Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-08 16:04:00,64.84375,1.1284719999999995,0.8591803820154654,5.237273,4.745371,18.80789999999996,313.6094444444677
2023-06-08 16:07:00,67.56366,1.0416659999999993,0.8052529829102103,5.179392999999999,4.745367,18.518500000000017,313.65944444446774
2023-06-08 16:10:00,63.68634,1.0127309999999996,0.84360826491876,5.179392999999999,4.861111999999999,17.939800000000048,313.70944444446775
2023-06-08 16:13:00,62.12384,1.0127309999999996,0.8101547624006361,5.179392999999999,4.803242,17.071799999999996,313.75944444446776
2023-06-08 16:16:00,60.96644,1.0416659999999993,0.8052529829102103,5.150463,4.716437000000001,17.07170000000002,313.8094444444678
2023-06-08 16:19:00,64.46759,1.157407,0.8162375458689934,5.121528,4.513891,17.93979999999999,313.8594444444678
2023-06-08 16:22:00,64.46759,1.0416659999999993,0.7876399074424401,5.005787,4.542827000000001,17.650500000000022,313.9094444444678
2023-06-08 16:25:00,64.84375,1.0416659999999993,0.7876423643668514,5.063653,4.600697,17.650400000000047,313.9594444444678
2023-06-08 16:31:00,69.09722,0.9548609999999993,0.8177531376490517,4.947915999999999,4.6874970000000005,18.80789999999996,314.05944444446783
2023-06-08 16:34:00,68.34491,1.0127319999999997,0.8101493205300637,5.063658,4.687495999999999,19.386599999999987,314.10944444446784
2023-06-08 16:37:00,68.72106,1.0416669999999995,0.7876403223346798,4.918982,4.456021000000001,18.22919999999999,314.15944444446785
2023-06-08 16:40:00,66.00116,0.9259259999999996,0.8204926157221336,4.947915999999999,4.745372000000001,18.80789999999996,314.20944444446786
2023-06-08 16:43:00,69.09722,0.9548609999999993,0.8337728466049501,5.005787999999999,4.774307,19.386599999999987,314.2594444444679
2023-06-08 16:46:00,66.00116,0.9837959999999999,0.7976272995852315,5.1215280000000005,4.774302,18.807900000000018,314.3094444444679
2023-06-08 16:49:00,62.15278,0.9548610000000002,0.8014981621555076,4.976852,4.6874970000000005,15.9144,314.3594444444679
2023-06-08 16:52:00,64.46759,1.0995369999999998,0.8114565188978817,5.034718000000001,4.513891,16.782400000000052,314.4094444444679
2023-06-08 16:55:00,65.24884,1.0127309999999996,0.8101524133268619,4.918982000000001,4.542827000000001,17.939900000000023,314.4594444444679
2023-06-08 16:58:00,67.1875,1.0127309999999996,0.8101524133268619,4.918982000000001,4.542827000000001,18.518500000000017,314.50944444446793
2023-06-08 17:01:00,64.84375,1.0127309999999996,0.8101524133268619,4.976852,4.600697,18.22919999999999,314.55944444446794
2023-06-08 17:04:00,61.37153,0.9259259999999996,0.8046458523284217,4.861111,4.629632000000001,16.49309999999997,314.60944444446795
2023-06-08 17:07:00,63.31019,1.1284719999999995,0.7858884346833445,5.005787,4.3981509999999995,17.361199999999997,314.65944444446797
2023-06-08 17:10:00,65.625,1.1284719999999995,0.8232194393251534,5.005787,4.456021000000001,16.493100000000027,314.709444444468
2023-06-08 17:13:00,67.56366,0.9548609999999993,0.7849944939498357,4.861112,4.542827000000001,17.361000000000047,314.759444444468
2023-06-08 17:16:00,64.46759,0.9259259999999996,0.772238356756794,4.861112,4.5717620000000005,17.071699999999964,314.809444444468
2023-06-08 17:19:00,65.625,0.9548609999999993,0.7682188287846208,4.774305999999999,4.427087,18.51849999999996,314.859444444468
2023-06-08 17:22:00,64.46759,0.9259259999999996,0.7556459190132453,4.774305999999999,4.456022,17.361099999999965,314.909444444468
2023-06-08 17:25:00,64.84375,1.0127309999999996,0.8101547624006361,5.1504579999999995,4.774307,17.07170000000002,314.95944444446803
2023-06-08 17:28:00,61.37153,1.0127309999999996,0.8270085969377481,5.034718000000001,4.6874970000000005,16.78230000000002,315.00944444446804
2023-06-08 17:31:00,62.15278,0.8101849999999997,0.8245674057991411,4.74537,4.7743020000000005,15.9144,315.05944444446806
2023-06-08 17:34:00,50.14468,0.8101849999999997,0.704065615476044,4.716435,4.513892,10.995399999999961,315.10944444446807
2023-06-08 17:37:00,45.8912,0.8391209999999996,0.6842823833599331,4.62963,4.340282,8.970000000000027,315.1594444444681
2023-06-08 17:40:00,43.57639,0.9259259999999996,0.6492099439885431,4.600694,4.108792000000001,9.837999999999965,315.2094444444681
2023-06-08 17:43:00,41.26157,0.9837959999999999,0.5674626152641439,4.513888,3.819445,7.8125,315.2594444444681
2023-06-08 17:46:00,43.57639,1.1284719999999995,0.662831890051246,4.369213,3.587962,9.548600000000022,315.3094444444681
2023-06-08 17:49:00,47.82986,1.1863420000000007,0.6597796461662176,4.600694000000001,3.732639,8.969899999999996,315.3594444444681
2023-06-08 17:52:00,49.39236,1.0416659999999993,0.6533776087872039,4.513888,3.8483800000000006,9.548599999999965,315.40944444446814
2023-06-08 17:55:00,45.13889,0.9837959999999999,0.6320295047347526,4.484953,3.8773150000000003,8.680600000000027,315.45944444446815
2023-06-08 17:58:00,41.63773,0.9548609999999993,0.5794357301644771,4.427083,3.790509,9.259299999999996,315.50944444446816
2023-06-08 18:01:00,38.16551,1.0416659999999993,0.6101266967085875,4.340278,3.616899,8.391200000000026,315.55944444446817
2023-06-08 18:04:00,41.26157,1.070601,0.6201992987166196,4.484953000000001,3.7326390000000007,8.391200000000026,315.6094444444682
2023-06-08 18:07:00,41.26157,1.157407,0.6261717225629692,4.542823,3.6747690000000004,8.101799999999969,315.6594444444682
2023-06-08 18:10:00,45.92014,1.2152780000000005,0.5932834627118749,4.484954,3.5011579999999993,8.1019,315.7094444444682
2023-06-08 18:13:00,41.26157,1.0127310000000005,0.6217148145704617,4.398148000000001,3.7326379999999997,6.94440000000003,315.7594444444682
2023-06-08 18:16:00,39.72801,1.070602,0.6201996455373179,4.513889000000001,3.7615740000000004,6.944500000000005,315.8094444444682
2023-06-08 18:19:00,37.4132,1.0995369999999998,0.6068802485728233,4.484954,3.6747680000000003,6.365799999999979,315.85944444446824
2023-06-08 18:22:00,36.63195,1.0995369999999998,0.5825776546902512,4.398149,3.5590290000000007,6.944499999999948,315.90944444446825
2023-06-08 18:25:00,35.47454,1.157407,0.6261717225629692,4.4270830000000005,3.5590290000000007,6.944500000000005,315.95944444446826
2023-06-08 18:28:00,41.29051,1.2731480000000008,0.6381576180098879,4.4270830000000005,3.414352,7.233799999999974,316.0094444444683
2023-06-08 18:31:00,41.29051,1.157407,0.626170882885567,4.398148,3.530093000000001,7.523199999999974,316.0594444444683
2023-06-08 18:34:00,42.82407,1.0995369999999998,0.6068802485728233,4.398149,3.5879630000000002,7.8125,316.1094444444683
2023-06-08 18:37:00,37.0081,1.0127310000000005,0.5999781587758177,4.311342,3.616899,8.1019,316.1594444444683
2023-06-08 18:40:00,37.0081,1.070601,0.5730994372839175,4.340277,3.530093000000001,7.233799999999974,316.2094444444683
2023-06-08 18:43:00,36.25579,1.0995369999999998,0.6068818925792991,4.369213,3.5590290000000007,7.233699999999999,316.25944444446833
2023-06-08 18:46:00,41.26157,1.1574080000000002,0.6013410108316232,4.369213,3.4722220000000004,9.259200000000021,316.30944444446834
2023-06-08 18:49:00,42.82407,1.0127319999999997,0.5293366358403604,4.1666669999999995,3.385416,8.1019,316.35944444446835
2023-06-08 18:52:00,42.82407,0.868055,0.5684149441527628,4.021991000000001,3.501157,8.39119999999997,316.40944444446836
2023-06-08 18:55:00,34.69329,0.8391200000000003,0.577012582310191,4.166666,3.703704,7.233800000000031,316.4594444444684
2023-06-08 18:58:00,32.78357,0.8680559999999993,0.5684160161062487,4.137732,3.616898000000001,7.233800000000031,316.5094444444684
2023-06-08 19:01:00,31.59722,0.9548610000000002,0.5104785969171569,4.166666,3.4432869999999998,7.233800000000031,316.5594444444684
2023-06-08 19:04:00,31.59722,1.1284719999999995,0.4789386390848939,4.050924999999999,3.0671290000000004,6.076400000000035,316.6094444444684
2023-06-08 19:07:00,32.78357,1.070601,0.5479182711581236,3.9351839999999996,3.0960660000000004,6.94440000000003,316.6594444444684
2023-06-08 19:10:00,33.15972,1.0127309999999996,0.5293371842552516,3.9641200000000003,3.1828710000000004,6.654999999999973,316.70944444446843
2023-06-08 19:13:00,30.84491,0.868055,0.4816146629326784,3.790508,3.1539360000000007,4.629600000000039,316.75944444446844
2023-06-08 19:16:00,33.94097,0.578703,0.39860267801323446,3.327546000000001,3.009259,6.076399999999978,316.80944444446845
2023-06-08 19:19:00,40.10416,0.5497689999999995,0.40572710114542193,3.0092589999999992,2.7488420000000007,5.786999999999978,316.85944444446847
2023-06-08 19:22:00,47.4537,0.3761570000000001,0.4044031367204099,2.546297,2.6041670000000003,8.101799999999969,316.9094444444685
2023-06-08 19:25:00,45.92014,0.28935200000000005,0.46271646523434345,2.170139,2.5752320000000006,8.391300000000001,316.9594444444685
2023-06-08 19:28:00,41.66666,0.28935200000000005,0.4736804238247582,2.228009,2.6620369999999998,7.8125,317.0094444444685
2023-06-09 07:07:00,58.24653,1.9675919999999998,0.9054037016938774,6.0474570000000005,4.398145,9.548599999999993,317.0094444444685
2023-06-09 07:10:00,45.13889,0.5497680000000003,0.8047355520212022,5.179397000000001,5.7580990000000005,8.680500000000023,317.0594444444685
2023-06-09 07:13:00,43.98148,0.8680560000000002,0.8088041267750988,5.6423630000000005,5.526617,8.39119999999997,317.1094444444685
2023-06-09 07:16:00,42.82407,0.8391200000000003,0.7489654364764069,5.5555520000000005,5.381942,7.8125,317.15944444446853
2023-06-09 07:19:00,38.19445,0.8101849999999997,0.687970527080606,5.381942,5.150467000000001,8.39119999999997,317.20944444446855
2023-06-09 07:22:00,45.92014,1.0127320000000006,0.663150217921201,5.237267000000001,4.629625,7.8125,317.25944444446856
2023-06-09 07:25:00,49.39236,0.9548610000000002,0.641170016170104,4.774306000000001,4.224540999999999,9.838000000000022,317.30944444446857
2023-06-09 07:28:00,44.7338,0.7523140000000001,0.6774067220048466,4.600694,4.456022999999999,8.391199999999998,317.3594444444686
2023-06-09 07:31:00,33.94097,0.78125,0.6587448137196776,4.774306,4.542822999999999,6.944400000000002,317.4094444444686
2023-06-09 07:34:00,45.92014,1.186343,0.65978242995079,4.976852,4.108798999999999,6.6551000000000045,317.4594444444686
2023-06-09 07:37:00,69.50231,0.6655090000000001,0.5245697310291955,3.703704,3.443283000000001,12.152800000000013,317.5094444444686
2023-06-09 07:43:00,52.08333,1.273148,0.8614171824694583,5.6713,4.9479120000000005,10.12730000000002,317.60944444446864
2023-06-09 07:46:00,74.88426,1.8229169999999995,0.8332097704764385,5.931718,4.3981509999999995,13.599500000000006,317.65944444446865
2023-06-09 07:49:00,84.98264,1.0127309999999996,0.9385388772058643,6.857635999999999,6.712965,24.3056,317.70944444446866
2023-06-09 07:52:00,80.32407,0.6076389999999998,0.8173874697622555,4.57176,5.034727,24.3056,317.75944444446867
2023-06-09 07:55:00,88.0787,0.578703,0.7876372349614968,3.9641200000000003,4.427080999999999,28.93520000000001,317.8094444444687
2023-06-09 07:58:00,98.52431,0.05786900000000017,0.4750683906259561,2.748842,4.340279000000001,50.636600000000016,317.8594444444687
2023-06-09 08:01:00,98.52431,0.4340270000000004,1.1412816132486532,3.1828710000000004,5.121532,53.8194,317.9094444444687
2023-06-09 08:04:00,98.52431,0.78125,1.127106541378955,5.3530050000000005,6.1342550000000005,55.844899999999996,317.9594444444687
2023-06-09 08:07:00,98.52431,0.6076389999999998,1.137059710933554,5.642366,6.944447,54.3982,318.0094444444687
2023-06-09 08:10:00,98.52431,0.9548610000000002,1.4351018784573704,6.655096,7.754625,54.3981,318.05944444446874
2023-06-09 08:13:00,98.52431,1.1284729999999996,1.651218001470998,7.9861130000000005,9.172450000000001,57.29169999999999,318.10944444446875
2023-06-09 08:16:00,98.52431,0.9548609999999993,1.557688892282802,7.465278,8.883107,55.55550000000002,318.15944444446876
2023-06-09 08:19:00,95.05208,0.8391200000000003,1.506823634180244,6.886577,8.506947,59.31710000000001,318.2094444444688
2023-06-09 08:22:00,88.0787,0.78125,1.4837695282632055,6.568283,8.304403,62.2106,318.2594444444688
2023-06-09 08:25:00,81.88657,0.8969909999999999,1.430001646216143,6.741897999999999,7.9861070000000005,52.951400000000035,318.3094444444688
2023-06-09 08:28:00,82.26273,0.9548610000000002,1.4351018784573704,6.770838,7.870367,53.81950000000003,318.3594444444688
2023-06-09 08:31:00,85.76389,1.1284719999999995,1.5574194284318428,7.6388929999999995,8.593751000000001,54.976800000000026,318.4094444444688
2023-06-09 08:34:00,86.5162,1.0127319999999997,1.4494078770659946,6.857638,7.841436,54.9769,318.45944444446883
2023-06-09 08:37:00,84.98264,1.0416659999999993,1.4558836456622066,6.944443,7.870367,52.37259999999998,318.50944444446884
2023-06-09 08:40:00,81.88657,1.0995369999999998,1.4553787824842979,7.118059000000001,7.8993020000000005,50.347200000000015,318.55944444446885
2023-06-09 08:43:00,82.63889,1.359954,1.4310743595961333,7.523149999999999,7.667826,44.84959999999998,318.60944444446886
2023-06-09 08:46:00,78.79051,1.3310179999999994,1.4160516667437875,7.494215,7.667827000000001,43.69209999999998,318.6594444444689
2023-06-09 08:49:00,82.26273,1.157407,1.3498388142386293,6.973378,7.378471,45.717599999999976,318.7094444444689
2023-06-09 08:52:00,87.29745,1.070602,1.3138567059487876,6.684033,7.204860999999999,45.13890000000001,318.7594444444689
2023-06-09 08:55:00,95.83333,1.070602,1.3391815478455669,6.597222,7.17593,47.4537,318.8094444444689
2023-06-09 08:58:00,97.3669,0.8969909999999999,1.3401855593471768,6.510412,7.5231509999999995,52.662000000000035,318.8594444444689
2023-06-09 09:01:00,95.05208,0.8680559999999993,1.34367178667398,6.365738,7.465282,56.134299999999996,318.90944444446893
2023-06-09 09:04:00,86.14005,0.8391199999999994,1.3682133384398925,6.307872999999999,7.552083,54.10880000000003,318.95944444446894
2023-06-09 09:07:00,95.42824,0.9259259999999996,1.3124551960662052,6.163196,7.03125,52.37270000000001,319.00944444446895
2023-06-09 09:10:00,90.76968,0.9259259999999996,1.3474365085742208,6.307867999999999,7.262732000000001,53.530100000000004,319.05944444446897
2023-06-09 09:13:00,79.16667,0.8101849999999997,1.3263013331695708,6.2500029999999995,7.4652780000000005,46.0069,319.109444444469
2023-06-09 09:16:00,80.32407,1.0127309999999996,1.3052515368152344,6.452543,7.089122000000001,45.13889999999998,319.159444444469
2023-06-09 09:19:00,82.63889,1.070602,1.3010913131341773,6.3657379999999995,6.857635999999999,48.32169999999999,319.209444444469
2023-06-09 09:22:00,86.14005,0.9837959999999999,1.312425648396134,6.394677000000001,7.118051,50.057800000000015,319.259444444469
2023-06-09 09:25:00,90.39352,0.9259260000000005,1.2888593588552657,6.365737000000001,7.175931,49.18980000000002,319.309444444469
2023-06-09 09:28:00,93.48958,0.8391210000000004,1.2906414289272408,6.105327000000001,7.146986,51.50459999999998,319.35944444446903
2023-06-09 09:31:00,90.76968,0.8969899999999997,1.294084065411448,6.105327,7.002317,51.794099999999986,319.40944444446905
2023-06-09 09:34:00,92.70833,0.8969899999999997,1.2707065935875,6.105327,6.944447,51.215299999999985,319.45944444446906
2023-06-09 09:37:00,95.42824,0.9548610000000002,1.3424382791345542,6.3368020000000005,7.204861,51.79389999999998,319.50944444446907
2023-06-09 09:40:00,96.20949,0.868055,1.309811375141809,6.221062,7.233797000000001,54.10870000000003,319.5594444444691
2023-06-09 09:43:00,90.42245,0.8101849999999997,1.31538039313079,6.134257999999999,7.320602999999999,53.530099999999976,319.6094444444691
2023-06-09 09:46:00,79.91898,0.8101859999999999,1.3588090239055395,6.568284,7.870368000000001,49.18980000000002,319.6594444444691
2023-06-09 09:49:00,79.16667,1.1284720000000004,1.3596239479717778,7.002314000000001,7.494212,43.69209999999998,319.7094444444691
2023-06-09 09:52:00,81.48148,1.1574080000000002,1.3759333111214485,7.089124,7.552085999999999,46.29630000000003,319.7594444444691
2023-06-09 09:55:00,78.38542,1.0416670000000003,1.334750203514049,6.944444000000001,7.581016999999999,42.824100000000044,319.80944444446914
2023-06-09 09:58:00,81.88657,1.0416659999999993,1.3347496135684274,6.886573,7.523147,44.84949999999998,319.85944444446915
2023-06-09 10:01:00,80.32407,1.070601,1.3265537153801936,6.799768,7.349537,43.98149999999998,319.90944444446916
2023-06-09 10:04:00,79.57176,1.0416660000000002,1.347136635134438,6.712958,7.3784719999999995,43.98150000000004,319.95944444446917
2023-06-09 10:10:00,79.94792,1.0416659999999993,1.2971948903992003,6.626153,7.175927,43.98150000000004,320.0594444444692
2023-06-09 10:16:00,78.79051,1.1284720000000004,1.2810335679054117,6.655088000000001,6.973376,43.40280000000001,320.1594444444692
2023-06-09 10:19:00,83.42014,1.157407,1.3498388142386293,6.799768,7.204861,45.13899999999995,320.2094444444692
2023-06-09 10:22:00,82.26273,1.0416660000000002,1.383909929335649,6.857638,7.609952000000001,46.5856,320.25944444446924
2023-06-09 10:25:00,85.76389,1.1284720000000004,1.3724558117589634,7.060188,7.581016,48.321799999999996,320.30944444446925
2023-06-09 10:28:00,83.82523,1.070601,1.4135472053703915,7.002318000000001,7.754627000000001,49.47919999999999,320.35944444446926
2023-06-09 10:31:00,82.63889,1.070602,1.4013111118678332,7.031254000000001,7.754632,46.5856,320.4094444444693
2023-06-09 10:34:00,80.32407,1.157407,1.414528506291468,7.233798999999999,7.783562000000001,45.138900000000035,320.4594444444693
2023-06-09 11:32:00,79.16667,1.0416659999999993,1.2461111722646045,6.510413,6.944447,43.98149999999998,321.4261111111359
2023-06-09 11:35:00,81.88657,1.0995369999999998,1.3045382672649144,6.597223,7.031245999999999,45.1388,321.47611111113594
2023-06-09 11:38:00,79.57176,1.0416660000000002,1.3097848088125144,6.770828,7.3495420000000005,43.98149999999998,321.52611111113595
2023-06-09 11:41:00,81.48148,1.0995369999999998,1.3558989432167232,6.8865739999999995,7.436347,43.69209999999998,321.57611111113596
2023-06-09 11:44:00,82.66782,1.186343,1.3658002327417789,7.002314,7.378471,45.428200000000004,321.62611111113597
2023-06-09 11:47:00,79.57176,1.1863419999999998,1.378984741333412,7.089123999999999,7.494212,43.113399999999956,321.676111111136
2023-06-09 11:50:00,79.94792,1.2442130000000002,1.383854245021818,7.089119,7.378475999999999,42.53470000000004,321.726111111136
2023-06-09 11:53:00,80.32407,1.2442129999999993,1.3973210013037467,7.291669999999999,7.609957,42.245299999999986,321.776111111136
2023-06-09 11:56:00,79.1956,1.2152779999999996,1.3548090720199009,7.378469999999999,7.667822,42.53469999999999,321.826111111136
2023-06-09 11:59:00,81.48148,1.2152780000000005,1.3682556923904883,7.146994,7.465275999999999,42.824100000000044,321.876111111136
2023-06-09 12:02:00,82.26273,1.2152780000000005,1.3816258288671766,7.175924000000001,7.5231460000000006,44.56020000000001,321.92611111113604
2023-06-09 12:05:00,84.57755,2.4016210000000004,1.280946950434285,8.015044,6.192133,27.77770000000004,321.97611111113605
2023-06-09 12:08:00,82.26273,1.0995369999999998,1.3811488149962778,7.031254000000001,7.638887,47.742999999999995,322.02611111113606
2023-06-09 12:11:00,84.60648,1.0416659999999993,1.3960491197248905,6.944443,7.725697,48.321799999999996,322.0761111111361
2023-06-09 12:14:00,83.42014,1.0127309999999996,1.4259410914537827,6.799767999999999,7.725697,50.925899999999984,322.1261111111361
2023-06-09 12:17:00,79.54282,0.9837959999999999,1.336584370785202,6.741898,7.5231520000000005,45.71760000000003,322.1761111111361
2023-06-09 12:20:00,82.2338,1.0995369999999998,1.3431664569555328,6.770833,7.291665999999999,46.875,322.2261111111361
2023-06-09 12:23:00,86.14005,0.9837960000000008,1.3245396931391513,6.568282,7.320605999999999,50.347200000000015,322.2761111111361
2023-06-09 12:26:00,94.27083,0.983797,1.3002622655250098,6.394672,7.089125,48.03239999999997,322.32611111113613
2023-06-09 12:29:00,93.48958,0.78125,1.3168113571990225,6.1342620000000005,7.407412,52.95140000000001,322.37611111113614
2023-06-09 12:32:00,88.83102,0.9259259999999996,1.4046974599800814,6.481478,7.581022000000001,55.26610000000002,322.42611111113615
2023-06-09 12:38:00,80.32407,0.9548610000000002,1.3659169642361575,6.568288,7.494216999999999,50.057799999999986,322.5261111111362
2023-06-09 12:41:00,82.63889,1.0127319999999997,1.3298739208104435,6.597218,7.291665999999999,47.74300000000002,322.5761111111362
2023-06-09 12:44:00,86.9213,1.0127310000000005,1.3298733211186073,6.481477000000001,7.175926,48.61119999999997,322.6261111111362
2023-06-09 12:47:00,91.95602,0.9837960000000008,1.3365843707852028,6.423612,7.204866,52.37270000000001,322.6761111111362
2023-06-09 12:50:00,96.58565,0.9837959999999999,1.384185822058075,6.6550970000000005,7.552081,54.1088,322.7261111111362
2023-06-09 12:53:00,93.11343,0.8680560000000002,1.3881491704340367,6.510413000000001,7.725697,57.29159999999999,322.77611111113623
2023-06-09 12:56:00,88.04977,0.8101849999999997,1.380267611062694,6.365738,7.725693000000001,57.870300000000015,322.82611111113624
2023-06-09 12:59:00,81.85764,0.9259259999999996,1.4046935445663002,6.568288,7.667822000000001,54.68750000000003,322.87611111113625
2023-06-09 13:02:00,81.85764,0.9259259999999996,1.3819430427355632,6.568283,7.609957,54.39820000000003,322.92611111113627
2023-06-09 13:05:00,81.85764,0.9259259999999996,1.3819390939308425,6.539352999999999,7.581017000000001,54.10880000000003,322.9761111111363
2023-06-09 13:08:00,81.48148,0.9259259999999996,1.358987213576669,6.568287999999999,7.5520819999999995,50.63650000000001,323.0261111111363
2023-06-09 13:11:00,79.54282,1.0416660000000002,1.3347539050972468,6.770828,7.407412,45.42829999999998,323.0761111111363
2023-06-09 13:14:00,82.26273,1.070601,1.3265537153801936,6.799768,7.349537,46.296299999999974,323.1261111111363
2023-06-09 13:17:00,82.26273,1.0995369999999998,1.343170868765599,6.799764,7.320607000000001,47.74309999999997,323.1761111111363
2023-06-09 13:20:00,82.26273,1.157407,1.3629255227133055,7.002314000000001,7.436347,47.164300000000026,323.22611111113633
2023-06-09 13:23:00,83.82523,1.2152780000000005,1.4212665965921545,7.175924000000001,7.609956,47.45369999999997,323.27611111113634
2023-06-09 13:26:00,81.88657,1.157407,1.4272592401385118,7.233798999999999,7.812501999999999,49.18979999999999,323.32611111113636
2023-06-09 13:29:00,80.32407,1.2152769999999995,1.4473243003129799,7.4074040000000005,7.899307,46.296299999999974,323.37611111113637
2023-06-09 13:32:00,82.63889,1.2442130000000002,1.4504203518566205,7.4074089999999995,7.841436,47.742999999999995,323.4261111111364
2023-06-09 13:35:00,82.63889,1.2152780000000005,1.4212665965921545,7.291664,7.725695999999999,48.90039999999999,323.4761111111364
2023-06-09 13:38:00,83.04398,1.1574080000000002,1.4145334884696161,7.118054000000001,7.667826,49.189899999999966,323.5261111111364
2023-06-09 13:41:00,85.01157,1.1574080000000002,1.452520767199498,7.175924,7.812495999999999,48.61110000000002,323.5761111111364
2023-06-09 13:44:00,83.01505,1.070602,1.413552026720277,7.233794,7.986111999999999,49.76849999999996,323.6261111111364
2023-06-09 13:47:00,84.57755,1.0416659999999993,1.3839099293356478,6.973383,7.725697,48.611099999999965,323.67611111113644
2023-06-09 13:50:00,81.85764,1.0127309999999996,1.3663322015288037,6.828702999999999,7.609952000000001,48.03250000000003,323.72611111113645
2023-06-09 13:53:00,81.85764,1.0416659999999993,1.359455144225172,6.915512999999999,7.609957,46.29630000000003,323.77611111113646
2023-06-09 13:56:00,84.57755,1.070602,1.3766505529859898,6.799767999999999,7.465275999999999,48.611099999999965,323.82611111113647
2023-06-09 13:59:00,85.76389,1.0127309999999996,1.3903424341681307,6.799767999999999,7.638887,50.05789999999996,323.8761111111365
2023-06-09 14:02:00,83.42014,1.0127309999999996,1.3783640202296599,6.799773,7.609952000000001,49.47919999999999,323.9261111111365
2023-06-09 14:05:00,80.32407,0.9259259999999996,1.3124592543191154,6.539348,7.407412,46.875,323.9761111111365
2023-06-09 14:08:00,82.26273,1.0995369999999998,1.3045427559709992,6.655088,7.089121,45.428300000000036,324.0261111111365
2023-06-09 14:11:00,86.9213,1.0127319999999997,1.267812424511185,6.365742999999999,6.9155109999999995,46.87500000000003,324.0761111111365
2023-06-09 14:14:00,81.48148,0.9548610000000002,1.2947938894483912,6.336808,7.089117,47.1643,324.12611111113654
2023-06-09 14:17:00,81.88657,0.9837959999999999,1.300257446168176,6.423608000000001,7.118052,49.76859999999999,324.17611111113655
2023-06-09 14:20:00,79.94792,1.0127319999999997,1.2928398811179473,6.423608,7.031245999999999,46.5856,324.22611111113656
2023-06-09 14:23:00,83.04398,1.0127309999999996,1.3298733211186065,6.481478,7.175927,49.76850000000002,324.2761111111366
2023-06-09 14:26:00,89.23611,0.8969909999999999,1.2351970688731004,6.134261,6.886570000000001,49.47910000000002,324.3261111111366
2023-06-09 14:29:00,98.52431,0.7233800000000006,1.2004937368796569,5.555553,6.684023,55.844900000000024,324.3761111111366
2023-06-09 14:32:00,98.52431,0.6076389999999998,1.1574222170522364,5.150466,6.5104169999999995,55.844900000000024,324.4261111111366
2023-06-09 14:35:00,98.52431,0.5787040000000001,1.1942681248200473,5.063661000000001,6.626157,56.134300000000025,324.4761111111366
2023-06-09 14:38:00,98.52431,0.6076379999999997,1.2076299186647994,5.266207,6.7708390000000005,56.42360000000002,324.52611111113663
2023-06-09 14:41:00,98.52431,0.6365740000000004,1.2101235857307275,5.381943,6.799769,56.134299999999996,324.57611111113664
2023-06-09 14:44:00,98.52431,0.5787040000000001,1.1844713697887437,5.266203,6.799769,55.55550000000002,324.62611111113665
2023-06-09 14:47:00,98.52431,0.5497689999999995,1.218317713802377,4.976846999999999,6.712958,60.18530000000001,324.67611111113666
2023-06-09 14:50:00,98.52431,0.5208329999999997,1.1745823893446414,4.947915999999999,6.655093000000001,58.44900000000001,324.7261111111367
2023-06-09 14:53:00,98.52431,0.5497690000000004,1.189726010035105,4.890042,6.539353,60.18520000000001,324.7761111111367
2023-06-09 14:56:00,98.52431,0.4340270000000004,1.0605614872529898,4.340278,6.018521,60.76389999999998,324.8261111111367
2023-06-09 14:59:00,98.52431,0.5208329999999997,1.1839808959607114,4.687495999999999,6.423613,60.18519999999998,324.8761111111367
2023-06-09 15:02:00,95.42824,0.5208339999999998,1.2853943823613379,4.918985999999999,6.973382000000001,62.5,324.9261111111367
2023-06-09 15:05:00,82.26273,0.43402799999999964,1.2025314917542573,4.745366000000001,6.886578,60.474500000000006,324.97611111113673
2023-06-09 15:08:00,79.54282,0.7233799999999997,1.1896443993091836,5.497681999999999,6.5972219999999995,46.00689999999997,325.02611111113674
2023-06-09 15:11:00,78.76157,0.7523150000000003,1.1764454131643356,5.6423570000000005,6.626162,43.98149999999998,325.07611111113675
2023-06-09 15:14:00,76.85185,0.8391200000000003,1.1396732999070127,5.873842,6.539352,38.7731,325.12611111113677
2023-06-09 15:17:00,78.38542,0.868055,1.1451298681534055,5.902782,6.510417,38.19439999999997,325.1761111111368
2023-06-09 15:20:00,75.69444,0.8969909999999999,1.1124667228297707,5.8449029999999995,6.307872000000001,36.45830000000001,325.2261111111368
2023-06-09 15:23:00,73.35069,0.9548610000000002,1.066417671951847,5.844907999999999,6.076387,31.828700000000026,325.2761111111368
2023-06-09 15:26:00,72.56944,1.0416659999999993,1.056072894663558,5.902773,5.931717000000001,32.11809999999997,325.3261111111368
2023-06-09 15:29:00,75.28935,1.157407,1.0216739527349787,5.960648000000001,5.700231,29.224500000000035,325.3761111111368
2023-06-09 15:32:00,71.41204,1.0416670000000003,1.027131564943359,5.815974000000001,5.787037,28.645899999999983,325.42611111113683
2023-06-09 15:35:00,72.97454,1.1574080000000002,1.02167441282758,5.844904,5.584486,26.909699999999987,325.47611111113685
2023-06-09 15:38:00,76.85185,1.186343,1.0027328646730236,5.815974000000001,5.468751,26.90979999999996,325.52611111113686
2023-06-09 15:41:00,78.00926,1.0995369999999998,0.9948303321914,5.700234,5.497687000000001,28.93520000000001,325.57611111113687
2023-06-09 15:44:00,74.91319,1.1284720000000004,1.0238652547319633,5.787034000000001,5.584492,28.93520000000001,325.6261111111369
2023-06-09 15:47:00,73.35069,1.070602,0.9965173533424552,5.787034,5.642361999999999,27.199099999999987,325.6761111111369
2023-06-09 15:50:00,72.56944,1.0416660000000002,0.997634650453885,5.671298,5.584492,26.331099999999992,325.7261111111369
2023-06-09 15:53:00,77.6331,1.157407,0.9735012071924972,5.729163,5.381946,26.620299999999986,325.7761111111369
2023-06-09 15:56:00,79.57176,1.070602,1.026590453826136,5.787038,5.700236,30.960700000000003,325.8261111111369
2023-06-09 15:59:00,79.94792,0.9259260000000005,1.0102441612526631,5.468752,5.6423559999999995,30.9606,325.87611111113694
2023-06-09 16:02:00,83.82523,0.9259260000000005,0.996514299625562,5.295141999999999,5.4398159999999995,31.539299999999997,325.92611111113695
2023-06-09 16:05:00,82.66782,0.6944439999999998,0.9784616117913768,4.890046,5.526622000000001,34.43289999999999,325.97611111113696
2023-06-09 16:08:00,75.28935,0.5208329999999997,0.9273485832460401,4.484953999999999,5.468753,35.01159999999999,326.02611111113697
2023-06-09 16:11:00,74.53704,0.6076389999999998,0.9225398249949546,4.658561000000001,5.381942,33.27550000000002,326.076111111137
2023-06-09 16:14:00,77.60417,0.6365739999999995,0.9529408080689576,4.7743009999999995,5.497687000000001,34.72219999999999,326.126111111137
2023-06-09 16:17:00,74.13194,0.5787040000000001,0.93642600383343,4.6585659999999995,5.497682,32.696799999999996,326.176111111137
2023-06-09 16:20:00,74.91319,0.6655100000000003,0.9248816073917746,4.6585659999999995,5.237266,30.671299999999974,326.226111111137
2023-06-09 16:23:00,78.79051,0.578703,0.8807636130365771,4.282407,4.976851,32.117999999999995,326.276111111137
2023-06-09 16:26:00,81.88657,0.6076389999999998,0.9225386508368978,4.456019,5.179397,34.72219999999999,326.32611111113704
2023-06-09 16:29:00,60.59028,0.6365739999999995,0.8470762240607529,4.976848,5.439814,15.914299999999969,326.37611111113705
2023-06-09 16:32:00,55.55556,1.0416660000000002,0.8225665559925084,5.584489,5.179403,13.020800000000008,326.42611111113706
2023-06-09 16:35:00,58.27546,1.3020839999999998,0.7901412204836273,5.642359999999999,4.774305999999999,13.020800000000008,326.4761111111371
2023-06-09 16:38:00,56.33681,1.2442130000000002,0.8106910210741411,5.72917,4.976846999999999,13.020800000000008,326.5261111111371
2023-06-09 16:41:00,54.39815,1.2152779999999996,0.7587782990478814,5.41088,4.629632,12.442100000000039,326.5761111111371
2023-06-09 16:44:00,51.30208,1.157407,0.7375209247717615,5.237264000000001,4.513887,11.574099999999987,326.6261111111371
2023-06-09 16:47:00,49.76852,1.1284720000000004,0.7469524991341133,5.208329000000001,4.542826999999999,11.863499999999988,326.6761111111371
2023-06-09 16:50:00,57.11806,1.3888889999999998,0.70096140685781,5.179397,4.079860000000001,12.442200000000014,326.72611111113713
2023-06-09 16:53:00,62.52894,1.1863419999999998,0.7481873551771807,4.803241,4.050931,13.310200000000009,326.77611111113714
2023-06-09 16:56:00,58.27546,0.9259259999999996,0.7722360816930439,4.774306,4.484952,13.888800000000003,326.82611111113715
2023-06-09 16:59:00,56.71296,1.0127309999999996,0.7023476898814865,4.716435,4.166667,11.863499999999988,326.87611111113716
2023-06-09 17:03:00,56.7419,1.0416660000000002,0.7514048655892374,4.658564,4.137732000000001,12.442099999999982,326.9427777778038
2023-06-09 17:06:00,64.84375,1.273148,0.7580401425337228,4.8321760000000005,3.9641200000000003,13.020899999999983,326.99277777780384
2023-06-09 17:09:00,60.99537,1.0995369999999998,0.864440287016562,5.121524000000001,4.6874970000000005,14.467600000000004,327.04277777780385
2023-06-09 17:12:00,60.59028,1.0995369999999998,0.7744803240160892,5.353014,4.774307,13.310299999999984,327.09277777780386
2023-06-09 17:15:00,58.65162,1.0127319999999997,0.7578290716631487,4.976853,4.513892,13.888900000000035,327.1427777778039
2023-06-09 17:18:00,53.24074,0.9259250000000003,0.7215796691989673,4.9189810000000005,4.542822999999999,13.020800000000008,327.1927777778039
2023-06-09 17:21:00,47.82986,0.9837959999999999,0.7096624005985398,4.803241,4.311347,10.706000000000017,327.2427777778039
2023-06-09 17:24:00,50.14468,0.9837959999999999,0.709659207233689,4.890046,4.398147,11.863400000000013,327.2927777778039
2023-06-09 17:27:00,51.70718,0.9259259999999996,0.6492151786932409,4.774305999999999,4.282412,12.152800000000013,327.3427777778039
2023-06-09 17:30:00,49.76852,0.9259259999999996,0.6492099439885431,4.5428239999999995,4.050922000000001,10.995400000000018,327.39277777780393
2023-06-09 17:33:00,47.82986,0.8969909999999999,0.6377473083560957,4.398147999999999,3.935186,11.284699999999987,327.44277777780394
2023-06-09 17:36:00,53.24074,1.0127319999999997,0.6427469613446062,4.398147999999999,3.7615739999999995,11.284699999999987,327.49277777780395
2023-06-09 17:39:00,47.04861,0.9548609999999993,0.6006714498942797,4.340278,3.7326390000000007,10.70599999999996,327.54277777780396
2023-06-09 17:42:00,43.98148,1.0127309999999996,0.5999781587758175,4.2534719999999995,3.5590290000000007,9.548699999999997,327.592777777804
2023-06-09 17:45:00,52.08333,1.070602,0.6424283878203281,4.369213,3.645834,10.127400000000023,327.642777777804
2023-06-09 17:48:00,51.70718,0.8969909999999999,0.6377466617918907,4.3402780000000005,3.8773150000000003,10.995400000000018,327.692777777804
2023-06-09 17:51:00,50.54977,0.8391200000000003,0.6673753163337061,4.224537000000001,3.90625,10.41659999999996,327.742777777804
2023-06-09 18:03:00,43.98148,0.694445,0.5873634608855066,3.7326390000000007,3.530092,8.39119999999997,327.942777777804
2023-06-09 18:06:00,43.98148,0.78125,0.5727320199804653,3.9641200000000003,3.5879640000000004,8.391200000000026,327.992777777804
2023-06-09 18:09:00,40.48032,0.8391200000000003,0.5959985561024883,4.021990000000001,3.5879640000000004,7.233800000000031,328.042777777804
2023-06-09 18:12:00,46.70139,1.070602,0.5971361269858202,4.195602,3.414353,9.548500000000047,328.09277777780403
2023-06-09 18:15:00,44.35764,0.78125,0.535223013193782,3.906251,3.4722230000000005,8.391200000000026,328.14277777780404
2023-06-09 18:18:00,44.35764,0.8969899999999997,0.5370673375779915,3.8773150000000003,3.2696760000000005,9.548600000000022,328.19277777780405
2023-06-09 18:21:00,39.32291,0.8391209999999996,0.577012971620802,3.819444,3.3564810000000005,8.969899999999996,328.24277777780406
2023-06-09 18:24:00,44.35764,1.0127319999999997,0.5774296009695046,3.9351849999999997,3.211806,8.391200000000026,328.2927777778041
2023-06-09 18:27:00,43.20023,0.9259259999999996,0.5690362816671667,3.935186,3.327547,8.391200000000026,328.3427777778041
2023-06-09 18:30:00,41.66666,1.0127309999999996,0.5033971704928678,3.9641200000000003,3.1539350000000006,8.680499999999995,328.3927777778041
2023-06-09 18:33:00,34.69329,1.0127310000000005,0.5774284631490321,3.90625,3.1828710000000004,8.680499999999995,328.4427777778041
2023-06-09 18:36:00,39.72801,1.1863420000000007,0.5843261245935328,3.964119,3.0092600000000003,7.5230999999999995,328.4927777778041
2023-06-09 18:39:00,40.88541,1.0416660000000002,0.5386615675302331,3.964119,3.1539360000000007,8.1019,328.54277777780413
2023-06-09 18:42:00,43.57639,1.2152770000000004,0.5030477474008367,3.8194440000000007,2.748842,8.391200000000026,328.59277777780414
2023-06-09 18:45:00,40.88541,1.1284720000000004,0.6165595949735212,3.9641200000000003,3.125001,9.259299999999996,328.64277777780416
2023-06-09 18:48:00,40.10416,1.2442130000000002,0.602188724058987,4.050925,3.038195000000001,7.5230999999999995,328.69277777780417
2023-06-09 18:51:00,41.66666,1.1863419999999998,0.5565531127135318,4.021991,3.038195,8.391200000000026,328.7427777778042
2023-06-09 18:54:00,35.47454,1.0995370000000007,0.55711014026916,3.906250000000001,3.038195,7.8125,328.7927777778042
2023-06-12 07:09:00,40.88541,1.273149,0.7580389741472442,5.931717000000001,5.063658,7.5230999999999995,328.7927777778042
2023-06-12 07:12:00,67.93981,1.6493060000000002,0.8090478652988737,6.047457,4.716431000000001,11.863400000000013,328.8427777778042
2023-06-12 07:15:00,41.26157,0.6655090000000001,0.7755010934795502,5.526622000000001,5.758102999999999,7.233800000000002,328.8927777778042
2023-06-12 07:18:00,45.13889,0.8391210000000004,0.7489658999819149,5.526617,5.353006000000001,7.8125,328.9427777778042
2023-06-12 07:21:00,40.10416,0.7233800000000006,,5.237267000000001,5.237266999999999,7.5230999999999995,328.99277777780424
2023-06-12 07:24:00,41.26157,0.78125,0.6908139617258673,5.179397,5.005787,8.680499999999995,329.04277777780425
2023-06-12 07:27:00,44.76273,0.8680560000000002,0.6968410083570837,5.092592000000001,4.774305999999999,8.101799999999969,329.09277777780426
2023-06-12 07:30:00,47.07755,0.8101849999999997,0.6715845918913392,4.947912,4.6874970000000005,8.1019,329.14277777780427
2023-06-12 07:33:00,36.63195,0.4918990000000001,0.6501306807871642,4.542825000000001,4.890048,7.233799999999974,329.1927777778043
2023-06-12 07:36:00,47.82986,0.983797,0.6522046913559519,4.918982,4.340274999999999,8.68059999999997,329.2427777778043
2023-06-12 07:39:00,60.21412,0.7233789999999996,0.5489460048991989,4.282407,3.964125,11.284700000000015,329.2927777778043
2023-06-12 07:42:00,91.57986,0.26041699999999945,0.7862632761375365,2.083334,3.587962000000001,33.56479999999999,329.3427777778043
2023-06-12 07:45:00,78.47222,0.3472230000000005,1.5223385481250082,3.0960660000000004,6.857634,43.11340000000001,329.3927777778043
2023-06-12 07:48:00,53.6169,0.9259259999999996,0.7722349441592675,5.931714,5.642358,10.416699999999992,329.44277777780434
2023-06-12 07:51:00,64.09144,0.8391209999999996,0.7489658999819147,4.947920999999999,4.774310000000001,15.046300000000002,329.49277777780435
2023-06-12 07:54:00,75.9838,0.4050919999999998,0.876638162207386,4.369216999999999,5.584495,18.807900000000018,329.54277777780436
2023-06-12 07:57:00,89.23611,0.7523150000000003,1.420904839318033,5.931710000000001,7.581015,32.117999999999995,329.5927777778044
2023-06-12 08:00:00,90.16204,0.6655090000000001,1.3919372061050805,6.5682860000000005,8.420137,47.4537,329.6427777778044
2023-06-12 08:03:00,98.52431,0.7523149999999994,1.3902141068443143,6.4236070000000005,7.986112,53.8194,329.6927777778044
2023-06-12 08:06:00,98.52431,1.2442130000000002,1.6644737468907318,8.420141999999998,9.346069,52.37270000000001,329.7427777778044
2023-06-12 08:09:00,98.52431,1.1284719999999995,1.5929429380979296,7.754633,8.796301,60.76390000000001,329.7927777778044
2023-06-12 08:12:00,98.52431,1.1284729999999996,1.8199968268371163,8.651623,10.271990000000002,59.60650000000001,329.84277777780443
2023-06-12 08:15:00,98.52431,1.0995369999999998,1.7999806850411688,8.622688,10.271991,63.3681,329.89277777780444
2023-06-12 08:18:00,91.92708,0.9548610000000002,1.7794977711718114,8.101854,10.127313000000001,64.2361,329.94277777780445
2023-06-12 08:21:00,86.89236,0.9548609999999993,1.7071073694913765,7.928243,9.751162,63.0787,329.99277777780446
2023-06-12 08:24:00,85.73495,0.8969909999999999,1.6536024045886701,7.5520830000000005,9.403932000000001,63.94669999999999,330.0427777778045
2023-06-12 08:27:00,83.42014,0.8680560000000002,1.631665735539911,7.2048630000000005,9.085647,63.078700000000026,330.0927777778045
2023-06-12 08:30:00,82.63889,1.0127309999999996,1.58624407258293,7.523142999999999,8.854161999999999,57.58100000000002,330.1427777778045
2023-06-12 08:33:00,82.63889,1.0416659999999993,1.5489658850451,7.465273,8.622687,54.97690000000003,330.1927777778045
2023-06-12 08:36:00,85.73495,0.983797,1.488239304177042,7.2337929999999995,8.391206,56.712999999999965,330.2427777778045
2023-06-12 08:39:00,98.52431,1.0416670000000003,1.4558883601029549,7.2048570000000005,8.13079,53.81949999999998,330.29277777780453
2023-06-12 08:42:00,98.52431,0.9259260000000005,1.5048543332643873,7.146992,8.506946,59.89580000000001,330.34277777780454
2023-06-12 08:45:00,98.52431,0.9259259999999996,1.5374963903469423,7.1180579999999996,8.564812,61.3425,330.39277777780455
2023-06-12 08:48:00,96.20949,0.8680560000000002,1.538593493167297,6.973382999999999,8.593747,60.474500000000035,330.44277777780457
2023-06-12 08:51:00,95.42824,0.8969899999999997,1.506316613997,6.944446999999999,8.391207,57.58109999999999,330.4927777778046
2023-06-12 08:54:00,96.96181,0.8680560000000002,1.4857218264597452,6.712962,8.188656,59.89580000000001,330.5427777778046
2023-06-12 08:57:00,98.52431,0.8969909999999999,1.5170646662687677,7.002313,8.478012,59.027799999999985,330.5927777778046
2023-06-12 09:00:00,91.55093,0.9259259999999996,1.6123818740342344,7.233797999999999,8.883102000000001,61.632000000000005,330.6427777778046
2023-06-12 09:03:00,83.7963,0.8391200000000003,1.558519196756162,7.002318,8.767358,61.05330000000001,330.6927777778046
2023-06-12 09:09:00,83.01505,1.0416659999999993,1.4558836456622073,7.262732999999999,8.188657000000001,49.76849999999996,330.79277777780464
2023-06-12 09:12:00,85.73495,1.0995369999999998,1.491709559883233,7.204858000000001,8.072921000000001,51.50460000000004,330.84277777780466
2023-06-12 09:15:00,88.0787,1.0995369999999998,1.479654374534349,7.204863,8.043986,53.52999999999997,330.89277777780467
2023-06-12 09:18:00,88.85995,1.0416659999999993,1.4794491136979997,7.175922999999999,8.159727,51.79390000000001,330.9427777778047
2023-06-12 09:21:00,88.85995,1.0416659999999993,1.479445059772259,7.204863,8.188657000000001,52.66199999999998,330.9927777778047
2023-06-12 09:24:00,85.73495,1.0416660000000002,1.4558877348572643,7.204858,8.130792,52.951400000000035,331.0427777778047
2023-06-12 09:27:00,84.57755,1.0416659999999993,1.4558877348572639,7.175922999999999,8.101857,54.10880000000003,331.0927777778047
2023-06-12 09:30:00,87.29745,1.0995369999999998,1.5156523663969177,7.262732999999999,8.188656,53.530100000000004,331.1427777778047
2023-06-12 09:33:00,88.85995,1.0416659999999993,1.502810629230133,7.407403,8.449077,53.81940000000003,331.19277777780474
2023-06-12 09:36:00,84.98264,0.9837959999999999,1.4882386448677407,7.233793,8.391207,52.08339999999998,331.24277777780475
2023-06-12 09:39:00,83.7963,1.070601,1.509442353581614,7.262728000000001,8.246527,54.97679999999997,331.29277777780476
2023-06-12 09:42:00,83.7963,1.0995369999999998,1.479654374534349,7.262732999999999,8.101856,52.951400000000035,331.34277777780477
2023-06-12 09:45:00,83.82523,1.070602,1.4738840260334245,7.3206039999999994,8.217592,51.21520000000004,331.3927777778048
2023-06-12 09:48:00,83.42014,1.0416660000000002,1.4558877348572643,7.204858,8.130792,50.34720000000004,331.4427777778048
2023-06-12 09:51:00,83.82523,1.1284720000000004,1.4727450559951591,7.349538000000001,8.101856,53.240699999999975,331.4927777778048
2023-06-12 09:54:00,85.73495,1.1284720000000004,1.4850075091024781,7.262728000000001,8.043986,51.504699999999985,331.5427777778048
2023-06-12 09:57:00,83.42014,1.0995369999999998,1.4553829960626015,7.233794,8.015047000000001,52.37270000000001,331.5927777778048
2023-06-12 10:00:00,86.14005,1.1284720000000004,1.5093597251943818,7.262728000000001,8.101856,52.951400000000035,331.64277777780484
2023-06-12 10:03:00,86.9213,1.0127309999999996,1.4610622281176455,7.204863,8.217592,53.240699999999975,331.69277777780485
2023-06-12 10:06:00,84.57755,1.0995369999999998,1.491709559883233,7.233793,8.101856,47.16439999999997,331.74277777780486
2023-06-12 10:09:00,86.89236,1.070602,1.425729638644066,7.146988,7.928235999999999,50.057800000000015,331.7927777778049
2023-06-12 10:12:00,92.70833,1.070602,1.4378537216060878,7.060182999999999,7.8703710000000004,56.71300000000002,331.8427777778049
2023-06-12 10:15:00,83.7963,0.8391209999999996,1.5068243741374878,6.655093,8.275462000000001,59.60650000000001,331.8927777778049
2023-06-12 10:18:00,88.85995,1.0127319999999997,1.495744068169491,7.118053000000001,8.217590999999999,54.68749999999997,331.9427777778049
2023-06-12 10:21:00,98.52431,0.9548610000000002,1.4122417678814736,6.6261540000000005,7.667823,54.108799999999974,331.9927777778049
2023-06-12 10:24:00,98.52431,0.9548610000000002,1.4007387515887777,6.510414000000001,7.523153,55.555499999999995,332.04277777780493
2023-06-12 10:27:00,98.52431,0.8391209999999996,1.3130443425234875,6.278932999999999,7.378472,56.712999999999994,332.09277777780494
2023-06-12 10:30:00,98.52431,0.8680560000000002,1.3324332214062515,6.192132,7.262736,55.84479999999999,332.14277777780495
2023-06-12 10:33:00,98.52431,0.5787040000000001,1.3373459492819035,5.468750999999999,7.465277,69.1551,332.19277777780496
2023-06-12 10:36:00,98.52431,0.6365740000000004,1.3966790849157382,5.758103,7.725699,70.02319999999997,332.242777777805
2023-06-12 10:39:00,98.52431,0.6365740000000004,1.4626878594219788,5.87384,8.043986,72.338,332.292777777805
2023-06-12 10:42:00,90.76968,0.6944440000000007,1.540922646252285,6.1631920000000004,8.362268,72.04860000000002,332.342777777805
2023-06-12 10:45:00,88.04977,0.6365739999999995,1.4345552424439671,6.076390999999999,8.159727,69.15499999999997,332.392777777805
2023-06-12 10:48:00,98.52431,0.6076389999999998,1.390677967881142,5.902774000000001,7.957175,70.3125,332.442777777805
2023-06-12 10:51:00,98.52431,0.6944439999999998,1.502808867596025,6.134256000000001,8.217592,69.44440000000003,332.49277777780503
2023-06-12 10:54:00,83.7963,0.868055,1.5385927596918503,6.770834,8.391199,62.7894,332.54277777780504
2023-06-12 10:57:00,79.16667,1.3020830000000005,1.4554316273392676,7.66782,7.9861070000000005,45.138900000000035,332.59277777780505
2023-06-12 11:00:00,80.32407,1.273148,1.4263764451908982,7.436343999999999,7.754626,42.24530000000004,332.64277777780507
2023-06-12 11:03:00,83.7963,1.2442130000000002,1.4240219219282464,7.320604,7.6967609999999995,45.13900000000001,332.6927777778051
2023-06-12 11:06:00,91.92708,1.157407,1.3629255227133064,6.973377,7.4074100000000005,45.42829999999998,332.7427777778051
2023-06-12 11:09:00,98.52431,0.8391200000000003,1.3241722725773994,6.2210600000000005,7.349539999999999,56.42359999999999,332.7927777778051
2023-06-12 11:12:00,98.52431,0.9548610000000002,1.4007387515887784,6.597217,7.609956,54.97689999999997,332.8427777778051
2023-06-12 11:15:00,92.33218,0.8969900000000006,1.4410273963836342,6.655088000000001,7.928238,57.58100000000002,332.8927777778051
2023-06-12 11:18:00,82.26273,0.868055,1.4319201005686761,6.655088000000001,7.986113,53.819500000000005,332.94277777780513
2023-06-12 11:21:00,80.32407,1.0416659999999993,1.359455144225172,6.944443,7.638887,49.18979999999999,332.99277777780514
2023-06-12 11:24:00,83.42014,1.0127309999999996,1.3903424341681307,6.799767999999999,7.638887,50.925899999999984,333.04277777780516
2023-06-12 11:27:00,82.66782,1.0416660000000002,1.4201496635334048,6.915508000000001,7.754632,52.66199999999998,333.09277777780517
2023-06-12 11:30:00,79.91898,1.1284720000000004,1.4604247343102845,7.175924000000001,7.899302,48.032400000000024,333.1427777778052
2023-06-12 11:33:00,86.14005,1.3020830000000005,1.4554316273392665,7.523149,7.841435999999999,46.875,333.1927777778052
2023-06-12 11:36:00,83.42014,1.0995369999999998,1.503707120456859,7.262729,8.159722,55.2662,333.2427777778052
2023-06-12 11:39:00,79.54282,1.1863419999999998,1.4438243168994433,7.4074089999999995,7.957177,46.296299999999974,333.2927777778052
2023-06-12 11:42:00,80.32407,1.1863419999999998,1.4438243168994433,7.349539,7.899307,47.4537,333.3427777778052
2023-06-12 11:45:00,83.7963,1.1284720000000004,1.3979150476372324,7.1180579999999996,7.696756000000001,48.90039999999999,333.39277777780524
2023-06-12 11:48:00,89.23611,1.070602,1.3517359623756344,6.915513,7.523151,49.47920000000002,333.44277777780525
2023-06-12 11:51:00,95.05208,1.0416669999999995,1.3960455431992531,6.9444479999999995,7.725691,50.92590000000001,333.49277777780526
2023-06-12 11:54:00,90.76968,1.0127310000000005,1.4376978620543714,7.002318000000001,7.957177,51.79399999999998,333.54277777780527
2023-06-12 11:57:00,88.83102,1.0416659999999993,1.432113677687826,7.060183,7.928237000000001,51.50460000000001,333.5927777778053
2023-06-12 12:00:00,92.33218,1.070602,1.4378495420424269,6.944448,7.754626,50.92590000000001,333.6427777778053
2023-06-12 12:03:00,93.11343,1.0127309999999996,1.895099445933854,5.642358000000001,7.8124970000000005,50.925899999999984,333.6927777778053
2023-06-12 12:06:00,92.70833,1.2442129999999993,1.3838495760276535,7.320603,7.60995,47.16429999999997,333.7427777778053
