Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-12 12:09:00,94.27083,1.070601,1.4619290503413183,7.233798,8.101857,52.37269999999998,333.7927777778053
2023-06-12 12:12:00,92.30324,0.9837959999999999,1.4654518075598955,7.0312529999999995,8.130787,55.26619999999997,333.84277777780534
2023-06-12 12:15:00,88.83102,0.9837959999999999,1.4882347236634237,6.944443,8.101847,57.29169999999999,333.89277777780535
2023-06-12 12:18:00,83.7963,0.9259259999999996,1.471851487261009,6.886577999999999,8.159722,56.42360000000002,333.94277777780536
2023-06-12 12:21:00,81.85764,0.9548610000000002,1.4577779530187465,6.944448,8.101847,54.9769,333.9927777778054
2023-06-12 12:24:00,81.48148,0.9548609999999993,1.4007347668446877,6.857638,7.870367,53.530099999999976,334.0427777778054
2023-06-12 12:27:00,81.48148,0.9837959999999999,1.442482136121526,6.857638000000001,7.899302,54.9769,334.0927777778054
2023-06-12 12:30:00,83.42014,1.0995369999999998,1.4185418047623533,7.118054000000001,7.8124970000000005,50.63659999999999,334.1427777778054
2023-06-12 12:33:00,80.32407,1.1284720000000004,1.4356093853186962,7.175924000000001,7.841432,50.34730000000002,334.1927777778054
2023-06-12 12:36:00,79.91898,1.1863419999999998,1.4438243168994433,7.320599,7.870367,48.90039999999999,334.24277777780543
2023-06-12 12:39:00,82.26273,1.157407,1.4272592401385118,7.291664,7.870367,48.032399999999996,334.29277777780544
2023-06-12 12:42:00,82.26273,1.157407,1.4272592401385118,7.2337940000000005,7.8124970000000005,49.18979999999999,334.34277777780545
2023-06-12 12:45:00,83.04398,1.186343,1.41810224238345,7.233794,7.725691,50.05780000000004,334.39277777780546
2023-06-12 12:48:00,83.42014,1.1574080000000002,1.4525207671994984,7.233794,7.870366000000001,52.66199999999998,334.4427777778055
2023-06-12 12:51:00,86.89236,1.157407,1.452520185398372,7.233798,7.870371,51.50459999999998,334.4927777778055
2023-06-12 12:54:00,84.60648,1.070602,1.4619296659274066,7.407404,8.275462000000001,52.08330000000001,334.5427777778055
2023-06-12 12:57:00,84.57755,1.157407,1.514600675808366,7.523144000000001,8.304397,52.08339999999998,334.5927777778055
2023-06-12 13:00:00,83.42014,1.1284720000000004,1.5214519599272438,7.494214,8.362272,51.79399999999998,334.6427777778055
2023-06-12 13:03:00,82.26273,1.157407,1.514600675808366,7.552079000000001,8.333331999999999,50.92599999999999,334.69277777780553
2023-06-12 13:06:00,83.7963,1.2152780000000005,1.5238915101977597,7.581014000000001,8.246526,50.92599999999999,334.74277777780554
2023-06-12 13:09:00,86.14005,1.1574080000000002,1.514601274113109,7.465274000000001,8.246526,53.53019999999998,334.79277777780555
2023-06-12 13:12:00,89.23611,1.2731480000000008,1.544472540719484,7.754634,8.333336,50.636600000000044,334.84277777780557
2023-06-12 13:15:00,91.55093,1.2442130000000002,1.5406457615639142,7.696759,8.333336,50.925899999999956,334.8927777778056
2023-06-12 13:21:00,91.55093,1.2442130000000002,1.527948204442675,7.638889000000001,8.246526,50.34719999999999,334.9927777778056
2023-06-12 13:24:00,94.27083,1.273148,1.531625297117971,7.696759,8.246531000000001,51.21530000000001,335.0427777778056
2023-06-12 13:27:00,96.58565,1.1863419999999998,1.5318350723573777,7.552079000000001,8.304397,52.951400000000035,335.0927777778056
2023-06-12 13:30:00,93.08449,1.1284720000000004,1.5093597251943818,7.581014000000001,8.420141999999998,52.66209999999998,335.14277777780563
2023-06-12 13:33:00,92.30324,1.157407,1.514600675808366,7.609954000000001,8.391207,53.8194,335.19277777780565
2023-06-12 13:36:00,91.92708,1.157407,1.5511629875507988,7.725694,8.593747,52.662000000000006,335.24277777780566
2023-06-12 13:39:00,95.02315,1.1574080000000002,1.526841692192389,7.6678239999999995,8.478006,52.95140000000001,335.29277777780567
2023-06-12 13:42:00,96.20949,1.1574080000000002,1.5146012741131099,7.6678239999999995,8.449076,52.95130000000003,335.3427777778057
2023-06-12 13:45:00,98.52431,1.1574080000000002,1.575275499047485,7.609954,8.535876,55.55559999999997,335.3927777778057
2023-06-12 13:48:00,98.52431,1.1284720000000004,1.5811526175683919,7.552078,8.564816,57.00229999999996,335.4427777778057
2023-06-12 13:51:00,98.52431,1.0416659999999993,1.5603898084483419,7.407403,8.593747,56.423599999999965,335.4927777778057
2023-06-12 13:54:00,98.52431,1.0416669999999995,1.5144176281421124,7.291668,8.362271,57.58109999999999,335.5427777778057
2023-06-12 13:57:00,98.52431,1.0127319999999997,1.5186300689020555,7.233798,8.391206,57.580900000000014,335.59277777780574
2023-06-12 14:00:00,98.52431,0.983797,1.5220774524200489,7.089123,8.333336,57.29170000000002,335.64277777780575
2023-06-12 14:03:00,98.52431,0.9259259999999996,1.504854333264386,6.973378,8.333331999999999,58.44909999999999,335.69277777780576
2023-06-12 14:06:00,98.52431,1.0127309999999996,1.5186294134622738,7.060187999999999,8.217597,57.58099999999999,335.74277777780577
2023-06-12 14:09:00,98.52431,1.0127319999999997,1.5072078172455388,7.002317999999999,8.130786,58.159700000000015,335.7927777778058
2023-06-12 14:12:00,98.52431,0.9548609999999993,1.4690497901403103,7.002317999999999,8.188657000000001,57.87040000000002,335.8427777778058
2023-06-12 14:15:00,96.20949,0.9837959999999999,1.4995604128456705,7.002318,8.188662,58.15969999999999,335.8927777778058
2023-06-12 14:18:00,95.02315,0.9837959999999999,1.4995604128456705,6.915508,8.101852000000001,57.58099999999999,335.9427777778058
2023-06-12 14:21:00,93.08449,0.9259259999999996,1.427258759144755,6.799768,7.957172000000001,59.89580000000001,335.9927777778058
2023-06-12 14:24:00,95.8044,1.0127319999999997,1.4494078770659946,6.973378,7.9571760000000005,56.712999999999965,336.04277777780584
2023-06-12 14:27:00,98.52431,1.0416669999999995,1.4321142960793085,7.1180579999999996,7.986111,56.42360000000002,336.09277777780585
2023-06-12 14:30:00,87.29745,0.6944439999999998,1.502808867596025,6.221067000000001,8.304403,69.15509999999998,336.14277777780586
2023-06-12 14:33:00,82.63889,0.8969909999999999,1.4738500601822793,6.712968,8.072917,58.44909999999999,336.1927777778059
2023-06-12 14:36:00,81.85764,1.0127309999999996,1.4494032044844591,6.944448,7.928237000000001,54.9768,336.2427777778059
2023-06-12 14:39:00,98.52431,0.9259259999999996,1.3124551960662052,6.307868,7.175922,54.6875,336.2927777778059
2023-06-12 14:42:00,98.52431,0.9837959999999999,1.4768681082556552,6.5682860000000005,7.696759999999999,58.738500000000016,336.3427777778059
2023-06-12 14:45:00,86.11111,0.8101849999999997,1.4645529376806208,6.597223,8.188658,63.657400000000024,336.3927777778059
2023-06-12 14:48:00,82.63889,0.8391209999999996,1.4223010839113435,6.655093,8.043982,59.31710000000001,336.44277777780593
2023-06-12 14:51:00,90.76968,0.8101849999999997,1.3480144175010111,6.249999999999999,7.5231449999999995,57.870300000000015,336.49277777780594
2023-06-12 14:54:00,98.52431,0.78125,1.240492266725108,5.613428999999999,6.684029,59.89580000000004,336.54277777780595
2023-06-12 14:57:00,98.52431,0.9259250000000003,1.3819384405581963,6.365744,7.4074089999999995,59.317199999999985,336.59277777780596
2023-06-12 15:00:00,98.52431,0.8680560000000002,1.4210353603542003,6.510422,7.812496,59.317199999999985,336.642777777806
2023-06-12 15:03:00,98.52431,0.868055,1.4427572792517878,6.539347,7.899302,60.474500000000006,336.692777777806
2023-06-12 15:06:00,95.42824,0.8391200000000003,1.432994378419812,6.5104169999999995,7.928236999999999,61.342599999999976,336.742777777806
2023-06-12 15:09:00,90.76968,0.8391209999999996,1.4963866259181766,6.510413000000001,8.101852000000001,62.5,336.792777777806
2023-06-12 15:12:00,83.01505,0.78125,1.4531574840708974,6.4236130000000005,8.072913,62.5,336.842777777806
2023-06-12 15:15:00,81.85764,0.9259259999999996,1.4046935445663002,6.684028,7.783562000000001,55.555499999999995,336.89277777780603
2023-06-12 15:18:00,83.01505,0.983797,1.4076627606273113,6.568283,7.5231460000000006,54.39810000000003,336.94277777780604
2023-06-12 15:21:00,83.04398,0.9548609999999993,1.3659169642361566,6.539348,7.465277,52.951400000000035,336.99277777780605
2023-06-12 15:24:00,82.63889,1.0416659999999993,1.3717152304232767,6.741892999999999,7.465277,49.76850000000002,337.04277777780607
2023-06-12 15:27:00,79.54282,1.070601,1.3642230607563115,6.9444479999999995,7.581017000000001,47.74299999999997,337.0927777778061
2023-06-12 15:30:00,81.48148,1.070601,1.3766499616545613,6.9444479999999995,7.609957,46.007000000000005,337.1427777778061
2023-06-12 15:33:00,76.82292,0.9548609999999993,1.318735597533912,6.770833,7.581022000000001,39.3519,337.1927777778061
2023-06-12 15:36:00,79.91898,1.0416659999999993,1.2971905278368938,6.799773,7.349537,40.50919999999999,337.2427777778061
2023-06-12 15:39:00,79.54282,1.1284720000000004,1.3206789108602925,6.828708000000001,7.233796,39.641200000000026,337.2927777778061
2023-06-12 15:42:00,78.76157,1.0416659999999993,1.2331442792222276,6.539353,6.944447,39.3519,337.34277777780613
2023-06-12 15:45:00,81.48148,1.0995369999999998,1.2385865052118692,6.394672999999999,6.684025999999999,41.37730000000002,337.39277777780615
2023-06-12 15:48:00,77.60417,1.0127309999999996,1.2678118436717563,6.394672999999999,6.944442,39.06250000000003,337.44277777780616
2023-06-12 15:51:00,78.76157,0.9548610000000002,1.2827354569201856,6.192127999999999,6.915507,45.138900000000035,337.49277777780617
2023-06-12 15:54:00,78.00926,0.9548609999999993,1.1964421897614796,6.221067999999999,6.741897,41.37730000000005,337.5427777778062
2023-06-12 15:57:00,81.48148,0.9259259999999996,1.2287887669969544,6.134263,6.799767000000001,41.08789999999999,337.5927777778062
2023-06-12 16:00:00,79.16667,1.0127309999999996,1.22972575826262,6.336803,6.799772,41.66669999999999,337.6427777778062
2023-06-12 16:03:00,79.94792,0.9259259999999996,1.2165826868348617,6.134263,6.770837,42.823999999999955,337.6927777778062
2023-06-12 16:06:00,79.54282,1.0127319999999997,1.1778289974547589,6.221063,6.568290999999999,39.0625,337.7427777778062
2023-06-12 16:09:00,78.76157,1.0127319999999997,1.177824454610812,6.221067999999999,6.5682860000000005,39.930499999999995,337.79277777780624
2023-06-12 16:12:00,78.00926,1.0127319999999997,1.1513536710892736,6.221067999999999,6.510415999999999,34.72219999999999,337.84277777780625
2023-06-12 16:15:00,82.26273,1.0127319999999997,1.1646371654199306,6.105322999999999,6.423611,39.641200000000026,337.89277777780626
2023-06-12 16:18:00,84.98264,0.983797,1.1876252511229948,6.105322999999999,6.539356,40.219899999999996,337.94277777780627
2023-06-12 16:21:00,85.73495,0.9259259999999996,1.1795370999543668,6.105322999999999,6.655097,41.377200000000016,337.9927777778063
2023-06-12 16:24:00,76.82292,0.868055,1.1694206233654498,5.960642999999999,6.626158,38.19439999999997,338.0427777778063
2023-06-12 16:27:00,75.28935,0.9259259999999996,1.1670378698298889,5.9317079999999995,6.452542000000001,35.30090000000001,338.0927777778063
2023-06-12 16:30:00,78.76157,1.0416670000000003,1.1124370420548286,6.105322999999999,6.249996,34.72220000000004,338.1427777778063
2023-06-12 16:33:00,79.16667,0.9548609999999993,1.1195116267491525,5.960647999999999,6.307867,36.74770000000001,338.1927777778063
2023-06-12 16:36:00,75.66551,0.9259259999999996,1.1290739937664434,5.873837999999999,6.307872000000001,35.011600000000044,338.24277777780634
2023-06-12 16:39:00,74.5081,0.9548609999999993,1.1195116267491525,6.076388,6.4236070000000005,34.14349999999996,338.29277777780635
2023-06-12 16:42:00,73.35069,0.9259259999999996,1.10333799542374,5.931718,6.307872000000001,32.11800000000005,338.34277777780636
2023-06-12 16:45:00,76.0706,1.0127309999999996,1.110930746799627,5.9317079999999995,6.134257,32.407399999999996,338.3927777778064
2023-06-12 16:48:00,74.91319,0.9259259999999996,1.0772481986564897,5.700227999999999,6.018522,30.38190000000003,338.4427777778064
2023-06-12 16:51:00,71.41204,0.9837959999999999,1.0544804207972949,5.9027780000000005,6.047452000000001,30.38190000000003,338.4927777778064
2023-06-12 16:54:00,74.5081,1.070602,1.0850076841792886,5.9317079999999995,5.9606460000000006,28.64580000000001,338.5427777778064
2023-06-12 16:57:00,75.66551,1.070602,1.056070949343554,5.960647999999999,5.931715999999999,30.092600000000004,338.5927777778064
2023-06-12 17:00:00,74.5081,1.0127309999999996,1.0555416274298128,5.873842999999999,5.9606520000000005,29.224500000000035,338.64277777780643
2023-06-12 17:03:00,71.03588,0.9837959999999999,1.0544851997576574,5.902773,6.047457,28.067200000000014,338.69277777780644
2023-06-12 17:06:00,67.56366,1.0127309999999996,0.859958585917625,5.439818,5.150467000000001,19.965299999999957,338.74277777780645
2023-06-12 17:09:00,62.12384,0.9548610000000002,0.8651552316478498,5.208338,5.034727,17.36110000000002,338.79277777780646
2023-06-12 17:12:00,64.87269,0.9837959999999999,0.8307427124159976,5.034718000000001,4.745372000000001,18.51849999999996,338.8427777778065
2023-06-12 17:15:00,59.05671,0.868055,0.8088073228967599,4.861111,4.745373,15.625,338.8927777778065
2023-06-12 17:18:00,63.68634,1.070602,0.8173864088559347,5.1504579999999995,4.687495999999999,16.782399999999996,338.9427777778065
2023-06-12 17:21:00,61.37153,0.9259259999999996,0.8046453007253342,4.861112,4.629632,15.9144,338.9927777778065
2023-06-12 17:24:00,64.84375,1.0995369999999998,0.8114515060739265,5.005786,4.484951,17.071799999999996,339.0427777778065
2023-06-12 17:27:00,60.59028,0.9837959999999999,0.7634205770218195,4.861110999999999,4.456016999999999,15.625,339.09277777780653
2023-06-12 17:30:00,54.39815,0.9259259999999996,0.7215836895314566,4.716435,4.340282,13.888800000000003,339.14277777780654
2023-06-12 17:33:00,54.39815,0.8969909999999999,0.7092715436179992,4.542825,4.195602,13.310199999999952,339.19277777780655
2023-06-12 17:36:00,52.83565,0.8969909999999999,0.6919565019731823,4.484954,4.108796999999999,13.020800000000008,339.24277777780657
2023-06-12 17:39:00,53.24074,1.0416659999999993,0.6740049578215284,4.658564999999999,4.021987000000001,12.152800000000013,339.2927777778066
2023-06-12 17:42:00,45.8912,0.8969899999999997,0.6742859006943952,4.513888,4.108797,10.127299999999991,339.3427777778066
2023-06-12 17:45:00,41.26157,0.9259259999999996,0.6492132156832465,4.484953,3.993056000000001,8.969899999999996,339.3927777778066
2023-06-12 17:48:00,44.7338,0.9548609999999993,0.6212226454192981,4.427083,3.8483800000000006,9.548600000000022,339.4427777778066
2023-06-12 17:51:00,50.14468,1.2442130000000002,0.629036232820486,4.4270830000000005,3.4432859999999996,9.837999999999965,339.4927777778066
2023-06-12 17:54:00,50.54977,1.070602,0.6424276327765224,4.195602,3.4722220000000004,7.233699999999999,339.54277777780663
2023-06-12 17:57:00,49.76852,0.9837959999999999,0.6522056864823226,4.282407,3.703703,8.969899999999996,339.59277777780665
2023-06-12 18:00:00,40.88541,0.78125,0.6587459419102641,4.282407,4.050926,8.969899999999996,339.64277777780666
2023-06-12 18:03:00,41.26157,1.070602,0.6202004275091627,4.600694,3.8483800000000006,9.259299999999996,339.69277777780667
2023-06-13 08:30:00,55.1794,10.011576999999999,2.74342665675207,12.557866999999998,2.835650000000001,9.548600000000022,339.69277777780667
2023-06-13 08:33:00,92.70833,2.17014,1.8334695356201083,10.532411,9.895831000000001,40.21999999999997,339.7427777778067
2023-06-13 08:36:00,98.52431,1.359954,1.8557481703174075,9.288191,10.387727,54.10880000000003,339.7927777778067
2023-06-13 08:39:00,98.52431,1.3020839999999998,1.8198562587031297,9.114583,10.271989000000001,54.3981,339.8427777778067
2023-06-13 08:42:00,98.52431,1.2442129999999993,1.8297395266954128,8.680553,10.011570000000003,57.29160000000002,339.8927777778067
2023-06-13 08:45:00,98.55324,1.1284720000000004,1.7310343063081177,8.449078,9.837965999999998,57.29160000000002,339.9427777778067
2023-06-13 08:48:00,98.55324,1.0127309999999996,1.7280057379543068,7.986113,9.693292,61.63189999999997,339.99277777780674
2023-06-13 08:51:00,96.20949,0.8969909999999999,1.6432945856784862,7.465278,9.288197,62.7894,340.04277777780675
2023-06-13 08:54:00,93.11343,0.8391200000000003,1.5687641374529973,7.175927000000001,8.969907,63.946699999999964,340.09277777780676
2023-06-13 08:57:00,93.11343,0.8680560000000002,1.5490654773279378,6.973382,8.622686,62.2106,340.14277777780677
2023-06-13 09:00:00,96.99074,0.868055,1.5069774328625287,7.002312,8.535877000000001,60.47460000000001,340.1927777778068
2023-06-13 09:03:00,95.02315,0.9259259999999996,1.5698040262160968,7.146992999999999,8.680557,60.474500000000035,340.2427777778068
2023-06-13 09:06:00,92.70833,0.9548610000000002,1.5902767419811557,7.349538,8.854167,58.449100000000044,340.2927777778068
2023-06-13 09:09:00,89.98843,0.9837959999999999,1.5886345774774524,7.378473,8.796297,59.60649999999998,340.3427777778068
2023-06-13 09:12:00,88.04977,1.0127310000000005,1.5526242592846546,7.291668,8.535877,58.15979999999996,340.3927777778068
2023-06-13 09:15:00,83.7963,0.9837959999999999,1.4995604128456705,7.233798,8.420142,55.55560000000003,340.44277777780684
2023-06-13 09:18:00,83.01505,1.0416659999999993,1.502810629230133,7.349532999999999,8.391207,54.976800000000026,340.49277777780685
2023-06-13 09:21:00,82.26273,1.0416659999999993,1.502810629230133,7.349532999999999,8.391207,54.6875,340.54277777780686
2023-06-13 09:24:00,84.98264,1.0127319999999997,1.4957440681694916,7.175927999999999,8.275466,54.6875,340.5927777778069
2023-06-13 09:27:00,86.14005,0.9259260000000005,1.4718553103327767,7.002312,8.275466,55.55550000000005,340.6427777778069
2023-06-13 09:30:00,88.0787,0.9259260000000005,1.4828946151968163,6.886572000000001,8.188656,56.42360000000002,340.6927777778069
2023-06-13 09:33:00,91.55093,0.9548610000000002,1.480277376761205,6.857642,8.072921000000001,56.13420000000002,340.7427777778069
2023-06-13 09:36:00,94.27083,0.9837959999999999,1.4424821361215268,6.944446999999999,7.986111,54.9769,340.7927777778069
2023-06-13 09:39:00,97.3669,0.9837960000000008,1.4882386448677416,6.9444420000000004,8.101855999999998,55.844899999999996,340.84277777780693
2023-06-13 09:42:00,98.52431,0.9548610000000002,1.435105812925958,6.857641999999999,7.957181,55.266200000000026,340.89277777780694
2023-06-13 09:45:00,98.52431,0.9837960000000008,1.4882386448677416,6.9444420000000004,8.101855999999998,56.13420000000002,340.94277777780695
2023-06-13 09:48:00,98.52431,0.9259260000000005,1.4607702307927277,7.002312000000001,8.246526,57.870299999999986,340.99277777780696
2023-06-13 09:51:00,98.52431,0.8680560000000002,1.4750364356265175,6.857641999999999,8.304396,59.31719999999996,341.042777777807
2023-06-13 09:54:00,98.52431,0.9259260000000005,1.5266554199452131,6.915512,8.333336,61.34249999999997,341.092777777807
2023-06-13 09:57:00,98.52431,0.868055,1.5385927596918512,6.944446999999999,8.564812,61.053200000000004,341.142777777807
2023-06-13 10:00:00,95.42824,0.8680560000000002,1.5699059207641046,7.002313,8.709487,59.89579999999995,341.192777777807
2023-06-13 10:03:00,89.98843,0.8391209999999996,1.5276017312393364,6.915513,8.593752,63.657399999999996,341.242777777807
2023-06-13 10:06:00,83.01505,0.8101849999999997,1.4955667723060428,6.828707999999999,8.506943,59.31709999999998,341.29277777780703
2023-06-13 10:09:00,80.32407,1.0416659999999993,1.4558836456622066,7.320603,8.246527,48.900499999999965,341.34277777780704
2023-06-13 10:12:00,87.29745,1.1284720000000004,1.5093555360816335,7.291668,8.130786,50.63650000000001,341.39277777780705
2023-06-13 10:15:00,81.85764,0.9837959999999999,1.4995604128456705,7.089118000000001,8.275462000000001,55.844899999999996,341.44277777780707
2023-06-13 10:18:00,81.48148,1.0416659999999993,1.4676918998002786,7.262732999999999,8.217597,51.79399999999998,341.4927777778071
2023-06-13 10:21:00,80.32407,1.070601,1.4738834070826836,7.291668,8.188657000000001,49.18979999999999,341.5427777778071
2023-06-13 10:24:00,82.63889,1.1284720000000004,1.460429001652261,7.378468,8.101856,44.849500000000035,341.5927777778071
2023-06-13 10:27:00,86.5162,1.0127319999999997,1.4376984938662867,7.002313,7.957171,49.76850000000002,341.6427777778071
2023-06-13 10:33:00,92.73727,1.0416670000000003,1.408126414055143,6.973382999999999,7.7835659999999995,50.05790000000002,341.74277777780713
2023-06-13 10:36:00,90.01736,0.8680560000000002,1.4319207993787835,6.510413000000001,7.841436999999999,57.581099999999964,341.79277777780715
2023-06-13 10:39:00,83.7963,0.8101849999999997,1.4227091346498555,6.423608,7.899303000000001,58.159700000000015,341.84277777780716
2023-06-13 10:42:00,82.66782,1.0416660000000002,1.4321136776878263,6.915508000000001,7.783562000000001,51.79399999999998,341.89277777780717
2023-06-13 10:45:00,86.89236,0.868055,1.332432555614492,6.4236059999999995,7.494211,52.08330000000001,341.9427777778072
2023-06-13 10:48:00,97.3669,0.7233799999999997,1.3272333452612548,6.01852,7.494210000000001,57.29160000000002,341.9927777778072
2023-06-13 10:51:00,98.52431,0.6365730000000003,1.2202507984573876,5.642362,7.089119,55.266200000000026,342.0427777778072
2023-06-13 10:57:00,97.39583,0.8680559999999993,1.4210391275678427,6.394677999999999,7.696762,57.29169999999999,342.1427777778072
2023-06-13 11:00:00,79.91898,0.8101849999999997,1.3480144175010111,6.568288,7.841433,49.76859999999999,342.19277777780724
2023-06-13 11:03:00,78.00926,0.9837959999999999,1.3605007094033976,6.915508,7.754632,42.53479999999996,342.24277777780725
2023-06-13 11:06:00,79.16667,1.0995369999999998,1.3558989432167232,7.175924,7.725697,36.45839999999998,342.29277777780726
2023-06-13 11:09:00,78.00926,1.0416660000000002,1.2845336837478942,6.973378,7.494212,36.74770000000001,342.34277777780727
2023-06-13 11:12:00,76.85185,1.0127309999999996,1.3052515368152344,6.828702999999999,7.465281999999999,36.16900000000004,342.3927777778073
2023-06-13 11:15:00,78.38542,1.157407,1.2559587434049277,6.9444479999999995,7.146991000000001,34.72229999999996,342.4427777778073
2023-06-13 11:18:00,80.29514,1.070601,1.275330895790741,6.655088000000001,7.089117,42.53469999999999,342.4927777778073
2023-06-13 11:21:00,80.32407,1.1284720000000004,1.2676479934552638,6.828708000000001,7.118055999999999,37.32639999999998,342.5427777778073
2023-06-13 11:24:00,82.26273,1.0416659999999993,1.246106705554451,6.655092999999999,7.089117,37.905100000000004,342.5927777778073
2023-06-13 11:27:00,77.60417,0.868055,1.2754908360664432,6.452547999999999,7.3784730000000005,36.45829999999995,342.64277777780734
2023-06-13 11:30:00,72.97454,0.8969909999999999,1.1991237886719872,6.684028,7.349537,30.9606,342.69277777780735
2023-06-13 11:33:00,71.03588,1.0416659999999993,1.126244622726015,6.539353,6.712967000000001,28.067099999999982,342.74277777780736
2023-06-13 11:36:00,77.6331,1.0416660000000002,1.0844900696965063,6.105327,6.192131,30.671299999999974,342.7927777778074
2023-06-13 11:39:00,81.48148,1.0416669999999995,1.0844905833079128,5.9895879999999995,6.076391,32.407399999999996,342.8427777778074
2023-06-13 11:42:00,76.0706,0.8680559999999993,1.0830980595002186,5.787037999999999,6.250002,31.25,342.8927777778074
2023-06-13 11:45:00,72.56944,0.8680560000000002,1.120551600233909,5.960653,6.510417,28.64580000000001,342.9427777778074
2023-06-13 11:48:00,75.28935,0.9548610000000002,1.106386466592144,6.0763869999999995,6.3946760000000005,29.803200000000004,342.9927777778074
2023-06-13 11:51:00,72.56944,0.8391200000000003,1.0537046190752075,5.873842,6.336802,29.51389999999998,343.04277777780743
2023-06-13 11:54:00,78.38542,0.9837960000000008,1.0544804207972958,5.902782,6.0474559999999995,30.67130000000003,343.09277777780744
2023-06-13 11:57:00,80.32407,0.9259260000000005,1.1033379954237403,5.700232,6.076385999999999,31.828700000000026,343.14277777780745
2023-06-13 12:00:00,82.63889,0.9259260000000005,1.1033379954237403,5.844912000000001,6.221066,31.82869999999997,343.19277777780746
2023-06-13 12:03:00,72.56944,0.7233790000000004,1.0896142086126492,5.381946999999999,6.221067999999999,29.224599999999953,343.2427777778075
2023-06-13 12:06:00,97.77199,1.6203700000000003,1.0325275097261255,6.365737,5.353007,46.007000000000005,343.2927777778075
2023-06-13 12:09:00,82.63889,0.9837959999999999,1.0954657701533341,5.815967,6.047451,36.16899999999998,343.3427777778075
2023-06-13 12:12:00,84.9537,0.9548610000000002,1.1195161475411088,5.815967,6.163195999999999,36.16899999999998,343.3927777778075
2023-06-13 12:15:00,88.04977,0.9259260000000005,1.1290695773279094,6.018522000000001,6.452546,35.87959999999998,343.4427777778075
2023-06-13 12:18:00,85.73495,0.8101849999999997,1.1218111826845973,5.7291669999999995,6.423612,36.16899999999998,343.49277777780753
2023-06-13 12:21:00,77.60417,0.7523150000000003,1.0736944616167636,5.526623,6.249998,35.01150000000001,343.54277777780754
2023-06-13 12:24:00,74.13194,0.8391209999999996,1.0284036869242017,5.526623,5.931712000000001,33.85419999999999,343.59277777780756
2023-06-13 12:27:00,72.9456,0.983797,0.9981946149332532,5.468753,5.497686,30.96070000000003,343.64277777780757
2023-06-13 12:30:00,71.41204,0.8969909999999999,0.9675245366615165,5.353013,5.497682,27.488400000000013,343.6927777778076
2023-06-13 12:33:00,71.41204,0.9548609999999993,0.9692545482599138,5.439817999999999,5.4687470000000005,26.331099999999992,343.7427777778076
2023-06-13 12:36:00,69.84954,1.0127309999999996,0.9385336100737828,5.439818,5.295137,25.173599999999965,343.7927777778076
2023-06-13 12:39:00,72.56944,1.0416659999999993,0.9052245306613717,5.439812999999999,5.179397,24.594899999999996,343.8427777778076
2023-06-13 12:42:00,68.72106,1.0127319999999997,0.8919915914962355,5.208334000000001,4.976852000000001,23.14820000000003,343.8927777778076
2023-06-13 12:45:00,72.56944,1.2152780000000005,0.9306964866756013,5.353014000000001,4.8321760000000005,23.1481,343.94277777780763
2023-06-13 12:48:00,69.09722,1.157407,0.9570406525556057,5.555554,5.179397,22.8587,343.99277777780765
2023-06-13 12:51:00,67.53472,1.2152769999999995,0.9306960682312749,5.700233999999999,5.179397,21.990700000000004,344.04277777780766
2023-06-13 12:54:00,69.87847,1.273148,0.9547408720233652,5.700233999999999,5.121525999999999,21.12270000000001,344.09277777780767
2023-06-13 12:57:00,72.9456,1.3020829999999997,0.9299740072263851,5.642364,4.976851000000001,23.4375,344.1427777778077
2023-06-13 13:00:00,69.84954,1.157407,0.9234572875157355,5.468754,5.034727,23.4375,344.1927777778077
2023-06-13 13:06:00,69.09722,1.2442130000000002,0.8882310210024295,5.555554,4.918981,21.70139999999998,344.2927777778077
2023-06-13 13:09:00,72.56944,1.157407,0.8711945667502735,5.324078,4.803241000000001,20.543999999999983,344.3427777778077
2023-06-13 13:12:00,74.91319,1.0416659999999993,0.8891613648177348,5.324073,5.034727,21.990700000000004,344.39277777780774
2023-06-13 13:15:00,74.16088,1.0127309999999996,0.9232074443044631,5.381943,5.2083319999999995,24.305600000000027,344.44277777780775
2023-06-13 13:18:00,69.47338,0.9837959999999999,0.9247169965251518,5.266208,5.150462,22.280100000000004,344.49277777780776
2023-06-13 13:21:00,71.78819,0.9548610000000002,0.8805413564909035,5.0925970000000005,4.947915999999999,23.72679999999997,344.54277777780777
2023-06-13 13:24:00,75.28935,0.9548610000000002,0.8651552316478498,5.005782,4.832171,24.305500000000052,344.5927777778078
2023-06-13 13:27:00,74.91319,0.868055,0.8966822337414794,5.034717,5.092592000000001,24.88420000000002,344.6427777778078
2023-06-13 13:30:00,69.87847,0.9837959999999999,0.9247169965251518,5.266208000000001,5.150462000000001,23.726800000000026,344.6927777778078
2023-06-13 13:33:00,67.53472,1.0127319999999997,0.8760804349454167,5.266204,5.005782,21.122600000000034,344.7427777778078
2023-06-13 13:36:00,65.21991,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,19.965300000000013,344.7927777778078
2023-06-13 13:39:00,66.00116,1.1284720000000004,0.8591803820154659,5.266208000000001,4.774305999999999,17.650500000000022,344.84277777780784
2023-06-13 13:42:00,70.63079,1.1284720000000004,0.8413592162727568,5.1504579999999995,4.629625999999999,19.965299999999957,344.89277777780785
2023-06-13 13:45:00,74.91319,1.0127319999999997,0.8599590342558131,5.0347230000000005,4.745371,22.569399999999973,344.94277777780786
2023-06-13 13:48:00,74.91319,0.9259259999999996,0.836122304975909,4.947913000000001,4.774307,21.990800000000036,344.9927777778079
2023-06-13 13:51:00,69.87847,0.9548609999999993,0.8957455869895464,5.237268,5.121527,21.70139999999998,345.0427777778079
2023-06-13 13:54:00,74.13194,1.070602,0.9183421018291569,5.410877999999999,5.121525999999999,22.569399999999973,345.0927777778079
2023-06-13 13:57:00,74.91319,1.0127309999999996,0.9232074443044631,5.439818,5.266207,22.569399999999973,345.1427777778079
2023-06-13 14:00:00,68.69213,0.9548609999999993,0.8957455869895464,5.381943,5.266202,21.990700000000004,345.1927777778079
2023-06-13 14:03:00,65.625,0.9837959999999999,0.8786364809164882,5.2951429999999995,5.092597,20.254599999999982,345.24277777780793
2023-06-13 14:06:00,68.72106,1.070602,0.885677172995779,5.324077999999999,4.976856,20.543900000000008,345.29277777780794
2023-06-13 14:09:00,72.59838,1.0995369999999998,0.9149755389623623,5.410877999999999,5.063661000000001,20.83330000000001,345.34277777780795
2023-06-13 14:12:00,69.87847,0.9259259999999996,0.881812012940797,5.237268,5.150462,21.990700000000004,345.39277777780796
2023-06-13 14:15:00,71.41204,1.0127319999999997,0.8919915914962355,5.295138,5.063656,21.122799999999984,345.442777777808
2023-06-13 14:18:00,74.13194,0.9548609999999993,0.8495660068096111,5.121528,4.918977,23.14820000000003,345.492777777808
2023-06-13 14:21:00,67.53472,0.8101849999999997,0.8805435255218028,5.121528,5.266203,21.12270000000001,345.542777777808
2023-06-13 14:24:00,65.625,0.9259259999999996,0.881812012940797,5.237268,5.150462,19.675999999999988,345.592777777808
2023-06-13 14:27:00,73.35069,0.8969909999999999,0.8677348959770758,5.034722,4.976851,21.990700000000004,345.642777777808
2023-06-13 14:30:00,69.09722,0.9259259999999996,0.881812012940797,5.179398,5.092592,21.122699999999952,345.69277777780803
2023-06-13 14:33:00,72.97454,0.9837959999999999,0.8786364809164882,5.0925970000000005,4.890051000000001,21.99079999999998,345.74277777780804
2023-06-13 14:36:00,77.60417,0.8680560000000002,0.8387862408443609,4.890047000000001,4.832171,23.726800000000026,345.79277777780806
2023-06-13 14:39:00,71.81713,0.5787040000000001,0.7876411683269318,4.600694,5.063662,21.701300000000003,345.84277777780807
2023-06-13 14:42:00,82.63889,0.7523150000000003,0.862889710625723,4.774306,5.005791,23.4375,345.8927777778081
2023-06-13 14:45:00,75.28935,0.6944439999999998,0.9063056105477483,4.774306,5.237273,24.016200000000026,345.9427777778081
2023-06-13 14:48:00,65.21991,0.868055,0.8680584999983718,5.1215280000000005,5.121533,19.386500000000012,345.9927777778081
2023-06-13 14:51:00,68.31597,1.070602,0.8520620963862934,5.266208,4.8611059999999995,19.09729999999996,346.0427777778081
2023-06-13 14:54:00,64.43866,0.9259259999999996,0.836116940174241,5.121528,4.947912,18.518599999999992,346.0927777778081
2023-06-13 14:57:00,64.46759,0.8969909999999999,0.8225318449309266,5.0347230000000005,4.890042,18.807800000000043,346.14277777780813
2023-06-13 15:00:00,61.74769,0.8969909999999999,0.8070767627592972,4.976852999999999,4.803242,16.782399999999996,346.19277777780815
2023-06-13 15:03:00,61.74769,0.9548610000000002,0.8015004262217337,5.005787000000001,4.716436,15.914300000000026,346.24277777780816
2023-06-13 15:06:00,64.43866,1.0416670000000003,0.7696994434068439,4.976852999999999,4.4849559999999995,16.20369999999997,346.29277777780817
2023-06-13 15:09:00,68.31597,0.8391210000000004,0.7798215528837715,4.600695,4.484956,17.36110000000002,346.3427777778082
2023-06-13 15:12:00,62.52894,0.7523150000000003,0.8495682553927303,5.121531999999999,5.324076999999999,17.071799999999996,346.3927777778082
2023-06-13 15:15:00,60.96644,0.7233799999999997,0.7935192644553761,4.861111999999999,5.005782,16.493100000000027,346.4427777778082
2023-06-13 15:18:00,63.68634,0.8101859999999999,0.765964372110263,4.803241999999999,4.716436,16.203700000000026,346.4927777778082
2023-06-13 15:21:00,60.56134,0.78125,0.8651547634801205,5.034725999999999,5.208335999999999,16.20369999999997,346.5427777778082
2023-06-13 15:24:00,60.21412,0.9548610000000002,0.7849910438110161,5.1215280000000005,4.803236999999999,15.335699999999974,346.59277777780824
2023-06-13 15:27:00,56.33681,0.9837959999999999,0.7806733508603672,5.150463,4.774307,13.310200000000009,346.64277777780825
2023-06-13 15:30:00,60.59028,1.0127319999999997,0.7578284521837554,4.947913000000001,4.484951,14.467600000000004,346.69277777780826
2023-06-13 15:33:00,59.05671,0.9259259999999996,0.7885658992516746,4.832177,4.5717620000000005,14.178300000000036,346.74277777780827
2023-06-13 15:36:00,61.37153,0.9837959999999999,0.7976284619659326,5.005786,4.658562000000001,14.467600000000004,346.7927777778083
2023-06-13 15:39:00,61.74769,0.9837959999999999,0.8143130794593871,5.063657999999999,4.745372000000001,16.203700000000026,346.8427777778083
2023-06-13 15:42:00,66.00116,1.0995369999999998,0.811456518897883,5.1504579999999995,4.629631000000001,15.625,346.8927777778083
2023-06-13 15:45:00,64.46759,0.8969909999999999,0.7914065935864973,4.947913000000001,4.745372000000001,16.49309999999997,346.9427777778083
2023-06-13 15:48:00,62.52894,0.8969899999999997,0.7429487624298703,4.918977000000001,4.629627000000001,15.625,346.9927777778083
2023-06-13 15:51:00,69.09722,1.0416660000000002,0.7876362220441293,5.005787000000001,4.542821,16.20369999999997,347.04277777780834
2023-06-13 15:54:00,69.87847,1.0416670000000003,0.9210814697106856,5.410882999999999,5.179396,17.650499999999965,347.09277777780835
2023-06-13 15:57:00,64.84375,0.78125,0.7956313051056618,4.918982,4.947918,16.49309999999997,347.14277777780836
2023-06-13 16:00:00,63.68634,1.0127309999999996,0.8270085969377481,5.150463,4.803242,17.07170000000002,347.1927777778084
2023-06-13 16:03:00,58.65162,0.868055,0.8238894227623089,4.947917,4.861108,13.310200000000009,347.2427777778084
2023-06-13 16:06:00,66.00116,1.0995369999999998,0.8114502528639265,5.150463,4.629626,16.782399999999996,347.2927777778084
2023-06-13 16:09:00,72.56944,1.273148,0.8997431917670097,5.960648000000001,5.295140000000001,16.782399999999996,347.3427777778084
2023-06-13 16:12:00,81.85764,1.186343,0.8649656974926998,5.6423630000000005,5.0636600000000005,19.675900000000013,347.3927777778084
2023-06-13 16:15:00,78.76157,0.8680560000000002,0.8680539999897631,5.121533,5.121527,21.122699999999952,347.44277777780843
2023-06-13 16:18:00,66.37731,0.7523150000000003,0.8495682553927303,4.976852999999999,5.179397999999999,19.097200000000043,347.49277777780844
2023-06-13 16:21:00,63.28125,0.8969909999999999,0.8377894509351518,5.2083379999999995,5.092597,17.361099999999965,347.54277777780845
2023-06-13 16:24:00,61.74769,0.9548610000000002,0.8957455869895482,5.497687999999999,5.381947,17.36110000000002,347.59277777780846
2023-06-13 16:27:00,60.96644,1.0416659999999993,0.7876423643668525,5.439812999999999,4.976857000000001,14.467499999999973,347.6427777778085
2023-06-13 16:30:00,57.87037,1.0127309999999996,0.7755815135164801,5.034720999999999,4.600692,14.467600000000004,347.6927777778085
2023-06-13 16:33:00,57.49421,0.9837959999999999,0.709659207233689,4.890046,4.398147,13.888900000000035,347.7427777778085
2023-06-13 16:36:00,57.87037,1.0995369999999998,0.7159619072692646,4.918982,4.253475999999999,13.020799999999952,347.7927777778085
2023-06-13 16:39:00,54.77431,1.0127309999999996,0.7397266139918469,4.774305,4.282412,10.995399999999961,347.8427777778085
2023-06-13 16:42:00,54.02199,1.0127309999999996,0.7755863769185843,5.1504579999999995,4.716437000000001,12.152700000000038,347.89277777780853
2023-06-13 16:45:00,62.52894,1.070602,0.6424314079868548,4.803241,4.079866,15.046299999999974,347.94277777780854
2023-06-13 16:51:00,62.52894,1.1284720000000004,0.7666385681099034,4.8321760000000005,4.195606,14.46750000000003,348.04277777780857
2023-06-13 16:54:00,55.55556,0.9837959999999999,0.7458563898021076,4.774305,4.340282,11.863400000000013,348.0927777778086
2023-06-13 16:57:00,55.55556,1.070602,0.8173864088559347,5.237264,4.774302,12.731499999999983,348.1427777778086
2023-06-13 17:00:00,64.09144,1.3020839999999998,0.7456876659229446,5.1504639999999995,4.22454,13.310200000000009,348.1927777778086
2023-06-13 17:03:00,54.02199,0.8969909999999999,0.7262642349626682,4.774305,4.456023,12.152799999999957,348.2427777778086
2023-06-13 17:06:00,52.08333,1.0995369999999998,0.7359263585884194,4.918982,4.282407000000001,11.574099999999987,348.2927777778086
2023-06-13 17:09:00,50.54977,1.0416670000000003,0.7136333549620436,4.947917,4.369216999999999,11.574099999999987,348.34277777780864
2023-06-13 17:12:00,49.36343,1.0995369999999998,0.7159584132257122,5.005788000000001,4.340277,10.127299999999991,348.39277777780865
2023-06-13 17:15:00,52.08333,1.0995369999999998,0.7159619072692646,4.976853,4.311347,9.548500000000047,348.44277777780866
2023-06-13 17:18:00,47.82986,1.0416670000000003,0.6740081430209556,4.861112,4.224537,10.995299999999986,348.49277777780867
2023-06-13 17:21:00,50.54977,1.070601,0.6639245373147763,4.6875,3.993055,10.127299999999991,348.5427777778087
2023-06-13 17:24:00,54.02199,1.070602,0.6639249004788362,4.542825,3.8483789999999996,10.995299999999986,348.5927777778087
2023-06-13 17:27:00,61.74769,1.0127319999999997,0.682997158517213,4.513889,3.93518,11.863400000000013,348.6427777778087
2023-06-13 17:30:00,55.58449,0.6655090000000001,0.6798753749638735,4.282407,4.311343,12.442100000000039,348.6927777778087
2023-06-13 17:33:00,54.02199,0.8101850000000006,0.6879671602957632,4.398148000000001,4.166667,11.574099999999987,348.7427777778087
2023-06-13 17:36:00,50.52083,0.8101850000000006,0.7040612026450813,4.398148000000001,4.195596999999999,12.152800000000013,348.79277777780874
2023-06-13 17:39:00,53.24074,0.9259260000000005,0.6679154648995036,4.571759,4.108796,11.284799999999962,348.84277777780875
2023-06-13 17:42:00,55.58449,0.9259260000000005,0.6679122715246506,4.427084000000001,3.9641160000000006,11.574099999999987,348.89277777780876
2023-06-13 17:45:00,51.30208,0.7233799999999997,0.6483544017466766,4.224537000000001,4.07986,10.706000000000017,348.9427777778088
2023-06-13 17:48:00,47.42477,0.8391200000000003,0.650126825917341,4.398148000000001,4.050922000000001,8.969899999999996,348.9927777778088
2023-06-13 17:51:00,43.57639,0.78125,0.5907294739604798,4.3402780000000005,3.993056,6.944399999999973,349.0427777778088
2023-06-13 17:54:00,49.76852,0.9259260000000005,0.6103220334231025,4.311342,3.7615739999999995,10.127299999999991,349.0927777778088
2023-06-13 17:57:00,57.49421,1.0995370000000007,0.6743953434420663,4.340277,3.616898,10.127399999999966,349.1427777778088
2023-06-13 18:00:00,50.54977,0.7233790000000004,0.6483544763132062,4.137731,3.9930559999999993,10.127399999999966,349.19277777780883
2023-06-13 18:03:00,41.63773,0.7523149999999994,0.6457575056310579,4.369213,4.166667,7.8125,349.24277777780884
2023-06-14 07:03:00,62.52894,2.430555,1.0060943308933412,6.018517999999999,3.877313,8.680499999999995,349.24277777780884
2023-06-14 07:06:00,40.1331,1.7939819999999997,0.8246679773490513,5.815968,4.311346,7.233699999999999,349.29277777780885
2023-06-14 07:09:00,38.19445,1.9097229999999996,0.8586802024409514,5.815968,4.1956050000000005,7.523200000000031,349.34277777780886
2023-06-14 07:12:00,39.35185,2.0833329999999997,0.7268512886542301,5.844907999999999,3.9062550000000007,6.944400000000002,349.3927777778089
2023-06-14 07:15:00,36.25579,1.9965279999999996,0.6090764950281609,5.410877999999999,3.5011599999999996,6.3656999999999755,349.4427777778089
2023-06-14 07:18:00,35.87963,1.9386579999999993,0.6912622760493696,5.063658,3.26968,5.787000000000006,349.4927777778089
2023-06-14 07:21:00,35.47454,1.9097220000000004,0.6840707260241401,4.861111,3.0960650000000003,6.365700000000004,349.5427777778089
2023-06-14 07:24:00,34.31713,1.9097220000000004,0.7608612579679696,4.803241000000001,3.0960650000000003,6.076300000000003,349.5927777778089
2023-06-14 07:27:00,39.35185,1.9675920000000007,0.6984170377532207,4.716435000000001,2.8935179999999994,6.3656999999999755,349.64277777780893
2023-06-14 07:30:00,36.63195,1.7939810000000005,0.6550881807546975,4.600694000000001,2.95139,7.233800000000002,349.69277777780894
2023-06-14 07:33:00,38.94676,1.938657,0.731496740771414,4.600694000000001,2.835649000000001,7.5230999999999995,349.74277777780895
2023-06-14 07:36:00,47.07755,2.1122680000000003,0.7338983518331249,4.774306000000001,2.8067139999999995,7.5230999999999995,349.79277777780896
2023-06-14 07:39:00,45.92014,1.8229170000000003,0.7014167016494844,4.774306,3.1249949999999993,8.680600000000027,349.842777777809
2023-06-14 07:42:00,41.29051,1.765047,0.9239959217433329,5.989587,4.62963,8.101799999999969,349.892777777809
2023-06-14 07:45:00,48.23495,1.8229170000000003,0.701434802681767,5.671292,4.0219949999999995,8.68059999999997,349.942777777809
2023-06-14 07:48:00,60.99537,1.3310189999999995,0.88356691791322,5.381947,4.6006979999999995,10.127399999999994,349.992777777809
2023-06-14 07:51:00,65.625,1.157407,0.7777696267038985,4.9479180000000005,4.282411,15.625,350.042777777809
2023-06-14 07:54:00,53.26968,1.851852,0.8112644677056112,6.163198,4.571756000000001,11.284700000000043,350.09277777780903
2023-06-14 07:57:00,51.70718,1.851852,0.7792332044880794,5.642362,4.02199,10.995400000000018,350.14277777780904
2023-06-14 08:00:00,58.68056,1.851851,0.7792329259452093,5.410876,3.7905049999999996,11.284799999999962,350.19277777780906
2023-06-14 08:03:00,82.52315,1.967593,0.9054141244352252,5.613426,3.9641230000000007,32.117999999999995,350.24277777780907
2023-06-14 08:06:00,91.55093,1.2442130000000002,1.4635087338015016,7.320607000000001,7.783564,52.08339999999998,350.2927777778091
2023-06-14 08:09:00,92.70833,1.273149,1.6078054501311685,7.812504000000001,8.535875,54.108799999999974,350.3427777778091
2023-06-14 08:12:00,80.32407,1.475695,1.7491174427069145,8.969912,9.548607,52.95140000000001,350.3927777778091
2023-06-14 08:15:00,79.54282,2.141204,1.6523268768415842,9.606484000000002,8.709489999999999,40.21980000000002,350.4427777778091
2023-06-14 08:18:00,79.54282,1.967593,1.5613402007981552,9.114588,8.362265,41.95600000000002,350.4927777778091
2023-06-14 08:21:00,78.00926,1.967593,1.5441743560161434,8.883098,8.101855,40.509299999999996,350.54277777780914
2023-06-14 08:24:00,79.54282,1.8229170000000003,1.4986243333957987,8.564812,7.957175,41.08789999999999,350.59277777780915
2023-06-14 08:27:00,85.67708,1.9097220000000004,1.5023026683875271,8.535877000000001,7.783564999999999,41.087999999999965,350.64277777780916
2023-06-14 08:33:00,79.54282,1.7939810000000005,1.5349171426210726,8.593752,8.101851,41.95600000000002,350.7427777778092
2023-06-14 08:36:00,88.10764,1.7071759999999996,1.5112996617286194,8.420143,8.043977,43.69210000000004,350.7927777778092
2023-06-14 08:39:00,91.95602,1.5625,1.5479859135259126,8.333333,8.304393,47.16440000000003,350.8427777778092
2023-06-14 08:42:00,88.0787,1.4467589999999992,1.5733801326758146,8.246523,8.506944,50.925899999999984,350.8927777778092
2023-06-14 08:48:00,93.11343,1.273149,1.492683895879393,7.754631999999999,8.217592999999999,49.18980000000002,350.99277777780924
2023-06-14 08:51:00,90.39352,1.4467590000000001,1.4611827318469357,7.8993020000000005,7.928243,44.27080000000001,351.04277777780925
2023-06-14 08:54:00,81.88657,1.273148,1.4663811880086524,7.552086999999999,7.957179,47.16429999999997,351.09277777780926
2023-06-14 08:57:00,80.32407,1.3888889999999998,1.4318520263760839,7.494217,7.581018,44.84949999999998,351.1427777778093
2023-06-14 09:00:00,98.52431,1.157407,1.3759327499894818,7.060186,7.523148999999999,52.08339999999998,351.1927777778093
2023-06-14 09:03:00,98.52431,0.8969909999999999,1.3854648888442131,6.365740000000001,7.494209,60.18519999999995,351.2427777778093
2023-06-14 09:06:00,98.52431,0.9259260000000005,1.4046974599800814,6.452542000000001,7.552085999999999,57.00229999999999,351.2927777778093
2023-06-14 09:09:00,92.33218,0.8101849999999997,1.4227091346498555,6.394677999999999,7.870373,61.342600000000004,351.3427777778093
2023-06-14 09:12:00,86.5162,0.78125,1.4118785491299313,6.278932999999999,7.812503,63.657399999999996,351.39277777780933
2023-06-14 09:15:00,83.7963,0.868055,1.4427572792517878,6.394677000000001,7.754632,58.73849999999999,351.44277777780934
2023-06-14 09:18:00,81.88657,0.8969909999999999,1.3742184586756876,6.278938,7.378477,56.712999999999965,351.49277777780935
2023-06-14 09:21:00,80.32407,1.0127309999999996,1.3175928056783595,6.481478,7.146987000000001,50.63659999999999,351.54277777780936
2023-06-14 09:24:00,84.60648,1.0127319999999997,1.3298739208104444,6.307867999999999,7.002316,50.63659999999999,351.5927777778094
2023-06-14 09:27:00,83.04398,1.0127309999999996,1.3298690887217763,6.365743,7.060182,50.34719999999999,351.6427777778094
2023-06-14 09:30:00,83.82523,1.1284720000000004,1.3467155280723297,6.568288000000001,7.031245999999999,47.45369999999997,351.6927777778094
2023-06-14 09:33:00,82.26273,1.070601,1.3138605326947925,6.539348,7.060187000000001,46.296299999999974,351.7427777778094
2023-06-14 09:36:00,84.60648,1.0995369999999998,1.3174903093930423,6.481482999999999,6.944445999999999,49.189700000000016,351.7927777778094
2023-06-14 09:39:00,82.66782,1.1284720000000004,1.3206834365574003,6.539349,6.944447,47.74309999999997,351.84277777780943
2023-06-14 09:42:00,80.32407,1.157407,1.2832135419171298,6.6261589999999995,6.886572,46.007000000000005,351.89277777780944
2023-06-14 09:45:00,79.94792,1.0995369999999998,1.3045382672649144,6.597224000000001,7.0312470000000005,45.428200000000004,351.94277777780945
2023-06-14 09:48:00,79.94792,1.070601,1.275330895790741,6.481478000000001,6.915507,46.296299999999974,351.99277777780947
2023-06-14 09:51:00,83.42014,1.0995369999999998,1.2784091700956621,6.481478,6.857641,46.29630000000003,352.0427777778095
2023-06-14 09:54:00,86.14005,1.070602,1.3391815478455669,6.423608000000001,7.002316,48.321799999999996,352.0927777778095
2023-06-14 09:57:00,84.60648,1.0127309999999996,1.3420862140257996,6.539353,7.262732000000001,50.63659999999999,352.1427777778095
2023-06-14 10:00:00,82.66782,1.0416659999999993,1.334749613568428,6.510413,7.146987000000001,50.636600000000044,352.1927777778095
2023-06-14 10:03:00,80.32407,1.0127310000000005,1.3052515368152349,6.365738,7.002317,49.18990000000002,352.2427777778095
2023-06-14 10:06:00,79.57176,1.0416659999999993,1.2718036398931345,6.452543,6.944447,47.74309999999997,352.29277777780953
2023-06-14 10:09:00,79.57176,1.0416660000000002,1.2589939031789597,6.365738,6.828702000000001,48.900499999999965,352.34277777780954
2023-06-14 10:12:00,79.16667,1.1574080000000002,1.2696349309612196,6.423614000000001,6.655096,46.29630000000003,352.39277777780956
2023-06-14 10:15:00,86.14005,1.2152780000000005,1.2296932357324017,6.510414000000001,6.539355999999999,45.1388,352.44277777780957
2023-06-14 10:18:00,83.04398,1.1284720000000004,1.2810335679054126,6.597224,6.9155120000000005,45.138900000000035,352.4927777778096
2023-06-14 10:21:00,81.51042,1.157407,1.2967083386986455,6.684029000000001,6.973382,44.849500000000035,352.5427777778096
2023-06-14 10:24:00,81.48148,1.157407,1.2283248538808873,6.481484000000001,6.626157000000001,43.40280000000001,352.5927777778096
2023-06-14 10:27:00,84.98264,1.186343,1.2433148245028574,6.365743999999999,6.481481,44.27080000000001,352.6427777778096
2023-06-14 10:30:00,83.44907,1.1284720000000004,1.2810335679054126,6.336804,6.655092000000001,49.18980000000005,352.6927777778096
2023-06-14 10:33:00,79.57176,1.0995370000000007,1.3045382672649148,6.481484000000001,6.915507,46.007000000000005,352.74277777780964
2023-06-14 10:36:00,78.79051,1.1284720000000004,1.3075465812747933,6.568284000000001,6.944442,44.56020000000001,352.79277777780965
2023-06-14 10:39:00,81.48148,1.186343,1.2572954741072635,6.5393539999999994,6.684031,43.40280000000001,352.84277777780966
2023-06-14 10:42:00,81.88657,1.1574080000000002,1.255959271401978,6.5393539999999994,6.7418960000000006,43.98149999999998,352.89277777780967
2023-06-14 10:48:00,86.9213,1.1284720000000004,1.2541791309458115,6.221068,6.481485999999999,47.1644,352.9927777778097
