Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-14 10:51:00,88.85995,1.0127309999999996,1.255192907730065,6.192127999999999,6.712967000000001,47.453700000000026,353.0427777778097
2023-06-14 10:54:00,85.76389,1.0127309999999996,1.2803585610641577,6.2500029999999995,6.828702000000001,48.6112,353.0927777778097
2023-06-14 10:57:00,83.04398,0.9837959999999999,1.2633529425204653,6.163198,6.7708319999999995,46.875,353.1427777778097
2023-06-14 11:00:00,80.32407,0.8680560000000002,1.2406771256250346,6.076393,6.915507,47.742999999999995,353.19277777780974
2023-06-14 11:03:00,78.00926,0.8680560000000002,1.2289590095641911,6.192132999999999,7.002317,44.56019999999995,353.24277777780975
2023-06-14 11:06:00,79.94792,0.9548609999999993,1.233844411506493,6.105328,6.712967000000001,42.82400000000001,353.29277777780976
2023-06-14 11:09:00,78.79051,0.983797,1.2004373190078808,6.221063,6.684025999999999,37.905100000000004,353.3427777778098
2023-06-14 11:12:00,75.69444,0.9837959999999999,1.1876202414967407,6.163198,6.5972219999999995,33.85419999999999,353.3927777778098
2023-06-14 11:15:00,75.28935,1.0127309999999996,1.151353126434424,6.163193,6.452542,36.45830000000001,353.4427777778098
2023-06-14 11:18:00,76.88079,1.0995369999999998,1.1282271253665355,6.221062999999999,6.278936,33.85410000000002,353.4927777778098
2023-06-14 11:21:00,79.94792,1.0995369999999998,1.1282271253665335,6.105323,6.163195999999999,35.30099999999999,353.5427777778098
2023-06-14 11:24:00,79.57176,1.0995369999999998,1.1703846088042138,6.105323,6.249995999999999,34.72219999999999,353.59277777780983
2023-06-14 11:27:00,81.88657,0.9837959999999999,1.0682537031069081,5.584487,5.758101000000001,36.45830000000001,353.64277777780984
2023-06-14 11:30:00,79.57176,0.868055,1.0189266441202367,5.324077,5.642361999999999,38.4837,353.69277777780985
2023-06-14 11:33:00,83.82523,0.9548610000000002,1.0664176719518466,5.353007000000001,5.584486,37.03699999999998,353.74277777780986
2023-06-14 11:36:00,82.26273,0.8969899999999997,1.048088838296706,5.324077,5.6423570000000005,36.747600000000034,353.7927777778099
2023-06-14 11:39:00,79.94792,0.8391200000000003,1.0284031142643233,5.208332,5.613422000000001,36.747600000000034,353.8427777778099
2023-06-14 11:42:00,78.79051,0.868055,1.0448731298051677,5.208336999999999,5.584492,36.74770000000001,353.8927777778099
2023-06-14 11:45:00,76.0706,0.8969899999999997,1.0083064205618286,5.237267,5.4687470000000005,33.27550000000002,353.9427777778099
2023-06-14 11:48:00,78.38542,0.9548610000000002,1.011628279001144,5.2951369999999995,5.410876,34.14350000000002,353.9927777778099
2023-06-14 11:51:00,75.69444,0.868055,1.0058015803252307,5.208336999999999,5.497682,32.98610000000002,354.04277777780993
2023-06-14 11:54:00,76.85185,0.9548610000000002,1.0392508114172327,5.324077,5.497686,35.01159999999999,354.09277777780994
2023-06-14 11:57:00,75.69444,0.9837959999999999,1.0819156997681993,5.613422999999999,5.815977,32.986099999999965,354.14277777780995
2023-06-14 12:00:00,75.28935,1.0995369999999998,1.0405970153180852,5.671294,5.555557,34.43289999999996,354.19277777780997
2023-06-14 12:03:00,73.35069,1.0995369999999998,1.0254991496419803,5.584493999999999,5.439817,32.69670000000002,354.24277777781
2023-06-14 12:06:00,90.76968,2.256945,0.9578739038661854,6.278934,4.311339,29.51389999999998,354.29277777781
2023-06-14 12:09:00,81.51042,1.1284720000000004,1.0392512289377345,5.902778,5.729165999999999,28.645899999999983,354.34277777781
2023-06-14 12:12:00,78.38542,1.070601,1.056070453878358,5.902778,5.873847,30.381899999999973,354.39277777781
2023-06-14 12:15:00,78.00926,1.0416660000000002,1.0560679400232658,6.047458000000001,6.076391999999999,30.38190000000003,354.44277777781
2023-06-14 12:18:00,78.79051,1.186343,1.0819145392076763,5.989584000000001,5.787040999999999,29.224499999999978,354.49277777781003
2023-06-14 12:21:00,82.66782,1.186343,1.112440046285484,6.221064,6.076391,29.803200000000004,354.54277777781004
2023-06-14 12:24:00,79.54282,1.070602,1.056070949343554,5.9317139999999995,5.902781999999999,29.22460000000001,354.59277777781006
2023-06-14 12:27:00,76.85185,1.0416670000000003,1.0416694999793294,5.787034,5.787037,28.067099999999982,354.64277777781007
2023-06-14 12:30:00,71.81713,0.9548610000000002,1.025496332951527,5.700234,5.8449029999999995,27.488500000000045,354.6927777778101
2023-06-14 12:33:00,71.03588,1.070602,0.9965173533424552,5.729164000000001,5.584492,27.488499999999988,354.7427777778101
2023-06-14 12:36:00,69.47338,1.070601,0.9657944448749264,5.642358,5.439817,25.462999999999965,354.7927777778101
2023-06-14 12:39:00,72.97454,1.1284720000000004,0.9766636713430571,5.642358,5.353006000000001,27.488499999999988,354.8427777778101
2023-06-14 12:42:00,73.37963,1.070601,0.9965116256715005,5.5555579999999996,5.410877000000001,26.041600000000017,354.8927777778101
2023-06-14 12:45:00,72.59838,1.0127310000000005,0.9981966247351131,5.642358,5.613427,27.488499999999988,354.94277777781014
2023-06-14 12:48:00,71.44097,1.0127309999999996,0.9835127501282073,5.642363,5.584492,26.620400000000018,354.99277777781015
2023-06-14 12:51:00,73.37963,1.070601,0.9812380769492987,5.613428000000001,5.439817,26.620400000000018,355.04277777781016
2023-06-14 12:54:00,71.81713,1.0127309999999996,0.9686782678158037,5.4687529999999995,5.381942,26.331000000000017,355.09277777781017
2023-06-14 12:57:00,69.09722,1.0127309999999996,0.9835127501282073,5.497683,5.439812000000001,25.173599999999965,355.1427777778102
2023-06-14 13:00:00,73.35069,1.070602,0.9657949116807095,5.468748000000001,5.266206,26.620400000000018,355.1927777778102
2023-06-14 13:03:00,69.09722,0.9259259999999996,0.9545667175262131,5.324077999999999,5.3819420000000004,24.594899999999996,355.2427777778102
2023-06-14 13:06:00,69.09722,1.0416659999999993,0.9367472540640275,5.526622999999999,5.324077000000001,21.990800000000036,355.2927777778102
2023-06-14 13:12:00,69.09722,1.070601,0.9183416504536365,5.497688,5.208337,21.701300000000003,355.39277777781024
2023-06-14 13:15:00,66.00116,1.0127309999999996,0.8919911320815445,5.439812999999999,5.2083319999999995,22.28019999999998,355.44277777781025
2023-06-14 13:18:00,67.56366,1.1284720000000004,0.9109647272227143,5.5555579999999996,5.150466,21.412099999999953,355.49277777781026
2023-06-14 13:21:00,69.50231,1.0995369999999998,0.8983726547327233,5.4687529999999995,5.092596,21.701300000000003,355.5427777778103
2023-06-14 13:24:00,72.97454,1.157407,0.9234572875157355,5.3819479999999995,4.947921,21.70139999999998,355.5927777778103
2023-06-14 13:27:00,71.44097,1.0127309999999996,0.9076930306675769,5.353012999999999,5.150462,21.990700000000004,355.6427777778103
2023-06-14 13:30:00,69.50231,1.0127309999999996,0.907698424281157,5.381943,5.1794020000000005,21.412000000000035,355.6927777778103
2023-06-14 13:33:00,69.50231,1.070601,0.9021230426156042,5.468748,5.150467000000001,21.12270000000001,355.7427777778103
2023-06-14 13:36:00,68.34491,1.0416660000000002,0.9210864556450993,5.468748,5.237272,21.411999999999978,355.79277777781033
2023-06-14 13:39:00,66.00116,1.0416659999999993,0.8891613648177348,5.497683,5.208337,21.12270000000001,355.84277777781034
2023-06-14 13:42:00,66.40625,0.9259259999999996,0.8667663445870092,5.266207999999999,5.150462,20.83330000000001,355.89277777781035
2023-06-14 13:45:00,68.72106,1.0127319999999997,0.8760804349454178,5.266207999999999,5.0057860000000005,21.701400000000035,355.94277777781036
2023-06-14 13:48:00,70.65972,0.9548609999999993,0.8651552316478495,5.2083379999999995,5.034727,21.412000000000035,355.9927777778104
2023-06-14 13:51:00,62.15278,0.8969909999999999,0.7914065935864973,4.976848,4.774307,17.36110000000002,356.0427777778104
2023-06-14 13:54:00,58.65162,0.9837959999999999,0.7806733508603672,5.1215280000000005,4.745372000000001,14.178200000000004,356.0927777778104
2023-06-14 14:00:00,64.46759,1.1284719999999995,0.8047389295339081,5.034720999999999,4.456021000000001,17.939800000000048,356.1927777778104
2023-06-14 14:03:00,60.99537,0.9837959999999999,0.814310791290417,5.005787,4.6874970000000005,15.046399999999949,356.24277777781043
2023-06-14 14:06:00,62.52894,1.070602,0.7629875753733643,5.005787999999999,4.456015999999999,17.07170000000002,356.29277777781044
2023-06-14 14:09:00,63.31019,0.9548609999999993,0.8337728466049501,5.005787999999999,4.774307,16.782399999999996,356.34277777781045
2023-06-14 14:12:00,61.37153,0.9259259999999996,0.8204915280964976,5.092587999999999,4.890042,15.335700000000031,356.39277777781047
2023-06-14 14:15:00,64.87269,1.070602,0.7995980278106496,5.1504579999999995,4.658566,15.625,356.4427777778105
2023-06-14 14:18:00,68.72106,1.1284719999999995,0.8232156432740525,5.092592999999999,4.542821000000001,18.807900000000018,356.4927777778105
2023-06-14 14:21:00,67.91088,1.070602,0.8173864088559347,5.1215280000000005,4.658566,17.361099999999965,356.5427777778105
2023-06-14 14:24:00,64.84375,0.9837959999999999,0.8469266888023911,5.092592999999999,4.832177,18.518599999999992,356.5927777778105
2023-06-14 14:27:00,59.05671,0.8969899999999997,0.8070762967630616,5.150463,4.976852999999999,15.046299999999974,356.6427777778105
2023-06-14 14:30:00,61.74769,1.0127309999999996,0.8101488897062401,5.237273,4.861111999999999,15.3356,356.69277777781053
2023-06-14 14:33:00,60.21412,1.0127309999999996,0.7930168932236357,5.208333,4.803242,12.731499999999983,356.74277777781055
2023-06-14 14:36:00,57.49421,1.0127309999999996,0.7930168932236357,5.208333,4.803242,15.3356,356.79277777781056
2023-06-14 14:39:00,57.89931,1.0416659999999993,0.7514023108925603,5.150463,4.629627000000001,14.467600000000004,356.84277777781057
2023-06-14 14:42:00,61.37153,1.0416659999999993,0.7696996608246547,4.918982,4.427087,15.046299999999974,356.8927777778106
2023-06-14 14:45:00,56.7419,0.9837959999999999,0.7806739418521876,4.918982,4.542826999999999,14.75690000000003,356.9427777778106
2023-06-14 14:48:00,58.68056,1.0416659999999993,0.7696996608246547,4.918982,4.427087,15.625,356.9927777778106
2023-06-14 14:51:00,57.89931,0.9837959999999999,0.7458551639808458,4.890047,4.456022,13.888999999999953,357.0427777778106
2023-06-14 14:54:00,57.89931,1.0995369999999998,0.7744842345751074,4.947917,4.369216,13.020799999999952,357.0927777778106
2023-06-14 14:57:00,53.24074,0.9548610000000002,0.7511530348324639,4.861111,4.484957,12.442199999999957,357.14277777781064
2023-06-14 15:00:00,61.74769,1.2152779999999996,0.7374660653847058,4.918982000000001,4.1088,14.467600000000004,357.19277777781065
2023-06-14 15:03:00,64.46759,1.0416669999999995,0.6940746588790281,4.6296289999999996,4.021991000000001,15.335699999999974,357.24277777781066
2023-06-14 15:06:00,60.99537,0.9548610000000002,0.7160583853348746,4.398148,3.9641210000000004,14.467600000000004,357.29277777781067
2023-06-14 15:09:00,55.58449,0.8969899999999997,0.7092693382039176,4.513888,4.166663000000001,13.599499999999978,357.3427777778107
2023-06-14 15:12:00,58.68056,1.0416659999999993,0.6940742777224249,4.513888,3.906251000000001,13.599500000000035,357.3927777778107
2023-06-14 15:15:00,54.39815,0.9837959999999999,0.7096604845810844,4.513888,4.021991,13.020800000000008,357.4427777778107
2023-06-14 15:18:00,59.05671,1.070602,0.7248197853226992,4.687499,4.0798559999999995,13.310199999999952,357.4927777778107
2023-06-14 15:21:00,63.31019,1.070602,0.7441219683240952,4.716435,4.137736,15.625,357.5427777778107
2023-06-14 15:24:00,64.46759,1.0127309999999996,0.7023470293094056,4.542824,3.993055,16.2038,357.59277777781074
2023-06-14 15:27:00,60.99537,1.0127309999999996,0.739720293951617,4.62963,4.137727,13.888899999999978,357.64277777781075
2023-06-14 15:30:00,55.58449,0.9259259999999996,0.7215788935580241,4.484953,4.108792000000001,13.59960000000001,357.69277777781076
2023-06-14 15:33:00,57.52315,1.0127309999999996,0.7023443870156795,4.57176,4.021987000000001,14.46769999999998,357.7427777778108
2023-06-14 15:36:00,59.05671,1.0416659999999993,0.7136309635958622,4.6296289999999996,4.050927,14.467600000000004,357.7927777778108
2023-06-14 15:39:00,61.37153,1.0416659999999993,0.7136269575286495,4.600695,4.021987000000001,14.757000000000005,357.8427777778108
2023-06-14 15:42:00,61.37153,1.157407,0.7375166473152471,4.600694,3.8773110000000006,14.178299999999979,357.8927777778108
2023-06-14 15:45:00,66.40625,1.0416669999999995,0.751408460961759,4.6296289999999996,4.108801000000001,15.914299999999969,357.9427777778108
2023-06-14 15:48:00,63.31019,0.8969909999999999,0.7593545370501058,4.774305999999999,4.513887,15.3356,357.99277777781083
2023-06-14 15:51:00,60.59028,0.8969909999999999,0.7262642349626682,4.6296289999999996,4.311347,15.046299999999974,358.04277777781084
2023-06-14 15:54:00,58.15972,0.8680559999999993,0.7136308532209868,4.484954,4.195602000000001,13.888899999999978,358.09277777781085
2023-06-14 15:57:00,67.56366,1.2152779999999996,0.715538007423322,4.774305999999999,3.9351900000000004,15.3356,358.14277777781086
2023-06-14 16:00:00,72.97454,1.0416669999999995,0.8225669831008973,5.092587999999999,4.687501,15.625,358.1927777778109
2023-06-14 16:03:00,70.63079,0.9548609999999993,0.8337673498883528,5.150468,4.918977,17.650500000000022,358.2427777778109
2023-06-14 16:06:00,67.1875,0.8969909999999999,0.8225371514394643,4.976848,4.832177,17.939800000000048,358.2927777778109
2023-06-14 16:09:00,58.27546,0.8680559999999993,0.7623050720202221,4.832177,4.629632000000001,14.467600000000004,358.3427777778109
2023-06-14 16:12:00,53.64583,0.9837959999999999,0.780674532843658,5.005786,4.629632,12.442099999999982,358.3927777778109
2023-06-14 16:15:00,58.27546,1.1284720000000004,0.766637222837461,5.063657999999999,4.427086,14.178200000000004,358.44277777781093
2023-06-14 16:18:00,60.21412,1.070602,0.7441213090177875,4.774306,4.195606,14.178200000000004,358.49277777781094
2023-06-14 16:21:00,61.37153,1.070602,0.6847764012966258,4.62963,3.9641160000000006,13.888800000000003,358.54277777781095
2023-06-14 16:24:00,58.65162,1.0127309999999996,0.7023483504530256,4.456018,3.906251,13.599500000000035,358.59277777781097
2023-06-14 16:27:00,60.99537,1.0995369999999998,0.7159584132257122,4.57176,3.906249,14.46750000000003,358.642777777811
2023-06-14 16:30:00,60.61921,1.0127309999999996,0.7023483504530267,4.484952999999999,3.9351860000000007,14.756999999999948,358.692777777811
2023-06-14 16:33:00,58.27546,1.070601,0.799596375417906,4.803240000000001,4.311347,13.888899999999978,358.742777777811
2023-06-14 16:36:00,62.15278,1.157407,0.7375187860463946,4.9189810000000005,4.195601000000001,15.335700000000031,358.792777777811
2023-06-14 16:39:00,59.05671,1.070601,0.7248254722816183,4.803240000000001,4.195607000000001,15.04630000000003,358.842777777811
2023-06-14 16:42:00,51.41782,0.8391200000000003,0.7171621873959387,4.600694000000001,4.3692079999999995,11.574000000000012,358.89277777781103
2023-06-14 16:45:00,51.73611,1.0416660000000002,0.6740049578215287,4.6875,4.050922000000001,10.995400000000018,358.94277777781105
2023-06-14 16:48:00,45.92014,1.0995369999999998,0.6743953434420661,4.6875,3.9641210000000004,10.127300000000048,358.99277777781106
2023-06-14 16:51:00,54.80324,1.3020839999999998,0.6198426865654653,4.484954,3.414352,11.284699999999987,359.04277777781107
2023-06-14 16:54:00,52.08333,1.0995369999999998,0.6068818925792991,4.108796,3.2986120000000003,10.706000000000017,359.0927777778111
2023-06-14 16:57:00,49.76852,1.070602,0.6639263632729906,4.253472,3.5590280000000005,10.995400000000018,359.1427777778111
2023-06-14 17:00:00,52.86458,1.2442130000000002,0.6546367870217673,4.427084000000001,3.4722229999999996,9.837999999999965,359.1927777778111
2023-06-14 17:03:00,54.42708,1.070601,0.7050588693562573,4.398148000000001,3.7615750000000006,10.706000000000017,359.2427777778111
2023-06-14 17:06:00,52.86458,1.0416670000000003,0.6533779747504975,4.571759,3.90625,11.574000000000012,359.2927777778111
2023-06-14 17:09:00,49.39236,1.0416670000000003,0.6740088458923632,4.5428239999999995,3.90625,11.284799999999962,359.34277777781114
2023-06-14 17:12:00,44.7338,1.0416660000000002,0.632112021040063,4.600694000000001,3.906251,10.127200000000016,359.39277777781115
2023-06-14 17:15:00,45.92014,1.1284720000000004,0.6165587640844482,4.600694,3.7615740000000004,8.39119999999997,359.44277777781116
2023-06-14 17:18:00,48.61111,1.3020839999999998,0.647224718612841,4.427084000000001,3.385416,10.995400000000018,359.49277777781117
2023-06-14 17:21:00,52.11227,1.1284720000000004,0.6165587640844482,4.311342,3.4722220000000004,10.70599999999996,359.5427777778112
2023-06-14 17:24:00,44.35764,0.9259260000000005,0.5690355439119523,4.195603,3.5879630000000002,10.416600000000017,359.5927777778112
2023-06-14 17:27:00,40.88541,0.9548610000000002,0.6411686568747099,4.253472,3.7037050000000002,10.706099999999992,359.6427777778112
2023-06-14 17:30:00,40.1331,1.0127319999999997,0.6427455301764655,4.398149,3.7615730000000003,7.5230999999999995,359.6927777778112
2023-06-14 17:33:00,45.16782,1.3310180000000003,0.6562419303226619,4.513888,3.4432869999999998,9.259199999999964,359.7427777778112
2023-06-14 17:36:00,51.33102,1.186343,0.5843245695830921,4.398149,3.4432870000000007,10.416699999999992,359.79277777781124
2023-06-14 17:39:00,45.13889,0.9837959999999999,0.5897474543058073,4.166667,3.501157000000001,8.969899999999996,359.84277777781125
2023-06-14 17:42:00,45.13889,1.070601,0.5971341629349722,4.253472,3.4722220000000004,9.548699999999997,359.89277777781126
2023-06-14 17:45:00,46.2963,1.1574080000000002,0.6261720536543721,4.369213,3.501158,9.548699999999997,359.9427777778113
2023-06-14 17:48:00,41.66666,1.0127319999999997,0.5774288062562811,4.253472,3.530092,9.548600000000022,359.9927777778113
2023-06-14 17:51:00,43.98148,1.1574080000000002,0.5753111007976245,4.195603,3.2696760000000005,8.680499999999995,360.0427777778113
2023-06-14 17:54:00,44.35764,0.9548609999999993,0.5574153351585629,3.9930559999999993,3.327547000000001,8.680500000000052,360.0927777778113
2023-06-15 06:06:00,74.13194,0.14467599999999958,0.3863036101802492,1.5046299999999997,2.1701379999999997,12.442099999999982,360.0927777778113
2023-06-15 06:09:00,36.63195,0.6944439999999998,1.464272354765997,0.08680500000000002,2.054398,7.8125,360.0927777778113
2023-06-15 06:24:00,30.06366,1.070602,0.5213532760592888,2.7488420000000007,1.8807859999999996,4.91900000000004,360.0927777778113
2023-06-15 06:36:00,30.46875,0.868055,0.4314835526773057,2.5752310000000005,1.8807870000000007,6.365700000000004,360.0927777778113
2023-06-15 06:54:00,42.82407,1.157407,0.41331939818409247,2.7488420000000007,1.6782409999999999,6.654999999999973,360.0927777778113
2023-06-15 06:57:00,45.92014,0.8969909999999999,0.38152871311947817,2.3726849999999997,1.5914350000000006,6.6551000000000045,360.1427777778113
2023-06-15 07:00:00,41.66666,0.8391200000000003,0.8098414210248245,3.5590270000000004,3.501157,7.233899999999949,360.19277777781133
2023-06-15 07:03:00,50.17361,1.0127310000000005,0.6427494547938467,4.716435,4.079866,7.523199999999974,360.24277777781134
2023-06-15 07:06:00,47.07755,0.8101849999999997,0.6026684195429535,4.311342000000001,3.9351850000000006,8.680600000000027,360.29277777781135
2023-06-15 07:09:00,35.87963,0.6944439999999998,0.603483172211646,4.079861,3.90625,8.101799999999997,360.34277777781136
2023-06-15 07:12:00,32.78357,0.7523150000000003,0.5786555846365173,4.224538,3.90625,5.20829999999998,360.3927777778114
2023-06-15 07:15:00,36.63195,1.070602,0.5479176973494573,4.311343,3.4722229999999996,7.523100000000028,360.4427777778114
2023-06-15 07:18:00,43.60532,1.0127310000000005,0.5033971704928681,3.9351849999999997,3.124999999999999,7.8125,360.4927777778114
2023-06-15 07:21:00,47.8588,0.9259260000000005,0.5009374087697873,3.4722220000000004,2.7777779999999996,8.680600000000027,360.5427777778114
2023-06-15 07:24:00,34.72222,0.5787040000000001,0.518683506483905,3.3564820000000006,3.2407399999999997,7.523199999999974,360.5927777778114
2023-06-15 07:27:00,33.94097,0.8101849999999997,0.5264849129116592,3.6747679999999994,3.1828710000000004,6.944400000000002,360.64277777781143
2023-06-15 07:30:00,43.22916,1.0127319999999997,0.5293375076629311,3.819444,3.038194,7.8125,360.69277777781144
2023-06-15 07:33:00,50.54977,1.0127319999999997,0.4758031355701009,3.530093,2.6909710000000002,8.39119999999997,360.74277777781145
2023-06-15 07:36:00,44.76273,0.6944440000000007,0.5540746939134966,3.414352000000001,3.153936,8.969899999999996,360.79277777781147
2023-06-15 07:39:00,35.47454,0.7523140000000001,0.5045654251318151,3.4722219999999995,3.038194,6.6551000000000045,360.8427777778115
2023-06-15 07:42:00,47.8588,1.273148,0.7580401425337228,4.513889,3.6458329999999997,8.39119999999997,360.8927777778115
2023-06-15 07:45:00,56.33681,1.0416660000000002,0.6533776087872043,4.484953,3.819445,10.706000000000017,360.9427777778115
2023-06-15 07:48:00,62.52894,0.8391209999999996,0.7645064650578395,4.9189810000000005,4.774310000000001,13.310200000000009,360.9927777778115
2023-06-15 07:51:00,88.45486,0.5787040000000001,1.1746351711311118,5.6423630000000005,7.1469890000000005,27.777799999999985,361.0427777778115
2023-06-15 07:54:00,66.37731,0.49189799999999995,1.0452526946955134,4.745369,6.163190000000001,21.41210000000001,361.09277777781153
2023-06-15 07:57:00,69.09722,1.1284720000000004,0.8939708255653019,5.700228000000001,5.266206,19.965300000000013,361.14277777781155
2023-06-15 08:00:00,78.79051,1.0995369999999998,0.8815306990693,5.526622000000001,5.121525000000001,21.990700000000032,361.19277777781156
2023-06-15 08:03:00,92.33218,1.070602,1.2360994615653864,5.9895819999999995,6.33681,43.98149999999998,361.24277777781157
2023-06-15 08:06:00,98.52431,1.0127320000000006,1.4022611037406056,6.770837,7.638884999999999,52.95139999999998,361.2927777778116
2023-06-15 08:09:00,98.52431,0.8391209999999996,1.3462858194022216,6.047448999999999,7.233798,59.31710000000004,361.3427777778116
2023-06-15 08:12:00,98.52431,0.8969910000000008,1.538441526950231,7.320604,8.854163,57.87040000000002,361.3927777778116
2023-06-15 08:15:00,98.52431,0.983797,1.4995610755171538,6.944444000000001,8.130787000000002,56.423599999999965,361.4427777778116
2023-06-15 08:18:00,98.55324,0.9548610000000002,1.5467484638692974,7.233792,8.622681,57.58100000000002,361.4927777778116
2023-06-15 08:21:00,91.55093,0.8680560000000002,1.5595039666879542,7.002314,8.680558000000001,60.763900000000035,361.54277777781164
2023-06-15 08:27:00,86.14005,0.8680560000000002,1.431917046381671,6.655097,7.986111,54.976800000000026,361.64277777781166
2023-06-15 08:30:00,95.83333,1.070602,1.4857897070499364,7.233792000000001,8.15972,50.92590000000001,361.69277777781167
2023-06-15 08:33:00,93.48958,0.8969909999999999,1.4410280828708268,6.828703,8.101852000000001,55.555499999999995,361.7427777778117
2023-06-15 08:36:00,95.05208,1.0127319999999997,1.4376984938662867,7.031248,7.9861059999999995,51.50459999999998,361.7927777778117
2023-06-15 08:39:00,95.05208,0.9837959999999999,1.4309228308687125,6.944448,7.957172000000001,52.66199999999998,361.8427777778117
2023-06-15 08:42:00,87.29745,0.8101849999999997,1.4749272297743783,6.597218000000001,8.217593,60.47449999999998,361.8927777778117
2023-06-15 08:45:00,80.32407,0.868055,1.410115220935097,6.770838,8.043983,51.50460000000004,361.9427777778117
2023-06-15 08:48:00,82.66782,0.868055,1.421034665123074,6.741902,8.043977,45.71769999999998,361.99277777781174
2023-06-15 08:51:00,88.4838,1.0127319999999997,1.4022611037406052,6.9444479999999995,7.812495999999999,49.18979999999999,362.04277777781175
2023-06-15 08:54:00,89.23611,0.9548610000000002,1.365916964236158,6.6840269999999995,7.609956,50.05780000000004,362.09277777781176
2023-06-15 08:57:00,88.85995,0.8391200000000003,1.4115670180333426,6.278932000000001,7.638891999999999,56.13420000000002,362.1427777778118
2023-06-15 09:00:00,91.95602,0.78125,1.3275329850539668,6.13426,7.43634,50.63659999999999,362.1927777778118
2023-06-15 09:03:00,98.55324,0.6944439999999998,1.2951126694866835,5.700228999999999,7.175924999999999,58.738500000000016,362.2427777778118
2023-06-15 09:06:00,98.55324,0.6655090000000001,1.2526445741025225,5.584493999999999,7.031255,60.185100000000034,362.2927777778118
2023-06-15 09:09:00,98.55324,0.694445,1.3458563289547785,5.497684,7.118059000000001,61.921299999999974,362.3427777778118
2023-06-15 09:12:00,98.55324,0.6365739999999995,1.3487022394009813,5.700235999999999,7.5231520000000005,63.36809999999997,362.39277777781183
2023-06-15 09:15:00,87.29745,0.6655090000000001,1.3724340282738186,5.815967,7.609958,65.10419999999999,362.44277777781184
2023-06-15 09:18:00,84.57755,0.6365739999999995,1.3966790849157378,5.584486,7.552082,65.10410000000002,362.49277777781185
2023-06-15 09:21:00,83.04398,0.6944439999999998,1.3858245731656684,5.873846,7.609952000000001,60.18520000000001,362.54277777781186
2023-06-15 09:24:00,79.94792,0.8969909999999999,1.3401816127398773,6.539352999999999,7.5520819999999995,47.742999999999995,362.5927777778119
2023-06-15 09:27:00,79.16667,1.157407,1.3366795984633093,7.002314000000001,7.378477,42.53469999999999,362.6427777778119
2023-06-15 09:30:00,81.51042,1.0995369999999998,1.3431664569555333,6.973383999999999,7.494217000000001,43.69209999999998,362.6927777778119
2023-06-15 09:33:00,78.41435,1.157407,1.362921013768881,7.089123999999999,7.523147,41.37729999999999,362.7427777778119
2023-06-15 09:36:00,77.60417,1.2152769999999995,1.3412784949924421,7.2337940000000005,7.494217000000001,38.7731,362.7927777778119
2023-06-15 09:39:00,79.16667,1.273148,1.358106045184524,7.146994,7.320606,40.79850000000005,362.84277777781193
2023-06-15 09:42:00,79.57176,1.273148,1.3160729468467725,7.204864,7.291665999999999,39.35179999999997,362.89277777781194
2023-06-15 09:45:00,81.88657,1.2442130000000002,1.3291283656967012,7.118059000000001,7.291665999999999,41.66669999999999,362.94277777781195
2023-06-15 09:48:00,83.44907,1.2442130000000002,1.3566675607007124,7.089119,7.320606,41.08790000000005,362.99277777781197
2023-06-15 09:51:00,90.0463,1.273148,1.358106045184524,7.089118000000001,7.26273,43.69209999999998,363.042777777812
2023-06-15 09:54:00,87.29745,1.0127310000000005,1.378368169147023,6.857638,7.667826999999999,44.27080000000001,363.092777777812
2023-06-15 09:57:00,86.14005,1.0416660000000002,1.3594551442251726,6.9444479999999995,7.638891999999999,43.69210000000004,363.142777777812
2023-06-15 10:00:00,88.45486,1.0995369999999998,1.3936783785158942,7.0312529999999995,7.667826,46.00690000000003,363.192777777812
2023-06-15 10:03:00,88.0787,0.9548609999999993,1.4464688140823105,6.684023,7.812502,48.611099999999965,363.242777777812
2023-06-15 10:06:00,88.0787,1.0127310000000005,1.3903424341681305,6.828708000000001,7.667826999999999,50.05790000000002,363.29277777781203
2023-06-15 10:09:00,81.48148,0.8391200000000003,1.4007898311010805,6.481478000000001,7.812498000000001,51.79390000000001,363.34277777781205
2023-06-15 10:12:00,77.6331,0.9548609999999993,1.33061764474395,6.684023,7.523152,40.509299999999996,363.39277777781206
2023-06-15 10:15:00,79.57176,1.0416660000000002,1.3097804705546898,6.799768,7.3784719999999995,41.08800000000002,363.44277777781207
2023-06-15 10:18:00,82.66782,1.1284719999999995,1.2943337889936104,6.886573,7.233801000000001,41.66669999999999,363.4927777778121
2023-06-15 10:21:00,98.55324,0.868055,1.2053351836825188,5.787034,6.539349,50.347200000000015,363.5427777778121
2023-06-15 10:24:00,98.52431,0.7523150000000003,1.2315680012148806,5.526618,6.655092999999999,54.68750000000003,363.5927777778121
2023-06-15 10:27:00,98.55324,0.78125,1.2515377148694853,5.8738399999999995,6.973380000000001,53.530100000000004,363.6427777778121
2023-06-15 10:30:00,98.55324,0.7233800000000006,1.2961106455772222,5.902777,7.291667,54.6875,363.6927777778121
2023-06-15 10:33:00,87.29745,0.7233799999999997,1.3272333452612548,5.9895879999999995,7.4652780000000005,54.6875,363.74277777781214
2023-06-15 10:36:00,79.16667,0.8391209999999996,1.3018675250369676,6.250003,7.320602000000001,46.007000000000005,363.79277777781215
2023-06-15 10:39:00,82.26273,0.868055,1.2869854932830684,6.221062,7.175927,48.03239999999997,363.84277777781216
2023-06-15 10:42:00,83.42014,0.8680560000000002,1.2754914826309403,6.192127000000001,7.118051,48.321799999999996,363.89277777781217
2023-06-15 10:45:00,84.98264,0.7523149999999994,1.285490647137842,5.931711999999999,7.2048570000000005,50.34720000000004,363.9427777778122
2023-06-15 10:48:00,81.88657,0.78125,1.3060468690997125,6.105322,7.3495420000000005,49.18990000000002,363.9927777778122
2023-06-15 10:51:00,79.16667,0.868055,1.2984226307328628,6.249997,7.233792,45.71750000000003,364.0427777778122
2023-06-15 10:54:00,82.26273,0.9548610000000002,1.3067948272757444,6.336806999999999,7.118055999999999,47.453700000000026,364.0927777778122
2023-06-15 10:57:00,77.6331,0.78125,1.2515339066831173,6.076393,7.175923,41.08790000000005,364.1427777778122
2023-06-15 11:00:00,76.0706,0.9548610000000002,1.2947938894483917,6.452547999999999,7.2048570000000005,38.194500000000005,364.19277777781224
2023-06-15 11:03:00,74.91319,1.0127310000000005,1.2424953285535023,6.799768,7.291667,34.43289999999996,364.24277777781225
2023-06-15 11:06:00,78.79051,1.186343,1.1863424999891288,6.828704,6.828701,31.828700000000026,364.29277777781226
2023-06-15 11:09:00,76.0706,1.0995370000000007,1.2115962178811182,6.568284000000001,6.799766999999999,31.82869999999997,364.3427777778123
2023-06-15 11:12:00,73.37963,1.1284720000000004,1.1993579825669856,6.655089,6.799766999999999,30.381899999999973,364.3927777778123
2023-06-15 11:15:00,72.59838,1.1863419999999998,1.1718174733715832,6.684024,6.655092000000001,27.777800000000013,364.4427777778123
2023-06-15 11:18:00,74.91319,1.273148,1.2143609118193446,6.944444,6.828706,28.35650000000004,364.4927777778123
2023-06-15 11:21:00,70.65972,1.2152769999999995,1.1713435748441297,6.857634,6.770837,26.909700000000043,364.5427777778123
2023-06-15 11:27:00,73.35069,1.359954,1.1290679195133255,6.7419,6.307866,24.594899999999996,364.64277777781234
2023-06-15 11:30:00,74.53704,1.3020829999999997,1.1033359664660602,6.655093999999999,6.278931000000001,27.199099999999987,364.69277777781235
2023-06-15 11:33:00,74.13194,1.1863419999999998,1.1124343432819301,6.481483999999999,6.336802,26.331000000000017,364.74277777781236
2023-06-15 11:39:00,75.28935,1.3020830000000005,1.1195124270251398,6.539349,6.192125999999999,27.488400000000013,364.8427777778124
2023-06-15 11:42:00,79.57176,1.2731480000000008,1.1063850043643522,6.365744,6.0474559999999995,26.909699999999987,364.8927777778124
2023-06-15 11:45:00,76.0706,1.070602,0.9965173533424552,5.8449040000000005,5.700232,27.77770000000004,364.9427777778124
2023-06-15 11:48:00,71.44097,1.157407,0.9570406525556057,5.555554,5.179397,25.462999999999965,364.9927777778124
2023-06-15 11:51:00,66.40625,1.070602,0.934351089907962,5.468754,5.208332,21.12270000000001,365.04277777781243
2023-06-15 11:54:00,71.03588,1.2731480000000008,0.9183870256790664,5.4976840000000005,4.861116,21.122599999999977,365.09277777781244
2023-06-15 11:57:00,75.69444,1.186343,0.9009760312972465,5.410883999999999,4.890051000000001,24.30559999999997,365.14277777781246
2023-06-15 12:00:00,79.57176,1.3020830000000005,0.9845482988871476,5.729164,5.150461,24.594899999999996,365.19277777781247
2023-06-15 12:03:00,79.57176,1.0416660000000002,0.9367472540640271,5.410878,5.2083319999999995,24.594899999999996,365.2427777778125
2023-06-15 12:06:00,86.14005,1.5625,0.9039373069823052,5.729163,4.629633,22.85880000000003,365.2927777778125
2023-06-15 12:09:00,86.9213,1.157407,0.9570406525556057,5.4687529999999995,5.0925959999999995,28.356400000000008,365.3427777778125
2023-06-15 12:12:00,88.10764,1.0127309999999996,1.0127315000245547,5.439818,5.439817,32.69670000000002,365.3927777778125
2023-06-15 12:18:00,75.69444,0.9548610000000002,1.011628279001144,5.439818,5.555557,31.828700000000026,365.49277777781253
2023-06-15 12:21:00,69.87847,0.9548610000000002,1.011628279001144,5.497687999999999,5.613427,26.33099999999996,365.54277777781255
2023-06-15 12:24:00,72.59838,1.0416660000000002,0.9826633341813271,5.642358,5.526622000000001,26.909699999999987,365.59277777781256
2023-06-15 12:27:00,71.03588,1.1284720000000004,0.9605538600535809,5.613428000000001,5.295135999999999,26.331000000000017,365.64277777781257
2023-06-15 12:33:00,69.87847,1.157407,0.9063015228052085,5.4687529999999995,5.005786,24.01619999999997,365.7427777778126
2023-06-15 12:36:00,73.00347,1.157407,0.8711945667502735,5.2951429999999995,4.774306,23.4375,365.7927777778126
2023-06-15 12:39:00,75.69444,1.0995369999999998,0.8983726547327233,5.266208,4.890051000000001,25.46289999999999,365.8427777778126
2023-06-15 12:45:00,65.625,0.9548610000000002,0.880546641957294,5.266204,5.121533,20.543999999999983,365.94277777781264
2023-06-15 12:48:00,67.56366,1.1574080000000002,0.8888848336343699,5.2951440000000005,4.803236,20.83330000000001,365.99277777781265
2023-06-15 12:51:00,69.90741,1.1574080000000002,0.8532068034999357,5.208334000000001,4.658566,21.122699999999952,366.04277777781266
2023-06-15 12:54:00,70.68866,1.0995369999999998,0.8983726547327225,5.121524000000001,4.745367,22.280100000000004,366.09277777781267
2023-06-15 12:57:00,66.40625,0.9837959999999999,0.9095420716513296,5.266208000000001,5.121532,21.122599999999977,366.1427777778127
2023-06-15 13:03:00,64.87269,1.0995369999999998,0.8470725436020836,5.1504639999999995,4.6874970000000005,19.386500000000012,366.2427777778127
2023-06-15 13:06:00,65.24884,1.1284720000000004,0.8413604589519367,5.150462,4.629632,20.54400000000004,366.2927777778127
2023-06-15 13:09:00,64.84375,1.0995369999999998,0.8470725436020826,5.208334000000001,4.745367,19.96520000000004,366.3427777778127
2023-06-15 13:15:00,66.03009,1.157407,0.853207649971898,5.179397,4.629632,18.807800000000043,366.44277777781275
2023-06-15 13:18:00,67.1875,1.1863420000000007,0.8276531875209242,5.121528,4.4849559999999995,19.09729999999996,366.49277777781276
2023-06-15 13:21:00,71.03588,1.0995369999999998,0.8114540124891134,4.976852,4.456021000000001,20.254599999999982,366.5427777778128
2023-06-15 13:24:00,71.44097,1.1284719999999995,0.8591803820154654,5.150463,4.658561,20.54400000000004,366.5927777778128
2023-06-15 13:27:00,69.90741,1.0416660000000002,0.872873673984952,5.179398000000001,4.861111999999999,20.83330000000001,366.6427777778128
2023-06-15 13:30:00,65.24884,0.9837959999999999,0.8469266888023901,5.092588000000001,4.832172,19.386500000000012,366.6927777778128
2023-06-15 13:33:00,66.40625,1.070601,0.817385991270031,5.092588000000001,4.629627000000001,20.254599999999982,366.7427777778128
2023-06-15 13:36:00,67.56366,1.2442130000000002,0.8306787206836995,5.266204000000001,4.542821000000001,18.80789999999996,366.79277777781283
2023-06-15 13:39:00,66.03009,1.1284720000000004,0.823221970017754,5.179394000000001,4.629632,18.51849999999996,366.84277777781284
2023-06-15 13:42:00,65.625,1.070602,0.7995955459866829,5.005788000000001,4.513891999999999,21.12270000000001,366.89277777781285
2023-06-15 13:45:00,64.46759,1.0995369999999998,0.8114540124891123,5.005788000000001,4.484957,17.650499999999965,366.94277777781286
2023-06-15 13:48:00,64.87269,1.0995369999999998,0.8114540124891123,5.005788000000001,4.484957,18.518599999999992,366.9927777778129
2023-06-15 13:51:00,69.87847,1.1284719999999995,0.8232194393251534,5.005787,4.456021000000001,20.25460000000004,367.0427777778129
2023-06-15 13:54:00,72.97454,0.9548609999999993,0.7849950689718447,4.803241,4.484957,21.12270000000001,367.0927777778129
2023-06-15 14:00:00,64.0625,0.8101849999999997,0.7659633710395134,4.6296289999999996,4.542822999999999,19.097199999999987,367.1927777778129
2023-06-15 14:03:00,62.52894,0.8969909999999999,0.7262578351474396,4.51389,4.195596999999999,18.22919999999999,367.24277777781293
2023-06-15 14:06:00,65.625,0.9548609999999993,0.7160583853348732,4.484954,4.050927,18.518500000000017,367.29277777781294
2023-06-15 14:09:00,67.56366,1.070602,0.8173845805489977,4.861111,4.3981460000000006,19.386599999999987,367.34277777781296
2023-06-15 14:15:00,60.99537,0.9837959999999999,0.8143136515008649,4.947917,4.629632000000001,16.49309999999997,367.442777777813
2023-06-15 14:21:00,63.31019,1.157407,0.7777689475201116,4.832175,4.166667,17.071799999999996,367.542777777813
2023-06-15 14:24:00,67.56366,1.1574080000000002,0.8162359885968428,4.947917,4.340275999999999,18.807900000000018,367.592777777813
2023-06-15 14:27:00,69.50231,1.1574080000000002,0.7777672933027171,5.063658,4.3981460000000006,18.807799999999986,367.642777777813
2023-06-15 14:30:00,70.65972,1.2152780000000005,0.7795338505441501,4.832175,4.0798559999999995,20.543999999999983,367.69277777781303
2023-06-15 14:33:00,67.1875,1.157407,0.7578840430131848,4.7453710000000004,4.050922000000001,18.80789999999996,367.74277777781305
2023-06-15 14:36:00,66.03009,1.157407,0.7578882144117516,4.600694000000001,3.906251,17.939899999999966,367.79277777781306
2023-06-15 14:39:00,68.72106,1.2442130000000002,0.8694149923836988,5.150462,4.484951,18.518400000000042,367.84277777781307
2023-06-15 14:42:00,73.37963,1.0995369999999998,0.864440287016562,5.179398,4.745371,20.254599999999982,367.8927777778131
2023-06-15 14:45:00,69.12616,0.9548610000000002,0.865156302032524,5.005786,4.832177,20.254599999999982,367.9427777778131
2023-06-15 14:48:00,63.31019,0.9548610000000002,0.7849944939498359,4.976852,4.658567,17.361099999999965,367.9927777778131
2023-06-15 14:51:00,65.625,1.070601,0.799592032217776,4.947917,4.456017000000001,19.386500000000012,368.0427777778131
2023-06-15 14:54:00,69.87847,1.1284720000000004,0.7666385681099034,4.774306,4.137735999999999,19.96520000000004,368.0927777778131
2023-06-15 14:57:00,74.16088,1.157407,0.8711982657867163,4.947917,4.427086,20.543900000000008,368.14277777781314
2023-06-15 15:00:00,74.16088,0.9259259999999996,0.8361180131365434,4.947915999999999,4.774302,20.83329999999995,368.19277777781315
2023-06-15 15:06:00,65.625,0.9259259999999996,0.7387685596494502,4.658565,4.311347,18.229100000000017,368.29277777781317
2023-06-15 15:09:00,69.12616,0.9837959999999999,0.7634217800900628,4.4270830000000005,4.021991000000001,20.25460000000004,368.3427777778132
2023-06-15 15:15:00,69.87847,0.9548610000000002,0.7849927688818756,4.600694,4.282406,18.229100000000017,368.4427777778132
2023-06-15 15:18:00,65.625,0.8680560000000002,0.7780274544537013,4.484955,4.311347,19.965300000000013,368.4927777778132
2023-06-15 15:21:00,68.34491,0.983797,0.7458537408733978,4.542825,4.108796,19.386500000000012,368.5427777778132
2023-06-15 15:24:00,71.03588,1.0995369999999998,0.7931464552352524,4.6296289999999996,4.0798559999999995,20.25460000000004,368.59277777781324
2023-06-15 15:27:00,68.34491,1.157407,0.8348927522684604,4.976852,4.398147,19.386500000000012,368.64277777781325
2023-06-15 15:30:00,68.72106,1.1863419999999998,0.8831185220240321,5.2372689999999995,4.6874970000000005,19.965300000000013,368.69277777781326
2023-06-15 15:33:00,69.50231,1.157407,0.8348978616500881,5.179394000000001,4.600697,18.518400000000042,368.7427777778133
2023-06-15 15:36:00,75.69444,1.3020839999999998,0.8526214024831608,5.2951440000000005,4.513890000000001,20.25460000000004,368.7927777778133
2023-06-15 15:39:00,83.44907,1.157407,0.8888904798526835,5.324077999999999,4.832181,21.411999999999978,368.8427777778133
2023-06-15 15:42:00,76.0706,0.78125,0.8377899286837432,4.774305999999999,4.890048,24.01619999999997,368.8927777778133
2023-06-15 15:45:00,71.03588,0.8680559999999993,0.8535057343244614,4.803241,4.7743020000000005,22.569399999999973,368.9427777778133
2023-06-15 15:48:00,71.78819,1.0416669999999995,0.7876409365665835,4.803241,4.340281,21.41210000000001,368.99277777781333
2023-06-15 15:51:00,68.34491,0.8680559999999993,0.7935210265048898,4.571759999999999,4.427082,21.412000000000035,369.04277777781334
2023-06-15 15:54:00,71.06481,0.983797,0.8143146642970094,4.687501,4.369216,21.701400000000035,369.09277777781335
2023-06-15 15:57:00,66.40625,0.8969909999999999,0.8070756870270639,4.6875,4.513887,20.83330000000001,369.14277777781336
2023-06-15 16:00:00,66.40625,1.1284719999999995,0.7666358775629288,4.658564999999999,4.021991000000001,18.807800000000043,369.1927777778134
2023-06-15 16:03:00,71.03588,1.157407,0.7777689475201116,4.745369,4.079861,20.543900000000008,369.2427777778134
2023-06-15 16:06:00,67.56366,1.0416660000000002,0.8395895632296524,4.976852000000001,4.600692,20.254700000000014,369.2927777778134
2023-06-15 16:12:00,64.84375,1.0127309999999996,0.7578298986095465,4.745369999999999,4.282412,19.097200000000043,369.3927777778134
2023-06-15 16:15:00,68.34491,1.0995369999999998,0.7744861898482528,4.716434,4.137736,19.675900000000013,369.44277777781343
2023-06-15 16:18:00,64.46759,1.0416660000000002,0.7514080589497778,4.745369,4.2245420000000005,18.807800000000043,369.49277777781344
2023-06-15 16:21:00,66.40625,1.1863419999999998,0.7687501832511097,4.600694000000001,3.8773160000000004,20.254699999999957,369.54277777781346
2023-06-15 16:24:00,69.50231,1.1863419999999998,0.8084413937238815,5.0347219999999995,4.369212,21.411999999999978,369.59277777781347
2023-06-15 16:27:00,65.24884,1.0416670000000003,0.8225610504233628,5.208334000000001,4.803236999999999,19.386599999999987,369.6427777778135
2023-06-15 16:30:00,58.68056,0.8969909999999999,0.7593573491204427,4.947917,4.6875029999999995,15.335699999999974,369.6927777778135
2023-06-15 16:33:00,66.43519,1.1863419999999998,0.7687487794080027,4.861110999999999,4.1377310000000005,17.361099999999965,369.7427777778135
2023-06-15 16:36:00,72.97454,1.2152779999999996,0.7587775723548793,4.687499,3.906250000000001,19.675900000000013,369.7927777778135
2023-06-15 16:39:00,69.50231,0.9837959999999999,0.7279433740776571,4.600694000000001,4.137732,19.097199999999987,369.8427777778135
2023-06-15 16:42:00,69.50231,1.0416660000000002,0.8052553963822553,4.658564,4.2245420000000005,19.09729999999996,369.89277777781354
2023-06-15 16:45:00,67.56366,1.0127309999999996,0.7755821214430878,4.745369999999999,4.311342000000001,19.386600000000044,369.94277777781355
2023-06-15 16:48:00,61.37153,0.8391199999999994,0.8098403967732242,4.600695,4.542823,17.36110000000002,369.99277777781356
2023-06-15 16:51:00,49.76852,0.9837959999999999,0.6909698125999282,4.861110999999999,4.340277,10.127300000000048,370.04277777781357
2023-06-15 16:54:00,51.33102,1.0127309999999996,0.5293363124330442,4.282406999999999,3.501157,10.416600000000017,370.0927777778136
2023-06-15 16:57:00,53.26968,1.1574080000000002,0.6729276429645178,4.340278,3.530092,10.706000000000017,370.1427777778136
2023-06-15 17:00:00,54.80324,1.186343,0.7053553295163084,4.6875,3.8773150000000003,11.574000000000012,370.1927777778136
2023-06-15 17:03:00,55.58449,1.186343,0.6829538034080036,4.658566,3.819445000000001,10.995400000000018,370.2427777778136
2023-06-15 17:06:00,54.02199,1.186343,0.5843255023580581,4.629630000000001,3.6747690000000004,10.995399999999961,370.2927777778136
2023-06-15 17:09:00,51.70718,1.070601,0.6424272775944846,4.253472,3.530093000000001,10.995400000000018,370.34277777781364
2023-06-15 17:12:00,49.39236,1.0127309999999996,0.6427465924676117,4.224537,3.5879640000000004,10.706099999999992,370.39277777781365
2023-06-15 17:15:00,43.20023,0.9259259999999996,0.6492125613454431,4.282407,3.790509,7.8125,370.44277777781366
2023-06-15 17:18:00,46.2963,1.0127319999999997,0.5774280115419387,4.340278,3.616897,7.8125,370.49277777781367
2023-06-15 17:21:00,58.27546,1.157407,0.6013406887441558,4.050926,3.153936,12.152799999999957,370.5427777778137
2023-06-15 17:24:00,58.68056,1.070602,0.6424276327765224,3.993056,3.2696760000000005,13.020899999999983,370.5927777778137
2023-06-15 17:27:00,44.35764,0.8101849999999997,0.620466350873536,4.137732,3.7905100000000003,9.548600000000022,370.6427777778137
2023-06-15 17:30:00,42.82407,0.9837959999999999,0.589748965877011,4.2534719999999995,3.5879640000000004,9.259299999999996,370.6927777778137
2023-06-15 17:33:00,46.2963,1.0127319999999997,0.5999777462758528,4.224537,3.530092,8.969899999999996,370.7427777778137
2023-06-15 17:36:00,47.4537,1.0416669999999995,0.587318838809756,4.108796,3.3564809999999996,10.995400000000018,370.79277777781374
2023-06-15 17:39:00,49.76852,1.0995369999999998,0.6301985139610498,4.166666,3.385416,10.127399999999966,370.84277777781375
2023-06-15 17:42:00,45.92014,0.78125,0.5352236808704305,3.8773150000000003,3.443288,7.523199999999974,370.89277777781376
2023-06-15 17:45:00,47.82986,0.983797,0.5674613902903023,3.906251,3.211805,8.96999999999997,370.9427777778138
2023-06-15 17:48:00,39.35185,0.7523140000000001,0.5786563765832377,3.7615729999999994,3.443288,8.39119999999997,370.9927777778138
2023-06-15 17:51:00,43.60532,0.983797,0.519943599555547,4.021992,3.2696760000000005,9.837999999999965,371.0427777778138
2023-06-15 17:54:00,44.76273,0.9548609999999993,0.5574153351585615,3.90625,3.240741,6.944399999999973,371.0927777778138
2023-06-15 17:57:00,47.82986,1.0127319999999997,0.5539385883137621,3.8483789999999996,3.096064,8.969899999999996,371.1427777778138
2023-06-15 18:00:00,40.88541,0.9548610000000002,0.6006721714539616,3.906249,3.2986109999999993,9.548699999999997,371.19277777781383
2023-06-15 18:03:00,43.20023,0.9548609999999993,0.5344842097359044,3.8483789999999996,3.1539350000000006,8.391200000000026,371.24277777781384
2023-06-15 18:06:00,34.69329,0.8391200000000003,0.5372752331419086,3.8773139999999993,3.3564819999999997,7.233799999999974,371.29277777781385
2023-06-15 18:09:00,38.94676,0.9837959999999999,0.5442493664638156,3.8773149999999994,3.153936,7.233800000000031,371.34277777781386
2023-06-15 18:12:00,44.35764,1.2442129999999993,0.5436072424535882,3.8773149999999994,2.806712,7.8125,371.3927777778139
2023-06-15 18:15:00,40.50926,1.0127310000000005,0.5774292578619341,3.964119,3.240741,7.523200000000031,371.4427777778139
2023-06-15 18:18:00,35.47454,0.9548610000000002,0.5574161111063215,3.993055,3.327547,7.233799999999974,371.4927777778139
2023-06-15 18:21:00,38.19445,1.0995369999999998,0.5825776546902512,4.108796,3.2696760000000005,8.391200000000026,371.5427777778139
2023-06-15 18:24:00,36.25579,1.2442130000000002,0.573830371186114,4.195602,3.1539349999999997,7.5230999999999995,371.5927777778139
2023-06-15 18:27:00,36.63195,1.1863419999999998,0.5269689426284475,4.079859999999999,3.0671299999999997,8.39119999999997,371.64277777781393
2023-06-15 18:30:00,37.4132,1.3020829999999997,0.49015150539242774,3.906249,2.719907,6.6551000000000045,371.69277777781394
2023-06-15 18:33:00,36.63195,1.0995369999999998,0.5016343209209292,3.616897,2.6909720000000004,5.786999999999978,371.74277777781396
2023-06-15 18:36:00,33.94097,1.2152780000000005,0.6198612379132894,3.7615740000000004,2.806711999999999,7.5230999999999995,371.79277777781397
2023-06-15 18:39:00,40.88541,1.2731480000000008,0.5823943761229063,3.906250000000001,2.835648,8.101799999999969,371.842777777814
2023-06-15 18:42:00,43.20023,1.3310180000000003,0.5682250970447523,3.90625,2.748842,8.680600000000027,371.892777777814
2023-06-15 18:45:00,38.94676,1.0995369999999998,0.5571101402691596,3.9351850000000006,3.0671300000000006,8.1019,371.942777777814
2023-06-15 18:48:00,36.63195,1.1284720000000004,0.5101304358157467,3.8483790000000004,2.8935179999999994,8.1019,371.992777777814
2023-06-15 18:51:00,32.78357,1.0127310000000005,0.5033971704928681,3.7615730000000003,2.9513879999999997,6.944500000000005,372.042777777814
2023-06-15 18:54:00,35.8507,1.0127310000000005,0.5293363124330446,3.616898,2.835648,7.233799999999974,372.09277777781404
2023-06-15 19:00:00,32.37847,1.7361119999999994,0.4934282381460133,3.3564819999999997,1.6782399999999997,6.365700000000004,372.09277777781404
2023-06-15 19:12:00,30.84491,1.8807870000000007,0.5832626569290789,3.501158,1.7071759999999996,5.786999999999978,372.09277777781404
2023-06-15 19:15:00,34.31713,1.8229170000000003,0.6192516460835195,3.3854169999999995,1.6782399999999997,6.365700000000004,372.09277777781404
2023-06-15 19:30:00,32.03125,2.141203,0.6409082641450448,3.7615739999999995,1.7071759999999996,5.787000000000035,372.09277777781404
2023-06-15 19:45:00,30.84491,2.228009,0.6598129210886237,4.166666,2.0254640000000004,6.365700000000004,372.09277777781404
