Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-15 19:48:00,30.06366,2.1122690000000004,0.6874712706561673,4.195602,2.1990730000000003,6.944500000000005,372.09277777781404
2023-06-15 19:57:00,32.37847,2.1701380000000006,0.7008764220773552,4.484953000000001,2.430556,6.365799999999979,372.09277777781404
2023-06-15 20:00:00,35.87963,2.141203,0.6409082641450448,4.224537,2.170139,6.944500000000005,372.09277777781404
2023-06-15 20:09:00,30.06366,2.141203,0.6409102555066774,4.600694000000001,2.546297,6.655199999999979,372.09277777781404
2023-06-15 20:12:00,32.78357,2.0833330000000005,0.14318951552939316,4.340277,2.256944,7.233800000000031,372.09277777781404
2023-06-15 20:15:00,33.15972,2.0254630000000002,0.6154707539212491,4.166667,2.228009,6.076399999999978,372.09277777781404
2023-06-16 06:57:00,31.62616,2.054398,0.14133664898665071,3.703703,1.649305,6.076400000000035,372.09277777781404
2023-06-16 07:00:00,32.40741,1.8807869999999998,0.6768615814570612,3.501157,1.7650460000000008,6.365799999999979,372.09277777781404
2023-06-16 07:03:00,38.9757,2.141204,1.2403997262259048,4.890047,3.3854189999999997,6.365700000000004,372.09277777781404
2023-06-16 07:06:00,41.29051,1.9097229999999996,0.7240148818561803,5.6712929999999995,3.93518,7.523200000000031,372.09277777781404
2023-06-16 07:09:00,34.72222,1.7361109999999993,0.678585222767189,5.5555579999999996,3.9930570000000003,7.233800000000031,372.09277777781404
2023-06-16 07:12:00,30.84491,1.851852,0.7089790734490324,5.468753,3.7905110000000004,6.944500000000005,372.09277777781404
2023-06-16 07:18:00,35.47454,1.938657,0.5356025420623894,4.918982,3.038195000000001,6.944500000000005,372.09277777781404
2023-06-16 07:21:00,34.31713,1.7939819999999997,0.5055666294149759,4.427084,2.6909710000000002,7.233799999999974,372.14277777781405
2023-06-16 07:24:00,36.63195,1.6782409999999999,0.6632185012252888,4.282408,2.7777779999999996,7.8125,372.19277777781406
2023-06-16 07:27:00,36.25579,1.7071759999999996,0.7058560716251919,4.5428239999999995,3.038190000000001,8.1019,372.24277777781407
2023-06-16 07:30:00,40.88541,1.8807869999999998,0.8795366765851838,5.787042,4.2245349999999995,7.233800000000002,372.2927777778141
2023-06-16 07:33:00,47.07755,1.7361120000000003,0.49342823814601344,5.208337,3.5300949999999993,9.838000000000022,372.3427777778141
2023-06-16 07:36:00,51.70718,1.8807869999999998,0.6768673178937599,4.976852,3.2407449999999995,10.416699999999992,372.3927777778141
2023-06-16 07:39:00,47.07755,1.7939819999999997,0.8533822144784048,5.671292,4.1956,9.83789999999999,372.4427777778141
2023-06-16 07:42:00,50.54977,1.7361119999999994,0.7778654534310177,5.497681999999999,4.02199,9.837999999999994,372.4927777778141
2023-06-16 07:45:00,56.36574,1.851852,0.977242900063871,5.787042,4.36921,10.12730000000002,372.54277777781414
2023-06-16 07:48:00,66.40625,1.5046299999999997,0.5807355309793858,5.063657999999999,3.7037080000000007,14.178199999999975,372.59277777781415
2023-06-16 07:51:00,72.59838,1.4178239999999995,1.2676541721164094,6.6261540000000005,6.336810000000001,21.41209999999998,372.64277777781416
2023-06-16 07:54:00,62.52894,1.9675920000000007,1.1574236879643276,7.291664,5.931711999999999,18.229100000000017,372.6927777778142
2023-06-16 07:57:00,62.18171,1.9675919999999998,1.0398922502215446,7.233793,5.729170999999999,18.22919999999999,372.7427777778142
2023-06-16 08:00:00,69.87847,1.880788,0.9077131984937631,6.597226,5.063658,19.965300000000013,372.7927777778142
2023-06-16 08:03:00,96.58565,1.5335650000000003,1.0969646781980773,6.076388000000001,5.2951429999999995,42.824100000000044,372.8427777778142
2023-06-16 08:06:00,98.52431,1.0995370000000007,1.5156564864964512,7.233792000000001,8.159724999999998,53.81939999999997,372.8927777778142
2023-06-16 08:09:00,98.52431,1.0416669999999995,1.4794497457029476,7.262727999999999,8.246531000000001,54.6876,372.94277777781423
2023-06-16 08:12:00,98.52431,1.1284729999999996,1.697070221682956,8.159723,9.46181,55.844899999999996,372.99277777781424
2023-06-16 08:15:00,93.48958,1.0127310000000005,1.6958147652899431,7.957179,9.577548,59.02780000000001,373.04277777781425
2023-06-16 08:18:00,84.9537,0.9837959999999999,1.6752741959245903,7.7546289999999996,9.403933,60.474500000000006,373.09277777781426
2023-06-16 08:21:00,81.48148,1.0416670000000003,1.5944126607826004,7.725694000000001,8.998847,53.530100000000004,373.1427777778143
2023-06-16 08:24:00,84.57755,1.0127319999999997,1.552624924535623,7.494212999999999,8.738420999999999,54.6875,373.1927777778143
2023-06-16 08:27:00,88.45486,0.9837960000000008,1.544423852466194,7.320602000000001,8.622685999999998,57.29170000000002,373.2427777778143
2023-06-16 08:33:00,91.57986,0.8969909999999999,1.5490797042970967,7.2337929999999995,8.796292000000001,55.5556,373.3427777778143
2023-06-16 08:36:00,92.70833,1.0127319999999997,1.530003812757709,7.3784730000000005,8.564810999999999,53.53010000000003,373.39277777781433
2023-06-16 08:39:00,98.55324,1.070602,1.55615864417161,7.581022999999999,8.680551,53.81949999999998,373.44277777781434
2023-06-16 08:42:00,98.55324,0.868055,1.5699051772463701,7.089117000000001,8.796292000000001,61.63189999999997,373.49277777781435
2023-06-16 08:45:00,95.83333,0.78125,1.5441337712766072,6.973377000000001,8.883107,63.07860000000002,373.54277777781436
2023-06-16 08:48:00,92.36111,0.6655090000000001,1.5625566577756138,6.655092000000001,9.027783,68.28709999999998,373.5927777778144
2023-06-16 08:51:00,83.42014,0.7233790000000004,1.565425439108209,6.741897000000001,8.912037999999999,63.07869999999997,373.6427777778144
2023-06-16 08:54:00,82.63889,0.8101850000000006,1.5466078381341992,6.857642,8.680557,59.31719999999996,373.6927777778144
2023-06-16 08:57:00,86.14005,0.8391209999999996,1.5068243741374878,6.886571999999999,8.506941000000001,60.47460000000001,373.7427777778144
2023-06-16 09:00:00,98.55324,0.7523149999999994,1.4004777966214674,6.307867999999999,7.899303,59.60649999999998,373.7927777778144
2023-06-16 09:03:00,98.55324,0.8101849999999997,1.485263784741606,6.5682860000000005,8.217590999999999,59.89580000000001,373.84277777781443
2023-06-16 09:06:00,88.45486,0.8101849999999997,1.5364645941873114,6.7129579999999995,8.506943,59.89590000000004,373.89277777781444
2023-06-16 09:09:00,82.26273,0.868055,1.4750394214665874,6.857638000000001,8.304403,56.13420000000002,373.94277777781446
2023-06-16 09:12:00,80.32407,1.0416660000000002,1.4794491136980004,7.204858,8.188662,51.21530000000001,373.99277777781447
2023-06-16 09:15:00,79.54282,1.0995369999999998,1.491709559883233,7.291664000000001,8.159727,47.74309999999997,374.0427777778145
2023-06-16 09:18:00,79.16667,1.0416659999999993,1.4201455184746512,7.204863,8.043977,45.428200000000004,374.0927777778145
2023-06-16 09:21:00,81.88657,1.0995369999999998,1.40614361619737,7.1469879999999995,7.812501,46.007000000000005,374.1427777778145
2023-06-16 09:27:00,85.76389,1.0416659999999993,1.4440232453987523,6.973383,7.870367,52.08330000000001,374.2427777778145
2023-06-16 09:30:00,83.04398,1.0127309999999996,1.4376978620543706,7.089118,8.043977,48.32170000000002,374.29277777781454
2023-06-16 09:36:00,83.04398,1.1284720000000004,1.3979194235579553,7.089118000000001,7.667826,43.98149999999998,374.39277777781456
2023-06-16 09:39:00,84.98264,1.1574080000000002,1.4145334884696161,7.175924,7.725695999999999,45.717600000000004,374.44277777781457
2023-06-16 09:42:00,83.82523,1.070602,1.413547807251442,7.146993999999999,7.899302,47.742999999999995,374.4927777778146
2023-06-16 09:45:00,84.57755,1.1574080000000002,1.4399202632918906,7.378474000000001,7.9861059999999995,46.585699999999974,374.5427777778146
2023-06-16 09:48:00,85.76389,1.1284720000000004,1.4480452051576627,7.291668,7.9861059999999995,49.18979999999999,374.5927777778146
2023-06-16 09:51:00,90.01736,1.070602,1.4257296386440668,7.1180579999999996,7.899306,49.189700000000016,374.6427777778146
2023-06-16 09:54:00,94.27083,1.070602,1.4619296659274066,7.175927999999999,8.043986,50.34719999999999,374.6927777778146
2023-06-16 09:57:00,96.61458,1.0416669999999995,1.4911529523669975,7.146988,8.159721000000001,51.79399999999998,374.74277777781464
2023-06-16 10:00:00,94.27083,0.8969909999999999,1.4847125822601224,6.973382999999999,8.362272,56.4237,374.79277777781465
2023-06-16 10:03:00,91.57986,0.8680560000000002,1.4643169319549094,6.973382999999999,8.391207,53.819500000000005,374.84277777781466
2023-06-16 10:06:00,86.5162,0.8101849999999997,1.4541474814651107,6.799768,8.362272999999998,55.555499999999995,374.8927777778147
2023-06-16 10:12:00,81.88657,0.9837959999999999,1.4424821361215268,6.944443,7.9861070000000005,51.79400000000004,374.9927777778147
2023-06-16 10:15:00,79.94792,1.0416660000000002,1.4321136776878263,7.1180579999999996,7.986111999999999,49.189899999999966,375.0427777778147
2023-06-16 10:18:00,81.88657,1.070601,1.413551424838025,7.204858,7.957177,48.32170000000002,375.0927777778147
2023-06-16 10:21:00,82.26273,1.0995369999999998,1.4185418047623541,7.1469879999999995,7.841431000000001,49.18980000000005,375.14277777781473
2023-06-16 10:24:00,79.94792,0.9837959999999999,1.4309228308687125,6.944448,7.957172000000001,47.45369999999997,375.19277777781474
2023-06-16 10:27:00,81.51042,1.0127319999999997,1.35423789598007,6.9444479999999995,7.696756000000001,46.29630000000003,375.24277777781475
2023-06-16 10:30:00,84.60648,1.070602,1.4257296386440668,6.886577999999999,7.667826,49.189899999999966,375.29277777781476
2023-06-16 11:15:00,77.6331,1.0127309999999996,1.2168731397419437,6.481478,6.915507,36.16899999999998,376.04277777781476
2023-06-16 11:18:00,72.59838,0.9548609999999993,1.196446536785179,6.452543,6.973382000000001,30.67130000000003,376.0927777778148
2023-06-16 11:21:00,76.0706,1.070602,1.1825732730731122,6.481478,6.712966,31.25,376.1427777778148
2023-06-16 11:24:00,74.53704,1.0416659999999993,1.167040232202191,6.452543,6.712967000000001,30.381899999999973,376.1927777778148
2023-06-16 11:27:00,75.69444,1.070601,1.1689532591711327,6.510418,6.712967000000001,31.82869999999997,376.2427777778148
2023-06-16 11:30:00,71.44097,0.9259250000000003,1.154464839222984,6.365738,6.857643,30.092600000000004,376.2927777778148
2023-06-16 11:33:00,74.16088,1.070601,1.1134425553881675,6.481478000000001,6.568287,29.224500000000035,376.34277777781483
2023-06-16 11:36:00,74.91319,1.157407,1.0834600562237735,6.249998,6.105321000000001,28.356400000000008,376.39277777781484
2023-06-16 11:39:00,77.6331,1.070601,1.0992826475971222,6.221068000000001,6.278937000000001,30.671299999999974,376.44277777781485
2023-06-16 11:42:00,74.53704,1.0416660000000002,1.0844900696965063,6.221068000000001,6.307872000000001,30.9606,376.49277777781487
2023-06-16 11:45:00,72.22222,0.9837959999999999,1.0819109977174814,6.163193,6.365736999999999,28.356499999999983,376.5427777778149
2023-06-16 11:48:00,71.78819,1.0995369999999998,1.0703438028791086,6.221062999999999,6.163195999999999,26.620400000000018,376.5927777778149
2023-06-16 11:51:00,76.0706,1.0995369999999998,1.0703438028791086,6.047452999999999,5.989585999999999,28.645899999999983,376.6427777778149
2023-06-16 11:54:00,73.37963,1.0127309999999996,1.027128602304842,5.989588,6.018517000000001,28.64580000000001,376.6927777778149
2023-06-16 11:57:00,78.79051,1.070602,1.0706019999885679,6.018517999999999,6.018516,30.960699999999974,376.7427777778149
2023-06-16 12:00:00,78.79051,1.0995369999999998,1.1139418763647653,6.076388000000001,6.105321000000001,29.513900000000035,376.79277777781493
2023-06-16 12:03:00,79.94792,1.0127309999999996,1.1245034728573904,6.192127999999999,6.4236070000000005,29.803200000000004,376.84277777781494
2023-06-16 12:06:00,92.65046,1.9965279999999996,1.098202164806436,7.002318,5.52662,33.85419999999999,376.89277777781496
2023-06-16 12:09:00,74.91319,0.868055,1.1573107496102433,6.047452999999999,6.684028,35.59030000000001,376.94277777781497
2023-06-16 12:12:00,74.53704,0.9837959999999999,1.1355141477314536,6.0763929999999995,6.394677,35.300899999999956,376.992777777815
2023-06-16 12:15:00,75.31829,1.070602,1.0992831564874896,6.047458,6.105326,30.96070000000003,377.042777777815
2023-06-16 12:18:00,74.5081,0.9259259999999996,1.10333799542374,5.844908,6.221062000000001,32.407399999999996,377.092777777815
2023-06-16 12:21:00,72.97454,0.9548609999999993,1.0528914031483267,5.844908,6.047457,30.092599999999948,377.142777777815
2023-06-16 12:24:00,71.81713,0.8680559999999993,1.0319513565537788,5.642358,5.989582,29.224499999999978,377.192777777815
2023-06-16 12:27:00,71.84606,0.9259259999999996,1.0238621788658966,5.729168,5.931712,27.488400000000013,377.24277777781504
2023-06-16 12:30:00,74.91319,1.070602,1.0116287223042926,5.700228,5.584486,28.935199999999952,377.29277777781505
2023-06-16 12:33:00,72.59838,0.9837959999999999,0.9837990000120042,5.468748000000001,5.468751999999999,27.488400000000013,377.34277777781506
2023-06-16 12:36:00,76.0706,1.1863419999999998,1.0027324177165846,5.787032999999999,5.439811000000001,26.331000000000017,377.39277777781507
2023-06-16 12:39:00,74.13194,1.0127310000000005,0.9981966247351114,5.526618000000001,5.497686999999999,28.356499999999983,377.4427777778151
2023-06-16 12:42:00,72.59838,1.0127310000000005,0.9686782678158031,5.497688,5.410876999999999,26.331000000000017,377.4927777778151
2023-06-16 12:45:00,74.16088,1.1284720000000004,0.9925800750905343,5.642358,5.381945999999999,26.33099999999996,377.5427777778151
2023-06-16 12:48:00,69.87847,1.0127310000000005,0.998191576069019,5.497688,5.4687470000000005,26.909699999999987,377.5927777778151
2023-06-16 12:51:00,69.12616,1.0127309999999996,0.9536912495074993,5.4687529999999995,5.3530120000000005,26.33099999999996,377.6427777778151
2023-06-16 12:54:00,71.81713,0.8969909999999999,0.9256250277580695,5.266202000000001,5.324071000000001,24.016200000000026,377.69277777781514
2023-06-16 12:57:00,76.0706,0.6365740000000004,0.883124295179538,4.65856,5.208336,27.777799999999957,377.74277777781515
2023-06-16 13:00:00,81.88657,0.7233790000000004,0.8856801254507852,4.71643,5.063661,29.51389999999998,377.79277777781516
2023-06-16 13:03:00,88.0787,0.6076390000000007,0.8649646596295778,4.484953,5.063655999999999,30.092600000000004,377.8427777778152
2023-06-16 13:06:00,89.26505,0.5787040000000001,0.8807642750368518,4.369213,5.063656,30.38190000000003,377.8927777778152
2023-06-16 13:09:00,82.66782,0.6076390000000007,0.9562014307454685,4.513889000000001,5.324078,31.82869999999997,377.9427777778152
2023-06-16 13:12:00,70.65972,0.7233799999999997,0.9358574039901968,4.947913000000001,5.410883,26.909699999999987,377.9927777778152
2023-06-16 13:15:00,68.34491,0.9259259999999996,0.9259290000093978,5.295138,5.295141999999999,24.594900000000052,378.0427777778152
2023-06-16 13:18:00,68.34491,0.8969909999999999,,5.092593,5.092592000000001,23.148199999999974,378.09277777781523
2023-06-16 13:21:00,69.56019,0.8969909999999999,0.8377894509351518,5.0347230000000005,4.918982000000001,23.1481,378.14277777781524
2023-06-16 13:24:00,66.40625,0.9548609999999993,0.8495714290190794,5.092587999999999,4.890047000000001,22.56940000000003,378.19277777781525
2023-06-16 13:27:00,68.72106,0.9259259999999996,0.8667663445870092,4.976852999999999,4.8611070000000005,23.1481,378.24277777781526
2023-06-16 13:30:00,72.59838,1.0127319999999997,0.8919915914962355,5.150468,4.918986,23.1481,378.2927777778153
2023-06-16 13:36:00,64.84375,0.9548610000000002,0.8495660068096119,5.1215280000000005,4.918977,19.675900000000013,378.3927777778153
2023-06-16 13:39:00,68.72106,1.1863419999999998,0.8464874579935968,5.179392999999999,4.571761,20.25460000000004,378.4427777778153
2023-06-16 13:42:00,71.44097,1.0995369999999998,0.8644402870165628,5.092592999999999,4.658566,21.412000000000035,378.4927777778153
2023-06-16 13:45:00,66.03009,1.0416670000000003,0.9052249859735323,5.2951440000000005,5.034727,19.96520000000004,378.54277777781533
2023-06-16 13:48:00,67.56366,1.1574080000000002,0.8888848336343699,5.2951440000000005,4.803236,20.83330000000001,378.59277777781534
2023-06-16 13:51:00,71.06481,1.186343,0.8649656974926998,5.237264,4.658561,21.12270000000001,378.64277777781535
2023-06-16 13:54:00,69.90741,1.070602,0.869000886814051,5.121524000000001,4.745372000000001,20.83329999999995,378.69277777781537
2023-06-16 13:57:00,71.06481,1.0995369999999998,0.8815365616902046,5.237264,4.832177,19.675900000000013,378.7427777778154
2023-06-16 14:00:00,66.03009,1.0416670000000003,0.8563597234740629,5.237264,4.890046999999999,19.965300000000013,378.7927777778154
2023-06-16 14:06:00,66.03009,1.157407,0.8348914749189311,5.324074,4.745367,19.097199999999987,378.8927777778154
2023-06-16 14:09:00,63.68634,1.1574080000000002,0.8162379418343909,5.1504639999999995,4.542826,19.097200000000043,378.9427777778154
2023-06-16 14:12:00,69.93634,1.1284719999999995,0.8232156432740525,5.092592999999999,4.542821000000001,21.412099999999953,378.99277777781543
2023-06-16 14:15:00,69.90741,1.0127309999999996,0.8599585859176241,5.1215280000000005,4.832177,21.99079999999998,379.04277777781545
2023-06-16 14:18:00,76.09954,1.0127319999999997,0.8599590342558138,4.976852999999999,4.687501,22.85880000000003,379.09277777781546
2023-06-16 14:21:00,71.81713,0.868055,0.8535072627223353,4.774306,4.745372000000001,21.99079999999998,379.14277777781547
2023-06-16 14:27:00,71.81713,1.0995369999999998,0.8470737536672275,5.034720999999999,4.571756000000001,21.99079999999998,379.2427777778155
2023-06-16 14:30:00,68.72106,1.0127309999999996,0.8101500642477767,5.034720999999999,4.658562000000001,20.83330000000001,379.2927777778155
2023-06-16 14:33:00,68.72106,1.1284720000000004,0.8591840468374057,4.976852000000001,4.484956,20.83330000000001,379.3427777778155
2023-06-16 14:36:00,68.75,1.0127309999999996,0.7930180876675661,4.832176,4.427087,23.148199999999974,379.3927777778155
2023-06-16 14:39:00,72.59838,0.9259259999999996,0.8204926157221328,4.687501,4.484957,23.14820000000003,379.44277777781554
2023-06-16 14:42:00,68.72106,0.8680560000000002,,4.890047,4.890046999999999,21.99079999999998,379.49277777781555
2023-06-16 14:45:00,65.24884,0.868055,0.8088088970788847,4.918977000000001,4.803242,20.25460000000004,379.54277777781556
2023-06-16 14:48:00,67.1875,1.0995369999999998,0.8815306990693,5.063657999999999,4.658561,19.386500000000012,379.59277777781557
2023-06-16 14:51:00,70.65972,1.1284719999999995,0.8413592162727564,5.150463,4.629631000000001,22.280100000000004,379.6427777778156
2023-06-16 14:54:00,73.37963,1.0416659999999993,0.8563592847203425,5.063653,4.716437000000001,21.701300000000003,379.6927777778156
2023-06-16 14:57:00,66.03009,0.868055,0.8535047342286535,4.918982000000001,4.8900429999999995,22.56940000000003,379.7427777778156
2023-06-16 15:00:00,69.12616,1.0127309999999996,0.859958585917625,5.063657999999999,4.774307,20.83330000000001,379.7927777778156
2023-06-16 15:03:00,68.34491,1.070602,0.8520679926657044,5.034718000000001,4.629626,20.83330000000001,379.8427777778156
2023-06-16 15:06:00,69.12616,1.0127309999999996,0.8270062850043202,4.976852,4.629627000000001,20.83330000000001,379.89277777781564
2023-06-16 15:09:00,66.03009,1.0127309999999996,0.8101524133268619,5.005787,4.629632,20.25460000000004,379.94277777781565
2023-06-16 15:12:00,68.34491,1.0995369999999998,0.8294179479307447,5.063658,4.571757,20.83330000000001,379.99277777781566
2023-06-16 15:15:00,62.52894,1.070602,0.8173870182908458,4.976853,4.513891999999999,19.675900000000013,380.0427777778157
2023-06-16 15:18:00,63.71528,1.0995369999999998,0.8114540124891134,5.063658,4.542827000000001,17.361099999999965,380.0927777778157
2023-06-16 15:21:00,69.90741,1.1863420000000007,0.8276545018661098,5.063656,4.427086,18.51849999999996,380.1427777778157
2023-06-16 15:24:00,75.31829,1.1863419999999998,0.8831247434352602,5.381943,4.832181,22.569500000000005,380.1927777778157
2023-06-16 15:27:00,83.82523,1.2442129999999993,0.8502438448629988,5.063653,4.36921,22.280100000000004,380.2427777778157
2023-06-16 15:30:00,83.82523,1.070602,0.869000886814051,5.034718000000001,4.658566,23.72679999999997,380.29277777781573
2023-06-16 15:33:00,74.53704,0.78125,0.9313493668193057,4.947917,5.266208000000001,26.620400000000018,380.34277777781574
2023-06-16 15:36:00,66.40625,0.9259250000000003,0.8667690042320573,4.976852000000001,4.8611130000000005,21.990700000000004,380.39277777781575
2023-06-16 15:39:00,65.24884,1.0995369999999998,0.8815306990693,5.2951440000000005,4.890047000000001,22.280100000000004,380.44277777781576
2023-06-16 15:42:00,65.24884,1.070601,0.8348669764300469,5.179398000000001,4.745367,21.412099999999953,380.4927777778158
2023-06-16 15:45:00,66.40625,1.157407,0.8348914749189322,5.121528,4.542821000000001,19.676000000000045,380.5427777778158
2023-06-16 15:48:00,66.03009,1.0995369999999998,0.8294179479307447,5.063658,4.571757,19.675999999999988,380.5927777778158
2023-06-16 15:51:00,70.65972,1.0995369999999998,0.8470761737933538,5.005788000000001,4.542827000000001,22.56940000000003,380.6427777778158
2023-06-16 15:54:00,69.12616,1.0995369999999998,0.8294210250554397,4.918982,4.427085999999999,20.543999999999983,380.6927777778158
2023-06-16 15:57:00,67.1875,1.0416659999999993,0.8563569846337705,4.947917,4.600697,20.833399999999983,380.74277777781583
2023-06-16 16:00:00,72.51157,1.070602,0.869000886814051,5.092587999999999,4.716435999999999,23.7269,380.79277777781584
2023-06-16 16:03:00,72.59838,1.070602,0.834867399968194,5.063658,4.629625999999999,22.858799999999974,380.84277777781585
2023-06-16 16:09:00,75.31829,1.0127309999999996,0.9076984242811564,5.034718000000001,4.832177,24.884299999999996,380.9427777778159
2023-06-16 16:12:00,71.84606,0.9837959999999999,0.8941816291321631,5.150463,4.976846999999999,22.569500000000005,380.9927777778159
2023-06-16 16:15:00,69.50231,1.0127309999999996,0.8760855155501954,5.179392999999999,4.918982000000001,22.858799999999974,381.0427777778159
2023-06-16 16:18:00,60.59028,0.868055,0.7780259109368403,4.976852000000001,4.803243,16.203700000000026,381.0927777778159
2023-06-16 16:21:00,54.42708,1.0127319999999997,0.7023513842765714,4.8321760000000005,4.282412000000001,11.863400000000013,381.1427777778159
2023-06-16 16:24:00,54.42708,1.1574080000000002,0.6951072747593657,4.8321760000000005,4.0509260000000005,13.020800000000008,381.19277777781593
2023-06-16 16:27:00,53.26968,1.070601,0.6201992987166196,4.600694000000001,3.8483800000000006,11.863400000000013,381.24277777781595
2023-06-16 16:30:00,56.7419,1.070601,0.6202000806881683,4.513888,3.7615750000000006,13.310199999999952,381.29277777781596
2023-06-16 16:33:00,57.11806,1.0995369999999998,0.6743938651228283,4.398149,3.6747680000000003,13.888800000000003,381.34277777781597
2023-06-16 16:36:00,47.07755,0.8101859999999999,0.6879676086339129,4.398149,4.166667,11.284700000000043,381.392777777816
2023-06-16 16:39:00,42.82407,1.0995370000000007,0.6743953434420663,4.74537,4.021991,9.259299999999996,381.442777777816
2023-06-16 16:42:00,50.17361,1.359954,0.691800221063979,4.774306,3.703704000000001,10.127200000000016,381.492777777816
2023-06-16 16:45:00,52.11227,0.9548609999999993,0.557414559209719,4.137732,3.4722220000000004,12.152800000000013,381.542777777816
2023-06-16 16:48:00,48.61111,0.8101849999999997,0.6026677970279525,3.9351849999999997,3.5590270000000004,12.152800000000013,381.592777777816
2023-06-16 16:51:00,56.36574,0.983797,0.6320298766487956,4.079861,3.4722220000000004,10.416699999999992,381.64277777781604
2023-06-16 16:54:00,54.02199,1.0995369999999998,0.5825776546902512,4.050924999999999,3.211805,11.284799999999962,381.69277777781605
2023-06-16 16:57:00,50.54977,0.9837959999999999,0.6718342022856927,4.166667,3.616898000000001,11.574099999999987,381.74277777781606
2023-06-16 17:00:00,44.35764,1.0127319999999997,0.6217166522960845,4.369213,3.703704,10.127399999999966,381.79277777781607
2023-06-16 17:06:00,43.60532,1.0995369999999998,0.6301993044518429,4.5428239999999995,3.7615750000000006,10.127300000000048,381.8927777778161
2023-06-16 17:09:00,40.50926,1.0127319999999997,0.6427469613446062,4.484954,3.8483800000000006,10.127300000000048,381.9427777778161
2023-06-16 17:12:00,45.13889,1.157407,0.6261717225629692,4.513888,3.645834,9.837999999999965,381.9927777778161
2023-06-16 17:15:00,49.39236,1.1284720000000004,0.6165587640844468,4.3402780000000005,3.5011579999999993,10.706099999999992,382.0427777778161
2023-06-16 17:18:00,50.17361,1.0995369999999998,0.6068810705766486,4.282406999999999,3.4722220000000004,9.259299999999996,382.09277777781614
2023-06-16 17:21:00,45.13889,1.070601,0.6639245373147763,4.369213,3.6747680000000003,9.548699999999997,382.14277777781615
2023-06-16 17:24:00,40.1331,0.9259260000000005,0.5900163914163505,4.369213,3.7905099999999994,9.837900000000047,382.19277777781616
2023-06-16 17:27:00,43.98148,1.186343,0.5843245695830921,4.398149,3.4432870000000007,8.969899999999996,382.2427777778162
2023-06-16 17:30:00,42.82407,1.0416660000000002,0.5635539802821021,4.07986,3.298611,8.1019,382.2927777778162
2023-06-17 10:51:00,66.40625,1.880788,0.8795469023601469,5.758102999999999,4.1956050000000005,18.518599999999992,399.6427777778162
2023-06-17 10:54:00,58.27546,1.5914349999999997,0.8172556611784043,5.7291669999999995,4.484952,15.625,399.6927777778162
2023-06-17 10:57:00,55.58449,1.765047,0.8445912330194965,5.8159730000000005,4.369216,14.46750000000003,399.74277777781623
2023-06-17 11:00:00,65.625,2.170139,0.9006941386869182,5.9895879999999995,4.079859,15.046299999999974,399.79277777781624
2023-06-17 11:03:00,68.72106,2.141203,0.8584468569208682,5.989588,4.079865,16.782399999999996,399.84277777781625
2023-06-17 11:06:00,67.56366,1.9965270000000004,0.8838495340053482,5.844908,4.1377310000000005,17.071799999999996,399.89277777781626
2023-06-17 11:09:00,65.24884,2.0254630000000002,0.8921840083167014,5.902778,4.166665,15.9144,399.9427777778163
2023-06-17 11:12:00,63.31019,2.054399,0.8685700776027122,5.989584000000001,4.1956050000000005,15.3356,399.9927777778163
2023-06-17 11:15:00,62.52894,2.141203,0.8584468569208704,5.902778,3.993055000000001,15.625,400.0427777778163
2023-06-17 11:18:00,69.12616,2.2858789999999996,0.9324429895545296,5.931713,3.9062540000000006,18.22919999999999,400.0927777778163
2023-06-17 11:21:00,61.77662,1.7361110000000002,0.8357638432714376,5.7580979999999995,4.340277,15.9144,400.1427777778163
2023-06-17 11:24:00,69.12616,2.1122689999999995,0.8846895934292651,5.729168,3.877319,16.20369999999997,400.19277777781633
2023-06-17 11:27:00,70.65972,1.9097229999999996,0.827791123102278,5.6423630000000005,3.9930600000000007,16.492999999999995,400.24277777781634
2023-06-17 11:30:00,64.46759,1.7939819999999997,0.8246578378157583,5.468753,3.9641209999999996,17.071799999999996,400.29277777781635
2023-06-17 11:33:00,68.72106,2.141204,0.8584471262165619,5.613423,3.7036989999999994,15.914300000000026,400.34277777781637
2023-06-17 11:36:00,81.51042,2.256945,0.8521583111488334,5.931718,3.877312999999999,19.675900000000013,400.3927777778164
2023-06-17 11:39:00,83.82523,1.9965270000000004,0.9139734301461045,6.018517,4.340279999999999,24.30559999999997,400.4427777778164
2023-06-17 11:42:00,66.40625,1.6203700000000003,0.9687706818840083,5.931717,4.832177,20.543999999999983,400.4927777778164
2023-06-17 11:45:00,61.37153,1.7361110000000002,0.9392575838444536,6.105322999999999,4.803241999999999,18.229100000000017,400.5427777778164
2023-06-17 11:48:00,63.31019,2.0254630000000002,0.9516046829108986,6.481483,4.80324,15.9144,400.5927777778164
2023-06-17 11:51:00,66.40625,2.054398,0.8349596503242603,6.192132999999999,4.3692150000000005,17.650499999999965,400.64277777781643
2023-06-17 11:54:00,61.74769,1.851852,0.8417285415302503,5.758102999999999,4.195601,16.493000000000052,400.69277777781645
2023-06-17 11:57:00,66.00116,2.083334,0.9087783028204256,5.8449029999999995,4.050929,18.51849999999996,400.74277777781646
2023-06-17 12:00:00,69.50231,2.054398,0.8685697981393162,5.873837999999999,4.079859999999999,19.386599999999987,400.79277777781647
2023-06-17 12:03:00,65.24884,1.938657,0.8671035290981387,5.7580979999999995,4.108801,19.386599999999987,400.8427777778165
2023-06-17 12:06:00,57.11806,3.5879630000000002,1.0111350933848475,6.2500029999999995,2.77778,12.152800000000013,400.8927777778165
2023-06-17 12:12:00,65.625,2.0254630000000002,0.8921947147567287,5.758098,4.021995,17.361000000000047,400.9927777778165
2023-06-17 12:15:00,56.33681,1.8807860000000005,0.9348822564620969,5.960648000000001,4.456021999999999,14.756899999999973,401.0427777778165
2023-06-17 12:18:00,64.84375,2.1701380000000006,0.9007054589641347,6.076388,4.166669999999999,16.493100000000027,401.09277777781654
2023-06-17 12:21:00,69.12616,2.314814,0.8670567563222129,6.047458000000001,3.9351839999999996,16.782399999999996,401.14277777781655
2023-06-17 12:24:00,62.15278,1.9097220000000004,0.858679910785991,5.844904,4.224542,16.782399999999996,401.19277777781656
2023-06-17 12:27:00,53.24074,2.0254630000000002,0.8604700042293294,5.873844000000001,4.108801000000001,13.020799999999952,401.24277777781657
2023-06-17 12:30:00,60.21412,2.1990740000000004,0.8739834682191943,5.989584000000001,4.02199,15.3356,401.2927777778166
2023-06-17 12:33:00,52.86458,1.938657,0.8032932217274231,5.989578,4.282411000000001,12.731400000000008,401.3427777778166
2023-06-17 12:36:00,58.27546,2.256945,0.7688532939215561,5.815974000000001,3.7036990000000003,14.757000000000005,401.3927777778166
2023-06-17 12:39:00,60.59028,2.0833330000000005,0.7685287744612809,5.613428000000001,3.7037050000000002,14.467600000000004,401.4427777778166
2023-06-17 12:42:00,56.7419,1.9965270000000004,0.8191738554791964,5.5555579999999996,3.7905110000000004,13.02090000000004,401.4927777778166
2023-06-17 12:45:00,55.58449,2.1122690000000004,0.8506428801403946,5.729164000000001,3.848375,13.888899999999978,401.54277777781664
2023-06-17 12:48:00,57.11806,2.054398,0.7993184410543761,5.613428000000001,3.76157,13.310299999999984,401.59277777781665
2023-06-17 12:51:00,58.27546,2.1990730000000003,0.7977484681510753,5.815968,3.7905049999999996,13.599500000000035,401.64277777781666
2023-06-17 12:54:00,56.7419,1.9965279999999996,0.7840092108862652,5.758103,3.9641149999999996,13.599599999999953,401.6927777778167
2023-06-17 12:57:00,51.33102,1.8229159999999993,0.8029708952667399,5.787032999999999,4.224537,13.310099999999977,401.7427777778167
2023-06-17 13:00:00,49.39236,2.0254629999999993,0.827091826053051,5.787032999999999,3.9930600000000007,10.706000000000017,401.7927777778167
2023-06-17 13:03:00,49.39236,2.0833329999999997,0.8428137006779743,5.787038,3.9351849999999997,11.284800000000018,401.8427777778167
2023-06-17 13:06:00,56.7419,2.228009,0.8050004801243554,5.7580979999999995,3.7036989999999994,11.574099999999987,401.8927777778167
2023-06-17 13:09:00,51.30208,2.0254630000000002,0.7537856338177696,5.7580979999999995,3.9062449999999993,10.995399999999961,401.94277777781673
2023-06-17 13:12:00,46.81713,1.8807869999999998,0.7165098023712834,5.613428,3.906251,10.127400000000023,401.99277777781674
2023-06-17 13:15:00,46.2963,1.967593,0.7763168728392676,5.555558,3.7905049999999996,9.548600000000022,402.04277777781675
2023-06-17 13:18:00,53.24074,2.256944,0.7688530539267403,5.584493,3.472219,10.706000000000017,402.09277777781676
2023-06-17 13:21:00,53.24074,1.9097219999999995,0.7608661720007341,5.439812999999999,3.732641,12.152700000000038,402.1427777778168
2023-06-17 13:24:00,47.07755,1.9675919999999998,0.8112413411580109,5.381943,3.6458309999999994,10.127400000000023,402.1927777778168
2023-06-17 13:27:00,50.54977,2.141203,0.7409369642687654,5.381943,3.385419999999999,9.837900000000047,402.2427777778168
2023-06-17 13:30:00,69.87847,2.2858790000000004,0.9979850039802597,5.497688,3.5300889999999994,19.675900000000013,402.2927777778168
2023-06-17 13:33:00,72.9456,2.170139,1.1306747408122066,7.696764,6.018515,23.726800000000026,402.3427777778168
2023-06-17 13:36:00,69.87847,1.967593,1.0884946328480247,6.8576440000000005,5.410881000000001,24.884299999999996,402.39277777781683
2023-06-17 13:39:00,68.72106,2.054399,1.015817434493696,6.597224000000001,4.947915,23.148199999999974,402.44277777781684
2023-06-17 13:42:00,68.34491,2.083334,0.9973415297223799,6.423614000000001,4.71643,22.280100000000004,402.49277777781685
2023-06-17 13:45:00,66.40625,2.0833330000000005,0.997350872886186,6.423608,4.716435,20.254599999999982,402.54277777781687
2023-06-17 13:48:00,69.87847,2.054398,0.9602879576698082,6.336803,4.629625,22.280100000000004,402.5927777778169
2023-06-17 13:51:00,65.24884,2.054398,0.98851421495779,6.278938,4.600690000000001,21.41210000000001,402.6427777778169
2023-06-17 13:54:00,68.72106,2.141203,0.9563181145946756,6.3368079999999996,4.513885000000001,21.99079999999998,402.6927777778169
2023-06-17 13:57:00,62.15278,1.9097220000000004,0.9439069046830396,6.249998,4.716436,18.807800000000043,402.7427777778169
2023-06-17 14:00:00,49.79745,1.8807860000000005,0.7530821415467177,6.278938,4.6006920000000004,11.863400000000013,402.7927777778169
2023-06-17 14:03:00,45.10995,1.7939810000000005,0.6938373553762831,5.758098,4.137727,10.706000000000017,402.84277777781693
2023-06-17 14:06:00,45.92014,2.054398,0.7197771521039208,5.526618000000001,3.6169000000000002,10.416700000000048,402.89277777781695
2023-06-17 14:09:00,48.23495,2.228009,0.8050004801243554,5.497688,3.443289,10.995400000000018,402.94277777781696
2023-06-17 14:12:00,43.57639,1.9965279999999996,0.7055494741899864,5.353012999999999,3.5011550000000007,10.706000000000017,402.99277777781697
2023-06-17 14:15:00,45.13889,2.1122680000000003,0.6874710383915581,5.179398,3.1828700000000003,10.127299999999991,403.042777777817
2023-06-17 14:18:00,44.35764,2.1122680000000003,0.6874642346684784,4.918982000000001,2.9224500000000004,10.127400000000023,403.092777777817
2023-06-17 14:21:00,40.88541,1.9965279999999996,0.6604346376908348,4.774306,2.8935190000000004,10.127399999999966,403.142777777817
2023-06-17 14:24:00,45.13889,2.054398,0.7197726576050975,4.716434,2.8067129999999993,10.127299999999991,403.192777777817
2023-06-17 14:27:00,43.98148,1.9675919999999998,0.6026481488616423,4.716434,2.835649,9.838000000000022,403.242777777817
2023-06-17 14:30:00,40.50926,2.083334,0.6807445229260665,4.5428239999999995,2.5752320000000006,9.259200000000021,403.29277777781704
2023-06-17 14:33:00,40.5382,2.083334,0.6807428340221066,4.513889000000001,2.546296000000001,8.101799999999969,403.34277777781705
2023-06-17 14:36:00,44.76273,2.141203,0.6409102555066774,4.600694000000001,2.546297,8.680600000000027,403.39277777781706
2023-06-17 14:39:00,41.66666,2.054399,0.6739950322997822,4.5428239999999995,2.6041670000000003,9.548699999999997,403.44277777781707
2023-06-17 14:42:00,43.98148,2.141203,0.6409082641450448,4.456018,2.4016200000000003,9.259299999999996,403.4927777778171
2023-06-17 14:45:00,45.8912,2.1701380000000006,0.7479446589795914,4.484953000000001,2.459492,8.680600000000027,403.5427777778171
2023-06-17 14:48:00,46.32523,2.0254629999999993,0.6672239291318118,4.456018,2.546296000000001,9.259199999999964,403.5927777778171
2023-06-17 14:51:00,40.10416,1.938657,0.6912547496075937,4.398148000000001,2.604166,8.68059999999997,403.6427777778171
2023-06-17 14:54:00,35.8507,1.9965270000000004,0.7055580902828984,4.513888,2.6620369999999998,8.1019,403.6927777778171
2023-06-17 14:57:00,41.29051,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,8.680499999999995,403.74277777781714
2023-06-17 15:00:00,44.38657,2.2858790000000004,0.6723309795511879,4.687500000000001,2.4884269999999997,8.969899999999996,403.79277777781715
2023-06-17 15:03:00,47.07755,2.1990740000000004,0.5886374188618837,4.456018,2.3148150000000003,9.548699999999997,403.84277777781716
2023-06-17 15:06:00,41.66666,1.967593,0.6026483711437409,4.108796,2.2280100000000003,8.680499999999995,403.8927777778172
2023-06-17 15:09:00,34.72222,1.8807869999999998,0.7165111148269098,4.079862,2.372686,7.233799999999974,403.9427777778172
2023-06-17 15:12:00,39.38079,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,7.523200000000031,403.9927777778172
2023-06-17 15:15:00,52.11227,2.1122690000000004,0.63457710142169,4.3402780000000005,2.3148149999999994,8.969899999999996,404.0427777778172
2023-06-17 15:18:00,48.61111,1.967593,0.6026464670799191,4.166666,2.2858789999999996,9.259199999999964,404.0927777778172
2023-06-17 15:21:00,39.35185,1.8229160000000002,0.6623700148544517,4.02199,2.34375,10.127299999999991,404.14277777781723
2023-06-17 15:24:00,40.50926,1.967593,0.7763243486588671,4.282408,2.517361,8.1019,404.19277777781724
2023-06-17 15:27:00,41.66666,2.0254630000000002,0.6154726873826547,4.542824,2.6041669999999995,8.1019,404.24277777781725
2023-06-17 15:30:00,47.07755,2.0254629999999993,0.5534194413010042,4.427083,2.4594899999999997,9.259199999999964,404.29277777781726
2023-06-17 15:33:00,46.2963,2.141203,0.7409308465265381,4.282406999999999,2.2858799999999997,8.969899999999996,404.3427777778173
2023-06-17 15:36:00,45.92014,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,8.680499999999995,404.3927777778173
2023-06-17 15:39:00,43.98148,2.0254630000000002,0.7126741730442793,4.3402780000000005,2.4594899999999997,8.969899999999996,404.4427777778173
2023-06-17 15:42:00,44.76273,2.1122680000000003,0.7338983518331276,4.398148,2.430556,11.284699999999987,404.4927777778173
2023-06-17 15:45:00,40.1331,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,8.1019,404.5427777778173
2023-06-17 15:48:00,45.92014,2.141203,0.6941821838961544,4.369213,2.343749999999999,10.127399999999966,404.59277777781733
2023-06-17 15:51:00,47.07755,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,8.68059999999997,404.64277777781734
2023-06-17 15:54:00,44.38657,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,8.39119999999997,404.69277777781735
2023-06-17 15:57:00,38.19445,1.938657,0.6912576610272494,4.2245360000000005,2.430556,8.680499999999995,404.74277777781737
2023-06-17 16:00:00,44.38657,2.1701380000000006,0.6472248057999931,4.456018,2.3726849999999997,8.680499999999995,404.7927777778174
2023-06-17 16:03:00,42.82407,2.0254630000000002,0.6154707539212491,4.456018,2.51736,10.127399999999966,404.8427777778174
2023-06-17 16:06:00,41.66666,2.141203,0.6409082641450448,4.224537,2.170139,7.8125,404.8927777778174
2023-06-17 16:09:00,40.10416,2.0254630000000002,0.7126756606946535,4.02199,2.141203,8.1019,404.9427777778174
2023-06-17 16:12:00,43.60532,1.967593,0.7389502866423101,4.282407,2.4884249999999994,8.969899999999996,404.9927777778174
2023-06-17 16:15:00,39.72801,1.967593,0.6984187513054393,4.398148,2.5752310000000005,8.680499999999995,405.04277777781743
2023-06-17 16:18:00,48.61111,2.1990739999999995,0.7075491466230772,4.369213,2.2858789999999996,10.127399999999966,405.09277777781745
2023-06-17 16:21:00,47.8588,2.0254630000000002,0.5534218497762724,4.340277,2.3726850000000006,10.416699999999992,405.14277777781746
2023-06-17 16:24:00,37.4132,1.8807869999999998,0.5832645163442612,4.137732,2.343751000000001,8.101800000000026,405.19277777781747
2023-06-17 16:27:00,33.94097,2.0833330000000005,0.7268452540748601,4.108796,2.170139,7.233800000000031,405.2427777778175
2023-06-17 16:30:00,47.8588,2.34375,0.6847896890494314,4.311342,2.054398000000001,8.96999999999997,405.2927777778175
2023-06-17 16:33:00,50.54977,2.1701380000000006,0.6472268114635414,4.2245360000000005,2.141203999999999,10.416600000000017,405.3427777778175
2023-06-17 16:36:00,41.66666,1.967593,0.6026464670799191,4.0509260000000005,2.170139,8.101800000000026,405.3927777778175
2023-06-17 16:39:00,40.50926,2.0254630000000002,0.667225593850317,4.108796,2.1990750000000006,8.391200000000026,405.4427777778175
2023-06-17 16:42:00,40.50926,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,9.54849999999999,405.49277777781754
2023-06-17 16:45:00,34.72222,1.9097219999999995,0.589744592831776,4.195601,2.3726849999999997,8.391200000000026,405.54277777781755
2023-06-17 16:48:00,40.50926,2.1990739999999995,0.6535250496926024,4.137732,2.0254630000000002,8.96980000000002,405.59277777781756
2023-06-17 16:51:00,47.8588,2.1701379999999997,0.7479415794533616,4.166667,2.141204,8.68059999999997,405.64277777781757
2023-06-17 16:54:00,43.98148,1.851851,0.6696280183621006,4.311342,2.6041670000000003,9.548699999999997,405.6927777778176
2023-06-17 16:57:00,39.35185,1.8229160000000002,0.7014229047410755,4.542824,2.8935189999999995,8.68059999999997,405.7427777778176
2023-06-17 17:00:00,37.03704,1.7939819999999997,0.6550884329077208,4.6296289999999996,2.9803239999999995,8.68059999999997,405.7927777778176
2023-06-17 17:03:00,47.07755,2.0833329999999997,0.6282244172215335,4.5428239999999995,2.546296,10.127299999999991,405.8427777778176
2023-06-17 17:06:00,39.35185,1.765046,0.5571374159730967,4.137732,2.459491,9.259299999999996,405.8927777778176
2023-06-17 17:09:00,40.1331,1.967593,0.6536248488843355,3.906249,2.054397,9.259200000000021,405.94277777781764
2023-06-17 17:12:00,44.76273,2.141203,0.6409082641450448,4.108797,2.054399,8.1019,405.99277777781765
2023-06-17 17:15:00,42.82407,2.0254629999999993,0.6672222644059557,4.166667,2.256944,8.101800000000026,406.04277777781766
2023-06-17 17:18:00,37.03704,1.9965270000000004,0.7055566132206985,4.195602000000001,2.34375,9.259299999999996,406.0927777778177
2023-06-17 17:21:00,40.88541,2.141203,0.6941821838961575,4.369213,2.343750000000001,10.416700000000048,406.1427777778177
2023-06-17 17:24:00,38.19445,2.083334,0.6282246369954693,4.282408,2.2858790000000004,7.8125,406.1927777778177
2023-06-17 17:27:00,37.03704,2.141204,0.6409104740970791,4.195602,2.141204000000001,8.101799999999969,406.2427777778177
2023-06-17 17:30:00,38.19445,2.1701390000000007,0.7008749283177221,4.195602,2.141203,8.101800000000026,406.2927777778177
2023-06-17 17:33:00,40.5382,2.2858790000000004,0.672328917332313,4.282408,2.083334,10.127299999999991,406.34277777781773
2023-06-17 17:36:00,45.92014,2.228009,0.6598108870316362,4.108796000000001,1.967593,8.1019,406.39277777781774
2023-06-17 17:39:00,40.88541,2.083334,0.6807445229260665,4.108796,2.141204000000001,9.838000000000022,406.44277777781775
2023-06-17 17:42:00,36.25579,2.1122690000000004,0.7338970761512952,4.2534730000000005,2.2858789999999996,7.8125,406.49277777781776
2023-06-17 17:45:00,40.88541,2.2569440000000007,0.7208457574318928,4.4270830000000005,2.2858799999999997,8.680499999999995,406.5427777778178
2023-06-17 17:48:00,47.07755,2.1990740000000004,0.7075491466230805,4.398149,2.3148150000000003,8.680600000000027,406.5927777778178
2023-06-17 17:51:00,41.29051,1.9965280000000005,0.660434637690835,4.3402780000000005,2.459491,8.101800000000026,406.6427777778178
2023-06-17 17:54:00,42.82407,2.228009,0.7142053973736101,4.282408000000001,2.170139,8.680600000000027,406.6927777778178
2023-06-17 17:57:00,38.19445,2.1990740000000004,0.7075508831857056,4.369213,2.2858799999999997,7.8125,406.7427777778178
2023-06-17 18:00:00,42.82407,2.2569440000000007,0.600257507699832,4.282408000000001,2.083334,9.259200000000021,406.79277777781783
2023-06-17 18:03:00,39.35185,2.141204,0.7409310892195006,4.166666,2.1701380000000006,7.523200000000031,406.84277777781784
2023-06-17 18:06:00,41.29051,2.1122690000000004,0.6874712706561673,4.137732,2.141203,8.1019,406.89277777781786
2023-06-17 18:09:00,42.44791,1.938657,0.6912562053199084,4.253472,2.4594910000000008,9.838000000000022,406.94277777781787
2023-06-17 18:12:00,40.1331,1.9675919999999998,0.6026462447983343,4.282406999999999,2.4016210000000004,8.680499999999995,406.9927777778179
2023-06-17 18:15:00,40.1331,1.9675919999999998,0.6984185041699452,4.282406999999999,2.459491,8.680499999999995,407.0427777778179
2023-06-17 18:18:00,46.2963,2.141203,0.6409102555066774,4.2245360000000005,2.170139,8.969899999999996,407.0927777778179
2023-06-17 18:21:00,40.50926,1.9965270000000004,0.6090685982845181,3.9351839999999996,2.0254630000000002,8.391200000000026,407.1427777778179
2023-06-17 18:24:00,35.47454,2.083334,0.7268470068449904,4.0509260000000005,2.1122690000000004,7.5230999999999995,407.1927777778179
2023-06-17 18:27:00,40.50926,2.256945,0.7208459865623295,4.253472,2.1122680000000003,8.969899999999996,407.24277777781793
2023-06-17 18:30:00,47.07755,2.2569440000000007,0.7208457574318928,4.3402780000000005,2.1990749999999997,8.96980000000002,407.29277777781795
2023-06-17 18:33:00,43.98148,2.083334,0.6282285620901484,4.108796,2.1122690000000004,9.259299999999996,407.34277777781796
2023-06-17 18:36:00,36.25579,1.9386580000000002,0.6912564532483454,4.108796,2.314814,8.101800000000026,407.39277777781797
2023-06-17 18:39:00,37.4132,2.1122690000000004,0.5710943793877759,4.224538000000001,2.170139,8.39119999999997,407.442777777818
2023-06-17 18:42:00,39.72801,2.1990740000000004,0.5886323762174854,4.195603,2.054398,7.5230999999999995,407.492777777818
2023-06-17 18:45:00,42.82407,2.1990740000000004,0.6535270695920199,4.137732,2.0254640000000004,8.680600000000027,407.542777777818
2023-06-17 18:48:00,38.9757,2.083334,0.5652180809284665,4.0509260000000005,2.025462,8.1019,407.592777777818
2023-06-17 18:51:00,38.19445,2.0254630000000002,0.6672222644059588,3.90625,1.9965270000000004,9.548699999999997,407.642777777818
2023-06-17 18:54:00,40.1331,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,7.8125,407.69277777781804
2023-06-17 18:57:00,32.78357,1.9965270000000004,0.6090685982845147,4.021990000000001,2.1122689999999995,8.96999999999997,407.74277777781805
2023-06-17 19:00:00,36.63195,2.170139,0.7008766530544543,4.079862,2.0254640000000004,7.233800000000031,407.79277777781806
2023-06-17 19:03:00,39.72801,2.1122690000000004,0.6874746724732321,4.108796,2.1122690000000004,8.101800000000026,407.84277777781807
2023-06-17 19:06:00,36.66088,2.054398,0.6218603738803741,4.07986,2.1122690000000004,7.523200000000031,407.8927777778181
2023-06-17 19:09:00,33.94097,1.9965270000000004,0.6604360552308064,3.9351839999999996,2.054399,7.523199999999974,407.9427777778181
2023-06-17 19:12:00,35.50347,2.1701380000000006,0.7008746973410325,3.90625,1.851852,7.5230999999999995,407.9927777778181
2023-06-17 19:15:00,35.87963,2.054398,0.5593263945957594,3.877314,1.8807859999999996,8.680600000000027,408.0427777778181
2023-06-17 19:18:00,34.72222,2.054398,0.5593288220952488,3.7615730000000003,1.7650460000000008,7.233799999999974,408.0927777778181
2023-06-17 19:21:00,33.94097,2.054398,0.6218584258490911,3.7326379999999997,1.7650460000000008,7.233800000000031,408.14277777781814
2023-06-17 19:24:00,36.63195,2.1701380000000006,0.7008764220773552,3.7615730000000003,1.7071759999999996,7.5230999999999995,408.19277777781815
2023-06-17 19:27:00,33.94097,2.0254629999999993,0.6672239291318118,3.7615739999999995,1.851852,6.65500000000003,408.24277777781816
2023-06-17 19:30:00,32.00232,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,6.944500000000005,408.2927777778182
2023-06-17 19:33:00,31.62616,2.054398,0.6218584258490911,3.7326379999999997,1.7650460000000008,7.233800000000031,408.3427777778182
2023-06-17 19:36:00,36.66088,2.141203,0.6941838967494205,3.6747680000000003,1.6493060000000002,8.391200000000026,408.3927777778182
2023-06-17 19:39:00,36.28472,2.0254629999999993,0.6154707539212488,3.6458329999999997,1.7071750000000003,8.101800000000026,408.4427777778182
2023-06-17 19:42:00,34.31713,2.0254629999999993,0.5534218497762723,3.703702999999999,1.7361110000000002,6.6551000000000045,408.4927777778182
2023-06-17 19:45:00,33.15972,2.141203,0.6941838967494205,3.7615730000000003,1.7361110000000002,7.233800000000031,408.54277777781823
2023-06-17 19:48:00,33.53588,2.054398,0.67399312185539,3.7615730000000003,1.8229160000000002,8.1019,408.59277777781824
2023-06-17 19:51:00,31.62616,2.054399,0.5593290259725028,3.7615739999999995,1.765046,6.944500000000005,408.64277777781825
2023-06-17 19:54:00,32.40741,2.228009,0.7142053973736131,3.7905089999999992,1.6782399999999997,7.233800000000031,408.69277777781826
2023-06-17 19:57:00,34.34607,2.3148149999999994,0.6785659353451299,3.9351849999999997,1.7071750000000003,7.523200000000031,408.7427777778183
2023-06-17 20:00:00,31.62616,2.2858799999999997,0.6060510011757255,3.9641199999999994,1.7361110000000002,6.944500000000005,408.7927777778183
