Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-17 20:03:00,32.00232,2.228009,0.5944556840330586,3.906249,1.7361110000000002,7.523199999999974,408.8427777778183
2023-06-17 20:06:00,33.94097,2.228009,0.7142071457060738,3.8483790000000004,1.7361110000000002,8.1019,408.8927777778183
2023-06-17 20:09:00,33.96991,2.054399,0.6739933554573435,3.703704,1.765046,8.391200000000026,408.9427777778183
2023-06-17 20:12:00,34.72222,2.1122690000000004,0.6345751244293396,3.6747689999999995,1.6493049999999991,8.101800000000026,408.99277777781833
2023-06-17 20:15:00,36.66088,2.1990740000000004,0.7075491466230805,3.6747689999999995,1.5914349999999997,8.1019,409.04277777781834
2023-06-17 20:18:00,38.19445,2.1122690000000004,0.6345771014216934,3.7615739999999995,1.7361110000000002,8.101800000000026,409.09277777781836
2023-06-17 20:21:00,32.40741,2.054398,0.5593288220952488,3.7615730000000003,1.7650460000000008,6.944399999999973,409.14277777781837
2023-06-17 20:24:00,35.87963,2.141203,0.6409082641450448,3.790509,1.7361110000000002,6.6551000000000045,409.1927777778184
2023-06-17 20:27:00,36.25579,2.0833330000000005,0.5652203240154746,3.7615730000000003,1.7361110000000002,7.8125,409.2427777778184
2023-06-17 20:30:00,32.40741,2.1122690000000004,0.6345751244293396,3.703704,1.6782399999999997,7.5230999999999995,409.2927777778184
2023-06-17 20:33:00,33.15972,2.1701390000000007,0.7008749283177221,3.732639,1.6782399999999997,6.944399999999973,409.3427777778184
2023-06-17 20:36:00,36.66088,2.228009,0.7142071457060738,3.7615740000000004,1.6493060000000002,6.94440000000003,409.3927777778184
2023-06-17 20:39:00,34.34607,2.0254630000000002,0.6154726873826581,3.819444,1.8807870000000007,7.233799999999974,409.44277777781843
2023-06-17 20:42:00,32.00232,2.141204,0.6941841283645545,3.8483790000000004,1.8229160000000002,6.654999999999973,409.49277777781845
2023-06-17 20:45:00,31.62616,2.1701390000000007,0.582805026410067,3.8483790000000004,1.7361110000000002,7.5230999999999995,409.54277777781846
2023-06-17 20:48:00,36.66088,2.228009,0.6598088529621116,3.7615740000000004,1.6203700000000003,6.944399999999973,409.59277777781847
2023-06-17 20:51:00,33.94097,2.141204,0.6409084827349476,3.732639,1.6782399999999997,6.6551000000000045,409.6427777778185
2023-06-17 20:54:00,33.15972,2.141204,0.6941824155108797,3.732639,1.7071750000000003,8.101799999999969,409.6927777778185
2023-06-17 20:57:00,32.78357,2.1990740000000004,0.6535270695920199,3.8483789999999996,1.7361110000000002,7.523200000000031,409.7427777778185
2023-06-17 21:00:00,31.62616,2.141204,0.5769582549431482,3.8483790000000004,1.7650460000000008,7.233799999999974,409.7927777778185
2023-06-17 21:03:00,33.94097,1.9965279999999996,0.5474991110552773,3.703703,1.7650460000000008,7.233799999999974,409.8427777778185
2023-06-17 21:06:00,37.4132,2.054398,0.5593288220952488,3.5879629999999993,1.5914359999999999,8.1019,409.89277777781854
2023-06-17 21:09:00,34.72222,1.8807869999999998,0.6330664549885339,3.4722219999999995,1.7071750000000003,8.1019,409.94277777781855
2023-06-17 21:15:00,31.62616,1.7939810000000005,0.6123109960012725,3.5590270000000004,1.8807869999999998,6.076400000000035,410.04277777781857
2023-06-17 21:21:00,31.62616,1.7071760000000005,0.4115847749290126,3.3564819999999997,1.6782409999999999,6.65500000000003,410.1427777778186
2023-06-17 21:27:00,32.78357,1.9097220000000004,0.5897427184503307,3.0960650000000003,1.273148,6.076300000000003,410.1427777778186
2023-06-17 21:30:00,32.78357,1.8229170000000003,0.619253224091151,3.0960650000000003,1.3888889999999998,7.8125,410.1427777778186
2023-06-17 21:33:00,30.09259,1.851852,0.576762552675321,3.1828710000000004,1.4178240000000004,6.94440000000003,410.1427777778186
2023-06-17 21:39:00,30.46875,1.9386580000000002,0.5962052599470405,3.298611,1.4467589999999992,6.365700000000004,410.1427777778186
2023-06-17 21:48:00,31.62616,1.967593,0.6026483711437409,3.1828699999999994,1.3020839999999998,6.94440000000003,410.1427777778186
2023-06-17 21:51:00,32.00232,1.9386580000000002,0.6467925220039248,3.1828709999999996,1.359953,6.94440000000003,410.1427777778186
2023-06-17 22:00:00,32.00232,2.0833329999999997,0.5652178775815238,3.327546,1.3020829999999997,6.365800000000036,410.1427777778186
2023-06-17 22:03:00,32.78357,1.967593,0.6026445630045314,3.240741,1.359953,6.6551000000000045,410.1427777778186
2023-06-17 22:12:00,32.00232,1.9675919999999998,0.6536246131776058,3.1828700000000003,1.3310190000000004,4.629600000000011,410.1427777778186
2023-06-17 22:15:00,32.40741,1.9097220000000004,0.529630642603065,3.2696750000000003,1.4178229999999994,5.787000000000006,410.1427777778186
2023-06-17 22:18:00,32.78357,1.9097220000000004,0.5897427184503307,3.1828700000000003,1.359953,7.233800000000002,410.1427777778186
2023-06-17 22:21:00,30.84491,1.9386580000000002,0.5356050990067589,3.1828709999999996,1.3020839999999998,6.076400000000007,410.1427777778186
2023-06-17 22:24:00,33.94097,1.967593,0.6536232085969369,3.2118059999999993,1.359953,7.5230999999999995,410.1427777778186
2023-06-17 22:33:00,30.46875,2.0833329999999997,0.6807392232654093,3.327547,1.359953,6.6551000000000045,410.1427777778186
2023-06-17 22:36:00,32.78357,2.141203,0.6409082641450448,3.298611,1.2442130000000002,6.944400000000002,410.1427777778186
2023-06-17 22:39:00,30.09259,1.9965279999999996,0.5474991110552773,3.2407399999999997,1.3020830000000005,5.787000000000035,410.1427777778186
2023-06-17 22:54:00,32.40741,2.1122680000000003,0.6345749052528981,3.298611,1.273148,6.076400000000007,410.1427777778186
2023-06-17 22:57:00,33.15972,2.0254630000000002,0.5534218497762724,3.2696759999999996,1.3020839999999998,6.076300000000003,410.1427777778186
2023-06-17 23:00:00,30.09259,2.0254629999999993,0.6154746208322754,3.2696749999999994,1.3310190000000004,6.365800000000007,410.1427777778186
2023-06-17 23:06:00,30.46875,2.0254629999999993,0.6672205996727508,3.3564819999999997,1.446758,6.365800000000007,410.1427777778186
2023-06-17 23:15:00,32.00232,2.0254629999999993,0.6154746208322754,3.1828699999999994,1.2442140000000004,6.365700000000004,410.1427777778186
2023-06-17 23:18:00,30.46875,1.851852,0.626170409072475,3.125,1.3888880000000006,6.944399999999973,410.1427777778186
2023-06-17 23:21:00,32.40741,1.938657,0.6467939135369846,3.1539350000000006,1.3310190000000004,6.655099999999948,410.1427777778186
2023-06-17 23:24:00,31.62616,1.9675920000000007,0.6536213325964377,3.1828710000000004,1.3310179999999994,7.233800000000002,410.1427777778186
2023-06-17 23:27:00,32.40741,1.9097220000000004,0.5897445928317763,3.2696750000000003,1.4467589999999992,6.655000000000001,410.1427777778186
2023-06-17 23:33:00,32.40741,1.9097220000000004,0.529632974044776,3.124999,1.273148,6.944400000000002,410.1427777778186
2023-06-17 23:36:00,33.94097,1.9675919999999998,0.6026481488616423,3.124999,1.2442140000000004,7.233800000000002,410.1427777778186
2023-06-17 23:39:00,34.72222,1.8807869999999998,0.6330680581183629,3.1828700000000003,1.4178240000000004,7.233800000000002,410.1427777778186
2023-06-17 23:45:00,32.40741,1.9386580000000002,0.6467908940270239,3.240742,1.4178229999999994,7.8125,410.1427777778186
2023-06-17 23:48:00,32.40741,1.9097229999999996,0.5897429420611094,3.240742,1.4178240000000004,5.497700000000009,410.1427777778186
2023-06-17 23:51:00,30.09259,1.9386579999999993,0.5356050990067587,3.2118059999999993,1.3310190000000004,6.944400000000002,410.1427777778186
2023-06-17 23:57:00,30.09259,1.9097229999999996,0.6399404978245551,3.2118059999999993,1.4178230000000003,6.944500000000005,410.1427777778186
2023-06-18 00:06:00,32.00232,2.054398,0.6218564778059078,3.240742,1.273149,6.076499999999953,410.1427777778186
2023-06-18 00:09:00,33.94097,1.9097220000000004,0.529632974044776,3.1539349999999997,1.3020839999999998,6.944500000000005,410.1427777778186
2023-06-18 00:12:00,30.84491,1.8807869999999998,0.5832663757482034,3.124999,1.3310190000000004,6.944499999999977,410.1427777778186
2023-06-18 00:18:00,30.84491,1.9386580000000002,0.6467908940270239,3.240742,1.4178229999999994,6.655199999999979,410.1427777778186
2023-06-18 00:24:00,32.00232,1.9386579999999993,0.5962033706791012,3.240741,1.3888880000000006,6.6551000000000045,410.1427777778186
2023-06-18 00:27:00,32.40741,2.0833329999999997,0.6282283423152123,3.2407399999999997,1.2442140000000004,7.233799999999974,410.1427777778186
2023-06-18 00:39:00,32.40741,2.1701379999999997,0.7008729725970249,3.3564819999999997,1.3020829999999997,6.365700000000004,410.1427777778186
2023-06-18 00:42:00,33.15972,1.9965279999999996,0.5474991110552773,3.2696759999999996,1.3310190000000004,6.944399999999973,410.1427777778186
2023-06-18 00:51:00,30.46875,1.9386580000000002,0.5356027481617391,3.298611,1.4178229999999994,6.65500000000003,410.1427777778186
2023-06-18 00:57:00,31.62616,1.9965270000000004,0.6090666794790232,3.1828700000000003,1.273148,6.944399999999973,410.1427777778186
2023-06-18 01:00:00,33.18866,1.9675919999999998,0.541560094225086,3.1539349999999997,1.2442140000000004,6.944400000000002,410.1427777778186
2023-06-18 01:03:00,33.94097,1.9097220000000004,0.589746467201877,3.124999,1.3020839999999998,7.233799999999974,410.1427777778186
2023-06-18 01:12:00,30.46875,2.054398,0.5593263945957594,3.414351,1.4178229999999994,6.94440000000003,410.1427777778186
2023-06-18 01:15:00,31.62616,2.1122679999999994,0.6874727393034501,3.327546,1.3310190000000004,7.523199999999974,410.1427777778186
2023-06-18 01:21:00,30.84491,2.054398,0.6218603738803741,3.2696749999999994,1.3020839999999998,6.654999999999973,410.1427777778186
2023-06-18 01:33:00,32.78357,2.0254630000000002,0.6154707539212491,3.240742,1.3020839999999998,7.233799999999974,410.1427777778186
2023-06-18 01:36:00,30.84491,1.880788,0.5236442050275014,3.1828709999999996,1.359954,8.1019,410.1427777778186
2023-06-18 01:39:00,30.09259,1.9386579999999993,0.5962071492035239,3.1828699999999994,1.3310190000000004,6.365700000000004,410.1427777778186
2023-06-18 01:54:00,30.84491,2.1122679999999994,0.6874710383915578,3.2986109999999993,1.3020830000000005,7.233800000000031,410.1427777778186
2023-06-18 01:57:00,30.09259,2.1122679999999994,0.6345749052528978,3.327546,1.3020830000000005,6.365700000000004,410.1427777778186
2023-06-18 02:15:00,30.09259,2.141203,0.6409122468560926,3.2696749999999994,1.2152789999999998,6.94440000000003,410.1427777778186
2023-06-18 02:18:00,32.00232,2.0833329999999997,0.6807426010949473,3.298611,1.3310190000000004,7.8125,410.1427777778186
2023-06-18 02:21:00,30.46875,1.9386579999999993,0.5356027481617389,3.327546,1.446758,6.6551000000000045,410.1427777778186
2023-06-18 02:27:00,31.62616,1.9386580000000002,0.5356027481617391,3.298611,1.4178229999999994,6.365800000000036,410.1427777778186
2023-06-18 02:39:00,32.00232,2.141203,0.6941804710352754,3.3854170000000003,1.359953,5.7871000000000095,410.1427777778186
2023-06-18 02:48:00,30.09259,2.1122679999999994,0.5710941765607558,3.414351,1.359953,7.523199999999974,410.1427777778186
2023-06-18 02:51:00,30.09259,2.0254629999999993,0.6154707539212488,3.3564819999999997,1.4178240000000004,7.233800000000031,410.1427777778186
2023-06-18 03:00:00,30.84491,2.170139,0.6472250238139631,3.414353,1.3310190000000004,7.233799999999974,410.1427777778186
2023-06-18 03:12:00,30.09259,2.3148149999999994,0.6785659353451299,3.530093,1.3020830000000005,6.6551000000000045,410.1427777778186
2023-06-18 03:51:00,30.84491,2.141203,0.5769580526259844,3.2986109999999993,1.2152789999999998,6.6551000000000045,410.1427777778186
2023-06-18 03:54:00,32.03125,2.054398,0.5593288220952488,3.2986109999999993,1.3020839999999998,6.076400000000035,410.1427777778186
2023-06-18 04:03:00,30.84491,2.0254629999999993,0.6672239291318118,3.3564819999999997,1.4467600000000003,6.365800000000036,410.1427777778186
2023-06-18 04:06:00,31.62616,1.9386579999999993,0.5356027481617389,3.327546,1.446758,6.944399999999973,410.1427777778186
2023-06-18 04:09:00,32.00232,1.9386579999999993,0.5962033706791012,3.240741,1.3888880000000006,7.233799999999974,410.1427777778186
2023-06-18 04:12:00,32.78357,2.0254629999999993,0.6672222644059586,3.2118059999999993,1.3020830000000005,6.94440000000003,410.1427777778186
2023-06-18 04:15:00,30.46875,1.9097229999999996,0.6399388822329268,3.2696769999999997,1.4756929999999997,7.233799999999974,410.1427777778186
2023-06-18 04:24:00,30.46875,2.0254630000000002,0.5534194413010043,3.385416,1.4178229999999994,6.94440000000003,410.1427777778186
2023-06-18 04:27:00,32.40741,2.1122679999999994,0.6345749052528978,3.327546,1.3020830000000005,7.523199999999974,410.1427777778186
2023-06-18 04:33:00,32.00232,2.141203,0.6941838967494205,3.327546,1.3020839999999998,6.365799999999979,410.1427777778186
2023-06-18 04:45:00,30.09259,2.1701380000000006,0.6472248057999931,3.3564810000000005,1.273148,7.233799999999974,410.1427777778186
2023-06-18 04:48:00,32.00232,2.054398,0.5593288220952488,3.327546,1.3310190000000004,7.5230999999999995,410.1427777778186
2023-06-18 04:57:00,31.62616,2.054398,0.67399312185539,3.4432869999999998,1.5046299999999997,7.233800000000031,410.1427777778186
2023-06-18 05:03:00,31.62616,2.1122680000000003,0.6874727393034503,3.298611,1.3020839999999998,6.6551000000000045,410.1427777778186
2023-06-18 05:06:00,33.94097,2.0833329999999997,0.680740912183922,3.2696759999999996,1.3020830000000005,6.076400000000007,410.1427777778186
2023-06-18 05:09:00,32.00232,1.967593,0.6536232085969369,3.2118059999999993,1.359953,6.076300000000003,410.1427777778186
2023-06-18 05:18:00,32.00232,1.9965279999999996,0.5474967216958591,3.327547,1.3888889999999998,7.233799999999974,410.1427777778186
2023-06-18 05:21:00,32.00232,2.0254630000000002,0.5534194413010043,3.298611,1.3310179999999994,7.233800000000031,410.1427777778186
2023-06-18 05:24:00,30.46875,1.9386580000000002,0.5356050990067589,3.1828709999999996,1.3020839999999998,7.233800000000031,410.1427777778186
2023-06-18 05:27:00,32.78357,1.9965279999999996,0.6604329851518725,3.1828709999999996,1.3020830000000005,7.523200000000031,410.1427777778186
2023-06-18 05:30:00,30.46875,1.9097229999999996,0.6399421134090985,3.211806,1.4178240000000004,7.233800000000031,410.1427777778186
2023-06-18 05:39:00,32.40741,2.025462,0.5534192368846726,3.2696750000000003,1.3020829999999997,6.944499999999948,410.1427777778186
2023-06-18 05:42:00,33.94097,1.9097220000000004,0.529632974044776,3.1539349999999997,1.3020839999999998,6.365799999999979,410.1427777778186
2023-06-18 05:45:00,30.46875,1.8807869999999998,0.5832663757482034,3.124999,1.3310190000000004,7.233799999999974,410.1427777778186
2023-06-18 05:48:00,32.78357,2.0254630000000002,0.667220599672751,3.240742,1.3310179999999994,6.076499999999953,410.1427777778186
2023-06-18 05:51:00,32.00232,1.9965279999999996,0.6604346376908348,3.327547,1.4467600000000003,7.233800000000031,410.1427777778186
2023-06-18 06:00:00,32.00232,2.0254629999999993,0.6154707539212488,3.240741,1.3020830000000005,7.5230999999999995,410.1427777778186
2023-06-18 06:03:00,32.40741,1.967593,0.6026445630045314,3.240741,1.359953,7.523199999999974,410.1427777778186
2023-06-18 06:06:00,30.46875,1.9386579999999993,0.5962033706791012,3.2696769999999997,1.4178240000000004,6.365700000000004,410.1427777778186
2023-06-18 06:12:00,32.00232,1.9675919999999998,0.6536246131776058,3.298611,1.4467600000000003,6.365700000000004,410.1427777778186
2023-06-18 06:15:00,30.84491,1.765047,0.49950803867825155,3.1828700000000003,1.4756929999999997,5.497700000000009,410.1427777778186
2023-06-18 06:18:00,32.78357,1.8807869999999998,0.5832626569290786,3.0960650000000003,1.3020830000000005,6.94440000000003,410.1427777778186
2023-06-18 06:21:00,33.94097,1.938657,0.5356048929067361,3.125,1.2442140000000004,6.365799999999979,410.1427777778186
2023-06-18 06:24:00,33.94097,1.8807870000000007,0.6330680581183631,3.1539350000000006,1.3888889999999998,6.365700000000004,410.1427777778186
2023-06-18 06:33:00,30.84491,2.054398,0.5593263945957594,3.3564819999999997,1.3599539999999992,7.233800000000031,410.1427777778186
2023-06-18 06:36:00,34.34607,2.0254629999999993,0.6154707539212488,3.2696769999999997,1.3310190000000004,6.6551000000000045,410.1927777778186
2023-06-18 06:39:00,31.62616,1.880788,0.5236442050275014,3.1828709999999996,1.359954,5.787000000000035,410.2427777778186
2023-06-18 06:42:00,31.62616,1.9097220000000004,0.6399402606432966,3.1539349999999997,1.359953,6.365800000000007,410.2927777778186
2023-06-18 06:45:00,30.84491,1.9097220000000004,0.6399386450520975,3.211806,1.4178229999999994,6.6551000000000045,410.34277777781864
2023-06-18 06:48:00,33.15972,1.8807870000000007,0.6330680581183631,3.2696760000000005,1.5046299999999997,6.3656999999999755,410.39277777781865
2023-06-18 06:51:00,30.09259,1.8229170000000003,0.5116111779084656,3.1828700000000003,1.4178229999999994,5.497700000000009,410.44277777781866
2023-06-18 06:54:00,34.31713,1.8229170000000003,0.619253224091151,3.0960650000000003,1.3888889999999998,7.8125,410.4927777778187
2023-06-18 06:57:00,32.40741,1.8229170000000003,0.5702419798352804,3.0960650000000003,1.359953,7.233800000000031,410.5427777778187
2023-06-18 07:00:00,31.62616,1.7939819999999997,0.6123112363248954,3.0960650000000003,1.4178240000000004,7.233800000000031,410.5927777778187
2023-06-18 07:03:00,30.09259,1.7361120000000003,0.5983524673454401,3.0960660000000004,1.4756929999999997,6.365800000000036,410.6427777778187
2023-06-18 07:06:00,34.31713,1.8807869999999998,0.6330680581183629,3.153936,1.38889,6.365799999999979,410.6927777778187
2023-06-18 07:09:00,39.35185,1.765046,0.49950782888896933,3.038194,1.3310179999999994,8.1019,410.74277777781873
2023-06-18 07:12:00,39.75695,1.6493060000000002,0.4750726947200465,2.8935189999999995,1.3020839999999998,7.8125,410.79277777781874
2023-06-18 07:15:00,38.9757,1.6203709999999996,0.7137497921111858,2.922454,1.5335650000000003,6.365700000000004,410.84277777781875
2023-06-18 07:18:00,47.8588,1.851852,0.7089790734490324,3.73264,2.054398,7.233799999999974,410.89277777781876
2023-06-18 07:21:00,44.76273,1.7071759999999996,0.7385512317240325,4.340278,2.8645830000000005,7.233800000000031,410.9427777778188
2023-06-18 07:24:00,43.60532,1.6203709999999996,0.6477229802215709,4.62963,3.1828649999999996,6.6551000000000045,410.9927777778188
2023-06-18 07:27:00,48.26389,1.5914349999999997,0.6033418162138564,4.513888,3.067125,7.523199999999974,411.0427777778188
2023-06-18 07:30:00,55.58449,1.5914349999999997,0.5172831760556199,4.195602,2.6909720000000004,9.548600000000022,411.0927777778188
2023-06-18 07:33:00,52.89352,1.2442130000000002,0.5109952977336337,3.5879630000000002,2.4884260000000005,8.969899999999996,411.1427777778188
2023-06-18 07:36:00,56.36574,0.78125,0.42869359751760305,2.6620369999999998,2.0833329999999997,10.127399999999994,411.19277777781883
2023-06-18 07:39:00,46.2963,0.9837959999999999,0.5199441349388919,3.2407400000000006,2.4884260000000005,9.259199999999964,411.24277777781884
2023-06-18 07:42:00,38.9757,1.6203710000000004,0.6108229986030154,3.8773160000000004,2.4016199999999994,8.101799999999969,411.29277777781886
2023-06-18 07:45:00,34.72222,1.880788,0.583266600045521,3.9351849999999997,2.141204,6.944500000000005,411.34277777781887
2023-06-18 07:48:00,43.22916,2.083334,0.6282285620901484,3.819444,1.8229170000000003,8.68059999999997,411.3927777778189
2023-06-18 07:54:00,44.76273,2.054398,0.9602889508414877,4.166667,2.4594899999999997,8.101799999999969,411.4927777778189
2023-06-18 07:57:00,54.05093,2.1990730000000003,0.7977484681510753,5.526618000000001,3.5011550000000007,10.127299999999991,411.5427777778189
2023-06-18 08:00:00,48.23495,2.1122690000000004,0.5710993099262649,5.150462,3.0960649999999994,9.548599999999965,411.5927777778189
2023-06-18 08:03:00,47.48264,2.170139,0.7008783777835084,4.687499999999999,2.633103,8.969899999999996,411.64277777781894
2023-06-18 08:06:00,37.4132,1.9097219999999995,0.68407072602414,4.484953,2.719907000000001,8.391199999999998,411.69277777781895
2023-06-18 08:09:00,36.25579,2.141204,0.6941841283645545,4.456018,2.430555,7.5230999999999995,411.74277777781896
2023-06-18 08:12:00,40.1331,2.1122690000000004,0.6874712706561643,4.484954000000001,2.4884249999999994,9.548600000000022,411.79277777781897
2023-06-18 08:15:00,41.66666,2.0254630000000002,0.667223929131812,4.340277,2.430555,7.8125,411.842777777819
2023-06-18 08:18:00,39.35185,2.0254630000000002,0.6154746208322757,4.07986,2.141204,8.680499999999995,411.892777777819
2023-06-18 08:21:00,38.9757,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,8.39119999999997,411.942777777819
2023-06-18 08:24:00,40.1331,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,8.969899999999996,411.992777777819
2023-06-18 08:27:00,43.60532,2.1701380000000006,0.7008764220773552,4.253472,2.1990749999999997,8.680499999999995,412.042777777819
2023-06-18 08:30:00,43.98148,2.170139,0.6472270294780081,4.340278,2.256945000000001,8.68059999999997,412.09277777781904
2023-06-18 08:33:00,41.66666,2.1990740000000004,0.6535270695920163,4.340277,2.2280089999999992,7.8125,412.14277777781905
2023-06-18 08:36:00,47.07755,2.3148150000000003,0.7340714756865857,4.282408,2.083334,9.83789999999999,412.19277777781906
2023-06-18 08:39:00,44.76273,2.256945,0.768862716498561,4.340278,2.228009,8.969899999999996,412.2427777778191
2023-06-18 08:42:00,58.3044,1.8229169999999995,0.8899283386807613,4.311343,2.8356530000000006,10.416699999999992,412.2927777778191
2023-06-18 08:45:00,75.31829,1.4467599999999994,0.663150777623122,4.861108,3.645828,15.04630000000003,412.3427777778191
2023-06-18 08:48:00,60.99537,1.2442130000000002,0.6546359215299348,4.456019,3.501157,15.04630000000003,412.3927777778191
2023-06-18 08:51:00,52.08333,1.5914359999999999,0.6737549132408983,4.4560189999999995,3.0671300000000006,12.152699999999982,412.4427777778191
2023-06-18 08:54:00,48.64005,1.7939810000000005,0.6550881807546975,4.600694000000001,2.95139,11.284700000000043,412.49277777781913
2023-06-18 08:57:00,54.02199,2.1122680000000003,0.7338983518331276,4.716435,2.748843,11.284699999999987,412.54277777781914
2023-06-18 09:00:00,50.54977,1.967593,0.6984187513054393,4.6875,2.8645830000000005,11.574099999999987,412.59277777781915
2023-06-18 09:03:00,45.92014,2.0833330000000005,0.6807442899984918,4.600694,2.633103,9.837900000000047,412.64277777781916
2023-06-18 09:06:00,44.76273,2.0833330000000005,0.6282244172215338,4.542824,2.546296,8.969899999999996,412.6927777778192
2023-06-18 09:09:00,47.8588,2.2569440000000007,0.6660767171940772,4.456019,2.2858799999999997,9.548600000000022,412.7427777778192
2023-06-18 09:15:00,52.11227,2.228009,0.7142071457060738,4.658564,2.546296,9.548600000000022,412.8427777778192
2023-06-18 09:18:00,49.79745,2.0833330000000005,0.6807426010949476,4.658564,2.6909719999999995,9.548599999999965,412.8927777778192
2023-06-18 09:21:00,52.11227,1.9965279999999996,0.6090688199209426,4.571759,2.6620369999999998,10.416600000000017,412.94277777781923
2023-06-18 09:24:00,45.13889,1.851851,0.6696280183621006,4.427083,2.719908,9.548599999999965,412.99277777781924
2023-06-18 09:27:00,42.82407,1.967593,0.6536232085969369,4.311343,2.4594900000000006,8.969899999999996,413.04277777781925
2023-06-18 09:30:00,45.13889,2.0254630000000002,0.667223929131812,4.282407,2.3726849999999997,9.548600000000022,413.09277777781926
2023-06-18 09:33:00,46.2963,2.1122679999999994,0.6345749052528978,4.224537,2.1990740000000004,9.259200000000021,413.1427777778193
2023-06-18 09:36:00,45.13889,2.054398,0.7197696612467748,4.166667,2.256944,9.83789999999999,413.1927777778193
2023-06-18 09:39:00,44.76273,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,8.969899999999996,413.2427777778193
2023-06-18 09:42:00,43.22916,2.0254630000000002,0.667223929131812,4.340277,2.430555,8.969899999999996,413.2927777778193
2023-06-18 09:45:00,43.20023,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,8.680499999999995,413.3427777778193
2023-06-18 09:48:00,37.03704,1.9097219999999995,0.589744592831776,4.195601,2.3726849999999997,8.39119999999997,413.39277777781933
2023-06-18 09:51:00,40.50926,2.1990739999999995,0.6535250496926024,4.137732,2.0254630000000002,7.8125,413.44277777781934
2023-06-18 09:54:00,40.88541,2.0833329999999997,0.6282283423152123,4.02199,2.0254640000000004,7.8125,413.49277777781936
2023-06-18 09:57:00,38.19445,1.967593,0.5415555594304506,3.8483799999999997,1.938656,8.101799999999969,413.54277777781937
2023-06-18 10:00:00,32.78357,1.967593,0.5415579296030782,3.819444,1.9097209999999993,8.101799999999969,413.5927777778194
2023-06-18 10:03:00,34.72222,2.0254630000000002,0.6154707539212491,3.819444,1.8807859999999996,6.365700000000004,413.6427777778194
2023-06-18 10:06:00,36.63195,2.0254630000000002,0.6154726873826547,3.7615740000000004,1.8229169999999995,6.944399999999973,413.6927777778194
2023-06-18 10:09:00,34.72222,2.0254630000000002,0.6154726873826581,3.6747679999999994,1.7361110000000002,6.944399999999973,413.7427777778194
2023-06-18 10:12:00,35.87963,2.0833329999999997,0.6807426010949473,3.616898,1.6493060000000002,7.233800000000031,413.7927777778194
2023-06-18 10:15:00,38.19445,2.054398,0.6218584258490911,3.703702999999999,1.7361110000000002,7.523199999999974,413.84277777781944
2023-06-18 10:18:00,32.40741,2.0254630000000002,0.6154726873826581,3.7326379999999997,1.7939810000000005,6.944499999999948,413.89277777781945
2023-06-18 10:21:00,37.4132,2.1701380000000006,0.7008764220773552,3.7615730000000003,1.7071759999999996,8.1019,413.94277777781946
2023-06-18 10:24:00,40.50926,2.141203,0.6941838967494205,3.790509,1.765047,7.8125,413.99277777781947
2023-06-18 10:30:00,40.1331,1.9965279999999996,0.6604329851518725,3.5879629999999993,1.7071750000000003,8.39119999999997,414.0927777778195
2023-06-18 10:33:00,39.72801,1.967593,0.6984187513054393,3.5590279999999996,1.7361110000000002,8.680600000000027,414.1427777778195
2023-06-18 10:36:00,39.72801,1.9386580000000002,0.5962033706791015,3.5011579999999993,1.6493049999999991,8.1019,414.1927777778195
2023-06-18 10:39:00,38.9757,1.8807869999999998,0.6768615814570612,3.501157,1.7650460000000008,7.523099999999971,414.2427777778195
2023-06-18 10:42:00,42.82407,1.9675920000000007,0.7389486881312869,3.8483800000000006,2.054398,6.6551000000000045,414.29277777781954
2023-06-18 10:45:00,48.23495,1.9965270000000004,0.6604344026995481,4.0509260000000005,2.17014,8.680499999999995,414.34277777781955
2023-06-18 10:48:00,49.79745,1.7939819999999997,0.5637023103857111,4.050926,2.343750000000001,9.838000000000022,414.39277777781956
2023-06-18 10:51:00,41.66666,1.6782409999999999,0.6256899166806249,4.050926,2.517361,8.1019,414.4427777778196
2023-06-18 10:54:00,37.4132,1.7361120000000003,0.598355546881273,3.9641210000000004,2.34375,7.8125,414.4927777778196
2023-06-18 10:57:00,41.29051,1.8807870000000007,0.6330680581183631,3.9351850000000006,2.170139,8.101799999999969,414.5427777778196
2023-06-18 11:00:00,40.5382,1.765047,0.6053455221138069,3.9351850000000006,2.2858790000000004,9.548699999999997,414.5927777778196
2023-06-18 11:03:00,40.1331,1.765047,0.6053455221138069,3.9351850000000006,2.2858790000000004,8.391200000000026,414.6427777778196
2023-06-18 11:06:00,43.98148,1.851852,0.6696282687705847,3.935186,2.2280100000000003,8.391200000000026,414.69277777781963
2023-06-18 11:09:00,45.92014,1.9097220000000004,0.5897445928317796,4.021991,2.1990750000000006,9.259199999999964,414.74277777781964
2023-06-18 11:12:00,38.19445,1.6782409999999999,0.5843003226695892,3.993056,2.430556,7.5230999999999995,414.79277777781965
2023-06-18 11:15:00,37.03704,1.765047,0.6053439695245063,3.906251000000001,2.256944,8.391200000000026,414.84277777781966
2023-06-18 11:18:00,42.82407,1.9097220000000004,0.5296283111391732,3.8773160000000004,2.0254630000000002,7.8125,414.8927777778197
2023-06-18 11:21:00,43.22916,1.765047,0.6053439695245091,3.819445,2.1701380000000006,7.8125,414.9427777778197
2023-06-18 11:24:00,40.50926,1.6493059999999993,0.5772326341148075,3.703703999999999,2.1701380000000006,8.101800000000026,414.9927777778197
2023-06-18 11:27:00,53.64583,0.9259260000000005,0.42086493188837215,2.719908,1.9386569999999992,10.127300000000048,415.0427777778197
2023-06-18 11:30:00,53.64583,0.9259259999999996,0.547284702889178,3.038195,2.4016200000000003,11.863499999999988,415.0927777778197
2023-06-18 11:33:00,37.03704,1.4467599999999994,0.5654881607184467,3.8773160000000004,2.5752310000000005,8.680499999999995,415.14277777781973
2023-06-18 11:36:00,38.19445,1.880788,0.5236418930875659,4.050927000000001,2.228009,8.680500000000052,415.19277777781974
2023-06-18 11:39:00,40.1331,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,8.101800000000026,415.24277777781975
2023-06-18 11:42:00,42.82407,2.141203,0.6941838967494205,4.195601,2.170139,9.837900000000047,415.29277777781977
2023-06-18 11:45:00,34.31713,1.8807860000000005,0.6330678201760557,4.2245360000000005,2.459491,7.5230999999999995,415.3427777778198
2023-06-18 11:48:00,34.31713,2.054399,0.6739933554573435,4.253472,2.314814,7.5230999999999995,415.3927777778198
2023-06-18 11:51:00,39.72801,2.228009,0.7142071457060738,4.2245360000000005,2.1122680000000003,8.1019,415.4427777778198
2023-06-18 11:54:00,41.29051,2.1122679999999994,0.6874727393034501,4.311342,2.3148150000000003,8.101800000000026,415.4927777778198
2023-06-18 11:57:00,39.35185,1.9965279999999996,0.6090669011149434,4.195602,2.2858790000000004,9.548699999999997,415.5427777778198
2023-06-18 12:00:00,38.19445,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,8.391200000000026,415.59277777781983
2023-06-18 12:03:00,38.9757,1.9386579999999993,0.5962052599470437,3.9930559999999993,2.141204000000001,8.1019,415.64277777781984
2023-06-18 12:09:00,38.19445,1.9097229999999996,0.44891879002217683,3.9351849999999997,2.054398,8.969899999999996,415.64277777781984
2023-06-18 12:12:00,37.03704,1.967593,0.5415555594304506,3.7905099999999994,1.8807859999999996,8.680499999999995,415.69277777781986
2023-06-18 12:15:00,37.4132,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,8.969899999999996,415.74277777781987
2023-06-18 12:18:00,33.15972,1.8807869999999998,0.5832626569290786,3.7615739999999995,1.9675919999999998,6.94440000000003,415.7927777778199
2023-06-18 12:21:00,33.15972,1.9386579999999993,0.6467925220039246,3.7905099999999994,1.9675920000000007,7.5230999999999995,415.8427777778199
2023-06-18 12:24:00,37.03704,1.9965279999999996,0.6604329851518725,3.7615749999999997,1.8807870000000007,7.233800000000031,415.8927777778199
2023-06-18 12:27:00,40.1331,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,7.523200000000031,415.9427777778199
2023-06-18 12:30:00,37.03704,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,6.94440000000003,415.9927777778199
2023-06-18 12:33:00,39.72801,2.054398,0.5593263945957594,3.8483789999999996,1.851850999999999,8.1019,416.04277777781994
2023-06-18 12:36:00,35.87963,2.0254629999999993,0.5534194413010042,3.7615739999999995,1.7939809999999996,8.391200000000026,416.09277777781995
2023-06-18 12:39:00,35.47454,1.8229170000000003,0.6192516460835167,3.5590280000000005,1.851850999999999,7.523199999999974,416.14277777781996
2023-06-18 12:42:00,44.38657,1.851851,0.5767623276790671,3.4432869999999998,1.6782409999999999,7.523100000000028,416.19277777781997
2023-06-18 12:45:00,41.66666,1.6782409999999999,0.5373175198569852,3.327545999999999,1.7361110000000002,8.969999999999999,416.24277777782
2023-06-18 12:48:00,40.1331,1.6203709999999996,0.6108243322600377,3.327545999999999,1.851851,8.969899999999996,416.29277777782
2023-06-18 12:51:00,36.63195,1.7071759999999996,0.5913420385617231,3.587961999999999,1.9965280000000005,7.233799999999974,416.34277777782
2023-06-18 12:54:00,38.9757,1.765047,0.605347074696369,3.616897999999999,1.967593,7.233799999999974,416.39277777782
2023-06-18 12:57:00,39.72801,1.851852,0.517635319372892,3.5879630000000002,1.7939809999999996,7.233799999999974,416.44277777782
2023-06-18 13:00:00,37.4132,1.8229170000000003,0.619253224091151,3.530093,1.8229169999999995,6.6551000000000045,416.49277777782004
2023-06-18 13:03:00,40.50926,1.851852,0.6261704090724723,3.616898000000001,1.8807859999999996,7.233800000000031,416.54277777782005
2023-06-18 13:06:00,34.72222,1.6782409999999999,0.5842988087956573,3.5590280000000005,1.9965269999999995,7.233800000000031,416.59277777782006
2023-06-18 13:09:00,34.72222,1.7939819999999997,0.563700496369651,3.616898,1.9097210000000002,7.8125,416.6427777778201
2023-06-18 13:12:00,40.1331,1.9097220000000004,0.5897427184503307,3.616898,1.7939809999999996,8.969899999999996,416.6927777778201
2023-06-18 13:15:00,41.29051,1.8807869999999998,0.5832645163442579,3.5590280000000005,1.765047,7.233799999999974,416.7427777778201
2023-06-18 13:18:00,38.19445,1.7939819999999997,0.5055711350565992,3.501157,1.7650460000000008,8.101800000000026,416.7927777778201
2023-06-18 13:21:00,37.4132,1.7939820000000006,0.6123112363248956,3.501158,1.8229169999999995,7.8125,416.8427777778201
2023-06-18 13:24:00,37.4132,1.7939819999999997,0.5055688822464295,3.616898,1.8807859999999996,7.233799999999974,416.89277777782013
2023-06-18 13:27:00,37.03704,1.8229170000000003,0.5116111779084656,3.616898,1.851850999999999,7.523200000000031,416.94277777782014
2023-06-18 13:30:00,38.94676,1.938657,0.6467939135369846,3.5879630000000002,1.765047,8.391200000000026,416.99277777782015
2023-06-18 13:33:00,39.72801,1.9675919999999998,0.6536246131776058,3.616898,1.765047,7.8125,417.04277777782016
2023-06-18 13:36:00,38.19445,1.9097229999999996,0.5296308492859807,3.732639,1.8807859999999996,7.523199999999974,417.0927777778202
2023-06-18 13:39:00,36.63195,1.9097229999999996,0.5897429420611094,3.7615739999999995,1.938656,8.680499999999995,417.1427777778202
2023-06-18 13:42:00,33.18866,1.967593,0.6536232085969369,3.8483799999999997,1.9965270000000004,6.944499999999948,417.1927777778202
2023-06-18 13:45:00,34.72222,2.1122679999999994,0.6874710383915578,3.8773149999999994,1.8807870000000007,8.391200000000026,417.2427777778202
2023-06-18 13:48:00,35.50347,1.9965279999999996,0.5474967216958591,3.790509,1.851851,8.101800000000026,417.2927777778202
2023-06-18 13:51:00,35.47454,2.054398,0.67399312185539,3.7326379999999997,1.7939809999999996,7.233699999999999,417.34277777782023
2023-06-18 13:54:00,38.9757,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,8.680600000000027,417.39277777782024
2023-06-18 13:57:00,36.25579,1.9097229999999996,0.5897429420611094,3.7615739999999995,1.938656,8.680500000000052,417.44277777782025
2023-06-18 14:00:00,30.84491,1.9097229999999996,0.6399404978245551,3.7905099999999994,1.9965270000000004,7.233800000000031,417.49277777782027
2023-06-18 14:03:00,35.87963,2.0254629999999993,0.6154726873826579,3.819443999999999,1.8807870000000007,7.8125,417.5427777778203
2023-06-18 14:06:00,37.03704,1.8807869999999998,0.5832645163442579,3.703704,1.9097229999999996,8.101800000000026,417.5927777778203
2023-06-18 14:09:00,32.78357,1.8229169999999995,0.4330039921419179,3.501158,1.7071759999999996,7.233799999999974,417.6427777778203
2023-06-18 14:12:00,32.78357,1.967593,0.6984187513054393,3.530092999999999,1.7071759999999996,8.680499999999995,417.6927777778203
2023-06-18 14:15:00,35.47454,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,8.39119999999997,417.7427777778203
2023-06-18 14:18:00,36.63195,2.054398,0.5593288220952488,3.703702999999999,1.7071759999999996,8.680499999999995,417.79277777782033
2023-06-18 14:21:00,32.00232,2.0254630000000002,0.5534194413010043,3.5879630000000002,1.6203699999999994,6.365799999999979,417.84277777782034
2023-06-18 14:24:00,32.00232,2.0254629999999993,0.5534194413010042,3.4432869999999998,1.4756939999999998,7.523200000000031,417.89277777782036
2023-06-18 14:27:00,34.31713,2.0254630000000002,0.7126771483399162,3.4432859999999996,1.5624999999999991,8.39119999999997,417.94277777782037
2023-06-18 14:30:00,37.03704,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,7.8125,417.9927777778204
2023-06-18 14:33:00,38.19445,1.9675919999999998,0.6026443407234536,3.703703,1.8229160000000002,6.6551000000000045,418.0427777778204
2023-06-18 14:36:00,41.66666,1.9675920000000007,0.653622972890632,3.703704,1.851852,8.680600000000027,418.0927777778204
2023-06-18 14:42:00,37.4132,1.8807870000000007,0.5832626569290789,3.6747680000000003,1.8807859999999996,6.944500000000005,418.1927777778204
2023-06-18 14:48:00,38.9757,1.851852,0.6261735902752986,3.7326379999999997,1.9965280000000005,7.5230999999999995,418.29277777782045
2023-06-18 14:51:00,37.4132,1.9386580000000002,0.5962071492035241,3.819444,1.967593,7.523199999999974,418.34277777782046
2023-06-18 14:54:00,34.72222,1.9386579999999993,0.5962071492035239,3.8483789999999996,1.9965280000000005,7.8125,418.39277777782047
2023-06-18 14:57:00,37.4132,2.0254629999999993,0.6154726873826579,3.819443999999999,1.8807870000000007,8.391200000000026,418.4427777778205
2023-06-18 15:00:00,32.78357,1.7939819999999997,0.4276717248313351,3.5879629999999993,1.8229160000000002,8.1019,418.4927777778205
2023-06-18 15:03:00,32.37847,1.880788,0.583266600045521,3.3564809999999996,1.5625,8.101800000000026,418.5427777778205
2023-06-18 15:06:00,35.47454,2.054398,0.67399312185539,3.3564819999999997,1.4178249999999997,6.94440000000003,418.5927777778205
2023-06-18 15:09:00,32.40741,1.967593,0.6536264891645197,3.3854159999999993,1.5335650000000003,7.8125,418.6427777778205
2023-06-18 15:12:00,31.62616,1.9386580000000002,0.6912564532483454,3.5011579999999993,1.7071759999999996,6.6551000000000045,418.69277777782054
2023-06-18 15:15:00,33.94097,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,7.5230999999999995,418.74277777782055
2023-06-18 15:18:00,36.63195,1.938657,0.5962050370073191,3.616898000000001,1.765047,7.8125,418.79277777782056
2023-06-18 15:21:00,36.25579,1.8229170000000003,0.5702419798352804,3.3854169999999995,1.6493049999999991,8.391200000000026,418.8427777778206
2023-06-18 15:24:00,35.87963,1.7939819999999997,0.5055688822464295,3.211806,1.4756939999999998,6.6551000000000045,418.8927777778206
2023-06-18 15:27:00,34.31713,1.765047,0.605347074696369,3.2407399999999997,1.5914350000000006,6.6551000000000045,418.9427777778206
2023-06-18 15:30:00,36.25579,1.938657,0.6467939135369846,3.5590270000000004,1.7361110000000002,7.8125,418.9927777778206
2023-06-18 15:33:00,37.4132,1.851852,0.576762552675321,3.6747680000000003,1.9097210000000002,7.233800000000031,419.0427777778206
2023-06-18 15:36:00,39.35185,1.9965270000000004,0.6604360552308064,3.7615729999999994,1.880788,7.8125,419.09277777782063
2023-06-18 15:39:00,37.03704,1.9097229999999996,0.5296308492859807,3.6747690000000004,1.8229160000000002,7.5230999999999995,419.14277777782064
2023-06-18 15:42:00,35.47454,1.9386580000000002,0.4541914450366908,3.443288,1.5335650000000003,6.365700000000004,419.19277777782065
2023-06-18 15:48:00,32.78357,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,7.5230999999999995,419.2927777778207
2023-06-18 15:54:00,40.88541,2.0254629999999993,0.6154746208322754,3.8483789999999996,1.9097230000000005,8.680499999999995,419.3927777778207
2023-06-18 15:57:00,31.62616,1.8807869999999998,0.5832626569290786,3.732639,1.938657,6.365700000000004,419.4427777778207
2023-06-18 16:00:00,30.06366,2.0254630000000002,0.46994073877606957,3.5879629999999993,1.5914349999999997,8.1019,419.4927777778207
2023-06-18 16:03:00,32.00232,2.0254630000000002,0.7126741730442793,3.530093,1.6493049999999991,8.101799999999969,419.54277777782073
2023-06-18 16:06:00,32.40741,1.9965279999999996,0.6604346376908348,3.732639,1.851852,6.365799999999979,419.59277777782074
2023-06-18 16:09:00,35.47454,2.141203,0.5769580526259844,3.703702999999999,1.6203709999999996,7.5230999999999995,419.64277777782075
2023-06-18 16:12:00,33.94097,2.054398,0.5593263945957594,3.5879630000000002,1.5914349999999997,7.5230999999999995,419.69277777782077
2023-06-18 16:15:00,36.25579,2.1122680000000003,0.571094176560756,3.530093,1.475694999999999,6.365799999999979,419.7427777778208
2023-06-18 16:18:00,31.62616,1.967593,0.6026483711437409,3.4432859999999996,1.5625,7.8125,419.7927777778208
2023-06-18 16:21:00,32.00232,2.0254630000000002,0.5534194413010043,3.385416,1.4178229999999994,6.944500000000005,419.8427777778208
2023-06-18 16:24:00,31.62616,2.0254630000000002,0.5534194413010043,3.385416,1.4178229999999994,7.233800000000031,419.8927777778208
2023-06-18 16:27:00,30.84491,2.0254629999999993,0.7126756606946533,3.6458329999999997,1.7650460000000008,6.944499999999948,419.9427777778208
2023-06-18 16:30:00,37.03704,2.1701380000000006,0.7008746973410325,3.90625,1.851852,8.1019,419.99277777782083
2023-06-18 16:33:00,40.1331,2.1122690000000004,0.4855730674844913,3.935186,1.851850999999999,8.101799999999969,420.04277777782085
2023-06-18 16:36:00,35.47454,2.054399,0.5593265984723574,3.703704,1.7071749999999994,7.8125,420.09277777782086
2023-06-18 16:39:00,33.15972,2.054398,0.6218584258490911,3.7326379999999997,1.7650460000000008,8.391200000000026,420.14277777782087
2023-06-18 16:42:00,35.47454,2.1701380000000006,0.7008746973410294,3.8194440000000007,1.765045999999999,8.101800000000026,420.1927777778209
2023-06-18 16:45:00,37.03704,2.0833329999999997,0.6807442899984916,3.8773139999999993,1.9097230000000005,7.5230999999999995,420.2427777778209
2023-06-18 16:48:00,35.47454,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,7.8125,420.2927777778209
2023-06-18 16:51:00,39.72801,2.0254629999999993,0.46994073877606934,3.819443999999999,1.8229160000000002,8.101799999999969,420.3427777778209
2023-06-18 16:54:00,36.63195,1.880788,0.44362559330982854,3.5879629999999993,1.73611,7.233800000000031,420.3927777778209
2023-06-18 16:57:00,35.47454,1.880788,0.5236418930875659,3.443288,1.6203699999999994,7.523200000000031,420.44277777782094
2023-06-18 17:00:00,34.34607,1.851852,0.6261719996773583,3.501157,1.765046,7.523200000000031,420.49277777782095
2023-06-18 17:03:00,36.63195,1.9965270000000004,0.6090666794790232,3.703703,1.7939809999999996,8.101800000000026,420.54277777782096
2023-06-18 17:06:00,38.19445,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,7.233800000000031,420.59277777782097
2023-06-18 17:09:00,42.82407,1.9675920000000007,0.6026481488616425,3.7615730000000003,1.880788,8.101800000000026,420.642777777821
2023-06-18 17:12:00,39.72801,1.8229170000000003,0.43300399214192414,3.5879630000000002,1.7939810000000005,8.391200000000026,420.692777777821
2023-06-18 17:15:00,34.72222,1.8229170000000003,0.5702419798352804,3.4432869999999998,1.7071749999999994,8.101799999999969,420.742777777821
2023-06-18 17:18:00,32.00232,1.851852,0.626170409072475,3.4722219999999995,1.73611,7.233800000000031,420.792777777821
2023-06-18 17:21:00,34.69329,1.8807869999999998,0.6330680581183629,3.616898,1.851852,7.8125,420.842777777821
2023-06-18 17:24:00,38.19445,1.9965270000000004,0.6604360552308064,3.7615729999999994,1.880788,7.233799999999974,420.89277777782104
2023-06-18 17:27:00,40.91435,2.025462,0.46994055800884527,3.7615729999999994,1.765046,7.8125,420.94277777782105
2023-06-18 17:30:00,39.75695,1.8807869999999998,0.5832626569290786,3.501157,1.7071750000000003,7.523200000000031,420.99277777782106
2023-06-18 17:36:00,32.03125,1.8807870000000007,0.6330680581183631,3.5879630000000002,1.8229169999999995,7.233800000000031,421.0927777778211
2023-06-18 17:39:00,37.4132,1.9965270000000004,0.5474965167294094,3.6747680000000003,1.7361109999999993,8.680499999999995,421.1427777778211
2023-06-18 17:42:00,38.9757,1.8807870000000007,0.6330664549885341,3.703704,1.938657,7.523199999999974,421.1927777778211
2023-06-18 17:45:00,38.9757,1.8807870000000007,0.5832645163442581,3.616898000000001,1.8229169999999995,7.233799999999974,421.2427777778211
2023-06-18 17:48:00,38.19445,1.938657,0.596203147739893,3.4722220000000004,1.6203700000000003,8.101800000000026,421.29277777782113
2023-06-18 17:51:00,38.19445,1.8807870000000007,0.5832626569290789,3.3854170000000003,1.5914349999999997,8.96980000000002,421.34277777782114
2023-06-18 17:54:00,37.03704,1.765047,0.6053455221138069,3.501157,1.851851,7.8125,421.39277777782115
2023-06-18 17:57:00,32.00232,1.7361120000000003,0.5983540071166896,3.530093000000001,1.9097209999999993,6.076300000000003,421.44277777782116
2023-06-18 18:00:00,35.87963,1.851852,0.576762552675321,3.5879630000000002,1.8229160000000002,7.523199999999974,421.4927777778212
2023-06-18 18:03:00,40.88541,1.967593,0.6984187513054393,3.645834,1.8229170000000003,7.233800000000031,421.5427777778212
2023-06-18 18:06:00,39.35185,1.9097220000000004,0.4489116788694915,3.732639,1.851850999999999,7.233799999999974,421.5927777778212
2023-06-18 18:09:00,37.4132,1.9097220000000004,0.5897427184503307,3.501157,1.6782399999999997,8.680600000000027,421.6427777778212
2023-06-18 18:12:00,38.19445,1.851852,0.6696268455385342,3.414352000000001,1.7071750000000003,7.8125,421.6927777778212
2023-06-18 18:15:00,33.15972,1.7361110000000002,0.5983537651164543,3.5590280000000005,1.9386569999999992,6.944499999999948,421.74277777782123
2023-06-18 18:18:00,32.00232,1.7939820000000006,0.6123096709885323,3.616899,1.938657,6.655199999999979,421.79277777782124
2023-06-18 18:21:00,40.88541,1.9386580000000002,0.5962033706791015,3.5879630000000002,1.73611,7.523199999999974,421.84277777782125
2023-06-18 18:24:00,41.66666,1.8807869999999998,0.5236416858091305,3.5590280000000005,1.7361110000000002,8.391200000000026,421.89277777782127
2023-06-18 18:27:00,38.9757,1.7939810000000005,0.5055686731051452,3.414352000000001,1.6782409999999999,7.8125,421.9427777778213
2023-06-18 18:30:00,36.25579,1.851852,0.6696282687705847,3.4432869999999998,1.7361110000000002,8.1019,421.9927777778213
2023-06-18 18:33:00,37.4132,1.9675919999999998,0.6026443407234536,3.703703,1.8229160000000002,8.39119999999997,422.0427777778213
2023-06-18 18:36:00,34.31713,1.8807869999999998,0.6330696612411807,3.7615729999999994,1.9965280000000005,8.1019,422.0927777778213
2023-06-18 18:39:00,33.96991,1.8229160000000002,0.5116086967546201,3.732639,1.9675919999999998,7.233799999999974,422.1427777778213
2023-06-18 18:42:00,38.19445,1.9675920000000007,0.6026462447983311,3.616898000000001,1.7361119999999994,7.5230999999999995,422.19277777782133
2023-06-18 18:45:00,40.1331,1.8807870000000007,0.5832626569290789,3.4432869999999998,1.6493049999999991,8.39119999999997,422.24277777782135
2023-06-18 18:48:00,38.19445,1.8807870000000007,0.5236416858091307,3.3854170000000003,1.5624999999999991,7.233800000000031,422.29277777782136
2023-06-18 18:51:00,36.63195,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,7.8125,422.34277777782137
2023-06-18 18:54:00,34.72222,1.9097220000000004,0.6399402606432966,3.732639,1.938657,8.391100000000051,422.3927777778214
2023-06-18 18:57:00,38.9757,1.9386580000000002,0.5962071492035241,3.819444,1.967593,8.1019,422.4427777778214
2023-06-18 19:00:00,40.88541,1.9965279999999996,0.5474943323135975,3.7615749999999997,1.8229160000000002,9.259299999999996,422.4927777778214
2023-06-18 19:03:00,38.9757,1.9097229999999996,0.6399404978245551,3.7905099999999994,1.9965270000000004,7.5230999999999995,422.5427777778214
2023-06-18 19:06:00,38.19445,1.9965279999999996,0.6604346376908348,3.906249,2.025462,8.680499999999995,422.5927777778214
2023-06-18 19:09:00,41.29051,2.0254629999999993,0.6154726873826544,3.90625,1.967593,7.523200000000031,422.64277777782144
2023-06-18 19:12:00,37.4132,1.9386579999999993,0.5962071492035239,3.8483789999999996,1.9965280000000005,8.680499999999995,422.69277777782145
2023-06-18 19:15:00,35.47454,1.9097229999999996,0.6399404978245551,3.7905099999999994,1.9965270000000004,8.680499999999995,422.74277777782146
2023-06-18 19:18:00,35.47454,1.967593,0.6536232085969339,3.703704,1.851850999999999,7.8125,422.79277777782147
2023-06-18 19:21:00,38.9757,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,7.5230999999999995,422.8427777778215
2023-06-18 19:24:00,39.35185,2.0254629999999993,0.6672222644059557,3.703704,1.7939809999999996,8.39119999999997,422.8927777778215
2023-06-18 19:27:00,35.47454,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,8.101799999999969,422.9427777778215
