Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-18 19:30:00,37.4132,2.0833329999999997,0.5652154311240749,3.8483799999999997,1.8229160000000002,8.101799999999969,422.9927777778215
2023-06-18 19:33:00,36.25579,1.967593,0.5415555594304506,3.7905099999999994,1.8807859999999996,6.94440000000003,423.0427777778215
2023-06-18 19:36:00,35.47454,1.880788,0.6330666929303801,3.6747690000000004,1.9097209999999993,7.8125,423.09277777782154
2023-06-18 19:42:00,37.4132,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,7.233800000000031,423.19277777782156
2023-06-18 19:48:00,33.94097,1.880788,0.583262881225359,3.530093,1.73611,7.5230999999999995,423.2927777778216
2023-06-18 19:51:00,36.25579,2.0254629999999993,0.6672239291318118,3.5590279999999996,1.6493060000000002,7.5230999999999995,423.3427777778216
2023-06-18 19:54:00,34.72222,1.967593,0.6536248488843355,3.5590279999999996,1.7071759999999996,7.523199999999974,423.3927777778216
2023-06-18 19:57:00,33.15972,1.8807869999999998,0.6330664549885339,3.530092999999999,1.765046,7.8125,423.4427777778216
2023-06-18 20:00:00,32.40741,1.9097229999999996,0.5897429420611094,3.530093,1.7071750000000003,7.8125,423.49277777782163
2023-06-18 20:03:00,35.50347,1.938657,0.6467939135369846,3.4722220000000004,1.6493060000000002,7.8125,423.54277777782164
2023-06-18 20:06:00,37.03704,1.7939820000000006,0.5637004963696511,3.3854170000000003,1.6782399999999997,7.233799999999974,423.59277777782165
2023-06-18 20:09:00,34.72222,1.7071769999999997,0.5439458998488537,3.327546999999999,1.7071749999999994,8.1019,423.64277777782166
2023-06-18 20:12:00,34.31713,1.7361119999999994,0.5983540071166922,3.327546999999999,1.7071750000000003,7.8125,423.6927777778217
2023-06-18 20:15:00,37.03704,1.8229170000000003,0.5702419798352804,3.414352,1.6782399999999997,7.8125,423.7427777778217
2023-06-18 20:18:00,35.50347,1.851852,0.626170409072475,3.4432869999999998,1.7071750000000003,6.944500000000005,423.7927777778217
2023-06-18 20:21:00,33.94097,1.851852,0.626170409072475,3.4432869999999998,1.7071750000000003,7.5230999999999995,423.8427777778217
2023-06-18 20:24:00,33.18866,1.8807870000000007,0.5832626569290789,3.4722220000000004,1.6782399999999997,6.365799999999979,423.8927777778217
2023-06-18 20:27:00,36.63195,1.8229170000000003,0.5702419798352804,3.414352,1.6782399999999997,7.233699999999999,423.94277777782173
2023-06-18 20:30:00,35.50347,1.851852,0.626170409072475,3.4432869999999998,1.7071750000000003,7.523200000000031,423.99277777782174
2023-06-18 20:33:00,33.15972,1.8807869999999998,0.6330664549885339,3.4722219999999995,1.7071750000000003,7.523199999999974,424.04277777782175
2023-06-18 20:36:00,34.72222,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,8.39119999999997,424.09277777782177
2023-06-18 20:39:00,35.87963,1.967593,0.6536248488843355,3.5590279999999996,1.7071759999999996,6.365700000000004,424.1427777778218
2023-06-18 20:42:00,32.40741,2.0254629999999993,0.6672222644059586,3.616897999999999,1.7071750000000003,7.233799999999974,424.1927777778218
2023-06-18 20:45:00,31.62616,2.083334,0.6807411451106654,3.6747689999999995,1.7071750000000003,7.5230999999999995,424.2427777778218
2023-06-18 20:48:00,30.84491,2.1122690000000004,0.6345751244293396,3.703704,1.6782399999999997,7.233799999999974,424.2927777778218
2023-06-18 20:51:00,30.84491,2.0833330000000005,0.6282244172215338,3.6747680000000003,1.6782399999999997,7.233699999999999,424.3427777778218
2023-06-18 20:54:00,30.84491,2.054398,0.6218564778059078,3.6747680000000003,1.7071750000000003,7.233799999999974,424.39277777782183
2023-06-18 20:57:00,33.15972,2.054398,0.67399312185539,3.6458329999999997,1.7071759999999996,8.101799999999969,424.44277777782185
2023-06-18 21:00:00,35.50347,2.0833329999999997,0.6807426010949473,3.616898,1.6493060000000002,6.944399999999973,424.49277777782186
2023-06-18 21:03:00,32.78357,1.9386579999999993,0.5962033706791012,3.5590279999999996,1.7071750000000003,6.6551000000000045,424.54277777782187
2023-06-18 21:06:00,32.78357,1.9386580000000002,0.5962033706791015,3.530093,1.6782399999999997,7.233799999999974,424.5927777778219
2023-06-18 21:09:00,32.78357,1.9386580000000002,0.6467941499736729,3.530093,1.7071759999999996,6.365700000000004,424.6427777778219
2023-06-18 21:12:00,35.87963,1.9965279999999996,0.6604346376908348,3.530093,1.6493060000000002,7.523199999999974,424.6927777778219
2023-06-18 21:15:00,33.18866,1.9097229999999996,0.6399421134090985,3.530093,1.7361110000000002,6.944499999999948,424.7427777778219
2023-06-18 21:18:00,32.78357,1.9965279999999996,0.6604346376908348,3.616898,1.7361110000000002,8.101799999999969,424.7927777778219
2023-06-18 21:21:00,32.40741,2.0254629999999993,0.6154726873826579,3.703702999999999,1.7650460000000008,8.1019,424.84277777782194
2023-06-18 21:24:00,32.00232,2.054398,0.5593288220952488,3.703702999999999,1.7071759999999996,8.391200000000026,424.89277777782195
2023-06-18 21:27:00,34.72222,2.054398,0.67399312185539,3.6458329999999997,1.7071759999999996,7.233799999999974,424.94277777782196
2023-06-18 21:30:00,32.40741,2.0254630000000002,0.667223929131812,3.616898,1.7071759999999996,7.233799999999974,424.99277777782197
2023-06-18 21:33:00,32.40741,2.0254630000000002,0.6154707539212491,3.616898,1.6782399999999997,6.6551000000000045,425.042777777822
2023-06-18 21:36:00,35.47454,2.0254629999999993,0.6672239291318118,3.5590279999999996,1.6493060000000002,8.969899999999996,425.092777777822
2023-06-18 21:39:00,36.25579,1.9386580000000002,0.6467941499736729,3.530093,1.7071759999999996,8.1019,425.142777777822
2023-06-18 21:42:00,36.25579,1.9386580000000002,0.6467941499736729,3.530093,1.7071759999999996,6.944500000000005,425.192777777822
2023-06-18 21:45:00,36.25579,1.9386580000000002,0.5356050990067589,3.5879629999999993,1.7071759999999996,8.1019,425.242777777822
2023-06-18 21:48:00,33.18866,1.9386580000000002,0.5962052599470439,3.5879629999999993,1.7361110000000002,7.523200000000031,425.29277777782204
2023-06-18 21:51:00,36.25579,1.967593,0.6026464670799224,3.616897999999999,1.7361110000000002,7.233799999999974,425.34277777782205
2023-06-18 21:54:00,34.34607,2.0254629999999993,0.5534218497762723,3.616897999999999,1.6493060000000002,8.680600000000027,425.39277777782206
2023-06-18 21:57:00,33.15972,1.967593,0.6026445630045314,3.616898,1.73611,7.5230999999999995,425.4427777778221
2023-06-18 22:00:00,34.34607,2.0833329999999997,0.6807426010949473,3.616898,1.6493060000000002,7.5230999999999995,425.4927777778221
2023-06-18 22:03:00,35.50347,2.0254630000000002,0.667223929131812,3.616898,1.7071759999999996,6.365800000000036,425.5427777778221
2023-06-18 22:06:00,32.00232,1.9965279999999996,0.6090669011149434,3.616898,1.7071750000000003,6.94440000000003,425.5927777778221
2023-06-18 22:09:00,32.00232,2.0254630000000002,0.667223929131812,3.616898,1.7071759999999996,6.6551000000000045,425.6427777778221
2023-06-18 22:12:00,35.50347,2.1122679999999994,0.6874727393034501,3.6458329999999997,1.6493060000000002,8.969899999999996,425.69277777782213
2023-06-18 22:15:00,36.66088,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,8.1019,425.74277777782214
2023-06-18 22:18:00,33.15972,1.9965279999999996,0.6604329851518725,3.5879629999999993,1.7071750000000003,6.076300000000032,425.79277777782215
2023-06-18 22:21:00,33.15972,1.967593,0.6536248488843355,3.5590279999999996,1.7071759999999996,7.523199999999974,425.84277777782216
2023-06-18 22:24:00,36.66088,1.9386580000000002,0.6467941499736729,3.530093,1.7071759999999996,7.5230999999999995,425.8927777778222
2023-06-18 22:27:00,34.34607,1.8807869999999998,0.5832626569290786,3.501157,1.7071750000000003,8.101799999999969,425.9427777778222
2023-06-18 22:30:00,34.31713,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,7.233800000000031,425.9927777778222
2023-06-18 22:33:00,36.66088,1.9097220000000004,0.5897427184503307,3.501157,1.6782399999999997,7.233799999999974,426.0427777778222
2023-06-18 22:36:00,33.94097,1.851852,0.576762552675321,3.530093,1.765046,7.233799999999974,426.0927777778222
2023-06-18 22:39:00,33.15972,1.9386580000000002,0.6467925220039248,3.5011579999999993,1.6782399999999997,8.101799999999969,426.14277777782223
2023-06-18 22:42:00,34.72222,1.967593,0.6536248488843355,3.5590279999999996,1.7071759999999996,8.969899999999996,426.19277777782224
2023-06-18 22:45:00,34.72222,1.9965279999999996,0.6604329851518725,3.5879629999999993,1.7071750000000003,7.5230999999999995,426.24277777782225
2023-06-18 22:48:00,32.78357,2.0254629999999993,0.6672222644059586,3.616897999999999,1.7071750000000003,7.8125,426.29277777782227
2023-06-18 22:51:00,32.40741,2.0254630000000002,0.667223929131812,3.616898,1.7071759999999996,7.8125,426.3427777778223
2023-06-18 22:54:00,35.47454,1.967593,0.6026445630045314,3.5590279999999996,1.6782399999999997,7.5230999999999995,426.3927777778223
2023-06-18 22:57:00,35.87963,1.9386580000000002,0.6467925220039248,3.5011579999999993,1.6782399999999997,7.5230999999999995,426.4427777778223
2023-06-18 23:00:00,32.78357,1.9386580000000002,0.6467925220039248,3.5011579999999993,1.6782399999999997,8.391200000000026,426.4927777778223
2023-06-18 23:03:00,35.87963,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,6.6551000000000045,426.5427777778223
2023-06-18 23:06:00,35.87963,2.0254630000000002,0.6154707539212491,3.616898,1.6782399999999997,7.5230999999999995,426.59277777782233
2023-06-18 23:09:00,33.94097,1.9965279999999996,0.6090669011149434,3.5879629999999993,1.6782399999999997,7.233800000000031,426.64277777782235
2023-06-18 23:12:00,32.40741,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,8.1019,426.69277777782236
2023-06-18 23:15:00,36.25579,1.9965270000000004,0.6090666794790232,3.4722220000000004,1.5625,7.523199999999974,426.74277777782237
2023-06-18 23:18:00,38.19445,1.851852,0.576762552675321,3.3854170000000003,1.6203700000000003,8.680499999999995,426.7927777778224
2023-06-18 23:21:00,38.19445,1.8229170000000003,0.5702419798352804,3.3854169999999995,1.6493049999999991,6.944500000000005,426.8427777778224
2023-06-18 23:24:00,34.34607,1.7939819999999997,0.6123096709885321,3.3854169999999995,1.7071750000000003,8.391200000000026,426.8927777778224
2023-06-18 23:27:00,36.63195,1.938657,0.6467922855676632,3.4432869999999998,1.6203700000000003,7.233800000000031,426.9427777778224
2023-06-18 23:30:00,37.03704,1.8807870000000007,0.5832626569290789,3.4722220000000004,1.6782399999999997,6.654999999999973,426.9927777778224
2023-06-18 23:33:00,35.50347,1.8807870000000007,0.5832626569290789,3.4432869999999998,1.6493049999999991,6.365700000000004,427.04277777782244
2023-06-18 23:36:00,33.15972,1.8807869999999998,0.6330664549885339,3.4722219999999995,1.7071750000000003,7.8125,427.09277777782245
2023-06-18 23:39:00,35.87963,1.9386580000000002,0.6467925220039248,3.5011579999999993,1.6782399999999997,7.523199999999974,427.14277777782246
2023-06-18 23:42:00,35.87963,1.9097220000000004,0.5897427184503307,3.501157,1.6782399999999997,7.8125,427.19277777782247
2023-06-18 23:45:00,33.15972,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,7.5230999999999995,427.2427777778225
2023-06-18 23:51:00,36.66088,1.8807870000000007,0.5832626569290789,3.4722220000000004,1.6782399999999997,7.233800000000031,427.3427777778225
2023-06-18 23:54:00,34.72222,1.9097229999999996,0.5897429420611094,3.5011579999999993,1.6782399999999997,7.233799999999974,427.3927777778225
2023-06-18 23:57:00,32.78357,1.9097229999999996,0.6399404978245551,3.5011579999999993,1.7071750000000003,7.233699999999999,427.4427777778225
2023-06-19 00:00:00,35.87963,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,6.365799999999979,427.49277777782254
2023-06-19 00:03:00,36.25579,2.0254629999999993,0.6154707539212488,3.5590279999999996,1.6203700000000003,7.8125,427.54277777782255
2023-06-19 00:06:00,34.31713,1.9097229999999996,0.6399404978245551,3.530092999999999,1.73611,7.233799999999974,427.59277777782256
2023-06-19 00:09:00,32.40741,1.9386579999999993,0.6467925220039246,3.530092999999999,1.7071750000000003,7.233799999999974,427.6427777778226
2023-06-19 00:12:00,35.50347,1.9386580000000002,0.5962033706791015,3.530093,1.6782399999999997,8.101800000000026,427.6927777778226
2023-06-19 00:15:00,36.25579,1.9965279999999996,0.6090669011149434,3.530093,1.6203700000000003,7.8125,427.7427777778226
2023-06-19 00:18:00,33.15972,1.9097229999999996,0.5897429420611094,3.5011579999999993,1.6782399999999997,6.365800000000036,427.7927777778226
2023-06-19 00:21:00,32.78357,1.9097220000000004,0.5897427184503307,3.501157,1.6782399999999997,6.076400000000035,427.8427777778226
2023-06-19 00:24:00,35.87963,1.9386580000000002,0.5962033706791015,3.530093,1.6782399999999997,7.233799999999974,427.89277777782263
2023-06-19 00:27:00,34.31713,1.9097220000000004,0.5897427184503307,3.4722219999999995,1.6493049999999991,8.1019,427.94277777782264
2023-06-19 00:30:00,32.78357,1.8807869999999998,0.5832626569290786,3.4722219999999995,1.6782399999999997,7.233800000000031,427.99277777782265
2023-06-19 00:33:00,32.78357,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,7.8125,428.04277777782266
2023-06-19 00:36:00,35.87963,1.9386580000000002,0.5962033706791015,3.530093,1.6782399999999997,7.523199999999974,428.0927777778227
2023-06-19 00:39:00,35.87963,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,8.39119999999997,428.1427777778227
2023-06-19 00:42:00,32.40741,1.9097229999999996,0.5897429420611094,3.530092999999999,1.7071749999999994,6.076499999999953,428.1927777778227
2023-06-19 00:45:00,32.40741,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,7.523200000000031,428.2427777778227
2023-06-19 00:48:00,35.87963,2.0254630000000002,0.6154707539212491,3.616898,1.6782399999999997,7.5230999999999995,428.2927777778227
2023-06-19 00:51:00,33.94097,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,7.8125,428.34277777782273
2023-06-19 00:54:00,32.40741,1.9965279999999996,0.6090669011149434,3.5879629999999993,1.6782399999999997,7.233799999999974,428.39277777782274
2023-06-19 00:57:00,34.72222,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,7.233799999999974,428.44277777782276
2023-06-19 01:00:00,35.87963,1.9965279999999996,0.6604329851518725,3.5011579999999993,1.6203700000000003,7.233699999999999,428.49277777782277
2023-06-19 01:03:00,35.87963,1.9386580000000002,0.5962033706791015,3.5011579999999993,1.6493049999999991,7.523199999999974,428.5427777778228
2023-06-19 01:06:00,32.78357,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,8.391200000000026,428.5927777778228
2023-06-19 01:09:00,36.25579,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,6.076400000000035,428.6427777778228
2023-06-19 01:12:00,34.34607,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,7.5230999999999995,428.6927777778228
2023-06-19 01:15:00,32.40741,1.9965279999999996,0.6604329851518697,3.5879630000000002,1.7071749999999994,7.8125,428.7427777778228
2023-06-19 01:18:00,32.00232,2.0254629999999993,0.6672222644059586,3.616897999999999,1.7071750000000003,7.233800000000031,428.79277777782283
2023-06-19 01:21:00,32.78357,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,6.944399999999973,428.84277777782285
2023-06-19 01:27:00,33.15972,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,6.944499999999948,428.94277777782287
2023-06-19 01:33:00,32.78357,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,7.233800000000031,429.0427777778229
2023-06-19 01:36:00,35.50347,2.054398,0.6218564778059078,3.6747680000000003,1.7071750000000003,7.233799999999974,429.0927777778229
2023-06-19 01:39:00,32.00232,2.054398,0.6739914450059542,3.6458329999999997,1.7071750000000003,6.6551000000000045,429.1427777778229
2023-06-19 01:42:00,33.94097,2.141203,0.6409082641450448,3.6747680000000003,1.6203700000000003,8.1019,429.1927777778229
2023-06-19 01:45:00,34.31713,2.170139,0.6472250238139631,3.703704,1.6203700000000003,6.654999999999973,429.24277777782294
2023-06-19 01:48:00,32.40741,2.0833330000000005,0.6282244172215338,3.6458329999999997,1.6493049999999991,7.5230999999999995,429.29277777782295
2023-06-19 01:51:00,30.84491,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,8.101799999999969,429.34277777782296
2023-06-19 01:54:00,31.62616,1.9965279999999996,0.6604329851518725,3.5879629999999993,1.7071750000000003,7.8125,429.39277777782297
2023-06-19 01:57:00,35.50347,2.0254629999999993,0.6154707539212488,3.5590279999999996,1.6203700000000003,8.391300000000001,429.442777777823
2023-06-19 02:00:00,35.87963,1.9386580000000002,0.5962033706791015,3.5011579999999993,1.6493049999999991,8.391200000000026,429.492777777823
2023-06-19 02:03:00,32.78357,1.9097229999999996,0.5897429420611094,3.5011579999999993,1.6782399999999997,8.391300000000001,429.542777777823
2023-06-19 02:06:00,32.78357,1.9386579999999993,0.6467925220039246,3.530092999999999,1.7071750000000003,8.391200000000026,429.592777777823
2023-06-19 02:09:00,35.87963,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,7.233799999999974,429.642777777823
2023-06-19 02:12:00,33.94097,2.1122690000000004,0.6345751244293396,3.6747689999999995,1.6493049999999991,7.233800000000031,429.69277777782304
2023-06-19 02:15:00,31.62616,2.141204,0.6409084827349476,3.7615739999999995,1.7071749999999994,8.68059999999997,429.74277777782305
2023-06-19 02:18:00,30.84491,2.1990739999999995,0.7075491466230803,3.7905089999999992,1.7071750000000003,7.233799999999974,429.79277777782306
2023-06-19 02:21:00,33.94097,2.2858789999999996,0.7274652537816876,3.7905089999999992,1.6203700000000003,7.233800000000031,429.8427777778231
2023-06-19 02:24:00,33.94097,2.170139,0.6472250238139631,3.7615739999999995,1.6782399999999997,7.8125,429.8927777778231
2023-06-19 02:27:00,30.84491,2.170139,0.6472250238139631,3.7615739999999995,1.6782399999999997,7.8125,429.9427777778231
2023-06-19 02:30:00,30.84491,2.228009,0.7142053973736131,3.7905089999999992,1.6782399999999997,8.101799999999969,429.9927777778231
2023-06-19 02:36:00,31.62616,2.3148149999999994,0.6785659353451299,3.906249999999999,1.6782399999999997,8.391200000000026,430.09277777782313
2023-06-19 02:39:00,31.62616,2.34375,0.684787598927412,3.9351849999999997,1.6782399999999997,8.1019,430.14277777782314
2023-06-19 02:45:00,32.78357,2.3148150000000003,0.6785659353451301,3.90625,1.6782399999999997,7.8125,430.14277777782314
2023-06-19 02:48:00,33.94097,2.228009,0.6598088529621116,3.819444,1.6782399999999997,6.6551000000000045,430.14277777782314
2023-06-19 02:51:00,31.62616,2.170139,0.6472250238139631,3.7615739999999995,1.6782399999999997,7.523199999999974,430.14277777782314
2023-06-19 02:54:00,30.84491,2.1990740000000004,0.7075491466230805,3.7615739999999995,1.6782399999999997,7.233800000000031,430.14277777782314
2023-06-19 02:57:00,33.94097,2.256945,0.6660769335406052,3.8483799999999997,1.6782399999999997,8.101799999999969,430.14277777782314
2023-06-19 03:00:00,32.78357,2.3148149999999994,0.6785659353451299,3.906249999999999,1.6782399999999997,7.523200000000031,430.14277777782314
2023-06-19 03:03:00,30.09259,2.34375,0.7406571456468446,3.9351849999999997,1.7071750000000003,6.944500000000005,430.14277777782314
2023-06-19 03:09:00,32.40741,2.4016210000000004,0.6971867215190953,3.993056,1.6782399999999997,8.1019,430.14277777782314
2023-06-19 03:12:00,30.09259,2.459491,0.7095279966312733,4.079860999999999,1.7071749999999994,7.233699999999999,430.14277777782314
2023-06-19 03:18:00,31.62616,2.6041669999999995,0.7992343489411503,4.108796999999999,1.6203700000000003,7.8125,430.14277777782314
2023-06-19 03:27:00,30.46875,2.4305559999999993,0.760321954796255,4.021990999999999,1.7071750000000003,7.233699999999999,430.14277777782314
2023-06-19 03:30:00,32.78357,2.3726849999999997,0.7472281226172572,3.8773149999999994,1.6203700000000003,6.944500000000005,430.19277777782315
2023-06-19 03:33:00,33.94097,2.1990740000000004,0.7075491466230805,3.7615739999999995,1.6782399999999997,7.8125,430.24277777782316
2023-06-19 03:36:00,32.00232,2.0833330000000005,0.6282244172215338,3.6458329999999997,1.6493049999999991,7.233799999999974,430.2927777778232
2023-06-19 03:39:00,32.03125,1.9965279999999996,0.6604329851518725,3.5879629999999993,1.7071750000000003,6.94440000000003,430.3427777778232
2023-06-19 03:42:00,35.87963,2.0254629999999993,0.6672222644059586,3.530092999999999,1.6203700000000003,6.365799999999979,430.3927777778232
2023-06-19 03:45:00,36.66088,1.967593,0.6026445630045314,3.530092999999999,1.6493049999999991,7.233800000000031,430.4427777778232
2023-06-19 03:48:00,33.94097,1.9097229999999996,0.6399404978245522,3.501158,1.7071749999999994,8.680600000000027,430.4927777778232
2023-06-19 03:51:00,33.15972,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,7.5230999999999995,430.54277777782323
2023-06-19 03:54:00,36.63195,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,7.5230999999999995,430.59277777782324
2023-06-19 03:57:00,36.66088,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,6.944399999999973,430.64277777782326
2023-06-19 04:00:00,33.94097,1.9386579999999993,0.6467925220039217,3.501158,1.6782399999999997,7.5230999999999995,430.69277777782327
2023-06-19 04:03:00,33.94097,1.9386579999999993,0.6467925220039246,3.530092999999999,1.7071750000000003,7.233799999999974,430.7427777778233
2023-06-19 04:06:00,36.66088,1.9386580000000002,0.6467925220039248,3.5011579999999993,1.6782399999999997,7.5230999999999995,430.7927777778233
2023-06-19 04:09:00,37.4132,1.9386580000000002,0.5962033706791015,3.5011579999999993,1.6493049999999991,7.5230999999999995,430.8427777778233
2023-06-19 04:12:00,34.34607,1.9097229999999996,0.6399404978245551,3.5011579999999993,1.7071750000000003,7.5230999999999995,430.8927777778233
2023-06-19 04:15:00,33.94097,1.9965279999999996,0.6604329851518725,3.5011579999999993,1.6203700000000003,7.5230999999999995,430.9427777778233
2023-06-19 04:18:00,36.66088,1.9965279999999996,0.6090669011149434,3.530093,1.6203700000000003,6.944500000000005,430.99277777782333
2023-06-19 04:21:00,37.03704,1.967593,0.6026445630045314,3.530092999999999,1.6493049999999991,7.233799999999974,431.04277777782335
2023-06-19 04:24:00,34.31713,1.9097229999999996,0.6399404978245551,3.530092999999999,1.73611,7.5230999999999995,431.09277777782336
2023-06-19 04:27:00,33.15972,1.9386579999999993,0.6467925220039246,3.530092999999999,1.7071750000000003,6.944399999999973,431.14277777782337
2023-06-19 04:30:00,36.25579,2.0254630000000002,0.6154707539212491,3.616898,1.6782399999999997,7.5230999999999995,431.1927777778234
2023-06-19 04:33:00,36.25579,2.0254630000000002,0.6154707539212491,3.5879629999999993,1.6493049999999991,7.523200000000031,431.2427777778234
2023-06-19 04:36:00,33.15972,2.0254629999999993,0.6154707539212488,3.616897999999999,1.6782399999999997,7.523200000000031,431.2927777778234
2023-06-19 04:39:00,35.87963,2.1122679999999994,0.6874710383915578,3.616897999999999,1.6203700000000003,6.944500000000005,431.3427777778234
2023-06-19 04:45:00,35.87963,2.054398,0.6739914450059513,3.616898000000001,1.6782399999999997,7.233799999999974,431.44277777782344
2023-06-19 04:48:00,32.40741,2.0833330000000005,0.6807409121839222,3.6458329999999997,1.6782399999999997,7.233799999999974,431.49277777782345
2023-06-19 04:51:00,35.87963,2.1122679999999994,0.6874710383915578,3.616897999999999,1.6203700000000003,7.233799999999974,431.54277777782346
2023-06-19 04:54:00,35.87963,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,6.365800000000036,431.59277777782347
2023-06-19 04:57:00,33.94097,1.9965279999999996,0.6090669011149434,3.616897999999999,1.7071749999999994,7.8125,431.6427777778235
2023-06-19 05:00:00,34.72222,2.0833329999999997,0.680740912183922,3.5879629999999993,1.6203700000000003,7.233800000000031,431.6927777778235
2023-06-19 05:03:00,36.66088,2.0833329999999997,0.680740912183922,3.5879629999999993,1.6203700000000003,7.8125,431.7427777778235
2023-06-19 05:06:00,37.03704,1.9386579999999993,0.5962033706791012,3.530092999999999,1.6782399999999997,8.680600000000027,431.7927777778235
2023-06-19 05:09:00,30.09259,1.8807869999999998,0.6330664549885311,3.501158,1.7361109999999993,7.233800000000031,431.8427777778235
2023-06-19 05:12:00,30.09259,1.9097229999999996,0.6399404978245551,3.5011579999999993,1.7071750000000003,7.233799999999974,431.89277777782354
2023-06-19 05:15:00,32.78357,1.9965279999999996,0.6090669011149434,3.530093,1.6203700000000003,6.94440000000003,431.94277777782355
2023-06-19 05:18:00,33.94097,1.9097229999999996,0.5296308492859807,3.4722230000000005,1.6203700000000003,6.944500000000005,431.99277777782356
2023-06-19 05:21:00,30.09259,1.851852,0.517635319372892,3.298611,1.5046289999999996,6.6551000000000045,432.0427777778236
2023-06-19 05:27:00,30.46875,1.967593,0.6536248488843355,3.240741,1.3888889999999998,8.1019,432.0427777778236
2023-06-19 05:39:00,30.46875,2.0254630000000002,0.6672222644059588,3.2696759999999996,1.359953,6.365800000000007,432.0427777778236
2023-06-19 06:03:00,30.12153,2.1990730000000003,0.6535248322442924,3.3564810000000005,1.2442130000000002,6.076400000000035,432.0427777778236
2023-06-19 06:06:00,32.40741,2.141203,0.6941821838961575,3.327546,1.3020830000000005,6.365700000000004,432.0427777778236
2023-06-19 06:18:00,32.40741,2.054398,0.67399312185539,3.414351999999999,1.475694999999999,6.944399999999973,432.0427777778236
2023-06-19 06:21:00,33.15972,1.967593,0.5415579296030782,3.327546,1.4178229999999994,6.65500000000003,432.0927777778236
2023-06-19 06:24:00,32.00232,1.9097229999999996,0.6399404978245551,3.1828709999999996,1.3888880000000006,6.365700000000004,432.1427777778236
2023-06-19 06:27:00,32.00232,1.9097229999999996,0.6399404978245551,3.1828709999999996,1.3888880000000006,6.365800000000036,432.1927777778236
2023-06-19 06:30:00,30.46875,1.880788,0.633066692930383,3.1828709999999996,1.4178230000000003,7.233899999999949,432.2427777778236
2023-06-19 06:33:00,30.09259,1.9965279999999996,0.6604346376908348,3.298611,1.4178240000000004,7.233699999999999,432.29277777782363
2023-06-19 06:36:00,30.90278,1.9386579999999993,0.6467957779362739,3.3854159999999993,1.5625000000000009,6.365800000000007,432.34277777782364
2023-06-19 06:39:00,32.40741,1.8807870000000007,0.6330664549885313,3.414352000000001,1.6493049999999991,7.8125,432.39277777782365
2023-06-19 06:42:00,33.15972,1.9965270000000004,0.6090685982845181,3.3564809999999996,1.4467600000000003,6.944499999999948,432.44277777782366
2023-06-19 06:45:00,34.72222,2.0833330000000005,0.565217877581524,3.4432860000000005,1.4178229999999994,6.94440000000003,432.4927777778237
2023-06-19 06:57:00,47.8588,2.546297,0.6575869486607032,3.703704,1.2152769999999995,8.68059999999997,432.4927777778237
2023-06-19 07:00:00,50.17361,2.054398,0.67399312185539,3.240741,1.3020839999999998,9.259299999999996,432.5427777778237
2023-06-19 07:03:00,63.71528,2.2858790000000004,1.0287146863566443,5.584492000000001,3.6458330000000005,11.863399999999956,432.5927777778237
2023-06-19 07:06:00,68.34491,1.9675920000000007,0.8441762838389448,5.902782,4.1956,13.888899999999978,432.6427777778237
2023-06-19 07:09:00,57.92824,1.5046299999999997,0.814024109727967,5.6712929999999995,4.542823,14.178299999999979,432.6927777778237
2023-06-19 07:12:00,47.8588,1.765047,0.7862670212265573,5.6423630000000005,4.137736,10.12730000000002,432.74277777782373
2023-06-19 07:15:00,45.92014,1.7071760000000005,0.6709160581186522,5.468752,3.935186,10.416699999999963,432.79277777782374
2023-06-19 07:18:00,53.26968,1.765047,0.5571466366019432,4.861112,3.182875,11.863400000000013,432.84277777782376
2023-06-19 07:21:00,56.36574,1.8807869999999998,0.6330680581183629,4.4560189999999995,2.6909729999999996,11.284700000000015,432.89277777782377
2023-06-19 07:24:00,47.8588,1.475695,0.6084339823577266,4.340278,3.038195,10.416699999999992,432.9427777778238
2023-06-19 07:27:00,52.86458,1.8807869999999998,0.7530897289309659,4.51389,2.835649,10.416699999999992,432.9927777778238
2023-06-19 07:30:00,53.64583,1.851852,0.7089790734490324,4.6875,3.009258,10.706099999999992,433.0427777778238
2023-06-19 07:33:00,56.36574,1.9675920000000007,0.7389513707298521,4.600694000000001,2.8067140000000004,10.127200000000016,433.0927777778238
2023-06-19 07:36:00,71.84606,2.0833330000000005,0.6807426010949476,4.600694000000001,2.633102,14.178200000000004,433.1427777778238
2023-06-19 07:39:00,66.03009,1.851852,0.8988404976937798,4.832177000000001,3.3275509999999997,15.046300000000002,433.19277777782384
2023-06-19 07:42:00,74.91319,1.8807870000000007,0.8502148791642693,5.844912000000001,4.253474999999999,21.12270000000001,433.24277777782385
2023-06-19 07:45:00,64.46759,1.4467600000000003,0.7947564763743874,5.266207,4.195597,19.675999999999988,433.29277777782386
2023-06-19 07:48:00,83.82523,1.6203700000000003,0.9005883203932465,5.381944,4.1956039999999994,26.909699999999987,433.34277777782387
2023-06-19 07:54:00,51.33102,1.8807869999999998,0.7872781319152099,7.1469879999999995,5.497681000000001,10.995299999999986,433.4427777778239
2023-06-19 08:00:00,51.70718,1.9097220000000004,0.7952940592019254,5.9895819999999995,4.31134,10.995400000000018,433.5427777778239
2023-06-19 08:03:00,81.10532,2.0254630000000002,0.7537856338177696,5.295138,3.4432849999999995,18.807800000000043,433.5927777778239
2023-06-19 08:06:00,90.79861,1.2152779999999996,1.2581858868507803,6.249995999999999,6.3368079999999996,38.7732,433.64277777782394
2023-06-19 08:09:00,83.04398,1.3310189999999995,1.6540147275296029,8.304401,8.998842,48.321799999999996,433.69277777782395
2023-06-19 08:12:00,75.28935,2.0254630000000002,1.7199166107033796,9.780089,9.201386000000001,35.30090000000001,433.74277777782396
2023-06-19 08:15:00,79.16667,2.2858789999999996,1.6209955945555719,9.953703999999998,8.767365000000002,35.300899999999984,433.79277777782397
2023-06-19 08:18:00,83.04398,2.1701390000000007,1.6993237910342673,9.982634000000001,9.114585000000002,40.21989999999997,433.842777777824
2023-06-19 08:21:00,88.45486,1.2152780000000005,1.7648879367932362,8.622684,9.866896,58.738399999999984,433.892777777824
2023-06-19 08:24:00,93.11343,1.070602,1.779760283598272,8.478007999999999,10.156246,60.474500000000035,433.942777777824
2023-06-19 08:27:00,98.52431,1.0995370000000007,1.8325385219151469,8.651622,10.387735,60.47449999999998,433.992777777824
2023-06-19 08:30:00,98.52431,1.1284729999999996,1.7979699882933178,8.622682,10.185189000000001,58.448999999999984,434.042777777824
2023-06-19 08:33:00,98.55324,1.7071750000000003,1.8343036208243702,9.085650000000001,9.346065000000001,58.449100000000016,434.09277777782404
2023-06-19 08:36:00,98.55324,2.922454000000001,1.7806144030259485,10.069444,8.13079,57.002399999999994,434.14277777782405
2023-06-19 08:39:00,98.52431,1.3020830000000005,1.8198556334584248,9.085645,10.243051999999999,56.42350000000002,434.19277777782406
2023-06-19 08:45:00,98.55324,1.1284729999999996,1.9068309760080586,8.998843,10.85069,61.9213,434.2927777778241
2023-06-19 08:51:00,98.55324,1.0127310000000005,1.8539985077148775,8.622686999999999,10.677086,62.5,434.3927777778241
2023-06-19 08:54:00,98.55324,1.0416670000000003,1.844218551061065,8.622682000000001,10.561345,63.36800000000005,434.4427777778241
2023-06-19 08:57:00,98.55324,1.0127319999999997,1.8228899221572152,8.478012,10.445600000000002,63.657399999999996,434.49277777782413
2023-06-19 09:00:00,98.55324,1.0127310000000005,1.8228927789909803,8.506942,10.474540999999999,62.789300000000026,434.54277777782414
2023-06-19 09:03:00,98.55324,1.0127319999999997,1.802011704938117,8.449078,10.358796,63.65730000000002,434.59277777782415
2023-06-19 09:06:00,98.55324,1.070601,1.8227770832709558,8.535878,10.329857,62.2106,434.64277777782416
2023-06-19 09:09:00,98.55324,1.1284720000000004,1.87450262999635,8.825229,10.590276999999999,59.89590000000001,434.6927777778242
2023-06-19 09:12:00,92.33218,1.070601,1.8547200243262714,8.796294,10.677083,60.474500000000035,434.7427777778242
2023-06-19 09:15:00,86.14005,1.0995369999999998,1.810866681902815,8.85417,10.532413000000002,58.44909999999999,434.7927777778242
2023-06-19 09:18:00,86.14005,1.0995369999999998,1.7781135826960395,8.593754,10.185186999999999,60.474500000000035,434.8427777778242
2023-06-19 09:21:00,83.82523,1.0995370000000007,1.7999806850411697,8.593754,10.243056999999999,61.342600000000004,434.8927777778242
2023-06-19 09:24:00,83.42014,1.0416660000000002,1.759325593972832,8.449078,10.156252000000002,61.63189999999997,434.94277777782423
2023-06-19 09:27:00,84.60648,1.0995369999999998,1.789061891525549,8.420143,10.040505999999999,60.185100000000034,434.99277777782424
2023-06-19 09:30:00,85.76389,1.0127309999999996,1.7493039039447527,8.188658,9.953707,62.5,435.04277777782426
2023-06-19 09:33:00,85.76389,1.0127309999999996,1.7386724549951447,8.101848,9.837967,59.31719999999996,435.09277777782427
2023-06-19 09:36:00,83.04398,0.9837959999999999,1.7388462587474238,8.159718000000002,9.982641999999998,61.34249999999997,435.1427777778243
2023-06-19 09:39:00,83.04398,1.0416659999999993,1.7593255939728307,8.275463,9.982637,60.474500000000035,435.1927777778243
2023-06-19 09:42:00,82.66782,1.070601,1.7362235644971955,8.391208,9.953707,59.89589999999998,435.2427777778243
2023-06-19 09:45:00,98.55324,2.5752319999999997,1.8483797060126796,9.809023,8.506941000000001,63.367999999999995,435.2927777778243
2023-06-19 09:48:00,98.55324,2.430555,1.8789186594770881,9.693288,8.680553000000002,66.26159999999999,435.3427777778243
2023-06-19 09:51:00,98.55324,2.748843,1.8981621250798721,10.185184,8.680551000000001,63.36810000000003,435.39277777782434
2023-06-19 09:54:00,98.55324,2.7488420000000007,1.9362088175144352,10.445598,8.998846,59.60650000000004,435.44277777782435
2023-06-19 09:57:00,98.55324,2.7488420000000007,1.9736172930128326,10.619208,9.230326000000002,63.078700000000026,435.49277777782436
2023-06-19 10:00:00,98.55324,2.748843,2.0104287530798883,10.792824,9.461801000000001,64.23610000000002,435.54277777782437
2023-06-19 10:03:00,98.55324,2.7777780000000005,1.9851890352949666,10.850694,9.432866,63.657399999999996,435.5927777778244
2023-06-19 10:06:00,98.55324,2.7777770000000004,2.0037445499927693,10.879629,9.490742000000001,63.65730000000002,435.6427777778244
2023-06-19 10:09:00,98.58218,2.835648,1.970389370502499,10.792828,9.259260000000001,61.921299999999974,435.6927777778244
2023-06-19 10:15:00,98.58218,3.0960639999999993,1.9285558300053554,10.850698000000001,8.854164,59.60650000000001,435.7927777778244
2023-06-19 10:18:00,98.55324,2.835648,1.9319045283043093,10.619208,9.02778,61.342600000000004,435.84277777782444
2023-06-19 10:21:00,93.51852,1.1574079999999993,1.8508626643635446,8.969908,10.59028,57.870299999999986,435.89277777782445
2023-06-19 10:24:00,98.55324,1.0416660000000002,1.7593293036929862,8.535877,10.243061,57.870300000000015,435.94277777782446
2023-06-19 10:27:00,98.55324,1.0416660000000002,1.6943269524757516,8.246527,9.780091,57.002399999999994,435.9927777778245
2023-06-19 10:30:00,98.55324,0.983797,1.6105102539205387,7.725693000000001,9.201386,59.027799999999985,436.0427777778245
2023-06-19 10:33:00,98.55324,0.9837959999999999,1.6105133258973308,7.4942079999999995,8.969912,59.89580000000001,436.0927777778245
2023-06-19 10:36:00,90.42245,0.8969900000000006,1.5912823274118237,7.378468,9.056718,59.60649999999998,436.1427777778245
2023-06-19 10:39:00,84.60648,0.8969899999999997,1.5596820018147612,7.349532999999999,8.940973,59.31710000000001,436.1927777778245
2023-06-19 10:42:00,82.26273,0.9837959999999999,1.5108421103634542,7.233793,8.449076999999999,56.423599999999965,436.24277777782453
2023-06-19 10:45:00,80.32407,1.070602,1.449917199464318,7.262734,8.101852000000001,51.50459999999998,436.29277777782454
2023-06-19 10:48:00,79.94792,1.157407,1.4775342450241278,7.465274,8.159727,50.63659999999999,436.34277777782455
2023-06-19 10:51:00,82.29167,1.157407,1.4525245284662824,7.465274,8.101857,50.63659999999999,436.39277777782456
2023-06-19 10:54:00,82.69676,1.1574080000000002,1.4650584679691663,7.378474000000001,8.043986,51.79399999999998,436.4427777778246
2023-06-19 10:57:00,83.82523,1.1284720000000004,1.4727450559951591,7.436338000000001,8.188656,51.50459999999998,436.4927777778246
2023-06-19 11:00:00,86.9213,1.157407,1.502304291401299,7.552078,8.304400999999999,52.08330000000001,436.5427777778246
2023-06-19 11:03:00,88.85995,1.1574080000000002,1.514601274113109,7.552084000000001,8.333336,50.636499999999984,436.5927777778246
2023-06-19 11:06:00,90.01736,1.157407,1.489946402323713,7.609954000000001,8.333337,50.34729999999999,436.6427777778246
2023-06-19 11:09:00,85.76389,1.0995369999999998,1.5275504950151246,7.523149,8.478012,52.08339999999998,436.69277777782463
2023-06-19 11:12:00,83.82523,1.157407,1.5511629875507982,7.609954000000001,8.478007,51.50459999999998,436.74277777782464
2023-06-19 11:15:00,82.66782,1.070602,1.4976436887637334,7.465274000000001,8.420141999999998,50.05789999999999,436.79277777782465
2023-06-19 11:18:00,80.32407,1.070602,1.4857897070499364,7.465274000000001,8.391202,50.05789999999999,436.84277777782467
2023-06-19 11:21:00,79.91898,1.0995369999999998,1.4553829960626006,7.378473,8.159726,48.900499999999965,436.8927777778247
2023-06-19 11:24:00,83.44907,1.0127309999999996,1.4726719296218036,7.175928,8.217597,51.50469999999996,436.9427777778247
2023-06-19 11:27:00,83.82523,0.9548609999999993,1.4351058129259568,7.1180579999999996,8.217597,52.951400000000035,436.9927777778247
2023-06-19 11:30:00,79.94792,0.9837959999999999,1.4539927792467107,7.175928,8.246531999999998,49.47919999999999,437.0427777778247
2023-06-19 11:33:00,79.94792,1.0127309999999996,1.4259410914537827,7.175922999999999,8.101852000000001,52.08340000000004,437.0927777778247
2023-06-19 11:36:00,79.57176,1.0127309999999996,1.4376978620543706,7.118053,8.072911999999999,48.900499999999965,437.14277777782473
2023-06-19 11:39:00,81.88657,1.0995369999999998,1.4308830040093656,7.118053,7.841436,47.453700000000026,437.19277777782474
2023-06-19 11:42:00,84.98264,1.0995369999999998,1.4185418047623533,7.118053,7.812495999999999,48.32170000000002,437.24277777782476
2023-06-19 11:45:00,88.0787,1.0995369999999998,1.4185418047623541,7.175922999999999,7.870366000000001,49.76849999999996,437.29277777782477
2023-06-19 11:48:00,82.26273,1.0127310000000005,1.4494032044844598,7.002318000000001,7.9861070000000005,51.50460000000004,437.3427777778248
2023-06-19 11:51:00,83.82523,1.157407,1.4272592401385118,7.262728000000001,7.841431000000001,48.90039999999999,437.3927777778248
2023-06-19 11:54:00,81.88657,1.0416659999999993,1.420149663533404,7.060183,7.899307,50.34719999999999,437.4427777778248
2023-06-19 11:57:00,98.55324,0.6365739999999995,1.1588696398505016,5.931716,7.204862,54.6875,437.4927777778248
2023-06-19 12:00:00,98.55324,0.78125,1.2952348850670359,5.729165000000001,6.944445000000001,55.26619999999997,437.5427777778248
2023-06-19 12:03:00,98.55324,0.7233790000000004,1.3682129877298728,6.018514000000001,7.609954999999999,54.39810000000003,437.59277777782484
2023-06-19 12:06:00,90.42245,0.78125,1.4428905339460436,6.5104120000000005,8.130782,56.13420000000002,437.64277777782485
2023-06-19 12:09:00,98.55324,0.6655100000000003,1.3031613030279638,5.8449029999999995,7.436342999999999,55.55550000000002,437.69277777782486
2023-06-19 12:12:00,98.55324,0.6365740000000004,1.2403967749989655,5.700231,7.2048570000000005,54.39810000000003,437.74277777782487
2023-06-19 12:15:00,98.55324,0.46296300000000024,1.195481912151634,4.947914,6.944441,61.63189999999997,437.7927777778249
2023-06-19 12:21:00,98.55324,0.5497690000000004,1.151129072047081,4.658569,6.19213,60.76390000000001,437.8927777778249
2023-06-19 12:24:00,98.55324,0.5208339999999998,1.1839785221337407,5.0057920000000005,6.741898000000001,62.21070000000003,437.9427777778249
2023-06-19 12:27:00,98.55324,0.5787040000000001,1.2523425815472888,5.266203,7.002318999999999,61.63190000000003,437.9927777778249
2023-06-19 12:30:00,98.55324,0.578703,1.3466497488775555,5.49768,7.523147,64.23609999999996,438.04277777782494
2023-06-19 12:33:00,98.55324,0.49189799999999995,1.3116713227675088,5.2372700000000005,7.494212,66.26150000000001,438.09277777782495
2023-06-19 12:36:00,88.4838,0.5497689999999995,1.3573099341244983,5.468752,7.6388929999999995,69.15500000000003,438.14277777782496
2023-06-19 12:39:00,79.94792,0.7233790000000004,1.3272361602026013,6.047452,7.523153,50.63650000000001,438.192777777825
2023-06-19 12:42:00,78.79051,0.8680560000000002,1.2754914826309403,6.336803000000001,7.262727,46.00690000000003,438.242777777825
2023-06-19 12:45:00,78.00926,0.9837959999999999,1.312425648396134,6.539353,7.262727,43.11340000000001,438.292777777825
2023-06-19 12:48:00,75.69444,1.0995370000000007,1.2915134463902072,6.857634,7.262727,37.905100000000004,438.342777777825
2023-06-19 12:51:00,75.28935,1.1863419999999998,1.2572949543641982,6.944444,7.089122000000001,36.16900000000004,438.392777777825
2023-06-19 12:54:00,78.79051,1.3310180000000003,1.2421937149906983,7.002313999999999,6.8287059999999995,35.300899999999956,438.44277777782503
2023-06-19 12:57:00,79.57176,1.3020839999999998,1.243315216211682,6.97338,6.857635999999999,35.59030000000001,438.49277777782504
2023-06-19 13:00:00,82.66782,1.1863419999999998,1.2150522611706183,6.828699,6.886577000000001,37.615700000000004,438.54277777782505
2023-06-19 13:03:00,79.57176,1.157407,1.283213541917129,6.915514000000001,7.175927,37.32639999999998,438.59277777782506
2023-06-19 13:06:00,79.94792,1.157407,1.255958743404927,6.915509,7.118052,38.194500000000005,438.6427777778251
2023-06-19 13:09:00,82.66782,1.0995369999999998,1.2385865052118692,6.741894,7.0312470000000005,36.45839999999998,438.6927777778251
2023-06-19 13:12:00,83.44907,1.0416659999999993,1.2069662481315495,6.510413,6.857637,40.50920000000002,438.7427777778251
2023-06-19 13:15:00,89.20718,1.1863419999999998,1.2150473396178678,6.597223,6.6550910000000005,37.905100000000004,438.7927777778251
2023-06-19 13:18:00,92.33218,1.070602,1.2360948986228355,6.452547999999999,6.799766,41.95609999999999,438.8427777778251
2023-06-19 13:21:00,88.0787,0.8969909999999999,1.174735479793939,6.249998,6.857637,41.95609999999999,438.89277777782513
2023-06-19 13:24:00,90.01736,0.9548609999999993,1.1838276646588715,6.307867999999999,6.799767000000001,40.79869999999997,438.94277777782514
2023-06-19 13:27:00,88.45486,0.8969899999999997,1.1869619731761882,6.105327,6.741897,40.219899999999996,438.99277777782515
2023-06-19 13:30:00,86.14005,0.7233800000000006,1.1677930379846402,5.613427,6.655097,47.74309999999997,439.04277777782517
2023-06-19 13:33:00,84.57755,0.6365739999999995,1.1588696398505016,5.381946,6.655092000000001,51.50460000000004,439.0927777778252
2023-06-19 13:36:00,86.14005,0.6076389999999998,1.137059710933554,5.353009999999999,6.655091,48.321799999999996,439.1427777778252
2023-06-19 13:39:00,88.85995,0.578703,1.1746377723453616,5.208330000000001,6.712967000000001,52.08330000000001,439.1927777778252
2023-06-19 13:42:00,89.23611,0.5208329999999997,1.1461961897720132,5.005789999999999,6.626157000000001,51.79390000000001,439.2427777778252
2023-06-19 13:48:00,87.26852,0.578703,1.1844671687533912,5.034725999999999,6.568283,53.240700000000004,439.34277777782523
2023-06-19 13:51:00,78.00926,0.6944440000000007,1.147706761007561,5.5555520000000005,6.626158,42.824100000000044,439.39277777782524
2023-06-19 13:54:00,73.32176,1.1284720000000004,1.1428809409352658,6.4525440000000005,6.481482000000001,29.803300000000036,439.44277777782526
2023-06-19 14:00:00,74.53704,1.1574080000000002,1.1134410676261812,6.365743999999999,6.278936,29.51400000000001,439.5427777778253
2023-06-19 14:03:00,76.85185,1.2152780000000005,1.1262405119062517,6.307874000000001,6.134256000000001,31.25,439.5927777778253
2023-06-19 14:06:00,77.6331,1.2152780000000005,1.11092927307757,6.336804,6.134256000000001,31.539300000000026,439.6427777778253
2023-06-19 14:09:00,79.57176,1.2442130000000002,1.1703824000721461,6.481484000000001,6.336801,31.828700000000026,439.6927777778253
2023-06-19 14:12:00,78.79051,1.1574080000000002,1.1134410676261812,6.307874,6.221066,33.85419999999999,439.7427777778253
2023-06-19 14:15:00,80.32407,1.0416659999999993,1.1124365196562085,6.0763929999999995,6.221067,35.011600000000044,439.79277777782534
2023-06-19 14:18:00,79.94792,1.157407,1.1134405803706973,6.134258000000001,6.047451,31.82869999999997,439.84277777782535
2023-06-19 14:21:00,75.28935,1.070601,,6.192128,6.192127000000001,30.960699999999974,439.89277777782536
2023-06-19 14:24:00,82.29167,1.0995369999999998,1.0850051884763094,6.018518,5.989580999999999,32.11800000000002,439.94277777782537
2023-06-19 14:27:00,95.05208,0.8680560000000002,0.992576970087954,5.526625,5.787039,43.402799999999985,439.9927777778254
2023-06-19 14:30:00,98.52431,0.43402799999999964,1.123546344832265,4.137732000000001,6.01852,60.18520000000001,440.0427777778254
2023-06-19 14:33:00,95.8044,0.43402799999999964,1.2025287974896222,4.398149,6.539352000000001,63.3681,440.0927777778254
2023-06-19 14:36:00,98.52431,0.28935200000000005,1.0219894187651823,3.8483800000000006,6.047455,61.63190000000003,440.1427777778254
2023-06-19 14:39:00,98.52431,0.31828699999999976,0.9730702927797095,3.8483800000000006,5.729163,58.73840000000001,440.1927777778254
2023-06-19 14:42:00,98.55324,0.4340280000000005,1.0787070213326926,3.9641210000000004,5.700228999999999,59.31710000000001,440.24277777782544
2023-06-19 14:45:00,93.51852,0.4340280000000005,1.1501093130428273,4.427084,6.394677999999999,61.05330000000001,440.29277777782545
2023-06-19 14:48:00,78.79051,0.46296300000000024,1.1324812066321088,4.803237000000001,6.597224000000001,51.21530000000001,440.34277777782546
2023-06-19 14:51:00,74.5081,0.8101849999999997,1.1454611132486365,6.018518,6.7708330000000005,35.59030000000001,440.3927777778255
2023-06-19 14:54:00,71.81713,0.9259259999999996,0.9686808740812726,5.642358,5.729162,24.594899999999996,440.4427777778255
2023-06-19 14:57:00,69.50231,0.983797,0.9247226916020455,5.555553000000001,5.439816,21.70139999999998,440.4927777778255
2023-06-19 15:00:00,63.31019,0.7523150000000003,0.8760822943544255,5.179403,5.439817999999999,19.09729999999996,440.5427777778255
2023-06-19 15:03:00,83.04398,1.5914339999999996,0.8670416061675358,5.902773,4.716438999999999,22.569399999999973,440.5927777778255
2023-06-19 15:06:00,86.5162,1.1284719999999995,0.9277164639308872,5.353012999999999,4.976851000000001,27.488499999999988,440.64277777782553
2023-06-19 15:09:00,83.82523,1.0127309999999996,0.9536912495074993,5.439818,5.324077000000001,27.488400000000013,440.69277777782554
2023-06-19 15:12:00,85.76389,1.0416660000000002,1.012458409118161,5.642358,5.584492,30.092600000000004,440.74277777782555
2023-06-19 15:15:00,78.38542,1.0127310000000005,1.0127315000131019,5.758104,5.758102999999999,28.93520000000001,440.79277777782556
2023-06-19 15:18:00,69.47338,0.9837960000000008,0.9692570136187447,5.700234000000001,5.671298,24.594899999999996,440.8427777778256
2023-06-19 15:21:00,74.5081,1.2731480000000008,0.9547470559378901,5.729164,5.150465999999999,25.173599999999965,440.8927777778256
2023-06-19 15:24:00,76.0706,1.157407,0.9570406525556057,5.555554,5.179397,29.51389999999998,440.9427777778256
2023-06-19 15:27:00,69.87847,0.78125,1.0195933987570307,5.1215280000000005,5.642364,27.777800000000013,440.9927777778256
2023-06-19 15:30:00,70.63079,1.0127319999999997,0.9686787532081258,5.584493999999999,5.497682000000001,26.90980000000002,441.0427777778256
2023-06-19 15:33:00,73.35069,1.157407,0.9403674905267994,5.526618000000001,5.121531,26.331099999999992,441.09277777782563
2023-06-19 15:36:00,71.81713,1.0995369999999998,0.9475126321871381,5.439814,5.150467000000001,24.884299999999996,441.14277777782564
2023-06-19 15:39:00,69.87847,1.186343,0.9358544162784803,5.642359999999999,5.179397,24.305499999999995,441.19277777782565
2023-06-19 15:42:00,72.97454,1.359953,0.9717232770349906,5.70023,5.005787,26.041600000000017,441.24277777782567
