Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-19 15:45:00,79.94792,1.2442130000000002,0.9427670684178698,5.671294,5.121530999999999,27.777799999999985,441.2927777778257
2023-06-19 15:48:00,71.03588,0.8680560000000002,0.992576970087954,5.324074,5.584488,28.64580000000001,441.3427777778257
2023-06-19 15:51:00,69.87847,1.1284720000000004,0.9605594612713851,5.4976840000000005,5.1794020000000005,27.199099999999987,441.3927777778257
2023-06-19 15:54:00,72.59838,1.070601,0.9343506332966837,5.3819479999999995,5.121527,26.331000000000017,441.4427777778257
2023-06-19 15:57:00,77.60417,1.157407,0.9234572875157347,5.324073,4.890045999999999,29.803200000000004,441.4927777778257
2023-06-19 16:00:00,67.56366,1.851852,0.9772515267137705,5.8449029999999995,4.427080999999999,18.22919999999999,441.54277777782573
2023-06-19 16:03:00,65.625,1.8229170000000003,0.8899217407888789,6.018522000000001,4.542825000000001,18.807900000000018,441.59277777782575
2023-06-19 16:06:00,61.37153,1.9675919999999998,0.9054138280821586,6.163193,4.513890999999999,18.51849999999996,441.64277777782576
2023-06-19 16:09:00,59.05671,2.083334,0.9087674588444105,6.134264,4.340280000000001,15.625,441.69277777782577
2023-06-19 16:12:00,63.31019,2.170139,0.9007057348541269,6.1053239999999995,4.195605,17.361099999999965,441.7427777778258
2023-06-19 16:15:00,64.46759,2.0833330000000005,0.8766427284199544,5.931708,4.108795,17.650500000000022,441.7927777778258
2023-06-19 16:18:00,62.15278,2.1122690000000004,0.9775648110525098,6.163194000000001,4.398145,17.939800000000048,441.8427777778258
2023-06-19 16:21:00,64.84375,2.0833330000000005,0.9087671732477586,6.278938,4.484955,17.939899999999966,441.8927777778258
2023-06-19 16:24:00,60.99537,2.054398,0.9602879576698082,6.278938,4.57176,17.36110000000002,441.9427777778258
2023-06-19 16:27:00,60.99537,2.0833330000000005,0.8766427284199544,6.249998,4.427084999999999,16.492999999999995,441.99277777782584
2023-06-19 16:30:00,65.16204,2.1990730000000003,0.9416078248566921,6.249998,4.340275,17.361199999999997,442.04277777782585
2023-06-19 16:33:00,64.87269,2.0833330000000005,0.9689410376094912,6.365738,4.629625,17.36110000000002,442.09277777782586
2023-06-19 16:36:00,66.40625,2.170139,0.9947252143069074,6.655094,4.832175,17.361099999999965,442.14277777782587
2023-06-19 16:39:00,62.52894,2.1122690000000004,0.977574865484292,6.568284000000001,4.803245,17.07170000000002,442.1927777778259
2023-06-19 16:42:00,60.59028,2.1122680000000003,0.9170172616594396,6.510419000000001,4.687500999999999,16.49309999999997,442.2427777778259
2023-06-19 16:45:00,60.99537,2.228009,0.9166105970891038,6.423614,4.456015,16.20369999999997,442.2927777778259
2023-06-19 16:48:00,63.31019,2.1701390000000007,0.9334373688766213,6.307874000000001,4.427084999999999,15.914300000000026,442.3427777778259
2023-06-19 16:51:00,63.31019,2.256944,0.9245444403260565,6.365739,4.369215,16.49309999999997,442.3927777778259
2023-06-19 16:54:00,60.59028,2.1990740000000004,0.9416081067963217,6.452548999999999,4.542825,15.625,442.44277777782594
2023-06-19 16:57:00,64.0625,2.1701390000000007,0.9647152657963153,6.4525440000000005,4.600694999999999,16.20369999999997,442.49277777782595
2023-06-19 17:00:00,61.37153,1.9965279999999996,0.8191741291645088,6.2500029999999995,4.484954999999999,15.914300000000026,442.54277777782596
2023-06-19 17:03:00,54.80324,1.938657,0.6912562053199084,4.8321760000000005,3.038195000000001,13.888899999999978,442.592777777826
2023-06-19 17:06:00,52.08333,1.938657,0.6467939135369846,4.716435,2.8935189999999995,13.310200000000009,442.642777777826
2023-06-19 17:09:00,52.86458,1.9965279999999996,0.6604346376908348,4.398148,2.517361,13.310099999999977,442.692777777826
2023-06-19 17:12:00,52.86458,1.851852,0.7452906909531057,4.340277,2.6909710000000002,11.574099999999987,442.742777777826
2023-06-19 17:15:00,56.7419,1.8807870000000007,0.7165098023712836,4.427084000000001,2.719907,13.020800000000008,442.792777777826
2023-06-19 17:18:00,57.89931,1.8807869999999998,0.716512427278907,4.484953,2.7777780000000005,12.152799999999957,442.84277777782603
2023-06-19 17:21:00,59.05671,1.3888889999999998,0.5501091802000877,3.703704,2.4594910000000008,12.731400000000008,442.89277777782604
2023-06-19 17:24:00,51.33102,1.5625,0.6321131153943443,3.90625,2.5173620000000003,12.731499999999983,442.94277777782605
2023-06-19 17:27:00,51.33102,1.8807870000000007,0.6768615814570614,4.1377310000000005,2.4016200000000003,10.706099999999992,442.99277777782606
2023-06-19 17:30:00,54.02199,1.851852,0.6696268455385342,4.079862,2.3726849999999997,11.574099999999987,443.0427777778261
2023-06-19 17:33:00,59.05671,1.9097229999999996,0.7240175261063758,4.195601999999999,2.459491,13.020800000000008,443.0927777778261
2023-06-19 17:36:00,53.64583,1.6493060000000002,0.6182702653817225,4.311343000000001,2.806712,11.574099999999987,443.1427777778261
2023-06-19 17:39:00,50.17361,1.765047,0.6477766121780973,4.369214,2.748842,11.574100000000044,443.1927777778261
2023-06-19 17:42:00,47.07755,1.8229160000000002,0.6192545625788399,4.3402769999999995,2.633103,11.284800000000018,443.2427777778261
2023-06-19 17:45:00,47.82986,2.0254630000000002,0.667223929131812,4.484953000000001,2.5752310000000005,10.995299999999986,443.29277777782613
2023-06-19 17:48:00,45.13889,2.256945,0.7208459865623295,4.716435000000001,2.5752310000000005,11.574000000000012,443.34277777782614
2023-06-19 17:51:00,34.31713,2.170139,1.0236511154353656,5.410880000000001,3.6169009999999995,7.8125,443.39277777782615
2023-06-19 17:54:00,36.25579,2.1990749999999997,0.7977489701130371,5.96065,3.9351850000000006,8.680499999999995,443.44277777782617
2023-06-19 17:57:00,36.25579,2.1122690000000004,0.775866643079191,5.815974000000001,3.8773150000000003,7.523200000000031,443.4927777778262
2023-06-19 18:00:00,43.20023,2.2858790000000004,0.6723392282991766,5.613424000000001,3.4143550000000005,8.391200000000026,443.5427777778262
2023-06-19 18:03:00,41.29051,2.0254630000000002,0.6672222644059588,5.179398,3.2696750000000003,8.1019,443.5927777778262
2023-06-19 18:06:00,36.63195,1.8229160000000002,0.6192545625788399,4.890045,3.1828710000000004,6.944399999999973,443.6427777778262
2023-06-19 18:09:00,38.16551,1.9675919999999998,0.7389621009747637,4.918977000000001,3.1250050000000007,7.8125,443.6927777778262
2023-06-19 18:12:00,34.31713,1.851852,0.6696339616504671,5.092593,3.385420999999999,7.233800000000031,443.74277777782623
2023-06-19 18:15:00,39.72801,2.1122679999999994,0.6874710383915578,5.208333,3.211805000000001,8.391200000000026,443.79277777782625
2023-06-19 18:18:00,34.69329,2.0254629999999993,0.7126697100625063,5.034720999999999,3.15393,8.39119999999997,443.84277777782626
2023-06-19 18:21:00,36.63195,2.141203,0.7409369642687682,5.092592999999999,3.09607,7.8125,443.89277777782627
2023-06-19 18:24:00,39.58334,2.141203,0.6941821838961575,5.092592999999999,3.0671299999999997,7.233800000000031,443.9427777778263
2023-06-19 18:27:00,39.75695,2.1122680000000003,0.6874744402077952,5.005786,3.0092600000000003,7.233799999999974,443.9927777778263
2023-06-19 18:30:00,36.63195,1.967593,0.7763243486588671,4.918982000000001,3.1539350000000006,7.233800000000031,444.0427777778263
2023-06-19 18:33:00,34.31713,2.0254629999999993,0.7126816112450531,5.150463,3.26968,6.365700000000004,444.0927777778263
2023-06-19 18:36:00,34.31713,1.967593,0.6984246169236362,5.092587999999999,3.2696750000000003,7.233799999999974,444.1427777778263
2023-06-19 18:39:00,39.35185,1.9965279999999996,0.7055642448409576,4.976852999999999,3.1250050000000007,7.233800000000031,444.19277777782634
2023-06-19 18:42:00,40.1331,1.9097229999999996,0.6399437289865626,4.918981,3.125000000000001,8.391200000000026,444.24277777782635
2023-06-19 18:45:00,37.03704,1.851852,0.6696282687705847,4.861111,3.1539350000000006,8.1019,444.29277777782636
2023-06-19 18:48:00,34.57755,1.9097220000000004,0.6840765057654974,4.918977000000001,3.1539349999999997,7.8125,444.34277777782637
2023-06-19 18:51:00,37.03704,1.9675920000000007,0.6026538609821578,4.976852000000001,3.09607,8.68059999999997,444.3927777778264
2023-06-19 18:54:00,34.31713,1.9097220000000004,0.6840649462039854,4.890045,3.1249949999999993,7.8125,444.4427777778264
2023-06-19 18:57:00,39.35185,1.9675920000000007,0.6536229728906291,4.890042000000001,3.0381899999999993,7.5230999999999995,444.4927777778264
2023-06-19 19:00:00,40.88541,1.8229170000000003,0.6623632046865754,4.687501,3.0092550000000005,8.680600000000027,444.5427777778264
2023-06-19 19:03:00,34.31713,1.8229170000000003,0.7374635435387926,4.774306000000001,3.1539350000000006,6.944399999999973,444.5927777778264
2023-06-19 19:06:00,35.87963,1.7939819999999997,0.612308105645358,4.687501,3.009258,7.8125,444.64277777782644
2023-06-19 19:09:00,36.63195,1.851852,0.7089803761761723,4.7453710000000004,3.0671299999999997,7.8125,444.69277777782645
2023-06-19 19:12:00,38.94676,1.7939819999999997,0.6550870316541395,4.774306,3.125000000000001,7.233799999999974,444.74277777782646
2023-06-19 19:15:00,35.47454,1.8807869999999998,0.6768615814570612,4.861111,3.125000000000001,7.523200000000031,444.7927777778265
2023-06-19 19:18:00,36.63195,1.967593,0.6984246169236336,4.976848,3.1539349999999997,8.1019,444.8427777778265
2023-06-19 19:21:00,40.10416,1.9965279999999996,0.7055583366413276,4.890047,3.038195000000001,8.1019,444.8927777778265
2023-06-19 19:24:00,37.4132,1.8229170000000003,0.6192500680690082,4.7453710000000004,3.0381929999999997,7.8125,444.9427777778265
2023-06-19 19:27:00,32.00232,1.6782409999999999,0.6978831721479481,4.57176,3.0960650000000003,7.233800000000031,444.9927777778265
2023-06-19 19:30:00,35.87963,1.8807869999999998,0.6768544108014287,4.687501,2.951385000000001,8.39119999999997,445.04277777782653
2023-06-19 19:36:00,35.47454,1.851851,0.6261638078665741,4.629630000000001,2.8935150000000007,6.6551000000000045,445.04277777782653
2023-06-19 19:39:00,37.4132,1.7071759999999996,0.5913405117084869,4.484954,2.8935190000000004,7.233799999999974,445.04277777782653
2023-06-19 19:42:00,35.87963,1.6493059999999993,0.5772341349191317,4.369212999999999,2.835648,8.1019,445.04277777782653
2023-06-19 19:45:00,34.31713,1.6493060000000002,0.5772341349191318,4.224537,2.6909719999999995,7.233800000000031,445.04277777782653
2023-06-19 19:48:00,33.15972,1.475695,0.573125528381817,3.993056,2.6620359999999996,7.5230999999999995,445.04277777782653
2023-06-19 19:57:00,32.37847,1.7939820000000006,0.5637023103857081,4.311343000000001,2.6041669999999995,8.39119999999997,445.04277777782653
2023-06-19 20:00:00,36.63195,1.8807869999999998,0.6330664549885339,4.427084,2.6620370000000007,6.365800000000036,445.04277777782653
2023-06-19 20:03:00,31.62616,1.851852,0.6261719996773583,4.484953,2.748842,7.523199999999974,445.04277777782653
2023-06-19 20:09:00,30.84491,2.054398,0.47516497646009037,4.62963,2.6041670000000003,6.65500000000003,445.04277777782653
2023-06-19 20:18:00,30.49768,1.967593,0.6536232085969339,4.282408,2.430554999999999,6.365700000000004,445.04277777782653
2023-06-19 20:24:00,30.46875,2.054398,0.7197696612467748,4.571759,2.6620359999999996,6.365700000000004,445.04277777782653
2023-06-19 20:42:00,30.46875,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,6.6551000000000045,445.04277777782653
2023-06-19 21:24:00,30.06366,1.649305,0.4750681780953095,3.616899,2.0254630000000002,6.944399999999973,445.04277777782653
2023-06-20 07:06:00,54.80324,3.327546,1.1164691504016928,6.018518,2.893521999999999,10.127399999999966,445.04277777782653
2023-06-20 07:09:00,40.1331,2.054398,0.8349596503242583,5.931718,4.1088,6.944500000000005,445.09277777782654
2023-06-20 07:12:00,37.4132,2.054398,0.8349596503242583,5.960653,4.137734999999999,7.233799999999974,445.14277777782655
2023-06-20 07:15:00,41.66666,1.9965270000000004,0.6090570852763689,5.497687,3.58796,8.1019,445.19277777782656
2023-06-20 07:18:00,40.88541,1.851852,0.6696339616504671,4.976852000000001,3.26968,7.233799999999974,445.2427777778266
2023-06-20 07:21:00,36.63195,1.8807870000000007,0.7872781319152082,5.034722,3.385414999999999,7.233799999999974,445.2927777778266
2023-06-20 07:24:00,32.78357,1.8229160000000002,0.7014216118016326,5.150467,3.5011609999999997,7.8125,445.3427777778266
2023-06-20 07:27:00,31.62616,1.851852,0.5767533306744135,5.150467,3.385415,6.6551000000000045,445.3927777778266
2023-06-20 07:30:00,38.19445,2.0833330000000005,0.565217877581524,4.976852000000001,2.951389,6.944399999999973,445.4427777778266
2023-06-20 07:33:00,42.82407,1.8807869999999998,0.6330680581183629,4.542824,2.7777780000000005,7.8125,445.49277777782663
2023-06-20 07:36:00,49.39236,2.054399,0.7197714042782549,4.687501000000001,2.7777779999999996,8.39119999999997,445.54277777782664
2023-06-20 07:39:00,53.64583,1.9965280000000005,0.9139737254401196,5.671297000000001,3.9930589999999997,8.969899999999996,445.59277777782665
2023-06-20 07:42:00,56.33681,1.8807870000000007,0.934882568952092,6.568287,5.06366,10.127299999999991,445.64277777782667
2023-06-20 07:45:00,54.36921,1.851852,0.8417285415302503,6.539351999999999,4.97685,10.705900000000042,445.6927777778267
2023-06-20 07:48:00,69.87847,1.5914349999999997,0.7910461043691452,5.497687999999999,4.224533000000001,11.574099999999987,445.7427777778267
2023-06-20 07:51:00,58.27546,1.4467599999999994,0.9063095185796104,5.671291999999999,4.745372,14.756899999999973,445.7927777778267
2023-06-20 07:54:00,55.55556,1.9097220000000004,0.9703536055683534,6.336806999999999,4.832175,12.731400000000008,445.8427777778267
2023-06-20 07:57:00,57.52315,1.938657,0.9795147437626077,6.741902,5.208335000000001,10.995300000000043,445.8927777778267
2023-06-20 08:00:00,58.27546,1.7071759999999996,0.8268997999904524,6.3368009999999995,4.947915000000001,13.020899999999983,445.94277777782673
2023-06-20 08:03:00,78.38542,0.8969899999999997,,4.947914999999999,4.947915,36.747600000000034,445.99277777782675
2023-06-20 08:06:00,90.79861,1.1284720000000004,1.240614926242046,5.844907000000001,6.076385,46.875,446.04277777782676
2023-06-20 08:09:00,88.45486,1.5046299999999997,1.4901141625184582,7.812500999999999,7.783561,45.717599999999976,446.09277777782677
2023-06-20 08:12:00,77.60417,2.054398,1.7491238358827013,10.098379,9.519681000000002,40.219900000000024,446.1427777778268
2023-06-20 08:15:00,77.60417,2.1122680000000003,1.7420362200167099,10.098379,9.403931,40.219900000000024,446.1927777778268
2023-06-20 08:18:00,79.94792,2.1122690000000004,1.6916798005851525,9.982644,9.201385000000002,41.37729999999999,446.2427777778268
2023-06-20 08:21:00,82.63889,2.0254630000000002,1.6706734414298743,9.751158,9.085645,42.24539999999999,446.2927777778268
2023-06-20 08:24:00,84.57755,1.9386580000000002,1.6807301410151774,9.664352999999998,9.172455,43.692199999999985,446.3427777778268
2023-06-20 08:27:00,84.57755,1.9386580000000002,1.6807301410151774,9.577542999999999,9.085645,42.823999999999984,446.39277777782684
2023-06-20 08:30:00,79.54282,1.7361119999999994,1.6627281541039993,9.230322,9.085650000000001,44.84959999999995,446.44277777782685
2023-06-20 08:33:00,81.88657,1.7361110000000002,1.6775761096008373,9.317126,9.201385000000002,46.29630000000003,446.49277777782686
2023-06-20 08:36:00,83.82523,1.7361109999999993,1.677576109600839,9.259256,9.143515,47.1644,446.54277777782687
2023-06-20 08:39:00,94.27083,1.7071759999999996,1.6486319881040374,9.259253999999999,9.143518,46.29630000000003,446.5927777778269
2023-06-20 08:42:00,88.85995,1.3310180000000003,1.7041320696940787,8.62269,9.432872,54.976800000000026,446.6427777778269
2023-06-20 08:45:00,78.76157,1.5914359999999999,1.7045553428658402,9.143521999999999,9.374996000000001,46.5856,446.6927777778269
2023-06-20 08:48:00,77.98032,1.9097229999999996,1.6675451435394995,9.606478,9.143514999999999,42.82400000000001,446.7427777778269
2023-06-20 08:51:00,79.91898,1.938657,1.6646818731573316,9.490742000000001,8.969905,41.95599999999996,446.7927777778269
2023-06-20 08:54:00,83.04398,1.8229169999999995,1.6740737230503353,9.259262,8.969905,43.40279999999996,446.84277777782694
2023-06-20 08:57:00,79.94792,1.6782409999999999,1.6344522838575333,9.114586,9.027775,44.84960000000001,446.89277777782695
2023-06-20 09:00:00,79.94792,1.6493060000000002,1.6201967184439638,8.969911,8.912035,44.84960000000001,446.94277777782696
2023-06-20 09:03:00,79.16667,1.6493059999999993,1.620201778510115,8.912036,8.85417,44.84949999999998,446.992777777827
2023-06-20 09:06:00,89.23611,1.5625,,8.535884,8.535884,46.585699999999974,447.042777777827
2023-06-20 09:09:00,95.83333,1.4467590000000001,1.5870417038113562,8.333334,8.622685,50.05790000000002,447.092777777827
2023-06-20 09:12:00,87.26852,1.2152779999999996,1.670801112536474,8.18866,9.201392,57.87040000000002,447.142777777827
2023-06-20 09:15:00,78.38542,1.6493060000000002,1.6202017785101137,9.085647,9.027781000000001,45.13889999999998,447.192777777827
2023-06-20 09:18:00,81.88657,1.7939820000000006,1.5985377692040759,9.143517000000001,8.767364999999998,42.53479999999996,447.24277777782703
2023-06-20 09:21:00,79.16667,1.7939819999999997,1.5828012710916108,9.027781999999998,8.622679999999999,43.69210000000004,447.29277777782704
2023-06-20 09:24:00,78.38542,1.765047,1.5694638151148228,9.027777,8.651620000000001,39.641200000000026,447.34277777782705
2023-06-20 09:27:00,78.38542,1.765047,1.6006336753356816,9.027781999999998,8.709495,45.13900000000001,447.39277777782706
2023-06-20 09:30:00,78.41435,1.9965279999999996,1.5390319211948749,9.288193,8.449075,37.905100000000004,447.4427777778271
2023-06-20 09:33:00,90.01736,1.765047,1.4894833101594072,8.622689999999999,8.101853,43.98149999999998,447.4927777778271
2023-06-20 09:36:00,81.07639,1.475695,1.6566622558663358,8.593751999999999,8.969907,48.900499999999965,447.5427777778271
2023-06-20 09:39:00,77.98032,1.9965279999999996,1.6907000291371497,9.548613,8.969905,41.66669999999999,447.5927777778271
2023-06-20 09:42:00,77.6331,2.141204,1.6870094888232094,9.751154,8.912040000000001,41.08800000000002,447.6427777778271
2023-06-20 09:45:00,79.16667,2.228009,1.6708019367170266,9.780094000000002,8.767365000000002,39.0625,447.69277777782713
2023-06-20 09:48:00,76.85185,2.228009,1.6708019367170266,9.837964,8.825235,37.615700000000004,447.74277777782714
2023-06-20 09:51:00,78.00926,2.1990740000000004,1.6588397896065477,9.780089,8.796295,39.641200000000026,447.79277777782715
2023-06-20 09:54:00,78.00926,2.083334,1.6622205508837231,9.837964,9.056710000000002,39.0625,447.84277777782717
2023-06-20 09:57:00,78.00926,2.1701390000000007,1.6468300530032978,9.895834,8.940974999999998,39.930499999999995,447.8927777778272
2023-06-20 10:00:00,78.00926,2.228009,1.6708019367170266,9.751154,8.738425,38.77320000000003,447.9427777778272
2023-06-20 10:03:00,76.0706,2.083334,1.6278864639100392,9.606484,8.76736,37.615700000000004,447.9927777778272
2023-06-20 10:06:00,76.85185,2.0833330000000005,1.6278860398003432,9.577548,8.738425,37.615700000000004,448.0427777778272
2023-06-20 10:09:00,80.32407,2.0833329999999997,1.5752779721883554,9.317128,8.391205,39.641200000000026,448.0927777778272
2023-06-20 10:12:00,83.42014,1.967593,1.5441683943679503,9.114588,8.333334999999998,41.95599999999996,448.14277777782723
2023-06-20 10:15:00,79.94792,1.967593,1.5952598298799354,9.201388000000001,8.506945,40.219899999999996,448.19277777782725
2023-06-20 10:18:00,79.94792,1.967593,1.5952598298799354,9.201388,8.506944999999998,39.64110000000005,448.24277777782726
2023-06-20 10:21:00,79.94792,1.9097220000000004,1.5865556212942655,9.143517,8.535875,40.509299999999996,448.29277777782727
2023-06-20 10:24:00,80.29514,1.8807869999999998,1.590090428252816,9.027781999999998,8.478005,41.66669999999999,448.3427777778273
2023-06-20 10:27:00,79.94792,1.7939819999999997,1.566961257726359,8.912042,8.478010000000001,42.82409999999999,448.3927777778273
2023-06-20 10:30:00,79.94792,1.938657,1.5826524052318067,9.056712000000001,8.391205,40.219899999999996,448.4427777778273
2023-06-20 10:33:00,81.88657,1.7071759999999996,1.5580286317461471,8.767356,8.478010000000001,42.82409999999999,448.4927777778273
2023-06-20 10:36:00,83.42014,1.6782409999999999,1.559639525046994,8.622686000000002,8.391205,41.95600000000002,448.5427777778273
2023-06-20 10:39:00,90.79861,1.6203700000000003,1.4863606715884219,8.391204000000002,8.130784,43.40280000000001,448.59277777782734
2023-06-20 10:42:00,92.33218,1.359954,1.5269893244894823,7.986114,8.33333,50.34719999999999,448.64277777782735
2023-06-20 10:45:00,87.29745,0.983797,1.5332698243478844,7.233797000000001,8.50694,59.89580000000001,448.69277777782736
2023-06-20 10:48:00,79.42708,1.359954,1.593267637925629,8.159725000000002,8.651620999999999,49.76849999999996,448.74277777782737
2023-06-20 10:51:00,78.79051,1.6203709999999996,1.5617867869347288,8.651621,8.535879999999999,45.428300000000036,448.7927777778274
2023-06-20 10:54:00,79.16667,1.5914349999999997,1.620201224876401,8.767356,8.825230999999999,44.849500000000006,448.8427777778274
2023-06-20 10:57:00,79.16667,1.7361119999999994,1.6477829546478497,8.969911999999999,8.796299999999999,45.13890000000001,448.8927777778274
2023-06-20 11:00:00,86.89236,1.5914350000000006,1.5623249049639258,8.535878,8.478012999999999,47.1644,448.9427777778274
2023-06-20 11:03:00,86.89236,1.3310180000000003,1.6791850766491043,8.33333,9.085652,54.10880000000003,448.9927777778274
2023-06-20 11:06:00,82.26273,1.7071759999999996,1.6486319881040377,9.085646,8.969909999999999,47.164300000000026,449.04277777782744
2023-06-20 11:09:00,96.96181,1.4467590000000001,1.545824426750811,8.333331999999999,8.535882999999998,51.79399999999998,449.09277777782745
2023-06-20 11:12:00,98.52431,1.186343,1.5194415014762261,7.754630000000001,8.478007000000002,54.3982,449.14277777782746
2023-06-20 11:15:00,98.52431,1.273148,1.595257363393749,7.870371,8.564813000000001,54.68750000000003,449.1927777778275
2023-06-20 11:18:00,88.45486,1.3020839999999998,1.6993206324128467,8.391206,9.259262,54.6875,449.2427777778275
2023-06-20 11:21:00,81.48148,1.851852,1.6877129550974934,9.288193,8.969911,45.42829999999998,449.2927777778275
2023-06-20 11:24:00,79.94792,1.8807869999999998,1.6542959626354465,9.288197,8.85417,41.087999999999994,449.3427777778275
2023-06-20 11:27:00,81.48148,1.8229170000000003,1.5960810811950628,9.259262,8.825235,43.69210000000001,449.3927777778275
2023-06-20 11:30:00,84.98264,1.765047,1.6160596329574768,9.056712,8.767364999999998,45.428300000000036,449.44277777782753
2023-06-20 11:33:00,81.88657,1.7361120000000003,1.6176072518423816,8.883107,8.651615,44.849500000000006,449.49277777782754
2023-06-20 11:36:00,80.32407,1.765047,1.5537077375989665,8.738427,8.33333,44.56020000000001,449.54277777782755
2023-06-20 11:39:00,78.38542,1.765047,1.5218513528064854,8.622682000000001,8.159725,42.82409999999999,449.59277777782756
2023-06-20 11:42:00,76.85185,1.7939819999999997,1.4692856237450949,8.564812,7.95718,40.79860000000002,449.6427777778276
2023-06-20 11:45:00,76.85185,1.8229170000000003,1.4650524902645756,8.478012,7.812494999999999,39.93060000000003,449.6927777778276
2023-06-20 11:48:00,80.32407,1.8807869999999998,1.4378512501703518,8.420141999999998,7.609955,37.905100000000004,449.7427777778276
2023-06-20 11:51:00,79.16667,1.851852,1.4775325699048751,8.391202,7.69676,40.21989999999997,449.7927777778276
2023-06-20 11:54:00,78.79051,1.851852,1.4775325699048751,8.506942,7.812500000000001,39.930499999999995,449.8427777778276
2023-06-20 11:57:00,76.0706,1.8229160000000002,1.4819112538986476,8.478007000000002,7.841431,38.48380000000003,449.89277777782763
2023-06-20 12:00:00,78.81944,1.8229170000000003,1.4135495571163805,8.333331999999999,7.581015,39.93060000000003,449.94277777782764
2023-06-20 12:03:00,74.13194,1.7361110000000002,1.3936747105949996,8.188662,7.552080999999999,34.14350000000002,449.99277777782765
2023-06-20 12:06:00,69.47338,4.108797,1.439537824307948,9.027781999999998,5.208335,16.493000000000052,450.04277777782767
2023-06-20 12:09:00,85.67708,3.3564819999999997,1.2513755080182694,9.114587,6.047455000000001,24.305499999999995,450.0927777778277
2023-06-20 12:12:00,96.15162,2.4016200000000003,1.2809466225347854,8.738422,6.915512,45.42820000000003,450.1427777778277
2023-06-20 12:15:00,81.8287,1.157407,1.4145329168761327,7.175922000000001,7.725695,47.16439999999997,450.1927777778277
2023-06-20 12:18:00,67.91088,0.8969909999999999,1.3287384909662117,6.886572,7.870371,23.7269,450.2427777778277
2023-06-20 12:21:00,64.43866,2.1990740000000004,1.348792543885171,8.101847,6.655092999999999,17.650499999999965,450.2927777778277
2023-06-20 12:24:00,76.79398,3.124999,1.2983539296307594,8.478007000000002,5.729168,19.965299999999957,450.34277777782773
2023-06-20 12:27:00,85.30093,3.1828710000000004,1.206690243105023,8.391207,5.497686,22.85880000000003,450.39277777782775
2023-06-20 12:30:00,93.80787,1.9965279999999996,1.2747930841038526,7.899305999999999,6.655088000000001,48.321699999999964,450.44277777782776
2023-06-20 12:33:00,82.2338,0.8969909999999999,1.4847125822601224,6.597218,7.9861070000000005,49.189700000000016,450.49277777782777
2023-06-20 12:36:00,76.38889,0.8391209999999996,1.389972435763168,6.539352999999999,7.841432000000001,41.95600000000002,450.5427777778278
2023-06-20 12:39:00,70.57292,0.7523140000000001,1.2747966711364003,6.365737,7.609953,25.75229999999999,450.5927777778278
2023-06-20 12:42:00,63.25231,0.9548610000000002,1.2461700768001471,6.799767,7.436346,19.097199999999987,450.6427777778278
2023-06-20 12:45:00,57.46528,1.3020830000000005,1.2132078359758889,7.204862,7.031249,13.888900000000035,450.6927777778278
2023-06-20 12:48:00,57.43634,1.7361110000000002,1.1958080340397048,7.5520819999999995,6.597220999999999,13.888999999999953,450.7427777778278
2023-06-20 12:51:00,63.22338,2.864584,1.2573776851912422,7.957173,5.497688999999999,14.178299999999979,450.79277777782784
2023-06-20 12:54:00,73.29282,2.864584,1.2257271014486273,7.9861130000000005,5.497688999999999,17.07170000000002,450.84277777782785
2023-06-20 12:57:00,92.62153,2.517361,1.1263849609853076,7.725693000000001,5.584491999999999,33.56479999999999,450.89277777782786
2023-06-20 13:00:00,83.33333,1.1574080000000002,1.2696349309612196,6.6261529999999995,6.857634999999999,46.296299999999974,450.94277777782787
2023-06-20 13:03:00,71.58565,0.8101849999999997,1.2712209393481282,6.163196999999999,7.233792000000001,30.960699999999974,450.9927777778279
2023-06-20 13:06:00,59.80903,1.0995369999999998,1.1703846088042151,6.799767,6.944440000000001,16.493100000000027,451.0427777778279
2023-06-20 13:09:00,65.16204,2.6041670000000003,1.267417709856526,7.667822000000001,5.555555,14.757000000000005,451.0927777778279
2023-06-20 13:12:00,75.89699,2.8935179999999994,1.130974264593442,7.812501999999999,5.208334000000001,18.518500000000017,451.1427777778279
2023-06-20 13:15:00,89.14931,2.6620370000000007,1.1364490781784617,7.667822000000001,5.3530050000000005,28.067200000000014,451.1927777778279
2023-06-20 13:18:00,87.93403,1.475695,1.1795372976040317,6.944442,6.394677000000001,45.1388,451.24277777782794
2023-06-20 13:21:00,74.4213,0.8101849999999997,1.2149030839040558,6.1342620000000005,7.060187000000001,34.14340000000004,451.29277777782795
2023-06-20 13:24:00,63.59954,0.8680560000000002,1.1451304696867335,6.394677,7.002311,19.097200000000043,451.34277777782796
2023-06-20 13:27:00,74.4213,2.1990749999999997,1.1651510149974342,7.407411999999999,5.7291669999999995,19.386599999999987,451.392777777828
2023-06-20 13:30:00,70.97801,1.7071769999999997,1.1259016088511706,7.089122,6.076385,24.01619999999997,451.442777777828
2023-06-20 13:33:00,66.34838,1.7071760000000005,1.1057541370092305,7.060187000000001,6.018521,21.701300000000003,451.492777777828
2023-06-20 13:36:00,67.50579,1.7939819999999997,1.1170950887317692,7.233792,6.076390000000001,21.990700000000004,451.542777777828
2023-06-20 13:39:00,65.56713,1.765047,1.085392389955287,7.262732000000001,6.105325000000001,21.411999999999978,451.592777777828
2023-06-20 13:42:00,65.56713,1.8229170000000003,1.0843796573291145,7.175922000000001,5.931715,20.254599999999982,451.64277777782803
2023-06-20 13:45:00,67.12963,1.7939819999999997,1.0958172801942179,7.233792,6.04745,21.12270000000001,451.69277777782804
2023-06-20 13:48:00,65.19097,1.9097220000000004,1.1148264419408687,7.407407,6.076384999999999,20.254699999999957,451.74277777782805
2023-06-20 13:51:00,65.59606,2.0254630000000002,1.1316210583708788,7.4652780000000005,5.989584999999999,20.54400000000004,451.79277777782806
2023-06-20 13:54:00,67.12963,2.0254630000000002,1.1316210583708788,7.4652780000000005,5.989584999999999,20.83330000000001,451.8427777778281
2023-06-20 13:57:00,63.65741,1.765046,1.0853920288506318,7.320597,6.163191,19.96520000000004,451.8927777778281
2023-06-20 14:00:00,66.34838,1.9097220000000004,1.068964030649819,7.4652769999999995,6.076384999999999,19.386599999999987,451.9427777778281
2023-06-20 14:03:00,69.47338,1.9675919999999998,1.1119610730517873,7.407407,5.989585000000001,19.675900000000013,451.9927777778281
2023-06-20 14:06:00,74.88426,2.054398,1.0680192904131858,7.378467,5.787039,22.280100000000004,452.0427777778281
2023-06-20 14:09:00,72.56944,1.938657,1.1020731011567193,7.204862,5.815975000000001,21.990700000000004,452.09277777782813
2023-06-20 14:12:00,68.28704,1.7939810000000005,1.0741399718696694,7.060182000000001,5.844911,20.83340000000004,452.14277777782814
2023-06-20 14:15:00,65.97222,1.7939819999999997,1.0741327597818966,7.146992,5.93171,20.543999999999983,452.19277777782816
2023-06-20 14:18:00,71.00694,1.8229170000000003,1.1061955584015355,7.089122000000001,5.873845,21.990700000000004,452.24277777782817
2023-06-20 14:21:00,69.09722,1.7361120000000003,1.0749197780516777,7.118057,5.989585,20.83330000000001,452.2927777778282
2023-06-20 14:24:00,71.41204,1.8229170000000003,1.1061955584015355,7.262732000000001,6.047455,22.569500000000005,452.3427777778282
2023-06-20 14:27:00,75.26042,1.9386580000000002,1.124901460377442,7.262727,5.902779000000001,22.858799999999974,452.3927777778282
2023-06-20 14:30:00,76.0706,1.7939819999999997,1.0958172801942179,7.118052,5.93171,23.7269,452.4427777778282
2023-06-20 14:33:00,69.47338,1.7071760000000005,1.1259081376137379,7.262727,6.250000999999999,23.14820000000003,452.4927777778282
2023-06-20 14:36:00,68.31597,1.7071760000000005,1.1845031168019806,7.436347,6.510420999999999,21.411999999999978,452.54277777782823
2023-06-20 14:39:00,70.60185,1.851852,1.1592312083647704,7.407407000000001,6.221065,21.990700000000004,452.59277777782825
2023-06-20 14:42:00,69.47338,1.8229170000000003,1.1276014094441464,7.465281999999999,6.278935,21.701499999999953,452.64277777782826
2023-06-20 14:45:00,67.15856,1.8229170000000003,1.1276014094441464,7.378472,6.192125000000001,20.543999999999983,452.69277777782827
2023-06-20 14:48:00,65.21991,1.8807870000000007,1.1047179006341468,7.320602000000001,6.018515,20.254599999999982,452.7427777778283
2023-06-20 14:51:00,67.53472,1.9675919999999998,1.1119610730517873,7.378467,5.960645,19.675900000000013,452.7927777778283
2023-06-20 14:54:00,65.21991,1.851852,1.094566755065658,7.204862,5.93171,19.965300000000013,452.8427777778283
2023-06-20 14:57:00,68.69213,1.9675919999999998,1.1574236879643274,7.523147000000001,6.163195000000001,20.25460000000004,452.8927777778283
2023-06-20 15:00:00,71.03588,1.9097220000000004,1.11482644194087,7.552086999999999,6.221065,20.543999999999983,452.9427777778283
2023-06-20 15:03:00,67.15856,1.880788,1.126809294711549,7.523153,6.249995,20.254699999999957,452.99277777782834
2023-06-20 15:06:00,62.12384,1.765047,1.1272932159983118,7.5520830000000005,6.452546,18.80789999999996,453.04277777782835
2023-06-20 15:09:00,67.53472,1.9965270000000004,1.0740442704432063,7.6099570000000005,6.10532,19.675899999999956,453.09277777782836
2023-06-20 15:12:00,71.03588,1.9965270000000004,1.0982018299616154,7.436342,5.9606449999999995,20.83330000000001,453.14277777782837
2023-06-20 15:15:00,69.09722,1.851852,1.1165282906898026,7.349532,6.10532,20.543900000000008,453.1927777778284
2023-06-20 15:18:00,64.84375,1.8229160000000002,1.0843716888016022,7.4652769999999995,6.221061000000001,18.807900000000018,453.2427777778284
2023-06-20 15:21:00,67.53472,1.9965270000000004,1.1218019411810791,7.494217,6.04745,18.80789999999996,453.2927777778284
2023-06-20 15:24:00,67.53472,1.938657,1.1020731011567193,7.349532,5.960645,19.09730000000002,453.3427777778284
2023-06-20 15:27:00,67.56366,1.8807870000000007,1.1047256124267286,7.2916620000000005,5.989584999999999,19.675900000000013,453.3927777778284
2023-06-20 15:30:00,68.31597,1.765047,1.0638553849145889,7.118052,5.9317150000000005,21.12270000000001,453.44277777782844
2023-06-20 15:33:00,69.09722,1.851852,1.0945744188443138,7.233792000000001,5.96065,21.122699999999952,453.49277777782845
2023-06-20 15:36:00,72.97454,1.9097220000000004,1.1370611784174247,7.5231520000000005,6.22107,21.701400000000035,453.54277777782846
2023-06-20 15:39:00,74.13194,1.8807870000000007,1.1484901637995906,7.581022000000001,6.336804999999999,21.990700000000004,453.5927777778285
2023-06-20 15:42:00,71.03588,1.7939810000000005,1.0958169207194022,7.2916620000000005,6.105321,22.280100000000004,453.6427777778285
2023-06-20 15:45:00,73.35069,1.938657,1.0787486366456598,7.204862,5.787035,21.990700000000004,453.6927777778285
2023-06-20 15:48:00,66.40625,1.6782409999999999,1.0538263513846113,7.002312000000001,5.931711000000001,21.411999999999978,453.7427777778285
2023-06-20 15:51:00,69.09722,1.8229170000000003,1.148633021658408,7.436342000000001,6.278935,21.12270000000001,453.7927777778285
2023-06-20 15:54:00,72.56944,1.9965270000000004,1.0982018299616154,7.378472,5.902775,21.990700000000004,453.84277777782853
2023-06-20 15:57:00,75.66551,1.8807869999999998,1.082176657792047,7.291662,5.960645,22.569500000000005,453.89277777782854
2023-06-20 16:00:00,68.72106,1.765047,1.1272932159983118,7.175922000000001,6.076385,21.12270000000001,453.94277777782855
2023-06-20 16:03:00,66.37731,1.765047,1.1065338437106635,7.233792,6.105325000000001,20.543900000000008,453.99277777782856
2023-06-20 16:06:00,69.50231,1.8229170000000003,1.0843796573291145,7.175922000000001,5.931715,19.675899999999956,454.0427777778286
2023-06-20 16:09:00,67.1875,1.8229170000000003,1.1061955584015355,7.2916620000000005,6.076385,20.25460000000004,454.0927777778286
2023-06-20 16:12:00,65.625,1.7939810000000005,1.07413240512798,7.204862,5.989580999999999,19.386500000000012,454.1427777778286
2023-06-20 16:15:00,66.37731,1.938657,1.1020731011567193,7.349532,5.960645,19.675900000000013,454.1927777778286
2023-06-20 16:18:00,69.09722,1.9675919999999998,1.1119610730517873,7.407407,5.989585000000001,20.254699999999957,454.2427777778286
2023-06-20 16:21:00,65.625,1.8807870000000007,1.1047179006341468,7.320602000000001,6.018515,20.543999999999983,454.29277777782863
2023-06-20 16:24:00,72.59838,1.9675920000000007,1.1349272408866649,7.349532,5.96065,21.122699999999952,454.34277777782864
2023-06-20 16:27:00,72.97454,1.851852,1.1165282906898026,7.320602000000001,6.076390000000001,21.701400000000035,454.39277777782866
2023-06-20 16:30:00,74.91319,1.8807870000000007,1.104717900634148,7.436342,6.1342550000000005,21.12270000000001,454.44277777782867
2023-06-20 16:33:00,70.65972,1.9097229999999996,1.1370539232099521,7.523153,6.2210600000000005,22.85880000000003,454.4927777778287
2023-06-20 16:36:00,68.72106,1.9097229999999996,1.1148267905688438,7.436343,6.10532,24.01619999999997,454.5427777778287
2023-06-20 16:39:00,70.65972,1.967593,1.1574163379826778,7.5520879999999995,6.192125,21.990800000000036,454.5927777778287
2023-06-20 16:42:00,69.50231,1.9386579999999993,1.1248936535231875,7.5520879999999995,6.19213,20.25460000000004,454.6427777778287
2023-06-20 16:45:00,64.84375,1.9097229999999996,1.1148267905688438,7.5520830000000005,6.2210600000000005,18.807799999999986,454.6927777778287
2023-06-20 16:48:00,64.87269,1.7071759999999996,0.9534561295863645,6.5682860000000005,5.32407,19.386599999999987,454.74277777782873
2023-06-20 16:51:00,67.56366,1.7361109999999993,0.9392575838444532,6.307866,5.005785,19.675899999999956,454.79277777782875
2023-06-20 16:54:00,65.21991,1.765047,0.9488171344621725,6.221062,4.890045,19.386599999999987,454.84277777782876
2023-06-20 16:57:00,63.68634,1.765047,0.9729480622317683,6.394677,5.09259,17.939800000000048,454.89277777782877
2023-06-20 17:00:00,62.12384,1.7361119999999994,0.9392579149358687,6.452541999999999,5.15046,17.650400000000047,454.9427777778288
2023-06-20 17:03:00,64.84375,1.7361110000000002,0.9392575838444536,6.307866000000001,5.005785,18.807799999999986,454.9927777778288
2023-06-20 17:06:00,65.24884,1.7361109999999993,0.889213614063296,6.2210659999999995,4.861115000000001,18.80789999999996,455.0427777778288
2023-06-20 17:09:00,65.24884,1.7361110000000002,0.9632236032109657,6.278936,5.005785,19.097199999999987,455.0927777778288
2023-06-20 17:12:00,62.15278,1.6782409999999999,0.9436523096067659,6.3368020000000005,5.121530999999999,17.361199999999997,455.1427777778288
2023-06-20 17:15:00,62.15278,1.765047,0.924004624920252,6.4236070000000005,5.06366,15.625,455.19277777782884
2023-06-20 17:18:00,62.15278,1.7939820000000006,0.9333438315712377,6.394677,5.005785,16.782399999999996,455.24277777782885
2023-06-20 17:21:00,64.46759,1.8807869999999998,0.9348825689520917,6.365742,4.861115000000001,17.650500000000022,455.29277777782886
2023-06-20 17:24:00,61.74769,1.765047,0.871987501576185,6.221067,4.80324,16.78249999999997,455.34277777782887
2023-06-20 17:27:00,60.21412,1.765047,0.8984233753745896,6.192127000000001,4.80324,16.2038,455.3927777778289
2023-06-20 17:30:00,59.05671,1.8229170000000003,0.8899311663310515,6.221062000000001,4.745375,16.782399999999996,455.4427777778289
2023-06-20 17:33:00,57.89931,1.7939819999999997,0.9075940909120837,6.221062000000001,4.80324,15.625,455.4927777778289
2023-06-20 17:36:00,49.39236,1.7071760000000005,0.7694191742750884,6.105327000000001,4.658561000000001,10.127299999999991,455.5427777778289
2023-06-20 17:39:00,51.33102,1.851852,0.8112752508301931,5.931711999999999,4.340279999999999,11.284799999999962,455.5927777778289
2023-06-20 17:42:00,49.76852,1.765047,0.7549179384945445,5.844912,4.311344999999999,11.574099999999987,455.64277777782894
2023-06-20 17:45:00,47.4537,1.765047,0.7549179384945445,5.7870420000000005,4.253475,10.995399999999961,455.69277777782895
2023-06-20 17:48:00,47.04861,1.8807870000000007,0.7165098023712836,5.671297000000001,3.9641200000000003,8.68059999999997,455.74277777782896
2023-06-20 17:51:00,43.57639,1.7071769999999997,0.7058540152713919,5.468752,3.9641149999999996,9.259199999999964,455.792777777829
2023-06-20 17:54:00,43.57639,1.765047,0.7862670212265573,5.642362,4.137735,8.68059999999997,455.842777777829
2023-06-20 17:57:00,43.57639,1.7071769999999997,0.7058656727167153,5.613422,4.108795000000001,8.68059999999997,455.892777777829
2023-06-20 18:00:00,40.50926,1.7361119999999994,0.6785854873110573,5.584491999999999,4.02199,8.391200000000026,455.942777777829
2023-06-20 18:03:00,37.0081,1.7361119999999994,0.6404481088779742,5.439812,3.8483799999999997,8.101800000000026,455.992777777829
2023-06-20 18:06:00,43.20023,1.851852,0.6696339616504696,5.324071999999999,3.6169000000000002,8.101800000000026,456.04277777782903
2023-06-20 18:09:00,42.82407,1.7939819999999997,0.6550786240331686,5.063662,3.4143499999999998,8.969899999999996,456.09277777782904
2023-06-20 18:12:00,35.8507,1.6493060000000002,0.655500438936874,4.947912,3.472225999999999,7.5230999999999995,456.14277777782905
2023-06-20 18:15:00,32.78357,1.6493060000000002,0.6898779503239417,5.092592000000001,3.645835999999999,10.127299999999991,456.19277777782906
2023-06-20 18:18:00,36.25579,1.7939820000000006,0.6550926366400489,5.179397,3.530095,8.101799999999969,456.2427777778291
2023-06-20 18:21:00,35.47454,1.765047,0.6053439695245063,5.063657000000001,3.4143499999999998,7.5230999999999995,456.2927777778291
2023-06-20 18:24:00,37.03704,1.8807870000000007,0.6768673178937601,4.947917,3.211809999999999,5.786999999999978,456.3427777778291
2023-06-20 18:27:00,39.32291,1.938657,0.6912620281194489,5.034722,3.2407449999999995,8.680600000000027,456.3927777778291
2023-06-20 18:30:00,41.66666,1.9097220000000004,0.6840649462039854,4.890045,3.1249949999999993,7.233799999999974,456.4427777778291
2023-06-20 18:33:00,38.94676,1.9386579999999993,0.6912564532483452,4.918982,3.125000000000001,8.1019,456.49277777782913
2023-06-20 18:36:00,34.69329,1.9965279999999996,0.7055583366413276,4.976852,3.125000000000001,7.233800000000002,456.54277777782914
2023-06-20 18:39:00,34.31713,1.9675919999999998,0.6984185041699452,5.005787,3.1828710000000004,7.8125,456.59277777782916
2023-06-20 18:42:00,33.15972,2.0833329999999997,0.7268392194122895,5.005786,3.067125,7.523200000000031,456.64277777782917
2023-06-20 18:45:00,37.0081,2.1122680000000003,0.6874744402077952,5.005786,3.0092600000000003,7.523199999999974,456.6927777778292
2023-06-20 18:48:00,33.94097,2.1122679999999994,0.7338983518331275,5.005787,3.038195000000001,8.391200000000026,456.7427777778292
2023-06-20 18:51:00,32.37847,2.1122680000000003,0.7339044280999689,5.208329000000001,3.240741,6.65500000000003,456.7927777778292
2023-06-20 18:54:00,32.78357,2.1122690000000004,0.6874882794394908,5.237264,3.2407449999999995,7.5230999999999995,456.8427777778292
2023-06-20 18:57:00,33.94097,1.9386580000000002,0.5356074498293683,4.918981,3.038194999999999,7.233800000000031,456.8927777778292
2023-06-20 19:00:00,56.71296,0.0289350000000006,0.0807465498343249,2.0833330000000005,2.2280100000000003,10.416699999999992,456.94277777782924
2023-06-20 19:03:00,98.52431,0.3761570000000001,0.8799618644202106,0.7523149999999994,2.083334,57.29169999999999,456.99277777782925
2023-06-20 19:06:00,95.02315,0.2604160000000002,0.9793565585287799,0.8969899999999997,3.0960610000000006,59.31719999999996,457.04277777782926
2023-06-20 19:09:00,79.94792,0.17361100000000018,0.8834934270405597,0.9259250000000003,3.298611,51.79399999999998,457.09277777782927
2023-06-20 19:12:00,64.84375,0.14467500000000033,0.662369105117871,1.5914339999999996,3.2696770000000006,19.386599999999987,457.1427777778293
2023-06-20 19:15:00,69.47338,0.2025459999999999,0.6245302551746283,1.8807870000000007,3.0960650000000003,17.36110000000002,457.1927777778293
2023-06-20 19:18:00,61.37153,0.31828699999999976,0.8795439245414396,2.141202999999999,3.703704,16.493100000000027,457.2427777778293
2023-06-20 19:21:00,40.10416,0.3761580000000002,0.5882204895176502,3.4722220000000004,3.9641160000000006,6.944500000000005,457.2927777778293
2023-06-20 19:24:00,40.85648,0.9259259999999996,0.5900163914163502,4.137731,3.5590279999999996,7.523199999999974,457.3427777778293
2023-06-20 19:27:00,37.0081,1.0416670000000003,0.5635534716947713,4.253472,3.4722209999999993,8.680500000000052,457.39277777782934
2023-06-20 19:30:00,40.48032,1.1863419999999998,0.5565550902092894,4.311342,3.327548,8.68059999999997,457.44277777782935
2023-06-20 19:33:00,41.63773,1.3020829999999997,0.6198414118750029,4.340278,3.2696760000000005,6.944399999999973,457.49277777782936
2023-06-20 19:36:00,35.47454,1.186343,0.5843255023580581,4.398148,3.4432869999999998,7.233799999999974,457.5427777778294
2023-06-20 19:39:00,37.0081,1.5625,0.6321131153943443,4.658564,3.2696760000000005,7.5230999999999995,457.5927777778294
2023-06-20 19:42:00,31.59722,1.5624989999999999,0.632110440496252,4.774306,3.3854170000000003,7.233799999999974,457.6427777778294
2023-06-20 19:45:00,37.03704,1.851851,0.6696265951304275,4.774306,3.0671299999999997,6.94440000000003,457.6927777778294
2023-06-20 19:48:00,34.69329,1.6203700000000003,0.6108227407149857,4.716435000000001,3.2407399999999997,6.365700000000004,457.7427777778294
2023-06-20 19:51:00,35.47454,1.7650449999999998,0.7217218550626113,4.687499,3.125,6.944500000000005,457.79277777782943
2023-06-20 19:54:00,36.25579,1.5914359999999999,0.6033473636698119,4.6875,3.2407400000000006,6.94440000000003,457.84277777782944
2023-06-20 19:57:00,33.15972,1.5914350000000006,0.603345782616942,4.600694000000001,3.1539339999999996,7.233800000000031,457.89277777782945
2023-06-20 20:00:00,40.10416,1.649305,0.618272698720495,4.4270830000000005,2.9224550000000002,8.680600000000027,457.94277777782946
2023-06-20 20:03:00,40.88541,1.5335650000000003,0.5486947167161832,4.311343,2.8935180000000003,7.233800000000031,457.9927777778295
2023-06-20 20:06:00,35.8507,1.4467589999999992,0.6004670110696138,4.340278,3.0671290000000004,9.259200000000021,458.0427777778295
2023-06-20 20:09:00,32.75463,1.5625,0.5958410052409338,4.484953000000001,3.0671300000000006,6.6551000000000045,458.0927777778295
2023-06-20 20:12:00,34.31713,1.6782409999999999,0.625691273160903,4.513889000000001,2.9803250000000006,8.1019,458.1427777778295
2023-06-20 20:15:00,36.25579,1.6203699999999994,0.5701395868465976,4.369213,2.8645829999999997,7.523200000000031,458.1927777778295
2023-06-20 20:18:00,36.25579,1.5335649999999994,0.5883010606401268,4.224537,2.835648000000001,7.233800000000031,458.24277777782953
2023-06-20 20:21:00,39.35185,1.5624989999999999,0.5958394347390208,4.195602,2.7777790000000007,7.8125,458.29277777782954
2023-06-20 20:24:00,34.31713,1.359954,0.5763467942700091,4.195602,3.0092589999999992,6.94440000000003,458.34277777782955
2023-06-20 20:27:00,33.94097,1.4178240000000004,0.5924653309057226,4.195602,2.9513879999999997,7.8125,458.39277777782956
2023-06-20 20:36:00,30.43982,1.359953,0.5423642849172654,3.993055,2.7777780000000005,7.8125,458.39277777782956
2023-06-20 20:39:00,30.06366,1.1574079999999993,0.4523920973333769,3.819444,2.7777770000000004,5.497599999999977,458.39277777782956
2023-06-20 20:42:00,30.06366,1.2442139999999995,0.43469684547258985,3.6458329999999997,2.4884260000000005,6.655099999999948,458.39277777782956
2023-06-20 21:21:00,30.84491,1.3020829999999997,0.490150168867004,3.2696760000000005,2.0833329999999997,6.076400000000035,458.39277777782956
2023-06-20 21:24:00,30.41088,1.2731469999999998,0.4417464703586346,3.240741,2.054399,5.786999999999978,458.39277777782956
2023-06-20 21:27:00,30.46875,1.3020829999999997,0.5267602833551981,3.2118059999999993,2.054399,6.655000000000001,458.39277777782956
2023-06-21 07:30:00,32.40741,3.2986120000000003,1.196623912158191,4.311344,1.273147999999999,6.076399999999978,458.39277777782956
2023-06-21 07:33:00,32.37847,1.765047,0.7862638556984067,4.484954,2.9803240000000004,7.5230999999999995,458.4427777778296
2023-06-21 07:36:00,39.72801,2.228009,0.9166223358170119,4.918982,2.9513929999999995,7.233800000000031,458.4927777778296
2023-06-21 07:39:00,42.82407,2.054398,0.6218662179028475,4.947913000000001,2.9803250000000006,8.101800000000026,458.5427777778296
2023-06-21 07:42:00,44.35764,2.0254630000000002,1.083574882283294,4.976852,3.4432850000000004,7.5230999999999995,458.5927777778296
2023-06-21 07:45:00,45.92014,1.8807869999999998,0.7165098023712834,5.787037999999999,4.079860999999999,7.8125,458.6427777778296
2023-06-21 07:48:00,50.17361,1.8229170000000003,0.7711586410861905,5.295141999999999,3.7037050000000002,9.548699999999997,458.69277777782963
2023-06-21 07:51:00,52.11227,1.765047,0.686225699736021,5.063661999999999,3.472224999999999,8.969899999999996,458.74277777782964
2023-06-21 07:54:00,60.21412,1.938657,0.8670930319869188,5.439816,3.7905089999999992,10.705999999999989,458.79277777782966
2023-06-21 07:57:00,66.40625,1.6203710000000004,1.1122366166073754,6.192126000000001,5.295134999999999,12.731400000000008,458.84277777782967
2023-06-21 08:00:00,71.03588,1.5046299999999997,0.9690426418829571,6.423609,5.497688999999999,11.863400000000013,458.8927777778297
2023-06-21 08:03:00,79.54282,1.7939820000000006,1.0958172801942183,7.060187000000001,5.873845,25.462900000000047,458.9427777778297
2023-06-21 08:06:00,95.02315,1.157407,1.171814969129404,6.4814799999999995,6.510413000000001,42.24539999999999,458.9927777778297
2023-06-21 08:09:00,98.52431,1.1284719999999995,1.4480494931956551,7.233795999999999,7.928243999999999,53.81940000000003,459.0427777778297
2023-06-21 08:12:00,81.48148,1.3310190000000004,1.7777776504298277,8.912042,9.895833,51.50459999999998,459.0927777778297
2023-06-21 08:15:00,81.85764,1.6782409999999999,1.805317348271564,9.837966,10.098374999999999,48.61110000000002,459.14277777782974
