Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-21 08:18:00,80.32407,1.765047,1.7650494999886444,9.837962,9.837965,45.42830000000001,459.19277777782975
2023-06-21 08:21:00,82.26273,1.8807870000000007,1.7925836039256227,10.127312,9.953705,45.42829999999998,459.24277777782976
2023-06-21 08:24:00,82.63889,1.7939820000000006,1.7502232706083918,9.982637,9.895835000000002,44.849500000000006,459.29277777782977
2023-06-21 08:27:00,83.04398,1.765047,1.7938239631516684,9.982642,10.040505,47.1644,459.3427777778298
2023-06-21 08:30:00,80.32407,1.765047,1.8081022449605877,10.011577,10.098380000000002,46.296299999999974,459.3927777778298
2023-06-21 08:33:00,78.38542,1.765047,1.7794752976762553,9.982641999999998,10.011574999999999,43.98149999999998,459.4427777778298
2023-06-21 08:36:00,79.54282,1.9386580000000002,1.7438235234697612,10.156253,9.780095,42.53469999999999,459.4927777778298
2023-06-21 08:39:00,80.32407,1.9965279999999996,1.7390004750553227,9.982643,9.490745,41.66669999999999,459.5427777778298
2023-06-21 08:42:00,78.79051,1.9386579999999993,1.6807301410151785,9.895838,9.403940000000002,41.37730000000005,459.59277777782984
2023-06-21 08:45:00,79.94792,2.0833329999999997,1.6960086282619866,9.982638000000001,9.259255,40.219899999999996,459.64277777782985
2023-06-21 08:48:00,79.94792,2.0254630000000002,1.6872045747330606,9.953707999999999,9.317125,41.08800000000002,459.69277777782986
2023-06-21 08:51:00,79.94792,1.9965279999999996,1.6743739915904423,9.722223,9.114584999999998,39.0625,459.7427777778299
2023-06-21 08:54:00,80.32407,1.9965270000000004,1.657920976927916,9.519677000000001,8.883099999999999,38.7731,459.7927777778299
2023-06-21 08:57:00,78.38542,1.7361110000000002,1.6627225200661562,9.346067000000001,9.201386000000001,42.82409999999999,459.8427777778299
2023-06-21 09:00:00,77.60417,1.9675919999999998,1.6286251461225045,9.548607,8.912035,36.45839999999998,459.8927777778299
2023-06-21 09:03:00,78.79051,1.851852,1.609288491328186,9.375002,8.912040000000001,40.509299999999996,459.9427777778299
2023-06-21 09:06:00,79.91898,1.9675919999999998,1.6120113129067093,9.374997,8.709495,39.641200000000026,459.99277777782993
2023-06-21 09:09:00,94.2419,1.5914350000000006,1.457352756256091,8.420142,8.159727,41.66669999999999,460.04277777782994
2023-06-21 09:12:00,91.55093,1.070602,1.579244352273559,7.725693,8.883101,53.8194,460.09277777782995
2023-06-21 09:15:00,77.60417,1.5625,1.6055099574239535,8.709492,8.796292,41.08789999999999,460.14277777782996
2023-06-21 09:18:00,75.72338,1.8807869999999998,1.5737404857578086,9.201388000000001,8.622681,36.74770000000001,460.19277777783
2023-06-21 09:21:00,77.60417,1.9965279999999996,1.5564483322647293,9.230328,8.42014,37.90519999999998,460.24277777783
2023-06-21 09:24:00,76.82292,1.967593,1.5268381463687786,9.114588,8.304395,37.615700000000004,460.29277777783
2023-06-21 09:27:00,79.16667,1.8807870000000007,1.5406427186390277,8.940972,8.304395,38.483799999999974,460.34277777783
2023-06-21 09:30:00,79.54282,1.8229170000000003,1.5316250927803374,8.998842,8.449075,37.61579999999998,460.39277777783
2023-06-21 09:33:00,79.54282,1.851852,1.5444745642282858,8.969907000000001,8.391205,38.7731,460.44277777783003
2023-06-21 09:36:00,79.54282,1.7939820000000006,1.469279856888638,8.854167,8.246524999999998,39.0625,460.49277777783004
2023-06-21 09:39:00,79.94792,1.938657,1.5489186435479423,8.883102000000001,8.159725000000002,37.615700000000004,460.54277777783005
2023-06-21 09:42:00,78.38542,1.9097229999999996,1.5532779028843486,9.027783,8.362269999999999,37.615700000000004,460.59277777783007
2023-06-21 09:45:00,78.79051,1.9097229999999996,1.5532779028843493,9.085653,8.42014,36.74770000000001,460.6427777778301
2023-06-21 09:48:00,78.00926,1.9965279999999996,1.607803653908582,9.346067999999999,8.622679999999999,37.32639999999998,460.6927777778301
2023-06-21 09:51:00,77.6331,2.0254629999999993,1.5686740258490184,9.375003,8.535879999999999,36.16899999999998,460.7427777778301
2023-06-21 09:54:00,78.38542,2.083334,1.5752722447448038,9.432874,8.50694,36.16900000000004,460.7927777778301
2023-06-21 09:57:00,76.85185,2.1990740000000004,1.5862995338789099,9.548609,8.449075,34.43290000000002,460.8427777778301
2023-06-21 10:00:00,78.00926,2.1122690000000004,1.5511945911697214,9.346064,8.333334999999998,33.85420000000005,460.89277777783013
2023-06-21 10:03:00,79.94792,2.1990740000000004,1.510835779793834,9.403939,8.188655,32.986099999999965,460.94277777783014
2023-06-21 10:06:00,82.26273,2.2569440000000007,1.552625151721846,9.259264000000002,8.015049999999999,35.87960000000004,460.99277777783016
2023-06-21 10:09:00,76.90972,1.938657,1.5146011985263492,9.085648,8.304400999999999,35.87959999999998,461.04277777783017
2023-06-21 10:12:00,82.26273,1.967593,1.4738840250244232,8.969908,8.072914999999998,36.16889999999998,461.0927777778302
2023-06-21 10:15:00,93.48958,1.4178240000000004,1.432244283543263,7.783563000000001,7.812499,47.1643,461.1427777778302
2023-06-21 10:18:00,79.91898,1.0416669999999995,1.4440279746388076,7.291669,8.188662,52.37270000000001,461.1927777778302
2023-06-21 10:21:00,76.82292,1.5046290000000004,1.4607956338590375,7.95718,7.8703710000000004,38.4838,461.2427777778302
2023-06-21 10:24:00,79.91898,1.5335640000000001,1.3838498333786589,7.957173999999999,7.66782,39.0625,461.2927777778302
2023-06-21 10:27:00,84.57755,1.273148,1.3719290811900877,7.349537999999999,7.552079999999999,43.69209999999998,461.34277777783024
2023-06-21 10:30:00,91.55093,1.4178230000000003,1.417822500034873,7.609958000000001,7.609954999999999,43.69210000000004,461.39277777783025
2023-06-21 10:33:00,76.64931,1.4467590000000001,1.4755063577685572,8.015046,8.072917,39.64119999999997,461.44277777783026
2023-06-21 10:36:00,77.60417,1.9097229999999996,1.485009354292004,8.709488,7.928245,35.59029999999996,461.49277777783027
2023-06-21 10:39:00,77.60417,2.0833329999999997,1.4654490782870206,8.796298,7.6967550000000005,35.30090000000001,461.5427777778303
2023-06-21 10:42:00,77.60417,2.0254629999999993,1.42369633578482,8.680558,7.609955,35.30090000000001,461.5927777778303
2023-06-21 10:45:00,75.66551,1.967593,1.4193152210934337,8.622688,7.638884999999999,35.59030000000001,461.6427777778303
2023-06-21 10:48:00,75.28935,1.9097229999999996,1.44991722315467,8.535882999999998,7.69676,35.011600000000044,461.6927777778303
2023-06-21 10:51:00,77.6331,2.0833330000000005,1.4654490782870209,8.854168,7.754625,34.72229999999996,461.7427777778303
2023-06-21 10:54:00,75.69444,2.1122690000000004,1.4577808020151755,8.912034,7.754625,34.43290000000002,461.79277777783034
2023-06-21 10:57:00,75.28935,2.1122690000000004,1.495742373520319,8.998844,7.899304999999999,33.85419999999999,461.84277777783035
2023-06-21 11:00:00,77.6331,2.083334,1.484230286209147,9.114584,8.043980000000001,34.72220000000004,461.89277777783036
2023-06-21 11:03:00,75.28935,2.083334,1.5211930921877146,9.056714,8.043980000000001,34.14359999999999,461.9427777778304
2023-06-21 11:06:00,74.91319,2.1990740000000004,1.4718557429697412,9.230319,7.957175,33.275499999999965,461.9927777778304
2023-06-21 11:09:00,78.00926,2.314814,1.5157697950091384,9.346069,7.957174999999999,33.56479999999999,462.0427777778304
2023-06-21 11:12:00,79.16667,2.1990740000000004,1.5300040648447686,9.201389,8.015045,33.56479999999999,462.0927777778304
2023-06-21 11:15:00,80.32407,2.1122690000000004,1.4768703382675819,9.027774,7.899304999999999,34.14359999999999,462.1427777778304
2023-06-21 11:18:00,79.54282,2.0254629999999993,1.5156554608671016,8.854163,7.92824,36.74770000000001,462.19277777783043
2023-06-21 11:21:00,77.60417,2.170139,1.4995626729438671,9.027774,7.841435,34.43290000000002,462.24277777783044
2023-06-21 11:24:00,81.48148,2.0254630000000002,1.4610627954755036,8.825228,7.812494999999999,35.01159999999999,462.29277777783045
2023-06-21 11:27:00,84.57755,1.9675920000000007,1.45588071202855,8.651622,7.725689999999999,37.03709999999995,462.34277777783046
2023-06-21 11:30:00,84.57755,1.9386580000000002,1.4972131629019187,8.680553,7.870375,37.615700000000004,462.3927777778305
2023-06-21 11:33:00,86.14005,1.8807869999999998,1.5069906560531292,8.825232,8.130785,37.905100000000004,462.4427777778305
2023-06-21 11:36:00,88.0787,1.851852,1.494481479862457,8.535881999999999,7.87037,36.74770000000001,462.4927777778305
2023-06-21 11:39:00,91.55093,1.765046,1.4399240391613453,8.420136,7.812499999999999,39.35179999999997,462.5427777778305
2023-06-21 11:42:00,90.39352,1.7071759999999996,1.4635097694672223,8.391206,7.92824,38.48380000000003,462.5927777778305
2023-06-21 11:45:00,87.29745,1.765047,1.4894889476740265,8.449072000000001,7.928245,40.509299999999996,462.64277777783053
2023-06-21 11:48:00,79.91898,1.7361110000000002,1.5087110124917404,8.506942,8.072921000000001,40.219899999999996,462.69277777783054
2023-06-21 11:51:00,79.54282,1.851852,1.5112885101009783,8.680552,8.043980000000001,38.773199999999974,462.74277777783055
2023-06-21 11:54:00,82.63889,1.8229170000000003,1.4986243333957987,8.680551999999999,8.072914999999998,38.4838,462.79277777783057
2023-06-21 11:57:00,77.60417,1.765047,1.4894889476740265,8.622682000000001,8.101855,36.747600000000034,462.8427777778306
2023-06-21 12:00:00,74.91319,1.7939820000000006,1.4013107631088446,8.506947,7.783565,35.011600000000044,462.8927777778306
2023-06-21 12:03:00,74.5081,1.765047,1.4231090932348527,8.391202,7.754625,35.01150000000001,462.9427777778306
2023-06-21 12:06:00,70.60185,4.195602,1.4607442636594188,9.172452,5.2661999999999995,17.36110000000002,462.9927777778306
2023-06-21 12:09:00,84.34606,3.4722220000000004,1.2808802867654128,9.259257,6.076385,22.280099999999948,463.0427777778306
2023-06-21 12:12:00,96.90394,2.2858789999999996,1.3131548657969692,8.738426,7.118057,50.05790000000002,463.09277777783063
2023-06-21 12:15:00,84.89583,1.1284729999999996,1.5093603323068314,7.233791999999999,8.072919,53.81939999999997,463.14277777783064
2023-06-21 12:18:00,79.1088,0.8101850000000006,1.5262869193592288,6.626162000000001,8.391207,48.90050000000002,463.19277777783066
2023-06-21 12:21:00,81.45255,1.0995369999999998,1.3685576715313152,7.552083,8.130786,38.19449999999995,463.24277777783067
2023-06-21 12:24:00,83.3912,1.0127309999999996,1.3783640202296599,7.233797999999999,8.043977,38.773199999999974,463.2927777778307
2023-06-21 12:27:00,79.91898,0.8969909999999999,1.3401816127398773,6.944443000000001,7.957172000000001,37.615700000000004,463.3427777778307
2023-06-21 12:30:00,78.35648,0.8101849999999997,1.3044102333786654,6.5104169999999995,7.667822000000001,37.32639999999998,463.3927777778307
2023-06-21 12:33:00,76.82292,0.8391200000000003,1.2337426157575233,6.5104169999999995,7.407406999999999,36.74770000000001,463.4427777778307
2023-06-21 12:36:00,78.76157,0.9259260000000005,1.240931675375722,6.481482,7.1759260000000005,35.87959999999998,463.4927777778307
2023-06-21 12:39:00,80.29514,0.8680560000000002,1.2289590095641911,6.423611999999999,7.233796,37.03699999999998,463.54277777783074
2023-06-21 12:42:00,83.42014,0.8680560000000002,1.1934274796211877,6.278937000000001,7.002311,38.483799999999974,463.59277777783075
2023-06-21 12:45:00,86.89236,0.8969909999999999,1.211216783848193,6.221062000000001,6.9155109999999995,38.483799999999974,463.64277777783076
2023-06-21 12:48:00,85.73495,0.78125,1.1845046834521142,5.9895819999999995,6.9155120000000005,39.3519,463.69277777783077
2023-06-21 12:51:00,80.29514,0.7233800000000006,1.1677892444787077,5.931717000000001,6.973376999999999,39.3519,463.7427777778308
2023-06-21 12:54:00,82.63889,0.78125,1.1731416583467418,5.9895819999999995,6.886572,39.0625,463.7927777778308
2023-06-21 12:57:00,78.38542,0.8391200000000003,1.1989351420581813,6.192127,7.002317,36.747600000000034,463.8427777778308
2023-06-21 13:00:00,79.54282,0.868055,1.1451340896638735,6.047452,6.655097,37.03709999999995,463.8927777778308
2023-06-21 13:03:00,76.04167,0.8391200000000003,1.1516595848555329,6.047452,6.7419020000000005,34.72219999999999,463.9427777778308
2023-06-21 13:06:00,76.04167,0.8101849999999997,1.1454611132486365,6.163192,6.915507,33.56479999999999,463.99277777783084
2023-06-21 13:09:00,79.54282,0.8101859999999999,1.157186273004301,5.960652,6.7418960000000006,35.01159999999999,464.04277777783085
2023-06-21 13:12:00,79.54282,0.7523150000000003,1.1540234443092887,5.873842000000001,6.799766999999999,38.48380000000003,464.09277777783086
2023-06-21 13:15:00,79.13773,0.78125,1.115444137743857,5.902777,6.655097,36.16899999999998,464.1427777778309
2023-06-21 13:18:00,82.26273,0.8101859999999999,1.109882643734763,5.729172,6.3946760000000005,35.879700000000014,464.1927777778309
2023-06-21 13:21:00,83.42014,0.7233789999999996,1.1346229058082786,5.6134260000000005,6.568287,38.773199999999974,464.2427777778309
2023-06-21 13:24:00,79.54282,0.694445,1.1477074607083626,5.642362,6.712966999999999,38.77320000000003,464.2927777778309
2023-06-21 13:27:00,79.54282,0.7523149999999994,1.1427321779971313,5.671291999999999,6.568287,39.35179999999997,464.3427777778309
2023-06-21 13:30:00,78.79051,0.7233799999999997,1.1234564670486382,5.584491999999999,6.510412,39.35179999999997,464.39277777783093
2023-06-21 13:33:00,77.60417,0.7233789999999996,1.1234557959942488,5.555555999999999,6.481477,38.773199999999974,464.44277777783094
2023-06-21 13:36:00,79.91898,0.7523149999999994,1.1199661853314524,5.497685999999999,6.336801,38.194500000000005,464.49277777783095
2023-06-21 13:39:00,78.76157,0.6655089999999992,1.1057549306589445,5.410875999999999,6.452547000000001,38.77320000000003,464.54277777783096
2023-06-21 13:42:00,78.38542,0.7523149999999994,1.1084962150803017,5.642362,6.452547000000001,37.32639999999998,464.592777777831
2023-06-21 13:45:00,80.32407,0.78125,1.091912283109979,5.671297000000001,6.365737000000001,37.61579999999998,464.642777777831
2023-06-21 13:48:00,78.76157,0.7523149999999994,1.0969594632532012,5.642362,6.4236070000000005,37.03709999999995,464.692777777831
2023-06-21 13:51:00,77.98032,0.78125,1.127106541378955,5.6134260000000005,6.3946760000000005,37.905100000000004,464.742777777831
2023-06-21 13:54:00,83.42014,0.7523149999999994,1.0969594632532012,5.555556,6.336801,38.7731,464.792777777831
2023-06-21 13:57:00,84.98264,0.78125,1.1617250015146827,5.729165999999999,6.597225999999999,39.0625,464.84277777783103
2023-06-21 14:00:00,86.89236,0.78125,1.1958076442936174,5.931716,6.886576,37.3263,464.89277777783104
2023-06-21 14:03:00,88.45486,0.78125,1.1731416583467418,5.844906,6.7418960000000006,39.0625,464.94277777783105
2023-06-21 14:06:00,90.76968,0.8101859999999999,1.157186273004301,5.787042,6.5682860000000005,39.641200000000026,464.99277777783107
2023-06-21 14:09:00,90.76968,0.8101859999999999,1.168851561060724,5.787042,6.597225999999999,37.90499999999997,465.0427777778311
2023-06-21 14:12:00,93.11343,0.78125,1.173141658346741,5.7870360000000005,6.684025999999999,40.798599999999965,465.0927777778311
2023-06-21 14:15:00,94.27083,0.6944439999999998,1.2119303663131737,5.555555999999999,6.799772,45.717600000000004,465.1427777778311
2023-06-21 14:18:00,86.11111,0.578703,1.1844705613070796,5.468745999999999,7.002313,46.58570000000003,465.1927777778311
2023-06-21 14:21:00,79.54282,0.6076389999999998,1.1675435888045491,5.526622,6.915513,43.11349999999999,465.2427777778311
2023-06-21 14:24:00,75.66551,0.7233799999999997,1.1457351106813962,5.815972,6.799772,37.03699999999998,465.29277777783113
2023-06-21 14:27:00,81.48148,0.8101859999999999,1.12181180402504,5.758101999999999,6.452546,39.93050000000005,465.34277777783115
2023-06-21 14:30:00,82.63889,0.8391209999999996,1.1396739132750742,5.815972,6.481481,40.219899999999996,465.39277777783116
2023-06-21 14:33:00,83.7963,0.78125,1.1502453369200896,5.787037,6.626157000000001,41.087999999999965,465.44277777783117
2023-06-21 14:36:00,80.32407,0.694445,1.2013417997470837,5.758101999999999,6.973376999999999,40.798599999999965,465.4927777778312
2023-06-21 14:39:00,78.38542,0.7523149999999994,1.1764415582077568,6.018521999999999,7.002317,37.037000000000035,465.5427777778312
2023-06-21 14:42:00,77.98032,0.78125,1.1845046834521142,5.9895819999999995,6.9155120000000005,37.905100000000004,465.5927777778312
2023-06-21 14:45:00,77.60417,0.7523150000000003,1.1875672620536801,6.105327000000001,7.118052,39.0625,465.6427777778312
2023-06-21 14:48:00,81.85764,0.8391209999999996,1.1754226026576018,6.018521999999999,6.770831,40.509199999999964,465.6927777778312
2023-06-21 14:51:00,83.82523,0.7523149999999994,1.1199661853314524,5.700235999999999,6.539351000000001,40.509299999999996,465.74277777783124
2023-06-21 14:54:00,85.73495,0.7233799999999997,1.1677930379846397,5.671295999999999,6.712966,40.798599999999965,465.79277777783125
2023-06-21 14:57:00,88.45486,0.694445,1.1477074607083633,5.758101,6.828706,40.509299999999996,465.84277777783126
2023-06-21 15:00:00,83.7963,0.6365739999999995,1.1484942112425351,5.497686,6.741902,39.64119999999997,465.89277777783127
2023-06-21 15:03:00,78.00926,0.6655090000000001,1.137989629545341,5.584486,6.712966999999999,38.483799999999974,465.9427777778313
2023-06-21 15:06:00,83.04398,0.7523149999999994,1.1427321779971313,5.584485999999999,6.481481,41.37730000000005,465.9927777778313
2023-06-21 15:09:00,79.91898,0.6076389999999998,1.137063244100736,5.410875999999999,6.712966999999999,42.82409999999999,466.0427777778313
2023-06-21 15:12:00,79.13773,0.6365739999999995,1.0959188209487434,5.468750999999999,6.568287,40.79849999999999,466.0927777778313
2023-06-21 15:15:00,77.98032,0.6076389999999998,1.1165268265008204,5.2662059999999995,6.510417,38.7731,466.1427777778313
2023-06-21 15:18:00,75.66551,0.6076389999999998,1.0853891249031964,5.353011,6.510412,38.7731,466.19277777783134
2023-06-21 15:21:00,75.28935,0.6076389999999998,1.0749183199932903,5.324071,6.452542,37.905100000000004,466.24277777783135
2023-06-21 15:24:00,72.56944,0.78125,1.0800430351188703,5.815977,6.481477,30.9606,466.29277777783136
2023-06-21 15:27:00,75.28935,0.8391210000000004,1.091017678124729,5.844907000000001,6.3946760000000005,31.828700000000026,466.3427777778314
2023-06-21 15:30:00,77.60417,0.7523149999999994,1.0501602849767444,5.613422,6.278937000000001,31.8288,466.3927777778314
2023-06-21 15:33:00,77.60417,0.7233789999999996,1.066746073006726,5.584486,6.365737000000001,32.98600000000005,466.4427777778314
2023-06-21 15:36:00,74.91319,0.78125,1.0800471486908536,5.700227,6.365737000000001,33.56479999999999,466.4927777778314
2023-06-21 15:39:00,71.78819,0.8969909999999999,1.0741117335713501,5.9895879999999995,6.365736999999999,28.93520000000001,466.5427777778314
2023-06-21 15:42:00,77.60417,1.070602,1.0850076841792835,6.076388,6.105325999999999,30.96070000000003,466.59277777783143
2023-06-21 15:45:00,80.32407,0.9837960000000008,1.1355141477314545,6.076392,6.394676,32.40750000000003,466.64277777783144
2023-06-21 15:48:00,83.42014,0.8969909999999999,1.150058697902094,6.221062000000001,6.770831,32.9862,466.69277777783145
2023-06-21 15:51:00,86.14005,0.8969909999999999,1.0869850775179428,5.9606520000000005,6.365741000000001,34.43290000000002,466.74277777783146
2023-06-21 15:54:00,82.60995,0.8101849999999997,1.1336675138416168,5.787037000000001,6.5104120000000005,35.30090000000001,466.7927777778315
2023-06-21 15:57:00,78.00926,0.8391200000000003,1.0786601278853114,5.844912000000001,6.365742,33.56479999999999,466.8427777778315
2023-06-21 16:00:00,81.48148,0.9259260000000005,1.1033379954237403,5.844912000000001,6.221066,33.85419999999999,466.8927777778315
2023-06-21 16:03:00,83.7963,0.9259260000000005,1.1033379954237403,5.873842,6.249995999999999,34.72219999999999,466.9427777778315
2023-06-21 16:06:00,85.73495,0.9259260000000005,1.154465418495772,6.047452,6.539356,33.85420000000005,466.9927777778315
2023-06-21 16:09:00,81.85764,0.8101850000000006,1.1336716004691523,5.989582,6.712966999999999,34.43290000000002,467.04277777783153
2023-06-21 16:12:00,75.66551,0.8101849999999997,1.1336675138416168,5.8738470000000005,6.597222,33.56479999999999,467.09277777783154
2023-06-21 16:15:00,78.76157,0.8969899999999997,1.0997685475364432,5.9027769999999995,6.336807,35.011600000000044,467.14277777783155
2023-06-21 16:18:00,75.66551,0.868055,1.1328801650306521,5.989582,6.568287,32.117999999999995,467.19277777783157
2023-06-21 16:21:00,81.48148,0.8969909999999999,1.1250762490115762,6.018522,6.510421,34.43289999999996,467.2427777778316
2023-06-21 16:24:00,85.73495,0.8969910000000008,1.1376089828729898,6.076387,6.597226,33.85419999999999,467.2927777778316
2023-06-21 16:27:00,83.04398,0.8101850000000006,1.1336675138416175,5.758102000000001,6.481477,36.747799999999984,467.3427777778316
2023-06-21 16:30:00,79.16667,0.7523150000000003,1.0736944616167636,5.642361999999999,6.365736999999999,35.30090000000001,467.3927777778316
2023-06-21 16:33:00,78.38542,0.8101849999999997,1.0978863013082691,5.671292,6.307867,35.01150000000001,467.4427777778316
2023-06-21 16:36:00,75.69444,0.7233800000000006,1.066746721135404,5.613427,6.394677,33.56479999999999,467.49277777783163
2023-06-21 16:39:00,74.91319,0.8101849999999997,1.0978863013082691,5.873842000000001,6.510417,32.986099999999965,467.54277777783165
2023-06-21 16:42:00,72.97454,0.7523150000000003,1.0736944616167636,5.7870420000000005,6.510417,31.82869999999997,467.59277777783166
2023-06-21 16:45:00,75.28935,0.8101849999999997,1.0491403757154212,5.7870420000000005,6.307867,31.828700000000026,467.64277777783167
2023-06-21 16:48:00,75.66551,0.8680560000000002,1.0448736956185642,5.758107000000001,6.1342609999999995,29.803200000000004,467.6927777778317
2023-06-21 16:51:00,73.35069,0.694445,1.0364539219952107,5.381947,6.1631920000000004,30.382000000000005,467.7427777778317
2023-06-21 16:54:00,65.625,0.7233800000000006,0.8728754515272913,5.353007,5.671296999999999,18.80789999999996,467.7927777778317
2023-06-21 16:57:00,60.21412,0.6076389999999998,0.8413577729236177,5.092592,5.613423,15.04630000000003,467.8427777778317
2023-06-21 17:00:00,56.71296,0.6655090000000001,0.8014994153136428,4.976852,5.266203,15.3356,467.8927777778317
2023-06-21 17:03:00,62.12384,0.9548610000000002,0.7511488694686381,5.063662,4.687500999999999,15.046299999999974,467.94277777783174
2023-06-21 17:06:00,63.28125,0.8969909999999999,0.7593545370501058,4.80324,4.542821000000001,14.757000000000005,467.99277777783175
2023-06-21 17:09:00,64.46759,0.868055,0.778023753491255,4.86111,4.6874970000000005,16.20369999999997,468.04277777783176
2023-06-21 17:12:00,58.27546,0.8680560000000002,0.7623023350741631,4.890047,4.6874970000000005,14.467600000000004,468.09277777783177
2023-06-21 17:15:00,58.65162,1.0127319999999997,0.7578284521837562,4.976852999999999,4.513891,12.442100000000039,468.1427777778318
2023-06-21 17:18:00,60.21412,0.8969899999999997,0.8070762967630621,5.034717,4.8611070000000005,14.757000000000005,468.1927777778318
2023-06-21 17:21:00,60.96644,0.9548610000000002,0.7849910438110161,5.0925970000000005,4.774305999999999,13.599500000000035,468.2427777778318
2023-06-21 17:24:00,62.52894,0.868055,0.7463455097492435,5.005782,4.774307,13.888899999999978,468.2927777778318
2023-06-21 17:27:00,63.68634,0.9548610000000002,0.8015004262217349,4.9479169999999995,4.658566,15.625,468.3427777778318
2023-06-21 17:30:00,61.37153,0.8101850000000006,0.7808941623425257,4.8321760000000005,4.774307,14.178200000000004,468.39277777783184
2023-06-21 17:33:00,57.49421,0.78125,0.7666935142056961,4.716435000000001,4.687502,13.310100000000034,468.44277777783185
2023-06-21 17:36:00,54.39815,0.8391200000000003,0.7171633042631752,4.861111,4.629626999999999,13.020800000000008,468.49277777783186
2023-06-21 17:39:00,51.70718,0.868055,0.7136315645127175,4.861111,4.5717620000000005,11.863400000000013,468.5427777778319
2023-06-21 17:42:00,58.65162,1.0995369999999998,0.7159612084618036,4.918977000000001,4.253470000000001,12.442099999999982,468.5927777778319
2023-06-21 17:45:00,61.37153,0.9837959999999999,0.7096624005985398,4.658565,4.166671,13.310200000000009,468.6427777778319
2023-06-21 17:48:00,54.39815,0.8101849999999997,0.7198970225816396,4.513889,4.340282,13.020800000000008,468.6927777778319
2023-06-21 17:51:00,58.65162,0.9548610000000002,0.6794912969950107,4.456019,3.9641160000000006,14.178299999999979,468.7427777778319
2023-06-21 17:54:00,54.02199,0.8391209999999996,0.6842777545308314,4.398148,4.108792000000001,11.574100000000016,468.79277777783193
2023-06-21 17:57:00,52.86458,0.8969909999999999,0.7262642349626682,4.600694,4.282412,12.15270000000001,468.84277777783194
2023-06-21 18:00:00,55.55556,1.070602,0.6847799533787705,4.658564999999999,3.993056,11.574000000000012,468.89277777783195
2023-06-21 18:03:00,53.24074,0.8969909999999999,0.6742832280990502,4.456019,4.050922000000001,12.731400000000008,468.94277777783196
2023-06-21 18:06:00,56.33681,0.6076389999999998,0.5477307717300626,3.993056,3.8773110000000006,12.442100000000039,468.992777777832
2023-06-21 18:09:00,80.32407,0.3472219999999995,0.5684163928272904,2.7777769999999995,3.2986120000000003,18.518500000000017,469.042777777832
2023-06-21 18:12:00,92.70833,0.26041700000000034,0.9403139982032502,1.7361110000000002,3.7905050000000005,38.194500000000005,469.092777777832
2023-06-21 18:15:00,76.0706,0.28935199999999917,1.0847262698630447,2.0833329999999997,4.513884,37.32639999999998,469.142777777832
2023-06-21 18:18:00,50.92593,0.5208329999999997,0.6797285077925146,4.050926,4.398149000000001,11.284799999999962,469.192777777832
2023-06-21 18:21:00,48.58218,1.0127310000000005,0.6631519268984803,4.513888,3.90625,10.706099999999992,469.24277777783203
2023-06-21 18:24:00,45.8912,0.9259259999999996,0.6300332804588766,4.398148,3.8773160000000004,10.416699999999992,469.29277777783204
2023-06-21 18:27:00,49.76852,1.0127319999999997,0.6427469613446062,4.456019,3.819445000000001,10.127399999999966,469.34277777783205
2023-06-21 18:30:00,52.08333,0.9548609999999993,0.6411686568747097,4.427083,3.8773160000000004,10.416699999999992,469.39277777783207
2023-06-21 18:33:00,47.4537,0.9837959999999999,0.6522056864823226,4.369213,3.790509,10.416700000000048,469.4427777778321
2023-06-21 18:36:00,44.35764,1.0995370000000007,0.6743938651228285,4.456019,3.7326379999999997,10.127299999999991,469.4927777778321
2023-06-21 18:39:00,40.48032,1.157407,0.6951069193732028,4.600694,3.819445,8.680500000000052,469.5427777778321
2023-06-21 18:42:00,45.8912,1.157407,0.6499859919679705,4.716436000000001,3.8773160000000004,8.391300000000001,469.5927777778321
2023-06-21 18:45:00,44.35764,1.1574080000000002,0.6261712139766678,4.5428239999999995,3.6747680000000003,8.39119999999997,469.6427777778321
2023-06-21 18:48:00,44.7338,1.0995369999999998,0.6068802485728233,4.427083,3.616897,9.548599999999965,469.69277777783213
2023-06-21 18:51:00,45.13889,1.1284720000000004,0.5919896374461817,4.253472,3.3854159999999993,8.969899999999996,469.74277777783215
2023-06-21 18:54:00,44.35764,1.0995369999999998,0.6068810705766486,4.137732,3.327547000000001,7.523200000000031,469.79277777783216
2023-06-21 18:57:00,50.14468,1.157407,0.6499859919679705,4.340277,3.501157,8.969899999999996,469.84277777783217
2023-06-21 19:00:00,45.8912,0.9837959999999999,0.6522056864823226,4.369213,3.790509,8.969899999999996,469.8927777778322
2023-06-21 19:03:00,39.32291,0.8969909999999999,0.5792646507584195,4.282408,3.7326379999999997,7.233799999999974,469.9427777778322
2023-06-21 19:06:00,47.04861,1.0127310000000005,0.5774284631490321,4.108796,3.3854170000000003,9.259200000000021,469.9927777778322
2023-06-21 19:09:00,51.70718,1.0127310000000005,0.5999773941523662,4.021990000000001,3.327546,9.837999999999965,470.0427777778322
2023-06-21 19:12:00,49.39236,0.8391209999999996,0.6673757454869502,4.079861,3.7615730000000003,10.127299999999991,470.0927777778322
2023-06-21 19:15:00,40.88541,0.9837959999999999,0.6320295047347526,4.427083,3.819445,7.8125,470.14277777783224
2023-06-21 19:18:00,47.04861,1.0995369999999998,0.5825776546902512,4.456017999999999,3.616898,9.548599999999965,470.19277777783225
2023-06-21 19:21:00,45.13889,0.8391210000000004,0.5372748944824096,3.9351850000000006,3.414351,8.68059999999997,470.24277777783226
2023-06-21 19:24:00,54.39815,0.7233799999999997,0.5124979548151937,3.6458340000000007,3.2696750000000003,9.548600000000022,470.29277777783227
2023-06-21 19:27:00,54.02199,0.5787040000000001,0.5930548603758581,3.4432869999999998,3.4722220000000004,9.548599999999965,470.3427777778323
2023-06-21 19:30:00,45.13889,0.7233790000000004,0.6165721946579827,3.9641210000000004,3.7615749999999997,8.680500000000052,470.3927777778323
2023-06-21 19:33:00,41.63773,0.9548610000000002,0.6212219460618547,4.3402780000000005,3.7615739999999995,8.969900000000052,470.4427777778323
2023-06-21 19:36:00,42.79514,1.0995369999999998,0.6068810705766473,4.369213,3.5590279999999996,8.680499999999995,470.4927777778323
2023-06-21 19:39:00,44.7338,1.0995369999999998,0.6068802485728233,4.340278,3.530092,9.548600000000022,470.5427777778323
2023-06-21 19:42:00,42.82407,1.0127319999999997,0.5774288062562826,4.195601999999999,3.4722220000000004,8.680499999999995,470.59277777783234
2023-06-21 19:45:00,45.8912,0.9259259999999996,0.547284702889178,4.050927000000001,3.414352000000001,8.680499999999995,470.64277777783235
2023-06-21 19:48:00,42.82407,0.8969899999999997,0.5993229938099321,4.050925,3.530093000000001,8.969899999999996,470.69277777783236
2023-06-21 19:51:00,39.72801,0.8101850000000006,0.546399468743123,3.993056000000001,3.530092,7.523199999999974,470.7427777778324
2023-06-21 19:54:00,38.94676,0.983797,0.5674613902903023,4.050927000000001,3.3564810000000005,8.101799999999969,470.7927777778324
2023-06-21 19:57:00,42.82407,0.9259259999999996,0.5900156785076341,3.9641209999999996,3.3854170000000003,8.680499999999995,470.8427777778324
2023-06-21 20:00:00,40.10416,0.8391209999999996,0.557462826067844,3.906251,3.414352000000001,7.8125,470.8927777778324
2023-06-21 20:03:00,37.38426,0.8969909999999999,0.579265354894065,3.9641209999999996,3.414352,6.365799999999979,470.9427777778324
2023-06-21 20:06:00,43.20023,1.0995369999999998,0.5825767958146753,4.137732000000001,3.298611,7.233699999999999,470.99277777783243
2023-06-21 20:09:00,43.57639,1.070601,0.5479173785605946,4.07986,3.240741,8.680500000000052,471.04277777783244
2023-06-21 20:12:00,40.10416,0.9548609999999993,0.5794357301644771,3.993055,3.3564810000000005,7.233800000000031,471.09277777783245
2023-06-21 20:15:00,43.57639,1.0127319999999997,0.6217159137802657,4.137732,3.4722220000000004,7.8125,471.14277777783246
2023-06-21 20:18:00,41.26157,0.8969909999999999,0.579265354894065,4.108797,3.5590280000000005,7.5230999999999995,471.1927777778325
2023-06-21 20:21:00,34.9537,0.7523140000000001,0.5239243952722457,3.9351849999999997,3.530093,7.8125,471.2427777778325
2023-06-21 20:24:00,38.94676,1.0416670000000003,0.5386601240396952,4.021992,3.211806,6.365700000000004,471.2927777778325
2023-06-21 20:27:00,37.0081,0.8969909999999999,0.5370676922323879,3.906251,3.298611,6.076300000000003,471.3427777778325
2023-06-21 20:30:00,35.47454,0.8680560000000002,0.48161418222434726,3.732639,3.0960649999999994,6.076399999999978,471.3927777778325
2023-06-21 22:21:00,30.06366,1.8229170000000003,0.619253224091151,3.993056,2.2858799999999997,5.786999999999978,471.3927777778325
2023-06-21 22:33:00,30.06366,1.8807870000000007,0.5832645163442615,4.108796,2.3148150000000003,6.076300000000003,471.3927777778325
2023-06-21 22:36:00,30.06366,1.8807869999999998,0.6330680581183629,4.079861,2.3148150000000003,4.918900000000008,471.3927777778325
2023-06-21 23:54:00,30.06366,1.7361109999999993,0.5983553048805929,3.8483799999999997,2.2280100000000003,5.786999999999978,471.3927777778325
2023-06-22 00:00:00,32.78357,1.5335649999999994,0.5883010606401268,3.645834,2.256945000000001,6.076400000000035,471.3927777778325
2023-06-22 00:03:00,32.78357,1.475695,0.5731268035504863,3.645834,2.3148150000000003,6.076399999999978,471.3927777778325
2023-06-22 00:06:00,30.84491,1.5046300000000006,0.5414899885514243,3.6747690000000004,2.2858799999999997,5.787000000000035,471.3927777778325
2023-06-22 00:33:00,30.06366,1.765047,0.5571394418711514,3.9930559999999993,2.3148150000000003,6.944500000000005,471.3927777778325
2023-06-22 06:15:00,30.06366,1.7361110000000002,0.5505544984198946,3.9641199999999994,2.3148150000000003,6.6551000000000045,471.3927777778325
2023-06-22 07:27:00,30.46875,1.7361119999999994,0.5983555468812728,4.021991,2.4016200000000003,6.365700000000004,471.3927777778325
2023-06-22 08:09:00,33.94097,1.2152780000000005,0.4276067338906164,3.240741,2.1122690000000004,7.233800000000031,471.3927777778325
2023-06-22 08:12:00,32.78357,1.359953,0.5049884318285215,3.616898,2.372686,6.654999999999973,471.3927777778325
2023-06-22 08:18:00,30.06366,1.6203709999999996,0.5701413200918192,3.819445,2.3148150000000003,5.787000000000035,471.3927777778325
2023-06-22 08:33:00,35.50347,2.1122680000000003,0.6345768822447505,4.4270830000000005,2.4016209999999996,6.94440000000003,471.3927777778325
2023-06-22 08:36:00,36.25579,1.9675919999999998,0.45945403548648484,4.282407,2.343750000000001,7.233799999999974,471.44277777783253
2023-06-22 08:39:00,35.47454,1.8807869999999998,0.8795436248753677,4.195602,2.633102,6.6551000000000045,471.49277777783254
2023-06-22 08:42:00,43.20023,2.141203,0.7409369642687654,5.237267,3.2407439999999994,7.233800000000031,471.54277777783255
2023-06-22 08:45:00,44.35764,2.0254630000000002,0.6672222644059588,5.034722,3.1249990000000007,7.5230999999999995,471.59277777783257
2023-06-22 08:48:00,40.88541,1.880788,0.7530948768187972,4.976852999999999,3.298615,7.233800000000031,471.6427777778326
2023-06-22 08:51:00,39.72801,1.9097220000000004,0.6399402606432938,4.918977000000001,3.1249949999999993,8.39119999999997,471.6927777778326
2023-06-22 08:54:00,40.50926,1.5625010000000001,0.5958399547244032,4.427084,3.009259,7.8125,471.7427777778326
2023-06-22 08:57:00,40.48032,1.8229169999999995,0.7374563317903085,5.005792,3.385415000000001,6.076400000000035,471.7927777778326
2023-06-22 09:00:00,41.66666,1.8229170000000003,0.6623759151904716,5.150462,3.472224999999999,7.233800000000031,471.8427777778326
2023-06-22 09:03:00,43.57639,1.8807870000000007,0.5832533596846121,5.121532,3.3275449999999998,7.233799999999974,471.89277777783263
2023-06-22 09:06:00,39.72801,1.9386579999999993,0.6912622760493696,5.121528,3.3275499999999996,6.94440000000003,471.94277777783265
2023-06-22 09:09:00,54.02199,2.9513880000000006,0.8123234472394266,5.324078,2.4594899999999997,8.101800000000026,471.99277777783266
2023-06-22 09:12:00,76.0706,2.6909719999999995,1.002581029637267,9.114583,6.655091,14.467600000000004,472.04277777783267
2023-06-22 09:15:00,57.87037,1.9097219999999995,1.0209526127537099,7.6388929999999995,6.192131000000001,14.467600000000004,472.0927777778327
2023-06-22 09:18:00,59.05671,2.054398,0.9885238039095999,7.407408,5.729170000000001,13.888800000000003,472.1427777778327
2023-06-22 09:21:00,57.49421,1.967593,0.9618527509656394,7.089117999999999,5.497685,14.178299999999979,472.1927777778327
2023-06-22 09:24:00,55.55556,1.9097229999999996,0.9703629218117861,7.118053000000001,5.61343,13.599500000000035,472.2427777778327
2023-06-22 09:27:00,57.49421,1.9097220000000004,0.9703626045860005,7.089117000000001,5.5844949999999995,13.888800000000003,472.2927777778327
2023-06-22 09:30:00,55.55556,1.9097229999999996,0.9703629218117861,7.118053000000001,5.61343,11.863400000000013,472.34277777783274
2023-06-22 09:33:00,57.11806,1.8807869999999998,0.9866516031673996,7.060187,5.61343,12.731400000000008,472.39277777783275
2023-06-22 09:36:00,57.11806,1.9097229999999996,0.9703539227921261,7.002313,5.49768,12.442099999999982,472.44277777783276
2023-06-22 09:39:00,56.71296,1.9675919999999998,0.9886409169664248,6.915507000000001,5.3530050000000005,12.442199999999957,472.49277777783277
2023-06-22 09:42:00,58.27546,1.938657,0.9253671607815289,6.741902,5.150465,13.599599999999953,472.5427777778328
2023-06-22 09:45:00,55.55556,1.8807869999999998,0.9611567458209429,6.799767,5.32407,13.020800000000008,472.5927777778328
2023-06-22 09:48:00,55.55556,1.9965279999999996,0.970765917687872,6.857643,5.237265,12.442099999999982,472.6427777778328
2023-06-22 09:51:00,59.05671,1.967593,0.9054141244352252,6.655087999999999,5.005785,12.731499999999983,472.6927777778328
2023-06-22 09:54:00,57.87037,2.0254630000000002,1.083569782876079,7.002318,5.468744999999999,13.310200000000009,472.7427777778328
2023-06-22 09:57:00,61.37153,1.967593,1.0146297879309396,7.581018,6.047455,14.178200000000004,472.79277777783284
2023-06-22 10:00:00,63.68634,1.9965270000000004,0.9707750803053987,7.118056999999999,5.4976899999999995,14.75690000000003,472.84277777783285
2023-06-22 10:03:00,61.74769,1.765047,0.9488171344621725,6.712962,5.381945,14.757000000000005,472.89277777783286
2023-06-22 10:06:00,61.22685,1.9675919999999998,0.9618430314134264,6.944446999999999,5.3530050000000005,15.046299999999974,472.9427777778329
2023-06-22 10:09:00,60.59028,1.8807869999999998,0.934873340000497,6.8287070000000005,5.32407,12.731499999999983,472.9927777778329
2023-06-22 10:12:00,60.59028,1.9097220000000004,0.9703536055683534,6.770836999999999,5.266205,13.88900000000001,473.0427777778329
2023-06-22 10:15:00,55.15046,1.9386579999999993,0.9795150597650707,6.973378,5.4398100000000005,13.59960000000001,473.0927777778329
2023-06-22 10:18:00,54.80324,1.967593,0.93414508113091,6.973378,5.3530050000000005,12.73150000000004,473.1427777778329
2023-06-22 10:21:00,57.49421,1.9097229999999996,0.9703539227921278,6.799772999999999,5.295140000000001,12.731400000000008,473.19277777783293
2023-06-22 10:24:00,54.80324,1.9386580000000002,0.9253674647002963,6.799772999999999,5.208334999999999,12.442100000000039,473.24277777783294
2023-06-22 10:27:00,57.89931,1.9097220000000004,0.9165567672666284,6.741897000000001,5.179395,14.756999999999948,473.29277777783295
2023-06-22 10:30:00,54.39815,1.8807869999999998,0.9077128922605875,6.770836999999999,5.23727,12.442199999999957,473.34277777783296
2023-06-22 10:33:00,57.11806,1.9097220000000004,0.9703536055683534,6.770836999999999,5.266205,13.020800000000008,473.392777777833
2023-06-22 10:36:00,57.49421,1.851852,0.8988348035510721,6.626157000000001,5.121525000000001,13.020800000000008,473.442777777833
2023-06-22 10:39:00,59.05671,1.8229170000000003,0.9426526903316215,6.5682920000000005,5.150465,13.310200000000009,473.492777777833
2023-06-22 10:42:00,55.58449,1.851852,0.9519233792539474,6.6550970000000005,5.208335,12.731499999999983,473.542777777833
2023-06-22 10:45:00,54.80324,1.9097229999999996,0.8882013793386396,6.7708330000000005,5.1794,13.020899999999983,473.592777777833
2023-06-22 10:48:00,57.11806,1.8807869999999998,0.9348825689520917,6.6840269999999995,5.1794,12.731499999999983,473.64277777783303
2023-06-22 10:51:00,55.55556,1.8807869999999998,0.9077128922605875,6.6840269999999995,5.15046,12.152799999999957,473.69277777783304
2023-06-22 10:54:00,57.06019,1.938657,0.9528872681065506,6.626162000000001,5.063655,14.75690000000003,473.74277777783306
2023-06-22 10:57:00,58.27546,1.938657,0.9253671607815289,6.655092,5.063655,13.310199999999952,473.79277777783307
2023-06-22 11:00:00,58.65162,1.938657,0.8968132030211112,6.626162000000001,5.005785,13.020800000000008,473.8427777778331
2023-06-22 11:03:00,56.7419,1.8807870000000007,0.934882568952092,6.655092,5.150465,13.020800000000008,473.8927777778331
2023-06-22 11:06:00,57.11806,1.8807870000000007,0.9077128922605878,6.712962000000001,5.179395,13.310100000000034,473.9427777778331
2023-06-22 11:09:00,57.11806,1.8807870000000007,0.9077128922605878,6.712962000000001,5.179395,11.574100000000044,473.9927777778331
2023-06-22 11:12:00,57.11806,1.8807870000000007,0.9077128922605878,6.712962000000001,5.179395,13.020800000000008,474.0427777778331
2023-06-22 11:15:00,57.11806,1.8807870000000007,0.9077128922605878,6.712962000000001,5.179395,13.599499999999978,474.09277777783313
2023-06-22 11:18:00,59.05671,1.8807869999999998,0.9611567458209429,6.6550970000000005,5.1794,13.888899999999978,474.14277777783315
2023-06-22 11:21:00,57.49421,1.8229170000000003,0.9167178600214193,6.626162000000001,5.1793949999999995,13.020899999999983,474.19277777783316
2023-06-22 11:24:00,56.71296,1.851852,0.9258228521619857,6.712962000000001,5.23727,13.020800000000008,474.24277777783317
2023-06-22 11:27:00,56.7419,1.851852,0.9519233792539491,6.741902,5.295140000000001,13.020800000000008,474.2927777778332
2023-06-22 11:30:00,56.7419,1.8229170000000003,0.8899217407888789,6.655092000000001,5.179395,13.020800000000008,474.3427777778332
2023-06-22 11:33:00,59.05671,1.7939820000000006,0.9075850471892507,6.539357000000001,5.121524999999999,14.46750000000003,474.3927777778332
2023-06-22 11:36:00,60.59028,1.8229170000000003,1.016108421283673,6.5972219999999995,5.266205,13.020800000000008,474.4427777778332
2023-06-22 11:39:00,58.27546,1.8807870000000007,0.9077128922605878,6.741902,5.208334999999999,14.756899999999973,474.4927777778332
2023-06-22 11:42:00,57.87037,1.7939819999999997,0.9075940909120837,6.655092000000001,5.23727,15.3356,474.54277777783324
2023-06-22 11:45:00,57.11806,1.8229170000000003,0.942652690331623,6.684031999999999,5.266205,12.442199999999957,474.59277777783325
2023-06-22 11:48:00,57.49421,1.8229170000000003,0.9167269658992837,6.655092000000001,5.208334999999999,13.599599999999953,474.64277777783326
2023-06-22 11:51:00,57.49421,1.8807870000000007,0.9348825689520903,6.712962000000001,5.208334999999999,14.178200000000004,474.69277777783327
2023-06-22 11:54:00,57.49421,1.8807870000000007,0.9077128922605878,6.712962000000001,5.179395,14.178200000000004,474.7427777778333
2023-06-22 11:57:00,59.05671,1.8807869999999998,0.9348825689520917,6.6840269999999995,5.1794,13.310200000000009,474.7927777778333
2023-06-22 12:00:00,53.24074,1.8807869999999998,0.9866516031673996,6.799767,5.35301,12.731499999999983,474.8427777778333
2023-06-22 12:03:00,53.64583,1.9386580000000002,0.9253674647002963,6.915513,5.324075,12.731499999999983,474.8927777778333
2023-06-22 12:06:00,33.53588,2.633102,1.0613483533744765,7.002313,4.658561000000001,6.6551000000000045,474.9427777778333
2023-06-22 12:09:00,48.58218,0.8680560000000002,0.9385362950867044,6.250003,6.394677,10.70599999999996,474.99277777783334
2023-06-22 12:12:00,58.27546,1.7939819999999997,0.9333438315712359,6.944443000000001,5.555551,13.020800000000008,475.04277777783335
2023-06-22 12:15:00,62.52894,1.9965279999999996,0.9139737254401192,6.7708330000000005,5.092595,13.599499999999978,475.09277777783336
2023-06-22 12:18:00,58.65162,1.8807869999999998,0.9348825689520917,6.6840269999999995,5.1794,14.467600000000004,475.1427777778334
2023-06-22 12:21:00,58.27546,1.8807869999999998,0.9077128922605875,6.770836999999999,5.23727,13.888900000000035,475.1927777778334
2023-06-22 12:24:00,62.12384,2.054398,0.9602879576698082,6.741897000000001,5.034719000000001,13.310200000000009,475.2427777778334
2023-06-22 12:27:00,63.31019,1.9097220000000004,0.8882010808000382,6.626157,5.034724999999999,13.310199999999952,475.2927777778334
2023-06-22 12:30:00,62.15278,1.8807869999999998,0.9077128922605875,6.626157,5.09259,13.888800000000003,475.3427777778334
2023-06-22 12:33:00,63.28125,1.9965279999999996,0.9429004092743024,6.568283,4.918985,13.599500000000035,475.39277777783343
2023-06-22 12:36:00,74.91319,2.1122689999999995,0.9479046395537457,6.828707999999999,5.034719000000001,15.914300000000026,475.44277777783344
2023-06-22 12:39:00,62.52894,1.649305,1.0432030722113146,6.626156,5.584491,14.756899999999973,475.49277777783345
2023-06-22 12:42:00,68.31597,1.7071759999999996,0.953456129586366,6.799771,5.555555000000001,15.9144,475.54277777783346
2023-06-22 12:45:00,60.96644,1.649305,0.933786512022321,6.626156,5.439811000000001,15.9144,475.5927777778335
2023-06-22 12:48:00,61.74769,1.7939820000000006,0.88097291393192,6.626157000000001,5.179395,15.335699999999974,475.6427777778335
2023-06-22 12:51:00,62.12384,1.7361120000000003,0.939257914935869,6.365737000000001,5.063655000000001,16.492999999999967,475.6927777778335
2023-06-22 12:54:00,60.59028,1.7071769999999997,0.953464586742669,6.452541999999999,5.208335,16.492999999999995,475.7427777778335
2023-06-22 12:57:00,60.18519,1.7071759999999996,0.905178916910902,6.452546,5.15046,16.203700000000026,475.7927777778335
2023-06-22 13:00:00,61.37153,1.6493059999999993,0.886202983020151,6.307866,5.06366,15.914299999999969,475.84277777783353
2023-06-22 13:03:00,52.83565,1.070602,0.885677172995779,5.844911,5.497689,13.59960000000001,475.89277777783354
2023-06-22 13:06:00,46.2963,1.4178240000000004,0.5196852307469318,4.91898,3.6168960000000006,9.838000000000022,475.94277777783356
2023-06-22 13:09:00,41.26157,1.5335649999999994,0.5882958653409958,4.658563999999999,3.2696709999999998,8.96980000000002,475.99277777783357
2023-06-22 13:12:00,47.4537,1.7361110000000002,0.7137997604432853,4.890051,3.3564800000000004,9.259199999999964,476.0427777778336
2023-06-22 13:15:00,46.2963,1.5335650000000003,0.657488287343873,4.83218,3.5011550000000007,10.416699999999992,476.0927777778336
2023-06-22 13:18:00,43.20023,1.5335649999999994,0.58829326766563,4.918985999999999,3.5300909999999996,9.548599999999965,476.1427777778336
2023-06-22 13:21:00,39.32291,1.7361120000000003,0.6785854873110574,4.890047000000001,3.3275450000000006,7.8125,476.1927777778336
2023-06-22 13:24:00,44.35764,1.7361109999999993,0.713799760443283,4.861116,3.3275449999999998,9.259200000000021,476.2427777778336
2023-06-22 13:27:00,35.47454,1.4178239999999995,0.6829939894592842,4.918986,3.761572000000001,7.233800000000031,476.29277777783363
2023-06-22 13:30:00,40.48032,1.7361110000000002,0.6404340647417712,5.034725999999999,3.4432850000000004,8.68059999999997,476.34277777783365
2023-06-22 13:33:00,37.4132,1.7361119999999994,0.6404481088779742,4.918982,3.3275499999999996,8.680600000000027,476.39277777783366
2023-06-22 13:36:00,33.94097,1.6493060000000002,0.6182769908831923,4.918977,3.414351000000001,7.233799999999974,476.44277777783367
2023-06-22 13:39:00,33.94097,1.765047,0.4994991069270506,4.7453710000000004,3.038190000000001,7.8125,476.4927777778337
2023-06-22 13:42:00,36.25579,1.7939820000000006,0.6550800253151746,4.658566,3.0092550000000005,7.8125,476.5427777778337
2023-06-22 13:45:00,37.4132,1.8229170000000003,0.619253224091151,4.57176,2.864584,7.523199999999974,476.5927777778337
2023-06-22 13:48:00,36.63195,1.8807870000000007,0.6768615814570614,4.571759,2.835648,6.944500000000005,476.6427777778337
2023-06-22 13:51:00,33.15972,1.7361110000000002,0.6404437179014356,4.542823,2.951389,6.6551000000000045,476.6927777778337
2023-06-22 13:54:00,33.91204,1.8807869999999998,0.5832645163442579,4.4270830000000005,2.633102,6.076499999999953,476.74277777783374
2023-06-22 14:03:00,30.84491,1.9965279999999996,0.6090669011149434,4.513889,2.604166,6.94440000000003,476.74277777783374
2023-06-22 14:06:00,30.46875,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,5.7871000000000095,476.74277777783374
2023-06-22 14:21:00,31.59722,1.967593,0.6536232085969369,4.253473,2.4016200000000003,6.365799999999979,476.74277777783374
2023-06-22 14:36:00,31.59722,1.938657,0.5962050370073191,4.021990000000001,2.170139,6.6551000000000045,476.74277777783374
2023-06-22 14:39:00,30.06366,1.8229170000000003,0.619253224091151,3.9641200000000003,2.256944,6.94440000000003,476.74277777783374
2023-06-22 15:00:00,33.91204,2.1990739999999995,0.6535250496926024,4.137732,2.0254630000000002,5.787099999999953,476.74277777783374
2023-06-22 15:03:00,30.43982,1.8807869999999998,0.6330680581183629,3.935186,2.17014,6.654999999999973,476.74277777783374
2023-06-22 15:12:00,32.75463,2.0833329999999997,0.6282283423152123,4.427083,2.4305570000000003,6.944500000000005,476.74277777783374
2023-06-22 15:15:00,31.62616,2.0254629999999993,0.6154707539212488,4.340278,2.4016200000000003,6.654999999999973,476.74277777783374
2023-06-22 15:18:00,32.00232,2.0833329999999997,0.7268467627275009,4.4270830000000005,2.4884270000000006,5.7871000000000095,476.74277777783374
2023-06-22 15:21:00,30.43982,1.967593,0.6026464670799224,4.456017999999999,2.5752310000000005,6.076399999999978,476.74277777783374
2023-06-22 15:24:00,30.84491,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,6.076400000000035,476.74277777783374
