Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-22 15:39:00,30.84491,1.967593,0.6536248488843355,4.224537,2.3726849999999997,6.076300000000003,476.74277777783374
2023-06-22 15:42:00,30.43982,1.9386579999999993,0.6912549975356596,4.253473,2.4594899999999997,5.7871000000000095,476.74277777783374
2023-06-22 15:54:00,32.75463,2.0254630000000002,0.5534194413010043,4.3402780000000005,2.3726849999999997,6.94440000000003,476.74277777783374
2023-06-22 15:57:00,34.31713,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,6.944399999999973,476.74277777783374
2023-06-22 16:06:00,31.59722,2.054398,0.6218584258490911,4.195601999999999,2.2280100000000003,5.497700000000009,476.74277777783374
2023-06-22 16:09:00,30.43982,1.9386579999999993,0.6467941499736727,4.224537,2.4016200000000003,5.7871000000000095,476.74277777783374
2023-06-22 16:12:00,33.15972,1.967593,0.7389516279400565,4.340278,2.546297,6.65500000000003,476.74277777783374
2023-06-22 16:21:00,30.43982,1.9965279999999996,0.6604329851518725,4.224538,2.343750000000001,6.6551000000000045,476.74277777783374
2023-06-22 16:24:00,32.78357,2.0254630000000002,0.6672222644059588,4.224538,2.3148150000000003,6.944500000000005,476.74277777783374
2023-06-22 16:27:00,32.00232,1.851852,0.6696268455385342,4.195602,2.4884249999999994,6.65500000000003,476.74277777783374
2023-06-22 16:30:00,36.63195,1.9386580000000002,0.731496998831404,4.311343,2.546297,6.365799999999979,476.74277777783374
2023-06-22 16:36:00,31.59722,2.083334,0.7268470068449904,4.398148,2.459491,5.208300000000008,476.74277777783374
2023-06-22 16:39:00,33.15972,1.9965279999999996,0.5474967216958591,4.484955,2.546297,6.076399999999978,476.74277777783374
2023-06-22 16:42:00,30.46875,1.9097229999999996,0.6399437289865626,4.398147999999999,2.6041670000000003,5.497699999999952,476.74277777783374
2023-06-22 16:48:00,30.84491,1.9097229999999996,0.6399404978245522,4.282408,2.4884249999999994,6.655199999999979,476.74277777783374
2023-06-22 16:57:00,33.13079,1.9965279999999996,0.6604329851518697,4.2534730000000005,2.3726849999999997,6.365700000000004,476.74277777783374
2023-06-22 17:06:00,30.43982,1.9386580000000002,0.6467941499736729,4.195602,2.3726849999999997,4.918900000000008,476.74277777783374
2023-06-22 17:09:00,30.46875,1.9097229999999996,0.529633180728364,4.1666669999999995,2.3148150000000003,5.497599999999977,476.74277777783374
2023-06-22 17:15:00,30.43982,1.9965279999999996,0.7055568595787608,4.224538,2.3726849999999997,5.787000000000035,476.74277777783374
2023-06-22 17:21:00,30.81597,1.9965279999999996,0.6604346376908348,4.108797,2.2280100000000003,7.233799999999974,476.74277777783374
2023-06-22 17:24:00,30.06366,1.9097229999999996,0.6840709747619746,4.108797,2.343750000000001,5.786999999999978,476.74277777783374
2023-06-22 17:36:00,30.06366,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,6.365700000000004,476.74277777783374
2023-06-22 17:39:00,32.37847,2.0254630000000002,0.6154726873826581,4.1666669999999995,2.2280100000000003,6.076400000000035,476.74277777783374
2023-06-22 17:42:00,30.46875,1.9097220000000004,0.6399418762274108,4.166666,2.3726849999999997,6.076400000000035,476.74277777783374
2023-06-22 17:57:00,32.00232,2.054398,0.67399312185539,4.195602,2.256945,6.365700000000004,476.74277777783374
2023-06-22 18:00:00,32.00232,1.967593,0.6984187513054393,4.224537,2.4016200000000003,5.786999999999978,476.74277777783374
2023-06-22 18:06:00,31.62616,1.9675919999999998,0.6026443407234536,4.195602,2.3148150000000003,5.786999999999978,476.74277777783374
2023-06-22 18:09:00,30.84491,1.8807869999999998,0.6330680581183629,4.050925,2.2858790000000004,6.076399999999978,476.74277777783374
2023-06-22 18:15:00,30.84491,1.8807869999999998,0.6330664549885339,4.108797,2.343750000000001,5.787000000000035,476.74277777783374
2023-06-22 18:18:00,32.75463,1.9097220000000004,0.6399418762274108,4.166666,2.3726849999999997,6.6551000000000045,476.74277777783374
2023-06-22 18:21:00,30.46875,1.880788,0.6330682960606435,4.195602,2.430555,7.8125,476.74277777783374
2023-06-22 18:33:00,30.43982,1.9675919999999998,0.6984185041699452,4.079861,2.256945000000001,5.7871000000000095,476.74277777783374
2023-06-22 18:36:00,32.37847,1.9965270000000004,0.7055580902828984,4.166666,2.3148150000000003,7.523200000000031,476.74277777783374
2023-06-22 18:39:00,32.37847,1.9965279999999996,0.7055568595787608,4.224538,2.3726849999999997,5.787099999999953,476.74277777783374
2023-06-22 18:54:00,30.84491,2.0833329999999997,0.6807426010949473,4.224537,2.256945,6.076399999999978,476.74277777783374
2023-06-22 18:57:00,32.00232,1.9386580000000002,0.6467925220039248,4.224538,2.4016200000000003,5.786999999999978,476.74277777783374
2023-06-22 19:12:00,31.62616,2.0254630000000002,0.6672222644059557,4.2534730000000005,2.343749999999999,6.944500000000005,476.74277777783374
2023-06-22 19:15:00,30.84491,1.9097229999999996,0.6399404978245522,4.282408,2.4884249999999994,5.7871000000000095,476.74277777783374
2023-06-23 07:06:00,69.87847,2.054399,0.7993314223895589,5.873842,4.021993,11.574000000000012,476.74277777783374
2023-06-23 07:09:00,50.14468,0.4050929999999999,0.8084007874088026,4.629630000000001,5.642364,10.127400000000023,476.79277777783375
2023-06-23 07:12:00,45.13889,0.6365740000000004,0.7331910971922427,5.063657000000001,5.266203,8.680600000000027,476.84277777783376
2023-06-23 07:15:00,47.07755,0.7233799999999997,0.6940439422543948,4.832176,4.774305999999999,8.96980000000002,476.89277777783377
2023-06-23 07:18:00,53.64583,0.78125,0.6587448137196776,4.484954,4.253470999999999,10.416699999999992,476.9427777778338
2023-06-23 07:21:00,48.61111,0.694445,0.6798733462835072,4.224537,4.195596999999999,8.101799999999997,476.9927777778338
2023-06-23 07:24:00,41.26157,0.5787040000000001,0.6348193797135455,4.311344,4.4270879999999995,8.391200000000026,477.0427777778338
2023-06-23 07:27:00,44.7338,0.8101849999999997,0.6378642983379511,4.484954,4.166671,8.101800000000026,477.0927777778338
2023-06-23 07:30:00,50.54977,0.8969909999999999,0.579265354894065,4.224538,3.6747690000000004,8.680499999999995,477.1427777778338
2023-06-23 07:33:00,51.33102,0.6944439999999998,0.5709044193251833,3.9641199999999994,3.732639,10.416699999999992,477.19277777783384
2023-06-23 07:36:00,78.00926,1.3020829999999997,1.4146675947172498,6.278936,6.510413,16.49309999999997,477.24277777783385
2023-06-23 07:39:00,80.32407,0.7233789999999996,1.1009568616365932,6.018516,6.886577000000001,24.594899999999996,477.29277777783386
2023-06-23 07:42:00,75.69444,0.46296300000000024,1.0773218533395383,5.931710000000001,7.552087,28.06710000000004,477.3427777778339
2023-06-23 07:45:00,88.45486,0.5208339999999998,1.1366671546969234,4.7164399999999995,6.307866000000001,35.011600000000016,477.3927777778339
2023-06-23 07:48:00,67.53472,0.7233790000000004,1.031948092902295,5.671298,6.3657390000000005,23.148200000000003,477.4427777778339
2023-06-23 07:51:00,69.50231,0.9548609999999993,0.9256250069140249,5.787037999999999,5.729167,22.8587,477.4927777778339
2023-06-23 07:54:00,71.03588,0.868055,1.0830974799463722,5.7291620000000005,6.192127000000001,24.88420000000002,477.5427777778339
2023-06-23 07:57:00,86.9213,0.8969909999999999,0.9812381360181893,5.700235,5.873844000000001,27.777800000000013,477.59277777783393
2023-06-23 08:00:00,96.20949,0.4340280000000005,1.1412831835922708,4.832173000000001,6.770834999999999,45.717600000000004,477.64277777783394
2023-06-23 08:03:00,98.52431,0.8391209999999996,1.053709542683225,4.918978999999999,5.3819479999999995,54.6875,477.69277777783395
2023-06-23 08:06:00,98.52431,1.3310189999999995,1.6413500559986443,7.870367999999999,8.535879,54.68749999999997,477.74277777783396
2023-06-23 08:09:00,98.52431,1.3020839999999998,1.6993206324128467,8.449074,9.317129999999999,54.9768,477.792777777834
2023-06-23 08:12:00,98.52431,1.3310189999999995,1.8259404990452437,9.056718,10.156248999999999,57.87030000000004,477.842777777834
2023-06-23 08:15:00,98.52431,1.359953,1.7830269063215207,8.680558000000001,9.606485,59.89580000000001,477.892777777834
2023-06-23 08:18:00,98.52431,1.2152779999999996,1.7299266617913323,8.362272999999998,9.519675,61.92130000000003,477.942777777834
2023-06-23 08:21:00,98.52431,1.157407,1.7159805256252672,8.246528000000001,9.519681,59.89580000000001,477.992777777834
2023-06-23 08:24:00,98.52431,1.1284720000000004,1.6512213468027344,7.986107,9.172455,61.342600000000004,478.04277777783403
2023-06-23 08:27:00,98.52431,1.070602,1.6474587765160127,7.725692,9.05671,60.7638,478.09277777783404
2023-06-23 08:30:00,98.52431,1.157407,1.6581329042822879,7.986111999999999,9.114585,61.63189999999997,478.14277777783406
2023-06-23 08:33:00,98.52431,1.157407,1.6110695302070879,7.8993020000000005,8.912035,57.58109999999999,478.19277777783407
2023-06-23 08:36:00,98.52431,1.186343,1.5686787844651509,7.8124970000000005,8.651624000000002,58.449100000000016,478.2427777778341
2023-06-23 08:39:00,98.52431,1.0416660000000002,1.6056669275492543,7.378467,8.680551,63.657399999999996,478.2927777778341
2023-06-23 08:42:00,98.52431,1.186343,1.5686745684776067,7.7256979999999995,8.564815,56.712999999999965,478.3427777778341
2023-06-23 08:45:00,98.52431,0.9259260000000005,1.5157762267331212,7.262727,8.651621,60.76389999999998,478.3927777778341
2023-06-23 08:48:00,98.52431,1.0127319999999997,1.5072078172455379,7.233801,8.362269,62.789300000000026,478.4427777778341
2023-06-23 08:51:00,98.55324,1.0127319999999997,1.4610628667911145,7.089119999999999,8.101848,59.89580000000001,478.49277777783414
2023-06-23 08:54:00,98.52431,0.8969900000000006,1.3742177937376525,6.568282,7.667821999999999,60.47460000000001,478.54277777783415
2023-06-23 08:57:00,98.52431,0.9548610000000002,1.3775734661013854,6.539356,7.494215,60.18520000000001,478.59277777783416
2023-06-23 09:00:00,98.55324,1.1284719999999995,1.5334912361999093,7.233796,8.130784000000002,61.632000000000005,478.64277777783417
2023-06-23 09:03:00,98.55324,1.0416669999999995,1.4794456917760472,7.204860999999999,8.188654,61.921299999999974,478.6927777778342
2023-06-23 09:06:00,98.55324,1.099538,1.5156529858766812,7.262735999999999,8.188658,57.581099999999964,478.7427777778342
2023-06-23 09:09:00,98.52431,1.0706019999999992,1.5094429824917368,7.291666,8.275464,57.87040000000002,478.7927777778342
2023-06-23 09:12:00,98.55324,1.1284729999999996,1.5214483996776274,7.407411999999999,8.275459,60.47459999999998,478.8427777778342
2023-06-23 09:15:00,98.55324,1.1284729999999996,1.5574200484131704,7.494211999999999,8.449069,59.02780000000001,478.8927777778342
2023-06-23 09:18:00,98.52431,1.0995369999999998,1.5511890419247822,7.378475999999999,8.391199,60.18520000000001,478.94277777783424
2023-06-23 09:21:00,98.52431,1.0995369999999998,1.5746429926314,7.465275999999999,8.535879,60.18509999999998,478.99277777783425
2023-06-23 09:24:00,98.55324,1.070602,1.5677279208474955,7.638887,8.767365000000002,61.342600000000004,479.04277777783426
2023-06-23 09:27:00,98.52431,1.0995369999999998,1.586300029921043,7.609952,8.709495,59.60649999999998,479.09277777783427
2023-06-23 09:30:00,98.55324,1.0995369999999998,1.6094707051111277,7.523152,8.680555,61.342600000000004,479.1427777778343
2023-06-23 09:33:00,98.55324,1.0127319999999997,1.5526288187573796,7.378472,8.62269,60.47449999999998,479.1927777778343
2023-06-23 09:36:00,98.52431,1.0416669999999995,1.5603904634295305,7.262732,8.449075,60.474500000000035,479.2427777778343
2023-06-23 09:39:00,98.55324,1.0416669999999995,1.5144176281421124,7.233791999999999,8.304395,59.31719999999996,479.2927777778343
2023-06-23 09:42:00,98.55324,1.0416669999999995,1.5144176281421124,7.233791999999999,8.304395,60.763900000000035,479.3427777778343
2023-06-23 09:45:00,98.55324,1.0416670000000003,1.537494367109395,7.233797000000001,8.36227,60.47460000000001,479.39277777783434
2023-06-23 09:48:00,98.55324,1.070602,1.5561626483198419,7.233792000000001,8.33333,59.89589999999998,479.44277777783435
2023-06-23 09:51:00,98.55324,1.0127310000000005,1.4957434193718724,7.146992000000001,8.246531,58.73840000000001,479.49277777783436
2023-06-23 09:54:00,98.55324,1.0416670000000003,1.5144176281421131,7.146992,8.217595,59.02770000000001,479.5427777778344
2023-06-23 09:57:00,98.55324,1.1284729999999996,1.485003882291014,7.204862,7.986109000000001,57.00219999999999,479.5927777778344
2023-06-23 10:00:00,98.52431,1.1574079999999993,1.465058467969166,7.320601999999999,7.986114,53.81950000000003,479.6427777778344
2023-06-23 10:03:00,98.55324,1.186343,1.4565831375585505,7.349542,7.9282390000000005,54.9769,479.6927777778344
2023-06-23 10:06:00,98.55324,1.273149,1.5057328513285235,7.523147,8.015048,53.24070000000003,479.7427777778344
2023-06-23 10:09:00,98.55324,1.273149,1.5057283540864768,7.638892,8.130783,53.530100000000004,479.79277777783443
2023-06-23 10:12:00,98.55324,1.070602,1.521192735360885,7.378470999999999,8.391199,60.474500000000006,479.84277777783444
2023-06-23 10:15:00,98.55324,1.070602,1.4619296659274066,7.378470999999999,8.246528999999999,57.00229999999996,479.89277777783445
2023-06-23 10:18:00,98.55324,1.1574079999999993,1.4899427138770962,7.378476,8.101848,57.58109999999999,479.94277777783446
2023-06-23 10:21:00,98.55324,1.070602,1.4857856021235971,7.233801,8.159718999999999,57.870300000000015,479.9927777778345
2023-06-23 10:24:00,98.55324,1.0127319999999997,1.4957440681694916,7.1180509999999995,8.217589,60.18520000000001,480.0427777778345
2023-06-23 10:27:00,98.55324,0.8969909999999999,1.4955360065445542,6.828702,8.246531,65.39349999999996,480.0927777778345
2023-06-23 10:30:00,98.55324,0.8101849999999997,1.4121546899017572,6.4525500000000005,7.899305000000001,66.55090000000001,480.1427777778345
2023-06-23 10:33:00,98.55324,0.868055,1.4427572792517878,6.423610000000001,7.783565,67.70830000000001,480.1927777778345
2023-06-23 10:36:00,98.55324,0.78125,1.463394366871717,6.510416,8.188655999999998,67.70839999999998,480.24277777783453
2023-06-23 10:39:00,98.55324,0.8101849999999997,1.4955667723060422,6.481486,8.159721000000001,69.73380000000003,480.29277777783454
2023-06-23 10:42:00,94.27083,0.78125,1.4939053995130662,6.510418,8.275468,71.1805,480.34277777783456
2023-06-23 10:45:00,83.7963,0.8391199999999994,1.4963858894244102,6.684023,8.275463,65.39359999999999,480.39277777783457
2023-06-23 10:48:00,86.14005,0.9259260000000005,1.438474741601149,6.712962000000001,7.899305999999999,63.657399999999996,480.4427777778346
2023-06-23 10:51:00,88.45486,0.9259260000000005,1.4607702307927277,6.655092,7.899305999999999,64.23610000000002,480.4927777778346
2023-06-23 10:54:00,90.01736,0.8101849999999997,1.4332226081471062,6.5682920000000005,8.072917,66.55090000000001,480.5427777778346
2023-06-23 10:57:00,91.95602,0.9259260000000005,1.5374963903469423,6.799772000000001,8.246526,66.55090000000001,480.5927777778346
2023-06-23 11:00:00,92.73727,0.8969899999999997,1.5384444916441742,6.973377,8.506947,65.68290000000002,480.6427777778346
2023-06-23 11:03:00,88.45486,0.8680560000000002,1.5069781561387303,6.915513,8.449076999999999,66.26160000000004,480.69277777783464
2023-06-23 11:06:00,88.45486,0.868055,1.5175496841224412,6.799772000000001,8.362267000000001,68.28710000000001,480.74277777783465
2023-06-23 11:09:00,90.76968,0.8969899999999997,1.517060248382325,6.770836999999999,8.246527,66.84030000000001,480.79277777783466
2023-06-23 11:12:00,88.0787,0.868055,1.4963656754330885,6.770836999999999,8.275462000000001,65.39359999999999,480.84277777783467
2023-06-23 11:15:00,86.5162,0.868055,1.4963693485120138,6.6840269999999995,8.188662,65.68289999999996,480.8927777778347
2023-06-23 11:18:00,84.57755,0.868055,1.4643162225401154,6.6840269999999995,8.101852000000001,63.657399999999996,480.9427777778347
2023-06-23 11:21:00,83.42014,0.8969899999999997,1.4410273963836335,6.6840269999999995,7.957177,61.05329999999998,480.9927777778347
2023-06-23 11:24:00,83.04398,0.9259259999999996,1.4607702307927273,6.7708330000000005,8.015047000000001,62.2106,481.0427777778347
2023-06-23 11:27:00,82.63889,0.9259259999999996,1.4496423671784147,6.857643,8.072917,59.317200000000014,481.0927777778347
2023-06-23 11:30:00,86.14005,0.9548610000000002,1.435101878457371,6.770836999999999,7.870366000000001,60.47460000000001,481.14277777783474
2023-06-23 11:33:00,87.29745,0.983797,1.4768687641805796,6.828703,7.9571760000000005,62.78929999999997,481.19277777783475
2023-06-23 11:36:00,89.23611,0.9548610000000002,1.46904979014031,6.799767,7.9861059999999995,64.23610000000002,481.24277777783476
2023-06-23 11:39:00,93.48958,0.9837960000000008,1.453992779246711,6.886572000000001,7.957176,61.053200000000004,481.2927777778348
2023-06-23 11:42:00,98.52431,0.9837960000000008,1.4424821361215274,6.915512,7.957176,59.60649999999998,481.3427777778348
2023-06-23 11:45:00,98.52431,0.9837960000000008,1.4654518075598961,6.857642,7.957176,58.73840000000001,481.3927777778348
2023-06-23 11:48:00,98.52431,0.9837959999999999,1.4882347236634244,6.944446999999999,8.101851,60.47449999999998,481.4427777778348
2023-06-23 11:51:00,98.52431,0.9837960000000008,1.4995604128456708,7.002312,8.188655999999998,60.76389999999998,481.4927777778348
2023-06-23 11:54:00,98.52431,0.9259260000000005,1.5048543332643873,7.031251999999999,8.391206,63.65750000000003,481.54277777783483
2023-06-23 11:57:00,98.52431,0.8969909999999999,1.5063173212601455,6.973382,8.420141000000001,64.81470000000002,481.59277777783484
2023-06-23 12:00:00,98.52431,0.8101849999999997,1.454143878617872,6.684031999999999,8.246527,64.81479999999999,481.64277777783485
2023-06-23 12:06:00,84.9537,0.8391200000000003,1.3791156835492218,6.915512,8.188662,43.11340000000001,481.7427777778349
2023-06-23 12:09:00,89.23611,0.8680560000000002,1.3770963266329836,7.002312000000001,8.188656,43.69210000000004,481.7927777778349
2023-06-23 12:12:00,87.29745,0.868055,1.365997811807816,6.799767,7.957172000000001,43.69210000000004,481.8427777778349
2023-06-23 12:15:00,86.89236,0.8969899999999997,1.2940880855142929,6.597217,7.494217000000001,44.56020000000001,481.8927777778349
2023-06-23 12:18:00,86.14005,0.868055,1.3098113751418083,6.452547,7.465281999999999,44.56019999999995,481.9427777778349
2023-06-23 12:21:00,85.73495,0.8969899999999997,1.3056906285000376,6.597217,7.523147,43.40279999999996,481.99277777783493
2023-06-23 12:24:00,79.91898,0.78125,1.3382162983730068,6.539352999999999,7.870373,43.11340000000001,482.04277777783494
2023-06-23 12:27:00,79.54282,0.8969899999999997,1.317238812471889,6.6840269999999995,7.638887,42.53470000000004,482.09277777783495
2023-06-23 12:30:00,82.63889,0.9259260000000005,1.2888593588552657,6.452542000000001,7.262736,42.53469999999999,482.14277777783497
2023-06-23 12:33:00,84.98264,0.9259260000000005,1.3124592543191167,6.568282,7.436346,43.692200000000014,482.192777777835
2023-06-23 12:36:00,81.85764,0.8101849999999997,1.31538039313079,6.394677000000001,7.581022000000001,43.40280000000001,482.242777777835
2023-06-23 12:39:00,75.66551,0.7523140000000001,1.2747966711364003,6.365737,7.609953,36.16899999999998,482.292777777835
2023-06-23 12:42:00,75.28935,0.8391200000000003,1.2566633712461766,6.365742000000001,7.320602,36.16890000000001,482.342777777835
2023-06-23 12:45:00,75.66551,0.8680560000000002,1.1573113554155485,6.394672000000001,7.031245999999999,33.85419999999999,482.392777777835
2023-06-23 12:48:00,78.76157,0.9837960000000008,1.1876202414967414,6.365742000000001,6.799765999999999,35.011600000000044,482.44277777783503
2023-06-23 12:51:00,82.26273,0.9548610000000002,1.1964465367851798,6.278932000000001,6.799771000000001,37.615700000000004,482.49277777783504
2023-06-23 12:54:00,79.94792,0.868055,1.2171757498032465,6.307872,7.089117,38.77320000000003,482.54277777783506
2023-06-23 12:57:00,79.16667,0.8101849999999997,1.203479133662464,6.278932,7.175927,37.905100000000004,482.59277777783507
2023-06-23 13:00:00,78.76157,0.8391200000000003,1.222195977558064,6.307872,7.175922000000001,36.747600000000034,482.6427777778351
2023-06-23 13:03:00,79.94792,0.9259260000000005,1.2287929744251584,6.3368020000000005,7.002316,38.7731,482.6927777778351
2023-06-23 13:06:00,78.79051,0.8969899999999997,1.199123181770745,6.249997,6.915507,38.19440000000003,482.7427777778351
2023-06-23 13:09:00,79.54282,0.9259260000000005,1.2043074045986402,6.278932000000001,6.886576,37.905100000000004,482.7927777778351
2023-06-23 13:12:00,80.32407,0.868055,1.1934268612302243,6.192132000000001,6.915507,39.0625,482.8427777778351
2023-06-23 13:15:00,81.88657,0.868055,1.1934268612302243,6.192132000000001,6.915507,39.0625,482.89277777783514
2023-06-23 13:18:00,78.76157,0.8391200000000003,1.1754219764758405,6.134262,6.886572,38.7731,482.94277777783515
2023-06-23 13:21:00,78.00926,0.868055,1.1694206233654498,6.0763869999999995,6.7419020000000005,37.03699999999998,482.99277777783516
2023-06-23 13:24:00,74.5081,0.8680560000000002,1.1694212334040772,6.105322999999999,6.770837,35.30090000000001,483.04277777783517
2023-06-23 13:27:00,76.85185,0.8969899999999997,1.150058107719665,6.192127,6.741897,34.72230000000002,483.0927777778352
2023-06-23 13:30:00,75.28935,0.9259260000000005,1.1670378698298893,6.134262,6.655096,35.59030000000001,483.1427777778352
2023-06-23 13:33:00,79.16667,0.9548610000000002,1.1454934328461048,6.134262,6.539351000000001,35.59030000000001,483.1927777778352
2023-06-23 13:36:00,76.85185,0.8101849999999997,1.1454611132486365,5.960647000000001,6.712962000000001,34.72219999999999,483.2427777778352
2023-06-23 13:39:00,78.76157,0.9259260000000005,1.1670378698298887,5.989582,6.510415999999999,35.59030000000001,483.2927777778352
2023-06-23 13:42:00,81.48148,0.9548610000000002,1.1583513360604638,5.931717,6.365736,37.037000000000035,483.34277777783524
2023-06-23 13:45:00,78.79051,0.9548610000000002,1.1711300610984205,5.960647000000001,6.4236059999999995,36.74770000000001,483.39277777783525
2023-06-23 13:48:00,80.32407,0.8391200000000003,1.139673299907012,5.931712000000001,6.5972219999999995,36.16899999999998,483.44277777783526
2023-06-23 13:51:00,83.42014,0.9259260000000005,1.1290695773279094,6.018522000000001,6.452546,35.87959999999998,483.4927777778353
2023-06-23 13:54:00,86.14005,0.8969899999999997,1.1124617726610955,6.018517,6.481477,35.879700000000014,483.5427777778353
2023-06-23 13:57:00,87.29745,0.9837959999999999,1.1747259118220323,6.105327,6.510421,35.59029999999996,483.5927777778353
2023-06-23 14:00:00,90.39352,0.9837959999999999,1.16174229066865,6.105327,6.481481,36.16899999999998,483.6427777778353
2023-06-23 14:03:00,95.05208,0.9259260000000005,1.179532794077459,6.1342620000000005,6.684026,43.40280000000001,483.6927777778353
2023-06-23 14:06:00,95.83333,0.78125,1.240492266725108,5.729165999999999,6.799766,49.76850000000002,483.74277777783533
2023-06-23 14:09:00,91.55093,0.6655099999999994,1.2526453379629408,5.642362,7.089122,51.21530000000001,483.79277777783534
2023-06-23 14:12:00,83.7963,0.6076389999999998,1.2175602555490683,5.613422,7.146992999999999,49.76849999999996,483.84277777783535
2023-06-23 14:15:00,79.54282,0.694445,1.2013417997470837,5.787042,7.002317,46.585699999999974,483.89277777783536
2023-06-23 14:18:00,78.76157,0.6944439999999998,1.2013410781872342,5.758106,6.973382,44.84960000000001,483.9427777778354
2023-06-23 14:21:00,79.94792,0.78125,1.207059716963373,5.844906,6.828706,44.84960000000001,483.9927777778354
2023-06-23 14:24:00,78.00926,0.7523149999999994,1.1764415582077568,5.787042,6.770837,42.24540000000002,484.0427777778354
2023-06-23 14:27:00,82.63889,0.8101849999999997,1.1919941258528688,5.7870360000000005,6.655091,46.00689999999997,484.0927777778354
2023-06-23 14:30:00,78.00926,0.7233799999999997,1.2327646045623337,5.729162,6.9444420000000004,46.296299999999974,484.1427777778354
2023-06-23 14:33:00,79.91898,0.8101849999999997,1.2149030839040558,6.076391999999999,7.002317,44.27080000000001,484.19277777783543
2023-06-23 14:36:00,80.32407,0.8391210000000004,1.1989317356677076,6.047457,6.857635999999999,42.24540000000002,484.24277777783544
2023-06-23 14:39:00,78.38542,0.8391200000000003,1.1989351420581813,5.931712000000001,6.7419020000000005,41.95609999999999,484.29277777783545
2023-06-23 14:42:00,78.00926,0.8680560000000002,1.2053358061975117,6.076391999999999,6.828706,41.95600000000002,484.34277777783547
2023-06-23 14:45:00,81.48148,0.868055,1.2053351836825197,6.047452,6.799767000000001,43.69209999999998,484.3927777778355
2023-06-23 14:48:00,76.85185,0.8391200000000003,1.2337426157575233,6.105327,7.002317,41.08800000000002,484.4427777778355
2023-06-23 14:51:00,78.38542,0.9548610000000002,1.2089846293216342,6.307867000000001,6.857635999999999,39.64119999999997,484.4927777778355
2023-06-23 14:54:00,78.00926,0.868055,1.1814573045633732,6.0474570000000005,6.7419020000000005,39.3519,484.5427777778355
2023-06-23 14:57:00,78.76157,0.9548610000000002,1.158355765949552,6.163196999999999,6.597225999999999,38.483799999999974,484.5927777778355
2023-06-23 15:00:00,78.41435,0.868055,1.1694206233654492,5.960647000000001,6.626162,38.48380000000003,484.64277777783553
2023-06-23 15:03:00,80.32407,0.9259260000000005,1.2165826868348621,6.047452,6.684025999999999,38.48380000000003,484.69277777783554
2023-06-23 15:06:00,79.94792,0.868055,1.1694206233654492,5.989582,6.655097,37.3263,484.74277777783556
2023-06-23 15:09:00,84.57755,0.8969909999999999,1.162432050909824,5.9606520000000005,6.539351000000001,39.35179999999997,484.79277777783557
2023-06-23 15:12:00,86.9213,0.8969910000000008,1.1869667901681376,5.960647,6.597226,39.93060000000003,484.8427777778356
2023-06-23 15:15:00,88.85995,0.8391210000000004,1.1989317356677076,5.931717000000001,6.7418960000000006,40.219899999999996,484.8927777778356
2023-06-23 15:18:00,89.23611,0.7523149999999994,1.1427282650922264,5.729172,6.626157000000001,39.0626,484.9427777778356
2023-06-23 15:21:00,90.01736,0.7233799999999997,1.1234603355240622,5.584485999999999,6.510415999999999,41.377399999999966,484.9927777778356
2023-06-23 15:24:00,95.42824,0.78125,1.1502453369200896,5.671295999999999,6.510416,45.13889999999998,485.0427777778356
2023-06-23 15:27:00,94.2419,0.6655089999999992,1.1802880474970099,5.497685999999999,6.741897,48.032399999999996,485.09277777783564
2023-06-23 15:30:00,90.39352,0.6076389999999998,1.2175568307494378,5.381946,6.915507,50.92590000000001,485.14277777783565
2023-06-23 15:33:00,83.7963,0.5208329999999997,1.1651552237271419,5.121526,6.799772999999999,49.76850000000002,485.19277777783566
2023-06-23 15:36:00,79.91898,0.6365739999999995,1.199956488543068,5.353006000000001,6.741902,47.74299999999997,485.24277777783567
2023-06-23 15:39:00,78.76157,0.6365739999999995,1.1170899890951596,5.353006,6.510412,44.84960000000001,485.2927777778357
2023-06-23 15:42:00,77.60417,0.7523149999999994,1.1764415582077568,5.729172,6.712967000000001,40.50920000000002,485.3427777778357
2023-06-23 15:45:00,80.32407,0.8391210000000004,1.2221966203274832,5.931717000000001,6.799766,42.53469999999999,485.3927777778357
2023-06-23 15:48:00,82.26273,0.8101859999999999,1.168851561060724,5.787042,6.597225999999999,43.98140000000001,485.4427777778357
2023-06-23 15:51:00,79.94792,0.8101849999999997,1.2375891357391404,6.018522,7.002317,44.27089999999998,485.4927777778357
2023-06-23 15:54:00,79.94792,0.7523150000000003,1.220641549503647,5.931717000000001,7.031251999999999,45.13889999999998,485.54277777783574
2023-06-23 15:57:00,79.94792,0.7523149999999994,1.1986442404004982,5.873842,6.915507,44.56020000000001,485.59277777783575
2023-06-23 16:00:00,81.48148,0.6944439999999998,1.2224754117273253,5.6423559999999995,6.9155120000000005,46.29630000000003,485.64277777783576
2023-06-23 16:03:00,79.54282,0.7523149999999994,1.2096698698514117,5.815972,6.886577000000001,44.84960000000001,485.6927777778358
2023-06-23 16:06:00,82.63889,0.7523149999999994,1.2532744168850216,5.815972,7.002317,46.875,485.7427777778358
2023-06-23 16:09:00,83.42014,0.8101859999999999,1.293394328303478,5.960652,7.089116000000001,48.900499999999965,485.7927777778358
2023-06-23 16:12:00,80.32407,0.694445,1.24343002409301,5.815972,7.146986999999999,47.742999999999995,485.8427777778358
2023-06-23 16:15:00,78.38542,0.694445,1.2224761418224848,5.671291999999999,6.944447,45.138900000000035,485.8927777778358
2023-06-23 16:18:00,79.91898,0.8101859999999999,1.180455194367653,5.873842,6.712966,43.692200000000014,485.94277777783583
2023-06-23 16:21:00,78.38542,0.78125,1.1845007668247682,5.815977,6.741897,42.824100000000044,485.99277777783584
2023-06-23 16:24:00,79.94792,0.8101859999999999,1.2149037393434283,5.931711999999999,6.857635999999999,44.56020000000001,486.04277777783585
2023-06-23 16:27:00,79.16667,0.7233789999999996,1.189643701927598,5.7870360000000005,6.886577000000001,42.53469999999999,486.09277777783586
2023-06-23 16:30:00,78.38542,0.7233799999999997,1.1896443993091836,5.671291999999999,6.7708319999999995,43.69210000000004,486.1427777778359
2023-06-23 16:33:00,78.76157,0.8680560000000002,1.1814579187963672,5.9606520000000005,6.655096,39.351800000000026,486.1927777778359
2023-06-23 16:36:00,76.0706,0.8391200000000003,1.187209895238803,6.047452,6.828702000000001,39.930499999999995,486.2427777778359
2023-06-23 16:39:00,79.16667,0.8680560000000002,1.1694212334040772,5.960647,6.626161000000001,39.6413,486.2927777778359
2023-06-23 16:42:00,81.48148,0.78125,1.1617250015146827,5.902777,6.770837,40.509299999999996,486.3427777778359
2023-06-23 16:45:00,79.94792,0.8101859999999999,1.1919947729764186,5.931711999999999,6.799766,41.37729999999999,486.39277777783593
2023-06-23 16:48:00,79.16667,0.7233799999999997,1.1896443993091836,5.671291999999999,6.7708319999999995,41.66669999999999,486.44277777783594
2023-06-23 16:51:00,76.85185,0.78125,1.150245336920089,6.076387,6.915507,36.45830000000001,486.49277777783595
2023-06-23 16:54:00,74.91319,0.8101849999999997,1.1571896802966777,6.163192,6.944447,35.59020000000004,486.54277777783597
2023-06-23 16:57:00,75.66551,0.8101859999999999,1.12181180402504,6.018521999999999,6.712966,33.56479999999999,486.592777777836
2023-06-23 17:00:00,74.5081,0.7523150000000003,1.1313789678231208,5.815977,6.684031999999999,33.85420000000005,486.642777777836
2023-06-23 17:03:00,72.97454,0.7233800000000006,1.1234564670486389,5.758107000000001,6.684027,31.8288,486.692777777836
2023-06-23 17:06:00,75.28935,0.8680560000000002,1.095662680378059,5.989587,6.481481,29.513900000000035,486.742777777836
2023-06-23 17:09:00,78.79051,0.8680560000000002,1.0830937018449653,5.9606520000000005,6.4236059999999995,32.40730000000002,486.792777777836
2023-06-23 17:12:00,75.26042,0.6655090000000001,1.1165478725265108,5.584492,6.655093,31.25,486.84277777783603
2023-06-23 17:15:00,71.81713,0.7523150000000003,1.1199701394027695,5.873842000000001,6.712966999999999,28.64580000000001,486.89277777783605
2023-06-23 17:18:00,64.46759,0.5497690000000004,0.9904622942333782,5.497687000000001,6.568288,20.254700000000014,486.94277777783606
2023-06-23 17:21:00,65.21991,0.694445,0.9063057830591126,5.121527,5.584492000000001,21.411999999999978,486.99277777783607
2023-06-23 17:24:00,60.21412,0.6076389999999998,0.8413577729236177,5.063661999999999,5.584492999999999,16.782399999999996,487.0427777778361
2023-06-23 17:27:00,57.49421,0.7523150000000003,0.7523134999956261,4.918982000000001,4.918977,14.75690000000003,487.0927777778361
2023-06-23 17:30:00,57.11806,0.78125,0.7519428426627791,4.687501000000001,4.629627000000001,14.467600000000004,487.1427777778361
2023-06-23 17:33:00,53.24074,0.7523149999999994,0.7229929840095008,4.629631,4.571757,10.995399999999961,487.1927777778361
2023-06-23 17:36:00,53.24074,0.78125,0.6908128724153162,4.513889000000001,4.340277,12.152799999999957,487.2427777778361
2023-06-23 17:39:00,54.02199,0.8680560000000002,0.6968398370015513,4.513889000000001,4.195601000000001,11.284699999999987,487.29277777783614
2023-06-23 17:42:00,54.80324,0.7233800000000006,0.679056133291621,4.456018,4.369216999999999,12.152700000000038,487.34277777783615
2023-06-23 17:45:00,54.80324,0.8391210000000004,0.7008679758909815,4.484954,4.2245360000000005,12.442099999999982,487.39277777783616
2023-06-23 17:48:00,56.7419,0.78125,0.6908155956893571,4.484954,4.311347,13.020800000000008,487.44277777783617
2023-06-23 17:51:00,50.14468,0.6655090000000001,0.6940453736125523,4.398148,4.456022999999999,11.574099999999987,487.4927777778362
2023-06-23 17:54:00,47.04861,0.7233799999999997,0.694044970636664,4.57176,4.513892,10.127299999999991,487.5427777778362
2023-06-23 17:57:00,54.80324,0.8680560000000002,0.6968392513232096,4.600695,4.282405999999999,12.442199999999957,487.5927777778362
2023-06-23 18:00:00,60.21412,0.8391210000000004,0.6325093770113951,4.311343000000001,3.9351839999999996,12.442100000000039,487.6427777778362
2023-06-23 18:03:00,56.33681,0.8391210000000004,0.7008679758909806,4.195602000000001,3.9351839999999996,11.863399999999956,487.6927777778362
2023-06-23 18:06:00,51.30208,0.6076390000000007,0.6638273369870765,4.195602000000001,4.311337999999999,11.574099999999987,487.74277777783624
2023-06-23 18:09:00,48.61111,0.868055,0.6968370624578282,4.456018,4.137727,10.127400000000023,487.79277777783625
2023-06-23 18:12:00,50.54977,0.868055,0.6261713205537365,4.311342,3.8773160000000004,9.838000000000022,487.84277777783626
2023-06-23 18:15:00,43.98148,0.78125,0.6254600995254233,4.311343,4.021992,8.68059999999997,487.8927777778363
2023-06-23 18:18:00,49.76852,0.9548609999999993,0.6212226454192981,4.484954,3.906251000000001,9.259299999999996,487.9427777778363
2023-06-23 18:21:00,30.43982,1.0127309999999996,1.1245048750178377,3.530093,3.7615750000000006,6.076300000000003,487.9927777778363
2023-06-24 09:24:00,81.45255,4.021991,1.0258808069489762,8.420142,4.484951000000001,16.203700000000026,487.9927777778363
2023-06-24 09:27:00,86.54514,1.186343,1.243319672895345,6.857636,6.973383,30.6712,488.0427777778363
2023-06-24 09:30:00,84.57755,0.7233799999999997,1.1896443993091836,6.105321,7.204861,31.25,488.0927777778363
2023-06-24 09:33:00,83.42014,0.5787040000000001,1.1349218369260377,5.584490000000001,6.973376,31.5394,488.14277777783633
2023-06-24 09:36:00,90.01736,0.46296300000000024,1.0018754558187697,5.1504579999999995,6.539355,31.82860000000005,488.19277777783634
2023-06-24 09:39:00,98.52431,0.26041700000000034,1.0559174277526553,3.125,5.613424999999999,56.71290000000005,488.24277777783635
2023-06-24 09:42:00,90.36458,0.28935200000000005,1.2513782209920707,3.6458330000000005,6.712963,61.63190000000003,488.29277777783636
2023-06-24 09:45:00,71.41204,0.5497680000000003,1.0821761187561756,5.497682000000001,6.828704,26.909699999999987,488.3427777778364
2023-06-24 09:48:00,67.15856,0.9548609999999993,1.0528914031483279,6.047452999999999,6.250002,21.411999999999978,488.3927777778364
2023-06-24 09:51:00,69.87847,1.0127309999999996,1.0127315000245547,6.134258,6.134257,22.56940000000003,488.4427777778364
2023-06-24 09:54:00,68.34491,1.0127319999999997,1.0127320000085516,6.076388,6.076385999999999,21.70139999999998,488.4927777778364
2023-06-24 09:57:00,71.41204,1.0127319999999997,1.041399048511364,6.018518,6.076385999999999,22.280100000000004,488.5427777778364
2023-06-24 10:00:00,71.00694,0.983797,1.0405969040246492,5.9895830000000005,6.105326,23.1481,488.59277777783643
2023-06-24 10:03:00,73.35069,0.8969899999999997,0.9948317353685706,5.787037000000001,5.989587,23.148199999999974,488.64277777783644
2023-06-24 10:06:00,68.72106,0.9548610000000002,1.0255011058878314,5.9317079999999995,6.076387,22.280100000000004,488.69277777783645
2023-06-24 10:09:00,66.40625,1.070602,1.0265904538261348,6.163194000000001,6.076391999999999,20.254699999999957,488.74277777783647
2023-06-24 10:12:00,65.625,1.157407,0.9897495146561723,6.336804,6.018517000000001,20.254699999999957,488.7927777778365
2023-06-24 10:15:00,68.34491,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,20.54400000000004,488.8427777778365
2023-06-24 10:18:00,67.56366,1.1574080000000002,1.005802464802785,6.134264,5.844906,20.83329999999995,488.8927777778365
2023-06-24 10:21:00,69.50231,1.157407,0.9897495146561712,6.134258000000001,5.815971,21.412000000000035,488.9427777778365
2023-06-24 10:24:00,66.00116,1.157407,1.005807525528706,6.2789340000000005,5.989587,19.965299999999957,488.9927777778365
2023-06-24 10:27:00,66.00116,1.0416670000000003,0.967527342660652,6.0763940000000005,5.931716999999999,20.25460000000004,489.04277777783653
2023-06-24 10:30:00,64.84375,1.0995369999999998,1.01024958875157,6.105323,5.931716,19.386599999999987,489.09277777783655
2023-06-24 10:33:00,69.09722,1.1284719999999995,0.9925746075618235,6.0763929999999995,5.815971,20.254599999999982,489.14277777783656
2023-06-24 10:36:00,67.56366,1.0127309999999996,0.9981915760690198,6.047458,6.018517000000001,20.543999999999983,489.19277777783657
2023-06-24 10:39:00,69.87847,1.0127319999999997,0.9981971199392852,5.9895830000000005,5.9606509999999995,21.990700000000004,489.2427777778366
2023-06-24 10:42:00,71.81713,0.8680560000000002,0.9522276262864954,5.6423570000000005,5.815971,22.280100000000004,489.2927777778366
2023-06-24 10:45:00,76.0706,0.8391200000000003,0.9766673039242565,5.6423559999999995,5.931715999999999,24.016200000000026,489.3427777778366
2023-06-24 10:48:00,79.16667,0.78125,0.9823369828489595,5.353006000000001,5.7870360000000005,24.884299999999996,489.3927777778366
2023-06-24 10:51:00,83.82523,0.8101849999999997,0.9475112153156693,5.497685999999999,5.787041,25.752300000000048,489.4427777778366
2023-06-24 10:54:00,83.82523,0.6076389999999998,1.0110121922590751,5.0925959999999995,6.047457,26.04169999999999,489.49277777783664
2023-06-24 10:57:00,80.32407,0.6365739999999995,1.0091319134669527,5.295135999999999,6.1631920000000004,27.199099999999987,489.54277777783665
2023-06-24 11:00:00,78.00926,0.6655090000000001,1.0060810621063851,5.150466,5.931716999999999,28.067199999999957,489.59277777783666
2023-06-24 11:03:00,74.91319,0.6655089999999992,0.9601283786725188,5.208336,5.873847,26.909699999999987,489.64277777783667
2023-06-24 11:06:00,78.00926,0.6655089999999992,0.9484562666593954,5.208336,5.844907000000001,25.75229999999999,489.6927777778367
2023-06-24 11:09:00,78.79051,0.694445,0.9784622404274533,5.179401,5.815975999999999,26.620400000000018,489.7427777778367
2023-06-24 11:12:00,76.0706,0.6365739999999995,1.0201807449595544,5.063656,5.960652,26.33099999999996,489.7927777778367
2023-06-24 11:15:00,67.96875,0.6365740000000004,0.9756133233254026,5.381947,6.163193000000001,23.4375,489.8427777778367
2023-06-24 11:18:00,69.87847,0.8391210000000004,0.989751424201406,5.6423570000000005,5.9606460000000006,21.70139999999998,489.8927777778367
2023-06-24 11:21:00,71.03588,0.78125,0.944244854003786,5.497687000000001,5.844907000000001,23.4375,489.94277777783674
2023-06-24 11:24:00,77.6331,0.983797,0.9692575086799421,5.526617,5.49768,26.331000000000017,489.99277777783675
2023-06-24 11:27:00,90.01736,1.0995369999999998,1.128222209766863,6.1342620000000005,6.192125,31.5394,490.04277777783676
2023-06-24 11:30:00,88.0787,0.8391209999999996,1.198935776603075,6.047452,6.857641,33.85419999999999,490.0927777778368
2023-06-24 11:33:00,87.29745,0.7523150000000003,1.1427282650922268,5.9606520000000005,6.857637,33.85409999999996,490.1427777778368
2023-06-24 11:36:00,81.85764,0.694445,1.070445638048572,5.381947,6.250002,34.72229999999996,490.1927777778368
2023-06-24 11:39:00,76.85185,0.694445,1.0478491831834824,5.179397,5.989582,34.432799999999986,490.2427777778368
2023-06-24 11:42:00,69.87847,0.7233799999999997,1.05521777700668,5.497682,6.250002,26.620400000000018,490.2927777778368
2023-06-24 11:45:00,69.87847,0.8391200000000003,1.0662220654765375,5.902782,6.394672000000001,25.17360000000002,490.34277777783683
2023-06-24 11:48:00,72.56944,0.868055,1.0319507954213933,5.787032,6.134257,27.488399999999956,490.39277777783684
2023-06-24 11:51:00,74.53704,0.868055,0.9792426437388831,5.5555520000000005,5.787037,29.224499999999978,490.44277777783685
2023-06-24 11:54:00,74.13194,0.9259260000000005,1.0102488867328911,5.642362,5.815975999999999,27.77770000000004,490.49277777783686
2023-06-24 11:57:00,71.81713,0.8101849999999997,0.9863380081324308,5.410882,5.787037,27.488400000000013,490.5427777778369
2023-06-24 12:00:00,71.41204,0.78125,0.9823326445832169,5.295141999999999,5.729162,28.067200000000014,490.5927777778369
2023-06-24 12:03:00,69.87847,0.8101849999999997,0.8805435255218028,5.150462,5.295137,26.04169999999999,490.6427777778369
2023-06-24 12:06:00,68.69213,1.3888889999999998,0.7984419651374313,5.700232000000001,4.716433,16.20369999999997,490.6927777778369
2023-06-24 12:09:00,71.81713,0.7233799999999997,0.9725035106205894,4.976852,5.526622,29.51389999999998,490.7427777778369
2023-06-24 12:12:00,74.5081,0.78125,0.9570419739205651,5.179397,5.555557,28.935299999999984,490.79277777783693
2023-06-24 12:15:00,69.87847,0.8391200000000003,0.9766627631964798,5.179402,5.468751999999999,26.33099999999996,490.84277777783694
2023-06-24 12:18:00,73.35069,0.9548610000000002,0.9403223242329609,5.2951369999999995,5.266206,26.04169999999999,490.89277777783695
2023-06-24 12:21:00,74.91319,0.9259259999999996,0.9403198086506208,5.266203,5.295137,25.46289999999999,490.94277777783697
2023-06-24 12:24:00,75.28935,0.9548610000000002,0.9403223242329591,5.237267,5.208335999999999,24.594899999999996,490.992777777837
2023-06-24 12:27:00,71.03588,0.9548610000000002,0.9548614999663244,5.237267,5.237266,26.04170000000002,491.042777777837
2023-06-24 12:30:00,71.03588,0.8969909999999999,0.9256250277580695,5.121533,5.1794020000000005,27.199099999999987,491.092777777837
2023-06-24 12:33:00,69.09722,0.9837959999999999,0.9692570136187446,5.353012999999999,5.324076999999999,24.30559999999997,491.142777777837
2023-06-24 12:36:00,72.97454,1.1284719999999995,0.9605538600535819,5.642363,5.324071000000001,24.594899999999996,491.192777777837
2023-06-24 12:39:00,75.28935,1.0416659999999993,0.9826581319566078,5.526622999999999,5.410877000000001,26.331000000000017,491.24277777783703
2023-06-24 12:42:00,79.94792,0.9259260000000005,0.9113824424914738,5.324077000000001,5.295140999999999,27.199000000000012,491.29277777783705
2023-06-24 12:45:00,95.05208,0.43402799999999964,0.9772511035005174,4.079862,5.49769,42.824100000000016,491.34277777783706
2023-06-24 12:48:00,98.52431,0.3761580000000002,1.023648849609354,3.2696770000000006,5.063657,52.95139999999998,491.39277777783707
2023-06-24 12:51:00,90.01736,0.43402799999999964,1.1146365044355147,4.108795999999999,5.960648,55.2662,491.4427777778371
2023-06-24 12:54:00,75.66551,0.7233799999999997,1.0782105106132427,5.179403,5.989583,37.03710000000001,491.4927777778371
2023-06-24 12:57:00,72.97454,0.9548609999999993,1.1454934328461037,6.105323,6.5104120000000005,31.828799999999973,491.5427777778371
2023-06-24 13:00:00,73.35069,0.9259259999999996,1.037368017124201,5.6712929999999995,5.902777,30.381899999999973,491.5927777778371
2023-06-24 13:03:00,73.35069,0.8969899999999997,0.9812376051781322,5.381946999999999,5.555557,30.382000000000033,491.6427777778371
2023-06-24 13:06:00,77.45949,1.967593,1.0884946328480247,5.931712,4.484949,30.092600000000004,491.69277777783714
2023-06-24 13:09:00,94.27083,1.938657,1.1020731011567193,6.250001999999999,4.861115,41.95600000000002,491.74277777783715
2023-06-24 13:12:00,86.5162,1.7361110000000002,1.1165489515293587,6.076391999999999,5.005791,44.849500000000035,491.79277777783716
2023-06-24 13:15:00,86.5162,1.7939820000000006,1.1585268158898592,6.394677,5.295134999999999,44.27080000000001,491.84277777783717
2023-06-24 13:18:00,89.98843,1.8807870000000007,1.2112975522365288,6.597222,5.439815,45.428200000000004,491.8927777778372
2023-06-24 13:21:00,88.0787,1.880788,1.2112908657528028,6.684033,5.526615,46.007000000000005,491.9427777778372
2023-06-24 13:24:00,81.85764,1.8807869999999998,1.251536572414186,6.828707999999999,5.729170999999999,44.84949999999998,491.9927777778372
2023-06-24 13:27:00,80.32407,1.9097229999999996,1.2424403953301852,6.973382999999999,5.815970000000001,44.84949999999998,492.0427777778372
2023-06-24 13:30:00,79.54282,1.9097229999999996,1.2220539161573234,6.857643,5.6713,45.428300000000036,492.0927777778372
2023-06-24 13:33:00,78.76157,1.9097229999999996,1.2625317427752687,6.886578,5.7581050000000005,44.56020000000001,492.14277777783724
2023-06-24 13:36:00,79.54282,1.967593,1.2224699459866621,7.002317999999999,5.729164999999999,41.66669999999999,492.19277777783725
2023-06-24 13:39:00,78.38542,1.9097229999999996,1.2013392919830044,6.886578,5.671295000000001,41.37730000000005,492.24277777783726
2023-06-24 13:42:00,74.91319,1.8229169999999995,1.1896432717143404,6.857638,5.758101000000001,35.300899999999956,492.2927777778373
2023-06-24 13:45:00,74.5081,1.9386580000000002,1.147263620871084,6.915513,5.5844949999999995,33.27540000000005,492.3427777778373
2023-06-24 13:48:00,72.97454,2.0254630000000002,1.1078723599484472,7.002318,5.497685,31.82869999999997,492.3927777778373
2023-06-24 13:51:00,74.13194,2.054398,1.1175059804687992,6.886573,5.3530050000000005,31.25,492.4427777778373
2023-06-24 13:54:00,73.35069,2.054398,1.1175059804687992,6.799773,5.266205,31.25,492.4927777778373
2023-06-24 13:57:00,74.5081,2.0833330000000005,1.07731695915251,6.684028,5.063655,29.513999999999953,492.54277777783733
2023-06-24 14:00:00,72.59838,2.0833330000000005,1.0773257818660444,6.539348,4.918985,28.64580000000001,492.59277777783734
2023-06-24 14:03:00,73.35069,2.170139,1.0787098045844439,6.510414000000001,4.774305000000001,28.356499999999983,492.64277777783735
2023-06-24 14:06:00,72.59838,2.1122690000000004,1.0605639093089188,6.423614000000001,4.745375,28.64580000000001,492.69277777783736
2023-06-24 14:09:00,72.59838,2.1122690000000004,1.0605639093089188,6.423614000000001,4.745375,30.092600000000004,492.7427777778374
2023-06-24 14:12:00,71.81713,2.1122690000000004,1.0605639093089188,6.510414000000001,4.832175,27.777800000000013,492.7927777778374
2023-06-24 14:15:00,72.59838,2.0833330000000005,1.0248198178359682,6.423608,4.745375,27.777800000000013,492.8427777778374
2023-06-24 14:18:00,71.81713,2.0254630000000002,1.0331041345096867,6.365738,4.774305,28.356499999999983,492.8927777778374
2023-06-24 14:21:00,71.41204,2.0254629999999993,1.0067915723044456,6.336803,4.71643,27.488400000000013,492.9427777778374
2023-06-24 14:24:00,73.35069,2.0833330000000005,1.024810476070824,6.249998,4.5717550000000005,28.35650000000004,492.99277777783743
2023-06-24 14:27:00,74.13194,2.054398,0.9885238039095999,6.163193,4.484955,28.935099999999977,493.04277777783744
2023-06-24 14:30:00,72.59838,1.9965279999999996,0.9977331681372973,6.163198,4.57176,27.777800000000013,493.09277777783745
2023-06-24 14:33:00,74.88426,2.0833329999999997,1.0514340861794318,6.221068,4.5717550000000005,29.224500000000035,493.14277777783747
2023-06-24 14:36:00,76.0706,2.0254630000000002,1.0330951743248842,6.221068,4.629625,30.671299999999974,493.1927777778375
2023-06-24 14:39:00,74.13194,1.9386579999999993,1.05488418964809,6.1631979999999995,4.71643,29.51400000000001,493.2427777778375
2023-06-24 14:42:00,71.41204,1.9386579999999993,1.05488418964809,6.1631979999999995,4.71643,28.93520000000001,493.2927777778375
2023-06-24 14:45:00,71.44097,2.0254629999999993,1.033095174324884,6.1631979999999995,4.5717550000000005,28.067200000000014,493.3427777778375
2023-06-24 14:48:00,74.13194,1.9097229999999996,0.996014406289912,6.047453,4.57176,28.06710000000004,493.3927777778375
2023-06-24 14:51:00,75.69444,1.9386580000000002,1.005340099513233,6.047453,4.542825,30.9606,493.44277777783753
2023-06-24 14:54:00,74.88426,1.9965279999999996,1.0238753188005687,6.076393,4.513885000000001,29.224499999999978,493.49277777783755
2023-06-24 14:57:00,76.85185,1.9386580000000002,1.0548841896480905,6.134263,4.687494999999999,30.671299999999974,493.54277777783756
2023-06-24 15:00:00,72.97454,1.9097229999999996,1.020961446477171,6.249998,4.803245,29.51389999999998,493.59277777783757
2023-06-24 15:03:00,72.97454,2.0833329999999997,1.0248104760708223,6.307868,4.629625,29.513800000000003,493.6427777778376
2023-06-24 15:06:00,74.18981,2.0254630000000002,1.0330951743248842,6.163198,4.5717550000000005,29.803200000000004,493.6927777778376
2023-06-24 15:09:00,75.69444,2.054398,1.0422812046548644,6.307872999999999,4.687494999999999,29.51389999999998,493.7427777778376
