Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-24 15:12:00,74.13194,2.0833330000000005,1.1025224148773902,6.423608,4.832175,31.25,493.7927777778376
2023-06-24 15:15:00,75.69444,2.054398,1.0680192904131842,6.452543,4.861114999999999,29.80329999999998,493.8427777778376
2023-06-24 15:18:00,74.13194,2.141203,1.0696521702270247,6.423608,4.716435,28.35650000000004,493.89277777783764
2023-06-24 15:21:00,74.5081,2.141203,1.0696429944088917,6.307872999999999,4.600689999999999,29.224599999999953,493.94277777783765
2023-06-24 15:24:00,75.31829,2.0254629999999993,1.033095174324884,6.2500029999999995,4.6585600000000005,29.224499999999978,493.99277777783766
2023-06-24 15:27:00,72.59838,2.054398,1.042290219226451,6.336803,4.716435,29.803300000000036,494.04277777783767
2023-06-24 15:30:00,77.6331,2.141203,1.0427030998639069,6.336803,4.600689999999999,28.35650000000004,494.0927777778377
2023-06-24 15:33:00,74.53704,2.0254629999999993,1.0835697828760786,6.2500029999999995,4.71643,27.488399999999956,494.1427777778377
2023-06-24 15:36:00,76.85185,2.1122679999999994,1.0605544722772153,6.307872999999999,4.629625,29.224500000000035,494.1927777778377
2023-06-24 15:39:00,78.00926,2.141203,1.0427030998639086,6.221062999999999,4.48495,28.64580000000001,494.2427777778377
2023-06-24 15:42:00,81.51042,2.054398,1.0158171231287756,6.105323,4.456015,30.381899999999973,494.2927777778377
2023-06-24 15:45:00,83.82523,2.141203,1.1213294248323011,6.5104180000000005,4.861115,32.696799999999996,494.34277777783774
2023-06-24 15:48:00,90.01736,2.1122680000000003,1.1366664157267097,6.5104180000000005,4.91898,36.16900000000004,494.39277777783775
2023-06-24 15:51:00,83.04398,1.9097219999999995,1.114834201422235,6.452543,5.121531,35.59029999999996,494.44277777783776
2023-06-24 15:54:00,79.16667,1.967593,1.1574240384007808,6.597218000000001,5.237265000000001,35.87960000000004,494.4927777778378
2023-06-24 15:57:00,75.69444,1.9097229999999996,1.13706153173443,6.684028,5.381945,34.72219999999999,494.5427777778378
2023-06-24 16:00:00,84.98264,1.967593,1.08850283299099,6.510412,5.0636589999999995,35.01159999999999,494.5927777778378
2023-06-24 16:03:00,89.23611,2.0254630000000002,1.1316210583708801,6.655092,5.179399,35.30090000000001,494.6427777778378
2023-06-24 16:06:00,93.48958,2.0254630000000002,1.1776155599635367,6.684033,5.2662,40.7987,494.6927777778378
2023-06-24 16:09:00,88.0787,1.8229160000000002,1.1486326545692334,6.452547,5.295140999999999,43.98140000000001,494.74277777783783
2023-06-24 16:12:00,83.7963,1.7361110000000002,1.1567889930646282,6.394672000000001,5.381940999999999,41.95600000000002,494.79277777783784
2023-06-24 16:15:00,70.65972,1.4178249999999997,1.0858126756890192,6.250002,5.642357,28.64579999999995,494.84277777783785
2023-06-24 16:18:00,75.69444,1.765047,1.0418761584072374,6.278932,5.063655000000001,30.382000000000005,494.89277777783786
2023-06-24 16:21:00,72.97454,1.851852,1.049274548812662,6.394677000000001,5.063655000000001,28.935099999999977,494.9427777778379
2023-06-24 16:24:00,71.03588,1.9097229999999996,0.996014406289912,6.221063,4.74537,28.35650000000004,494.9927777778379
2023-06-24 16:27:00,71.03588,1.9097229999999996,0.9703539227921261,5.9895830000000005,4.48495,26.04169999999999,495.0427777778379
2023-06-24 16:30:00,69.09722,1.8229170000000003,0.9426526903316215,5.902782,4.484954999999999,26.331000000000017,495.0927777778379
2023-06-24 16:33:00,68.31597,1.765047,0.8719967964701312,5.671292,4.253475,24.01619999999997,495.1427777778379
2023-06-24 16:36:00,69.87847,1.8229170000000003,0.86213791502599,5.555552,4.050925,23.72679999999997,495.19277777783793
2023-06-24 16:39:00,71.03588,1.9675920000000007,0.9054138280821591,5.584492000000001,3.9351899999999995,24.594899999999996,495.24277777783794
2023-06-24 16:42:00,73.37963,1.9675919999999998,0.9341447783329906,5.671297,4.050925,26.330900000000042,495.29277777783795
2023-06-24 16:45:00,67.1875,1.765046,0.9240043011670536,5.758097,4.3981509999999995,23.7269,495.34277777783797
2023-06-24 16:48:00,67.15856,1.8229160000000002,0.9167266509090636,5.671297,4.224541,22.280100000000004,495.392777777838
2023-06-24 16:51:00,66.00116,1.9097220000000004,0.858679910785991,5.584487,3.964125,19.386599999999987,495.442777777838
2023-06-24 16:54:00,60.59028,1.7361110000000002,0.8074511307417869,5.381943000000001,3.9351819999999993,16.493100000000027,495.492777777838
2023-06-24 16:57:00,65.625,1.9965279999999996,0.7840092108862675,5.179403,3.385415000000001,19.386599999999987,495.542777777838
2023-06-24 17:00:00,63.68634,1.9386579999999993,0.8032818744036492,5.005787999999999,3.298610000000001,16.49309999999997,495.592777777838
2023-06-24 17:03:00,65.24884,1.880788,0.8195485318006324,5.0636529999999995,3.4432849999999995,17.93979999999999,495.64277777783803
2023-06-24 17:06:00,60.99537,1.8807869999999998,0.8195482464132469,5.092587999999999,3.4722209999999993,15.914299999999969,495.69277777783805
2023-06-24 17:09:00,60.99537,1.9386579999999993,0.8032818744036472,5.2083379999999995,3.5011599999999996,17.939800000000048,495.74277777783806
2023-06-24 17:12:00,57.49421,1.9965279999999996,0.8191741291645088,5.208338,3.44329,14.467600000000004,495.79277777783807
2023-06-24 17:15:00,58.68056,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,15.046299999999974,495.8427777778381
2023-06-24 17:18:00,58.27546,2.0833329999999997,0.8069491209989568,5.063657999999999,3.182875,14.467600000000004,495.8927777778381
2023-06-24 17:21:00,58.27546,2.0254629999999993,0.7126697100625063,4.947915999999999,3.067125,14.467600000000004,495.9427777778381
2023-06-24 17:24:00,63.31019,2.054398,0.7611700383451909,4.832177,2.951389999999999,13.888800000000003,495.9927777778381
2023-06-24 17:27:00,61.77662,1.967593,0.7763243486588671,4.918982,3.1539349999999997,14.757000000000005,496.0427777778381
2023-06-24 17:30:00,63.68634,2.0254629999999993,0.7916888653826011,5.063658,3.2407449999999995,13.888800000000003,496.09277777783814
2023-06-24 17:33:00,62.52894,1.9965279999999996,0.819174129164511,5.063657999999999,3.298610000000001,15.9144,496.14277777783815
2023-06-24 17:36:00,60.59028,1.967593,0.7763293324803651,5.063657999999999,3.298615,15.3356,496.19277777783816
2023-06-24 17:39:00,60.21412,1.967593,0.8112416157747286,5.063657999999999,3.3275450000000006,13.599500000000035,496.24277777783817
2023-06-24 17:42:00,54.42708,1.938657,0.8032932217274211,5.034718000000001,3.3275509999999997,11.863400000000013,496.2927777778382
2023-06-24 17:45:00,54.80324,2.0254630000000002,0.7537883543359152,5.005786,3.1539349999999997,11.863400000000013,496.3427777778382
2023-06-24 17:48:00,55.1794,2.1122679999999994,0.7338983518331247,4.947917,2.9803249999999997,11.863399999999956,496.3927777778382
2023-06-24 17:51:00,57.49421,2.141203,0.7409308465265381,4.861110999999999,2.864584,13.310299999999984,496.4427777778382
2023-06-24 17:54:00,54.05093,1.9675919999999998,0.7763240823647656,4.803241,3.038195,12.442100000000039,496.4927777778382
2023-06-24 17:57:00,56.7419,2.1122679999999994,0.7758663898733003,4.861110999999999,2.922453,13.020800000000008,496.54277777783824
2023-06-24 18:00:00,58.27546,2.0833329999999997,0.7685246373944001,4.861111,2.951385000000001,13.310299999999984,496.59277777783825
2023-06-24 18:03:00,57.52315,1.967593,0.7389502866423101,4.832177,3.038194999999999,13.310200000000009,496.64277777783826
2023-06-24 18:06:00,57.11806,1.7939819999999997,0.7296076629927987,4.832177000000001,3.2407410000000008,11.574099999999987,496.6927777778383
2023-06-24 18:09:00,50.54977,1.9386579999999993,0.7686061237630891,4.861112,3.125000000000001,10.995400000000018,496.7427777778383
2023-06-24 18:12:00,49.76852,1.967593,0.7763243486588671,4.918982000000001,3.1539350000000006,10.416600000000017,496.7927777778383
2023-06-24 18:15:00,47.07755,1.9965279999999996,0.7055583366413276,4.716435,2.8645830000000005,10.127300000000048,496.8427777778383
2023-06-24 18:18:00,52.86458,2.141203,0.7409308465265381,4.600694,2.6041670000000003,9.548600000000022,496.8927777778383
2023-06-24 18:21:00,55.58449,2.054398,0.7197696612467748,4.571759,2.6620359999999996,10.416699999999992,496.94277777783833
2023-06-24 18:24:00,46.2963,1.851851,0.7089814181812489,4.6296289999999996,2.95139,9.548699999999997,496.99277777783834
2023-06-24 18:27:00,43.20023,1.967593,0.7389489453408323,4.832176,3.0381929999999997,9.259299999999996,497.04277777783835
2023-06-24 18:30:00,47.8588,2.0254630000000002,0.667220599672751,4.890047,2.9803229999999994,8.970000000000027,497.09277777783836
2023-06-24 18:33:00,44.35764,1.9097229999999996,0.6399388822329268,4.51389,2.719906,8.68059999999997,497.1427777778384
2023-06-24 18:36:00,42.41898,2.0833329999999997,0.7268437454170161,4.3402780000000005,2.4016200000000003,8.969899999999996,497.1927777778384
2023-06-24 18:39:00,43.60532,1.9965279999999996,0.6604346376908348,4.282407,2.4016200000000003,9.259299999999996,497.2427777778384
2023-06-24 18:42:00,43.20023,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,9.548600000000022,497.2927777778384
2023-06-24 18:45:00,41.26157,1.8807869999999998,0.6768615814570612,4.195601999999999,2.459491,8.1019,497.3427777778384
2023-06-24 18:48:00,45.13889,2.0254629999999993,0.6672222644059586,4.253473,2.343750000000001,8.39119999999997,497.39277777783843
2023-06-24 18:51:00,41.66666,1.967593,0.6536248488843355,4.282407,2.430555,7.8125,497.44277777783844
2023-06-24 18:54:00,41.26157,1.9386579999999993,0.6912564532483452,4.137732,2.343750000000001,8.969899999999996,497.49277777783846
2023-06-24 18:57:00,44.76273,2.054398,0.6218584258490911,4.195601999999999,2.2280100000000003,10.127300000000048,497.54277777783847
2023-06-24 19:00:00,45.13889,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,9.837999999999965,497.5927777778385
2023-06-24 19:03:00,47.07755,1.967593,0.6536248488843355,4.108796,2.256944,10.127299999999991,497.6427777778385
2023-06-24 19:06:00,48.23495,1.7939809999999996,0.6550867795014981,3.90625,2.256945000000001,8.680499999999995,497.6927777778385
2023-06-24 19:09:00,46.2963,1.5914359999999999,0.639936977256353,3.8773150000000003,2.4594899999999997,8.680499999999995,497.7427777778385
2023-06-24 19:12:00,48.61111,1.5914350000000006,0.603345782616942,3.8773150000000003,2.430554999999999,8.969899999999996,497.7927777778385
2023-06-24 19:15:00,48.61111,1.5914350000000006,0.6033471047425075,3.819444,2.3726849999999997,9.548599999999965,497.84277777783853
2023-06-24 19:18:00,47.07755,1.7071759999999996,0.6330813071190526,3.790509,2.2280100000000003,7.8125,497.89277777783855
2023-06-24 19:21:00,50.17361,1.6493060000000002,0.6182702653817225,3.7615750000000006,2.256944,9.259200000000021,497.94277777783856
2023-06-24 19:24:00,48.23495,1.6782409999999999,0.6256885601957991,3.7905100000000003,2.256944,9.259200000000021,497.99277777783857
2023-06-24 19:27:00,43.20023,1.5914359999999999,0.6033473636698119,3.935186,2.4884260000000005,7.8125,498.0427777778386
2023-06-24 19:30:00,45.92014,1.7939819999999997,0.6550870316541395,4.079861,2.430555000000001,8.391200000000026,498.0927777778386
2023-06-24 19:33:00,43.98148,1.7939820000000006,0.6550870316541397,4.021991,2.3726849999999997,8.969899999999996,498.1427777778386
2023-06-24 19:36:00,47.8588,1.851852,0.6696296919978013,3.90625,2.1990749999999997,9.54849999999999,498.1927777778386
2023-06-24 19:39:00,48.20602,1.7361110000000002,0.6404409598790246,3.819445,2.2280089999999992,9.837900000000047,498.2427777778386
2023-06-24 19:42:00,48.61111,1.6493060000000002,0.5306624668713001,3.73264,2.170139,9.837999999999965,498.29277777783864
2023-06-24 19:45:00,44.76273,1.5914359999999999,0.6033460415438465,3.732640000000001,2.2858790000000004,9.259199999999964,498.34277777783865
2023-06-24 19:48:00,44.76273,1.6203710000000004,0.6108256659126103,3.7615740000000004,2.2858799999999997,8.680499999999995,498.39277777783866
2023-06-24 19:51:00,47.8588,1.7361110000000002,0.5505527151073176,3.73264,2.083334,8.96980000000002,498.44277777783867
2023-06-24 19:54:00,47.8588,1.6203709999999996,0.5701413200918192,3.616899,2.1122690000000004,8.1019,498.4927777778387
2023-06-24 19:57:00,48.23495,1.7361110000000002,0.6404437179014356,3.6747680000000003,2.083334,8.680600000000027,498.5427777778387
2023-06-24 20:00:00,43.60532,1.649305,0.6182713536161002,3.7615739999999995,2.256945,8.680600000000027,498.5927777778387
2023-06-24 20:03:00,42.82407,1.765047,0.6477766121780973,3.848381,2.2280089999999992,8.680499999999995,498.6427777778387
2023-06-24 20:06:00,40.50926,1.7071769999999997,0.6330788264717861,3.8773160000000004,2.314814,7.233800000000031,498.6927777778387
2023-06-24 20:09:00,39.72801,1.765047,0.557137643161483,3.848381,2.170139,8.68059999999997,498.74277777783874
2023-06-24 20:12:00,39.72801,1.765047,0.605347074696369,3.7615739999999995,2.1122690000000004,7.523199999999974,498.79277777783875
2023-06-24 20:15:00,40.1331,1.7071759999999996,0.5439474389396065,3.6747680000000003,2.054398,8.68059999999997,498.84277777783876
2023-06-24 20:18:00,42.82407,1.765047,0.6477780023488737,3.616897999999999,1.9965269999999995,8.39119999999997,498.8927777778388
2023-06-24 20:21:00,40.1331,1.7361120000000003,0.5983570866391875,3.6458329999999997,2.0254630000000002,8.969899999999996,498.9427777778388
2023-06-24 20:24:00,38.19445,1.8807870000000007,0.6768615814570614,3.8483800000000006,2.1122690000000004,7.5230999999999995,498.9927777778388
2023-06-24 20:27:00,40.1331,1.9097220000000004,0.6840707260241401,3.906249,2.141203,8.101799999999969,499.0427777778388
2023-06-24 20:30:00,40.88541,2.025462,0.6154724663788568,3.8483790000000004,1.9097229999999996,8.101799999999969,499.0927777778388
2023-06-24 20:33:00,41.66666,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,7.523200000000031,499.14277777783883
2023-06-24 20:36:00,40.1331,1.9097220000000004,0.6840707260241401,3.732639,1.967593,9.259299999999996,499.19277777783884
2023-06-24 20:39:00,36.25579,1.851852,0.6696296919978013,3.790508,2.0833329999999997,7.233799999999974,499.24277777783885
2023-06-24 20:42:00,40.50926,1.938657,0.6912562053199084,3.877314,2.0833330000000005,7.8125,499.29277777783886
2023-06-24 20:45:00,40.88541,1.8807870000000007,0.6330696612411809,3.877314,2.1122690000000004,7.233799999999974,499.3427777778389
2023-06-24 20:48:00,39.35185,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,7.233699999999999,499.3927777778389
2023-06-24 20:51:00,42.82407,1.9097220000000004,0.6399402606432966,3.732639,1.938657,8.1019,499.4427777778389
2023-06-24 20:54:00,41.29051,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,7.8125,499.4927777778389
2023-06-24 20:57:00,44.76273,1.9965279999999996,0.7055598136988286,3.819444,1.967593,7.5230999999999995,499.5427777778389
2023-06-24 21:00:00,39.72801,1.9097229999999996,0.6840709747619746,3.9930559999999993,2.228009,7.5230999999999995,499.59277777783893
2023-06-24 21:03:00,39.72801,1.967593,0.6984202177175131,4.108796,2.2858799999999997,7.523199999999974,499.64277777783894
2023-06-24 21:06:00,39.72801,1.967593,0.6536232085969339,4.079862,2.2280089999999992,7.523199999999974,499.69277777783896
2023-06-24 21:09:00,38.94676,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,7.8125,499.74277777783897
2023-06-24 21:12:00,35.87963,1.9097229999999996,0.6399421134090985,3.819444,2.025462,7.8125,499.792777777839
2023-06-24 21:15:00,40.88541,2.0254630000000002,0.667225593850317,3.7905089999999992,1.880788,8.680499999999995,499.842777777839
2023-06-24 21:18:00,47.8588,2.083334,0.6807411451106654,3.7615749999999997,1.7939810000000005,8.68059999999997,499.892777777839
2023-06-24 21:21:00,41.29051,1.880788,0.6330698991838931,3.7905089999999992,2.0254630000000002,6.944499999999948,499.942777777839
2023-06-24 21:24:00,40.50926,1.8807869999999998,0.716512427278907,3.9641199999999994,2.256945,6.944499999999948,499.992777777839
2023-06-24 21:27:00,43.20023,2.0254629999999993,0.712674173044279,4.484954,2.604166,7.8125,500.04277777783904
2023-06-24 21:30:00,40.10416,1.9097229999999996,0.5296308492859807,4.340278,2.4884249999999994,7.233800000000031,500.09277777783905
2023-06-24 21:33:00,40.88541,2.0833329999999997,0.5652178775815238,4.137732000000001,2.1122690000000004,6.944399999999973,500.14277777783906
2023-06-24 21:36:00,40.91435,2.0254630000000002,0.5534194413010043,3.9641200000000003,1.9965269999999995,7.523199999999974,500.19277777783907
2023-06-24 21:39:00,40.50926,1.9386579999999993,0.6467957779362739,3.819443999999999,1.9965280000000005,7.233800000000031,500.2427777778391
2023-06-24 21:42:00,38.94676,1.880788,0.6768632651382217,3.8773150000000003,2.141204,7.233799999999974,500.2927777778391
2023-06-24 21:45:00,38.94676,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,6.94440000000003,500.3427777778391
2023-06-24 21:48:00,37.4132,1.8807869999999998,0.5832626569290786,3.993056,2.1990740000000004,7.233800000000031,500.3927777778391
2023-06-24 21:51:00,40.50926,1.9675919999999998,0.6536246131776058,3.8773150000000003,2.0254640000000004,7.523199999999974,500.4427777778391
2023-06-24 21:54:00,42.82407,1.9965279999999996,0.6604362902225155,3.7905089999999992,1.9097230000000005,8.1019,500.49277777783914
2023-06-24 21:57:00,43.57639,2.054398,0.6739914450059542,3.7905099999999994,1.851852,9.548699999999997,500.54277777783915
2023-06-24 22:00:00,43.60532,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,8.680499999999995,500.59277777783916
2023-06-24 22:03:00,40.88541,2.054398,0.7197711594285148,4.050924999999999,2.141203,8.1019,500.64277777783917
2023-06-24 22:06:00,38.94676,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,7.5230999999999995,500.6927777778392
2023-06-24 22:09:00,40.1331,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,7.233799999999974,500.7427777778392
2023-06-24 22:12:00,38.19445,2.054398,0.6739914450059542,4.079860999999999,2.141203,7.5230999999999995,500.7927777778392
2023-06-24 22:15:00,40.88541,2.1122679999999994,0.6345768822447504,3.993055,1.967593,8.1019,500.8427777778392
2023-06-24 22:18:00,41.66666,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,7.233799999999974,500.8927777778392
2023-06-24 22:21:00,36.25579,1.9097229999999996,0.6399421134090985,3.8483789999999996,2.054397,7.233800000000031,500.94277777783924
2023-06-24 22:24:00,39.35185,2.0254629999999993,0.7126756606946533,3.935186,2.054399000000001,7.233799999999974,500.99277777783925
2023-06-24 22:27:00,40.50926,1.967593,0.6536264891645197,3.9641199999999994,2.1122690000000004,7.8125,501.04277777783926
2023-06-24 22:30:00,38.9757,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,7.233799999999974,501.0927777778393
2023-06-24 22:33:00,38.9757,1.9965279999999996,0.6604362902225155,3.8773139999999993,1.9965280000000005,7.523199999999974,501.1427777778393
2023-06-24 22:36:00,41.66666,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,8.39119999999997,501.1927777778393
2023-06-24 22:39:00,38.9757,1.938657,0.6912576610272494,3.906249,2.1122689999999995,7.8125,501.2427777778393
2023-06-24 22:42:00,38.19445,2.054398,0.7197711594285148,4.050924999999999,2.141203,7.233699999999999,501.2927777778393
2023-06-24 22:45:00,40.1331,2.054398,0.6739914450059542,4.079860999999999,2.141203,7.233800000000031,501.34277777783933
2023-06-24 22:48:00,39.72801,2.1122679999999994,0.5710941765607558,4.021991,1.967593,6.94440000000003,501.39277777783934
2023-06-24 22:51:00,39.72801,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,7.8125,501.44277777783935
2023-06-24 22:54:00,40.88541,2.1122680000000003,0.6874744402077952,3.8773139999999993,1.880788,6.944399999999973,501.49277777783936
2023-06-24 22:57:00,40.88541,2.054398,0.6739947986974109,3.906248999999999,1.967593,7.5230999999999995,501.5427777778394
2023-06-24 23:00:00,40.1331,2.054398,0.7197726576050975,3.993055,2.083334,7.523200000000031,501.5927777778394
2023-06-24 23:03:00,40.50926,2.0833330000000005,0.6807409121839222,4.108796,2.141203,7.8125,501.6427777778394
2023-06-24 23:06:00,40.50926,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,7.233799999999974,501.6927777778394
2023-06-24 23:09:00,40.10416,2.054398,0.7197711594285148,4.050924999999999,2.141203,8.101800000000026,501.7427777778394
2023-06-24 23:12:00,40.50926,2.0254630000000002,0.6154707539212491,4.108797,2.170139,8.68059999999997,501.79277777783943
2023-06-24 23:15:00,43.20023,2.0833329999999997,0.6807442899984916,4.02199,2.054399000000001,7.523199999999974,501.84277777783944
2023-06-24 23:18:00,43.20023,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,7.233799999999974,501.89277777783946
2023-06-24 23:21:00,37.4132,1.765046,0.6477791394604745,3.790508,2.170139,6.944500000000005,501.94277777783947
2023-06-24 23:24:00,39.35185,1.851852,0.6261735902752986,3.877314,2.141204000000001,7.233800000000031,501.9927777778395
2023-06-24 23:27:00,41.66666,1.938657,0.6467922855676632,3.90625,2.0833330000000005,7.5230999999999995,502.0427777778395
2023-06-24 23:30:00,40.50926,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,9.83789999999999,502.0927777778395
2023-06-24 23:33:00,41.66666,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,7.233799999999974,502.1427777778395
2023-06-24 23:36:00,41.66666,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,6.944500000000005,502.1927777778395
2023-06-24 23:39:00,37.03704,1.8807869999999998,0.6768630155735522,3.90625,2.17014,7.5230999999999995,502.24277777783954
2023-06-24 23:42:00,40.50926,2.0254629999999993,0.6672222644059586,3.9930559999999993,2.0833330000000005,7.233799999999974,502.29277777783955
2023-06-24 23:45:00,40.50926,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,6.944399999999973,502.34277777783956
2023-06-24 23:48:00,41.29051,2.141203,0.6941838967494205,3.906249,1.8807869999999998,8.680600000000027,502.39277777783957
2023-06-24 23:51:00,35.47454,1.9097229999999996,0.6399437289865626,3.819443999999999,2.0254630000000002,6.944500000000005,502.4427777778396
2023-06-24 23:54:00,35.47454,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,6.944500000000005,502.4927777778396
2023-06-24 23:57:00,38.9757,1.9675919999999998,0.6536246131776058,3.790508,1.938657,7.233799999999974,502.5427777778396
2023-06-25 00:00:00,39.72801,1.9675919999999998,0.5415553539037851,3.732639,1.8229160000000002,8.1019,502.5927777778396
2023-06-25 00:03:00,37.03704,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,6.94440000000003,502.6427777778396
2023-06-25 00:06:00,37.03704,1.8807869999999998,0.6330680581183629,3.616898,1.851852,7.8125,502.69277777783964
2023-06-25 00:09:00,35.87963,1.7939810000000005,0.6123109960012725,3.5879630000000002,1.9097229999999996,6.6551000000000045,502.74277777783965
2023-06-25 00:12:00,37.4132,1.9675920000000007,0.653624613177606,3.5879630000000002,1.7361119999999994,6.944400000000002,502.79277777783966
2023-06-25 00:15:00,38.94676,1.938657,0.6912576610272494,3.5590270000000004,1.765047,6.655199999999979,502.8427777778397
2023-06-25 00:18:00,36.63195,1.8807870000000007,0.6330680581183631,3.5590270000000004,1.7939809999999996,6.365799999999979,502.8927777778397
2023-06-25 00:21:00,36.63195,1.9097220000000004,0.6840707260241401,3.5590269999999995,1.7939809999999996,6.365799999999979,502.9427777778397
2023-06-25 00:24:00,36.25579,1.8807869999999998,0.6768615814570612,3.5590269999999995,1.8229160000000002,6.94440000000003,502.9927777778397
2023-06-25 00:27:00,33.15972,1.8807869999999998,0.6330680581183629,3.587962,1.8229160000000002,6.6551000000000045,503.0427777778397
2023-06-25 00:30:00,34.72222,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,6.365800000000036,503.09277777783973
2023-06-25 00:33:00,34.72222,1.9097220000000004,0.5897445928317796,3.5590269999999995,1.7361110000000002,6.944499999999948,503.14277777783974
2023-06-25 00:36:00,34.72222,1.9386580000000002,0.6467941499736729,3.530093,1.7071759999999996,6.6551000000000045,503.19277777783975
2023-06-25 00:39:00,34.72222,1.9386580000000002,0.6467941499736729,3.530093,1.7071759999999996,7.8125,503.24277777783976
2023-06-25 00:42:00,33.15972,1.8807869999999998,0.6768615814570612,3.501157,1.7650460000000008,6.365800000000036,503.2927777778398
2023-06-25 00:45:00,35.50347,1.9965270000000004,0.6090685982845181,3.5590269999999995,1.6493060000000002,7.233800000000031,503.3427777778398
2023-06-25 00:48:00,35.87963,1.9097220000000004,0.6399418762274108,3.501157,1.7071759999999996,7.523199999999974,503.3927777778398
2023-06-25 00:51:00,36.25579,1.8807869999999998,0.6330664549885339,3.4722219999999995,1.7071750000000003,6.944500000000005,503.4427777778398
2023-06-25 00:54:00,34.31713,1.9386580000000002,0.6467925220039248,3.5011579999999993,1.6782399999999997,6.6551000000000045,503.4927777778398
2023-06-25 00:57:00,36.25579,1.9386579999999993,0.6912564532483452,3.530092999999999,1.7361110000000002,6.944499999999948,503.54277777783983
2023-06-25 01:00:00,32.78357,1.9097220000000004,0.6399418762274108,3.501157,1.7071759999999996,6.655199999999979,503.59277777783984
2023-06-25 01:03:00,37.03704,1.8807870000000007,0.6330680581183631,3.4722220000000004,1.7071759999999996,6.6551000000000045,503.64277777783985
2023-06-25 01:06:00,37.03704,1.8229170000000003,0.619253224091151,3.414352,1.7071759999999996,6.94440000000003,503.69277777783986
2023-06-25 01:09:00,37.03704,1.7939820000000006,0.6123096709885323,3.3564819999999997,1.6782399999999997,7.8125,503.7427777778399
2023-06-25 01:12:00,33.94097,1.765047,0.6477780023488737,3.3564819999999997,1.7361110000000002,7.233799999999974,503.7927777778399
2023-06-25 01:15:00,36.63195,1.851852,0.6261719996773583,3.3854170000000003,1.6493060000000002,7.523200000000031,503.8427777778399
2023-06-25 01:18:00,36.63195,1.7939820000000006,0.6123112363248956,3.3854170000000003,1.7071759999999996,7.233799999999974,503.8927777778399
2023-06-25 01:21:00,34.72222,1.765047,0.6053439695245091,3.3564819999999997,1.7071750000000003,7.233800000000031,503.9427777778399
2023-06-25 01:24:00,35.50347,1.7939820000000006,0.6550870316541397,3.3564819999999997,1.7071759999999996,5.787000000000035,503.99277777783993
2023-06-25 01:27:00,33.18866,1.765047,0.6477780023488737,3.3564819999999997,1.7361110000000002,7.233799999999974,504.04277777783994
2023-06-25 01:30:00,36.63195,1.8807869999999998,0.6330680581183629,3.414352,1.6493060000000002,7.523199999999974,504.09277777783996
2023-06-25 01:33:00,35.50347,1.7939819999999997,0.6550870316541395,3.3854169999999995,1.7361110000000002,7.233800000000031,504.14277777783997
2023-06-25 01:36:00,35.47454,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,7.8125,504.19277777784
2023-06-25 01:39:00,33.94097,1.851852,0.626170409072475,3.4722219999999995,1.73611,6.6551000000000045,504.24277777784
2023-06-25 01:42:00,32.40741,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,6.6551000000000045,504.29277777784
2023-06-25 01:45:00,35.47454,1.9097220000000004,0.6399418762274108,3.501157,1.7071759999999996,6.6551000000000045,504.34277777784
2023-06-25 01:48:00,35.47454,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,6.365700000000004,504.39277777784
2023-06-25 01:51:00,35.50347,1.9675919999999998,0.6984170377532205,3.4432870000000007,1.6203700000000003,7.233799999999974,504.44277777784004
2023-06-25 01:54:00,32.40741,1.8807869999999998,0.6330664549885339,3.4722219999999995,1.7071750000000003,8.391300000000001,504.49277777784005
2023-06-25 01:57:00,34.72222,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,8.101800000000026,504.54277777784006
2023-06-25 02:00:00,35.47454,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,6.94440000000003,504.59277777784007
2023-06-25 02:03:00,35.47454,1.8807870000000007,0.6330664549885313,3.414352000000001,1.6493049999999991,7.523200000000031,504.6427777778401
2023-06-25 02:06:00,33.15972,1.765047,0.6477766121780973,3.327547000000001,1.7071750000000003,8.101800000000026,504.6927777778401
2023-06-25 02:09:00,36.25579,1.8807870000000007,0.6330664549885341,3.3564819999999997,1.5914349999999997,7.523200000000031,504.7427777778401
2023-06-25 02:12:00,37.03704,1.7939820000000006,0.6123096709885323,3.3564819999999997,1.6782399999999997,8.1019,504.7927777778401
2023-06-25 02:15:00,37.03704,1.8229170000000003,0.6192516460835167,3.3564820000000006,1.6493049999999991,7.233799999999974,504.8427777778401
2023-06-25 02:18:00,33.15972,1.851852,0.6261704090724723,3.414352000000001,1.6782399999999997,6.94440000000003,504.89277777784014
2023-06-25 02:21:00,35.47454,1.9097220000000004,0.6840692810764875,3.4432870000000007,1.6782399999999997,7.5230999999999995,504.94277777784015
2023-06-25 02:24:00,35.50347,1.9386580000000002,0.6467925220039248,3.5011579999999993,1.6782399999999997,7.5230999999999995,504.99277777784016
2023-06-25 02:27:00,33.15972,1.9386579999999993,0.6467925220039217,3.501158,1.6782399999999997,6.654999999999973,505.0427777778402
2023-06-25 02:30:00,32.40741,1.8807869999999998,0.6330664549885311,3.501158,1.7361109999999993,7.233699999999999,505.0927777778402
2023-06-25 02:33:00,32.00232,1.9386579999999993,0.6912549975356596,3.501158,1.7071750000000003,7.233799999999974,505.1427777778402
2023-06-25 02:36:00,34.31713,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,6.365700000000004,505.1927777778402
2023-06-25 02:39:00,34.72222,1.9386580000000002,0.6467925220039219,3.4722230000000005,1.6493049999999991,6.654999999999973,505.2427777778402
2023-06-25 02:42:00,34.72222,1.9097229999999996,0.6399404978245522,3.4722230000000005,1.6782399999999997,6.365700000000004,505.29277777784023
2023-06-25 02:45:00,32.00232,1.9097229999999996,0.6840695298139489,3.4722230000000005,1.7071750000000003,6.365700000000004,505.34277777784024
2023-06-25 02:48:00,32.00232,1.9386580000000002,0.6467925220039248,3.5011579999999993,1.6782399999999997,6.365700000000004,505.39277777784025
2023-06-25 02:51:00,33.15972,2.0254629999999993,0.6672222644059586,3.530092999999999,1.6203700000000003,6.076300000000003,505.44277777784026
2023-06-25 02:54:00,33.18866,1.9386579999999993,0.6467925220039217,3.501158,1.6782399999999997,5.497599999999977,505.4927777778403
2023-06-25 02:57:00,33.94097,1.9386579999999993,0.6467925220039217,3.501158,1.6782399999999997,6.944500000000005,505.5427777778403
2023-06-25 03:00:00,32.00232,1.9965279999999996,0.6604329851518697,3.5590280000000005,1.6782399999999997,6.6551000000000045,505.5927777778403
2023-06-25 03:03:00,34.31713,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,6.365700000000004,505.6427777778403
2023-06-25 03:06:00,32.40741,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,7.233800000000031,505.6927777778403
2023-06-25 03:09:00,34.72222,2.0833329999999997,0.6807409121839191,3.5590280000000005,1.5914349999999997,7.233800000000031,505.74277777784033
2023-06-25 03:12:00,31.62616,1.9965279999999996,0.6604329851518725,3.5879629999999993,1.7071750000000003,6.365700000000004,505.79277777784034
2023-06-25 03:15:00,30.84491,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,6.944500000000005,505.84277777784035
2023-06-25 03:18:00,34.31713,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,6.6551000000000045,505.89277777784037
2023-06-25 03:21:00,34.31713,1.9965279999999996,0.6604329851518697,3.5590280000000005,1.6782399999999997,6.6551000000000045,505.9427777778404
2023-06-25 03:24:00,32.78357,2.0254630000000002,0.6672222644059557,3.5590280000000005,1.6493049999999991,6.944399999999973,505.9927777778404
2023-06-25 03:27:00,31.62616,2.0254629999999993,0.6672222644059557,3.5879630000000002,1.6782399999999997,5.787000000000035,506.0427777778404
2023-06-25 03:30:00,34.31713,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,6.6551000000000045,506.0927777778404
2023-06-25 03:33:00,33.47801,2.1122679999999994,0.6874710383915578,3.616897999999999,1.6203700000000003,6.6551000000000045,506.1427777778404
2023-06-25 03:36:00,33.18866,2.0254629999999993,0.6672222644059557,3.5879630000000002,1.6782399999999997,8.680499999999995,506.19277777784043
2023-06-25 03:39:00,32.40741,1.9965279999999996,0.7055568595787608,3.5879630000000002,1.73611,5.787000000000035,506.24277777784044
2023-06-25 03:42:00,32.00232,2.1122679999999994,0.6874710383915578,3.616897999999999,1.6203700000000003,5.786999999999978,506.29277777784046
2023-06-25 03:45:00,34.31713,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,5.786999999999978,506.34277777784047
2023-06-25 03:48:00,34.31713,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,6.944399999999973,506.3927777778405
2023-06-25 03:51:00,31.62616,1.9965279999999996,0.7055568595787608,3.5590280000000005,1.7071750000000003,6.654999999999973,506.4427777778405
2023-06-25 03:54:00,34.31713,2.1122680000000003,0.6874710383915581,3.5879629999999993,1.5914349999999997,6.6551000000000045,506.4927777778405
2023-06-25 03:57:00,34.72222,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,6.076400000000035,506.5427777778405
2023-06-25 04:00:00,34.72222,2.0254630000000002,0.6672222644059557,3.5590280000000005,1.6493049999999991,6.365800000000036,506.5927777778405
2023-06-25 04:03:00,32.40741,1.967593,0.6536232085969339,3.5590280000000005,1.7071749999999994,6.6551000000000045,506.64277777784054
2023-06-25 04:06:00,32.00232,2.0254630000000002,0.6672222644059588,3.5879629999999993,1.6782399999999997,6.365799999999979,506.69277777784055
2023-06-25 04:09:00,34.72222,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,7.523199999999974,506.74277777784056
2023-06-25 04:12:00,35.50347,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,5.786999999999978,506.79277777784057
2023-06-25 04:15:00,32.40741,1.9386579999999993,0.6467925220039217,3.501158,1.6782399999999997,6.944399999999973,506.8427777778406
2023-06-25 04:18:00,32.40741,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,6.944399999999973,506.8927777778406
2023-06-25 04:21:00,35.50347,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,7.233799999999974,506.9427777778406
2023-06-25 04:24:00,32.40741,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,6.365700000000004,506.9927777778406
2023-06-25 04:27:00,32.40741,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,6.365799999999979,507.0427777778406
2023-06-25 04:30:00,35.50347,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,6.944500000000005,507.09277777784064
2023-06-25 04:33:00,35.47454,1.967593,0.6536232085969339,3.501158,1.6493049999999991,8.391200000000026,507.14277777784065
2023-06-25 04:36:00,35.50347,1.967593,0.6984172848883456,3.501158,1.6782399999999997,6.365700000000004,507.19277777784066
2023-06-25 04:39:00,35.50347,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,6.944500000000005,507.2427777778407
2023-06-25 04:42:00,32.78357,1.9097229999999996,0.6399421134090985,3.530093,1.7361110000000002,6.365799999999979,507.2927777778407
2023-06-25 04:45:00,36.25579,2.0254630000000002,0.667223929131812,3.530093,1.6203709999999996,6.076399999999978,507.3427777778407
2023-06-25 04:48:00,36.25579,1.9386580000000002,0.6467941499736729,3.530093,1.7071759999999996,5.786999999999978,507.3927777778407
2023-06-25 04:51:00,36.25579,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,7.233800000000031,507.4427777778407
2023-06-25 04:54:00,32.78357,1.8807869999999998,0.6330664549885339,3.4722219999999995,1.7071750000000003,7.8125,507.49277777784073
2023-06-25 04:57:00,36.25579,1.9965270000000004,0.6604327501610082,3.4722219999999995,1.5914349999999997,7.233799999999974,507.54277777784074
2023-06-25 05:00:00,36.66088,1.9097220000000004,0.6399418762274108,3.501157,1.7071759999999996,7.8125,507.59277777784075
2023-06-25 05:03:00,36.66088,1.9675919999999998,0.6536229728906319,3.4722219999999995,1.6203700000000003,6.6551000000000045,507.64277777784076
2023-06-25 05:06:00,35.50347,1.8229170000000003,0.6192516460835195,3.4432869999999998,1.73611,6.6551000000000045,507.6927777778408
2023-06-25 05:09:00,36.66088,1.8229170000000003,0.6192516460835195,3.3854169999999995,1.6782399999999997,6.944400000000002,507.7427777778408
2023-06-25 05:12:00,38.9757,1.8229170000000003,0.619253224091151,3.414352,1.7071759999999996,8.391199999999998,507.7927777778408
2023-06-25 05:15:00,38.9757,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,6.365799999999979,507.8427777778408
2023-06-25 05:18:00,38.9757,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,6.365700000000004,507.8927777778408
2023-06-25 05:21:00,35.50347,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,5.787000000000006,507.94277777784083
2023-06-25 05:24:00,39.35185,1.8229170000000003,0.619253224091151,3.414352,1.7071759999999996,6.944500000000005,507.99277777784084
2023-06-25 05:27:00,39.35185,1.8229170000000003,0.6192516460835195,3.3854169999999995,1.6782399999999997,6.944400000000002,508.04277777784085
2023-06-25 05:30:00,39.35185,1.8229170000000003,0.6623688538472593,3.3564820000000006,1.6782399999999997,6.655000000000001,508.09277777784087
2023-06-25 05:33:00,36.25579,1.765047,0.6053439695245091,3.3854169999999995,1.73611,7.523199999999974,508.1427777778409
2023-06-25 05:36:00,35.87963,1.7939819999999997,0.6550870316541395,3.3854169999999995,1.7361110000000002,5.7871000000000095,508.1927777778409
2023-06-25 05:39:00,35.47454,1.765047,0.6053455221138069,3.414352,1.765046,6.654999999999973,508.2427777778409
2023-06-25 05:42:00,37.4132,1.8807869999999998,0.6330664549885339,3.3854169999999995,1.6203700000000003,6.365700000000004,508.2927777778409
2023-06-25 05:45:00,36.25579,1.8229170000000003,0.6192516460835195,3.3854169999999995,1.6782399999999997,7.8125,508.3427777778409
2023-06-25 05:48:00,34.72222,1.765047,0.6053439695245091,3.3854169999999995,1.73611,6.3656999999999755,508.39277777784093
2023-06-25 05:51:00,34.66435,1.8807869999999998,0.6330680581183629,3.414352,1.6493060000000002,6.944499999999948,508.44277777784094
2023-06-25 05:54:00,34.72222,1.8807870000000007,0.6330680581183631,3.4722220000000004,1.7071759999999996,6.6551000000000045,508.49277777784096
2023-06-25 05:57:00,35.50347,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,6.944500000000005,508.54277777784097
2023-06-25 06:00:00,34.31713,1.8229170000000003,0.6192516460835195,3.4432869999999998,1.73611,8.101799999999969,508.592777777841
2023-06-25 06:03:00,32.78357,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,6.6551000000000045,508.642777777841
2023-06-25 06:06:00,35.87963,1.8229170000000003,0.619253224091151,3.414352,1.7071759999999996,7.233800000000031,508.692777777841
2023-06-25 06:09:00,36.66088,1.8229170000000003,0.5702419798352804,3.414352,1.6782399999999997,7.5230999999999995,508.742777777841
2023-06-25 06:12:00,36.63195,1.7939820000000006,0.6123096709885323,3.3564819999999997,1.6782399999999997,6.944500000000005,508.792777777841
2023-06-25 06:15:00,33.94097,1.765047,0.6053439695245091,3.3854169999999995,1.73611,6.365799999999979,508.84277777784104
2023-06-25 06:18:00,33.15972,1.8229170000000003,0.619253224091151,3.414352,1.7071759999999996,8.101800000000026,508.89277777784105
2023-06-25 06:21:00,36.63195,1.8807869999999998,0.6330680581183629,3.414352,1.6493060000000002,6.6551000000000045,508.94277777784106
2023-06-25 06:24:00,37.03704,1.8229170000000003,0.619253224091151,3.414352,1.7071759999999996,8.39119999999997,508.99277777784107
2023-06-25 06:27:00,34.31713,1.7361110000000002,0.6404423388925522,3.327546,1.7361110000000002,6.6551000000000045,509.0427777778411
2023-06-25 06:30:00,38.19445,1.7361110000000002,0.5505544984198946,3.2696759999999996,1.6203710000000004,6.944500000000005,509.0927777778411
2023-06-25 06:33:00,41.66666,1.4756939999999998,0.5342533508366706,3.038194,1.6782409999999999,6.076400000000035,509.1427777778411
2023-06-25 06:36:00,43.98148,1.359954,0.4627072210562319,3.0092589999999992,1.7361110000000002,8.1019,509.1927777778411
2023-06-25 06:39:00,40.88541,1.5335650000000003,0.5486961643591497,3.2696750000000003,1.851851,8.391300000000001,509.2427777778411
2023-06-25 06:42:00,37.03704,1.6203709999999996,0.5701413200918192,3.3564809999999996,1.851851,7.5230999999999995,509.29277777784114
2023-06-25 06:45:00,39.35185,1.7071759999999996,0.5913405117084869,3.4432869999999998,1.851852,8.1019,509.34277777784115
2023-06-25 06:48:00,37.03704,1.7939820000000006,0.6123112363248956,3.4722220000000004,1.7939809999999996,8.1019,509.39277777784116
2023-06-25 06:51:00,37.03704,1.7939819999999997,0.6123112363248954,3.501157,1.8229160000000002,6.6551000000000045,509.4427777778412
2023-06-25 06:54:00,33.94097,1.8229170000000003,0.619253224091151,3.5590270000000004,1.851851,7.8125,509.4927777778412
2023-06-25 06:57:00,36.25579,1.9675919999999998,0.6536246131776058,3.616898,1.765047,6.94440000000003,509.5427777778412
2023-06-25 07:00:00,34.72222,1.9386580000000002,0.6467941499736729,3.645834,1.8229169999999995,6.076399999999978,509.5927777778412
2023-06-25 07:03:00,35.50347,1.9386579999999993,0.6467941499736727,3.6458329999999997,1.8229160000000002,7.233799999999974,509.6427777778412
2023-06-25 07:06:00,33.15972,1.9386579999999993,0.6467941499736727,3.6747689999999995,1.851852,6.6551000000000045,509.69277777784123
2023-06-25 07:09:00,36.63195,1.9965279999999996,0.6604346376908348,3.645834,1.765047,6.365800000000036,509.74277777784124
2023-06-25 07:12:00,36.63195,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,7.233800000000031,509.79277777784125
2023-06-25 07:15:00,35.50347,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,8.391200000000026,509.84277777784126
2023-06-25 07:18:00,33.94097,1.8229170000000003,0.619253224091151,3.501157,1.7939809999999996,7.8125,509.8927777778413
2023-06-25 07:21:00,37.03704,1.8807869999999998,0.6330680581183629,3.501157,1.7361110000000002,6.94440000000003,509.9427777778413
2023-06-25 07:24:00,38.19445,1.765047,0.6053455221138069,3.4722220000000004,1.8229160000000002,7.233799999999974,509.9927777778413
2023-06-25 07:27:00,36.66088,1.8229170000000003,0.5702438090697024,3.4722219999999995,1.7361110000000002,6.944500000000005,510.0427777778413
2023-06-25 07:30:00,36.63195,1.851852,0.6261719996773583,3.5590270000000004,1.8229160000000002,6.365799999999979,510.0927777778413
2023-06-25 07:33:00,33.94097,1.851852,0.6261719996773583,3.5879630000000002,1.851852,7.233799999999974,510.14277777784133
2023-06-25 07:36:00,37.4132,1.8807869999999998,0.6330664549885311,3.5590280000000005,1.7939809999999996,6.944500000000005,510.19277777784134
2023-06-25 07:39:00,38.94676,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,8.391200000000026,510.24277777784135
2023-06-25 07:42:00,36.25579,1.8229170000000003,0.619253224091151,3.5879630000000002,1.8807869999999998,7.5230999999999995,510.29277777784137
2023-06-25 07:45:00,34.72222,1.7939819999999997,0.6123096709885292,3.5590280000000005,1.8807859999999996,5.208300000000008,510.3427777778414
2023-06-25 07:48:00,38.19445,1.7939820000000006,0.6123096709885294,3.530093000000001,1.851850999999999,8.391200000000026,510.3927777778414
2023-06-25 07:51:00,38.19445,1.7939820000000006,0.6123096709885294,3.530093000000001,1.851850999999999,7.523199999999974,510.4427777778414
2023-06-25 07:54:00,38.19445,1.7939819999999997,0.6123096709885292,3.5590280000000005,1.8807859999999996,6.365799999999979,510.4927777778414
2023-06-25 07:57:00,34.31713,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,6.944399999999973,510.5427777778414
2023-06-25 08:00:00,36.63195,1.9675919999999998,0.6026443407234536,3.703703,1.8229160000000002,7.233800000000031,510.59277777784143
2023-06-25 08:03:00,37.06597,1.938657,0.5356025420623853,3.6747680000000003,1.7939809999999996,8.1019,510.64277777784145
2023-06-25 08:06:00,40.1331,1.9097220000000004,0.6399402606432938,3.5590280000000005,1.765045999999999,8.1019,510.69277777784146
2023-06-25 08:09:00,38.9757,1.7939819999999997,0.6123096709885292,3.5590280000000005,1.8807859999999996,7.523199999999974,510.74277777784147
2023-06-25 08:12:00,40.88541,1.8807870000000007,0.6768601473356898,3.530093000000001,1.7939809999999996,7.8125,510.7927777778415
2023-06-25 08:15:00,42.82407,1.851852,0.6696282687705847,3.6458329999999997,1.938657,8.391200000000026,510.8427777778415
2023-06-25 08:18:00,43.22916,1.8229169999999995,0.6623702661254713,3.7615739999999995,2.0833330000000005,7.233800000000031,510.8927777778415
2023-06-25 08:21:00,37.03704,1.7071759999999996,0.670916058118652,3.819445,2.2858790000000004,6.076300000000003,510.9427777778415
2023-06-25 08:24:00,40.88541,1.7939809999999996,0.6550867795014981,3.9641199999999994,2.3148150000000003,7.8125,510.9927777778415
2023-06-25 08:27:00,41.66666,1.765047,0.557137643161483,3.935186,2.256944,7.233799999999974,511.04277777784154
2023-06-25 08:30:00,39.72801,1.7361119999999994,0.4934282381460133,3.703704,2.025462,6.6551000000000045,511.09277777784155
2023-06-25 08:33:00,40.1331,1.7361120000000003,0.5505529430591994,3.5879630000000002,1.938656,5.787000000000035,511.14277777784156
2023-06-25 08:36:00,34.72222,1.7361110000000002,0.5983537651164543,3.5590280000000005,1.9386569999999992,7.523199999999974,511.19277777784157
2023-06-25 08:39:00,35.50347,1.851852,0.6261704090724723,3.616898000000001,1.8807859999999996,6.365799999999979,511.2427777778416
2023-06-25 08:42:00,35.87963,1.8807869999999998,0.6768630155735522,3.790508,2.054398,6.65500000000003,511.2927777778416
2023-06-25 08:45:00,36.25579,1.9097220000000004,0.529630642603065,3.8483790000000004,1.9965269999999995,6.6551000000000045,511.3427777778416
2023-06-25 08:48:00,38.19445,1.8229170000000003,0.6192516460835195,3.703704,1.9965270000000004,7.8125,511.3927777778416
2023-06-25 08:51:00,34.31713,1.7361110000000002,0.5505527151073176,3.616898,1.9675919999999998,6.6551000000000045,511.4427777778416
2023-06-25 08:54:00,36.25579,1.7939820000000006,0.6550870316541397,3.5879630000000002,1.938657,6.365700000000004,511.49277777784164
2023-06-25 08:57:00,39.35185,1.8229169999999995,0.6623716783988969,3.703704,2.0254640000000004,6.94440000000003,511.54277777784165
2023-06-25 09:00:00,40.1331,1.7939820000000006,0.5637041243908676,3.790509,2.083334,6.6551000000000045,511.59277777784166
2023-06-25 09:03:00,36.25579,1.7361110000000002,0.5983568446380632,3.6747679999999994,2.054399,7.233699999999999,511.6427777778417
2023-06-25 09:06:00,35.47454,1.765047,0.6053439695245091,3.616899,1.9675920000000007,6.365700000000004,511.6927777778417
2023-06-25 09:09:00,40.1331,1.9097220000000004,0.5897427184503307,3.5879630000000002,1.765046,8.1019,511.7427777778417
2023-06-25 09:12:00,41.29051,1.7939820000000006,0.6123096709885294,3.530093000000001,1.851850999999999,7.8125,511.7927777778417
2023-06-25 09:15:00,37.4132,1.765047,0.6053439695245063,3.501158,1.851850999999999,6.94440000000003,511.8427777778417
2023-06-25 09:18:00,41.29051,1.765047,0.6477780023488737,3.5879639999999995,1.967593,7.5230999999999995,511.89277777784173
2023-06-25 09:21:00,44.38657,1.851852,0.517635319372892,3.7615750000000006,1.967593,7.5230999999999995,511.94277777784174
2023-06-25 09:24:00,44.76273,1.765047,0.6477793925149583,3.7326390000000007,2.1122690000000004,7.233800000000031,511.99277777784175
2023-06-25 09:27:00,48.23495,1.851852,0.6261735902752986,4.224537,2.4884270000000006,8.680499999999995,512.0427777778417
2023-06-25 09:30:00,50.17361,1.8229170000000003,0.6623702661254716,4.195602,2.517361,7.233800000000031,512.0927777778417
2023-06-25 09:33:00,46.2963,1.7361110000000002,0.6404409598790246,4.108797,2.5173609999999993,7.233899999999949,512.1427777778416
2023-06-25 09:36:00,44.76273,1.7939819999999997,0.655085630395819,4.108797,2.4594899999999997,7.8125,512.1927777778416
