Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-25 09:39:00,48.23495,1.851852,0.6696268455385342,4.079862,2.3726849999999997,7.523200000000031,512.2427777778415
2023-06-25 09:42:00,48.61111,1.765047,0.6053439695245091,4.050927,2.4016200000000003,8.101799999999969,512.2927777778415
2023-06-25 09:45:00,50.17361,1.7361110000000002,0.5983537651164571,4.021991,2.4016200000000003,9.548600000000022,512.3427777778414
2023-06-25 09:48:00,46.2963,1.6493059999999993,0.5772326341148075,3.9641209999999996,2.430555000000001,8.39119999999997,512.3927777778414
2023-06-25 09:51:00,52.11227,1.5914349999999997,0.5630195017794127,3.7615749999999997,2.2858800000000006,8.969899999999996,512.4427777778413
2023-06-25 09:54:00,54.80324,1.4467590000000001,0.5269859320630073,3.6458330000000005,2.3148150000000003,8.680600000000027,512.4927777778413
2023-06-25 09:57:00,50.17361,1.4467590000000001,0.6004681706837566,3.7615739999999995,2.4884260000000005,9.838000000000022,512.5427777778413
2023-06-25 10:00:00,46.2963,1.5625,0.5958396947317306,3.8773149999999994,2.459491,8.391200000000026,512.5927777778412
2023-06-25 10:03:00,41.66666,1.8229170000000003,0.619253224091151,4.1377310000000005,2.430555,8.680499999999995,512.6427777778412
2023-06-25 10:06:00,40.50926,1.880788,0.6330682960606435,4.195602,2.430555,8.101800000000026,512.6927777778411
2023-06-25 10:09:00,43.60532,1.9386580000000002,0.6467941499736729,4.195602,2.3726849999999997,7.523199999999974,512.7427777778411
2023-06-25 10:12:00,43.60532,1.9097220000000004,0.6399418762274108,4.166666,2.3726849999999997,7.5230999999999995,512.792777777841
2023-06-25 10:15:00,44.35764,1.8229170000000003,0.6623702661254716,4.050926,2.3726849999999997,8.39119999999997,512.842777777841
2023-06-25 10:18:00,41.66666,1.7939820000000006,0.6550870316541397,4.021991,2.3726849999999997,8.1019,512.8927777778409
2023-06-25 10:21:00,44.76273,1.7939820000000006,0.6123112363248956,4.0509260000000005,2.3726849999999997,8.101800000000026,512.9427777778409
2023-06-25 10:24:00,56.7419,1.186343,0.495058780297031,3.124999999999999,2.0833329999999997,10.127300000000048,512.9927777778408
2023-06-25 10:27:00,54.80324,1.070602,0.5730989166615049,3.327547000000001,2.517361,10.416699999999992,513.0427777778408
2023-06-25 10:30:00,43.20023,1.5625,0.5958396947317306,3.935186,2.5173620000000003,8.39119999999997,513.0927777778408
2023-06-25 10:33:00,43.20023,1.7071769999999997,0.6330801942577845,3.9930559999999993,2.430555,8.68059999999997,513.1427777778407
2023-06-25 10:36:00,42.82407,1.851852,0.5767643970421266,4.108796,2.343750000000001,8.391200000000026,513.1927777778407
2023-06-25 10:39:00,40.50926,1.851852,0.6696282687705847,4.1666669999999995,2.459491,8.96980000000002,513.2427777778406
2023-06-25 10:42:00,40.10416,1.9386580000000002,0.5962052599470439,4.1666669999999995,2.3148150000000003,7.8125,513.2927777778406
2023-06-25 10:45:00,43.60532,1.9097220000000004,0.5897445928317796,4.137731,2.3148150000000003,8.969899999999996,513.3427777778405
2023-06-25 10:48:00,43.60532,1.9097220000000004,0.6840721709668658,4.050925,2.2858799999999997,7.233799999999974,513.3927777778405
2023-06-25 10:51:00,43.60532,1.8807869999999998,0.6768630155735522,4.050925,2.3148150000000003,7.5230999999999995,513.4427777778404
2023-06-25 10:54:00,41.66666,1.938657,0.6912576610272494,4.021990000000001,2.2280100000000003,7.8125,513.4927777778404
2023-06-25 10:57:00,41.29051,1.765047,0.6053455221138069,3.9641200000000003,2.314814,6.6551000000000045,513.5427777778403
2023-06-25 11:00:00,40.48032,1.7939819999999997,0.6123112363248954,3.9641200000000003,2.2858790000000004,8.680499999999995,513.5927777778403
2023-06-25 11:03:00,44.35764,1.7939820000000006,0.6550856303958191,3.906251000000001,2.256944,7.8125,513.6427777778403
2023-06-25 11:06:00,42.82407,1.765047,0.6477766121780973,3.906251000000001,2.2858790000000004,8.680600000000027,513.6927777778402
2023-06-25 11:09:00,42.82407,1.8807870000000007,0.6768601473356898,3.993056000000001,2.256944,8.101800000000026,513.7427777778402
2023-06-25 11:12:00,40.88541,1.9386579999999993,0.6467925220039217,4.079862,2.256944,8.101800000000026,513.7927777778401
2023-06-25 11:15:00,38.94676,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,7.233799999999974,513.8427777778401
2023-06-25 11:18:00,41.66666,2.054398,0.7197696612467748,4.166667,2.256944,8.680499999999995,513.89277777784
2023-06-25 11:21:00,40.1331,2.054398,0.6739914450059513,4.166667,2.2280089999999992,8.101800000000026,513.94277777784
2023-06-25 11:24:00,40.50926,2.054398,0.6739914450059513,4.166667,2.2280089999999992,7.233800000000031,513.9927777778399
2023-06-25 11:27:00,42.82407,2.0254629999999993,0.6672222644059557,4.166667,2.256944,7.233799999999974,514.0427777778399
2023-06-25 11:30:00,39.72801,1.9965279999999996,0.6604329851518697,4.166667,2.2858789999999996,7.5230999999999995,514.0927777778398
2023-06-25 11:33:00,41.26157,2.1701380000000006,0.7008746973410294,4.195602000000001,2.141203999999999,6.944500000000005,514.1427777778398
2023-06-25 11:36:00,41.29051,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,7.5230999999999995,514.1927777778398
2023-06-25 11:39:00,40.50926,2.054398,0.6218564778059078,4.137732,2.170139,7.8125,514.2427777778397
2023-06-25 11:42:00,41.66666,2.054398,0.7197696612467748,4.137732,2.2280089999999992,6.944500000000005,514.2927777778397
2023-06-25 11:45:00,38.19445,2.054398,0.6739914450059513,4.195602000000001,2.256944,8.39119999999997,514.3427777778396
2023-06-25 11:48:00,41.66666,2.054398,0.6739914450059513,4.166667,2.2280089999999992,8.391300000000001,514.3927777778396
2023-06-25 11:51:00,41.66666,2.054398,0.6218564778059078,4.137732,2.170139,7.8125,514.4427777778395
2023-06-25 11:54:00,41.66666,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,8.39119999999997,514.4927777778395
2023-06-25 11:57:00,41.66666,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,6.944500000000005,514.5427777778394
2023-06-25 12:00:00,39.72801,1.9386579999999993,0.6912549975356596,4.050927,2.256944,8.969899999999996,514.5927777778394
2023-06-25 12:03:00,43.20023,1.9965279999999996,0.6604329851518697,4.050927000000001,2.170139,8.1019,514.6427777778393
2023-06-25 12:09:00,45.13889,1.9386579999999993,0.6467941499736727,4.137732,2.3148150000000003,8.101799999999969,514.6427777778393
2023-06-25 12:12:00,43.57639,1.9386579999999993,0.6467925220039217,4.079862,2.256944,9.259299999999996,514.6927777778393
2023-06-25 12:15:00,41.26157,1.9097229999999996,0.6399421134090985,4.108796,2.314814,7.8125,514.7427777778393
2023-06-25 12:18:00,40.88541,1.967593,0.6536248488843355,4.108796,2.256944,7.8125,514.7927777778392
2023-06-25 12:21:00,44.35764,1.967593,0.6536232085969339,4.079862,2.2280089999999992,8.101799999999969,514.8427777778392
2023-06-25 12:24:00,41.26157,1.9097229999999996,0.5897429420611094,4.021992,2.1990740000000004,8.680600000000027,514.8927777778391
2023-06-25 12:27:00,43.57639,2.0254630000000002,0.6672222644059557,4.050927000000001,2.141203999999999,8.101800000000026,514.9427777778391
2023-06-25 12:30:00,44.35764,1.9386580000000002,0.5962033706791015,4.021992,2.170139,6.944500000000005,514.992777777839
2023-06-25 12:33:00,44.76273,1.9097220000000004,0.5897427184503307,3.993056,2.170139,7.8125,515.042777777839
2023-06-25 12:36:00,44.76273,1.9097220000000004,0.6840692810764875,3.993056,2.2280089999999992,8.101799999999969,515.0927777778389
2023-06-25 12:39:00,41.66666,1.880788,0.6768603968996084,4.021992,2.2858789999999996,6.944500000000005,515.1427777778389
2023-06-25 12:42:00,44.35764,1.967593,0.6026445630045314,4.050927,2.170139,8.101800000000026,515.1927777778388
2023-06-25 12:45:00,42.82407,2.0254630000000002,0.6154707539212491,4.108797,2.170139,7.8125,515.2427777778388
2023-06-25 12:48:00,44.35764,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,8.101800000000026,515.2927777778388
2023-06-25 12:51:00,41.66666,1.967593,0.6984172848883456,4.108797,2.2858789999999996,9.259299999999996,515.3427777778387
2023-06-25 12:54:00,40.88541,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,8.101799999999969,515.3927777778387
2023-06-25 12:57:00,43.98148,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,8.101800000000026,515.4427777778386
2023-06-25 13:00:00,41.66666,2.0254629999999993,0.712674173044279,4.050927,2.170139,8.68059999999997,515.4927777778386
2023-06-25 13:03:00,44.35764,1.967593,0.6984172848883456,4.079862,2.256944,10.127299999999991,515.5427777778385
2023-06-25 13:06:00,41.66666,1.9386579999999993,0.6912549975356596,4.079862,2.2858790000000004,8.680600000000027,515.5927777778385
2023-06-25 13:09:00,43.98148,2.1122680000000003,0.6874727393034503,4.166666,2.170139,9.259299999999996,515.6427777778384
2023-06-25 13:12:00,42.82407,2.054398,0.6739914450059513,4.166667,2.2280089999999992,8.101800000000026,515.6927777778384
2023-06-25 13:15:00,42.82407,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,7.5230999999999995,515.7427777778383
2023-06-25 13:18:00,42.82407,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,8.391200000000026,515.7927777778383
2023-06-25 13:21:00,41.66666,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,8.391200000000026,515.8427777778383
2023-06-25 13:24:00,40.50926,2.0254630000000002,0.7126741730442793,4.195602000000001,2.314814,7.233799999999974,515.8927777778382
2023-06-25 13:27:00,43.57639,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,8.391200000000026,515.9427777778382
2023-06-25 13:30:00,41.29051,2.054398,0.6739914450059513,4.166667,2.2280089999999992,8.101799999999969,515.9927777778381
2023-06-25 13:33:00,41.26157,1.9965279999999996,0.6604329851518697,4.166667,2.2858789999999996,7.233800000000031,516.0427777778381
2023-06-25 13:36:00,40.50926,2.0254629999999993,0.6672222644059557,4.166667,2.256944,7.233800000000031,516.092777777838
2023-06-25 13:39:00,43.20023,2.0833329999999997,0.6807409121839191,4.137732000000001,2.170139,7.8125,516.142777777838
2023-06-25 13:42:00,43.60532,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,7.233799999999974,516.1927777778379
2023-06-25 13:45:00,40.88541,1.9386579999999993,0.6467925220039217,4.079862,2.256944,8.680600000000027,516.2427777778379
2023-06-25 13:48:00,44.35764,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,8.391200000000026,516.2927777778378
2023-06-25 13:51:00,44.76273,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,9.259299999999996,516.3427777778378
2023-06-25 13:54:00,44.76273,1.9386579999999993,0.6912549975356596,4.050927,2.256944,8.680500000000052,516.3927777778378
2023-06-25 13:57:00,43.20023,1.967593,0.6984172848883456,4.050927,2.2280089999999992,7.8125,516.4427777778377
2023-06-25 14:00:00,40.88541,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,9.259200000000021,516.4927777778377
2023-06-25 14:03:00,43.57639,1.967593,0.6026445630045314,4.050927,2.170139,9.548599999999965,516.5427777778376
2023-06-25 14:06:00,43.60532,1.967593,0.6536232085969369,3.9930559999999993,2.141203,9.838000000000022,516.5927777778376
2023-06-25 14:09:00,43.60532,2.0254630000000002,0.7126756606946535,4.050926,2.170139,7.523199999999974,516.6427777778375
2023-06-25 14:12:00,43.60532,1.967593,0.6536232085969369,3.9930559999999993,2.141203,7.8125,516.6927777778375
2023-06-25 14:15:00,40.91435,1.9097229999999996,0.6840709747619746,3.9930559999999993,2.228009,8.39119999999997,516.7427777778374
2023-06-25 14:18:00,43.20023,2.054398,0.7197711594285148,3.9930559999999993,2.083334,7.5230999999999995,516.7927777778374
2023-06-25 14:21:00,43.98148,1.967593,0.6536232085969369,3.9930559999999993,2.141203,7.233799999999974,516.8427777778373
2023-06-25 14:24:00,43.98148,1.9386579999999993,0.6912564532483452,3.9641199999999994,2.1701380000000006,6.6551000000000045,516.8927777778373
2023-06-25 14:27:00,44.35764,1.9386580000000002,0.6467925220039248,3.9641209999999996,2.141203,9.259200000000021,516.9427777778373
2023-06-25 14:30:00,41.66666,1.9097229999999996,0.6840709747619746,3.9930559999999993,2.228009,8.391200000000026,516.9927777778372
2023-06-25 14:33:00,40.88541,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,8.391200000000026,517.0427777778372
2023-06-25 14:36:00,43.98148,2.0254630000000002,0.6154707539212491,4.108797,2.170139,8.391100000000051,517.0927777778371
2023-06-25 14:39:00,43.98148,1.967593,0.6984187513054393,3.9930559999999993,2.170139,7.233799999999974,517.1427777778371
2023-06-25 14:42:00,40.88541,1.851852,0.576762552675321,4.021992,2.256945,8.391200000000026,517.192777777837
2023-06-25 14:45:00,38.94676,1.880788,0.6768603968996084,4.021992,2.2858789999999996,8.680499999999995,517.242777777837
2023-06-25 14:48:00,45.92014,2.025462,0.6672220301165148,4.021991000000001,2.1122689999999995,9.548600000000022,517.2927777778369
2023-06-25 14:51:00,47.4537,1.9097220000000004,0.6399418762274108,3.8773150000000003,2.083334,6.6551000000000045,517.3427777778369
2023-06-25 14:54:00,45.13889,1.9675919999999998,0.6984170377532205,4.021991000000001,2.1990740000000004,8.1019,517.3927777778368
2023-06-25 14:57:00,49.76852,1.9675919999999998,0.7763240823647656,4.369212,2.604166,8.680499999999995,517.4427777778368
2023-06-25 15:00:00,51.70718,1.9097220000000004,0.6840692810764875,4.4270830000000005,2.6620359999999996,8.68059999999997,517.4927777778367
2023-06-25 15:03:00,44.76273,1.8229160000000002,0.6623714271274975,4.311342000000001,2.633103,7.5230999999999995,517.5427777778367
2023-06-25 15:06:00,47.07755,1.8807870000000007,0.6768615814570614,4.253472,2.517361,8.1019,517.5927777778367
2023-06-25 15:09:00,49.76852,1.938657,0.6467922855676632,4.166667,2.343750000000001,8.101799999999969,517.6427777778366
2023-06-25 15:12:00,45.13889,1.7361110000000002,0.6404437179014356,3.9641200000000003,2.372686,8.391200000000026,517.6927777778366
2023-06-25 15:15:00,44.76273,1.7939819999999997,0.6938389010564423,4.050926,2.430555000000001,8.969899999999996,517.7427777778365
2023-06-25 15:18:00,44.35764,1.765047,0.6477766121780973,4.137732000000001,2.51736,7.5230999999999995,517.7927777778365
2023-06-25 15:21:00,47.4537,1.851852,0.5767643970421266,4.108796,2.343750000000001,8.68059999999997,517.8427777778364
2023-06-25 15:24:00,45.13889,1.851852,0.6261719996773583,4.0509260000000005,2.3148150000000003,9.259200000000021,517.8927777778364
2023-06-25 15:27:00,47.04861,1.9965270000000004,0.6604344026995481,4.1377310000000005,2.256945,7.233800000000031,517.9427777778363
2023-06-25 15:30:00,45.13889,1.8807869999999998,0.6768630155735522,4.050925,2.3148150000000003,9.837999999999965,517.9927777778363
2023-06-25 15:33:00,42.41898,1.9097220000000004,0.6840721709668658,4.050925,2.2858799999999997,7.233800000000031,518.0427777778362
2023-06-25 15:36:00,45.92014,1.9675919999999998,0.6984185041699452,4.166666,2.343750000000001,7.233799999999974,518.0927777778362
2023-06-25 15:39:00,49.39236,1.938657,0.6467922855676632,4.166667,2.343750000000001,9.259299999999996,518.1427777778362
2023-06-25 15:42:00,45.13889,1.851852,0.6261719996773583,4.079861,2.34375,9.548699999999997,518.1927777778361
2023-06-25 15:45:00,43.57639,1.9097229999999996,0.6840709747619746,4.195602,2.430555000000001,7.233800000000031,518.2427777778361
2023-06-25 15:48:00,47.82986,2.054398,0.6739914450059513,4.282408,2.343749999999999,8.391200000000026,518.292777777836
2023-06-25 15:51:00,44.76273,1.9386579999999993,0.6467941499736727,4.137732,2.3148150000000003,8.680600000000027,518.342777777836
2023-06-25 15:54:00,44.35764,2.0254629999999993,0.7126771483399161,4.108796,2.2280100000000003,7.233799999999974,518.3927777778359
2023-06-25 15:57:00,40.88541,1.9965279999999996,0.6604346376908348,4.282407,2.4016200000000003,7.233800000000031,518.4427777778359
2023-06-25 16:00:00,46.2963,2.1122680000000003,0.6345749052528981,4.195602,2.170139,8.391200000000026,518.4927777778358
2023-06-25 16:03:00,43.20023,1.8229169999999995,0.5702419798352801,4.050927,2.3148150000000003,7.5230999999999995,518.5427777778358
2023-06-25 16:06:00,42.82407,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,8.680600000000027,518.5927777778357
2023-06-25 16:09:00,47.4537,2.083334,0.7268439895337833,4.224538,2.2858789999999996,7.8125,518.6427777778357
2023-06-25 16:12:00,46.2963,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,8.680499999999995,518.6927777778357
2023-06-25 16:15:00,40.48032,1.9965270000000004,0.7055595673400324,4.2245360000000005,2.372686,8.1019,518.7427777778356
2023-06-25 16:18:00,40.88541,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,6.655099999999948,518.7927777778356
2023-06-25 16:21:00,43.60532,2.1701380000000006,0.7008746973410294,4.398148000000001,2.343749999999999,7.8125,518.8427777778355
2023-06-25 16:24:00,46.2963,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,8.680499999999995,518.8927777778355
2023-06-25 16:27:00,41.26157,1.9965270000000004,0.6604360552308064,4.07986,2.1990750000000006,7.8125,518.9427777778354
2023-06-25 16:30:00,41.26157,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,7.523199999999974,518.9927777778354
2023-06-25 16:33:00,40.88541,2.0254630000000002,0.7126741730442793,4.398148000000001,2.51736,7.523200000000031,519.0427777778353
2023-06-25 16:36:00,38.94676,2.0254629999999993,0.6672239291318118,4.311342,2.4016200000000003,8.680600000000027,519.0927777778353
2023-06-25 16:39:00,40.10416,2.054398,0.67399312185539,4.195601,2.256944,8.39119999999997,519.1427777778352
2023-06-25 16:42:00,39.72801,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,6.94440000000003,519.1927777778352
2023-06-25 16:45:00,38.94676,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,6.6551000000000045,519.2427777778352
2023-06-25 16:48:00,38.19445,2.054398,0.7197726576050975,3.993055,2.083334,6.944500000000005,519.2927777778351
2023-06-25 16:51:00,38.19445,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,7.8125,519.3427777778351
2023-06-25 16:54:00,38.19445,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,6.365700000000004,519.392777777835
2023-06-25 16:57:00,36.25579,2.083334,0.6807428340221066,4.079862,2.1122690000000004,6.94440000000003,519.442777777835
2023-06-25 17:00:00,39.35185,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,6.365700000000004,519.4927777778349
2023-06-25 17:03:00,39.72801,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,7.523199999999974,519.5427777778349
2023-06-25 17:06:00,39.72801,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,7.233799999999974,519.5927777778348
2023-06-25 17:09:00,39.72801,2.054398,0.67399312185539,4.021991,2.083334,6.076300000000003,519.6427777778348
2023-06-25 17:12:00,39.72801,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,8.101799999999969,519.6927777778347
2023-06-25 17:15:00,37.4132,1.9965279999999996,0.6604362902225155,4.050924999999999,2.1701390000000007,8.680600000000027,519.7427777778347
2023-06-25 17:18:00,40.10416,2.141203,0.6941856095950705,4.050924999999999,2.0254640000000004,8.101800000000026,519.7927777778347
2023-06-25 17:21:00,40.10416,2.0254630000000002,0.6154746208322757,4.02199,2.083334,7.8125,519.8427777778346
2023-06-25 17:24:00,40.10416,2.0254630000000002,0.667223929131812,3.993056,2.083334,7.8125,519.8927777778346
2023-06-25 17:27:00,40.50926,2.0254629999999993,0.6672255938503169,3.9641199999999994,2.054399000000001,7.8125,519.9427777778345
2023-06-25 17:30:00,40.88541,1.967593,0.6536264891645197,3.9641199999999994,2.1122690000000004,8.1019,519.9927777778345
2023-06-25 17:33:00,38.94676,1.9097229999999996,0.6399437289865626,3.9351849999999997,2.141204000000001,8.101799999999969,520.0427777778344
2023-06-25 17:36:00,40.88541,1.9965279999999996,0.6604362902225155,3.9351849999999997,2.054399000000001,6.655099999999948,520.0927777778344
2023-06-25 17:39:00,41.29051,1.9097220000000004,0.6399418762274108,3.8773150000000003,2.083334,6.365799999999979,520.1427777778343
2023-06-25 17:42:00,41.29051,1.9386580000000002,0.6467941499736729,3.906251,2.083334,7.233799999999974,520.1927777778343
2023-06-25 17:45:00,39.72801,1.9097229999999996,0.6840709747619746,3.906251,2.141204000000001,6.076400000000035,520.2427777778342
2023-06-25 17:48:00,41.29051,1.9386579999999993,0.6467957779362739,3.9641199999999994,2.141204000000001,8.101800000000026,520.2927777778342
2023-06-25 17:51:00,38.19445,1.9386579999999993,0.6467957779362739,3.9641199999999994,2.141204000000001,8.101800000000026,520.3427777778342
2023-06-25 17:54:00,40.50926,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,7.5230999999999995,520.3927777778341
2023-06-25 17:57:00,40.50926,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,6.076399999999978,520.4427777778341
2023-06-25 18:00:00,41.66666,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,7.8125,520.492777777834
2023-06-25 18:03:00,39.72801,1.9965279999999996,0.7055583366413276,3.993056,2.141204000000001,7.523199999999974,520.542777777834
2023-06-25 18:06:00,39.72801,1.9965279999999996,0.6604362902225155,4.02199,2.141204000000001,6.94440000000003,520.5927777778339
2023-06-25 18:09:00,37.4132,1.9965279999999996,0.6604362902225155,4.02199,2.141204000000001,6.076400000000035,520.6427777778339
2023-06-25 18:12:00,40.50926,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,8.1019,520.6927777778338
2023-06-25 18:15:00,39.35185,2.0254630000000002,0.667223929131812,3.993056,2.083334,7.5230999999999995,520.7427777778338
2023-06-25 18:18:00,40.91435,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,6.944500000000005,520.7927777778337
2023-06-25 18:21:00,42.82407,1.9965279999999996,0.7055583366413276,3.993056,2.141204000000001,7.8125,520.8427777778337
2023-06-25 18:24:00,40.88541,1.9965279999999996,0.6604362902225155,4.02199,2.141204000000001,7.233800000000031,520.8927777778337
2023-06-25 18:27:00,39.35185,1.9965279999999996,0.7055583366413276,3.993056,2.141204000000001,7.8125,520.9427777778336
2023-06-25 18:30:00,42.82407,2.0833329999999997,0.7268452540748599,3.993056,2.054399000000001,8.1019,520.9927777778336
2023-06-25 18:33:00,40.50926,2.054398,0.67399312185539,4.021991,2.083334,8.101800000000026,521.0427777778335
2023-06-25 18:36:00,40.10416,2.054398,0.67399312185539,4.021991,2.083334,6.076399999999978,521.0927777778335
2023-06-25 18:39:00,42.82407,1.9386580000000002,0.6467941499736729,3.906251,2.083334,7.8125,521.1427777778334
2023-06-25 18:42:00,39.35185,1.9965279999999996,0.6604362902225155,4.02199,2.141204000000001,6.6551000000000045,521.1927777778334
2023-06-25 18:45:00,41.66666,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,8.39119999999997,521.2427777778333
2023-06-25 18:48:00,41.66666,2.0254630000000002,0.667223929131812,3.993056,2.083334,7.5230999999999995,521.2927777778333
2023-06-25 18:51:00,40.1331,2.054398,0.7197711594285148,4.021991,2.1122690000000004,7.233899999999949,521.3427777778332
2023-06-25 18:54:00,42.82407,2.1122679999999994,0.6874727393034501,4.021991,2.0254640000000004,8.39119999999997,521.3927777778332
2023-06-25 18:57:00,44.35764,1.7361110000000002,0.6404423388925522,3.703704,2.1122690000000004,6.94440000000003,521.4427777778332
2023-06-25 19:00:00,44.38657,1.6493060000000002,0.5772356357170011,3.6458329999999997,2.1122690000000004,9.548699999999997,521.4927777778331
2023-06-25 19:03:00,47.07755,1.6493059999999993,0.6182716104910105,3.645834,2.141204000000001,8.101799999999969,521.5427777778331
2023-06-25 19:06:00,44.76273,1.7361110000000002,0.5983553048805931,3.703704,2.083334,8.970000000000027,521.592777777833
2023-06-25 19:09:00,44.35764,1.7071759999999996,0.6330799393380396,3.703704,2.141204000000001,8.680499999999995,521.642777777833
2023-06-25 19:12:00,41.66666,1.7071760000000005,0.6330799393380399,3.7615750000000006,2.1990750000000006,8.68059999999997,521.6927777778329
2023-06-25 19:15:00,42.44791,1.851852,0.6696282687705847,3.790509,2.0833330000000005,7.8125,521.7427777778329
2023-06-25 19:18:00,44.76273,1.765047,0.605347074696369,3.7615739999999995,2.1122690000000004,8.101800000000026,521.7927777778328
2023-06-25 19:21:00,43.20023,1.765047,0.6053455221138069,3.73264,2.083334,7.8125,521.8427777778328
2023-06-25 19:24:00,44.76273,1.765047,0.6477793925149583,3.7326390000000007,2.1122690000000004,7.233800000000031,521.8927777778327
2023-06-25 19:27:00,42.82407,1.7939819999999997,0.5637023103857078,3.7615740000000004,2.054398,6.6551000000000045,521.9427777778327
2023-06-25 19:30:00,40.10416,1.8229170000000003,0.5702438090696992,3.8194440000000007,2.0833329999999997,7.233800000000031,521.9927777778327
2023-06-25 19:33:00,42.82407,1.8807869999999998,0.5832645163442579,3.7615740000000004,1.967593,8.39119999999997,522.0427777778326
2023-06-25 19:36:00,43.60532,1.765047,0.6053455221138069,3.6458329999999997,1.9965269999999995,6.94440000000003,522.0927777778326
2023-06-25 19:39:00,43.60532,1.765047,0.6053455221138069,3.6458329999999997,1.9965269999999995,7.8125,522.1427777778325
2023-06-25 19:42:00,44.35764,1.765047,0.6053455221138069,3.6458329999999997,1.9965269999999995,7.8125,522.1927777778325
2023-06-25 19:45:00,42.82407,1.765047,0.6477793925149583,3.6458329999999997,2.0254629999999993,7.8125,522.2427777778324
2023-06-25 19:48:00,42.82407,1.7939820000000006,0.655088432907721,3.6747680000000003,2.0254629999999993,7.233799999999974,522.2927777778324
2023-06-25 19:51:00,40.10416,1.765047,0.6477793925149583,3.6747680000000003,2.054398,7.233699999999999,522.3427777778323
2023-06-25 19:54:00,43.20023,1.8229170000000003,0.619253224091151,3.703703,1.9965269999999995,6.944500000000005,522.3927777778323
2023-06-25 19:57:00,41.29051,1.7939819999999997,0.6550870316541395,3.6747679999999994,2.025462,7.5230999999999995,522.4427777778322
2023-06-25 20:00:00,40.88541,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,6.076300000000003,522.4927777778322
2023-06-25 20:03:00,43.20023,1.7939819999999997,0.6123112363248954,3.703703,2.025462,7.8125,522.5427777778322
2023-06-25 20:06:00,43.60532,1.8807869999999998,0.6768630155735522,3.703703,1.967593,7.233799999999974,522.5927777778321
2023-06-25 20:09:00,40.10416,1.765047,0.6477793925149583,3.6747680000000003,2.054398,7.8125,522.6427777778321
2023-06-25 20:12:00,42.82407,1.8807869999999998,0.6768630155735522,3.703703,1.967593,7.8125,522.692777777832
2023-06-25 20:15:00,42.82407,1.8229170000000003,0.619253224091151,3.703703,1.9965269999999995,6.944499999999948,522.742777777832
2023-06-25 20:18:00,42.82407,1.8229170000000003,0.6623702661254716,3.6747679999999994,1.9965269999999995,6.6551000000000045,522.7927777778319
2023-06-25 20:21:00,42.82407,1.8807869999999998,0.6330680581183629,3.703703,1.938657,6.94440000000003,522.8427777778319
2023-06-25 20:24:00,40.88541,1.938657,0.6912576610272494,3.7615730000000003,1.967593,7.523199999999974,522.8927777778318
2023-06-25 20:27:00,39.72801,1.851852,0.6696296919978013,3.790508,2.0833329999999997,6.076399999999978,522.9427777778318
2023-06-25 20:30:00,41.26157,1.9675919999999998,0.6536246131776058,3.790508,1.938657,8.969899999999996,522.9927777778317
2023-06-25 20:33:00,41.66666,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,7.5230999999999995,523.0427777778317
2023-06-25 20:36:00,41.66666,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,8.391200000000026,523.0927777778317
2023-06-25 20:39:00,41.66666,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,7.5230999999999995,523.1427777778316
2023-06-25 20:42:00,39.35185,1.8229170000000003,0.6623716783988971,3.7615730000000003,2.0833329999999997,8.391200000000026,523.1927777778316
2023-06-25 20:45:00,40.88541,1.9675920000000007,0.6984199705816503,3.7615730000000003,1.9386579999999993,7.233800000000031,523.2427777778315
2023-06-25 20:48:00,41.29051,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,6.076400000000035,523.2927777778315
2023-06-25 20:51:00,41.29051,1.9097229999999996,0.6840709747619746,3.7905089999999992,2.025462,6.076399999999978,523.3427777778314
2023-06-25 20:54:00,39.72801,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,6.076400000000035,523.3927777778314
2023-06-25 20:57:00,41.29051,1.9097229999999996,0.6399421134090985,3.819444,2.025462,7.233800000000031,523.4427777778313
2023-06-25 21:00:00,38.19445,1.9097229999999996,0.6840724197050734,3.819444,2.054398,6.654999999999973,523.4927777778313
2023-06-25 21:03:00,40.88541,1.9965279999999996,0.7055598136988286,3.819444,1.967593,8.101800000000026,523.5427777778312
2023-06-25 21:06:00,40.88541,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,7.233799999999974,523.5927777778312
2023-06-25 21:09:00,40.88541,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,7.523200000000031,523.6427777778312
2023-06-25 21:12:00,40.91435,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,7.8125,523.6927777778311
2023-06-25 21:15:00,40.88541,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,6.94440000000003,523.7427777778311
2023-06-25 21:18:00,41.29051,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,8.39119999999997,523.792777777831
2023-06-25 21:21:00,39.72801,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,6.655199999999979,523.842777777831
2023-06-25 21:24:00,37.4132,1.967593,0.6536248488843355,3.906249,2.054397,6.365700000000004,523.8927777778309
2023-06-25 21:27:00,40.50926,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,7.5230999999999995,523.9427777778309
2023-06-25 21:30:00,40.88541,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,7.233800000000031,523.9927777778308
2023-06-25 21:33:00,39.35185,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,7.8125,524.0427777778308
2023-06-25 21:36:00,39.72801,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,7.523199999999974,524.0927777778307
2023-06-25 21:39:00,38.19445,1.9097229999999996,0.6399421134090985,3.8483789999999996,2.054397,7.233799999999974,524.1427777778307
2023-06-25 21:42:00,40.10416,2.1122680000000003,0.6874727393034503,3.906249,1.9097219999999995,8.969899999999996,524.1927777778307
2023-06-25 21:45:00,40.50926,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,7.523200000000031,524.2427777778306
2023-06-25 21:48:00,40.50926,2.0254629999999993,0.7126756606946533,3.906248999999999,2.025462,7.8125,524.2927777778306
2023-06-25 21:51:00,38.94676,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,6.076400000000035,524.3427777778305
2023-06-25 21:54:00,37.03704,1.9675919999999998,0.6536246131776058,3.9351839999999996,2.0833329999999997,7.8125,524.3927777778305
2023-06-25 21:57:00,39.35185,2.1122679999999994,0.6345768822447504,3.993055,1.967593,6.076399999999978,524.4427777778304
2023-06-25 22:00:00,40.50926,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,5.787000000000035,524.4927777778304
2023-06-25 22:03:00,40.88541,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,6.076399999999978,524.5427777778303
2023-06-25 22:06:00,38.19445,1.9097229999999996,0.6399421134090985,3.819444,2.025462,8.101799999999969,524.5927777778303
2023-06-25 22:09:00,37.03704,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,7.233799999999974,524.6427777778302
2023-06-25 22:12:00,40.50926,2.0254629999999993,0.6154726873826544,3.90625,1.967593,7.5230999999999995,524.6927777778302
2023-06-25 22:15:00,39.35185,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,6.944500000000005,524.7427777778302
2023-06-25 22:18:00,37.4132,1.9097229999999996,0.6399421134090985,3.8483789999999996,2.054397,7.8125,524.7927777778301
2023-06-25 22:21:00,40.10416,2.054398,0.67399312185539,3.8483789999999996,1.9097219999999995,5.786999999999978,524.8427777778301
2023-06-25 22:24:00,40.50926,1.9965279999999996,0.7055598136988286,3.906249,2.054398,6.076300000000003,524.89277777783
2023-06-25 22:27:00,40.50926,1.9965279999999996,0.7055598136988286,3.906249,2.054398,7.233799999999974,524.94277777783
2023-06-25 22:30:00,37.4132,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,6.365700000000004,524.9927777778299
2023-06-25 22:33:00,40.50926,2.0254629999999993,0.6154726873826544,3.90625,1.967593,7.8125,525.0427777778299
2023-06-25 22:36:00,40.88541,1.967593,0.6026464670799191,3.90625,2.0254629999999993,7.233799999999974,525.0927777778298
2023-06-25 22:39:00,40.88541,1.967593,0.6026464670799191,3.90625,2.0254629999999993,8.39119999999997,525.1427777778298
2023-06-25 22:42:00,40.88541,1.967593,0.6026464670799191,3.90625,2.0254629999999993,4.918900000000008,525.1927777778297
2023-06-25 22:45:00,40.91435,1.9386579999999993,0.5962052599470403,3.90625,2.054398,8.391100000000051,525.2427777778297
2023-06-25 22:48:00,38.19445,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,7.523200000000031,525.2927777778297
2023-06-25 22:51:00,40.50926,2.0254629999999993,0.6154726873826544,3.90625,1.967593,6.076400000000035,525.3427777778296
2023-06-25 22:54:00,40.88541,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,6.655199999999979,525.3927777778296
2023-06-25 22:57:00,41.29051,1.9965279999999996,0.7055598136988286,3.819444,1.967593,7.233800000000031,525.4427777778295
2023-06-25 23:00:00,41.29051,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,8.39119999999997,525.4927777778295
2023-06-25 23:03:00,38.9757,1.880788,0.5832647406410569,3.8773150000000003,2.0833329999999997,7.8125,525.5427777778294
2023-06-25 23:06:00,40.10416,1.9965279999999996,0.6090688199209426,3.8773150000000003,1.967593,7.8125,525.5927777778294
2023-06-25 23:09:00,41.29051,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,8.391300000000001,525.6427777778293
2023-06-25 23:12:00,41.29051,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,8.1019,525.6927777778293
2023-06-25 23:15:00,41.29051,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,8.391300000000001,525.7427777778292
2023-06-25 23:18:00,41.29051,1.9097229999999996,0.6840724197050734,3.819444,2.054398,7.523199999999974,525.7927777778292
2023-06-25 23:21:00,38.19445,1.9097229999999996,0.589744816443071,3.90625,2.0833329999999997,5.208300000000008,525.8427777778292
2023-06-25 23:24:00,40.88541,2.054398,0.6218584258490877,3.90625,1.9386579999999993,8.1019,525.8927777778291
2023-06-25 23:27:00,39.35185,2.0254629999999993,0.7126771483399161,3.8483789999999996,1.967593,6.365799999999979,525.9427777778291
2023-06-25 23:30:00,39.72801,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,6.6551000000000045,525.992777777829
2023-06-25 23:33:00,41.29051,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,7.523200000000031,526.042777777829
2023-06-25 23:36:00,39.72801,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,5.497699999999952,526.0927777778289
2023-06-25 23:39:00,38.19445,1.9097229999999996,0.589744816443071,3.90625,2.0833329999999997,6.076400000000035,526.1427777778289
2023-06-25 23:42:00,40.50926,2.054398,0.6218584258490877,3.90625,1.9386579999999993,7.233699999999999,526.1927777778288
2023-06-25 23:45:00,40.50926,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,6.6551000000000045,526.2427777778288
2023-06-25 23:48:00,38.94676,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,6.6551000000000045,526.2927777778287
2023-06-25 23:51:00,40.50926,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,6.076399999999978,526.3427777778287
2023-06-25 23:54:00,40.50926,1.9965279999999996,0.7055598136988286,3.819444,1.967593,6.94440000000003,526.3927777778287
2023-06-25 23:57:00,42.82407,1.967593,0.6026464670799191,3.90625,2.0254629999999993,6.6551000000000045,526.4427777778286
2023-06-26 00:00:00,42.82407,2.0254629999999993,0.6672239291318118,3.8483789999999996,1.938657,7.233799999999974,526.4927777778286
2023-06-26 00:03:00,40.50926,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,6.076300000000003,526.5427777778285
2023-06-26 00:06:00,40.50926,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,7.233699999999999,526.5927777778285
2023-06-26 00:09:00,38.94676,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,6.076499999999953,526.6427777778284
2023-06-26 00:12:00,40.88541,2.0254629999999993,0.6154726873826544,3.90625,1.967593,8.101799999999969,526.6927777778284
2023-06-26 00:15:00,39.72801,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,7.233799999999974,526.7427777778283
2023-06-26 00:18:00,41.29051,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,7.523200000000031,526.7927777778283
2023-06-26 00:21:00,39.72801,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,7.8125,526.8427777778282
2023-06-26 00:24:00,39.72801,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,7.5230999999999995,526.8927777778282
2023-06-26 00:27:00,38.19445,1.967593,0.6984202177175131,3.906249,2.0833329999999997,7.8125,526.9427777778282
2023-06-26 00:30:00,40.88541,2.0254629999999993,0.7126771483399161,3.8483789999999996,1.967593,7.5230999999999995,526.9927777778281
2023-06-26 00:33:00,40.88541,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,7.8125,527.0427777778281
2023-06-26 00:36:00,40.88541,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,7.233800000000031,527.092777777828
2023-06-26 00:39:00,41.66666,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,6.944500000000005,527.142777777828
2023-06-26 00:42:00,39.35185,1.9097229999999996,0.6840724197050734,3.819444,2.054398,6.365799999999979,527.1927777778279
2023-06-26 00:45:00,41.66666,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,8.39119999999997,527.2427777778279
2023-06-26 00:48:00,40.50926,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,8.680499999999995,527.2927777778278
2023-06-26 00:51:00,40.10416,1.9097229999999996,0.6399421134090985,3.819444,2.025462,6.365800000000036,527.3427777778278
2023-06-26 00:54:00,41.66666,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,8.68059999999997,527.3927777778277
2023-06-26 00:57:00,41.66666,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,7.8125,527.4427777778277
2023-06-26 01:00:00,38.19445,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,6.94440000000003,527.4927777778277
2023-06-26 01:03:00,40.88541,1.967593,0.6984202177175131,3.8483789999999996,2.0254629999999993,8.68059999999997,527.5427777778276
2023-06-26 01:06:00,41.29051,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,7.5230999999999995,527.5927777778276
2023-06-26 01:09:00,39.72801,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,9.259200000000021,527.6427777778275
2023-06-26 01:12:00,41.66666,1.938657,0.6467939135369846,3.7615730000000003,1.938657,6.076400000000035,527.6927777778275
2023-06-26 01:15:00,41.66666,1.8807869999999998,0.6768630155735522,3.790508,2.054398,6.94440000000003,527.7427777778274
2023-06-26 01:18:00,38.9757,1.9386579999999993,0.5962052599470403,3.90625,2.054398,7.233799999999974,527.7927777778274
2023-06-26 01:21:00,39.72801,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,7.5230999999999995,527.8427777778273
2023-06-26 01:24:00,40.50926,2.0833329999999997,0.6807426010949473,3.906249,1.938657,8.68059999999997,527.8927777778273
2023-06-26 01:27:00,39.72801,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,6.6551000000000045,527.9427777778272
2023-06-26 01:30:00,39.35185,1.9097229999999996,0.6399421134090985,3.8483789999999996,2.054397,6.6551000000000045,527.9927777778272
2023-06-26 01:33:00,40.50926,2.0254629999999993,0.6154726873826544,3.90625,1.967593,6.944500000000005,528.0427777778272
2023-06-26 01:36:00,40.91435,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,7.523199999999974,528.0927777778271
2023-06-26 01:39:00,40.88541,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,6.65500000000003,528.1427777778271
2023-06-26 01:42:00,41.29051,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,7.523199999999974,528.192777777827
2023-06-26 01:45:00,40.1331,1.8229170000000003,0.6623716783988971,3.7615730000000003,2.0833329999999997,7.8125,528.242777777827
2023-06-26 01:48:00,38.94676,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,6.94440000000003,528.2927777778269
2023-06-26 01:51:00,43.20023,1.938657,0.6912576610272494,3.7615730000000003,1.967593,6.944500000000005,528.3427777778269
2023-06-26 01:54:00,40.91435,1.938657,0.6467939135369846,3.7615730000000003,1.938657,7.233800000000031,528.3927777778268
2023-06-26 01:57:00,40.88541,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,6.6551000000000045,528.4427777778268
2023-06-26 02:00:00,39.72801,1.851852,0.6696296919978013,3.819444,2.1122689999999995,6.076300000000003,528.4927777778267
2023-06-26 02:03:00,38.19445,1.9097229999999996,0.589744816443071,3.8773150000000003,2.054398,6.94440000000003,528.5427777778267
2023-06-26 02:06:00,41.66666,1.9097220000000004,0.5897445928317763,3.8483790000000004,2.0254629999999993,8.391200000000026,528.5927777778267
2023-06-26 02:09:00,41.66666,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,8.391200000000026,528.6427777778266
2023-06-26 02:12:00,41.66666,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,6.94440000000003,528.6927777778266
2023-06-26 02:15:00,39.35185,1.851852,0.6696296919978013,3.790508,2.0833329999999997,8.680499999999995,528.7427777778265
2023-06-26 02:18:00,38.94676,1.9097229999999996,0.589744816443071,3.8773150000000003,2.054398,6.365799999999979,528.7927777778265
2023-06-26 02:21:00,41.29051,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,8.1019,528.8427777778264
2023-06-26 02:24:00,41.29051,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,7.8125,528.8927777778264
2023-06-26 02:27:00,39.35185,1.851852,0.6696296919978013,3.790508,2.0833329999999997,6.6551000000000045,528.9427777778263
2023-06-26 02:30:00,38.94676,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,7.8125,528.9927777778263
2023-06-26 02:33:00,41.66666,1.938657,0.5962050370073191,3.8194440000000007,1.967593,8.101799999999969,529.0427777778262
2023-06-26 02:36:00,42.82407,1.8229170000000003,0.619253224091151,3.703703,1.9965269999999995,7.233799999999974,529.0927777778262
2023-06-26 02:39:00,39.72801,1.765047,0.6053455221138069,3.703703,2.054397,6.94440000000003,529.1427777778262
2023-06-26 02:42:00,39.35185,1.851852,0.6696296919978013,3.7615730000000003,2.054398,8.1019,529.1927777778261
2023-06-26 02:45:00,41.66666,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,9.259299999999996,529.2427777778261
2023-06-26 02:48:00,40.1331,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,9.259200000000021,529.292777777826
2023-06-26 02:51:00,37.4132,1.967593,0.6984202177175131,3.906249,2.0833329999999997,7.523200000000031,529.342777777826
2023-06-26 02:54:00,40.1331,2.0833329999999997,0.7268467627275009,3.906249,1.967593,7.8125,529.3927777778259
2023-06-26 02:57:00,40.1331,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,6.944399999999973,529.4427777778259
2023-06-26 03:00:00,38.9757,1.967593,0.6536248488843355,3.906249,2.054397,8.1019,529.4927777778258
2023-06-26 03:03:00,37.4132,1.9965279999999996,0.7055598136988286,3.906249,2.054398,7.233800000000031,529.5427777778258
2023-06-26 03:06:00,40.50926,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,7.233800000000031,529.5927777778257
2023-06-26 03:09:00,40.50926,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,7.5230999999999995,529.6427777778257
2023-06-26 03:12:00,38.19445,1.967593,0.6536248488843355,3.906249,2.054397,5.787000000000035,529.6927777778257
2023-06-26 03:15:00,37.4132,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,8.68059999999997,529.7427777778256
2023-06-26 03:18:00,40.88541,2.1122679999999994,0.6345768822447504,3.993055,1.967593,8.68059999999997,529.7927777778256
2023-06-26 03:21:00,40.88541,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,8.39119999999997,529.8427777778255
2023-06-26 03:24:00,39.35185,1.9965279999999996,0.6604346376908348,3.9351839999999996,2.054397,8.68059999999997,529.8927777778255
2023-06-26 03:27:00,37.4132,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,8.39119999999997,529.9427777778254
2023-06-26 03:30:00,40.50926,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,8.1019,529.9927777778254
2023-06-26 03:33:00,38.9757,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,7.233800000000031,530.0427777778253
2023-06-26 03:36:00,40.50926,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,4.918900000000008,530.0927777778253
2023-06-26 03:39:00,38.9757,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,6.365800000000036,530.1427777778252
2023-06-26 03:42:00,40.50926,2.0254629999999993,0.7126771483399161,3.9351839999999996,2.054398,6.076300000000003,530.1927777778252
2023-06-26 03:45:00,37.4132,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,7.233799999999974,530.2427777778252
2023-06-26 03:48:00,39.35185,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,6.365799999999979,530.2927777778251
2023-06-26 03:51:00,39.35185,2.0833330000000005,0.6807442899984918,3.9351839999999996,1.967593,7.5230999999999995,530.3427777778251
2023-06-26 03:54:00,40.91435,2.054398,0.7197711594285148,3.9351839999999996,2.025462,6.6551000000000045,530.392777777825
2023-06-26 03:57:00,38.94676,1.9965279999999996,0.6604346376908348,3.9351839999999996,2.054397,8.39119999999997,530.442777777825
2023-06-26 04:00:00,37.4132,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,6.6551000000000045,530.4927777778249
2023-06-26 04:03:00,40.88541,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,9.259299999999996,530.5427777778249
2023-06-26 04:06:00,39.35185,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,6.944399999999973,530.5927777778248
2023-06-26 04:09:00,37.81829,1.9675919999999998,0.6536246131776058,3.9351839999999996,2.0833329999999997,7.233800000000031,530.6427777778248
2023-06-26 04:12:00,39.69907,2.141203,0.7409308465265381,3.9351839999999996,1.938657,8.101800000000026,530.6927777778247
2023-06-26 04:15:00,40.50926,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,8.680499999999995,530.7427777778247
2023-06-26 04:18:00,38.9757,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,7.8125,530.7927777778247
2023-06-26 04:21:00,37.4132,2.256945,0.7208459865623295,4.137731,1.9965269999999995,7.523199999999974,530.8427777778246
2023-06-26 04:24:00,35.87963,2.1990749999999997,0.7075511135362285,4.137731,2.054397,6.365800000000036,530.8927777778246
2023-06-26 04:27:00,37.4132,2.2858789999999996,0.7274670254899024,4.108795,1.938657,8.1019,530.9427777778245
2023-06-26 04:30:00,38.9757,2.228009,0.7142071457060738,4.050925,1.938657,7.8125,530.9927777778245
2023-06-26 04:33:00,39.72801,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,7.233799999999974,531.0427777778244
2023-06-26 04:36:00,40.10416,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,6.94440000000003,531.0927777778244
2023-06-26 04:39:00,37.4132,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,6.944499999999948,531.1427777778243
2023-06-26 04:42:00,40.88541,2.0833329999999997,0.6807426010949473,3.906249,1.938657,8.969899999999996,531.1927777778243
