Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-26 04:45:00,39.75695,1.9965279999999996,0.6604362902225155,3.8773139999999993,1.9965280000000005,6.94440000000003,531.2427777778242
2023-06-26 04:48:00,41.29051,1.9965279999999996,0.6604362902225155,3.8773139999999993,1.9965280000000005,6.365700000000004,531.2927777778242
2023-06-26 04:51:00,41.29051,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,7.233899999999949,531.3427777778242
2023-06-26 04:54:00,38.19445,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,6.365700000000004,531.3927777778241
2023-06-26 04:57:00,40.88541,2.0254629999999993,0.6672239291318118,3.8483789999999996,1.938657,6.94440000000003,531.4427777778241
2023-06-26 05:00:00,41.29051,1.967593,0.6536264891645197,3.819443999999999,1.967593,7.233799999999974,531.492777777824
2023-06-26 05:03:00,41.29051,1.967593,0.6536264891645197,3.819443999999999,1.967593,7.8125,531.542777777824
2023-06-26 05:06:00,39.72801,1.967593,0.6536264891645197,3.8773139999999993,2.0254630000000002,8.101899999999972,531.5927777778239
2023-06-26 05:09:00,39.35185,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,7.233799999999974,531.6427777778239
2023-06-26 05:12:00,38.9757,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,6.65500000000003,531.6927777778238
2023-06-26 05:15:00,40.1331,1.9386579999999993,0.6467957779362739,3.819443999999999,1.9965280000000005,7.233799999999974,531.7427777778238
2023-06-26 05:18:00,40.1331,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,6.365799999999979,531.7927777778237
2023-06-26 05:21:00,37.03704,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,7.233799999999974,531.8427777778237
2023-06-26 05:24:00,41.29051,2.0833329999999997,0.6807442899984916,3.8773139999999993,1.9097230000000005,6.365799999999979,531.8927777778237
2023-06-26 05:27:00,38.94676,2.0254629999999993,0.6672255938503169,3.906248999999999,1.9965280000000005,6.94440000000003,531.9427777778236
2023-06-26 05:30:00,38.19445,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,6.6551000000000045,531.9927777778236
2023-06-26 05:33:00,36.63195,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,7.8125,532.0427777778235
2023-06-26 05:36:00,39.35185,2.141203,0.6941838967494205,3.964119,1.938657,8.101800000000026,532.0927777778235
2023-06-26 05:39:00,37.03704,1.9965279999999996,0.7055583366413276,3.906248999999999,2.054397,7.233899999999949,532.1427777778234
2023-06-26 05:42:00,37.03704,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,4.340300000000013,532.1927777778234
2023-06-26 05:45:00,37.03704,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,7.8125,532.2427777778233
2023-06-26 05:48:00,40.50926,2.0833329999999997,0.7268452540748599,3.8773139999999993,1.938657,7.233800000000031,532.2927777778233
2023-06-26 05:51:00,38.19445,1.967593,0.6984187513054393,3.8773139999999993,2.054397,6.365700000000004,532.3427777778232
2023-06-26 05:54:00,37.4132,1.9386579999999993,0.6912564532483452,3.819443999999999,2.025462,8.969899999999996,532.3927777778232
2023-06-26 05:57:00,37.4132,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,7.233799999999974,532.4427777778232
2023-06-26 06:00:00,40.88541,1.9965279999999996,0.7055583366413276,3.7905089999999992,1.938657,7.523199999999974,532.4927777778231
2023-06-26 06:03:00,38.9757,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,7.5230999999999995,532.5427777778231
2023-06-26 06:06:00,38.9757,1.9675919999999998,0.6984185041699452,3.7615729999999994,1.938657,6.6551000000000045,532.592777777823
2023-06-26 06:09:00,40.50926,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,8.680600000000027,532.642777777823
2023-06-26 06:12:00,41.66666,1.9097220000000004,0.6840707260241401,3.6747679999999994,1.9097219999999995,7.8125,532.6927777778229
2023-06-26 06:15:00,39.72801,1.7939810000000005,0.6550867795014983,3.7326379999999997,2.0833329999999997,7.8125,532.7427777778229
2023-06-26 06:18:00,41.29051,1.765047,0.6053455221138069,3.6747680000000003,2.025462,5.497700000000009,532.7927777778228
2023-06-26 06:21:00,43.22916,1.851852,0.5767643970421232,3.703704,1.9386579999999993,7.233800000000031,532.8427777778228
2023-06-26 06:24:00,43.98148,1.851852,0.6696296919978013,3.7615730000000003,2.054398,7.523200000000031,532.8927777778227
2023-06-26 06:27:00,40.91435,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,6.944500000000005,532.9427777778227
2023-06-26 06:30:00,38.94676,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,7.233799999999974,532.9927777778227
2023-06-26 06:33:00,41.29051,1.9965279999999996,0.6090688199209426,3.8773150000000003,1.967593,8.101799999999969,533.0427777778226
2023-06-26 06:36:00,41.66666,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,7.233800000000031,533.0927777778226
2023-06-26 06:39:00,40.1331,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,7.5230999999999995,533.1427777778225
2023-06-26 06:42:00,39.72801,1.9097229999999996,0.6840724197050734,3.819444,2.054398,6.94440000000003,533.1927777778225
2023-06-26 06:45:00,43.60532,1.9965279999999996,0.6090688199209426,3.8773150000000003,1.967593,8.68059999999997,533.2427777778224
2023-06-26 06:48:00,43.98148,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,7.233799999999974,533.2927777778224
2023-06-26 06:51:00,40.50926,1.851852,0.6696296919978013,3.819444,2.1122689999999995,7.233799999999974,533.3427777778223
2023-06-26 06:54:00,49.39236,2.083334,0.7268470068449904,3.819444,1.8807869999999998,8.969899999999996,533.3927777778223
2023-06-26 06:57:00,54.05093,2.025462,0.667223694841951,3.790508,1.8807869999999998,10.127299999999991,533.4427777778222
2023-06-26 07:00:00,58.3044,2.025462,0.9516073432207783,4.4270830000000005,2.748844,8.969899999999996,533.4927777778222
2023-06-26 07:03:00,64.87269,1.8807870000000007,0.7165098023712836,4.976852000000001,3.2696750000000003,13.888800000000003,533.5427777778222
2023-06-26 07:06:00,58.27546,1.7361110000000002,0.7467456970334605,4.774306000000001,3.2696709999999998,11.574099999999987,533.5927777778221
2023-06-26 07:09:00,54.42708,1.5914350000000006,0.7054159191416552,4.8321760000000005,3.472227,11.863399999999956,533.6427777778221
2023-06-26 07:12:00,54.42708,1.765047,0.7549179384945445,4.918982000000001,3.385415,11.863400000000013,533.692777777822
2023-06-26 07:15:00,54.80324,1.7939819999999997,0.6938401841450589,4.80324,3.1828700000000003,12.152800000000013,533.742777777822
2023-06-26 07:18:00,45.13889,1.6782400000000006,0.6632169915646524,4.6875,3.1828699999999994,9.548500000000047,533.7927777778219
2023-06-26 07:21:00,49.76852,1.851852,0.6696282687705847,4.542825000000001,2.835649000000001,7.8125,533.8427777778219
2023-06-26 07:24:00,61.77662,1.9675919999999998,0.6536213325964375,4.282408,2.430555,10.416699999999992,533.8927777778218
2023-06-26 07:27:00,54.80324,1.6782409999999999,0.663218501225291,3.9930559999999993,2.4884260000000005,13.310199999999952,533.9427777778218
2023-06-26 07:30:00,50.17361,1.7361119999999994,0.8357660656743354,4.745369999999999,3.3275499999999996,10.416699999999992,533.9927777778217
2023-06-26 07:33:00,48.61111,1.765047,0.7549179384945445,4.976857000000001,3.44329,9.548600000000022,534.0427777778217
2023-06-26 07:36:00,88.45486,2.7777779999999996,1.685632424344487,8.333332,6.481484,25.462999999999965,534.0927777778217
2023-06-26 07:39:00,98.52431,0.8101849999999997,0.9210809686548677,4.716437,4.9479120000000005,53.8194,534.1427777778216
2023-06-26 07:42:00,98.55324,0.868055,1.193430987253533,5.3530050000000005,6.076389999999999,59.31710000000001,534.1927777778216
2023-06-26 07:45:00,91.55093,1.1574080000000002,1.4145334884696161,6.770834000000001,7.320606,58.15969999999999,534.2427777778215
2023-06-26 07:48:00,79.57176,1.8807869999999998,1.3287366515685999,7.609958,6.626161000000001,40.50929999999997,534.2927777778215
2023-06-26 07:51:00,98.52431,1.273148,1.3160778387042176,6.5104120000000005,6.597224,52.372600000000006,534.3427777778214
2023-06-26 07:54:00,98.55324,1.157407,1.228329663220229,6.27893,6.423613,54.3981,534.3927777778214
2023-06-26 07:57:00,98.55324,0.9548610000000002,1.3067948272757444,5.989580000000001,6.770829000000001,68.5764,534.4427777778213
2023-06-26 08:00:00,98.55324,1.2152769999999995,1.2862635857469502,6.076384,6.221067,66.55089999999998,534.4927777778213
2023-06-26 08:03:00,98.55324,1.967593,1.362927654275698,6.7129579999999995,5.642365,61.05330000000001,534.5427777778212
2023-06-26 08:06:00,98.55324,3.327546,1.7064697192939515,9.809023,7.204856999999999,53.24080000000001,534.5927777778212
2023-06-26 08:09:00,98.55324,3.0960650000000003,1.6066829759406869,9.259255,6.857639999999998,56.71290000000002,534.6427777778212
2023-06-26 08:12:00,98.55324,3.414351,1.9533097525085141,10.76389,8.333328999999999,57.870300000000015,534.6927777778211
2023-06-26 08:15:00,98.55324,3.211805,2.1548614303089866,11.863427000000001,10.011572,70.8913,534.7427777778211
2023-06-26 08:18:00,98.55324,1.1284729999999996,2.085320982573602,9.519672,11.863429,72.0486,534.792777777821
2023-06-26 08:21:00,98.55324,0.9259260000000005,1.7268170277299537,8.593752,10.561345999999999,66.55099999999999,534.842777777821
2023-06-26 08:24:00,98.55324,1.099538,1.8540857137708793,8.333333,10.127315000000001,70.02319999999997,534.8927777778209
2023-06-26 08:27:00,98.55324,1.0127310000000005,1.853998507714878,8.304402,10.358801,71.46989999999997,534.9427777778209
2023-06-26 08:30:00,98.55324,0.868055,1.7816100018417518,7.783567000000001,10.098382,73.20599999999999,534.9927777778208
2023-06-26 08:33:00,98.55324,0.8969899999999997,1.7450950490683454,7.667827,9.780097,72.91660000000002,535.0427777778208
2023-06-26 08:36:00,98.55324,0.9259259999999996,1.6123818740342344,7.465275999999999,9.11458,62.21070000000003,535.0927777778207
2023-06-26 08:39:00,98.55324,1.0416670000000003,1.537494367109395,7.5520819999999995,8.680554999999998,60.474500000000006,535.1427777778207
2023-06-26 08:42:00,90.39352,0.868055,1.631664972380934,7.002318000000001,8.883103,70.3125,535.1927777778207
2023-06-26 08:45:00,82.63889,1.0127319999999997,1.608456258269285,7.378474000000001,8.767362,59.89590000000001,535.2427777778206
2023-06-26 08:48:00,86.14005,1.0127309999999996,1.5300031540281311,7.175928,8.362267000000001,61.053200000000004,535.2927777778206
2023-06-26 08:51:00,93.89468,0.9837959999999999,1.4995604128456705,6.915506000000001,8.10185,65.68289999999999,535.3427777778205
2023-06-26 08:54:00,98.55324,0.9548610000000002,1.5025993624278389,6.71296,7.986109000000001,62.78929999999997,535.3927777778205
2023-06-26 08:57:00,98.55324,1.0416670000000003,1.4558883601029549,7.233792,8.159724999999998,55.845,535.4427777778204
2023-06-26 09:00:00,98.55324,1.0995369999999998,1.503707120456859,7.233797,8.130790000000001,59.317200000000014,535.4927777778204
2023-06-26 09:03:00,98.55324,0.9259259999999996,1.5157762267331198,6.857638,8.246531999999998,64.8149,535.5427777778203
2023-06-26 09:06:00,92.73727,0.9259259999999996,1.5374963903469423,6.886577999999999,8.333332,64.23600000000002,535.5927777778203
2023-06-26 09:09:00,90.39352,0.9259259999999996,1.5266554199452127,7.060187999999999,8.478012,62.50000000000003,535.6427777778202
2023-06-26 09:12:00,89.23611,0.9259259999999996,1.4938965686177124,7.031248,8.362272,60.76390000000001,535.6927777778202
2023-06-26 09:15:00,87.29745,0.9548609999999993,1.5357730479576044,6.944443,8.304402,64.23609999999996,535.7427777778202
2023-06-26 09:18:00,83.82523,1.070602,1.509442982491738,7.378474000000001,8.362272,58.15969999999999,535.7927777778201
2023-06-26 09:21:00,84.98264,1.070601,1.509442353581614,7.349538000000001,8.333337,60.18519999999998,535.8427777778201
2023-06-26 09:24:00,85.76389,1.070602,1.521192735360885,7.2916680000000005,8.304396,61.053200000000004,535.89277777782
2023-06-26 09:27:00,88.4838,1.0127319999999997,1.5186300689020555,7.146992999999999,8.304400999999999,61.05320000000003,535.94277777782
2023-06-26 09:30:00,92.33218,0.9837959999999999,1.5555339407986384,7.118056999999999,8.449071,61.053200000000004,535.9927777778199
2023-06-26 09:33:00,93.48958,1.0127319999999997,1.5413377665952215,7.1180579999999996,8.333336,61.63189999999997,536.0427777778199
2023-06-26 09:36:00,93.51852,1.0127309999999996,1.5186294134622738,7.175928,8.333337,62.7894,536.0927777778198
2023-06-26 09:39:00,88.85995,1.0127310000000005,1.5750769941362557,7.291668,8.593747,63.36810000000003,536.1427777778198
2023-06-26 09:42:00,85.76389,0.9837959999999999,1.5444238524661942,7.1180579999999996,8.420142,63.36810000000003,536.1927777778197
2023-06-26 09:45:00,83.04398,0.9259259999999996,1.4938927739975683,7.002317999999999,8.333331999999999,59.31709999999998,536.2427777778197
2023-06-26 09:48:00,85.76389,0.9259259999999996,1.471851487261009,6.973382999999999,8.246527,61.63190000000003,536.2927777778197
2023-06-26 09:51:00,86.54514,0.9548609999999993,1.5025993624278373,6.886578,8.159727,63.36810000000003,536.3427777778196
2023-06-26 09:54:00,83.42014,0.9837959999999999,1.510838219557505,7.002318,8.217592,63.07869999999997,536.3927777778196
2023-06-26 09:57:00,83.82523,1.0995369999999998,1.5275504950151246,7.204863,8.159726,57.58090000000004,536.4427777778195
2023-06-26 10:00:00,82.26273,1.070601,1.497643063150341,7.204858,8.159727,56.42360000000002,536.4927777778195
2023-06-26 10:03:00,84.98264,1.0995369999999998,1.479654374534349,7.118053,7.9571760000000005,56.134299999999996,536.5427777778194
2023-06-26 10:06:00,85.76389,1.0416659999999993,1.4794491136979997,7.118053,8.101857,57.58109999999999,536.5927777778194
2023-06-26 10:09:00,86.54514,1.070602,1.497639601512713,7.175928,8.130786,57.87040000000002,536.6427777778193
2023-06-26 10:12:00,90.79861,1.0416670000000003,1.5028072477992576,7.146992999999999,8.188655999999998,57.29169999999999,536.6927777778193
2023-06-26 10:15:00,96.61458,1.070602,1.521192735360885,7.089122,8.101849999999999,58.15970000000004,536.7427777778192
2023-06-26 10:18:00,98.55324,0.9259260000000005,1.4718553103327767,6.944442,8.217596,60.76389999999998,536.7927777778192
2023-06-26 10:21:00,98.55324,0.9548610000000002,1.5247543492363451,6.799772000000001,8.130790999999999,63.07869999999997,536.8427777778192
2023-06-26 10:24:00,98.55324,0.868055,1.4427572792517884,6.655092,8.015047000000001,63.657399999999996,536.8927777778191
2023-06-26 10:27:00,98.55324,0.868055,1.3991534434386885,6.568282,7.8124970000000005,63.367999999999995,536.9427777778191
2023-06-26 10:30:00,98.55324,0.868055,1.431916347572796,6.626157,7.957172000000001,62.7894,536.992777777819
2023-06-26 10:33:00,97.97454,0.8680560000000002,1.431917046381671,6.655093,7.9861070000000005,63.946799999999996,537.042777777819
2023-06-26 10:36:00,92.33218,0.9259259999999996,1.471855310332776,6.7129579999999995,7.986112,63.078700000000026,537.0927777778189
2023-06-26 10:39:00,88.88889,0.8969909999999999,1.4847125822601224,6.597218,7.9861070000000005,64.2362,537.1427777778189
2023-06-26 10:42:00,85.73495,0.8680559999999993,1.4427579816171068,6.597218,7.957172,61.05329999999998,537.1927777778188
2023-06-26 10:45:00,83.04398,0.8969909999999999,1.4410280828708268,6.684028,7.957177,63.07869999999997,537.2427777778188
2023-06-26 10:48:00,84.57755,1.070602,1.4738840260334238,6.915508,7.812495999999999,59.02779999999996,537.2927777778187
2023-06-26 10:51:00,84.57755,1.0127309999999996,1.4494032044844591,6.886577999999999,7.870367,59.31710000000004,537.3427777778187
2023-06-26 10:54:00,82.26273,1.0127309999999996,1.48422933696412,6.944448,8.015047000000001,57.29170000000005,537.3927777778187
2023-06-26 10:57:00,84.98264,1.070602,1.497639601512713,7.060187999999999,8.015046,58.44909999999999,537.4427777778186
2023-06-26 11:00:00,86.5162,1.0127309999999996,1.4842333236876484,7.031248000000001,8.101857,60.7638,537.4927777778186
2023-06-26 11:03:00,84.60648,1.070602,1.521192735360885,7.175928,8.188656,58.738500000000045,537.5427777778185
2023-06-26 11:06:00,86.54514,1.0127309999999996,1.5186294134622738,7.1469879999999995,8.304397,61.053300000000036,537.5927777778185
2023-06-26 11:09:00,84.60648,1.0127309999999996,1.4957434193718724,7.060187999999999,8.159727,60.474500000000035,537.6427777778184
2023-06-26 11:12:00,83.42014,0.9837959999999999,1.4539927792467107,7.031248000000001,8.101852000000001,59.317200000000014,537.6927777778184
2023-06-26 11:15:00,82.26273,1.0127309999999996,1.4259370185651028,6.886577999999999,7.8124970000000005,57.58099999999996,537.7427777778183
2023-06-26 11:18:00,83.82523,0.9548609999999993,1.4122378002488065,6.712968,7.754627000000001,59.31719999999996,537.7927777778183
2023-06-26 11:21:00,82.26273,1.0127309999999996,1.4259410914537818,6.857638000000001,7.783567,57.87039999999996,537.8427777778182
2023-06-26 11:24:00,82.26273,1.0127309999999996,1.4376978620543706,6.857638000000001,7.8124970000000005,56.134299999999996,537.8927777778182
2023-06-26 11:27:00,83.42014,1.0995369999999998,1.4308787500189795,6.973383,7.696756000000001,56.423599999999965,537.9427777778182
2023-06-26 11:30:00,84.57755,1.0416659999999993,1.420149663533404,6.770833,7.609957,58.44900000000001,537.9927777778181
2023-06-26 11:33:00,82.66782,1.0416659999999993,1.3960449352737068,6.799773,7.581017000000001,55.55559999999997,538.0427777778181
2023-06-26 11:36:00,83.42014,1.0995369999999998,1.3936783785158942,6.915512999999999,7.552085999999999,53.240700000000004,538.092777777818
2023-06-26 11:39:00,86.5162,1.1284720000000004,1.4105458683877017,6.915508000000001,7.5231460000000006,54.39820000000003,538.142777777818
2023-06-26 11:42:00,90.79861,1.0995369999999998,1.3936783785158942,6.857638,7.494211,54.9769,538.1927777778179
2023-06-26 11:45:00,96.99074,1.070602,1.4257296386440668,7.002317999999999,7.7835659999999995,57.870299999999986,538.2427777778179
2023-06-26 11:48:00,98.52431,1.070602,1.4619296659274066,7.1180579999999996,7.986116,57.58099999999996,538.2927777778178
2023-06-26 11:51:00,98.52431,1.0995369999999998,1.5156523663969177,7.175928,8.101851,58.15969999999999,538.3427777778178
2023-06-26 11:54:00,98.52431,1.0416669999999995,1.4794497457029476,7.089117999999999,8.072921000000001,56.42360000000002,538.3927777778177
2023-06-26 11:57:00,98.52431,1.0127319999999997,1.4610668868966181,7.002313,8.015051,59.89580000000001,538.4427777778177
2023-06-26 12:00:00,98.52431,1.0127319999999997,1.484229982408478,7.2048630000000005,8.275461,59.31709999999998,538.4927777778177
2023-06-26 12:03:00,98.52431,0.8969909999999999,1.5063173212601455,6.973382999999999,8.420141999999998,59.02780000000001,538.5427777778176
2023-06-26 12:06:00,85.73495,0.5787040000000001,1.4652993335225397,6.250003,8.651619,59.02780000000001,538.5927777778176
2023-06-26 12:09:00,78.76157,0.8101849999999997,1.4227091346498555,7.002317999999999,8.478013,47.16429999999997,538.6427777778175
2023-06-26 12:12:00,78.00926,0.9259259999999996,1.3819390939308425,7.002317999999999,8.043982,41.95599999999996,538.6927777778175
2023-06-26 12:15:00,76.85185,0.9837959999999999,1.348569536603641,7.031248000000001,7.841432,40.50920000000002,538.7427777778174
2023-06-26 12:18:00,78.38542,1.0416659999999993,1.3097804705546903,6.915512999999999,7.494217000000001,39.351800000000026,538.7927777778174
2023-06-26 12:21:00,81.48148,1.0127310000000005,1.2678118436717571,6.626157,7.175926,39.64119999999997,538.8427777778173
2023-06-26 12:24:00,81.51042,0.9259259999999996,1.2409316753757207,6.394673,7.089117,39.93060000000003,538.8927777778173
2023-06-26 12:27:00,79.94792,1.0127309999999996,1.280362885726223,6.597218000000001,7.175927,39.64119999999997,538.9427777778172
2023-06-26 12:30:00,77.98032,0.9548610000000002,1.2461700768001471,6.481478,7.118057,37.61579999999998,538.9927777778172
2023-06-26 12:33:00,79.54282,1.0416659999999993,1.2331442792222276,6.539353,6.944447,38.48380000000003,539.0427777778172
2023-06-26 12:36:00,80.32407,1.0995369999999998,1.2519482349656554,6.626153,6.944445999999999,37.90509999999995,539.0927777778171
2023-06-26 12:39:00,81.48148,1.0127319999999997,1.2168737048903189,6.423608,6.857635999999999,39.0625,539.1427777778171
2023-06-26 12:42:00,84.57755,0.9548610000000002,1.2461700768001471,6.3368020000000005,6.973381000000001,41.377399999999966,539.192777777817
2023-06-26 12:45:00,87.29745,0.9548610000000002,1.2338444115064935,6.307872,6.9155109999999995,41.95600000000002,539.242777777817
2023-06-26 12:48:00,90.39352,0.9548610000000002,1.2706138235201836,6.278932000000001,6.973381000000001,43.40279999999996,539.2927777778169
2023-06-26 12:51:00,86.9213,0.8391209999999996,1.256664026116216,6.192132999999999,7.146992000000001,43.98150000000004,539.3427777778169
2023-06-26 12:54:00,78.76157,0.8969899999999997,1.2352005722028712,6.336803,7.089123,41.95599999999996,539.3927777778168
2023-06-26 12:57:00,76.0706,1.0416660000000002,1.20696624813155,6.481478000000001,6.828702000000001,38.194500000000005,539.4427777778168
2023-06-26 13:00:00,76.0706,1.070601,1.209518263909068,6.481478000000001,6.770837,38.194500000000005,539.4927777778167
2023-06-26 13:03:00,78.79051,1.1284720000000004,1.2406149262420458,6.510418,6.7418960000000006,40.219899999999996,539.5427777778167
2023-06-26 13:06:00,78.79051,1.1284720000000004,1.3075465812747942,6.712958,7.089116000000001,39.0625,539.5927777778167
2023-06-26 13:09:00,79.94792,1.0416659999999993,1.246106705554451,6.799773,7.233797000000001,40.509299999999996,539.6427777778166
2023-06-26 13:12:00,79.94792,1.0416659999999993,1.2589939031789583,6.626153,7.089117,41.66669999999999,539.6927777778166
2023-06-26 13:15:00,77.60417,1.0127309999999996,1.2551929077300643,6.510413,7.031251999999999,39.93059999999997,539.7427777778165
2023-06-26 13:18:00,76.0706,1.0416660000000002,1.2331442792222291,6.510418,6.9155120000000005,39.351800000000026,539.7927777778165
2023-06-26 13:21:00,76.85185,1.1284720000000004,1.213207454494561,6.568288000000001,6.7418960000000006,37.3263,539.8427777778164
2023-06-26 13:24:00,74.91319,1.070601,1.182568049671001,6.394678000000001,6.626157000000001,34.432799999999986,539.8927777778164
2023-06-26 13:27:00,78.00926,1.1284720000000004,1.1713409378030815,6.365738,6.452546,37.3263,539.9427777778163
2023-06-26 13:30:00,74.13194,1.070602,1.1825732730731122,6.510414000000001,6.7419020000000005,33.27539999999999,539.9927777778163
2023-06-26 13:33:00,74.91319,1.1574080000000002,1.1861097044862434,6.597224000000001,6.655096,32.11810000000003,540.0427777778162
2023-06-26 13:36:00,79.94792,1.070602,1.1552384321824867,6.278932999999999,6.452551,34.43290000000002,540.0927777778162
2023-06-26 13:39:00,79.16667,0.9259259999999996,1.1418087023801684,6.018518,6.481482000000001,36.74770000000001,540.1427777778161
2023-06-26 13:42:00,80.32407,1.0127319999999997,1.1379754682709602,6.076393,6.336801,34.72229999999996,540.1927777778161
2023-06-26 13:45:00,84.98264,1.0416670000000003,1.1535364074626002,6.076393,6.307866,36.16899999999998,540.2427777778161
2023-06-26 13:48:00,82.26273,0.8969899999999997,1.125075667427069,6.018517,6.510417,37.32649999999995,540.292777777816
2023-06-26 13:51:00,86.14005,0.9837959999999999,1.148675660356151,6.0763869999999995,6.423611,36.45839999999998,540.342777777816
2023-06-26 13:54:00,89.23611,0.9259260000000005,1.1290695773279094,5.989582,6.4236059999999995,37.326400000000035,540.3927777778159
2023-06-26 13:57:00,91.55093,0.9548610000000002,1.158355765949552,6.0763869999999995,6.510415999999999,36.16900000000004,540.4427777778159
2023-06-26 14:00:00,92.33218,0.9259259999999996,1.167037869829888,6.076393,6.597227,39.0625,540.4927777778158
2023-06-26 14:03:00,90.01736,0.8969909999999999,1.174735479793939,6.047453,6.655092000000001,39.3519,540.5427777778158
2023-06-26 14:06:00,88.45486,0.9259259999999996,1.167037869829888,6.250003,6.770837,41.08800000000002,540.5927777778157
2023-06-26 14:09:00,83.7963,0.8969899999999997,1.199123181770745,6.192133,6.857643,40.219899999999996,540.6427777778157
2023-06-26 14:12:00,76.04167,1.0127310000000005,1.2168731397419443,6.423614,6.857643,37.905100000000004,540.6927777778156
2023-06-26 14:15:00,74.13194,1.0995370000000007,1.1979571347820661,6.423614,6.626156999999999,33.85419999999999,540.7427777778156
2023-06-26 14:18:00,76.85185,1.0995369999999998,1.156444314022041,6.510414000000001,6.626157000000001,35.01159999999999,540.7927777778156
2023-06-26 14:21:00,76.0706,1.0995369999999998,1.1842242172525237,6.452544,6.626157000000001,35.30090000000001,540.8427777778155
2023-06-26 14:24:00,76.0706,1.1284720000000004,1.1428809409352658,6.423608,6.452546,35.59020000000004,540.8927777778155
2023-06-26 14:27:00,76.85185,1.0995369999999998,1.1423899185369466,6.394674,6.481477,34.72220000000004,540.9427777778154
2023-06-26 14:30:00,76.85185,1.0995369999999998,1.1282222097668606,6.365743999999999,6.4236070000000005,34.43290000000002,540.9927777778154
2023-06-26 14:33:00,74.5081,0.9548609999999993,1.1195116267491525,6.105328,6.452547000000001,32.40730000000002,541.0427777778153
2023-06-26 14:36:00,77.98032,1.0127319999999997,1.124504009006477,6.1631979999999995,6.3946760000000005,35.30090000000001,541.0927777778153
2023-06-26 14:39:00,79.94792,1.0127319999999997,1.1513536710892736,6.076388,6.365736,36.747600000000034,541.1427777778152
2023-06-26 14:42:00,78.79051,1.0127319999999997,1.1646371654199306,6.249998,6.5682860000000005,36.45829999999995,541.1927777778152
2023-06-26 14:45:00,78.76157,0.8969909999999999,1.150058697902094,6.047453,6.5972219999999995,37.03699999999998,541.2427777778151
2023-06-26 14:48:00,79.54282,0.9548609999999993,1.1583557659495516,6.134257999999999,6.568287,36.16890000000001,541.2927777778151
2023-06-26 14:51:00,82.26273,1.0127319999999997,1.1109265691283459,6.076393,6.278931000000001,37.32639999999998,541.3427777778151
2023-06-26 14:54:00,83.7963,0.983797,1.174726474612669,6.105322999999999,6.510415999999999,37.03709999999995,541.392777777815
2023-06-26 14:57:00,90.76968,1.0416660000000002,1.1670355842561368,6.221067000000001,6.4814810000000005,37.037000000000035,541.442777777815
2023-06-26 15:00:00,91.92708,0.8969899999999997,1.1869619731761891,6.163196999999999,6.799767000000001,38.773199999999974,541.4927777778149
2023-06-26 15:03:00,88.45486,0.8391200000000003,1.1754260607181546,6.0763869999999995,6.828707,39.35179999999997,541.5427777778149
2023-06-26 15:06:00,85.73495,0.868055,1.1814573045633732,6.0474570000000005,6.7419020000000005,39.35179999999997,541.5927777778148
2023-06-26 15:09:00,79.16667,0.7523140000000001,1.17644088405238,5.8738470000000005,6.857643,37.905100000000004,541.6427777778148
2023-06-26 15:12:00,78.38542,0.868055,1.1573107496102424,5.931712000000001,6.568287,37.03699999999998,541.6927777778147
2023-06-26 15:15:00,80.32407,0.9259260000000005,1.1544610590066384,5.873842,6.365736,37.61579999999998,541.7427777778147
2023-06-26 15:18:00,83.7963,0.8969909999999999,1.150058697902094,5.9606520000000005,6.510421,38.483799999999974,541.7927777778146
2023-06-26 15:21:00,85.73495,0.8680560000000002,1.1573113554155485,5.9606520000000005,6.597225999999999,38.77320000000003,541.8427777778146
2023-06-26 15:24:00,81.85764,0.8101850000000006,1.1804545514511071,5.989582,6.828707,38.48380000000003,541.8927777778146
2023-06-26 15:27:00,74.91319,0.868055,1.1814573045633732,6.192127999999999,6.886572999999999,34.14350000000002,541.9427777778145
2023-06-26 15:30:00,74.5081,1.0416660000000002,1.1670402322021918,6.365738,6.626162,33.564899999999966,541.9927777778145
2023-06-26 15:33:00,77.60417,1.1284719999999995,1.2132122242849899,6.510413,6.684031,34.72220000000004,542.0427777778144
2023-06-26 15:36:00,78.00926,1.0416659999999993,1.180439276413522,6.510413,6.799767000000001,35.59020000000004,542.0927777778144
2023-06-26 15:39:00,74.5081,1.0416660000000002,1.193750039987344,6.423608,6.7419020000000005,33.275499999999965,542.1427777778143
2023-06-26 15:42:00,76.0706,1.070601,1.1689532591711325,6.394678000000001,6.597227,33.85409999999996,542.1927777778143
2023-06-26 15:45:00,76.85185,1.070601,1.209518263909068,6.655088000000001,6.944447,35.30090000000001,542.2427777778142
2023-06-26 15:48:00,74.5081,1.070601,1.1414136862663036,6.626158,6.770837,30.671299999999974,542.2927777778142
2023-06-26 15:51:00,75.28935,1.1574080000000002,1.1718204323659709,6.568284,6.597225999999999,31.828700000000026,542.3427777778141
2023-06-26 15:54:00,72.56944,1.070602,1.1414142080787015,6.452544,6.5972219999999995,30.960699999999974,542.3927777778141
2023-06-26 15:57:00,71.41204,1.0416670000000003,1.1535410891430513,6.423614000000001,6.655097,31.539300000000026,542.4427777778141
2023-06-26 16:00:00,73.35069,1.1863420000000007,1.1274820464459052,6.510418,6.394676,28.356499999999983,542.492777777814
2023-06-26 16:03:00,75.66551,1.1574080000000002,1.1428789408284152,6.452544,6.4236059999999995,30.38190000000003,542.542777777814
2023-06-26 16:06:00,73.35069,1.0416660000000002,1.1262446227260148,6.423608,6.5972219999999995,29.224499999999978,542.5927777778139
2023-06-26 16:09:00,71.81713,1.070601,1.1134425553881666,6.365738,6.452547000000001,28.93520000000001,542.6427777778139
2023-06-26 16:12:00,74.5081,0.983797,1.0682542313310162,6.047453,6.221066,28.935299999999984,542.6927777778138
2023-06-26 16:15:00,76.0706,0.9548610000000002,1.0664176719518466,5.8738470000000005,6.105326,30.381899999999973,542.7427777778138
2023-06-26 16:18:00,73.35069,0.8969909999999999,1.0611505596968012,5.700233,6.047452000000001,29.803300000000036,542.7927777778137
2023-06-26 16:21:00,72.97454,0.9259259999999996,1.037368017124201,5.700233,5.931717000000001,29.22460000000001,542.8427777778137
2023-06-26 16:24:00,71.41204,0.9259259999999996,1.0238668648348044,5.787033,5.989587,28.356499999999983,542.8927777778136
2023-06-26 16:27:00,71.03588,0.9259259999999996,1.0238621788658966,5.729168,5.931712,29.22460000000001,542.9427777778136
2023-06-26 16:30:00,71.03588,0.8969909999999999,0.9948322711022168,5.613423,5.8159719999999995,26.909700000000043,542.9927777778136
2023-06-26 16:33:00,73.35069,0.9259259999999996,1.0102488867328907,5.555553000000001,5.729167,28.935099999999977,543.0427777778135
2023-06-26 16:36:00,71.03588,0.9259259999999996,1.0102488867328923,5.6712929999999995,5.844907000000001,27.488400000000013,543.0927777778135
2023-06-26 16:39:00,74.13194,0.9548610000000002,1.0392508114172327,5.9027769999999995,6.076385999999999,28.356400000000008,543.1427777778134
2023-06-26 16:42:00,71.81713,0.8969899999999997,1.0349333156601856,5.787037000000001,6.076387,30.092600000000004,543.1927777778134
2023-06-26 16:45:00,71.81713,0.868055,1.0577059193766707,5.787037000000001,6.192132,28.356499999999983,543.2427777778133
2023-06-26 16:48:00,75.66551,0.9837959999999999,1.0405963849594762,5.815967,5.931711000000001,29.51389999999998,543.2927777778133
2023-06-26 16:51:00,76.0706,0.8969899999999997,1.0741156337681532,5.787037000000001,6.163197,30.671299999999974,543.3427777778132
2023-06-26 16:54:00,73.35069,0.9259259999999996,1.0772436567720032,5.9895830000000005,6.307867,28.935199999999952,543.3927777778132
2023-06-26 16:57:00,73.35069,0.9548609999999993,1.079838309132803,6.105328,6.365737000000001,30.092600000000004,543.4427777778131
2023-06-26 17:00:00,72.56944,0.9548609999999993,1.052886708920083,5.9895879999999995,6.192127000000001,29.803200000000004,543.4927777778131
2023-06-26 17:03:00,71.41204,0.8680560000000002,1.0577064898204946,5.787033,6.192126999999999,29.51389999999998,543.5427777778131
2023-06-26 17:06:00,68.69213,0.9259259999999996,1.0238621788658966,5.931712999999999,6.134257,25.17360000000002,543.592777777813
2023-06-26 17:09:00,69.09722,0.8969909999999999,1.0083115994869762,5.787033,6.018522,25.75229999999999,543.642777777813
2023-06-26 17:12:00,71.41204,1.070602,1.0414041053710403,5.9317079999999995,5.873846,24.594899999999996,543.6927777778129
2023-06-26 17:15:00,68.75,1.0416659999999993,1.012458409118162,5.902773,5.844907000000001,24.016200000000026,543.7427777778129
2023-06-26 17:18:00,71.41204,1.0416659999999993,0.9976397986747662,5.960642999999999,5.873847,25.462999999999965,543.7927777778128
2023-06-26 17:21:00,66.37731,1.0127310000000005,,5.902778,5.902777,23.4375,543.8427777778128
2023-06-26 17:24:00,68.72106,1.070601,0.9812380769492987,6.047458000000001,5.873847,21.70139999999998,543.8927777778127
2023-06-26 17:27:00,69.87847,1.070601,0.9965168766853553,5.989578,5.844907000000001,22.280100000000004,543.9427777778127
2023-06-26 17:30:00,67.15856,1.0416660000000002,0.9976397986747667,5.989578,5.902781999999999,22.280100000000004,543.9927777778126
2023-06-26 17:33:00,66.00116,1.1284720000000004,0.9925800750905343,5.989578,5.729165999999999,22.569500000000005,544.0427777778126
2023-06-26 17:36:00,68.72106,1.1284720000000004,0.9925800750905343,5.989578,5.729165999999999,22.28019999999998,544.0927777778126
2023-06-26 17:39:00,66.00116,1.0416660000000002,0.9826633341813266,5.931708,5.8159719999999995,21.411999999999978,544.1427777778125
2023-06-26 17:42:00,66.03009,1.1284720000000004,0.9766692039587478,5.989578,5.700236,20.254700000000014,544.1927777778125
2023-06-26 17:45:00,63.31019,1.0127310000000005,0.9385336100737838,5.844908,5.700227,18.22920000000005,544.2427777778124
2023-06-26 17:48:00,67.56366,1.0995369999999998,0.9634709439602003,5.902773,5.6423559999999995,20.25460000000004,544.2927777778124
2023-06-26 17:51:00,68.34491,1.070601,0.9657944448749264,5.989578,5.787037,21.701400000000035,544.3427777778123
2023-06-26 17:54:00,65.625,1.0416660000000002,0.9826633341813271,6.076388,5.9606520000000005,20.254699999999957,544.3927777778123
2023-06-26 17:57:00,68.31597,1.0416659999999993,0.952227869783947,5.931713,5.758107000000001,20.254699999999957,544.4427777778122
2023-06-26 18:00:00,66.40625,1.0127309999999996,0.9385336100737828,5.815973,5.671292,20.254599999999982,544.4927777778122
2023-06-26 18:03:00,64.84375,1.0416659999999993,0.952227869783947,5.902773,5.729167,18.22919999999999,544.5427777778121
2023-06-26 18:06:00,64.46759,1.0416659999999993,0.952227869783947,5.931713,5.758107000000001,18.807900000000018,544.5927777778121
2023-06-26 18:09:00,64.84375,1.070601,0.9343506332966828,5.960648000000001,5.700227,18.51849999999996,544.6427777778121
2023-06-26 18:12:00,49.36343,0.8969909999999999,0.6742869311356295,5.729164000000001,5.324073,10.127299999999991,544.692777777812
2023-06-26 18:15:00,51.30208,1.1284720000000004,0.6847894166273595,5.179398000000001,4.427085999999999,11.284800000000018,544.742777777812
2023-06-27 06:51:00,31.62616,0.2893509999999999,0.47367935187148646,2.430556,2.864584,6.076400000000035,544.742777777812
2023-06-27 06:57:00,32.37847,0.9548610000000002,0.45828094074942705,2.9513879999999997,2.170139,5.208300000000008,544.742777777812
2023-06-27 07:00:00,35.47454,1.0127310000000005,0.4460936101331391,2.9513879999999997,2.0833329999999997,5.208300000000008,544.7927777778119
2023-06-27 07:03:00,37.03704,0.868055,0.4573051558170463,2.8935180000000003,2.228009,6.365700000000004,544.8427777778119
2023-06-27 07:06:00,31.62616,0.8101850000000006,0.46194338459005596,2.8935180000000003,2.3148149999999994,6.94440000000003,544.8927777778118
2023-06-27 07:09:00,36.63195,1.0127310000000005,0.5774292578619341,3.096064,2.372686,6.0763999999999925,544.9427777778118
2023-06-27 07:12:00,56.7419,0.9259260000000005,0.5246394448409867,3.2696759999999996,2.6041669999999995,7.8125,544.9927777778117
2023-06-27 07:15:00,30.84491,0.43402799999999964,0.5159761830119823,3.1828700000000003,3.3564820000000006,5.208300000000008,545.0427777778117
2023-06-27 07:18:00,36.25579,0.8680560000000002,0.5046956243645072,3.414352,2.806711999999999,6.076419999999999,545.0927777778116
2023-06-27 07:21:00,32.37847,0.9259260000000005,0.44941992805133085,3.29861,2.546296,5.497700000000009,545.1427777778116
2023-06-27 07:24:00,33.94097,0.8391200000000003,0.42240272095558473,3.1539350000000006,2.4884259999999996,6.365700000000004,545.1927777778116
2023-06-27 07:27:00,44.35764,1.070602,0.493082303608836,3.009259,2.1122690000000004,6.944400000000002,545.2427777778115
2023-06-27 07:30:00,44.35764,0.7233789999999996,0.4531527654279799,2.835647,2.3726850000000006,7.233899999999949,545.2927777778115
2023-06-27 07:33:00,46.2963,0.7523149999999994,0.7377544388502845,3.819444,3.7905100000000003,7.5230999999999995,545.3427777778114
2023-06-27 07:36:00,58.68056,0.9548609999999993,0.6411700161701037,4.57176,4.0219949999999995,10.416699999999992,545.3927777778114
2023-06-27 07:39:00,70.63079,0.08680500000000002,0.25081694325794207,2.922453000000001,3.3854170000000003,11.863400000000013,545.4427777778113
2023-06-27 07:42:00,98.52431,0.3182899999999993,0.34642077010159744,0.28935000000000066,0.3472200000000001,54.976800000000026,545.4927777778113
2023-06-27 07:45:00,98.52431,0.2893530000000002,0.4627152438165991,0.5208340000000007,0.9259210000000007,57.29170000000002,545.5427777778112
2023-06-27 07:48:00,98.52431,0.3761570000000001,0.554248306314393,0.6076389999999998,1.0127319999999997,58.73849999999999,545.5927777778112
2023-06-27 07:51:00,98.52431,0.34722200000000036,1.003265276429798,1.3020830000000005,3.1539349999999997,53.530100000000004,545.6427777778111
2023-06-27 07:54:00,83.04398,0.2314810000000005,0.9578522695110193,2.1701380000000006,4.456019,61.6319,545.6927777778111
2023-06-27 07:57:00,75.28935,0.4340270000000004,1.185154749031237,5.555560000000001,7.638893,34.722200000000015,545.742777777811
2023-06-27 08:00:00,74.91319,0.46296300000000024,1.039885569808187,4.832179999999999,6.336807,32.98610000000002,545.792777777811
2023-06-27 08:03:00,73.35069,0.6655089999999992,1.1592297525151134,5.960646,7.146987000000001,29.51389999999998,545.842777777811
2023-06-27 08:06:00,71.41204,0.6944439999999998,1.0927992302322382,6.047456,6.973382,26.909700000000043,545.8927777778109
2023-06-27 08:09:00,71.03588,0.6076389999999998,1.0325267968173368,5.584496000000001,6.597227,26.331000000000017,545.9427777778109
2023-06-27 08:12:00,74.53704,0.6365740000000004,1.0420968748615047,5.2662,6.221066,28.93520000000001,545.9927777778108
2023-06-27 08:15:00,70.65972,0.7233799999999997,1.043617779362708,5.381942,6.105322000000001,25.462999999999965,546.0427777778108
2023-06-27 08:18:00,71.03588,0.8101859999999999,0.9863385782464221,5.584491999999999,5.9606460000000006,24.305500000000052,546.0927777778107
2023-06-27 08:21:00,71.03588,0.8391200000000003,1.0411007432296309,5.497687,5.931716999999999,24.01619999999997,546.1427777778107
2023-06-27 08:24:00,69.09722,1.0416660000000002,1.0271310696058327,6.076388,6.047452000000001,22.569500000000005,546.1927777778106
2023-06-27 08:27:00,66.00116,1.0416660000000002,0.9976397986747667,5.989578,5.902781999999999,20.83330000000001,546.2427777778106
2023-06-27 08:30:00,68.72106,1.0127319999999997,0.9536917298796634,5.902783,5.787040999999999,20.833399999999983,546.2927777778106
2023-06-27 08:33:00,73.35069,0.9837960000000008,0.9692570136187447,5.613422,5.584485999999999,23.14820000000003,546.3427777778105
2023-06-27 08:36:00,73.37963,0.8391200000000003,0.9634677390894755,5.410882000000001,5.671292,24.88420000000002,546.3927777778105
2023-06-27 08:39:00,69.50231,0.78125,1.007261687348878,5.439812,5.931712000000001,23.148199999999974,546.4427777778104
2023-06-27 08:42:00,66.00116,0.9548609999999993,0.9835127697449729,5.960647999999999,6.018517000000001,21.701300000000003,546.4927777778104
2023-06-27 08:45:00,67.91088,1.0416660000000002,0.9826633341813271,6.076388,5.9606520000000005,19.675900000000013,546.5427777778103
2023-06-27 08:48:00,69.09722,1.1284720000000004,1.0083073482350045,6.047458000000001,5.815975999999999,21.70139999999998,546.5927777778103
2023-06-27 08:51:00,72.97454,1.0416670000000003,0.9522230224919458,5.758102999999999,5.584485999999999,23.1481,546.6427777778102
2023-06-27 08:54:00,74.13194,0.9548610000000002,0.9976371085085597,5.642357,5.729165999999999,22.85880000000003,546.6927777778102
2023-06-27 08:57:00,76.0706,1.0416669999999995,1.0124588997269908,5.960647999999999,5.902781,24.594900000000052,546.7427777778101
2023-06-27 09:00:00,71.44097,0.8969909999999999,1.0869850775179428,6.105328,6.510417,24.594899999999996,546.7927777778101
2023-06-27 09:03:00,69.09722,0.8969909999999999,1.0480939230698763,6.018518,6.336807,21.990700000000004,546.84277777781
2023-06-27 09:06:00,71.03588,0.9548609999999993,0.9835127697449744,6.076388,6.134257,24.30559999999997,546.89277777781
2023-06-27 09:09:00,74.91319,0.9837960000000008,1.0265874238433277,5.931712000000001,6.018515999999999,25.173599999999965,546.94277777781
2023-06-27 09:12:00,79.57176,0.8969910000000008,0.9812428537251496,5.6423570000000005,5.815976,25.462900000000047,546.9927777778099
2023-06-27 09:15:00,75.28935,0.8680559999999993,1.0319513565537788,5.787037999999999,6.134262,26.041600000000017,547.0427777778099
2023-06-27 09:18:00,68.72106,0.8680559999999993,1.0189317181335678,5.815968,6.134262,23.4375,547.0927777778098
2023-06-27 09:21:00,71.81713,0.9259259999999996,0.9686857280093022,5.8449029999999995,5.931717000000001,24.594899999999996,547.1427777778098
2023-06-27 09:24:00,71.44097,0.9259259999999996,0.9686857280093022,5.787033,5.873847,24.884299999999996,547.1927777778097
2023-06-27 09:27:00,73.35069,1.0416669999999995,1.0703437488044667,6.307867999999999,6.365741000000001,24.884299999999996,547.2427777778097
2023-06-27 09:30:00,75.69444,0.983797,1.0265879382388996,5.9895830000000005,6.076385999999999,26.04169999999999,547.2927777778096
2023-06-27 09:33:00,71.81713,0.8680559999999993,1.0189272005158025,5.844908,6.1631920000000004,25.462999999999965,547.3427777778096
2023-06-27 09:36:00,70.63079,0.9548609999999993,1.0254963329515263,5.9895879999999995,6.134257,24.305499999999995,547.3927777778096
2023-06-27 09:39:00,69.87847,0.9259259999999996,0.9826631770297534,5.758102999999999,5.873847,24.305600000000027,547.4427777778095
2023-06-27 09:42:00,72.56944,0.9259259999999996,1.0238621788658966,5.960653,6.163197,25.462900000000047,547.4927777778095
2023-06-27 09:45:00,74.53704,0.9548610000000002,0.99763225042455,5.8738470000000005,5.9606460000000006,25.752400000000023,547.5427777778094
2023-06-27 09:48:00,71.81713,0.8969909999999999,0.9948322711022168,5.700233,5.902781999999999,26.620400000000018,547.5927777778094
2023-06-27 09:51:00,72.59838,0.9837959999999999,1.0265874238433295,5.787038,5.873842000000001,25.463000000000022,547.6427777778093
2023-06-27 09:54:00,70.65972,0.9837959999999999,1.012458332895169,5.931713,5.989587,25.462999999999965,547.6927777778093
2023-06-27 09:57:00,70.63079,1.0995369999999998,1.0254991496419803,6.105323,5.9606460000000006,21.990700000000004,547.7427777778092
2023-06-27 10:00:00,71.03588,1.070601,1.0413985205938943,6.192128,6.134257,23.1481,547.7927777778092
2023-06-27 10:03:00,71.81713,1.2152780000000005,1.079841463336023,6.481484000000001,6.221066,22.569399999999973,547.8427777778091
2023-06-27 10:06:00,74.13194,1.157407,1.0985235472881039,6.6261540000000005,6.510417,23.4375,547.8927777778091
2023-06-27 10:09:00,74.91319,1.157407,1.0834600562237735,6.568284000000001,6.4236070000000005,24.59499999999997,547.942777777809
2023-06-27 10:12:00,71.81713,1.157407,1.0373633865682992,6.423614,6.192127000000001,24.016200000000026,547.992777777809
2023-06-27 10:15:00,73.35069,1.1574080000000002,1.0682548680430461,6.278934,6.105326,25.462999999999965,548.042777777809
2023-06-27 10:18:00,68.34491,1.0127319999999997,1.0413990485113644,6.221064,6.278932000000001,25.46289999999999,548.0927777778089
2023-06-27 10:21:00,77.60417,0.8391210000000004,0.9634682873528571,5.642366,5.902774999999999,25.173599999999965,548.1427777778089
2023-06-27 10:24:00,79.94792,0.8680560000000002,1.0058066850527352,5.671291999999999,5.960646,26.331000000000017,548.1927777778088
2023-06-27 10:27:00,79.16667,0.8391200000000003,1.0027359933647895,5.642357,5.989587,26.330900000000042,548.2427777778088
2023-06-27 10:30:00,78.00926,0.8969899999999997,0.9812423228833898,5.758097,5.931717000000001,26.041600000000017,548.2927777778087
2023-06-27 10:33:00,84.9537,0.694445,0.9547447891895837,5.208335000000001,5.78704,28.067099999999982,548.3427777778087
2023-06-27 10:36:00,81.97338,0.6076389999999998,1.043204194504273,5.150461999999999,6.192132999999999,30.381899999999973,548.3927777778086
2023-06-27 10:39:00,69.47338,0.868055,1.0577059193766707,5.844908,6.2500029999999995,24.594899999999996,548.4427777778086
2023-06-27 10:42:00,74.13194,0.8101859999999999,0.9735002830971128,5.439812,5.7870360000000005,25.462900000000047,548.4927777778086
2023-06-27 10:45:00,71.81713,0.7523149999999994,0.9900041382247351,5.353012,5.873847,26.620400000000018,548.5427777778085
2023-06-27 10:48:00,71.81713,0.8101859999999999,0.9863429988897646,5.439812,5.815975999999999,26.04159999999996,548.5927777778085
2023-06-27 10:51:00,71.41204,0.7233800000000006,0.9845470542113158,5.381947,5.960647,25.752399999999966,548.6427777778084
2023-06-27 10:54:00,67.56366,0.8680560000000002,0.9792431855803709,5.758102999999999,5.989587,23.148199999999974,548.6927777778084
2023-06-27 10:57:00,68.69213,1.070602,0.9965173533424561,5.9317079999999995,5.7870360000000005,20.254699999999957,548.7427777778083
2023-06-27 11:03:00,67.15856,1.0416660000000002,0.9675321254900865,5.931708,5.7870420000000005,20.543999999999983,548.8427777778084
2023-06-27 11:06:00,71.41204,1.1574080000000002,0.9734960012074139,5.989584000000001,5.6423559999999995,20.83340000000004,548.8927777778083
2023-06-27 11:09:00,72.97454,1.0995369999999998,0.9475126321871381,5.787032999999999,5.497686,23.14820000000003,548.9427777778083
2023-06-27 11:12:00,70.65972,1.070601,1.026584823665428,6.105328,6.018517000000001,22.85880000000003,548.9927777778082
2023-06-27 11:15:00,70.63079,1.070601,1.0116282408396378,6.047458000000001,5.931717000000001,21.701400000000035,549.0427777778082
2023-06-27 11:18:00,68.72106,1.070602,0.9965121023269247,6.0763940000000005,5.931712,21.990700000000004,549.0927777778081
2023-06-27 11:24:00,69.87847,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,21.12270000000001,549.1927777778081
2023-06-27 11:27:00,64.43866,1.0416670000000003,0.9826638151162387,6.018514,5.902777,19.675999999999988,549.2427777778081
2023-06-27 11:30:00,68.72106,1.1284720000000004,0.9442457419172324,6.047458000000001,5.700236,20.254699999999957,549.292777777808
2023-06-27 11:33:00,66.40625,1.0416660000000002,0.9675268666782143,5.902778,5.758102,19.386599999999987,549.342777777808
2023-06-27 11:36:00,72.56944,1.1863420000000007,0.9697361092891308,6.076388,5.671295999999999,22.56940000000003,549.392777777808
2023-06-27 11:39:00,69.09722,1.0416660000000002,0.997634650453885,5.960648000000001,5.873842000000001,21.990700000000004,549.4427777778079
2023-06-27 11:42:00,71.78819,1.0127319999999997,0.9686787532081247,5.902783,5.815971,20.83340000000004,549.4927777778079
2023-06-27 11:45:00,71.81713,0.868055,0.9522270944618791,5.758097,5.931712,21.990700000000004,549.5427777778078
2023-06-27 11:48:00,73.35069,0.9548610000000002,1.011633093644185,5.815967,5.931716,22.569500000000005,549.5927777778078
2023-06-27 11:51:00,75.28935,0.868055,0.979242643738884,5.700232,5.931717000000001,24.305499999999995,549.6427777778077
2023-06-27 11:54:00,71.81713,0.868055,1.0058061334486348,5.7291620000000005,6.018517000000001,23.7269,549.6927777778077
2023-06-27 11:57:00,72.59838,0.78125,0.9823369828489595,5.584492,6.018522,23.7269,549.7427777778076
2023-06-27 12:00:00,71.81713,0.868055,0.9925764233355296,5.671297,5.931712,24.305499999999995,549.7927777778076
2023-06-27 12:03:00,74.5081,0.9259259999999996,0.95457161800055,5.526617999999999,5.584492,24.305600000000027,549.8427777778076
2023-06-27 12:06:00,72.56944,1.6782409999999999,0.9200116498155183,6.134257999999999,4.890046999999999,14.75690000000003,549.8927777778075
2023-06-27 12:09:00,74.5081,0.9259259999999996,1.0373633691720197,5.931718,6.163192,26.909699999999987,549.9427777778075
2023-06-27 12:15:00,69.47338,0.9548609999999993,1.011628279001143,5.729168,5.844907000000001,25.462999999999965,550.0427777778075
2023-06-27 12:18:00,69.47338,1.0127309999999996,0.99819662473511,5.787038,5.758107000000001,25.173699999999997,550.0927777778074
