Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-27 12:21:00,68.69213,0.9837959999999999,1.0265874238433284,5.989588,6.076391999999999,24.305499999999995,550.1427777778074
2023-06-27 12:24:00,71.03588,1.0995369999999998,1.0555396537250246,6.221062999999999,6.134256000000001,24.594899999999996,550.1927777778074
2023-06-27 12:27:00,68.69213,1.0416660000000002,1.012458409118161,6.076388,6.018522,25.462999999999965,550.2427777778073
2023-06-27 12:30:00,71.78819,1.2152780000000005,1.0319470930819215,6.250004000000001,5.902776,23.7269,550.2927777778073
2023-06-27 12:36:00,71.41204,1.1574080000000002,1.0373638513622279,6.365743999999999,6.134256000000001,22.858799999999974,550.3927777778073
2023-06-27 12:39:00,69.09722,1.070602,1.0706019999885679,6.307874,6.307872000000001,23.7269,550.4427777778072
2023-06-27 12:42:00,70.65972,1.0416660000000002,1.0703432396696493,6.249998,6.307872000000001,23.72679999999997,550.4927777778072
2023-06-27 12:45:00,69.47338,1.0995369999999998,1.0703387115331606,6.365743,6.307866000000001,22.56940000000003,550.5427777778071
2023-06-27 12:48:00,72.97454,1.070601,1.0992875609950394,6.539348,6.597227,24.884299999999996,550.5927777778071
2023-06-27 12:51:00,74.16088,1.0416669999999995,1.070343748804463,6.365738,6.423611,22.858799999999974,550.642777777807
2023-06-27 12:54:00,76.0706,0.983797,1.0544809444701002,6.105322999999999,6.249995999999999,26.04159999999996,550.692777777807
2023-06-27 12:57:00,73.35069,0.8680560000000002,1.0704440179325587,5.960653,6.394677,25.75229999999999,550.742777777807
2023-06-27 13:00:00,72.9456,0.8969899999999997,1.0216707320832192,5.931717,6.192127000000001,25.462900000000047,550.7927777778069
2023-06-27 13:03:00,71.03588,0.868055,1.0319507954213933,5.815967,6.163192,24.88420000000002,550.8427777778069
2023-06-27 13:06:00,69.87847,0.8969909999999999,1.0216712774152223,5.902783,6.163192,23.148199999999974,550.8927777778068
2023-06-27 13:09:00,71.78819,0.9837959999999999,1.040596384959477,5.960647000000001,6.076391,24.01619999999997,550.9427777778068
2023-06-27 13:12:00,71.41204,0.8391200000000003,1.0027315238033476,5.758102000000001,6.105322,24.01619999999997,550.9927777778067
2023-06-27 13:15:00,70.65972,0.868055,0.9925810132972902,5.7291620000000005,5.989587,24.305600000000027,551.0427777778067
2023-06-27 13:18:00,74.5081,0.9548610000000002,0.9976371085085597,5.700232,5.787040999999999,24.884199999999964,551.0927777778066
2023-06-27 13:21:00,74.91319,0.8969899999999997,1.0083064205618286,5.787037000000001,6.018517000000001,26.62039999999996,551.1427777778066
2023-06-27 13:24:00,70.63079,0.9548610000000002,1.0528914031483283,5.9317079999999995,6.134257,24.884299999999996,551.1927777778066
2023-06-27 13:27:00,68.69213,1.1284720000000004,1.0238652547319633,6.2789340000000005,6.076391999999999,22.858799999999974,551.2427777778065
2023-06-27 13:30:00,69.47338,1.1574080000000002,1.02167441282758,6.278934,6.018516,22.858799999999974,551.2927777778065
2023-06-27 13:33:00,69.09722,1.0416660000000002,1.0124584091181608,6.134258000000001,6.076391999999999,23.4375,551.3427777778064
2023-06-27 13:36:00,68.72106,1.0416660000000002,1.0271310696058333,6.134258000000001,6.105322,23.1481,551.3927777778064
2023-06-27 13:39:00,67.53472,1.1284720000000004,1.0238599080479616,6.221068000000001,6.018516,23.72679999999997,551.4427777778063
2023-06-27 13:42:00,71.41204,1.070601,1.026584823665428,6.105328,6.018517000000001,24.594899999999996,551.4927777778063
2023-06-27 13:45:00,66.00116,0.9837959999999999,1.0124534268111272,6.047458000000001,6.105322000000001,21.12270000000001,551.5427777778062
2023-06-27 13:48:00,66.00116,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,21.411999999999978,551.5927777778062
2023-06-27 13:51:00,68.72106,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,21.990700000000004,551.6427777778061
2023-06-27 13:54:00,70.65972,1.070602,0.9812385487203235,5.989588,5.815975999999999,22.569499999999948,551.6927777778061
2023-06-27 13:57:00,71.81713,1.0127319999999997,1.0127320000085516,5.931718,5.931716,22.858799999999974,551.742777777806
2023-06-27 14:00:00,69.87847,0.9548609999999993,0.9835176730975319,5.873837999999999,5.931717000000001,21.12270000000001,551.792777777806
2023-06-27 14:03:00,69.47338,0.8969909999999999,0.9948322711022168,5.729168,5.931716999999999,22.569500000000005,551.842777777806
2023-06-27 14:06:00,68.72106,1.0127319999999997,0.9835183399848682,5.873837999999999,5.815975999999999,21.99079999999998,551.8927777778059
2023-06-27 14:09:00,69.09722,1.0127310000000005,,5.902778,5.902777,22.280100000000004,551.9427777778059
2023-06-27 14:12:00,66.00116,1.1284720000000004,1.0083073482350051,6.192134,5.9606520000000005,20.543999999999983,551.9927777778058
2023-06-27 14:15:00,66.00116,1.070601,0.9965168766853542,6.134258000000001,5.989587,20.25460000000004,552.0427777778058
2023-06-27 14:18:00,68.31597,1.1284720000000004,0.9925746075618237,6.105328,5.844906,21.41210000000001,552.0927777778057
2023-06-27 14:21:00,68.72106,1.157407,0.9570406525556057,6.076388,5.700231,21.12270000000001,552.1427777778057
2023-06-27 14:24:00,71.41204,1.157407,1.005807525528706,5.960648000000001,5.671301000000001,21.70139999999998,552.1927777778056
2023-06-27 14:27:00,69.47338,1.070601,0.9812380769492995,6.076388,5.902777,22.280100000000004,552.2427777778056
2023-06-27 14:30:00,68.72106,1.0127309999999996,1.0127315000245547,6.018523,6.018522,20.543900000000008,552.2927777778056
2023-06-27 14:33:00,67.53472,1.0416659999999993,0.9675268666782143,6.047452999999999,5.902777,21.122600000000034,552.3427777778055
2023-06-27 14:36:00,71.03588,1.0416659999999993,0.9826633341813269,5.873842999999999,5.758107000000001,23.4375,552.3927777778055
2023-06-27 14:39:00,71.41204,1.0127309999999996,0.9835127501282073,5.844907999999999,5.787037,23.1481,552.4427777778054
2023-06-27 14:42:00,69.09722,0.8969909999999999,0.9812428537251494,5.787033,5.9606520000000005,22.280099999999948,552.4927777778054
2023-06-27 14:45:00,71.03588,0.868055,0.965791293744528,5.700232,5.902777,23.4375,552.5427777778053
2023-06-27 14:48:00,73.35069,0.8391209999999996,0.9634728657393555,5.497681999999999,5.758101000000001,24.01619999999997,552.5927777778053
2023-06-27 14:51:00,71.81713,0.78125,0.9442492935660851,5.410877000000001,5.758107000000001,23.7269,552.6427777778052
2023-06-27 14:54:00,71.03588,0.78125,0.9697352351269636,5.410882,5.8159719999999995,24.016200000000026,552.6927777778052
2023-06-27 14:57:00,69.09722,0.8391200000000003,0.9501708194249587,5.584487,5.815977,24.016200000000026,552.7427777778051
2023-06-27 15:00:00,66.37731,0.9548609999999993,0.9692594988761317,5.729168,5.758107000000001,21.412000000000035,552.7927777778051
2023-06-27 15:03:00,64.84375,1.0127309999999996,0.9686782678158037,5.815973,5.729162,18.22919999999999,552.842777777805
2023-06-27 15:06:00,69.47338,1.157407,0.9570406525556057,6.018523,5.642366,20.543999999999983,552.892777777805
2023-06-27 15:09:00,69.47338,1.070601,0.9501666636478732,5.815968,5.584487000000001,22.569399999999973,552.942777777805
2023-06-27 15:12:00,69.47338,1.070601,0.9501666636478722,5.671298,5.439817,21.701300000000003,552.9927777778049
2023-06-27 15:15:00,67.53472,1.070601,0.9021173988283728,5.671298,5.353007,20.254599999999982,553.0427777778049
2023-06-27 15:18:00,71.41204,1.157407,1.005807525528706,5.931708,5.642361,20.83330000000001,553.0927777778048
2023-06-27 15:21:00,71.81713,1.1284720000000004,1.0238599080479616,6.134264000000001,5.931712,22.280100000000004,553.1427777778048
2023-06-27 15:24:00,69.87847,1.0995369999999998,1.0102495887515703,6.1053239999999995,5.931717000000001,21.990800000000036,553.1927777778047
2023-06-27 15:27:00,72.97454,1.0416659999999993,1.012458409118162,6.047452999999999,5.989587,22.85880000000003,553.2427777778047
2023-06-27 15:30:00,71.41204,1.0127309999999996,1.027128602304842,6.0763929999999995,6.105322,22.8587,553.2927777778046
2023-06-27 15:33:00,72.56944,1.0995369999999998,0.9948303321913989,6.192133,5.989585999999999,22.858799999999974,553.3427777778046
2023-06-27 15:36:00,69.09722,1.0416660000000002,0.9826633341813271,6.076388,5.9606520000000005,21.412000000000006,553.3927777778046
2023-06-27 15:39:00,74.88426,1.1284720000000004,0.9766636713430561,5.931708,5.6423559999999995,23.4375,553.4427777778045
2023-06-27 15:42:00,72.56944,0.9259259999999996,1.0238621788658966,6.076393,6.278937000000001,25.173599999999993,553.4927777778045
2023-06-27 15:45:00,72.97454,0.9259259999999996,0.9826631770297534,5.787037999999999,5.902781999999999,24.59499999999997,553.5427777778044
2023-06-27 15:48:00,68.69213,0.9837959999999999,0.9981990620964507,5.787032999999999,5.815977,23.148199999999974,553.5927777778044
2023-06-27 15:51:00,72.9456,1.1284720000000004,0.9766636713430571,5.7580979999999995,5.468746,23.72679999999997,553.6427777778043
2023-06-27 15:54:00,74.13194,0.8101850000000006,0.9605557625421732,5.295142,5.613427,28.93520000000001,553.6927777778043
2023-06-27 15:57:00,78.35648,0.6076389999999998,0.8294210369001828,4.745368999999999,5.2372700000000005,26.04169999999999,553.7427777778042
2023-06-27 16:00:00,84.9537,0.78125,0.9183411990779828,5.063661,5.353011,26.041600000000017,553.7927777778042
2023-06-27 16:03:00,86.5162,0.8101859999999999,0.9735002830971128,5.092592,5.439816,27.488400000000013,553.8427777778041
2023-06-27 16:06:00,79.54282,0.7523140000000001,0.990003537681659,5.179397000000001,5.700233,28.64580000000001,553.8927777778041
2023-06-27 16:09:00,69.09722,0.7233799999999997,0.9603724990662019,5.266203,5.787033000000001,24.594899999999996,553.942777777804
2023-06-27 16:12:00,79.51389,0.6365730000000003,0.810150220693465,4.716438,5.092594999999999,25.75229999999999,553.992777777804
2023-06-27 16:15:00,96.96181,0.3761570000000001,0.9707716235869344,3.4432870000000007,5.063655000000001,48.6112,554.042777777804
2023-06-27 16:18:00,95.39931,0.28935200000000005,1.0456678472891452,3.2986120000000003,5.584492,54.687599999999975,554.0927777778039
2023-06-27 16:21:00,83.7963,0.2314809999999996,1.0539690505767254,3.1539349999999997,5.815973,59.02780000000001,554.1427777778039
2023-06-27 16:24:00,83.01505,0.2893509999999999,1.0691603463125976,3.1828700000000003,5.555553000000001,56.134299999999996,554.1927777778038
2023-06-27 16:27:00,75.66551,0.31828699999999976,0.8968196501967088,3.8773150000000003,5.497682999999999,37.326400000000035,554.2427777778038
2023-06-27 16:30:00,79.13773,0.3761570000000001,0.8892118955153456,3.906250000000001,5.266207,38.483799999999974,554.2927777778037
2023-06-27 16:33:00,98.49537,0.26041700000000034,0.819545844819733,2.8067130000000002,4.427085999999999,53.81939999999997,554.3427777778037
2023-06-27 16:36:00,98.49537,0.31828699999999976,0.9814049034400744,2.835649,4.745373000000001,56.712999999999994,554.3927777778036
2023-06-27 16:39:00,82.63889,0.28935200000000005,1.1309759973819673,3.2696769999999997,5.87384,57.87039999999996,554.4427777778036
2023-06-27 16:42:00,69.84954,0.7523150000000003,0.952911304987029,5.179403,5.613427999999999,24.884299999999996,554.4927777778036
2023-06-27 16:45:00,71.00694,0.8391200000000003,0.9501662018941732,5.208332,5.439812000000001,24.884299999999996,554.5427777778035
2023-06-27 16:48:00,67.53472,0.8969899999999997,0.9536907691351805,5.468747,5.584487000000001,21.412000000000035,554.5927777778035
2023-06-27 16:51:00,67.53472,0.9259259999999996,0.9545667175262131,5.5555579999999996,5.613422000000001,21.701499999999953,554.6427777778034
2023-06-27 16:54:00,69.47338,1.0127319999999997,0.9385393524752409,5.526617999999999,5.381945999999999,21.701400000000035,554.6927777778034
2023-06-27 16:57:00,68.72106,1.0127309999999996,0.9686782678158037,5.526622999999999,5.439812000000001,23.1481,554.7427777778033
2023-06-27 17:00:00,66.00116,1.070602,0.9657895430229605,5.815974000000001,5.613422000000001,20.543999999999983,554.7927777778033
2023-06-27 17:03:00,64.84375,1.2152769999999995,0.9823356813703965,6.047453999999999,5.613427,18.807900000000018,554.8427777778032
2023-06-27 17:06:00,66.37731,1.2442129999999993,0.9427609365433463,6.01852,5.4687470000000005,19.09730000000002,554.8927777778032
2023-06-27 17:09:00,68.31597,1.2442129999999993,0.9603737610160238,5.989579999999999,5.4687470000000005,19.675900000000013,554.9427777778031
2023-06-27 17:12:00,64.84375,1.3020829999999997,1.0195921246202875,6.22106,5.700227,19.386599999999987,554.9927777778031
2023-06-27 17:15:00,64.84375,1.3020839999999998,0.9845487137788975,6.13426,5.555555999999999,18.80789999999996,555.042777777803
2023-06-27 17:18:00,66.00116,1.3020839999999998,0.9484585187035507,6.076389999999999,5.439816,19.097200000000043,555.092777777803
2023-06-27 17:21:00,65.59606,1.2442129999999993,0.9603737610160238,5.989579999999999,5.4687470000000005,19.097199999999987,555.142777777803
2023-06-27 17:24:00,63.68634,1.1284720000000004,0.9442457419172324,6.0185189999999995,5.671296999999999,18.22919999999999,555.1927777778029
2023-06-27 17:27:00,63.68634,1.070602,0.9501671254014339,5.989584000000001,5.758102,19.965299999999957,555.2427777778029
2023-06-27 17:30:00,48.20602,0.5497680000000003,0.9054335287496846,5.410878,6.25,10.416700000000048,555.2927777778028
2023-06-27 17:33:00,51.30208,0.9837959999999999,0.6718375500613165,5.063656,4.513892,10.706099999999992,555.3427777778028
2023-06-27 17:36:00,45.10995,1.0416670000000003,0.6940739745111065,4.8321760000000005,4.224537,9.548600000000022,555.3927777778027
2023-06-27 17:39:00,41.26157,0.9837959999999999,0.6718348718419928,4.774305,4.224537,8.969899999999996,555.4427777778027
2023-06-27 17:42:00,44.35764,1.0416659999999993,0.5873176943759898,4.745369999999999,3.993055,8.680499999999995,555.4927777778026
2023-06-27 17:45:00,45.13889,1.0995369999999998,0.5302398272595875,4.4270830000000005,3.530093,8.680499999999995,555.5427777778026
2023-06-27 17:48:00,44.35764,0.9259259999999996,0.5472854692677436,3.9641209999999996,3.327547000000001,8.39119999999997,555.5927777778026
2023-06-27 17:51:00,40.48032,0.8391200000000003,0.5372745234095408,3.8483790000000004,3.327546,8.101800000000026,555.6427777778025
2023-06-27 17:54:00,43.57639,0.9548610000000002,0.5574153351585618,3.8483790000000004,3.1828699999999994,9.83789999999999,555.6927777778025
2023-06-27 21:09:00,98.52431,0.4340280000000005,1.1056984892260147,0.49189799999999995,2.3148150000000003,52.66209999999995,555.6927777778025
2023-06-27 21:12:00,98.52431,1.4178239999999995,2.315575378379601,0.11574099999999987,2.2280100000000003,55.555499999999995,555.7427777778024
2023-06-27 21:15:00,98.52431,1.7361109999999993,2.676111897920794,0.05786999999999942,2.2280100000000003,57.87039999999996,555.7927777778024
2023-06-27 21:18:00,98.55324,1.851852,2.809388777809908,0.0289350000000006,2.2280100000000003,58.44909999999999,555.8427777778023
2023-06-27 21:21:00,98.55324,1.8229160000000002,2.7562783630354764,0.05787000000000031,2.1990749999999997,59.317200000000014,555.8927777778023
2023-06-27 21:24:00,98.55324,1.851852,2.7866818597214356,0.02893599999999985,2.170139,59.60649999999998,555.9427777778022
2023-06-27 21:27:00,98.55324,1.9097220000000004,2.847392929415767,0.02893499999999971,2.170139,60.18509999999998,555.9927777778022
2023-06-27 21:30:00,98.55324,2.0254630000000002,2.968460667291064,0.02893599999999985,2.170139,62.210699999999974,556.0427777778021
2023-06-27 21:33:00,98.55324,2.1701379999999997,3.1075381054308577,0.02893499999999971,2.141204,62.5,556.0927777778021
2023-06-27 21:36:00,98.55324,2.170139,3.0958483230242604,0.0,2.0833329999999997,57.29170000000005,556.142777777802
2023-06-27 21:39:00,98.55324,2.0833329999999997,3.0056156303153676,0.02893499999999971,2.1122689999999995,59.02780000000001,556.192777777802
2023-06-27 21:42:00,98.55324,1.8807869999999998,2.79419489455555,0.0,2.0833329999999997,60.763900000000035,556.242777777802
2023-06-27 21:45:00,98.55324,1.938657,2.8085116272137935,0.05787000000000031,2.0254629999999993,58.15969999999999,556.2927777778019
2023-06-27 21:48:00,98.55324,2.0254630000000002,2.8988124649600375,0.05787000000000031,2.0254630000000002,59.02779999999996,556.3427777778019
2023-06-27 21:51:00,98.55324,2.1122680000000003,2.977132302979365,0.02893499999999971,1.967593,59.89580000000001,556.3927777778018
2023-06-27 21:54:00,98.55324,2.1122680000000003,2.977131895914342,0.0,1.938657,59.60659999999996,556.4427777778018
2023-06-27 21:57:00,98.55324,2.141203,2.9834404301008624,0.02893499999999971,1.9097220000000004,59.02779999999996,556.4927777778017
2023-06-27 22:00:00,98.55324,2.141204,2.995280212314377,0.02893599999999985,1.938657,58.738399999999956,556.5427777778017
2023-06-27 22:03:00,98.55324,2.4016200000000003,3.227739101708612,0.05787000000000031,1.8807880000000008,58.73840000000001,556.5927777778016
2023-06-27 22:06:00,98.55324,2.4884259999999996,3.3168133798138935,0.02893499999999971,1.851852000000001,60.47460000000001,556.6427777778016
2023-06-27 22:09:00,98.55324,2.5173619999999994,3.3343031327379,0.02893599999999985,1.8229170000000003,60.18520000000001,556.6927777778016
2023-06-27 22:12:00,98.55324,2.5173619999999994,3.3464785305365,0.0,1.8229170000000003,58.15970000000004,556.7427777778015
2023-06-27 22:15:00,98.55324,2.546297,3.3639370765288503,0.0,1.7939819999999997,57.00229999999999,556.7927777778015
2023-06-27 22:18:00,98.55324,2.633102,3.415885248886237,0.08680500000000002,1.7939819999999997,57.002399999999966,556.8427777778014
2023-06-27 22:21:00,98.55324,2.633102,3.4158848227343053,0.02893499999999971,1.7361109999999993,58.15969999999999,556.8927777778014
2023-06-27 22:24:00,98.55324,2.6620369999999998,3.4082671448490935,0.05787000000000031,1.6782409999999999,58.73840000000001,556.9427777778013
2023-06-27 22:27:00,98.55324,2.5752309999999996,3.332130958471023,0.0,1.649305,61.34250000000003,556.9927777778013
2023-06-27 22:30:00,98.55324,2.546296,3.2902497786539575,0.02893499999999971,1.649305,62.5,557.0427777778012
2023-06-27 22:33:00,98.55324,2.546296,3.2902497786539575,0.02893499999999971,1.649305,61.921299999999974,557.0927777778012
2023-06-27 22:36:00,98.55324,2.5752310000000005,3.2949667567313665,0.02893499999999971,1.5914359999999999,62.210699999999974,557.1427777778011
2023-06-27 22:39:00,98.55324,2.546296,3.277878648288486,0.02893499999999971,1.6203710000000004,61.632000000000005,557.1927777778011
2023-06-27 22:42:00,98.55324,2.5752310000000005,3.2825249701258477,0.02893499999999971,1.5625,61.92130000000003,557.242777777801
2023-06-27 22:45:00,98.55324,2.546296000000001,3.265480050315434,0.0,1.5625,61.63190000000003,557.292777777801
2023-06-27 22:48:00,98.55324,2.4884260000000005,3.16921839467031,0.02893599999999985,1.5046289999999996,62.789300000000026,557.342777777801
2023-06-27 22:51:00,98.55324,2.4594899999999997,3.139751242108295,0.0,1.4756939999999998,61.34249999999997,557.3927777778009
2023-06-27 22:54:00,98.55324,2.3726849999999997,3.038883111212868,0.0,1.4467589999999992,62.2106,557.4427777778009
2023-06-27 22:57:00,98.55324,2.34375,3.0093920073368,0.0,1.4467589999999992,61.921299999999974,557.4927777778008
2023-06-27 23:00:00,98.55324,2.34375,3.0093920073368,0.0,1.4467589999999992,61.05329999999998,557.5427777778008
2023-06-27 23:03:00,98.55324,2.141203,2.814875618986324,-0.02893599999999985,1.4467589999999992,59.02780000000001,557.5927777778007
2023-06-27 23:06:00,98.55324,1.967593,2.5882971292731005,0.02893499999999971,1.3888889999999998,59.60649999999998,557.6427777778007
2023-06-27 23:09:00,98.55324,2.1122689999999995,2.736149167114401,0.02893499999999971,1.3888889999999998,58.44909999999999,557.6927777778006
2023-06-27 23:12:00,98.55324,2.2858800000000006,2.8881693044675263,0.0289350000000006,1.3310189999999995,57.870299999999986,557.7427777778006
2023-06-27 23:15:00,98.55324,2.4016200000000003,2.993203085984455,0.02893499999999971,1.3020829999999997,58.44909999999999,557.7927777778006
2023-06-27 23:18:00,98.55324,2.430556,3.0225732556652454,0.02893599999999985,1.3020829999999997,59.60649999999998,557.8427777778005
2023-06-27 23:21:00,98.55324,2.4016200000000003,2.993203085984455,0.02893499999999971,1.3020829999999997,61.342600000000004,557.8927777778005
2023-06-27 23:24:00,98.55324,2.430556,3.0099245922131774,0.02893499999999971,1.2731469999999998,59.31710000000004,557.9427777778004
2023-06-27 23:27:00,98.55324,2.4016200000000003,2.967906784403142,0.02893499999999971,1.2442130000000002,59.60649999999998,557.9927777778004
2023-06-27 23:30:00,98.55324,2.4016210000000004,2.9679073602483745,0.0,1.2152770000000004,59.02770000000004,558.0427777778003
2023-06-27 23:33:00,98.55324,2.430556,2.9845338566560558,0.02893499999999971,1.2152770000000004,59.60649999999998,558.0927777778003
2023-06-27 23:36:00,98.55324,2.430556,2.997244914172785,0.0,1.2152770000000004,60.185100000000034,558.1427777778002
2023-06-27 23:39:00,98.55324,2.459492,3.001090610400174,0.02893599999999985,1.1863419999999998,59.89580000000001,558.1927777778002
2023-06-27 23:42:00,98.55324,2.459492,3.013849123120673,0.0,1.1863419999999998,58.73849999999999,558.2427777778001
2023-06-27 23:45:00,98.55324,2.459492,3.001090610400174,0.02893599999999985,1.1863419999999998,60.18520000000001,558.2927777778001
2023-06-27 23:48:00,98.55324,2.4884259999999996,3.017577161752079,0.02893599999999985,1.1574080000000002,60.76389999999998,558.3427777778
2023-06-27 23:51:00,98.55324,2.4594899999999997,3.0010894684304605,0.0,1.1574080000000002,62.5,558.3927777778
2023-06-27 23:54:00,98.55324,2.4594899999999997,2.988299466567094,0.02893499999999971,1.1574080000000002,65.10420000000005,558.4427777778
2023-06-27 23:57:00,98.55324,2.4594899999999997,2.975476706120938,0.02893499999999971,1.1284720000000004,65.10419999999999,558.4927777777999
2023-06-28 00:00:00,98.55324,2.430555,2.9590150944915723,0.0,1.1284720000000004,54.976800000000026,558.5427777777999
2023-06-28 00:03:00,98.55324,2.4594900000000006,2.97547670612094,0.0,1.0995369999999998,57.29169999999996,558.5927777777998
2023-06-28 00:06:00,98.55324,2.4594900000000006,2.97547670612094,0.0,1.0995369999999998,58.448999999999984,558.6427777777998
2023-06-28 00:09:00,98.55324,2.4594900000000006,2.97547670612094,0.0,1.0995369999999998,59.027799999999985,558.6927777777997
2023-06-28 00:12:00,98.55324,2.517361,2.9822641884874597,0.05787000000000031,1.0416660000000002,59.31709999999998,558.7427777777997
2023-06-28 00:15:00,98.55324,2.517361,2.96924753532076,0.05787000000000031,1.0127309999999996,60.47449999999998,558.7927777777996
2023-06-28 00:18:00,98.55324,2.517361,2.96924753532076,0.05787000000000031,1.0127309999999996,55.2662,558.8427777777996
2023-06-28 00:21:00,98.55324,2.517361,2.96924753532076,0.05787000000000031,1.0127309999999996,56.134300000000025,558.8927777777996
2023-06-28 00:24:00,98.55324,2.459491,2.936812485947285,0.0,1.0127309999999996,58.15980000000002,558.9427777777995
2023-06-28 00:27:00,98.55324,2.459491,2.923856925600867,0.02893499999999971,1.0127309999999996,58.44900000000001,558.9927777777995
2023-06-28 00:30:00,98.55324,2.430556,2.9075867086552325,0.0,1.0127309999999996,57.870299999999986,559.0427777777994
2023-06-28 00:33:00,98.55324,2.4594910000000008,2.8847824187754956,0.0289350000000006,0.9259259999999996,59.31710000000001,559.0927777777994
2023-06-28 00:36:00,98.55324,2.4594910000000008,2.8847824187754956,0.0289350000000006,0.9259259999999996,56.71290000000002,559.1427777777993
2023-06-28 00:39:00,98.55324,2.4594910000000008,2.8847824187754956,0.0289350000000006,0.9259259999999996,58.15969999999999,559.1927777777993
2023-06-28 00:42:00,98.55324,2.4594910000000008,2.8847824187754956,0.0289350000000006,0.9259259999999996,60.185100000000034,559.2427777777992
2023-06-28 00:45:00,98.55324,2.4594910000000008,2.8847824187754956,0.0289350000000006,0.9259259999999996,60.76390000000001,559.2927777777992
2023-06-28 00:48:00,98.55324,2.4884260000000005,2.927021873593468,0.0,0.9259259999999996,59.60650000000001,559.3427777777991
2023-06-28 00:51:00,98.55324,2.5752310000000005,3.0014214663725327,0.02893499999999971,0.9259259999999996,58.738399999999984,559.3927777777991
2023-06-28 00:54:00,98.55324,2.633102,3.0465474924401508,0.02893499999999971,0.896990999999999,57.870299999999986,559.442777777799
2023-06-28 00:57:00,98.55324,2.6909720000000004,3.0915771282885136,0.05787000000000031,0.896990999999999,59.89590000000001,559.492777777799
2023-06-28 01:00:00,98.55324,2.6909720000000004,3.1179940840781697,0.0,0.896990999999999,62.2106,559.542777777799
2023-06-28 01:03:00,98.55324,2.748842,3.14979667521191,0.02893499999999971,0.8680559999999993,61.9213,559.5927777777989
2023-06-28 01:06:00,98.55324,2.748842,3.1630436562433064,0.0,0.8680559999999993,59.89579999999998,559.6427777777989
2023-06-28 01:09:00,98.55324,2.7777770000000004,3.1789016364412763,0.0289350000000006,0.8680559999999993,60.763900000000035,559.6927777777988
2023-06-28 01:12:00,98.55324,2.7777770000000004,3.19215905287736,0.0,0.8680559999999993,60.47459999999998,559.7427777777988
2023-06-28 01:15:00,98.55324,2.7777770000000004,3.1789016364412763,0.0289350000000006,0.8680559999999993,60.18519999999998,559.7927777777987
2023-06-28 01:18:00,98.55324,2.6909729999999996,3.0783175411950388,0.0,0.8101850000000006,61.05329999999998,559.8427777777987
2023-06-28 01:21:00,98.55324,2.6041670000000003,2.9909946018808746,0.0,0.8101850000000006,58.15969999999999,559.8927777777986
2023-06-28 01:24:00,98.55324,2.6041670000000003,2.964432314735967,0.05787000000000031,0.8101850000000006,59.027799999999985,559.9427777777986
2023-06-28 01:27:00,98.55324,2.6041670000000003,2.9909946018808746,0.0,0.8101850000000006,61.6319,559.9927777777986
2023-06-28 01:30:00,98.55324,2.633102,3.006831310873022,0.02893499999999971,0.8101850000000006,61.342599999999976,560.0427777777985
2023-06-28 01:33:00,98.55324,2.633102,3.0201052424836776,0.0,0.8101850000000006,64.81479999999999,560.0927777777985
2023-06-28 01:36:00,98.55324,2.662038,3.0359284374660183,0.02893599999999985,0.8101850000000006,53.530100000000004,560.1427777777984
2023-06-28 01:39:00,98.55324,2.662038,3.022608113856383,0.02893599999999985,0.78125,57.00230000000002,560.1927777777984
2023-06-28 01:42:00,98.55324,2.662038,3.0359288971999967,0.0,0.78125,58.44909999999999,560.2427777777983
2023-06-28 01:45:00,98.55324,2.748843,3.08304239116647,0.02893499999999971,0.7233799999999997,63.0788,560.2927777777983
2023-06-28 01:48:00,98.55324,2.719908,3.067396012993711,0.0,0.7233799999999997,62.5,560.3427777777982
2023-06-28 01:51:00,98.55324,2.748843,3.08304239116647,0.02893499999999971,0.7233799999999997,55.266199999999984,560.3927777777982
2023-06-28 01:54:00,98.55324,2.748843,3.08304239116647,0.02893499999999971,0.7233799999999997,59.317099999999996,560.4427777777981
2023-06-28 01:57:00,98.55324,2.748843,3.08304239116647,0.02893499999999971,0.7233799999999997,57.29169999999999,560.4927777777981
2023-06-28 02:00:00,98.55324,2.748843,3.08304239116647,0.02893499999999971,0.7233799999999997,53.81939999999999,560.542777777798
2023-06-28 02:03:00,98.55324,2.748843,3.08304239116647,0.02893499999999971,0.7233799999999997,50.636600000000016,560.592777777798
2023-06-28 02:06:00,98.55324,2.748843,3.08304239116647,0.02893499999999971,0.7233799999999997,30.671300000000002,560.642777777798
2023-06-28 02:09:00,98.55324,2.748843,3.056089281525863,0.02893499999999971,0.6655089999999992,43.40272,560.6927777777979
2023-06-28 02:12:00,98.55324,2.748843,3.056089281525863,0.02893499999999971,0.6655089999999992,58.15975000000002,560.7427777777979
2023-06-28 02:15:00,98.55324,2.748843,3.056089281525863,0.02893499999999971,0.6655089999999992,79.5718,560.7927777777978
2023-06-28 02:18:00,98.55324,2.748843,3.042556951739143,0.02893599999999985,0.6365739999999995,72.91670000000002,560.8427777777978
2023-06-28 02:21:00,98.55324,2.748843,3.042556951739143,0.02893599999999985,0.6365739999999995,59.0278,560.8927777777977
2023-06-28 02:24:00,98.55324,2.748843,3.042556951739143,0.02893599999999985,0.6365739999999995,69.44449999999998,560.9427777777977
2023-06-28 02:27:00,98.55324,2.748843,3.042556951739143,0.02893599999999985,0.6365739999999995,62.5,560.9927777777976
2023-06-28 02:30:00,98.55324,2.7777779999999996,3.0715878102485092,0.02893499999999971,0.6365739999999995,43.40280999999999,561.0427777777976
2023-06-28 02:33:00,98.55324,2.7777779999999996,3.0715878102485092,0.02893499999999971,0.6365739999999995,85.3588,561.0927777777976
2023-06-28 02:36:00,98.55324,2.7777779999999996,3.0715878102485092,0.02893499999999971,0.6365739999999995,53.81939999999999,561.1427777777975
2023-06-28 02:39:00,98.55324,2.7777779999999996,3.058009713592233,0.02893499999999971,0.6076379999999997,41.37734999999999,561.1927777777975
2023-06-28 02:42:00,98.55324,2.7777779999999996,3.058009713592233,0.02893499999999971,0.6076379999999997,70.6019,561.2427777777974
2023-06-28 02:45:00,98.55324,2.835648,3.102418718470873,0.05787000000000031,0.6076379999999997,79.8612,561.2927777777974
2023-06-28 02:48:00,98.55324,2.7777779999999996,3.0715873416512594,0.0,0.6076379999999997,74.07409999999999,561.3427777777973
2023-06-28 02:51:00,98.55324,2.7777779999999996,3.058009713592233,0.0,0.578703,73.78470000000004,561.3927777777973
2023-06-28 02:54:00,98.55324,2.7777779999999996,3.058009713592233,0.0,0.578703,72.91659999999996,561.4427777777972
2023-06-28 02:57:00,98.55324,2.7777779999999996,3.0443937598657107,0.02893599999999985,0.578703,69.4445,561.4927777777972
2023-06-28 03:00:00,98.55324,2.7777779999999996,3.0443937598657107,0.02893599999999985,0.578703,65.68290000000002,561.5427777777971
2023-06-28 03:03:00,98.55324,2.7777779999999996,3.0443937598657107,0.02893599999999985,0.578703,62.78929999999997,561.5927777777971
2023-06-28 03:06:00,98.55324,2.7777779999999996,3.0443937598657107,0.02893599999999985,0.578703,61.053200000000004,561.642777777797
2023-06-28 03:09:00,98.55324,2.8067129999999993,3.073407204715492,0.02893499999999971,0.578703,58.73840000000001,561.692777777797
2023-06-28 03:12:00,98.55324,2.7777779999999996,3.030740402343933,0.02893599999999985,0.5497690000000004,65.97219999999999,561.742777777797
2023-06-28 03:15:00,98.55324,2.6620369999999998,2.9147033878669646,0.02893499999999971,0.5497690000000004,68.86579999999998,561.7927777777969
2023-06-28 03:18:00,98.55324,2.633102,2.885690536962634,0.0289350000000006,0.5497690000000004,70.3125,561.8427777777969
2023-06-28 03:21:00,98.55324,2.6620369999999998,2.9147033878669646,0.02893499999999971,0.5497690000000004,70.60180000000003,561.8927777777968
2023-06-28 03:24:00,98.55324,2.7777770000000004,3.017047196382469,0.02893499999999971,0.5208339999999998,70.89120000000003,561.9427777777968
2023-06-28 03:27:00,98.55324,2.8067130000000002,3.0460462658140637,0.02893599999999985,0.5208339999999998,69.44439999999997,561.9927777777967
2023-06-28 03:30:00,98.55324,2.8067129999999993,3.0597464790231648,0.02893499999999971,0.5497690000000004,54.976900000000015,562.0427777777967
2023-06-28 03:33:00,98.55324,2.8067129999999993,3.0597464790231648,0.02893499999999971,0.5497690000000004,54.398160000000004,562.0927777777966
2023-06-28 03:36:00,98.55324,2.835648,3.075044081871008,0.02893499999999971,0.5208339999999998,55.55555,562.1427777777966
2023-06-28 03:39:00,98.55324,2.8935180000000003,3.1192769968920513,0.05787000000000031,0.5208339999999998,54.97685,562.1927777777966
2023-06-28 03:42:00,98.55324,2.8935180000000003,3.1192769968920513,0.05787000000000031,0.5208339999999998,55.55556,562.2427777777965
2023-06-28 03:45:00,98.55324,2.835648,3.0887507558686256,0.0,0.5208339999999998,54.3981,562.2927777777965
2023-06-28 03:48:00,98.55324,2.8067130000000002,3.0597464790231665,0.0,0.5208339999999998,53.530069999999995,562.3427777777964
2023-06-28 03:51:00,98.55324,2.7488420000000007,3.0017329023720403,0.0,0.5208339999999998,54.97686,562.3927777777964
2023-06-28 03:54:00,98.55324,2.7488420000000007,2.9605563955851824,0.05787000000000031,0.49189799999999995,58.15969999999999,562.4427777777963
2023-06-28 03:57:00,98.55324,2.7488420000000007,2.9605563955851824,0.05787000000000031,0.49189799999999995,55.55552,562.4927777777963
2023-06-28 04:00:00,98.55324,2.7777770000000004,3.003314682223898,0.02893499999999971,0.49189799999999995,55.55556,562.5427777777962
2023-06-28 04:03:00,98.55324,2.835648,3.0612981953682548,0.02893499999999971,0.49189799999999995,58.15970999999999,562.5927777777962
2023-06-28 04:06:00,98.55324,2.8935180000000003,3.105479593617548,0.05787000000000031,0.49189799999999995,54.97683000000001,562.6427777777961
2023-06-28 04:09:00,98.55324,2.8935189999999995,3.105480117748365,0.0,0.4340270000000004,57.002309999999994,562.6927777777961
2023-06-28 04:12:00,98.55324,2.835648,3.075043607498818,0.0,0.49189799999999995,56.71294999999999,562.742777777796
2023-06-28 04:15:00,98.55324,2.835648,3.0612981953682548,0.02893499999999971,0.49189799999999995,55.26616,562.792777777796
2023-06-28 04:18:00,98.55324,2.835648,3.0612981953682548,0.02893499999999971,0.49189799999999995,52.08339000000001,562.842777777796
2023-06-28 04:21:00,98.55324,2.864584,3.0626667732653856,0.02893599999999985,0.4340270000000004,77.25699999999998,562.8927777777959
2023-06-28 04:24:00,98.55324,2.864584,3.0626667732653856,0.02893599999999985,0.4340270000000004,75.23150000000001,562.9427777777959
2023-06-28 04:27:00,98.55324,2.864584,3.0626667732653856,0.02893599999999985,0.4340270000000004,73.49530000000001,562.9927777777958
2023-06-28 04:30:00,98.55324,2.835648,3.0475130611917534,0.0,0.4340270000000004,73.49530000000001,563.0427777777958
2023-06-28 04:33:00,98.55324,2.864584,3.0626667732653856,0.02893599999999985,0.4340270000000004,73.78469999999999,563.0927777777957
2023-06-28 04:36:00,98.55324,2.864584,3.076497543072209,0.0,0.4340270000000004,70.3125,563.1427777777957
2023-06-28 04:39:00,98.55324,2.864584,3.076497543072209,0.0,0.4340270000000004,72.33800000000002,563.1927777777956
2023-06-28 04:42:00,98.55324,2.864584,3.076497543072209,0.0,0.4340270000000004,70.3125,563.2427777777956
2023-06-28 04:45:00,98.55324,2.8935189999999995,3.0916440649139885,0.02893499999999971,0.4340270000000004,72.91669999999999,563.2927777777955
2023-06-28 04:48:00,98.55324,2.864584,3.076497543072209,0.0,0.4340270000000004,69.7338,563.3427777777955
2023-06-28 04:51:00,98.55324,2.8935189999999995,3.0777678940896607,0.02893599999999985,0.4050920000000007,72.33789999999999,563.3927777777955
2023-06-28 04:54:00,98.55324,2.922453999999999,3.0788574740809826,0.02893499999999971,0.3472230000000005,68.28709999999998,563.4427777777954
2023-06-28 04:57:00,98.55324,2.922453999999999,3.092818694227277,0.0,0.3472230000000005,70.0231,563.4927777777954
2023-06-28 05:00:00,98.55324,2.9803239999999995,3.150747901896272,0.05787000000000031,0.4050920000000007,68.287,563.5427777777953
2023-06-28 05:03:00,98.55324,2.9803239999999995,3.1227675526288294,0.05787000000000031,0.3472230000000005,67.70840000000001,563.5927777777953
2023-06-28 05:06:00,98.55324,2.9803239999999995,3.1227675526288294,0.05787000000000031,0.3472230000000005,58.159700000000015,563.6427777777952
2023-06-28 05:09:00,98.55324,2.9803239999999995,3.1227675526288294,0.05787000000000031,0.3472230000000005,76.0995,563.6927777777952
2023-06-28 05:12:00,98.55324,2.922453999999999,3.0788574740809826,0.02893499999999971,0.3472230000000005,71.1806,563.7427777777951
2023-06-28 05:15:00,98.55324,2.8935189999999995,3.0498959676160267,0.02893599999999985,0.3472230000000005,72.04859999999996,563.7927777777951
2023-06-28 05:18:00,98.55324,2.8935189999999995,3.0498959676160267,0.02893599999999985,0.3472230000000005,67.99770000000001,563.842777777795
2023-06-28 05:21:00,98.55324,2.8935189999999995,3.0498959676160267,0.02893599999999985,0.3472230000000005,65.97220000000002,563.892777777795
2023-06-28 05:24:00,98.55324,2.8935189999999995,3.0498959676160267,0.02893599999999985,0.3472230000000005,65.68289999999999,563.942777777795
2023-06-28 05:27:00,98.55324,2.8935189999999995,3.063853002522985,0.0,0.3472230000000005,66.55090000000001,563.9927777777949
2023-06-28 05:30:00,98.55324,2.864584,3.0487974767549795,0.0,0.3761580000000002,65.39350000000002,564.0427777777949
2023-06-28 05:33:00,98.55324,2.922453999999999,3.0788574740809826,0.02893499999999971,0.3472230000000005,65.10419999999996,564.0927777777948
2023-06-28 05:36:00,98.55324,2.922454,3.064854868704554,0.0,0.28935200000000005,63.946799999999996,564.1427777777948
2023-06-28 05:39:00,98.55324,2.8935189999999995,3.0498959676160267,0.0,0.31828700000000065,63.657399999999996,564.1927777777947
2023-06-28 05:42:00,98.55324,2.922454,3.064854868704554,0.0,0.28935200000000005,76.67829999999998,564.2427777777947
2023-06-28 05:45:00,98.55324,2.922454,3.064854868704554,0.0,0.28935200000000005,71.46989999999997,564.2927777777946
2023-06-28 05:48:00,98.55324,2.951389,3.0938111657481957,0.0,0.28935200000000005,71.46990000000002,564.3427777777946
2023-06-28 05:51:00,98.55324,2.9803239999999995,3.1087157857564534,0.05787000000000031,0.31828700000000065,71.46990000000002,564.3927777777945
2023-06-28 05:54:00,98.55324,2.951389,3.0938111657481957,0.0,0.28935200000000005,69.73379999999997,564.4427777777945
2023-06-28 05:57:00,98.55324,2.922453999999999,3.064854868704557,0.02893499999999971,0.31828700000000065,68.5764,564.4927777777945
2023-06-28 06:00:00,98.55324,2.922454,3.064854868704554,0.0,0.28935200000000005,70.0231,564.5427777777944
2023-06-28 06:03:00,98.55324,2.922454,3.064854868704554,0.0,0.28935200000000005,67.41899999999998,564.5927777777944
2023-06-28 06:06:00,98.55324,2.951389,3.0797637019348407,0.02893499999999971,0.28935200000000005,60.76390000000001,564.6427777777943
2023-06-28 06:09:00,98.55324,2.951389,3.0797637019348407,0.02893499999999971,0.28935200000000005,53.240699999999975,564.6927777777943
2023-06-28 06:12:00,98.55324,2.951389,3.0797637019348407,0.02893499999999971,0.28935200000000005,85.64809999999997,564.7427777777942
2023-06-28 06:15:00,98.55324,2.9803239999999995,3.1087157857564534,0.05787000000000031,0.31828700000000065,65.39349999999999,564.7927777777942
2023-06-28 06:18:00,98.55324,2.9803239999999995,3.1087157857564534,0.05787000000000031,0.31828700000000065,65.10410000000002,564.8427777777941
2023-06-28 06:21:00,95.8044,2.951389,3.163442650305284,0.0,0.4340269999999995,67.70839999999998,564.8927777777941
2023-06-28 06:30:00,32.37847,0.983797,0.4670743050891028,2.8935189999999995,2.0833329999999997,6.944399999999973,564.8927777777941
2023-06-28 06:33:00,35.47454,0.5787040000000001,0.35830683453291745,2.4016209999999996,2.0254629999999993,6.94440000000003,564.8927777777941
2023-06-28 06:36:00,49.39236,0.23148199999999974,0.28545300406138935,1.6493060000000002,1.765046,9.838000000000022,564.8927777777941
2023-06-28 06:39:00,58.27546,0.31828700000000065,0.5897482100918843,1.359954,2.0254629999999993,11.574099999999987,564.8927777777941
2023-06-28 06:42:00,44.76273,0.23148199999999974,0.5386610063122145,1.6203700000000003,2.430555,9.259299999999996,564.8927777777941
2023-06-28 06:45:00,30.84491,0.3182879999999999,0.38611924126633934,2.256945,2.401619,6.944399999999973,564.8927777777941
2023-06-28 06:51:00,33.15972,0.7233799999999997,0.4091505814379714,2.5752319999999997,2.054398,7.233800000000031,564.8927777777941
2023-06-28 06:54:00,32.40741,0.6944439999999998,0.39922216467141436,2.6620369999999998,2.170139,7.8125,564.942777777794
2023-06-28 06:57:00,30.84491,0.7523150000000003,0.4189723351864408,2.719908,2.170139,6.944399999999973,564.992777777794
2023-06-28 07:00:00,36.28472,0.8391200000000003,0.4224018114031347,2.6620369999999998,1.9965269999999995,6.365799999999979,565.042777777794
2023-06-28 07:03:00,49.76852,0.8101859999999999,0.43831999757951473,2.546297,1.938657,9.548600000000022,565.0927777777939
2023-06-28 07:06:00,57.52315,0.5208330000000005,0.6165730935894127,2.6620360000000005,2.864584,10.995400000000018,565.1427777777939
2023-06-28 07:09:00,50.17361,0.6076389999999998,0.7682175072299197,4.62963,4.976853,10.416600000000017,565.1927777777938
2023-06-28 07:12:00,46.2963,0.9837959999999999,0.6718335327288036,4.918982000000001,4.369212,9.83789999999999,565.2427777777938
2023-06-28 07:15:00,45.92014,0.9548609999999993,0.6212233447760189,4.6296289999999996,4.050927,8.68059999999997,565.2927777777937
2023-06-28 07:18:00,40.88541,0.8680560000000002,0.6074527882596984,4.3402780000000005,3.8773149999999994,8.680600000000027,565.3427777777937
2023-06-28 07:21:00,41.26157,0.8101850000000006,0.584425662198833,4.166667,3.7615739999999995,8.39119999999997,565.3927777777936
2023-06-28 07:24:00,43.98148,0.8101849999999997,0.5058507459779291,3.8483800000000006,3.327546000000001,8.1019,565.4427777777936
2023-06-28 07:27:00,48.23495,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,8.969899999999996,565.4927777777935
2023-06-28 07:30:00,44.35764,0.8391200000000003,0.577012582310191,3.616898000000001,3.1539360000000007,8.391200000000026,565.5427777777935
2023-06-28 07:33:00,41.66666,0.9259259999999996,0.5900163914163502,3.819444,3.240741,7.523199999999974,565.5927777777935
2023-06-28 07:36:00,44.76273,0.9548610000000002,0.5574145592097194,3.8773150000000003,3.211805,8.680500000000052,565.6427777777934
2023-06-28 07:39:00,54.80324,1.0416660000000002,0.58731849829599,3.8483790000000004,3.0960649999999994,12.442099999999982,565.6927777777934
2023-06-28 07:42:00,59.05671,0.8969909999999999,0.6562285223534943,3.819444,3.385416,10.995400000000018,565.7427777777933
2023-06-28 07:45:00,69.50231,1.157407,0.8348914749189311,5.295142,4.716435,13.020899999999983,565.7927777777933
2023-06-28 07:48:00,59.05671,0.7233799999999997,0.7519434327243646,4.774306,4.832173000000001,14.467600000000004,565.8427777777932
2023-06-28 07:51:00,78.00926,1.0995369999999998,1.0555396537250243,5.3530120000000005,5.266205,23.148199999999974,565.8927777777932
2023-06-28 07:54:00,86.14005,0.7233790000000004,1.2540459274060305,6.510420000000001,7.783561000000001,30.671299999999974,565.9427777777931
2023-06-28 07:57:00,90.01736,0.6655089999999992,1.1486297315955751,5.989586,7.146987000000001,31.828699999999998,565.9927777777931
2023-06-28 08:00:00,84.9537,0.5497680000000003,1.082176118756176,5.49768,6.828702000000001,34.14359999999999,566.042777777793
2023-06-28 08:03:00,98.52431,0.8391209999999996,1.1276177427969096,5.381949,6.018518,53.530099999999976,566.092777777793
2023-06-28 08:06:00,98.52431,0.9548620000000003,1.4690504569605456,6.944447,8.130785,55.845,566.142777777793
2023-06-28 08:09:00,98.52431,1.0995369999999998,1.4185418047623541,6.973377999999999,7.667821000000001,55.55550000000002,566.1927777777929
2023-06-28 08:12:00,98.52431,1.2442130000000002,1.7716729991140663,8.796298,9.982635,56.712999999999965,566.2427777777929
2023-06-28 08:15:00,98.52431,1.3020829999999997,1.7721857493992477,8.825228,9.866895,54.3982,566.2927777777928
2023-06-28 08:18:00,98.52431,1.3020829999999997,1.7115862957484724,8.478003999999999,9.375001000000001,56.13420000000002,566.3427777777928
2023-06-28 08:21:00,98.52431,1.273148,1.7543395701080169,8.622686999999999,9.693289,57.29170000000002,566.3927777777927
2023-06-28 08:24:00,98.52431,1.157407,1.7274242658655445,8.506948000000001,9.809031,59.31710000000001,566.4427777777927
2023-06-28 08:27:00,98.52431,1.070602,1.7142514741198556,8.159723,9.664351,61.921299999999974,566.4927777777926
2023-06-28 08:30:00,98.52431,1.070602,1.6921362130441127,8.101852999999998,9.548611,62.7894,566.5427777777926
2023-06-28 08:33:00,98.55324,0.9548610000000002,1.6650830799496927,7.754627,9.461806,64.2361,566.5927777777925
2023-06-28 08:36:00,98.52431,0.9837959999999999,1.6213898897680217,7.667827,9.172450999999999,59.89579999999998,566.6427777777925
2023-06-28 08:39:00,98.52431,1.0416660000000002,1.583112079667199,7.667827,8.912041,57.87040000000002,566.6927777777925
2023-06-28 08:42:00,98.55324,1.070602,1.5907207545333286,7.783563,8.969911,59.027799999999985,566.7427777777924
2023-06-28 08:45:00,98.52431,0.9259250000000003,1.6229426584032445,7.523148000000001,9.201393,63.3681,566.7927777777924
2023-06-28 08:48:00,85.73495,0.8680560000000002,1.6214506358324905,7.320604,9.172458,63.0787,566.8427777777923
2023-06-28 08:51:00,81.88657,1.157407,1.5752748848148557,7.783569,8.709492000000001,53.530100000000004,566.8927777777923
2023-06-28 08:54:00,83.7963,1.157407,1.5146006758083665,7.581018,8.362271,52.66209999999998,566.9427777777922
2023-06-28 08:57:00,86.14005,1.0127309999999996,1.4610622281176455,7.175928,8.188657000000001,54.3981,566.9927777777922
2023-06-28 09:00:00,83.42014,1.0127309999999996,1.4842333236876484,7.1469879999999995,8.217597,54.6875,567.0427777777921
2023-06-28 09:03:00,96.20949,0.9548610000000002,1.4122417678814736,6.8287059999999995,7.870374999999999,54.9769,567.0927777777921
2023-06-28 09:06:00,98.52431,0.8969909999999999,1.4078266053132884,6.626155,7.812504,59.317199999999985,567.142777777792
2023-06-28 09:09:00,98.52431,0.8969909999999999,1.4410280828708268,6.770832,8.043981,58.738399999999984,567.192777777792
2023-06-28 09:12:00,98.55324,0.9259260000000005,1.4938927739975691,6.857641999999999,8.188655999999998,58.73840000000001,567.242777777792
2023-06-28 09:15:00,98.55324,0.9259260000000005,1.4718514872610093,6.915512,8.188656,59.02780000000001,567.2927777777919
2023-06-28 09:18:00,98.55324,0.8680560000000002,1.4857218264597452,6.828703,8.304397,59.31710000000001,567.3427777777919
2023-06-28 09:21:00,92.33218,0.8680559999999993,1.5175540591185743,6.741897999999999,8.304402,60.18519999999998,567.3927777777918
2023-06-28 09:24:00,89.23611,0.8969909999999999,1.4520085631865645,6.712968,8.015047,59.31710000000001,567.4427777777918
2023-06-28 09:27:00,89.23611,0.8969899999999997,1.4300009632647563,6.770836999999999,8.015047000000001,57.58100000000002,567.4927777777917
2023-06-28 09:30:00,89.23611,0.868055,1.431916347572796,6.741902,8.072917,57.87040000000002,567.5427777777917
2023-06-28 09:33:00,88.45486,0.8969899999999997,1.4738531235149401,6.741897000000001,8.101857,62.210699999999974,567.5927777777916
2023-06-28 09:36:00,83.91204,0.8391209999999996,1.4859141921864119,6.6261529999999995,8.188662,63.36809999999997,567.6427777777916
2023-06-28 09:39:00,82.63889,1.0127309999999996,1.4726719296218036,7.175928,8.217597,57.29169999999999,567.6927777777915
2023-06-28 09:42:00,85.76389,1.0127319999999997,1.5186300689020555,7.262727999999999,8.420136,56.42349999999999,567.7427777777915
2023-06-28 09:45:00,90.39352,1.0416670000000003,1.594412660782601,7.667822999999999,8.940976,58.44909999999999,567.7927777777915
2023-06-28 09:48:00,93.11343,1.070602,1.6474587765160116,7.783568,9.114586,57.29160000000002,567.8427777777914
2023-06-28 09:51:00,88.45486,1.070602,1.6586836627864165,7.754634,9.114582,59.31709999999998,567.8927777777914
2023-06-28 09:54:00,81.85764,1.0995369999999998,1.5862960098155388,7.812499000000001,8.912032,52.08339999999998,567.9427777777913
2023-06-28 09:57:00,85.76389,1.1284720000000004,1.5811485338966489,7.667828,8.680556,54.398199999999974,567.9927777777913
2023-06-28 10:00:00,87.29745,1.070602,1.5792403791293874,7.609958,8.767356,56.71289999999999,568.0427777777912
2023-06-28 10:03:00,88.45486,1.0416659999999993,1.53749371859035,7.552083,8.680557,54.6875,568.0927777777912
2023-06-28 10:06:00,88.85995,1.0416659999999993,1.5831120796671974,7.407403,8.651617,57.87039999999996,568.1427777777911
2023-06-28 10:09:00,88.45486,1.070601,1.5445550102382941,7.552078,8.622687,55.55549999999997,568.1927777777911
2023-06-28 10:12:00,84.57755,1.070601,1.5561620064322925,7.581018,8.680557,54.398199999999974,568.242777777791
2023-06-28 10:15:00,83.44907,1.070601,1.5561620064322925,7.523148000000001,8.622687,56.712999999999965,568.292777777791
2023-06-28 10:18:00,82.26273,1.0416660000000002,1.5374937185903506,7.378468,8.506941999999999,54.6875,568.342777777791
2023-06-28 10:21:00,83.7963,1.070602,1.5211967883551285,7.378468000000001,8.391206,54.39820000000003,568.3927777777909
2023-06-28 10:24:00,86.5162,1.0127319999999997,1.5072078172455379,7.262733,8.391200999999999,54.9769,568.4427777777909
2023-06-28 10:27:00,98.52431,0.868055,1.4101190026374162,6.741893999999999,8.015049000000001,56.71300000000002,568.4927777777908
2023-06-28 10:30:00,98.52431,0.8680560000000002,1.3881491704340367,6.365737000000001,7.581021000000001,59.31709999999998,568.5427777777908
