Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-28 10:33:00,98.52431,0.983797,1.4539934283391305,6.770835000000001,7.841438,59.02780000000001,568.5927777777907
2023-06-28 10:36:00,98.52431,1.1284720000000004,1.5093597251943818,7.2048570000000005,8.043985,59.60640000000001,568.6427777777907
2023-06-28 10:39:00,98.52431,1.4756939999999998,1.5886233247058417,7.812503,8.043979,62.7894,568.6927777777906
2023-06-28 10:42:00,98.52431,1.070602,1.4976436887637334,7.175922000000001,8.13079,62.2106,568.7427777777906
2023-06-28 10:45:00,98.52431,1.0127319999999997,1.4842339691331692,6.886571999999999,7.957179999999999,65.10419999999999,568.7927777777905
2023-06-28 10:48:00,98.52431,0.9259250000000003,1.4938920855318647,6.62616,7.957174999999999,66.55099999999999,568.8427777777905
2023-06-28 10:51:00,98.52431,0.868055,1.4427572792517878,6.423614,7.783568999999999,69.15499999999997,568.8927777777905
2023-06-28 10:54:00,98.52431,0.8969909999999999,1.4520085631865656,6.510419999999999,7.812499,67.99779999999998,568.9427777777904
2023-06-28 10:57:00,98.52431,0.8969899999999997,1.53844080956155,6.770836999999999,8.304397,68.86579999999998,568.9927777777904
2023-06-28 11:00:00,94.27083,0.9259259999999996,1.5374963903469423,6.886577999999999,8.333332,69.73379999999997,569.0427777777903
2023-06-28 11:03:00,83.7963,0.8969909999999999,1.527771279663937,6.944444000000001,8.449073,64.81479999999999,569.0927777777903
2023-06-28 11:06:00,98.52431,1.9965280000000005,1.6078094963160843,8.246524,7.5231460000000006,63.657399999999996,569.1427777777902
2023-06-28 11:09:00,98.52431,1.7361110000000002,1.4105451432083715,7.407411,6.79977,61.342600000000004,569.1927777777902
2023-06-28 11:12:00,98.52431,1.7071769999999997,1.222198777417523,6.539348,5.671291,59.31710000000004,569.2427777777901
2023-06-28 11:15:00,98.52431,1.7071769999999997,1.25893175815897,6.481477999999999,5.671291,59.31719999999996,569.2927777777901
2023-06-28 11:18:00,98.52431,1.7939819999999997,1.3124522207275853,6.915511,6.047449,58.73840000000001,569.34277777779
2023-06-28 11:21:00,98.55324,1.7361110000000002,1.3420860317323073,6.944446999999999,6.221066,59.60649999999998,569.39277777779
2023-06-28 11:24:00,98.55324,1.3310189999999995,1.3310205001292807,6.655093,6.655094000000001,69.15519999999998,569.44277777779
2023-06-28 11:27:00,98.55324,1.3020829999999997,1.2875633206941117,6.134259999999999,6.105327000000001,69.73379999999997,569.4927777777899
2023-06-28 11:30:00,98.55324,1.4467599999999994,1.296709956782658,6.365741999999999,6.076392,63.367999999999995,569.5427777777899
2023-06-28 11:33:00,98.52431,1.7071759999999996,1.2948018982842637,6.7129579999999995,5.960652,59.31719999999996,569.5927777777898
2023-06-28 11:36:00,98.52431,1.7071759999999996,1.2589376201321392,6.7129579999999995,5.902782,57.58099999999999,569.6427777777898
2023-06-28 11:39:00,98.55324,1.765046,1.3006870769007903,6.684023,5.844906999999999,59.60639999999998,569.6927777777897
2023-06-28 11:42:00,78.00926,0.4050929999999999,2.416225196110498,0.14467599999999958,7.175929999999999,47.74309999999997,569.7427777777897
2023-06-28 11:45:00,98.52431,3.038194,1.4556298308359938,7.928243,5.439818999999999,58.15969999999999,569.7927777777896
2023-06-28 11:48:00,98.52431,2.951389,1.372671099948993,7.6678239999999995,5.208335000000001,59.027799999999985,569.8427777777896
2023-06-28 11:51:00,98.52431,2.7777779999999996,4.730814599463829,0.46296299999999935,5.121525,58.159700000000015,569.8927777777895
2023-06-28 11:57:00,98.52431,2.1122689999999995,1.358811478275029,7.378468,6.076389000000001,56.71300000000002,569.9927777777896
2023-06-28 12:00:00,98.52431,2.141203,1.4690502894802062,7.696762999999999,6.510419999999999,58.73840000000001,570.0427777777895
2023-06-28 12:03:00,98.52431,1.9965279999999996,1.4494057990913967,7.725698,6.7419,59.89580000000001,570.0927777777895
2023-06-28 12:06:00,98.52431,1.7361109999999993,1.3936805673779005,7.175927999999999,6.539357000000001,60.18520000000001,570.1427777777894
2023-06-28 12:09:00,98.52431,1.6782409999999999,1.3002602770360383,6.857638,6.163197,61.05329999999998,570.1927777777894
2023-06-28 12:12:00,98.52431,1.7071759999999996,1.329871028469243,6.626157999999999,5.931712000000001,62.78929999999997,570.2427777777893
2023-06-28 12:15:00,98.55324,1.6782399999999997,1.2827348480328578,6.597223,5.873843,61.342599999999976,570.2927777777893
2023-06-28 12:18:00,98.55324,1.5914339999999996,1.280359706255661,6.481482999999999,5.902779000000001,60.474500000000035,570.3427777777893
2023-06-28 12:21:00,98.52431,1.5625,1.2509144857680585,6.365743,5.787032999999999,60.18519999999998,570.3927777777892
2023-06-28 12:24:00,98.55324,1.3020829999999997,1.2283226551232067,6.163198,6.018515,63.36810000000003,570.4427777777892
2023-06-28 12:27:00,98.55324,1.3599539999999992,1.1778251657918488,6.076388,5.729164,62.7893,570.4927777777891
2023-06-28 12:30:00,98.55324,1.359953,1.2095144847135262,5.787038,5.497685000000001,62.7893,570.5427777777891
2023-06-28 12:33:00,98.55324,1.3020829999999997,1.1979601419353365,5.729168,5.526624999999999,66.26149999999998,570.592777777789
2023-06-28 12:36:00,98.55324,1.7361109999999993,1.1764385729226507,5.9895879999999995,5.005787,67.99759999999998,570.642777777789
2023-06-28 12:39:00,98.55324,1.967593,1.1795001991058376,6.076388,4.745375,67.99769999999995,570.6927777777889
2023-06-28 12:42:00,98.55324,1.5335649999999994,1.1516575198932961,5.700227999999999,5.005783000000001,69.15500000000003,570.7427777777889
2023-06-28 12:45:00,98.55324,1.4467599999999994,1.1500581077196654,5.526617999999999,4.976848,70.02319999999997,570.7927777777888
2023-06-28 12:48:00,98.52431,1.3020839999999998,1.1033364141747097,5.353013,4.976849,72.04859999999996,570.8427777777888
2023-06-28 12:51:00,98.52431,1.359953,1.1778247115075797,5.555558,5.208335,72.04860000000002,570.8927777777888
2023-06-28 12:54:00,98.52431,1.273148,1.1689517843367125,5.526622999999999,5.324075,69.73379999999997,570.9427777777887
2023-06-28 12:57:00,98.52431,1.3020830000000005,1.1195124270251398,5.468748,5.121524999999999,70.0231,570.9927777777887
2023-06-28 13:00:00,98.52431,1.273148,1.122259655457902,5.266208000000001,4.97685,71.46999999999997,571.0427777777886
2023-06-28 13:03:00,98.52431,1.3310190000000004,1.0662259464432364,5.266204,4.774304999999999,70.60179999999997,571.0927777777886
2023-06-28 13:06:00,98.52431,1.273148,1.0242883144055492,4.774305,4.311341,72.33790000000005,571.1427777777885
2023-06-28 13:09:00,98.52431,1.4467599999999994,0.9063051720858369,4.774306,3.8483799999999997,72.33799999999997,571.1927777777885
2023-06-28 13:12:00,98.52431,1.3020839999999998,0.9299776269079021,4.484953999999999,3.819445,71.75920000000002,571.2427777777884
2023-06-28 13:15:00,98.52431,1.3020829999999997,0.9299759394298163,4.2534719999999995,3.587962,69.73380000000003,571.2927777777884
2023-06-28 13:18:00,98.55324,1.3020829999999997,0.892037966983971,4.224536,3.501157,71.46980000000002,571.3427777777883
2023-06-28 13:21:00,98.52431,1.4467590000000001,0.9473593989751381,4.513889,3.645834,71.18050000000005,571.3927777777883
2023-06-28 13:24:00,98.55324,1.4756939999999998,0.8511921792091455,4.369212,3.327546,66.84029999999996,571.4427777777883
2023-06-28 13:27:00,98.52431,1.4178239999999995,0.8746654647953173,4.166666,3.2407399999999997,67.12969999999996,571.4927777777882
2023-06-28 13:30:00,98.55324,1.5046289999999996,0.8379448093303876,4.108795,3.0092600000000003,63.07869999999997,571.5427777777882
2023-06-28 13:33:00,98.55324,1.5335640000000001,0.8476905189683567,3.877314,2.748844,61.92130000000003,571.5927777777881
2023-06-28 13:36:00,98.55324,1.5625,0.8330871453189352,3.906250000000001,2.719908000000001,60.47449999999998,571.6427777777881
2023-06-28 13:39:00,98.55324,1.5625,0.8330871453189352,3.9641200000000003,2.7777780000000005,61.632000000000005,571.692777777788
2023-06-28 13:42:00,98.55324,1.5335650000000003,0.7986777577069873,3.7615740000000004,2.5752310000000005,62.2106,571.742777777788
2023-06-28 15:06:00,98.55324,0.28935200000000005,0.5370684489074182,1.4756939999999998,2.0833329999999997,68.28710000000001,573.142777777788
2023-06-29 10:48:00,98.55324,3.6458330000000005,2.4977038385173307,11.574075,9.548611999999999,57.29170000000002,592.842777777788
2023-06-29 10:51:00,98.55324,3.8773150000000003,1.8224627672160956,10.879628999999998,7.6678239999999995,57.87040000000002,592.892777777788
2023-06-29 10:54:00,98.55324,3.125,1.714767597521021,9.548614,7.233794000000001,62.21070000000003,592.9427777777879
2023-06-29 10:57:00,98.55324,2.7777780000000005,1.5268988585110235,8.535878,6.4814799999999995,61.6319,592.9927777777879
2023-06-29 11:00:00,98.52431,2.6909720000000004,1.4977231908764996,8.33333,6.365738,63.36800000000002,593.0427777777878
2023-06-29 11:03:00,98.55324,2.8067130000000002,1.5603696791463806,8.622682000000001,6.568289,64.2361,593.0927777777878
2023-06-29 11:06:00,98.55324,2.748843,1.5407973066342764,8.593748000000001,6.597225,62.50000000000003,593.1427777777877
2023-06-29 11:09:00,98.55324,2.459491,1.4411938321733118,8.043982,6.3368009999999995,65.68289999999999,593.1927777777877
2023-06-29 11:12:00,98.55324,2.2858789999999996,1.3799072887910753,7.436343999999999,5.902775000000001,64.81479999999999,593.2427777777876
2023-06-29 11:15:00,98.55324,2.1990739999999995,1.3700164335323282,7.349541,5.931717000000001,67.9976,593.2927777777876
2023-06-29 11:18:00,98.55324,2.2858790000000004,1.4014671848330498,7.436342,5.931712999999999,69.4444,593.3427777777875
2023-06-29 11:21:00,98.55324,2.2858799999999997,1.464319769610895,7.523148,6.105328,66.55090000000001,593.3927777777875
2023-06-29 11:24:00,98.55324,2.1990749999999997,1.4115651595333711,7.3784730000000005,6.018518,67.99770000000001,593.4427777777875
2023-06-29 11:27:00,98.52431,2.054398,1.3770982840463113,7.233793,6.047455,69.44440000000003,593.4927777777874
2023-06-29 11:30:00,98.55324,2.0254630000000002,1.3854653840626727,6.973383999999999,5.844911,67.99760000000003,593.5427777777874
2023-06-29 11:33:00,98.55324,2.1122690000000004,1.3382159299355474,7.031254,5.700234999999999,65.10410000000002,593.5927777777873
2023-06-29 11:36:00,98.52431,2.1990740000000004,1.3700164335323286,7.118054000000001,5.70023,69.44439999999997,593.6427777777873
2023-06-29 11:39:00,98.55324,2.2569440000000007,1.4329958543375172,7.465274,6.04745,68.8657,593.6927777777872
2023-06-29 11:42:00,98.55324,2.2569440000000007,1.4121525251549647,7.378474,5.93171,69.44439999999997,593.7427777777872
2023-06-29 11:45:00,98.55324,2.1990730000000003,1.3700160692411534,7.204858,5.7870349999999995,66.55090000000001,593.7927777777871
2023-06-29 11:48:00,98.55324,2.34375,1.4004815875000982,7.320599,5.729169000000001,65.10409999999999,593.8427777777871
2023-06-29 11:51:00,98.55324,2.430555,1.4086308224484323,7.378469000000001,5.671294,65.10420000000002,593.892777777787
2023-06-29 11:54:00,98.55324,2.4884260000000005,1.4056159256068257,7.349539,5.555553,63.36800000000002,593.942777777787
2023-06-29 11:57:00,98.55324,2.517361,1.391938362587807,7.725694,5.873843000000001,63.0787,593.992777777787
2023-06-29 12:00:00,98.55324,2.430555,1.4086308224484323,7.638889000000001,5.9317139999999995,62.50000000000003,594.0427777777869
2023-06-29 12:03:00,98.52431,2.256945,1.391021609072165,7.523144,6.047449,62.2106,594.0927777777869
2023-06-29 12:06:00,98.52431,2.1122679999999994,1.3382155614980384,7.175922999999999,5.844905,61.921299999999974,594.1427777777868
2023-06-29 12:09:00,98.55324,2.054398,1.2751625979524563,6.828707999999999,5.4976899999999995,62.21059999999997,594.1927777777868
2023-06-29 12:12:00,98.55324,1.9965279999999996,1.2329772143035287,6.568283,5.266205,63.07869999999997,594.2427777777867
2023-06-29 12:15:00,98.55324,1.7939819999999997,1.2375865978983571,6.481483,5.497681000000001,64.23609999999996,594.2927777777867
2023-06-29 12:18:00,98.52431,1.7939819999999997,1.198648417515698,6.336803000000001,5.295141,64.52540000000002,594.3427777777866
2023-06-29 12:21:00,98.55324,1.851852,1.2404930317698422,6.336803000000001,5.266201000000001,62.50000000000003,594.3927777777866
2023-06-29 12:24:00,98.52431,1.9097229999999996,1.2625317427752687,6.481483,5.35301,65.10419999999999,594.4427777777865
2023-06-29 12:27:00,98.52431,1.851852,1.2404930317698422,6.481477000000001,5.410875000000001,65.39349999999999,594.4927777777865
2023-06-29 12:30:00,98.52431,1.7361110000000002,1.2707069995390243,6.3368020000000005,5.497681000000001,68.8657,594.5427777777865
2023-06-29 12:33:00,98.52431,1.765046,1.2452310252893137,6.249997,5.324071000000001,67.99769999999995,594.5927777777864
2023-06-29 12:36:00,98.52431,1.6493060000000002,1.2530097290215312,6.278932999999999,5.555557,65.68289999999996,594.6427777777864
2023-06-29 12:39:00,98.52431,1.5914349999999997,1.2287872470597008,6.163198,5.497683,71.4699,594.6927777777863
2023-06-29 12:42:00,98.52431,1.4467590000000001,1.2331404723957553,5.989588,5.5844890000000005,72.62729999999999,594.7427777777863
2023-06-29 12:45:00,98.52431,1.4178239999999995,1.2039407632353671,5.787038,5.381944,70.89110000000005,594.7927777777862
2023-06-29 12:48:00,98.52431,0.9837959999999999,1.1876202414967407,5.237273,5.671296999999999,71.18060000000003,594.8427777777862
2023-06-29 12:51:00,84.57755,0.6365740000000004,1.1999536715571508,5.063656,6.4525440000000005,70.89119999999997,594.8927777777861
2023-06-29 12:54:00,96.96181,1.2152780000000005,1.243990651610949,5.989584000000001,6.0474559999999995,64.52539999999999,594.9427777777861
2023-06-29 12:57:00,98.52431,1.2442130000000002,1.2150478000177418,5.873844000000001,5.815971,62.78929999999997,594.992777777786
2023-06-29 13:00:00,98.52431,1.1863419999999998,1.2150473396178678,5.960649,6.018517000000001,63.07869999999997,595.042777777786
2023-06-29 13:03:00,98.52431,1.0995370000000007,1.238586505211869,5.902774,6.192126999999999,61.053200000000004,595.092777777786
2023-06-29 13:06:00,95.02315,1.0995370000000007,1.225139882123948,5.787034000000001,6.047457,61.92139999999995,595.1427777777859
2023-06-29 13:09:00,91.55093,1.0127319999999997,1.1909275382531888,5.584493999999999,5.960652,61.342600000000004,595.1927777777859
2023-06-29 13:12:00,86.95023,0.9259260000000005,2.635479509946566,1.0995369999999998,5.902778,61.63189999999997,595.2427777777858
2023-06-29 13:15:00,98.52431,1.3310180000000003,0.9784589116073708,4.947917,4.3113399999999995,58.73840000000001,595.2927777777858
2023-06-29 13:18:00,98.52431,1.0416659999999993,1.2069662481315495,5.497683,5.844907000000001,59.31709999999998,595.3427777777857
2023-06-29 13:21:00,98.52431,1.0995369999999998,1.1842242172525224,5.758103,5.931716,60.185100000000034,595.3927777777857
2023-06-29 13:24:00,98.52431,1.0127309999999996,1.151353126434424,5.439812999999999,5.729162,59.89580000000001,595.4427777777856
2023-06-29 13:27:00,95.02315,0.9548609999999993,1.132549301429881,5.324073,5.700232,59.31710000000004,595.4927777777856
2023-06-29 13:30:00,92.6794,1.0127309999999996,1.0834572299609053,5.266208,5.410877000000001,59.89580000000001,595.5427777777855
2023-06-29 13:33:00,95.42824,1.0127319999999997,1.0834625376654707,5.237268,5.381945999999999,58.448999999999955,595.5927777777855
2023-06-29 13:36:00,84.11458,0.8101849999999997,1.0858136230988626,5.179398,5.787033000000001,56.712999999999965,595.6427777777855
2023-06-29 13:39:00,98.49537,1.9097219999999995,1.0452553545046643,6.047452999999999,4.629631000000001,51.21530000000001,595.6927777777854
2023-06-29 13:42:00,88.42593,1.0995369999999998,1.1703846088042138,5.497683,5.6423559999999995,59.02770000000004,595.7427777777854
2023-06-29 13:45:00,92.30324,1.0127319999999997,1.1109312786239827,5.295138,5.497686,60.474500000000035,595.7927777777853
2023-06-29 13:48:00,93.48958,0.9837959999999999,1.0954611044864782,5.266208,5.497682,58.738399999999956,595.8427777777853
2023-06-29 13:51:00,90.76968,0.9837959999999999,1.108912434686481,5.208338,5.468751999999999,59.89589999999998,595.8927777777852
2023-06-29 13:54:00,87.26852,0.9548610000000002,1.0931616234277255,5.1215280000000005,5.410876999999999,59.60649999999998,595.9427777777852
2023-06-29 13:57:00,85.73495,1.0127309999999996,1.0695580080132783,5.208338,5.324077000000001,58.15969999999999,595.9927777777851
2023-06-29 14:00:00,89.20718,1.0127319999999997,1.0555372757104573,5.2083379999999995,5.295135999999999,58.15980000000002,596.0427777777851
2023-06-29 14:03:00,86.11111,0.8680560000000002,1.0448736956185642,5.0347230000000005,5.410876999999999,59.89580000000001,596.092777777785
2023-06-29 14:06:00,83.76736,0.8680560000000002,1.0704448954383725,4.918981,5.353007,61.053200000000004,596.142777777785
2023-06-29 14:09:00,84.9537,0.9259259999999996,1.0102488867328907,5.0347230000000005,5.208337,56.423599999999965,596.192777777785
2023-06-29 14:12:00,85.73495,1.0127319999999997,1.041399048511364,5.063658,5.121525999999999,57.87039999999996,596.2427777777849
2023-06-29 14:15:00,86.89236,0.9548609999999993,1.0528914031483279,5.005787999999999,5.208337,58.44909999999999,596.2927777777849
2023-06-29 14:18:00,83.42014,0.8969909999999999,1.0741161976254707,5.005787999999999,5.381947,57.29160000000002,596.3427777777848
2023-06-29 14:21:00,81.85764,0.9259259999999996,1.0507612180697712,5.121528,5.381942,55.555499999999995,596.3927777777848
2023-06-29 14:24:00,83.42014,1.070602,1.0706019999885679,5.063657999999999,5.063656,56.134299999999996,596.4427777777847
2023-06-29 14:27:00,86.5162,1.070602,1.0850076841792886,5.063657999999999,5.092596,57.00229999999999,596.4927777777847
2023-06-29 14:30:00,86.89236,1.070602,1.070606999990535,5.1504579999999995,5.150466,57.00229999999999,596.5427777777846
2023-06-29 14:33:00,84.98264,1.0127309999999996,1.0834572299609053,5.2951429999999995,5.439812000000001,57.58099999999996,596.5927777777846
2023-06-29 14:36:00,86.11111,1.0995369999999998,1.099534499997544,5.237273,5.237266,55.55559999999997,596.6427777777845
2023-06-29 14:39:00,82.63889,0.9837959999999999,1.068253703106907,5.150463,5.324076999999999,54.9769,596.6927777777845
2023-06-29 14:42:00,79.54282,0.9837959999999999,1.0544804207972949,5.208333,5.353007,46.296299999999974,596.7427777777845
2023-06-29 14:45:00,78.76157,1.0127309999999996,1.0127315000245547,5.208333,5.2083319999999995,44.56019999999995,596.7927777777844
2023-06-29 14:48:00,83.01505,1.0995369999999998,1.0254991496419803,5.179398,5.034721,45.42829999999998,596.8427777777844
2023-06-29 14:51:00,83.3912,1.0416669999999995,1.0124588997269908,5.121528,5.063661000000001,46.29630000000003,596.8927777777843
2023-06-29 14:54:00,82.63889,1.0127319999999997,0.998198129670776,4.947915999999999,4.918986,47.45369999999997,596.9427777777843
2023-06-29 14:57:00,82.26273,0.9548609999999993,0.9692594988761317,5.005787999999999,5.034727,46.296299999999974,596.9927777777842
2023-06-29 15:00:00,82.63889,1.0127319999999997,0.9835183399848682,4.976848,4.918986,45.13889999999998,597.0427777777842
2023-06-29 15:03:00,84.57755,1.0127319999999997,0.9686818448681371,4.918982,4.8321760000000005,46.585699999999974,597.0927777777841
2023-06-29 15:06:00,83.04398,0.8969909999999999,0.9675250126450187,4.832177,4.976846999999999,48.032399999999996,597.1427777777841
2023-06-29 15:09:00,78.76157,0.8391209999999996,0.9634719500631163,4.658565,4.918982,45.13889999999998,597.192777777784
2023-06-29 15:12:00,80.32407,0.983797,0.909541490962327,4.658565,4.513885999999999,44.27079999999995,597.242777777784
2023-06-29 15:15:00,83.42014,1.0127319999999997,0.923209512999754,4.658564999999999,4.484956,46.00699999999995,597.292777777784
2023-06-29 15:18:00,81.48148,0.9548609999999993,0.9256260280838294,4.774305999999999,4.716437000000001,43.98149999999998,597.3427777777839
2023-06-29 15:21:00,83.04398,0.9259259999999996,0.9113814318233672,4.658565,4.629627000000001,45.42829999999998,597.3927777777839
2023-06-29 15:24:00,82.63889,1.0416669999999995,0.9522235543170866,4.832177,4.658561,45.717600000000004,597.4427777777838
2023-06-29 15:27:00,86.14005,1.070602,1.041399011459327,5.150468,5.0925959999999995,48.900499999999965,597.4927777777838
2023-06-29 15:30:00,88.83102,1.0127319999999997,,4.947915999999999,4.947915999999999,50.34720000000004,597.5427777777837
2023-06-29 15:33:00,84.57755,0.8680559999999993,0.9792394829839063,4.716436,4.9479120000000005,50.92599999999999,597.5927777777837
2023-06-29 15:36:00,83.7963,1.070602,0.9501682118055695,4.774306,4.542826,49.47919999999999,597.6427777777836
2023-06-29 15:39:00,81.85764,1.070602,0.9812390795607222,4.890047,4.716436,48.032399999999996,597.6927777777836
2023-06-29 15:42:00,80.32407,0.8969909999999999,0.9948327388278352,4.832177,5.034727,47.164300000000026,597.7427777777835
2023-06-29 15:45:00,83.42014,0.9548609999999993,0.9835137504167637,4.947915999999999,5.005787,48.61110000000002,597.7927777777835
2023-06-29 15:48:00,83.04398,0.9259259999999996,0.9686837864399795,4.890047,4.976857000000001,49.76850000000002,597.8427777777835
2023-06-29 15:51:00,82.26273,0.9259259999999996,1.0102469965424699,4.861112,5.0347219999999995,48.611099999999965,597.8927777777834
2023-06-29 15:54:00,80.32407,0.9548610000000002,1.01162924193093,5.005786,5.121527,48.90040000000005,597.9427777777834
2023-06-29 15:57:00,81.88657,1.070602,1.0414041053710403,5.1504579999999995,5.092596,45.717600000000004,597.9927777777833
2023-06-29 16:00:00,83.01505,1.0995369999999998,0.9948303321913989,5.1215280000000005,4.918981,48.032399999999996,598.0427777777833
2023-06-29 16:03:00,88.45486,1.157407,1.0058020094915903,5.063657999999999,4.7743009999999995,51.79400000000001,598.0927777777832
2023-06-29 16:06:00,83.7963,0.8101849999999997,1.0367601438409284,4.918982,5.410882999999999,59.31709999999998,598.1427777777832
2023-06-29 16:09:00,79.54282,1.0127309999999996,,5.092592999999999,5.092592000000001,47.742999999999995,598.1927777777831
2023-06-29 16:12:00,94.2419,0.8680559999999993,0.9522276262864955,4.48495,4.658564000000001,50.05790000000002,598.2427777777831
2023-06-29 16:15:00,97.77199,0.5497689999999995,0.8725319418199918,4.079861,4.83218,59.31710000000001,598.292777777783
2023-06-29 16:18:00,98.52431,0.5497680000000003,0.8389846660011984,3.703704,4.369209,59.60649999999998,598.342777777783
2023-06-29 16:21:00,98.52431,0.694445,0.9427635870107184,3.9641210000000004,4.513888,61.342600000000004,598.392777777783
2023-06-29 16:24:00,98.52431,0.694445,1.0018729963439046,4.427083,5.121527,61.632000000000005,598.4427777777829
2023-06-29 16:27:00,86.5162,0.6655090000000001,1.0509684007896956,4.629629,5.526618,63.078700000000026,598.4927777777829
2023-06-29 16:30:00,81.48148,0.8391200000000003,1.0027342055416346,4.861111,5.208337,50.63659999999999,598.5427777777828
2023-06-29 16:33:00,79.91898,0.8969899999999997,0.9812404358029977,4.861111,5.034727,47.742999999999995,598.5927777777828
2023-06-29 16:36:00,79.13773,0.8391200000000003,0.9501648166322453,4.716435000000001,4.947912,44.27080000000001,598.6427777777827
2023-06-29 16:39:00,82.26273,0.9259260000000005,0.9686794178997933,4.716435000000001,4.803236,47.453700000000026,598.6927777777827
2023-06-29 16:42:00,80.32407,0.8391200000000003,0.9766636713430564,4.658565,4.947917,48.321799999999996,598.7427777777826
2023-06-29 16:45:00,77.60417,0.8969909999999999,0.9256255174990223,4.803242,4.861111999999999,40.79849999999999,598.7927777777826
2023-06-29 16:48:00,79.16667,1.0416669999999995,0.9210869162649961,4.976848,4.745371,37.905100000000004,598.8427777777825
2023-06-29 16:51:00,77.60417,0.9837959999999999,0.8786359401755088,4.687499,4.484952000000001,37.61579999999998,598.8927777777825
2023-06-29 16:54:00,78.38542,1.070602,0.918343215678589,4.774306,4.484956,37.3263,598.9427777777825
2023-06-29 16:57:00,74.88426,0.9548610000000002,0.8957471537366298,4.716435,4.600697,35.30090000000001,598.9927777777824
2023-06-29 17:00:00,75.28935,1.0127309999999996,0.8599574636534721,4.74537,4.456017000000001,34.43289999999996,599.0427777777824
2023-06-29 17:03:00,73.35069,1.0127309999999996,0.8599580247856848,4.716434,4.4270819999999995,31.25,599.0927777777823
2023-06-29 17:06:00,76.85185,1.0127309999999996,0.8919905858714344,4.687499,4.456017000000001,33.85419999999999,599.1427777777823
2023-06-29 17:09:00,77.98032,1.070602,0.8856754561512298,4.861111,4.513885999999999,32.69670000000002,599.1927777777822
2023-06-29 17:12:00,75.28935,1.0416660000000002,0.8728748074717203,4.8321760000000005,4.513891999999999,31.828700000000026,599.2427777777822
2023-06-29 17:15:00,72.56944,1.070602,0.8689962413865048,4.861112,4.484952000000001,30.382000000000005,599.2927777777821
2023-06-29 17:18:00,72.97454,1.070602,0.8689997254589606,4.8321760000000005,4.456022,30.092600000000004,599.3427777777821
2023-06-29 17:21:00,74.91319,1.1284720000000004,0.8232213373452144,4.745369,4.195606,28.64580000000001,599.392777777782
2023-06-29 17:24:00,76.0706,1.1284720000000004,0.8232213373452144,4.745369,4.195606,28.93520000000001,599.442777777782
2023-06-29 17:27:00,76.0706,1.1284720000000004,0.8591852684419072,4.6875,4.195606,29.224500000000035,599.492777777782
2023-06-29 17:30:00,72.56944,1.070601,0.8173878195730401,4.774305,4.311347,28.067099999999982,599.5427777777819
2023-06-29 17:33:00,71.81713,1.070601,0.7995901708403589,4.629630000000001,4.137727,27.199099999999987,599.5927777777819
2023-06-29 17:36:00,74.13194,1.0416659999999993,0.8225653694601087,4.600695,4.195607000000001,27.199000000000012,599.6427777777818
2023-06-29 17:39:00,53.24074,0.7233789999999996,0.5835190100402389,3.7326379999999997,3.4722220000000004,11.574099999999987,599.6927777777818
2023-06-29 17:42:00,58.27546,1.0127319999999997,0.5774296009695046,3.6458329999999997,2.922454,12.731499999999983,599.7427777777817
2023-06-29 17:45:00,57.11806,0.8969899999999997,0.5370680942526848,3.3564809999999996,2.748843000000001,13.020800000000008,599.7927777777817
2023-06-29 17:48:00,53.24074,0.8680560000000002,0.5267594392880603,3.327547,2.748842,13.020899999999983,599.8427777777816
2023-06-29 17:51:00,54.39815,0.9548610000000002,0.5574161111063215,3.3275449999999998,2.6620369999999998,11.574099999999987,599.8927777777816
2023-06-29 17:54:00,52.86458,0.8969899999999997,0.5370680942526848,3.3564809999999996,2.748843000000001,10.416699999999992,599.9427777777815
2023-06-29 17:57:00,49.76852,0.8391200000000003,0.5770119168098509,3.4722219999999995,3.009259,10.706000000000017,599.9927777777815
2023-06-29 18:00:00,55.55556,1.0127310000000005,0.5293371842552519,3.4722220000000004,2.6909729999999996,13.310199999999952,600.0427777777815
2023-06-29 18:03:00,51.30208,0.8969899999999997,0.4913168299126542,3.2696750000000003,2.6041670000000003,10.995300000000043,600.0927777777814
2023-06-29 18:06:00,54.39815,0.9837959999999999,0.49432198309301595,3.124999,2.343749,10.705900000000042,600.1427777777814
2023-06-29 18:09:00,51.30208,0.9548609999999993,0.5104785969171566,3.125,2.4016210000000004,10.995400000000018,600.1927777777813
2023-06-29 18:12:00,52.86458,0.9548610000000002,0.5344842097359047,3.298611,2.6041670000000003,11.863400000000013,600.2427777777813
2023-06-29 18:15:00,53.24074,1.0416660000000002,0.5635531406038928,3.616898000000001,2.835648,10.706000000000017,600.2927777777812
2023-06-29 18:18:00,47.04861,0.9837960000000008,0.4943219830930162,3.5590280000000005,2.7777779999999996,8.68059999999997,600.3427777777812
2023-06-29 18:21:00,50.14468,1.1863419999999998,0.5843242590460197,3.501158,2.546297000000001,9.548599999999965,600.3927777777811
2023-06-29 18:24:00,52.08333,1.273148,0.6110401908128468,3.4722220000000004,2.430556,9.548600000000022,600.4427777777811
2023-06-29 18:27:00,49.36343,1.1284720000000004,0.47893976384829867,3.501156,2.5173609999999993,9.548599999999965,600.492777777781
2023-06-29 18:30:00,47.42477,1.1284720000000004,0.566239817035552,3.530092,2.633101,9.259200000000021,600.542777777781
2023-06-29 18:33:00,50.14468,1.1574080000000002,0.5753111007976245,3.6747689999999995,2.748842,10.416700000000048,600.592777777781
2023-06-29 18:36:00,46.2963,1.157407,0.5478367404832751,3.6747690000000004,2.719908,8.39119999999997,600.6427777777809
2023-06-29 18:39:00,46.2963,1.1863419999999998,0.5565531127135318,3.501158,2.5173620000000003,10.127299999999991,600.6927777777809
2023-06-29 18:42:00,41.66666,1.0995369999999998,0.501633297317289,3.4722220000000004,2.546296,7.8125,600.7427777777808
2023-06-29 18:45:00,46.2963,1.0416670000000003,0.45438549882620444,3.0092589999999992,2.1122679999999994,9.548600000000022,600.7927777777808
2023-06-29 18:48:00,53.24074,0.7233800000000006,0.4091505814379717,2.546297,2.0254629999999993,10.416699999999992,600.8427777777807
2023-06-29 18:51:00,54.39815,0.6655089999999992,0.48923091664495955,2.6909719999999995,2.3726850000000006,10.127299999999991,600.8927777777807
2023-06-29 18:54:00,52.08333,0.7523150000000003,0.4418902165684558,2.8935179999999994,2.372686,9.548500000000047,600.9427777777806
2023-06-29 18:57:00,49.39236,0.8391200000000003,0.5163566280217825,3.009258,2.459491,10.416699999999992,600.9927777777806
2023-06-29 19:00:00,46.2963,0.8391200000000003,0.47182413930111683,2.922453,2.3148149999999994,9.548699999999997,601.0427777777805
2023-06-29 19:03:00,49.39236,0.9837959999999999,0.4670740022905893,2.8935180000000003,2.0833330000000005,9.259299999999996,601.0927777777805
2023-06-29 19:06:00,52.86458,0.9548610000000002,0.5104785969171569,2.922453,2.1990739999999995,10.127299999999991,601.1427777777805
2023-06-29 19:09:00,53.24074,0.8969899999999997,0.5147111277235218,3.1539349999999997,2.5173620000000003,9.83789999999999,601.1927777777804
2023-06-29 19:12:00,46.58565,0.7523140000000001,0.44188909530512044,3.124999,2.6041669999999995,8.969899999999996,601.2427777777804
2023-06-29 19:15:00,41.63773,0.8391200000000003,0.4478562290224661,2.9803229999999994,2.34375,8.101800000000026,601.2927777777803
2023-06-30 06:27:00,59.83796,1.186343,0.495058780297031,2.7777779999999996,1.7361110000000002,8.68059999999997,601.2927777777803
2023-06-30 06:30:00,40.88541,0.694445,0.46271578086571435,2.662038,2.256944,7.8125,601.3427777777803
2023-06-30 06:33:00,40.88541,0.8391200000000003,0.4718233330977102,2.719907,2.1122679999999994,8.101800000000026,601.3927777777802
2023-06-30 06:36:00,44.7338,0.6076389999999998,0.3464575113179478,2.2858799999999997,1.851852,7.8125,601.4427777777802
2023-06-30 06:39:00,53.26968,0.46296300000000024,0.3520327355200359,1.9965280000000005,1.7939819999999997,8.969899999999996,601.4927777777801
2023-06-30 06:42:00,49.39236,0.49189799999999995,0.4153701708470551,2.2858799999999997,2.141204,8.969899999999996,601.5427777777801
2023-06-30 06:45:00,40.10416,0.5497689999999995,0.4235382044913528,2.459491,2.228009,6.944500000000005,601.59277777778
2023-06-30 06:48:00,41.29051,0.78125,0.4039955341661659,2.6041670000000003,1.9965280000000005,7.233800000000031,601.64277777778
2023-06-30 06:51:00,43.20023,0.868055,0.43148355267730487,2.6620370000000007,1.967593,7.233800000000031,601.69277777778
2023-06-30 06:54:00,48.20602,1.157407,0.48702228265890174,2.6041670000000003,1.5914359999999999,9.548600000000022,601.7427777777799
2023-06-30 06:57:00,55.58449,0.9259260000000005,0.4494189790285105,2.5752320000000006,1.8229169999999995,10.127299999999991,601.7927777777799
2023-06-30 07:00:00,69.09722,1.0995369999999998,0.6954682422952274,4.0509260000000005,3.3564810000000005,13.599500000000035,601.8427777777798
2023-06-30 07:03:00,72.97454,0.8391209999999996,0.557462826067844,3.5879639999999995,3.0960650000000003,14.467600000000004,601.8927777777798
2023-06-30 07:06:00,71.06481,0.7523150000000003,0.5609070395247457,3.4722220000000004,3.125001,12.731500000000011,601.9427777777797
2023-06-30 07:09:00,55.58449,0.46296300000000024,0.5835190100402389,3.0960650000000003,3.3564809999999996,12.731500000000011,601.9927777777797
2023-06-30 07:12:00,54.02199,0.7233800000000006,0.512497954815194,3.327547000000001,2.9513879999999997,12.152800000000013,602.0427777777796
2023-06-30 07:15:00,56.7419,0.8680560000000002,0.5267594392880603,3.3564819999999997,2.7777769999999995,13.599499999999978,602.0927777777796
2023-06-30 07:18:00,58.27546,0.8391209999999996,0.5372748944824093,3.153936,2.633102,12.152799999999957,602.1427777777795
2023-06-30 07:21:00,54.80324,0.7233800000000006,0.5124992518530309,3.1539350000000006,2.7777779999999996,12.152799999999957,602.1927777777795
2023-06-30 07:24:00,51.30208,0.694445,0.5191415968418415,3.240741,2.922454,10.127299999999991,602.2427777777795
2023-06-30 07:27:00,46.2963,0.7523150000000003,0.48451974246408325,3.240741,2.7777780000000005,9.83789999999999,602.2927777777794
2023-06-30 07:30:00,57.49421,0.8969910000000008,0.4404889520339667,3.009259,2.2858799999999997,12.442099999999982,602.3427777777794
2023-06-30 07:33:00,56.7419,0.8101859999999999,0.5058525641959435,2.8645829999999997,2.34375,10.70599999999996,602.3927777777793
2023-06-30 07:36:00,83.42014,0.8969909999999999,0.9812400231026847,3.8483800000000006,4.021993,27.488400000000013,602.4427777777793
2023-06-30 07:39:00,91.92708,0.6076389999999998,1.0325275365672544,4.513888,5.526621,52.08329999999998,602.4927777777792
2023-06-30 07:42:00,77.60417,0.6944439999999998,1.0478473470837528,4.861111,5.671294,43.69209999999998,602.5427777777792
2023-06-30 07:45:00,76.0706,0.9548610000000002,0.9976371085085597,5.1504579999999995,5.237266999999999,37.61579999999998,602.5927777777791
2023-06-30 07:48:00,86.14005,0.8969909999999999,0.9536912899906427,4.890051,5.005789999999999,41.66669999999999,602.6427777777791
2023-06-30 07:51:00,98.52431,0.43402799999999964,0.820929402793469,3.4432869999999998,4.398153000000001,60.474500000000035,602.692777777779
2023-06-30 07:54:00,98.52431,0.49189799999999995,1.0355783733885366,4.079861,5.468750999999999,64.5255,602.742777777779
2023-06-30 07:57:00,92.33218,0.43402799999999964,1.051441972618149,4.0509260000000005,5.700233000000001,66.84029999999998,602.792777777779
2023-06-30 08:00:00,82.63889,0.5208329999999997,0.9891792176321385,4.195601,5.353013000000001,58.15979999999996,602.8427777777789
2023-06-30 08:03:00,98.52431,1.2152770000000004,1.0954611474909028,5.295140000000001,5.0636529999999995,59.60649999999998,602.8927777777789
2023-06-30 08:06:00,98.52431,1.9386580000000002,1.313042897336646,6.886572999999999,5.787035,59.89589999999998,602.9427777777788
2023-06-30 08:09:00,98.52431,2.054397,1.3966667532234256,7.233798999999999,6.076392,57.00229999999999,602.9927777777788
2023-06-30 08:12:00,98.52431,2.2858799999999997,1.5048571006977964,8.072916,6.712966,61.342600000000004,603.0427777777787
2023-06-30 08:15:00,98.52431,2.3726849999999997,1.5576863118023834,8.420138999999999,7.002314,59.027799999999985,603.0927777777787
2023-06-30 08:18:00,98.52431,2.5752320000000006,1.6123782564217377,8.940977,7.291664999999999,58.15969999999999,603.1427777777786
2023-06-30 08:21:00,98.52431,2.34375,1.6439107631054257,8.738427,7.494217000000001,64.2361,603.1927777777786
2023-06-30 08:24:00,98.52431,2.141203,1.704134537001742,8.622688,7.812505,68.8657,603.2427777777785
2023-06-30 08:27:00,98.52431,1.9675919999999998,1.6286251461225045,8.246527,7.609955,69.73389999999995,603.2927777777785
2023-06-30 08:30:00,98.52431,1.9675919999999998,1.6451110529784034,8.217592999999999,7.609951000000001,71.4699,603.3427777777785
2023-06-30 08:33:00,98.52431,1.9675919999999998,1.6120055475256074,8.217592999999999,7.552080999999999,70.6019,603.3927777777784
2023-06-30 08:36:00,98.52431,1.9097229999999996,1.5364347342014102,7.870373,7.17593,68.28710000000001,603.4427777777784
2023-06-30 08:39:00,98.52431,1.9965279999999996,1.503708141479228,7.783563,6.886575,65.68290000000002,603.4927777777783
2023-06-30 08:42:00,98.52431,1.938657,1.565852962937422,7.812498000000001,7.1180509999999995,69.1551,603.5427777777783
2023-06-30 08:45:00,98.52431,1.9097220000000004,1.5532774672562217,7.841438,7.1759260000000005,67.99770000000001,603.5927777777782
2023-06-30 08:48:00,98.52431,1.8229169999999995,1.5316194367528326,7.8414399999999995,7.291663,67.99779999999998,603.6427777777782
2023-06-30 08:51:00,98.52431,1.7939819999999997,1.4858973940508535,7.552084000000001,6.973382000000001,68.8657,603.6927777777781
2023-06-30 08:54:00,98.52431,1.7939809999999996,1.485896953103277,7.523143999999999,6.944443,68.57640000000004,603.7427777777781
2023-06-30 08:57:00,98.52431,1.765046,1.4565840567215744,7.465279000000001,6.886573,67.99770000000001,603.792777777778
2023-06-30 09:00:00,98.52431,1.7361110000000002,1.4602487024777386,7.175924,6.655093,65.97220000000004,603.842777777778
2023-06-30 09:03:00,98.52431,1.7939810000000005,1.4185440101739155,7.146988,6.452546999999999,64.52549999999997,603.892777777778
2023-06-30 09:06:00,98.52431,1.765046,1.4061377734483371,7.1180579999999996,6.452542000000001,64.23609999999996,603.9427777777779
2023-06-30 09:09:00,98.52431,1.7361109999999993,1.427261403959058,7.060183,6.481482,66.26159999999999,603.9927777777779
2023-06-30 09:12:00,98.52431,1.7361109999999993,1.3766497986186852,7.031248,6.365737000000001,65.10410000000002,604.0427777777778
2023-06-30 09:15:00,98.52431,1.765046,1.3890110496548354,6.973378,6.278931999999999,63.657399999999996,604.0927777777778
2023-06-30 09:18:00,98.52431,1.7361110000000002,1.3420860317323062,6.944443000000001,6.221062,63.6575,604.1427777777777
2023-06-30 09:21:00,98.52431,1.7939819999999997,1.3663324246972879,6.973378,6.192126,64.81489999999997,604.1927777777777
2023-06-30 09:24:00,98.52431,1.8229160000000002,1.4819170538248132,7.436338,6.799771999999999,67.70839999999998,604.2427777777776
2023-06-30 09:27:00,98.55324,1.5914359999999999,1.4107145555623903,7.002313,6.6550970000000005,69.4445,604.2927777777776
2023-06-30 09:30:00,98.52431,1.6203709999999996,1.4240207393828126,6.857643,6.481482,68.57640000000004,604.3427777777775
2023-06-30 09:33:00,98.55324,1.5046299999999997,1.3856700501463672,6.712962999999999,6.481483000000001,72.33789999999999,604.3927777777775
2023-06-30 09:36:00,98.55324,1.4756939999999998,1.3719267819576884,6.770836999999999,6.568283000000001,72.04859999999996,604.4427777777775
2023-06-30 09:39:00,98.55324,1.5914350000000006,1.3629193651413694,6.857642,6.4236070000000005,68.28699999999998,604.4927777777774
2023-06-30 09:42:00,98.55324,1.649305,1.4051349325110265,6.886577999999999,6.4236130000000005,66.55090000000001,604.5427777777774
2023-06-30 09:45:00,98.55324,1.649305,1.4372563038889863,7.002318000000001,6.597223,65.39350000000002,604.5927777777773
2023-06-30 09:48:00,98.55324,1.6782410000000008,1.418100999673674,7.031254,6.539353,65.39350000000002,604.6427777777773
2023-06-30 09:51:00,98.55324,1.5914349999999997,1.441922933196844,6.97338,6.684025,69.73380000000003,604.6927777777772
2023-06-30 09:54:00,98.55324,1.7361110000000002,1.3766497986186845,7.146990000000001,6.481478999999999,60.76389999999998,604.7427777777772
2023-06-30 09:57:00,98.55324,1.7650449999999998,1.4061432355452614,7.002313999999999,6.336809000000001,61.92130000000003,604.7927777777771
2023-06-30 10:00:00,98.55324,1.8807869999999998,1.3659151176754027,6.9733789999999996,6.047452,58.44900000000001,604.8427777777771
2023-06-30 10:03:00,98.52431,2.1990740000000004,1.4115647878332347,7.5231509999999995,6.163197,57.00229999999999,604.892777777777
2023-06-30 10:06:00,98.55324,1.649305,1.3888652848753666,6.886577999999999,6.394673,66.84030000000001,604.942777777777
2023-06-30 10:09:00,98.55324,1.6203709999999996,1.3265535760440341,6.6550959999999995,6.105325000000001,65.10420000000002,604.992777777777
2023-06-30 10:12:00,98.55324,1.4178249999999997,1.2832174878783733,6.30787,6.047454999999999,69.1551,605.0427777777769
2023-06-30 10:15:00,98.55324,1.5914349999999997,1.3303609779688323,6.481483999999999,5.989579000000001,67.12959999999998,605.0927777777769
2023-06-30 10:18:00,98.55324,1.6203709999999996,1.3759348817232726,6.828702,6.365741000000001,66.26159999999999,605.1427777777768
2023-06-30 10:21:00,98.55324,1.6493059999999993,1.4212658956054876,7.031248,6.597222,68.86569999999998,605.1927777777768
2023-06-30 10:24:00,98.55324,1.475695,1.4318549868723385,6.886578,6.799773,71.75930000000002,605.2427777777767
2023-06-30 10:27:00,98.55324,1.5335650000000003,1.414668378485917,6.944448,6.712963,68.57640000000004,605.2927777777767
2023-06-30 10:30:00,98.55324,1.7939819999999997,1.4185444376654883,7.146988,6.452546,66.84020000000001,605.3427777777766
2023-06-30 10:33:00,98.55324,1.5914359999999999,1.378986362382766,6.828703,6.423607,65.39349999999999,605.3927777777766
2023-06-30 10:36:00,98.55324,1.7071750000000003,1.3298706052297244,6.915507000000001,6.221062,65.10420000000002,605.4427777777765
2023-06-30 10:39:00,98.55324,2.170139,1.3594561230327178,7.204857,5.815968,66.55100000000002,605.4927777777765
2023-06-30 10:42:00,98.55324,2.1701390000000007,1.3383430175692073,7.060182000000001,5.642363,65.68289999999999,605.5427777777765
2023-06-30 10:45:00,98.55324,1.6493060000000002,1.322301618099097,6.655093,6.047457,70.3125,605.5927777777764
2023-06-30 10:48:00,98.55324,1.1863419999999998,1.3789847413334113,6.394677000000001,6.799765,70.3125,605.6427777777764
2023-06-30 10:51:00,98.55324,1.649305,1.4688652129590485,7.204858000000001,6.857643,71.18060000000003,605.6927777777763
2023-06-30 10:54:00,98.55324,1.6203700000000003,1.4397897838799816,7.175922000000001,6.828702,70.8912,605.7427777777763
2023-06-30 10:57:00,98.52431,1.0127319999999997,1.3663369812075594,6.3368020000000005,7.11806,72.33800000000002,605.7927777777762
2023-06-30 11:00:00,98.55324,1.0127310000000005,1.414127671358874,6.452547,7.349536,72.04860000000002,605.8427777777762
2023-06-30 11:03:00,98.55324,1.070602,1.4257338379273037,6.568284,7.3495420000000005,71.7593,605.8927777777761
2023-06-30 11:06:00,98.55324,1.070602,1.413552026720277,6.568288,7.320606,72.91669999999999,605.9427777777761
2023-06-30 11:09:00,98.55324,1.157407,1.4525245284662824,6.7129579999999995,7.349541,72.04860000000002,605.992777777776
2023-06-30 11:12:00,98.55324,1.0995369999999998,1.443160114036881,6.626157999999999,7.378471,72.91669999999999,606.042777777776
2023-06-30 11:15:00,98.55324,1.0995369999999998,1.4308830040093656,6.5104180000000005,7.233801000000001,73.20599999999996,606.092777777776
2023-06-30 11:18:00,98.55324,1.1284720000000004,1.423111559897503,6.539348,7.1759260000000005,71.1806,606.1427777777759
2023-06-30 11:21:00,98.55324,1.1284720000000004,1.4356093853186962,6.568288000000001,7.233796,69.44449999999998,606.1927777777759
2023-06-30 11:24:00,98.55324,1.157407,1.4017346215135846,6.597223,7.118056,69.1551,606.2427777777758
2023-06-30 11:27:00,98.55324,1.1284719999999995,1.3979194235579548,6.510413,7.089121,69.15509999999998,606.2927777777758
2023-06-30 11:30:00,87.29745,0.6944439999999998,1.3758824408998285,5.873842999999999,7.581019,68.57649999999998,606.3427777777757
2023-06-30 11:33:00,98.52431,2.1990730000000003,1.5108353907138528,7.667828,6.452545000000001,60.18520000000001,606.3927777777757
2023-06-30 11:39:00,98.52431,2.546296,1.2763103516302188,6.857638,4.832172,60.185299999999984,606.4927777777757
2023-06-30 11:42:00,98.52431,1.2442129999999993,1.2729282892775695,6.1631979999999995,6.221065,61.632000000000005,606.5427777777757
2023-06-30 11:45:00,98.55324,1.3888889999999998,1.3888905000379281,6.799767999999999,6.7997689999999995,60.47449999999998,606.5927777777756
2023-06-30 11:48:00,98.55324,1.5046299999999997,1.4755068643699485,7.378468000000001,7.320598,61.053200000000004,606.6427777777756
2023-06-30 11:51:00,98.55324,1.5335650000000003,1.5044480346558455,7.4942079999999995,7.436342999999999,60.474500000000035,606.6927777777755
2023-06-30 11:54:00,95.05208,0.8969909999999999,1.4410280828708268,6.655087999999999,7.928236999999999,59.89580000000001,606.7427777777755
2023-06-30 11:57:00,98.52431,1.3888889999999998,1.460035942266222,7.378468,7.523148999999999,59.89590000000001,606.7927777777754
2023-06-30 12:00:00,98.52431,1.273148,1.4663811880086524,7.146992999999999,7.552085,59.89590000000001,606.8427777777754
2023-06-30 12:03:00,98.52431,1.0995369999999998,1.4308787500189795,6.886578,7.609951000000001,61.342600000000004,606.8927777777753
2023-06-30 12:06:00,91.92708,0.7233790000000004,1.3272361602026013,6.0763869999999995,7.5520879999999995,62.2106,606.9427777777753
2023-06-30 12:09:00,96.61458,0.9548610000000002,1.354207003775103,6.365737,7.262736,61.053200000000004,606.9927777777752
2023-06-30 12:12:00,97.77199,0.8969899999999997,1.3172388124718883,6.0474570000000005,7.002317,61.053200000000004,607.0427777777752
2023-06-30 12:15:00,94.27083,0.8391200000000003,1.2337465957422653,5.758097,6.655097,59.60640000000001,607.0927777777752
2023-06-30 12:18:00,87.29745,0.7523150000000003,1.2206415495036476,5.497682999999999,6.597218,64.23600000000005,607.1427777777751
2023-06-30 12:21:00,81.85764,0.8101849999999997,1.168850922387078,5.497687,6.307872,54.9769,607.1927777777751
2023-06-30 12:24:00,82.26273,0.868055,1.1573107496102433,5.468747,6.105322,54.3981,607.242777777775
2023-06-30 12:27:00,81.48148,0.8969899999999997,1.1376083969678452,5.526617000000001,6.047457,52.95139999999998,607.292777777775
2023-06-30 12:30:00,83.42014,1.0127319999999997,1.1109312786239827,5.6423630000000005,5.844911000000001,51.50460000000004,607.3427777777749
2023-06-30 12:33:00,83.42014,0.9548609999999993,1.1195116267491525,5.671298,6.018517000000001,50.92590000000001,607.3927777777749
2023-06-30 12:36:00,78.76157,0.9837959999999999,1.1089170652252058,5.700228,5.9606520000000005,43.98149999999998,607.4427777777748
2023-06-30 12:39:00,83.7963,1.2152779999999996,1.0798414633360223,5.844907999999999,5.58449,44.27080000000001,607.4927777777748
2023-06-30 12:42:00,85.73495,1.0416659999999993,1.0985180949059208,5.526622999999999,5.6423570000000005,48.61110000000002,607.5427777777747
2023-06-30 12:45:00,82.26273,1.0127309999999996,1.110930746799627,5.613422999999999,5.8159719999999995,45.428200000000004,607.5927777777747
2023-06-30 12:48:00,78.00926,1.070601,1.0992826475971222,5.844908,5.902777,40.7987,607.6427777777747
2023-06-30 12:51:00,79.91898,1.1574080000000002,1.1282276682262051,5.873844,5.815975999999999,41.37729999999999,607.6927777777746
2023-06-30 12:54:00,78.38542,1.0416670000000003,1.1124418321651433,5.671294,5.815977,43.11340000000001,607.7427777777746
2023-06-30 12:57:00,79.94792,1.0995369999999998,1.0703387115331606,5.700234,5.6423570000000005,40.7987,607.7927777777745
2023-06-30 13:00:00,77.60417,1.070602,1.099288069886919,5.729164000000001,5.7870420000000005,40.50920000000002,607.8427777777745
2023-06-30 13:03:00,79.54282,1.186343,1.0972492852072155,5.9317139999999995,5.758101000000001,38.19439999999997,607.8927777777744
2023-06-30 13:06:00,81.88657,1.0127309999999996,1.0695580080132783,5.5844879999999995,5.700227,40.798599999999965,607.9427777777744
2023-06-30 13:09:00,76.85185,0.9548610000000002,1.0664176719518466,5.468748000000001,5.700227,39.0625,607.9927777777743
2023-06-30 13:12:00,76.0706,0.9259259999999996,1.0238621788658966,5.410878,5.613422000000001,36.74770000000001,608.0427777777743
2023-06-30 13:15:00,79.94792,1.0127319999999997,1.069563350963809,5.700227999999999,5.815975999999999,38.7731,608.0927777777742
2023-06-30 13:18:00,78.76157,1.0127319999999997,1.055537275710458,5.439817999999999,5.526616000000001,38.77320000000003,608.1427777777742
2023-06-30 13:21:00,83.42014,1.0127319999999997,1.0413990485113644,5.324072999999999,5.381941,42.53480000000002,608.1927777777742
2023-06-30 13:24:00,80.32407,0.868055,1.0448731298051677,5.179402,5.555557,40.509299999999996,608.2427777777741
2023-06-30 13:27:00,83.42014,0.9548610000000002,1.0392508114172327,5.237267,5.410876,42.24539999999996,608.2927777777741
2023-06-30 13:30:00,79.94792,0.8680560000000002,1.0058021319276644,5.179403,5.4687470000000005,41.37729999999999,608.342777777774
2023-06-30 13:33:00,79.94792,0.8969909999999999,0.9948275938385025,5.179403,5.381942,41.08800000000002,608.392777777774
2023-06-30 13:36:00,82.26273,0.983797,1.0544809444701002,5.353013,5.497686,40.79860000000002,608.4427777777739
2023-06-30 13:39:00,79.54282,0.8680560000000002,1.018927200515803,5.179403,5.497686999999999,41.08789999999999,608.4927777777739
2023-06-30 13:42:00,76.0706,0.868055,1.0058015803252307,5.208336999999999,5.497682,38.194500000000005,608.5427777777738
