Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-30 13:45:00,79.94792,0.983797,1.0265879382388996,5.121533,5.208335999999999,38.19440000000003,608.5927777777738
2023-06-30 13:48:00,79.57176,0.8969899999999997,0.9948270581065355,5.0925970000000005,5.295137,39.351800000000026,608.6427777777737
2023-06-30 13:51:00,83.82523,0.9259260000000005,1.0238621788658977,5.150462000000001,5.353006000000001,42.824100000000016,608.6927777777737
2023-06-30 13:54:00,81.48148,0.8391200000000003,1.0411007432296309,5.150462000000001,5.584492,41.66670000000002,608.7427777777737
2023-06-30 13:57:00,79.54282,0.868055,0.9792380154936636,5.0925970000000005,5.324072,41.087999999999994,608.7927777777736
2023-06-30 14:00:00,77.60417,0.8969909999999999,0.9812428537251494,5.0636529999999995,5.237272,40.50919999999999,608.8427777777736
2023-06-30 14:03:00,81.48148,0.8969899999999997,0.9948270581065355,5.0925970000000005,5.295137,40.79859999999999,608.8927777777735
2023-06-30 14:06:00,78.00926,0.868055,1.0189266441202378,5.208336999999999,5.526622000000001,40.509299999999996,608.9427777777735
2023-06-30 14:09:00,79.54282,0.9548610000000002,0.9976371085085597,5.179397000000001,5.266206,39.3519,608.9927777777734
2023-06-30 14:12:00,75.28935,0.8969909999999999,0.9675245366615165,5.179403,5.324072,35.30090000000001,609.0427777777734
2023-06-30 14:15:00,81.85764,1.0416670000000003,0.9522230224919458,5.121533,4.947916,37.326400000000035,609.0927777777733
2023-06-30 14:18:00,79.16667,0.8969909999999999,0.9812381360181885,5.0347230000000005,5.2083319999999995,38.4837,609.1427777777733
2023-06-30 14:21:00,78.38542,0.9259259999999996,0.9686857280093022,5.0636529999999995,5.150467000000001,37.615700000000004,609.1927777777732
2023-06-30 14:24:00,76.82292,0.8391200000000003,0.9501708194249587,5.005782,5.237272,37.615700000000004,609.2427777777732
2023-06-30 14:27:00,74.5081,0.868055,0.9385357683737772,4.976852000000001,5.121527,32.98599999999999,609.2927777777732
2023-06-30 14:30:00,78.00926,0.9548610000000002,0.9403223242329609,4.9479169999999995,4.918986,35.300899999999956,609.3427777777731
2023-06-30 14:33:00,82.63889,1.0127310000000005,0.9232074443044632,4.918977000000001,4.745366,37.615700000000004,609.3927777777731
2023-06-30 14:36:00,83.7963,0.983797,0.9397243006451607,4.890047,4.803236,38.483799999999974,609.442777777773
2023-06-30 14:39:00,81.85764,0.8391200000000003,0.9766627631964798,4.918982,5.2083319999999995,39.93059999999997,609.492777777773
2023-06-30 14:42:00,79.16667,0.78125,1.007261687348878,4.918982,5.410882000000001,39.64119999999997,609.5427777777729
2023-06-30 14:45:00,72.97454,0.7233790000000004,0.9234579892452134,4.918982,5.353013,32.11810000000003,609.5927777777729
2023-06-30 14:48:00,81.85764,1.0127319999999997,0.907693495461519,5.063662,4.861110000000001,34.72219999999999,609.6427777777728
2023-06-30 14:51:00,78.38542,0.8391200000000003,0.9367472540640268,4.8321760000000005,5.0347219999999995,35.87959999999998,609.6927777777728
2023-06-30 14:54:00,77.60417,0.8391200000000003,0.9367472540640268,4.8321760000000005,5.0347219999999995,35.30090000000001,609.7427777777727
2023-06-30 14:57:00,79.54282,0.868055,0.9247196041776528,4.774306000000001,4.890047000000001,36.74770000000001,609.7927777777727
2023-06-30 15:00:00,74.91319,0.7523150000000003,0.8891585700568814,4.774306,5.063656999999999,33.27550000000002,609.8427777777727
2023-06-30 15:03:00,77.98032,0.8969910000000008,0.9113849268251266,4.918977,4.947916,33.275499999999965,609.8927777777726
2023-06-30 15:06:00,80.32407,0.8391209999999996,0.8957437135221138,4.716436,4.832171,34.432800000000015,609.9427777777726
2023-06-30 15:09:00,78.76157,0.7523150000000003,0.9277215328097833,4.629630000000001,5.0057920000000005,37.32639999999998,609.9927777777725
2023-06-30 15:12:00,74.88426,0.694445,0.906306632483259,4.571759999999999,5.034727,36.16890000000001,610.0427777777725
2023-06-30 15:15:00,78.38542,0.8391209999999996,0.895750421518484,4.7743020000000005,4.890051000000001,32.11810000000003,610.0927777777724
2023-06-30 15:18:00,83.7963,0.8969909999999999,0.9113809688225284,4.745369999999999,4.7743009999999995,34.72219999999999,610.1427777777724
2023-06-30 15:21:00,88.04977,0.78125,0.905224530661372,4.6875,4.947915999999999,34.43290000000002,610.1927777777723
2023-06-30 15:24:00,91.92708,0.7523149999999994,0.9021206667631458,4.484953999999999,4.803241000000001,39.930499999999995,610.2427777777723
2023-06-30 15:27:00,90.39352,0.6655090000000001,0.9484570759509133,4.484954,5.121527,42.824100000000016,610.2927777777722
2023-06-30 15:30:00,86.11111,0.694445,0.9666414008263438,4.629631,5.237266999999999,42.824100000000016,610.3427777777722
2023-06-30 15:33:00,86.11111,0.7523150000000003,0.9529138969882841,4.7453710000000004,5.1794020000000005,43.402799999999985,610.3927777777722
2023-06-30 15:36:00,79.91898,0.6365740000000004,0.9868507753696979,4.629630000000001,5.439813,42.824100000000016,610.4427777777721
2023-06-30 15:39:00,79.91898,0.78125,0.9948418643795642,5.034727,5.497687000000001,42.24539999999999,610.4927777777721
2023-06-30 15:42:00,84.9537,0.8680560000000002,1.0058066850527352,4.918977,5.208331,41.95599999999999,610.542777777772
2023-06-30 15:45:00,82.63889,0.7233799999999997,0.9965141658164075,4.861112,5.468751999999999,41.95599999999999,610.592777777772
2023-06-30 15:48:00,85.73495,0.7523149999999994,0.9653668654049513,4.803241999999999,5.266207,41.66670000000002,610.6427777777719
2023-06-30 15:51:00,81.85764,0.694445,0.9666450892537886,4.7743020000000005,5.381947,42.824100000000016,610.6927777777719
2023-06-30 15:54:00,80.32407,0.7523150000000003,0.9900041382247357,4.803237000000001,5.324072,41.37730000000002,610.7427777777718
2023-06-30 15:57:00,78.38542,0.78125,0.9823369828489595,5.063657000000001,5.497687000000001,39.35190000000003,610.7927777777718
2023-06-30 16:00:00,76.82292,0.78125,0.9697352351269636,4.947917,5.353007,40.219900000000024,610.8427777777717
2023-06-30 16:03:00,74.88426,0.7523150000000003,0.952915624986872,4.918977,5.3530120000000005,34.43289999999996,610.8927777777717
2023-06-30 16:06:00,74.88426,0.7523149999999994,0.9149740172652696,4.861112,5.208337,33.56479999999999,610.9427777777717
2023-06-30 16:09:00,71.78819,0.694445,0.9185462926182635,4.861112,5.353007,30.092600000000004,610.9927777777716
2023-06-30 16:12:00,78.00926,0.8969910000000008,0.8824474596222042,4.918977,4.890045999999999,32.696799999999996,611.0427777777716
2023-06-30 16:15:00,81.85764,0.8680560000000002,0.9522276262864954,5.063657000000001,5.237271000000001,34.72230000000002,611.0927777777715
2023-06-30 16:18:00,83.04398,0.8391210000000004,0.9501667450960015,5.034727,5.266206,34.72219999999999,611.1427777777715
2023-06-30 16:21:00,83.42014,0.8101849999999997,0.9605602531539209,4.947912,5.266207,35.01159999999999,611.1927777777714
2023-06-30 16:24:00,79.16667,0.7523150000000003,0.9529121689878972,4.80324,5.237266999999999,36.16900000000001,611.2427777777714
2023-06-30 16:27:00,76.82292,0.7523150000000003,0.9149722479688546,4.7453710000000004,5.092592000000001,35.59020000000004,611.2927777777713
2023-06-30 16:30:00,75.28935,0.7233800000000006,0.9109664609957924,4.687501000000001,5.092597,33.85420000000005,611.3427777777713
2023-06-30 16:33:00,76.82292,0.8391210000000004,0.923208447254899,4.774305,4.947915999999999,34.14349999999996,611.3927777777712
2023-06-30 16:36:00,74.91319,0.7523150000000003,0.9529121689878972,4.774305,5.2083319999999995,32.98599999999999,611.4427777777712
2023-06-30 16:39:00,75.66551,0.7523150000000003,0.952911304987029,5.034727,5.468751999999999,35.01159999999999,611.4927777777712
2023-06-30 16:42:00,76.0706,0.8391210000000004,0.9501667450960003,4.890047000000001,5.121525999999999,33.85410000000002,611.5427777777711
2023-06-30 16:45:00,76.85185,0.78125,0.9052263519091786,4.803237000000001,5.063657000000001,35.59030000000001,611.5927777777711
2023-06-30 16:48:00,78.76157,0.8391209999999996,0.9095444972933057,4.803241999999999,4.947921,34.72219999999999,611.642777777771
2023-06-30 16:51:00,76.85185,0.7523150000000003,0.9403641539845884,4.7453710000000004,5.150462,34.72219999999999,611.692777777771
2023-06-30 16:54:00,75.66551,0.7523150000000003,0.952911304987029,4.947917,5.381942,34.72219999999999,611.7427777777709
2023-06-30 16:57:00,74.13194,0.7523150000000003,0.9403641539845884,4.774306,5.179397,34.72220000000004,611.7927777777709
2023-06-30 17:00:00,71.41204,0.7523150000000003,0.9021197746873282,4.861111999999999,5.179397,28.067099999999982,611.8427777777708
2023-06-30 17:03:00,72.56944,0.9259260000000005,0.9113824424914738,5.121532,5.092596,26.909699999999987,611.8927777777708
2023-06-30 17:06:00,74.5081,0.9548610000000002,0.8805413564909035,4.976852000000001,4.832171,27.488400000000013,611.9427777777707
2023-06-30 17:09:00,75.69444,0.8101849999999997,0.8528523617112066,4.832172000000001,4.918977,28.64580000000001,611.9927777777707
2023-06-30 17:12:00,73.35069,0.868055,0.8824424591743307,4.8321760000000005,4.8611070000000005,27.199099999999987,612.0427777777707
2023-06-30 17:15:00,70.65972,0.78125,0.8651556998154208,4.6875,4.861112,26.331000000000017,612.0927777777706
2023-06-30 17:18:00,69.09722,0.8680560000000002,0.8535052286251259,4.832177000000001,4.803236999999999,24.594899999999996,612.1427777777706
2023-06-30 17:21:00,69.87847,1.070602,0.8520679926657044,5.1215280000000005,4.716436,23.726800000000026,612.1927777777705
2023-06-30 17:24:00,69.47338,1.0127319999999997,0.8599590342558131,4.976848,4.687495999999999,22.28019999999998,612.2427777777705
2023-06-30 17:27:00,69.47338,0.9548610000000002,0.8337706479214942,4.861111,4.629626,23.4375,612.2927777777704
2023-06-30 17:30:00,71.81713,0.983797,0.8307414686526338,4.774306,4.484956,23.4375,612.3427777777704
2023-06-30 17:33:00,68.72106,0.8680560000000002,,4.890047,4.890046999999999,23.726800000000026,612.3927777777703
2023-06-30 17:36:00,69.06829,0.9548610000000002,0.8495670912535048,4.890045,4.687495999999999,23.1481,612.4427777777703
2023-06-30 17:39:00,71.03588,0.8391200000000003,0.8098424452755414,4.629630000000001,4.5717620000000005,24.594899999999996,612.4927777777702
2023-06-30 17:42:00,69.47338,0.8969899999999997,0.8225319036536685,4.774306,4.629627000000001,24.305600000000027,612.5427777777702
2023-06-30 17:45:00,53.6169,0.578703,0.5930548441101064,4.166666,4.195603,14.178200000000004,612.5927777777702
2023-06-30 17:48:00,49.36343,0.8101849999999997,0.620466350873536,4.166666,3.8194440000000007,10.70599999999996,612.6427777777701
2023-06-30 17:51:00,51.70718,1.0127310000000005,0.5999773941523662,4.1377310000000005,3.4432869999999998,10.706000000000017,612.6927777777701
2023-06-30 17:54:00,54.39815,0.8680560000000002,0.5267601861195625,3.6747679999999994,3.096064,12.152699999999982,612.74277777777
2023-06-30 17:57:00,45.10995,0.6655090000000001,0.5581250008712363,3.5590270000000004,3.3564810000000005,8.39119999999997,612.79277777777
2023-06-30 18:00:00,46.2963,0.9837960000000008,0.5442493664638159,3.703704,2.9803249999999997,8.969899999999996,612.8427777777699
2023-06-30 18:03:00,49.39236,0.9548610000000002,0.4582799789175061,3.414352000000001,2.633102,8.969899999999996,612.8927777777699
2023-06-30 18:06:00,51.30208,0.8969899999999997,0.5370680942526834,3.2696750000000003,2.6620369999999998,9.54849999999999,612.9427777777698
2023-07-04 09:39:00,98.55324,1.2152780000000005,1.4602471266833437,6.770834,7.291665999999999,69.4445,612.9427777777698
2023-07-04 09:42:00,98.55324,1.186343,1.4565875362622642,6.799764,7.378471,72.91669999999999,612.9927777777698
2023-07-04 09:45:00,98.55324,1.157407,1.439924049896718,6.770833,7.378476,70.3125,613.0427777777697
2023-07-04 09:48:00,98.55324,1.1863419999999998,1.4309994049870047,6.770833,7.291670999999999,69.4445,613.0927777777697
2023-07-04 09:51:00,98.55324,1.2152770000000004,1.4602465615351399,6.828708000000001,7.349541,69.73380000000003,613.1427777777697
2023-07-04 17:30:00,74.13194,0.8101849999999997,0.7659638904750967,4.195602,4.108797000000001,31.82869999999997,620.7927777777696
2023-07-04 17:33:00,70.65972,0.78125,0.7956283411423468,4.137732000000001,4.166662,28.935199999999952,620.8427777777696
2023-07-04 17:36:00,68.72106,0.78125,0.7519448949741887,4.195602,4.137732000000001,27.488499999999988,620.8927777777695
2023-07-04 17:39:00,71.41204,0.8680560000000002,0.7301239490146513,4.195602,3.9351839999999996,26.909700000000043,620.9427777777695
2023-07-04 17:42:00,76.0706,0.8969909999999999,0.7593556618791754,4.137732000000001,3.8773150000000003,29.803300000000036,620.9927777777694
2023-07-04 17:45:00,76.85185,0.9837959999999999,0.7976302055345301,4.369212,4.021991000000001,29.224499999999978,621.0427777777694
2023-07-04 17:48:00,73.35069,0.8391200000000003,0.8098414210248245,4.224537000000001,4.166667,31.25,621.0927777777694
2023-07-04 17:51:00,71.81713,0.8391200000000003,0.7489643545157928,4.195602000000001,4.02199,28.356400000000008,621.1427777777693
2023-07-04 17:54:00,70.65972,0.8391200000000003,0.7645033297100164,4.050925,3.90625,27.777800000000013,621.1927777777693
2023-07-04 17:57:00,74.91319,1.0127310000000005,0.793016893223636,4.3402769999999995,3.935185999999999,27.488499999999988,621.2427777777692
2023-07-04 18:00:00,72.59838,0.868055,0.7623035187345748,4.195602,3.993056,27.488499999999988,621.2927777777692
2023-07-04 18:03:00,71.03588,0.868055,0.7623035187345748,4.195602,3.993056,26.331000000000017,621.3427777777691
2023-07-04 18:06:00,68.72106,0.8680560000000002,0.7463431820214917,4.1666669999999995,3.935186,26.330900000000042,621.3927777777691
2023-07-04 18:09:00,54.39815,0.46296300000000024,0.5835194432690729,3.732639,3.993056,15.04630000000003,621.442777777769
2023-07-04 18:12:00,52.86458,0.8680559999999993,0.5882220315030116,3.90625,3.414352000000001,16.782399999999996,621.492777777769
2023-07-04 18:15:00,56.7419,1.0127319999999997,0.5539377584060221,3.6747690000000004,2.922453,15.046199999999999,621.542777777769
2023-07-04 18:18:00,56.33681,0.78125,0.5542489540822549,3.327546,2.922454,15.625,621.5927777777689
2023-07-04 18:21:00,72.59838,0.46296299999999935,0.5051235269549005,2.4884269999999997,2.5752309999999996,18.807900000000018,621.6427777777689
2023-07-04 18:24:00,74.91319,0.49189799999999995,0.5477329203737312,2.5752309999999996,2.6909720000000004,19.965300000000013,621.6927777777688
2023-07-04 18:27:00,57.11806,0.31828699999999976,0.5585459050768972,2.4884259999999996,3.0671299999999997,15.335700000000031,621.7427777777688
2023-07-04 18:30:00,49.76852,0.6655090000000001,0.5245721075075399,3.211806,2.951389,12.73150000000004,621.7927777777687
2023-07-04 18:33:00,49.39236,0.7523150000000003,0.5045664883350697,3.211806,2.7777779999999996,12.731499999999983,621.8427777777687
2023-07-04 18:36:00,48.23495,0.78125,0.535223013193782,3.240741,2.8067130000000002,11.863400000000013,621.8927777777686
2023-07-04 18:39:00,54.05093,0.9259260000000005,0.524638644998606,3.327547000000001,2.6620369999999998,13.020800000000008,621.9427777777686
2023-07-04 18:42:00,56.33681,0.8101859999999999,0.5463998530081426,3.2986120000000003,2.835647,14.178300000000036,621.9927777777685
2023-07-04 18:45:00,51.70718,0.6655099999999994,0.5415489578555913,3.2118059999999993,2.9803230000000003,13.888900000000035,622.0427777777685
2023-07-04 18:48:00,50.14468,0.7233789999999996,0.512498206146844,3.1828699999999994,2.8067130000000002,12.152800000000013,622.0927777777684
2023-07-04 18:51:00,53.24074,0.7523149999999994,0.484519742464083,3.0092599999999994,2.546297000000001,12.731400000000008,622.1427777777684
2023-07-04 18:54:00,49.39236,0.7233800000000006,0.49342649721677406,3.0671300000000006,2.6620369999999998,13.020800000000008,622.1927777777684
2023-07-04 18:57:00,46.2963,0.7233799999999997,0.4934271674544278,3.2407399999999997,2.835648000000001,12.442100000000039,622.2427777777683
2023-07-04 19:00:00,47.82986,0.9259260000000005,0.5009365690917054,3.3854170000000003,2.6909720000000004,12.442100000000039,622.2927777777683
2023-07-04 19:03:00,53.64583,1.070602,0.49308129207767964,3.2696760000000005,2.3726849999999997,11.863400000000013,622.3427777777682
2023-07-04 19:06:00,52.86458,0.7523150000000003,0.5045664883350697,3.1828710000000004,2.748843,13.020800000000008,622.3927777777682
2023-07-04 19:09:00,53.64583,0.8101859999999999,0.5264852877016171,3.414351999999999,2.922454,13.020800000000008,622.4427777777681
2023-07-04 19:12:00,56.7419,0.8101859999999999,0.5058511108079113,3.067131,2.546296,13.020899999999983,622.4927777777681
2023-07-04 19:15:00,54.80324,0.7233799999999997,0.4934264972167738,3.0092599999999994,2.6041669999999995,13.599499999999978,622.542777777768
2023-07-04 19:18:00,45.8912,0.6365740000000004,0.5288527387684672,3.0960660000000004,2.8935190000000004,11.574099999999987,622.592777777768
2023-07-04 19:21:00,47.4537,0.868055,0.4816130278907508,3.3854170000000003,2.748843000000001,10.995399999999961,622.642777777768
2023-07-04 19:24:00,52.08333,0.9259259999999996,0.4759640699736342,3.298611,2.5752319999999997,11.284699999999987,622.6927777777679
2023-07-04 19:27:00,48.61111,0.8391200000000003,0.5372745234095408,3.298611,2.7777779999999996,11.863400000000013,622.7427777777679
2023-07-04 19:30:00,51.33102,0.9548610000000002,0.5104777463858964,3.3854170000000003,2.6620370000000007,11.574100000000044,622.7927777777678
2023-07-04 19:33:00,52.08333,0.8680560000000002,0.5046964034748709,3.240741,2.633102,12.442099999999982,622.8427777777678
2023-07-04 19:36:00,43.57639,0.6365740000000004,0.44038285940901223,3.0671299999999997,2.719908,11.284699999999987,622.8927777777677
2023-07-04 19:39:00,50.54977,0.9259260000000005,0.44941803000331554,3.0671299999999997,2.3148139999999993,11.863499999999988,622.9427777777677
2023-07-04 19:42:00,50.54977,0.7523150000000003,0.5045664883350697,3.038195,2.6041669999999995,11.574099999999987,622.9927777777676
2023-07-04 19:45:00,54.39815,0.5208330000000005,0.44458006893280694,2.806712,2.6620369999999998,11.863399999999956,623.0427777777676
2023-07-04 19:48:00,62.15278,0.4340270000000004,0.4483408721636406,2.401619,2.4305559999999993,15.3356,623.0927777777675
2023-07-04 19:51:00,60.99537,0.43402799999999964,0.48962163229869193,2.4305559999999993,2.546297,15.625,623.1427777777675
2023-07-04 19:54:00,53.64583,0.4340280000000005,0.5029033906722511,2.6909719999999995,2.835647999999999,13.88900000000001,623.1927777777674
2023-07-04 19:57:00,49.76852,0.6655090000000001,0.5245721075075399,3.038195,2.7777779999999996,12.731499999999983,623.2427777777674
2023-07-04 20:00:00,47.4537,0.78125,0.49524061574512296,3.1828710000000004,2.6909720000000004,11.284699999999987,623.2927777777674
2023-07-04 20:03:00,50.14468,0.7233789999999996,0.47367935187148646,3.125,2.6909720000000004,11.863400000000013,623.3427777777673
2023-07-04 20:06:00,50.54977,0.7233799999999997,0.4934264972167738,3.038194,2.633101,11.863400000000013,623.3927777777673
2023-07-04 20:09:00,49.39236,0.6076389999999998,0.48268321830068894,2.922454,2.6909719999999995,11.284699999999987,623.4427777777672
2023-07-04 20:12:00,51.33102,0.7233799999999997,0.4736804238247576,2.922454,2.4884259999999996,11.863400000000013,623.4927777777672
2023-07-04 20:15:00,51.33102,0.6944439999999998,0.500937136845205,2.8935180000000003,2.546297,11.863400000000013,623.5427777777671
2023-07-04 20:18:00,47.4537,0.6655090000000001,0.5245721075075399,3.0960650000000003,2.835648,10.995399999999961,623.5927777777671
2023-07-04 20:21:00,45.8912,0.8680560000000002,0.45730634524583086,3.1828700000000003,2.5173609999999993,9.837999999999965,623.642777777767
2023-07-04 20:24:00,50.14468,0.8680560000000002,0.45730548096634444,2.9803239999999995,2.3148139999999993,11.284700000000043,623.692777777767
2023-07-04 20:27:00,53.24074,0.7523149999999994,0.484519742464083,2.922453999999999,2.4594910000000008,11.284699999999987,623.742777777767
2023-07-04 20:30:00,48.23495,0.5497689999999995,0.4737553812764625,2.95139,2.8067130000000002,10.995399999999961,623.7927777777669
2023-07-04 20:33:00,50.14468,0.7233799999999997,0.4531524066573512,3.038195,2.5752309999999996,12.731499999999983,623.8427777777669
2023-07-04 20:36:00,48.23495,0.6076389999999998,0.4474797089805937,2.8067129999999993,2.5173609999999993,11.574099999999987,623.8927777777668
2023-07-04 20:39:00,45.92014,0.6944439999999998,0.46271608407794457,2.8935180000000003,2.4884259999999996,10.416699999999992,623.9427777777668
2023-07-04 20:42:00,49.39236,0.8391200000000003,0.47182413930111683,2.8935180000000003,2.2858799999999997,11.574100000000044,623.9927777777667
2023-07-04 20:45:00,49.76852,0.7233789999999996,0.49342611001027603,2.8645829999999997,2.459491,11.574099999999987,624.0427777777667
2023-07-04 20:48:00,51.33102,0.7523149999999994,0.46367411079491383,3.0671299999999997,2.5752309999999996,12.152800000000013,624.0927777777666
2023-07-04 20:51:00,52.11227,0.578703,0.43559944114577215,2.806712,2.546297000000001,10.995299999999986,624.1427777777666
2023-07-04 20:54:00,50.17361,0.6076389999999998,0.4474797089805937,2.864584,2.5752319999999997,12.152800000000013,624.1927777777665
2023-07-04 20:57:00,52.86458,0.6365739999999995,0.47737280668490506,2.8645829999999997,2.5752319999999997,10.706000000000017,624.2427777777665
2023-07-04 21:00:00,48.23495,0.6076389999999998,0.46534997237771997,2.922453999999999,2.6620369999999998,10.706000000000017,624.2927777777664
2023-07-04 21:03:00,47.07755,0.6365739999999995,0.4403835214085957,2.8935179999999994,2.546297,10.995299999999986,624.3427777777664
2023-07-04 21:06:00,45.13889,0.6076389999999998,0.4474803366933925,2.748841999999999,2.459491,11.284699999999987,624.3927777777664
2023-07-04 21:09:00,48.23495,0.8391209999999996,0.4718244791828212,2.9803239999999995,2.3726849999999997,10.416600000000017,624.4427777777663
2023-07-04 21:12:00,51.70718,0.7233789999999996,0.47367935187148646,2.8645829999999997,2.430555,10.995400000000018,624.4927777777663
2023-07-04 21:15:00,48.23495,0.6655089999999992,0.489230288008889,2.9803249999999997,2.6620369999999998,10.706099999999992,624.5427777777662
2023-07-04 21:18:00,49.39236,0.6076389999999998,0.465349364451076,2.9224550000000002,2.6620369999999998,10.706099999999992,624.5927777777662
2023-07-04 21:21:00,47.82986,0.6076389999999998,0.4995413536184694,2.922454,2.719907,11.284700000000043,624.6427777777661
2023-07-04 21:24:00,45.13889,0.6076389999999998,0.428996333273036,2.8935179999999994,2.5752319999999997,9.548599999999965,624.6927777777661
2023-07-04 21:27:00,43.98148,0.6076389999999998,0.4474797089805937,2.7777769999999995,2.4884249999999994,10.127299999999991,624.742777777766
2023-07-04 21:30:00,40.1331,0.78125,0.45196608610114947,2.8645829999999997,2.314814,10.706099999999992,624.792777777766
2023-07-04 21:33:00,43.98148,0.7233789999999996,0.4317051173560301,2.748842,2.256945,9.548699999999997,624.842777777766
2023-07-04 21:36:00,39.35185,0.6365739999999995,0.44038285940901123,2.604166,2.2569440000000007,8.969899999999996,624.8927777777659
2023-07-04 21:39:00,37.4132,0.6944439999999998,0.399222164671415,2.6909719999999995,2.1990740000000004,8.96999999999997,624.9427777777659
2023-07-04 21:42:00,41.26157,0.78125,0.37747575017833673,2.6909719999999995,2.054397,8.969899999999996,624.9927777777658
2023-07-04 21:45:00,39.72801,0.6944439999999998,0.39922216467141436,2.517361,2.0254630000000002,8.969899999999996,625.0427777777658
2023-07-04 21:48:00,37.4132,0.6944439999999998,0.39922216467141436,2.517361,2.0254630000000002,9.259299999999996,625.0927777777657
2023-07-04 21:51:00,40.88541,0.8391200000000003,0.3950527682021738,2.546296,1.8518519999999992,9.548699999999997,625.1427777777657
2023-07-04 21:54:00,43.60532,0.7233789999999996,0.40915024019394897,2.459491,1.9386580000000002,9.548599999999965,625.1927777777656
2023-07-04 21:57:00,38.94676,0.6076389999999998,0.3897685281137233,2.459491,2.0833329999999997,7.5230999999999995,625.2427777777656
2023-07-04 22:00:00,38.19445,0.6655089999999992,0.4109913016195675,2.546296,2.1122680000000003,10.416600000000017,625.2927777777655
2023-07-04 22:03:00,38.19445,0.78125,0.4039955341661659,2.5752309999999996,1.9675919999999998,7.5230999999999995,625.3427777777655
2023-07-04 22:06:00,40.88541,0.7233789999999996,0.385231220262947,2.517361,1.967593,9.548599999999965,625.3927777777654
2023-07-04 22:09:00,38.94676,0.6944439999999998,0.37570276388514623,2.430555,1.9097220000000004,9.548699999999997,625.4427777777654
2023-07-04 22:12:00,37.03704,0.6944439999999998,0.37570276388514623,2.430555,1.9097220000000004,10.127300000000048,625.4927777777654
2023-07-04 22:15:00,38.94676,0.8391209999999996,0.39505208476456805,2.4884269999999997,1.7939810000000005,9.259299999999996,625.5427777777653
2023-07-04 22:18:00,36.63195,0.7233799999999997,0.3852315478172194,2.459491,1.9097220000000004,8.969899999999996,625.5927777777653
2023-07-04 22:21:00,36.63195,0.7523149999999994,0.3946605533142331,2.430556,1.851852,8.96980000000002,625.6427777777652
2023-07-04 22:24:00,39.72801,0.8101859999999999,0.4132417406728332,2.459491,1.8229160000000002,9.838000000000022,625.6927777777652
2023-07-04 22:27:00,38.19445,0.7233799999999997,0.3852315478172194,2.459491,1.9097220000000004,10.127300000000048,625.7427777777651
2023-07-04 22:30:00,35.8507,0.694445,0.42140874014709706,2.459491,1.9965279999999996,8.680500000000052,625.7927777777651
2023-07-04 22:33:00,39.35185,0.8101849999999997,0.386302944432218,2.459491,1.7939810000000005,9.548600000000022,625.842777777765
2023-07-04 22:36:00,39.35185,0.6944439999999998,0.37570276388514623,2.3726849999999997,1.851852,9.548699999999997,625.892777777765
2023-07-04 22:39:00,37.0081,0.7233789999999996,0.40915024019394897,2.3726849999999997,1.851852,9.548600000000022,625.942777777765
2023-07-04 22:42:00,39.72801,0.78125,0.4039955341661659,2.430555,1.8229160000000002,7.8125,625.9927777777649
2023-07-04 22:45:00,41.29051,0.78125,0.4039955341661659,2.430555,1.8229160000000002,9.837999999999965,626.0427777777649
2023-07-04 22:48:00,39.72801,0.6944439999999998,0.37570276388514623,2.430555,1.9097220000000004,10.706000000000017,626.0927777777648
2023-07-04 22:51:00,35.47454,0.694445,0.3992225096972332,2.4884269999999997,1.9965279999999996,9.259199999999964,626.1427777777648
2023-07-04 22:54:00,38.94676,0.8101849999999997,0.386302944432218,2.459491,1.7939810000000005,9.548500000000047,626.1927777777647
2023-07-04 22:57:00,40.50926,0.7523149999999994,0.36856793376478325,2.34375,1.7361120000000003,8.96999999999997,626.2427777777647
2023-07-05 07:30:00,51.33102,1.5625,0.5958396947317306,4.195602,2.7777780000000005,11.574000000000012,626.2427777777647
2023-07-05 07:33:00,84.9537,2.054398,1.2101274982169412,7.581015,6.163197,28.067099999999982,626.2927777777646
2023-07-05 07:36:00,86.14005,1.2442129999999993,0.9948431564325971,5.902776,5.439813000000001,28.93520000000001,626.3427777777646
2023-07-05 07:39:00,79.54282,1.1574080000000002,1.083460534691856,5.844905,5.700227000000001,37.32640000000001,626.3927777777645
2023-07-05 07:42:00,70.63079,1.9097229999999996,1.0452556882221962,6.452548,5.034725,25.17360000000002,626.4427777777645
2023-07-05 07:45:00,71.81713,1.5625,0.9695452951834242,6.076385000000001,5.063655,24.88420000000002,626.4927777777644
2023-07-05 07:48:00,80.03472,1.0416670000000003,0.9976351362618887,5.266203000000001,5.1793960000000006,37.32640000000001,626.5427777777644
2023-07-05 07:51:00,74.13194,1.5914349999999997,1.0217979279901286,6.249996,5.266201000000001,30.38190000000003,626.5927777777644
2023-07-05 07:54:00,76.0706,1.8229169999999995,1.0621057936164806,6.539355999999999,5.266199,30.9606,626.6427777777643
2023-07-05 07:57:00,88.45486,0.9548619999999994,1.183828241747098,5.960652,6.45255,43.40280000000001,626.6927777777643
2023-07-05 08:00:00,98.52431,0.6944439999999998,1.0704449703715366,5.150462999999999,6.0185189999999995,55.844900000000024,626.7427777777642
2023-07-05 08:03:00,98.52431,1.649305,1.3724625812518045,7.06018,6.539355,57.87040000000002,626.7927777777642
2023-07-05 08:06:00,98.52431,1.851852,1.3903426422194287,7.089117000000001,6.249995,56.42359999999999,626.8427777777641
2023-07-05 08:09:00,98.52431,2.1990740000000004,1.67657317025755,8.825227000000002,7.870372999999999,54.9768,626.8927777777641
2023-07-05 08:12:00,98.52431,2.170139,1.6110709910026604,8.969908,7.957178999999999,58.44900000000001,626.942777777764
2023-07-05 08:15:00,98.52431,1.8807869999999998,1.6542959626354452,8.535877,8.101849999999999,62.78939999999997,626.992777777764
2023-07-05 08:18:00,98.52431,1.7939810000000005,1.6603690784098573,8.362272,8.101851,67.12959999999998,627.042777777764
2023-07-05 08:21:00,98.52431,1.5914350000000006,1.6058600534113174,8.015042000000001,8.043977,70.60180000000003,627.0927777777639
2023-07-05 08:24:00,98.52431,1.6203700000000003,1.5765676877158046,7.870372000000001,7.783562,67.99769999999998,627.1427777777639
2023-07-05 08:27:00,98.52431,1.6782400000000006,1.5747956021846503,7.928242000000001,7.7256920000000004,67.99770000000001,627.1927777777638
2023-07-05 08:30:00,98.52431,1.649305,1.5458225550294462,7.783566,7.581021,66.55089999999998,627.2427777777638
2023-07-05 08:33:00,98.52431,1.6203700000000003,1.516847957957536,7.6099499999999995,7.40741,64.2361,627.2927777777637
2023-07-05 08:36:00,98.52431,1.6203709999999996,1.4863611436228077,7.581019,7.320598,64.52539999999999,627.3427777777637
2023-07-05 08:39:00,98.52431,1.9097229999999996,1.5194410199687924,8.043982,7.320599,60.18520000000001,627.3927777777636
2023-07-05 08:42:00,98.55324,1.7071769999999997,1.5425655372065132,7.812502,7.4942150000000005,63.0787,627.4427777777636
2023-07-05 08:45:00,98.55324,1.6203709999999996,1.5168432062424544,7.841438,7.6388869999999995,63.657399999999996,627.4927777777635
2023-07-05 08:48:00,98.52431,1.5046299999999997,1.4901141625184582,7.523153,7.494213,67.41909999999999,627.5427777777635
2023-07-05 08:51:00,98.52431,1.5046299999999997,1.4607961241000904,7.3784730000000005,7.291663,62.7893,627.5927777777634
2023-07-05 08:54:00,98.55324,1.4467590000000001,1.4322468071963594,7.118052,7.089123,66.55100000000002,627.6427777777634
2023-07-05 08:57:00,98.55324,1.359953,1.4310738423121159,7.089122000000001,7.233798999999999,67.99769999999998,627.6927777777634
2023-07-05 09:00:00,98.55324,1.273148,1.4263764451908982,6.944446999999999,7.262729,68.8657,627.7427777777633
2023-07-05 09:03:00,98.55324,1.3020839999999998,1.3870825665644548,6.7708330000000005,6.9444490000000005,68.8657,627.7927777777633
2023-07-05 09:06:00,98.52431,1.1574080000000002,1.4017351896485908,6.4236130000000005,6.944444999999999,72.91659999999999,627.8427777777632
2023-07-05 09:09:00,98.55324,1.1284729999999996,1.3979200003295118,6.510413000000001,7.08912,73.49540000000002,627.8927777777632
2023-07-05 09:12:00,98.55324,1.070602,1.4013111118678332,6.4236130000000005,7.146991,72.33789999999999,627.9427777777631
2023-07-05 09:15:00,98.55324,1.0127310000000005,1.3663322015288044,6.163196999999999,6.944446,74.07409999999999,627.9927777777631
2023-07-05 09:18:00,98.55324,1.0995369999999998,1.3303627339816957,6.163196999999999,6.65509,71.18060000000003,628.042777777763
2023-07-05 09:21:00,98.55324,1.0995370000000007,1.3174903093930428,6.1631920000000004,6.626155,71.1806,628.092777777763
2023-07-05 09:24:00,98.55324,1.1284720000000004,1.3337375210839846,6.221067000000001,6.655095,72.62730000000002,628.142777777763
2023-07-05 09:27:00,98.55324,1.0127319999999997,1.3663328121680614,6.134263,6.9155109999999995,71.4699,628.1927777777629
2023-07-05 09:30:00,98.55324,1.0416660000000002,1.3222966842929922,6.0474570000000005,6.6550910000000005,72.91669999999999,628.2427777777629
2023-07-05 09:33:00,98.55324,1.0995369999999998,1.3174903093930423,6.0763869999999995,6.53935,70.8912,628.2927777777628
2023-07-05 09:36:00,98.55324,1.0127310000000005,1.3298690887217768,6.105327,6.799765999999999,70.3125,628.3427777777628
2023-07-05 09:39:00,98.55324,1.070602,1.3642236485148955,6.076392,6.71296,72.62729999999999,628.3927777777627
2023-07-05 09:42:00,98.55324,1.0416670000000003,1.3347502035140497,6.192132999999999,6.8287059999999995,71.18060000000003,628.4427777777627
2023-07-05 09:45:00,98.55324,1.070602,1.3391771965274462,6.192132999999999,6.770830999999999,72.04860000000002,628.4927777777626
2023-07-05 09:48:00,98.55324,1.0416670000000003,1.3471372287339236,6.221063,6.886575999999999,71.18060000000003,628.5427777777626
2023-07-05 09:51:00,98.55324,1.1284729999999996,1.3596245141435161,6.336803000000001,6.8287,72.33789999999999,628.5927777777625
2023-07-05 09:54:00,98.55324,1.186343,1.4051343651265795,6.481483,6.94444,73.78469999999999,628.6427777777625
2023-07-05 09:57:00,98.55324,1.070602,1.413552026720277,6.452548,7.204866,72.91659999999996,628.6927777777624
2023-07-05 10:00:00,98.55324,0.9259259999999996,1.3006861986404046,5.960647999999999,6.799772,73.49539999999996,628.7427777777624
2023-07-05 10:03:00,93.11343,0.868055,1.2869854932830684,5.700228,6.655093,72.62729999999999,628.7927777777624
2023-07-05 10:06:00,90.79861,0.8969909999999999,1.2352011912626626,5.584488,6.336807,76.09950000000003,628.8427777777623
2023-07-05 10:09:00,88.45486,1.0127309999999996,1.229721330851587,5.613428,6.076387,70.3125,628.8927777777623
2023-07-05 10:12:00,91.55093,1.0416669999999995,1.2589944705418379,5.815968,6.278931000000001,70.0231,628.9427777777622
2023-07-05 10:15:00,95.05208,1.0127319999999997,1.2803591457377532,5.844908,6.4236059999999995,70.8912,628.9927777777622
2023-07-05 10:18:00,91.55093,0.9548609999999993,1.2827354569201852,5.787032999999999,6.5104120000000005,69.73370000000003,629.0427777777621
2023-07-05 10:21:00,88.83102,0.9548610000000002,1.2338444115064935,5.642358000000001,6.2499970000000005,68.28709999999998,629.0927777777621
2023-07-05 10:24:00,86.5162,0.9548610000000002,1.2089846293216349,5.5844879999999995,6.134257,69.15509999999998,629.142777777762
2023-07-05 10:27:00,88.45486,1.0995369999999998,1.2519436330720686,5.815973,6.134256000000001,68.57629999999997,629.192777777762
2023-07-05 10:30:00,92.70833,1.070602,1.275331457685725,5.873837999999999,6.307866,69.15509999999998,629.242777777762
2023-07-05 10:33:00,97.74306,1.070602,1.275331457685725,5.8449029999999995,6.278931,69.73380000000003,629.2927777777619
2023-07-05 10:36:00,98.52431,1.070602,1.2492531030195284,5.844912000000001,6.2210600000000005,68.86570000000003,629.3427777777619
2023-07-05 10:39:00,98.52431,1.0127310000000005,1.2678118436717571,5.758097,6.307866,68.8657,629.3927777777618
2023-07-05 10:42:00,98.52431,0.9837960000000008,1.2509180072594976,5.7291620000000005,6.307866,67.70829999999998,629.4427777777618
2023-07-05 10:45:00,98.52431,1.0127310000000005,1.2168731397419437,5.7291620000000005,6.163190999999999,66.84030000000001,629.4927777777617
2023-07-05 10:48:00,98.52431,1.1284720000000004,1.2269571279472773,5.844912000000001,6.0474499999999995,69.15510000000003,629.5427777777617
2023-07-05 10:51:00,98.52431,1.2152770000000004,1.2722673074776003,6.018522000000001,6.134255,68.86580000000001,629.5927777777616
2023-07-05 10:54:00,98.52431,1.0995370000000007,1.3045427559710001,6.047452,6.481485,69.4444,629.6427777777616
2023-07-05 10:57:00,98.52431,1.0995370000000007,1.3045427559710001,6.047452,6.481485,70.02320000000003,629.6927777777615
2023-07-05 11:00:00,98.52431,1.1284720000000004,1.2810335679054117,6.018522000000001,6.33681,68.86569999999998,629.7427777777615
2023-07-05 11:03:00,98.52431,1.0995370000000007,1.2652185418713797,5.989582,6.336804999999999,69.1551,629.7927777777614
2023-07-05 11:06:00,98.52431,1.1284720000000004,1.2810335679054126,6.134262,6.4525500000000005,70.02319999999997,629.8427777777614
2023-07-05 11:09:00,98.52431,1.1284720000000004,1.3206834365573994,6.278932000000001,6.68403,70.02319999999997,629.8927777777614
2023-07-05 11:12:00,98.52431,1.157407,1.323436608104077,6.249997,6.59722,70.6019,629.9427777777613
2023-07-05 11:15:00,98.52431,1.1284720000000004,1.2810335679054117,6.1631920000000004,6.4814799999999995,69.44449999999998,629.9927777777613
2023-07-05 11:18:00,98.55324,1.1284720000000004,1.3075465812747942,6.105327,6.481485,69.44449999999998,630.0427777777612
2023-07-05 11:21:00,98.55324,1.1284720000000004,1.2943292076546862,6.0474570000000005,6.394675,70.31249999999997,630.0927777777612
2023-07-05 11:24:00,98.52431,1.0416660000000002,1.2718036398931347,5.960647000000001,6.452551,71.18050000000002,630.1427777777611
2023-07-05 11:27:00,98.55324,1.070602,1.2882517505896693,5.931712000000001,6.39468,68.287,630.1927777777611
2023-07-05 11:30:00,98.55324,1.070602,1.2492576367937454,5.931712,6.307869999999999,69.44440000000003,630.242777777761
2023-07-05 11:33:00,98.55324,1.0995370000000007,1.2652139695267253,5.902782,6.249994999999999,69.4444,630.292777777761
2023-07-05 11:36:00,98.55324,1.0995370000000007,1.3045427559710001,6.047452,6.481485,71.18050000000002,630.342777777761
2023-07-05 11:39:00,98.55324,1.1284720000000004,1.2810335679054117,5.989582,6.307869999999999,72.33789999999999,630.3927777777609
2023-07-05 11:42:00,98.55324,1.1284720000000004,1.3206834365574003,6.047452,6.4525500000000005,71.4699,630.4427777777609
2023-07-05 11:45:00,98.52431,1.157407,1.3101167205518587,6.221062000000001,6.5393550000000005,71.46990000000002,630.4927777777608
2023-07-05 11:48:00,98.52431,1.157407,1.3101121020182989,6.1342620000000005,6.452545000000001,68.28699999999998,630.5427777777608
2023-07-05 11:51:00,98.52431,1.0995369999999998,1.2784091700956621,6.105322,6.481485,69.73379999999997,630.5927777777607
2023-07-05 11:54:00,98.55324,1.1284720000000004,1.2943337889936113,6.047452,6.394679999999999,69.44449999999998,630.6427777777607
2023-07-05 11:57:00,98.52431,1.0995370000000007,1.3045427559709997,5.931712000000001,6.3657449999999995,70.8912,630.6927777777606
2023-07-05 12:00:00,98.52431,0.9259260000000005,1.2769650178662948,5.642362,6.4236059999999995,70.3125,630.7427777777606
2023-07-05 12:03:00,98.52431,0.8101850000000006,1.2712247876910785,5.584492000000001,6.655097,70.3124,630.7927777777605
2023-07-05 12:06:00,82.60995,0.28935200000000005,1.1690366970173722,4.137732000000001,6.886570000000001,69.7337,630.8427777777605
2023-07-05 12:09:00,81.88657,0.7233799999999997,1.1457351106813962,5.266202000000001,6.250002,56.71290000000005,630.8927777777604
2023-07-05 12:12:00,81.48148,0.78125,1.1154441377438578,5.2083319999999995,5.9606520000000005,54.976800000000026,630.9427777777604
2023-07-05 12:15:00,79.94792,0.8101849999999997,1.0858136230988626,5.237272,5.844907000000001,49.47919999999999,630.9927777777604
2023-07-05 12:18:00,82.26273,0.868055,1.0830974799463722,5.295142,5.758107000000001,51.50469999999996,631.0427777777603
2023-07-05 12:21:00,82.66782,0.868055,1.0704478304335234,5.324072000000001,5.758107000000001,51.50459999999998,631.0927777777603
2023-07-05 12:24:00,81.88657,0.8391200000000003,1.0786601278853114,5.150462000000001,5.671292,51.50460000000004,631.1427777777602
2023-07-05 12:27:00,80.32407,0.868055,1.0448731298051677,5.150467,5.526622000000001,50.636600000000044,631.1927777777602
2023-07-05 12:30:00,78.73264,0.8391200000000003,1.0156174143943375,5.034717,5.410876999999999,48.032399999999996,631.2427777777601
2023-07-05 12:33:00,79.16667,0.8969899999999997,1.0083064205618286,5.063657,5.295137,44.849500000000035,631.2927777777601
2023-07-05 12:36:00,78.00926,0.8680560000000002,1.0189317181335689,5.0636529999999995,5.381947,45.13889999999998,631.34277777776
2023-07-05 12:39:00,79.54282,0.9548610000000002,0.9976371085085597,5.063657,5.150466,41.37729999999999,631.39277777776
2023-07-05 12:42:00,81.48148,0.9548610000000002,0.9835176730975342,5.034717,5.092596,42.824100000000044,631.4427777777599
2023-07-05 12:45:00,80.32407,0.8391200000000003,0.9766627631964798,4.918982,5.2083319999999995,43.98149999999998,631.4927777777599
2023-07-05 12:48:00,79.54282,0.9548610000000002,0.9976371085085597,5.034717,5.121525999999999,43.11340000000001,631.5427777777599
2023-07-05 12:51:00,79.54282,0.868055,0.965791293744528,4.918982,5.121527,42.53470000000004,631.5927777777598
2023-07-05 12:54:00,79.54282,0.8101849999999997,0.9343538393014815,4.80324,5.063657000000001,43.40279999999996,631.6427777777598
2023-07-05 12:57:00,79.16667,0.8101849999999997,0.947509404263912,4.716436000000001,5.005787,42.53470000000004,631.6927777777597
2023-07-05 13:00:00,77.60417,0.8391200000000003,0.9501648166322453,4.716435000000001,4.947912,41.37730000000005,631.7427777777597
2023-07-05 13:03:00,78.00926,0.8101849999999997,0.947509404263912,4.716436000000001,5.005787,41.08800000000002,631.7927777777596
2023-07-05 13:06:00,76.85185,0.78125,0.9570424143753137,4.687501,5.063662,41.087999999999965,631.8427777777596
2023-07-05 13:09:00,78.00926,0.9548610000000002,0.9548664999845774,4.918977000000001,4.918986,38.4837,631.8927777777595
2023-07-05 13:12:00,75.28935,0.8391200000000003,0.9095425461620378,4.716435000000001,4.861111999999999,37.03710000000001,631.9427777777595
2023-07-05 13:15:00,78.38542,0.9259260000000005,0.9113804211545057,4.8321760000000005,4.803236,39.641200000000026,631.9927777777594
2023-07-05 13:18:00,76.0706,0.8101849999999997,0.894184768252218,4.658565,4.832177,37.32639999999998,632.0427777777594
2023-07-05 13:21:00,75.28935,0.8391200000000003,0.895746066132205,4.716435,4.832177,37.61579999999998,632.0927777777594
2023-07-05 13:24:00,77.60417,0.9548610000000002,0.865156302032524,4.6875,4.513891,36.16899999999998,632.1427777777593
2023-07-05 13:27:00,78.00926,0.8101849999999997,0.8667670458077653,4.57176,4.6874970000000005,37.03699999999998,632.1927777777593
2023-07-05 13:30:00,76.0706,0.8391200000000003,0.9095401736069317,4.629630000000001,4.774302,36.45830000000001,632.2427777777592
2023-07-05 13:33:00,75.28935,0.8391200000000003,0.8957441495605933,4.600694000000001,4.716432,35.87959999999998,632.2927777777592
2023-07-05 13:36:00,76.47569,0.9548610000000002,0.8957440202405569,4.716435000000001,4.600691,36.16900000000004,632.3427777777591
2023-07-05 13:39:00,79.54282,0.868055,0.8966783184230002,4.629630000000001,4.6874970000000005,38.19440000000003,632.3927777777591
2023-07-05 13:42:00,81.48148,0.9259260000000005,0.9403207984719005,4.6875,4.716436,39.0625,632.442777777759
2023-07-05 13:45:00,76.0706,0.78125,0.8919920509107827,4.571759,4.803242000000001,37.90500000000003,632.492777777759
2023-07-05 13:48:00,73.35069,0.7523150000000003,0.8361182212239358,4.513889,4.6874970000000005,34.43289999999996,632.5427777777589
2023-07-05 13:51:00,79.16667,0.9837960000000008,0.9095425992506793,4.7453710000000004,4.600696,34.72229999999996,632.5927777777589
2023-07-05 13:54:00,78.76157,0.8391200000000003,0.8818105609724137,4.571759,4.658562000000001,37.037000000000035,632.6427777777589
2023-07-05 13:57:00,79.54282,0.868055,0.868057499986344,4.600694000000001,4.600697,36.45829999999995,632.6927777777588
2023-07-05 14:00:00,77.60417,0.868055,0.8824439429144183,4.571758,4.600692,36.45839999999998,632.7427777777588
2023-07-05 14:03:00,79.94792,0.9837959999999999,0.9095425992506789,4.774306,4.629631000000001,37.32639999999998,632.7927777777587
2023-07-05 14:06:00,81.48148,0.8969899999999997,0.8969915000024413,4.774306,4.774307,37.61579999999998,632.8427777777587
2023-07-05 14:09:00,80.29514,0.8969909999999999,0.8677338733703366,4.542824,4.484951,37.905100000000004,632.8927777777586
2023-07-05 14:12:00,81.85764,0.8680560000000002,0.8824459321631676,4.62963,4.658566,37.615700000000004,632.9427777777586
2023-07-05 14:15:00,85.73495,0.9548610000000002,0.9403182828868094,4.86111,4.832171,39.0625,632.9927777777585
2023-07-05 14:18:00,90.39352,0.9548610000000002,0.9107722247292575,4.918982000000001,4.832181,39.930499999999995,633.0427777777585
2023-07-05 14:21:00,90.76968,0.8391200000000003,0.9634727753119825,4.7453710000000004,5.0057920000000005,42.82400000000001,633.0927777777584
2023-07-05 14:24:00,86.5162,0.8101850000000006,0.94750759321007,4.6875,4.976846999999999,44.56020000000001,633.1427777777584
2023-07-05 14:27:00,83.01505,0.78125,0.9697343609643386,4.600694000000001,5.005782,44.56020000000001,633.1927777777584
2023-07-05 14:30:00,79.13773,0.78125,0.9183421018291563,4.57176,4.861111999999999,41.087999999999965,633.2427777777583
2023-07-05 14:33:00,78.38542,0.868055,0.938536718910905,4.6875,4.832177,42.24539999999996,633.2927777777583
2023-07-05 14:36:00,77.60417,0.8969899999999997,0.9536888476443525,4.803241000000001,4.918977,41.37729999999999,633.3427777777582
2023-07-05 14:39:00,79.91898,0.868055,0.9792426437388831,4.890042000000001,5.121527,42.24539999999996,633.3927777777582
2023-07-05 14:42:00,78.00926,0.8101849999999997,0.9210864960835882,4.80324,5.034727,41.087999999999965,633.4427777777581
2023-07-05 14:45:00,79.91898,0.9837960000000008,0.9247175180560611,4.7453710000000004,4.629625999999999,42.82409999999999,633.4927777777581
2023-07-05 14:48:00,88.83102,1.0995370000000007,0.8983709214907697,4.716435000000001,4.340274999999999,42.53479999999996,633.542777777758
2023-07-05 14:51:00,95.42824,1.070602,1.1552336735205384,5.208332,5.381940000000001,48.03250000000003,633.592777777758
2023-07-05 14:54:00,93.48958,0.8391200000000003,1.1396732999070127,5.468747,6.134257,57.58100000000002,633.6427777777579
2023-07-05 14:57:00,90.36458,0.78125,1.1037119991645035,4.918982,5.642362,58.44900000000001,633.6927777777579
2023-07-05 15:00:00,87.26852,0.7523150000000003,1.0501561930036212,4.861111999999999,5.526617,59.89580000000001,633.7427777777579
2023-07-05 15:03:00,83.7963,0.8101849999999997,1.0736684546311301,4.803241000000001,5.3819420000000004,57.29160000000002,633.7927777777578
2023-07-05 15:06:00,81.48148,0.8101850000000006,1.0242906289441347,4.86111,5.324076999999999,53.530100000000004,633.8427777777578
2023-07-05 15:09:00,82.63889,0.9259260000000005,1.0373680171242012,5.034722,5.266206,53.240700000000004,633.8927777777577
2023-07-05 15:12:00,83.42014,0.8101849999999997,0.9734979359561252,4.774306,5.121527,52.37259999999998,633.9427777777577
2023-07-05 15:15:00,79.91898,0.8391200000000003,0.9766632172698316,4.7453710000000004,5.0347219999999995,50.057799999999986,633.9927777777576
2023-07-05 15:18:00,79.91898,0.8969899999999997,0.9812385487203247,4.890045,5.063657000000001,50.636600000000044,634.0427777777576
2023-07-05 15:21:00,82.63889,0.9548610000000002,0.9976371085085597,5.005787000000001,5.092596,50.05780000000004,634.0927777777575
2023-07-05 15:24:00,83.7963,0.9259260000000005,1.0238668648348048,4.890042000000001,5.092596,52.9513,634.1427777777575
2023-07-05 15:27:00,82.26273,0.8969899999999997,1.0216734926422513,4.861111,5.121527,52.08330000000001,634.1927777777574
2023-07-05 15:30:00,78.76157,0.8391200000000003,1.0537089606490404,5.034717,5.497686999999999,44.849500000000035,634.2427777777574
2023-07-05 15:33:00,83.01505,0.8969909999999999,1.0216712774152223,5.0057920000000005,5.266201,47.453700000000026,634.2927777777574
2023-07-05 15:36:00,83.42014,0.78125,1.0440054190236516,5.0057920000000005,5.584492,48.032399999999996,634.3427777777573
2023-07-05 15:39:00,84.57755,0.9548610000000002,1.1325493014298826,5.642357,6.018516,49.47919999999999,634.3927777777573
2023-07-05 15:42:00,86.89236,0.9548610000000002,1.0798383091328032,5.324077,5.584486,50.05789999999996,634.4427777777572
2023-07-05 15:45:00,89.98843,0.8680560000000002,1.018927200515803,5.063662,5.381945999999999,50.636499999999955,634.4927777777572
2023-07-05 15:48:00,91.92708,0.8680560000000002,1.0058066850527352,4.976852,5.266206,50.34720000000004,634.5427777777571
2023-07-05 15:51:00,95.02315,0.8391210000000004,1.0411013206021924,4.947917,5.381945999999999,50.05789999999996,634.5927777777571
2023-07-05 15:54:00,93.11343,0.7523150000000003,1.0263281236322048,4.890047000000001,5.497682,52.08339999999998,634.642777777757
2023-07-05 15:57:00,86.89236,0.7523140000000001,1.0263299945838291,4.861111,5.468753,53.81939999999997,634.692777777757
2023-07-05 16:00:00,79.91898,0.8101849999999997,0.9863371240027048,4.629629,5.005782,48.900499999999965,634.7427777777569
2023-07-05 16:03:00,78.38542,0.8391200000000003,1.0786601278853114,5.150467,5.671296999999999,44.56020000000001,634.7927777777569
2023-07-05 16:06:00,78.38542,0.8391200000000003,1.0156174143943375,4.918982,5.295141999999999,46.29630000000003,634.8427777777569
2023-07-05 16:09:00,78.00926,0.868055,0.979242643738884,4.918982,5.150467000000001,43.69210000000004,634.8927777777568
