Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-05 16:12:00,81.85764,0.8969909999999999,0.9536960937086127,4.832172000000001,4.947921,43.40279999999996,634.9427777777568
2023-07-05 16:15:00,83.42014,0.8680560000000002,0.952228568183668,4.80324,4.976856,43.40279999999996,634.9927777777567
2023-07-05 16:18:00,82.26273,0.7523150000000003,0.9277193390479939,4.57176,4.947917,45.138900000000035,635.0427777777567
2023-07-05 16:21:00,75.28935,0.7233790000000004,0.9358516884517445,4.600694000000001,5.0636529999999995,38.483799999999974,635.0927777777566
2023-07-05 16:24:00,75.28935,0.8969899999999997,0.9397278185378815,4.918977000000001,5.005787,37.32639999999998,635.1427777777566
2023-07-05 16:27:00,79.91898,1.0127319999999997,0.9385340853413813,4.976852999999999,4.832171,37.32640000000001,635.1927777777565
2023-07-05 16:30:00,80.32407,0.8391200000000003,0.9634727753119825,4.7453710000000004,5.0057920000000005,39.9306,635.2427777777565
2023-07-05 16:33:00,81.48148,0.8101850000000006,0.9076966570668257,4.571759,4.774307,41.37729999999999,635.2927777777564
2023-07-05 16:36:00,78.76157,0.8391200000000003,0.9232079143821444,4.629630000000001,4.803242,40.219900000000024,635.3427777777564
2023-07-05 16:39:00,80.32407,0.9259260000000005,0.9113809264890317,4.716435000000001,4.687495999999999,37.905,635.3927777777564
2023-07-05 16:42:00,79.54282,0.868055,0.910770127863317,4.658565,4.745372000000001,39.3519,635.4427777777563
2023-07-05 16:45:00,78.76157,0.9259260000000005,0.8966812979479339,4.716435000000001,4.658566,35.59019999999998,635.4927777777563
2023-07-05 16:48:00,76.82292,0.868055,0.8824434483345688,4.629629,4.658562000000001,35.59019999999998,635.5427777777562
2023-07-05 16:51:00,75.63657,0.9259259999999996,,4.832177000000001,4.832177,35.30090000000001,635.5927777777562
2023-07-05 16:54:00,73.35069,0.8969909999999999,0.8969894999912225,4.890047,4.890042,34.14349999999999,635.6427777777561
2023-07-05 16:57:00,73.35069,0.9259259999999996,0.881813046577581,4.918981,4.832177,32.407399999999996,635.6927777777561
2023-07-05 17:00:00,71.41204,1.0416660000000002,0.8395930662899445,4.890046,4.513891999999999,30.38190000000003,635.742777777756
2023-07-05 17:03:00,73.35069,0.983797,0.84692825214781,4.745371,4.484956,30.381899999999973,635.792777777756
2023-07-05 17:06:00,74.88426,0.9548610000000002,0.865156302032524,4.629630000000001,4.456021000000001,30.671299999999974,635.8427777777559
2023-07-05 17:09:00,78.00926,0.8969910000000008,0.8070783763557196,4.484954,4.3113459999999995,31.828700000000026,635.8927777777559
2023-07-05 17:12:00,81.48148,0.8391210000000004,0.9232065669425533,4.513889000000001,4.687495999999999,35.01159999999999,635.9427777777559
2023-07-05 17:15:00,82.26273,0.694445,0.8046461150580072,4.166666,4.39815,35.87960000000004,635.9927777777558
2023-07-05 17:18:00,94.27083,0.3761580000000002,0.7752971778342292,3.1539349999999997,4.166664999999999,41.95600000000002,636.0427777777558
2023-07-05 17:21:00,83.42014,0.3761580000000002,0.8892115114871281,3.211806,4.571758,48.90040000000005,636.0927777777557
2023-07-05 17:24:00,72.56944,0.5497689999999995,0.7814730847128544,3.935186,4.456023,31.539300000000026,636.1427777777557
2023-07-05 17:27:00,66.37731,0.8969909999999999,0.7593556618791754,4.484954,4.224537,22.8587,636.1927777777556
2023-07-05 17:30:00,69.09722,0.8969909999999999,0.7755021009264254,4.369212999999999,4.137732000000001,24.305600000000027,636.2427777777556
2023-07-05 17:33:00,67.15856,0.868055,0.7623040661232812,4.3402769999999995,4.137732000000001,23.1481,636.2927777777555
2023-07-05 17:36:00,67.53472,0.983797,0.7279437829975779,4.456019,3.9930559999999993,21.70139999999998,636.3427777777555
2023-07-05 17:39:00,69.09722,0.8969899999999997,0.7262608916539023,4.224537000000001,3.906251000000001,23.7269,636.3927777777554
2023-07-05 17:42:00,69.87847,0.983797,0.7458543537856882,4.2534730000000005,3.819445,23.1481,636.4427777777554
2023-07-05 17:45:00,70.65972,0.8969899999999997,0.7262608916539023,4.224537000000001,3.906251000000001,24.30559999999997,636.4927777777554
2023-07-05 17:48:00,66.00116,0.8391209999999996,0.7331921035680623,4.1666669999999995,3.9641210000000004,22.85880000000003,636.5427777777553
2023-07-05 17:51:00,68.72106,1.0416670000000003,0.732727870766275,4.3402780000000005,3.7905100000000003,22.28000000000003,636.5927777777553
2023-07-05 17:54:00,67.56366,0.9548609999999993,0.7511506546267965,4.369213,3.993055,21.412000000000035,636.6427777777552
2023-07-05 17:57:00,65.625,0.8969909999999999,0.7262613259611506,4.340278,4.021991,22.280100000000004,636.6927777777552
2023-07-05 18:00:00,67.56366,1.0127309999999996,0.7212426343888163,4.398148,3.8773160000000004,21.701300000000003,636.7427777777551
2023-07-05 18:03:00,64.84375,1.0127309999999996,0.7397234539773715,4.3402780000000005,3.8483800000000006,21.990700000000004,636.7927777777551
2023-07-05 18:06:00,65.625,1.0127309999999996,0.7397234539773715,4.340278,3.8483799999999997,19.96520000000004,636.842777777755
2023-07-05 18:09:00,44.35764,0.7523140000000001,0.5045667858646641,4.311342,3.8773160000000004,11.284699999999987,636.892777777755
2023-07-06 07:06:00,57.46528,2.4016200000000003,0.8892594810448166,4.427084,2.2280099999999994,11.574000000000012,636.892777777755
2023-07-06 07:09:00,57.14699,0.28935200000000005,0.7460620781169511,3.4722220000000004,4.71643,15.335600000000028,636.9427777777549
2023-07-06 07:12:00,52.86458,0.7233790000000004,0.6790525219109953,4.571759,4.484953,13.020800000000008,636.9927777777549
2023-07-06 07:15:00,49.76852,0.8101850000000006,0.6204669587994366,4.282407000000001,3.935186,10.995399999999961,637.0427777777548
2023-07-06 07:18:00,48.61111,0.8969899999999997,0.5792642775408434,4.021991000000001,3.4722220000000004,10.70599999999996,637.0927777777548
2023-07-06 07:21:00,47.4537,0.868055,0.5479599538493953,3.5879630000000002,3.038195,10.70599999999996,637.1427777777548
2023-07-06 07:24:00,51.70718,0.8101849999999997,0.5464008227645533,3.501157,3.038195,11.284699999999987,637.1927777777547
2023-07-06 07:27:00,44.7338,0.6365740000000004,0.5451700239017168,3.4722220000000004,3.298611,10.995399999999961,637.2427777777547
2023-07-06 07:30:00,47.4537,0.8391209999999996,0.5372741847488421,3.5879639999999995,3.0671290000000004,10.127400000000023,637.2927777777546
2023-07-06 07:33:00,58.65162,1.0127319999999997,0.47580412254830245,3.327546999999999,2.4884260000000005,13.020899999999983,637.3427777777546
2023-07-06 07:36:00,66.00116,0.868055,0.5267598282370154,3.096064,2.5173609999999993,14.178200000000004,637.3927777777545
2023-07-06 07:39:00,71.00694,0.78125,0.7956313051056618,4.600695,4.629631,17.071800000000025,637.4427777777545
2023-07-06 07:42:00,79.16667,0.49189799999999995,0.6622682732354058,3.819444,4.195601,23.1481,637.4927777777544
2023-07-06 07:45:00,78.00926,0.5208329999999997,0.7040638317068842,3.3854159999999993,3.790509,28.06710000000004,637.5427777777544
2023-07-06 07:48:00,69.47338,0.3761579999999993,0.653377974750497,3.1539349999999997,3.8194440000000007,26.331099999999992,637.5927777777543
2023-07-06 07:51:00,74.91319,0.3761570000000001,0.6847861024892525,3.182869,3.935181000000001,27.488400000000013,637.6427777777543
2023-07-06 07:54:00,98.52431,0.14467599999999958,0.7549348148344289,2.2280089999999992,4.282403,52.66199999999998,637.6927777777543
2023-07-06 07:57:00,98.52431,0.31828699999999976,0.9897117925361927,2.3726849999999997,4.311344000000001,58.44909999999999,637.7427777777542
2023-07-06 08:00:00,93.48958,0.14467599999999958,0.8509282221586951,2.748843,5.208337,60.763900000000035,637.7927777777542
2023-07-06 08:03:00,98.52431,0.7523150000000003,0.9277228490654038,3.93518,4.311344999999999,58.15979999999999,637.8427777777541
2023-07-06 08:06:00,98.52431,1.5625,1.4739923805188901,7.552085000000001,7.378475000000001,57.00229999999999,637.8927777777541
2023-07-06 08:09:00,98.52431,1.446758,1.4897385523968438,7.407407,7.494209,58.738399999999984,637.942777777754
2023-07-06 08:12:00,98.52431,1.4467590000000001,1.503888276377261,7.638892,7.754633,59.02770000000001,637.992777777754
2023-07-06 08:15:00,98.52431,1.475695,1.4021147155092446,7.146992,7.002317000000001,60.76389999999998,638.0427777777539
2023-07-06 08:18:00,98.52431,1.3020829999999997,1.5737390801496343,7.523152,8.101849,72.0486,638.0927777777539
2023-07-06 08:21:00,98.52431,1.157407,1.5146006758083665,7.031251999999999,7.812505,68.28700000000003,638.1427777777538
2023-07-06 08:24:00,98.52431,1.1574079999999993,1.5023048864541564,6.9444420000000004,7.696764000000001,70.89120000000003,638.1927777777538
2023-07-06 08:27:00,98.52431,1.2152780000000005,1.4731063804214748,7.089117,7.638889,70.3125,638.2427777777538
2023-07-06 08:30:00,98.52431,1.2152780000000005,1.4731019484689887,7.060187000000001,7.609948999999999,70.8912,638.2927777777537
2023-07-06 08:33:00,98.52431,1.0995370000000007,1.4308830040093663,6.65509,7.378473,69.73379999999997,638.3427777777537
2023-07-06 08:36:00,98.52431,1.1284729999999996,1.372460804735968,6.53935,7.060187,66.26160000000002,638.3927777777536
2023-07-06 08:39:00,98.52431,1.3310190000000004,1.4299052954572433,6.944442,7.146993,66.55090000000001,638.4427777777536
2023-07-06 08:42:00,98.52431,1.3020830000000005,1.4822159272399058,7.060182000000001,7.436338999999999,69.44450000000003,638.4927777777535
2023-07-06 08:45:00,98.52431,1.3888890000000007,1.5828052609938486,7.754634,8.159724999999998,68.57630000000003,638.5427777777535
2023-07-06 08:48:00,98.52431,1.359954,1.540385949432126,7.552079999999999,7.928235999999999,67.70840000000001,638.5927777777534
2023-07-06 08:51:00,98.52431,1.4467599999999994,1.5596390488922758,7.58102,7.812500000000001,65.10419999999999,638.6427777777534
2023-07-06 08:54:00,98.55324,1.4467590000000001,1.5319262604439319,7.523149,7.696759999999999,63.94679999999997,638.6927777777533
2023-07-06 08:57:00,98.52431,1.5046290000000004,1.5046305000697506,7.581014000000001,7.581015000000001,63.36809999999997,638.7427777777533
2023-07-06 09:00:00,98.52431,1.475695,1.4611807515864714,7.436344,7.4074089999999995,61.9213,638.7927777777533
2023-07-06 09:03:00,98.52431,1.4756939999999998,1.4611802548705508,7.407408,7.378474,62.5,638.8427777777532
2023-07-06 09:06:00,98.52431,1.4756939999999998,1.4901161755282104,7.494213,7.523148999999999,59.89580000000001,638.8927777777532
2023-07-06 09:09:00,98.52431,1.3020829999999997,1.4822159272399065,7.204858000000001,7.581015,66.55100000000002,638.9427777777531
2023-07-06 09:12:00,98.52431,1.2442130000000002,1.476531667555068,7.002318,7.494215,68.86580000000001,638.9927777777531
2023-07-06 09:15:00,98.52431,1.186343,1.443824886893437,6.828707999999999,7.378474999999999,70.0231,639.042777777753
2023-07-06 09:18:00,98.52431,1.186343,1.443824886893437,6.799768,7.349535,72.04860000000002,639.092777777753
2023-07-06 09:21:00,98.55324,1.186343,1.4181022423834493,6.799768,7.291664999999999,69.1551,639.1427777777529
2023-07-06 09:24:00,98.55324,1.157407,1.465057882817499,6.857638000000001,7.523151,70.3125,639.1927777777529
2023-07-06 09:27:00,98.55324,1.1574079999999993,1.4272598151612261,6.712968,7.291670000000001,70.6018,639.2427777777528
2023-07-06 09:30:00,98.52431,1.0995369999999998,1.3936783785158942,6.568287999999999,7.204860999999999,72.338,639.2927777777528
2023-07-06 09:33:00,98.55324,1.070602,1.4013111118678332,6.452548,7.175926,70.3125,639.3427777777528
2023-07-06 09:36:00,98.55324,1.0127319999999997,1.4141282962143435,6.394677999999999,7.291665999999999,72.62739999999997,639.3927777777527
2023-07-06 09:39:00,98.55324,1.0127319999999997,1.4376984938662867,6.4236130000000005,7.378471,73.49529999999999,639.4427777777527
2023-07-06 09:42:00,98.55324,1.0127319999999997,1.4259417198002151,6.307867999999999,7.233796,74.36340000000001,639.4927777777526
2023-07-06 09:45:00,98.55324,1.070602,1.4619296659274066,6.3657379999999995,7.233796,73.49540000000002,639.5427777777526
2023-07-06 09:48:00,98.55324,1.0127309999999996,1.4494072418111197,6.481478,7.465277,74.36340000000001,639.5927777777525
2023-07-06 09:51:00,98.55324,1.157407,1.439924049896718,6.770833,7.378476,67.70830000000001,639.6427777777525
2023-07-06 09:54:00,98.55324,1.1574080000000002,1.4525251102685695,6.741894,7.378475999999999,68.28709999999995,639.6927777777524
2023-07-06 09:57:00,98.55324,1.157407,1.4525245284662816,6.741894000000001,7.378477,67.70830000000001,639.7427777777524
2023-07-06 10:00:00,98.55324,1.157407,1.4399240498967172,6.770829000000001,7.3784719999999995,67.12959999999998,639.7927777777523
2023-07-06 10:03:00,95.05208,1.157407,1.439924049896718,6.770834,7.378477,68.86579999999998,639.8427777777523
2023-07-06 10:06:00,89.23611,1.070601,1.437853112822163,6.684024,7.494212999999999,69.73380000000003,639.8927777777523
2023-07-06 10:09:00,85.73495,1.1284719999999995,1.4356093853186966,6.568283999999999,7.233792000000001,67.12959999999998,639.9427777777522
2023-07-06 10:12:00,84.57755,1.157407,1.3759327499894825,6.6261589999999995,7.089122000000001,66.55090000000001,639.9927777777522
2023-07-06 10:15:00,88.0787,1.2152780000000005,1.4473248621176342,6.770834,7.262736,66.84020000000004,640.0427777777521
2023-07-06 10:18:00,90.48032,1.186343,1.4438293083580933,6.799764,7.349540999999999,70.0231,640.0927777777521
2023-07-06 10:21:00,91.95602,1.0995369999999998,1.3936783785158942,6.655094,7.291667,65.10419999999999,640.142777777752
2023-07-06 10:24:00,93.11343,1.186343,1.4051343651265795,6.597224000000001,7.060181000000001,66.26160000000004,640.192777777752
2023-07-06 10:27:00,96.20949,1.186343,1.3920990248261973,6.655094,7.089121,66.26159999999999,640.2427777777519
2023-07-06 10:30:00,98.52431,1.2442130000000002,1.3973210013037471,6.741894,7.060181,66.55090000000001,640.2927777777519
2023-07-06 10:33:00,98.52431,1.273148,1.4263810931397654,6.915508000000001,7.2338,66.84029999999996,640.3427777777518
2023-07-06 10:36:00,98.52431,1.2152779999999996,1.447320383528258,6.770838,7.26273,68.5763,640.3927777777518
2023-07-06 10:39:00,98.52431,1.157407,1.4017346215135846,6.626157999999999,7.146991,65.10419999999999,640.4427777777518
2023-07-06 10:42:00,98.52431,1.2152779999999996,1.447320383528258,6.770838,7.26273,65.39359999999999,640.4927777777517
2023-07-06 10:45:00,98.52431,1.2152779999999996,1.381625828867176,6.712968,7.06019,65.97220000000002,640.5427777777517
2023-07-06 10:48:00,98.52431,1.2442129999999993,1.4107125953639983,6.741897999999999,7.089125,65.68280000000004,640.5927777777516
2023-07-06 10:51:00,98.52431,1.3599539999999992,1.4450251256066797,7.031248,7.204864,64.2362,640.6427777777516
2023-07-06 10:54:00,98.52431,1.3310189999999995,1.457349867581619,7.089123,7.349534000000001,64.52540000000005,640.6927777777515
2023-07-06 10:57:00,98.52431,1.359954,1.472662259351127,7.262733,7.494209000000001,65.39350000000002,640.7427777777515
2023-07-06 11:00:00,98.52431,1.3310180000000003,1.484482195955466,7.204857,7.523148999999999,67.12970000000001,640.7927777777514
2023-07-06 11:03:00,98.52431,1.3888889999999998,1.5016581054594167,7.320597,7.552078,65.97219999999999,640.8427777777514
2023-07-06 11:06:00,98.52431,1.3310180000000003,1.5246106166493378,7.378467,7.783568999999999,66.26150000000001,640.8927777777513
2023-07-06 11:09:00,98.52431,1.3020830000000005,1.5087112490748285,7.2916620000000005,7.725699,65.39349999999996,640.9427777777513
2023-07-06 11:12:00,98.52431,1.273148,1.4926833399168797,7.204862,7.667824,68.86579999999998,640.9927777777513
2023-07-06 11:15:00,98.52431,1.273148,1.4926833399168797,7.089122,7.552084,66.55090000000001,641.0427777777512
2023-07-06 11:18:00,98.52431,1.186343,1.4944823629693378,7.118053000000001,7.78356,69.44440000000003,641.0927777777512
2023-07-06 11:21:00,98.52431,1.2152779999999996,1.4731063804214741,7.060182999999999,7.609955,66.84019999999998,641.1427777777511
2023-07-06 11:24:00,98.52431,1.2152779999999996,1.4473248621176331,6.973378,7.46528,67.70830000000001,641.1927777777511
2023-07-06 11:27:00,98.52431,1.186343,1.4565831375585505,6.973382999999999,7.55208,66.55090000000001,641.242777777751
2023-07-06 11:30:00,98.52431,1.186343,1.41810224238345,6.915513,7.4074100000000005,66.84020000000004,641.292777777751
2023-07-06 11:33:00,98.52431,1.2152779999999996,1.408126914417859,6.828703,7.233795,65.39359999999999,641.3427777777509
2023-07-06 11:36:00,98.52431,1.273148,1.4397886984029435,6.915507000000001,7.262729,67.41899999999998,641.3927777777509
2023-07-06 11:39:00,98.52431,1.3020839999999998,1.4954999092048733,7.118053000000001,7.523149,66.26159999999999,641.4427777777508
2023-07-06 11:42:00,98.52431,1.3020829999999997,1.4822159272399065,7.262727000000001,7.638884,65.97229999999996,641.4927777777508
2023-07-06 11:45:00,98.52431,1.359954,1.4588853605607475,7.089122,7.291668,63.946799999999996,641.5427777777508
2023-07-06 11:48:00,98.52431,1.3888889999999998,1.4739918602965532,7.204857,7.378468,64.2361,641.5927777777507
2023-07-06 11:51:00,98.52431,1.359954,1.4588853605607475,7.291663000000001,7.494209000000001,65.39349999999999,641.6427777777507
2023-07-06 11:54:00,98.52431,1.3310189999999995,1.4299005234119144,7.2048630000000005,7.4074040000000005,64.81480000000002,641.6927777777506
2023-07-06 11:57:00,98.52431,1.3020839999999998,1.4688596477932954,7.146992999999999,7.494209,64.81480000000002,641.7427777777506
2023-07-06 12:00:00,98.52431,1.2442130000000002,1.4240219219282464,7.031252,7.4074089999999995,63.657399999999996,641.7927777777505
2023-07-06 12:03:00,98.52431,1.070602,1.3766505529859898,6.5682920000000005,7.2338000000000005,63.657399999999996,641.8427777777505
2023-07-06 12:06:00,88.83102,0.49189799999999995,1.240565128665445,5.584492,7.609954,63.65749999999997,641.8927777777504
2023-07-06 12:09:00,96.58565,0.78125,1.3168113571990232,6.076391999999999,7.3495420000000005,65.68280000000001,641.9427777777504
2023-07-06 12:12:00,88.83102,0.6365740000000004,1.2901283929771694,5.555552,7.204858,65.97229999999999,641.9927777777503
2023-07-06 12:15:00,83.42014,0.7233790000000004,1.2540495904710465,5.613422,6.886572999999999,62.78940000000003,642.0427777777503
2023-07-06 12:18:00,81.85764,0.8969899999999997,1.2232386202746544,5.787037000000001,6.510417,57.002399999999966,642.0927777777503
2023-07-06 12:21:00,84.57755,0.868055,1.1451298681534055,5.468752,6.076387,58.73840000000001,642.1427777777502
2023-07-06 12:24:00,81.85764,0.868055,1.1814573045633732,5.468752,6.163197,55.55559999999997,642.1927777777502
2023-07-06 12:27:00,84.57755,0.8101849999999997,1.1218111826845967,5.3530120000000005,6.047457,57.00229999999999,642.2427777777501
2023-07-06 12:30:00,86.14005,0.8101849999999997,1.1571856386089776,5.410882,6.192127000000001,60.474500000000035,642.2927777777501
2023-07-06 12:33:00,83.04398,0.78125,1.1387090488357638,5.150462,5.9606520000000005,60.18520000000001,642.34277777775
2023-07-06 12:36:00,81.85764,0.8101849999999997,1.1336716004691518,5.266202000000001,5.989587,57.29160000000002,642.39277777775
2023-07-06 12:39:00,81.48148,0.868055,1.1451340896638735,5.439812,6.047457,53.530100000000004,642.4427777777499
2023-07-06 12:42:00,83.42014,0.8969899999999997,1.1376083969678459,5.468747,5.989587,53.530100000000004,642.4927777777499
2023-07-06 12:45:00,82.66782,0.8391200000000003,1.1032911811266493,5.295142,5.873842000000001,52.66210000000001,642.5427777777498
2023-07-06 12:48:00,82.63889,0.868055,1.108148640943777,5.208332,5.729167,53.819500000000005,642.5927777777498
2023-07-06 12:51:00,84.98264,0.8680560000000002,1.1081492294199358,5.150462,5.671296,53.819500000000005,642.6427777777498
2023-07-06 12:54:00,87.29745,0.8680560000000002,1.095662680378059,5.237272,5.729165999999999,55.55560000000003,642.6927777777497
2023-07-06 12:57:00,84.98264,0.7523150000000003,1.0969634607406986,5.2083319999999995,5.989587,56.71300000000002,642.7427777777497
2023-07-06 13:00:00,83.01505,0.8101850000000006,1.1336716004691523,5.208332,5.931716999999999,54.97679999999997,642.7927777777496
2023-07-06 13:03:00,81.85764,0.8969899999999997,1.1124617726610955,5.237267,5.700227,54.9769,642.8427777777496
2023-07-06 13:06:00,81.48148,0.9548610000000002,1.1325493014298815,5.439817000000001,5.815975999999999,54.976800000000026,642.8927777777495
2023-07-06 13:09:00,83.42014,0.868055,1.108148640943777,5.410882000000001,5.931717000000001,53.240700000000004,642.9427777777495
2023-07-06 13:12:00,84.98264,0.8101849999999997,1.0978863013082698,5.2083319999999995,5.844907000000001,53.81939999999997,642.9927777777494
2023-07-06 13:15:00,82.63889,0.78125,1.115444137743857,5.150462,5.902781999999999,52.66199999999998,643.0427777777494
2023-07-06 13:18:00,81.85764,0.8101849999999997,1.0858178075487275,5.150462,5.758107000000001,50.92590000000001,643.0927777777493
2023-07-06 13:21:00,81.48148,0.78125,1.0440096102181018,5.179397,5.758107000000001,51.21530000000001,643.1427777777493
2023-07-06 13:24:00,83.7963,0.8391210000000004,1.091013421989051,5.092597,5.6423559999999995,53.53019999999998,643.1927777777493
2023-07-06 13:27:00,84.98264,0.8391210000000004,1.091013421989051,5.092597,5.6423559999999995,53.81940000000003,643.2427777777492
2023-07-06 13:30:00,84.92477,0.8101859999999999,1.0736665315394334,5.005792,5.584486,54.10889999999995,643.2927777777492
2023-07-06 13:33:00,84.98264,0.8391210000000004,1.1032917813263492,5.063657000000001,5.6423559999999995,54.9769,643.3427777777491
2023-07-06 13:36:00,83.42014,0.78125,1.0800471486908536,5.121531999999999,5.7870420000000005,52.37270000000001,643.3927777777491
2023-07-06 13:39:00,81.85764,0.78125,1.1037119991645035,5.150462,5.873842000000001,52.95139999999998,643.442777777749
2023-07-06 13:42:00,79.16667,0.8391200000000003,1.1032911811266493,5.353012,5.931712,47.74310000000003,643.492777777749
2023-07-06 13:45:00,78.38542,0.868055,1.070443442910227,5.353012,5.787037,46.00690000000003,643.5427777777489
2023-07-06 13:48:00,82.63889,0.8969909999999999,1.0741161976254707,5.295141999999999,5.671301000000001,47.74300000000005,643.5927777777489
2023-07-06 13:51:00,86.14005,0.8969909999999999,1.0611505596968005,5.3530120000000005,5.700231,49.18979999999999,643.6427777777488
2023-07-06 13:54:00,83.7963,0.8391200000000003,1.0910170823977856,5.208332,5.758102,49.47919999999999,643.6927777777488
2023-07-06 13:57:00,79.62963,0.8101849999999997,1.1098861609535553,5.179397000000001,5.844912000000001,48.321799999999996,643.7427777777488
2023-07-06 14:00:00,78.38542,0.9259260000000005,1.0507612180697712,5.295142,5.555555999999999,44.849500000000035,643.7927777777487
2023-07-06 14:03:00,81.48148,0.9259260000000005,1.0772436567720045,5.266202,5.584486,45.13889999999998,643.8427777777487
2023-07-06 14:06:00,82.63889,0.8101849999999997,1.0242897640122608,5.092592000000001,5.555557,47.742999999999995,643.8927777777486
2023-07-06 14:09:00,82.26273,0.8969909999999999,1.0741161976254707,5.295141999999999,5.671301000000001,47.453700000000026,643.9427777777486
2023-07-06 14:12:00,83.42014,0.8680560000000002,1.0448736956185651,5.121527,5.497681000000001,48.90039999999999,643.9927777777485
2023-07-06 14:15:00,82.26273,0.78125,1.0318364763083465,5.063662,5.613422000000001,47.74310000000003,644.0427777777485
2023-07-06 14:18:00,81.85764,0.8101849999999997,1.0117297429364072,5.2083319999999995,5.6423570000000005,47.74309999999997,644.0927777777484
2023-07-06 14:21:00,83.42014,0.9259260000000005,1.1033424725177536,5.324072000000001,5.700236,47.1644,644.1427777777484
2023-07-06 14:24:00,78.38542,0.868055,1.0830974799463722,5.324077,5.7870420000000005,45.1388,644.1927777777483
2023-07-06 14:27:00,78.38542,0.868055,1.0448731298051677,5.208332,5.584487000000001,44.56020000000001,644.2427777777483
2023-07-06 14:30:00,81.85764,0.8680560000000002,1.057702071416649,5.208337,5.613421,45.717600000000004,644.2927777777483
2023-07-06 14:33:00,83.42014,0.8391210000000004,1.0662269643062066,5.237267000000001,5.729165999999999,46.5856,644.3427777777482
2023-07-06 14:36:00,83.42014,0.7523150000000003,1.0501561930036212,5.092597,5.758102,47.4538,644.3927777777482
2023-07-06 14:39:00,86.14005,0.8391209999999996,1.0411013206021922,5.034722,5.468751,48.61110000000002,644.4427777777481
2023-07-06 14:42:00,81.48148,0.7523150000000003,1.0853621603708317,5.150462,5.902777,47.74310000000003,644.4927777777481
2023-07-06 14:45:00,79.54282,0.7523150000000003,1.0853621603708317,5.150462,5.902777,46.5856,644.542777777748
2023-07-06 14:48:00,78.00926,0.7233800000000006,1.0552137804108814,5.092597,5.844906999999999,44.27080000000001,644.592777777748
2023-07-06 14:51:00,79.94792,0.8680560000000002,1.018927200515803,5.237272,5.555555999999999,43.40280000000001,644.6427777777479
2023-07-06 14:54:00,78.76157,0.868055,1.0577059193766707,5.150462000000001,5.555557,45.138900000000035,644.6927777777479
2023-07-06 14:57:00,77.98032,0.7523150000000003,1.0021919388423783,4.976857000000001,5.526622000000001,43.98149999999998,644.7427777777478
2023-07-06 15:00:00,81.48148,0.8680560000000002,1.018927200515803,5.208337,5.526621,45.1388,644.7927777777478
2023-07-06 15:03:00,78.38542,0.8101849999999997,1.0736701389356307,5.295141999999999,5.873847,41.95600000000002,644.8427777777478
2023-07-06 15:06:00,81.48148,0.8391210000000004,1.0662269643062066,5.237267000000001,5.729165999999999,45.717600000000004,644.8927777777477
2023-07-06 15:09:00,81.85764,0.868055,1.070443442910227,5.353012,5.787037,45.717600000000004,644.9427777777477
2023-07-06 15:12:00,81.48148,0.868055,1.0448731298051677,5.266202,5.6423570000000005,44.27080000000001,644.9927777777476
2023-07-06 15:15:00,76.82292,0.8101849999999997,1.0858136230988618,5.179397000000001,5.787032,43.40280000000001,645.0427777777476
2023-07-06 15:18:00,78.38542,0.9837959999999999,1.040596384959477,5.526617000000001,5.642361,37.905100000000004,645.0927777777475
2023-07-06 15:21:00,81.85764,0.8969909999999999,1.0083069611247097,5.237272,5.468751,39.3519,645.1427777777475
2023-07-06 15:24:00,79.16667,0.7523150000000003,1.0021919388423783,5.150462,5.700227,40.509299999999996,645.1927777777474
2023-07-06 15:27:00,76.82292,0.694445,1.0018693782439274,4.976857000000001,5.671292000000001,39.35179999999997,645.2427777777474
2023-07-06 15:30:00,79.16667,0.8101849999999997,0.9863380081324308,5.092592000000001,5.4687470000000005,38.483799999999974,645.2927777777473
2023-07-06 15:33:00,82.63889,0.9837960000000008,1.0265922858387662,5.5555520000000005,5.642366,42.24540000000002,645.3427777777473
2023-07-06 15:36:00,81.88657,0.868055,1.0448731298051677,5.2951369999999995,5.671292,41.66669999999999,645.3927777777473
2023-07-06 15:39:00,84.9537,0.9259260000000005,1.0772436567720045,5.353012,5.671296,40.79860000000002,645.4427777777472
2023-07-06 15:42:00,86.89236,0.9259260000000005,1.0640549390003569,5.410882000000001,5.700236,42.245299999999986,645.4927777777472
2023-07-06 15:45:00,84.92477,0.8391209999999996,1.0537052011077894,5.266203,5.7291620000000005,43.98149999999998,645.5427777777471
2023-07-06 15:48:00,83.7963,0.868055,1.0448731298051677,5.237267,5.613422000000001,42.53470000000004,645.5927777777471
2023-07-06 15:51:00,83.82523,0.8969899999999997,1.0741156337681532,5.526617000000001,5.902777,41.95599999999996,645.642777777747
2023-07-06 15:54:00,83.82523,0.868055,1.0577059193766716,5.353012,5.758107000000001,41.95600000000002,645.692777777747
2023-07-06 15:57:00,80.32407,0.78125,1.0072574108635899,5.121531999999999,5.613422000000001,41.95600000000002,645.7427777777469
2023-07-06 16:00:00,77.98032,0.8101850000000006,1.0117297429364078,5.121532,5.555557,40.219899999999996,645.7927777777469
2023-07-06 16:03:00,75.28935,0.868055,0.965791293744527,5.150462000000001,5.353007,37.61579999999998,645.8427777777468
2023-07-06 16:06:00,78.76157,0.8969899999999997,0.9812376051781322,5.2951369999999995,5.4687470000000005,39.0625,645.8927777777468
2023-07-06 16:09:00,78.38542,0.9548610000000002,1.0392508114172327,5.381946999999999,5.555555999999999,36.74770000000001,645.9427777777468
2023-07-06 16:12:00,82.63889,0.9548610000000002,1.0528867089200835,5.353012,5.555551,40.219899999999996,645.9927777777467
2023-07-06 16:15:00,79.54282,0.8969899999999997,1.0216707320832192,5.324077,5.584487000000001,37.905100000000004,646.0427777777467
2023-07-06 16:18:00,82.26273,0.983797,0.9981946149332551,5.324072999999999,5.353006000000001,40.509299999999996,646.0927777777466
2023-07-06 16:21:00,75.66551,0.8101849999999997,0.9734997179484807,4.976848,5.324072999999999,38.4838,646.1427777777466
2023-07-06 16:24:00,76.04167,1.0127319999999997,1.055542141423109,5.700227999999999,5.7870360000000005,36.16899999999998,646.1927777777465
2023-07-06 16:27:00,77.60417,0.8969899999999997,0.9812376051781322,5.324077,5.497687000000001,37.32640000000001,646.2427777777465
2023-07-06 16:30:00,78.76157,0.9259260000000005,0.9965142996255616,5.150462000000001,5.295135999999999,38.4838,646.2927777777464
2023-07-06 16:33:00,80.32407,0.8391210000000004,0.9766633164587449,4.976857000000001,5.266206,39.3519,646.3427777777464
2023-07-06 16:36:00,78.79051,0.7233790000000004,0.9845464399788962,4.918982,5.497682999999999,40.79859999999999,646.3927777777463
2023-07-06 16:39:00,73.35069,0.8391200000000003,0.9897508660020837,5.237267,5.555557,33.275499999999965,646.4427777777463
2023-07-06 16:42:00,74.13194,0.9259259999999996,1.0102441612526631,5.439817999999999,5.613422000000001,33.27550000000002,646.4927777777463
2023-07-06 16:45:00,77.98032,0.8969909999999999,0.9113849268251233,5.092592,5.121530999999999,34.43290000000002,646.5427777777462
2023-07-06 16:48:00,85.73495,0.6365740000000004,0.8711982736816688,4.542825,5.063661,38.483799999999974,646.5927777777462
2023-07-06 16:51:00,88.04977,0.6655090000000001,1.0060814543616947,4.600695,5.381947,41.66669999999999,646.6427777777461
2023-07-06 16:54:00,79.54282,0.5497680000000003,0.9695431065946962,4.456018,5.468748,41.66660000000002,646.6927777777461
2023-07-06 16:57:00,71.78819,0.8101849999999997,0.9343529260769949,5.005787000000001,5.266202,31.25,646.742777777746
2023-07-06 17:00:00,74.5081,0.983797,0.9247226916020455,5.092593,4.976856,30.960699999999974,646.792777777746
2023-07-06 17:03:00,79.91898,0.9837960000000008,0.9247222118250414,4.890042000000001,4.774306,34.72219999999999,646.8427777777459
2023-07-06 17:06:00,83.01505,0.8969909999999999,0.9948275938385032,5.121531999999999,5.324071000000001,36.16899999999998,646.8927777777459
2023-07-06 17:09:00,80.32407,0.7523150000000003,0.9777272606723367,5.0057920000000005,5.497686999999999,36.747799999999984,646.9427777777458
2023-07-06 17:12:00,78.00926,0.8391200000000003,0.9501708194249587,5.005782,5.237272,35.879700000000014,646.9927777777458
2023-07-06 17:15:00,75.66551,0.8101850000000006,0.9475112153156692,4.890042000000001,5.179397,35.59019999999998,647.0427777777458
2023-07-06 17:18:00,74.5081,0.8391200000000003,0.9501662018941728,4.976852000000001,5.2083319999999995,34.14359999999999,647.0927777777457
2023-07-06 17:21:00,76.82292,0.868055,0.965791293744527,5.063662000000001,5.266207,35.01159999999999,647.1427777777457
2023-07-06 17:24:00,63.68634,0.6944440000000007,0.7508311914366019,4.542823,4.658567999999999,19.097199999999987,647.1927777777456
2023-07-06 17:27:00,62.12384,0.9259260000000005,0.7387656172730096,4.571759,4.2245360000000005,17.939900000000023,647.2427777777456
2023-07-06 17:30:00,57.08912,0.7523150000000003,0.6617190803031561,4.195602,4.021991,16.492999999999995,647.2927777777455
2023-07-06 17:33:00,59.02778,0.868055,0.6261700432069552,4.108796,3.6747680000000003,17.071799999999996,647.3427777777455
2023-07-06 17:36:00,54.77431,0.8101849999999997,0.6026677970279525,3.8483799999999997,3.4722220000000004,15.335699999999974,647.3927777777454
2023-07-06 17:39:00,60.96644,0.8680560000000002,0.6074521328200516,3.8483799999999997,3.3854159999999993,15.335700000000031,647.4427777777454
2023-07-06 17:42:00,60.59028,0.78125,0.6422673487616829,3.906251,3.645834,15.9144,647.4927777777453
2023-07-06 17:45:00,62.52894,0.8680560000000002,0.6261710838913767,3.9351860000000007,3.501158,17.071799999999996,647.5427777777453
2023-07-06 17:48:00,57.49421,0.6655090000000001,0.5902202226685339,3.703703,3.5590280000000005,15.04630000000003,647.5927777777453
2023-07-06 17:51:00,56.33681,0.7523150000000003,0.5959788631416544,3.7615740000000004,3.4722220000000004,15.046199999999999,647.6427777777452
2023-07-06 17:54:00,52.08333,0.7523150000000003,0.6129145599220033,3.8483799999999997,3.5879630000000002,13.59960000000001,647.6927777777452
2023-07-06 17:57:00,60.96644,1.0127310000000005,0.6217148145704617,3.993056000000001,3.327546,15.04630000000003,647.7427777777451
2023-07-06 18:00:00,60.96644,0.9259260000000005,0.6103206512675875,3.9641210000000004,3.414351,15.9144,647.7927777777451
2023-07-06 18:03:00,57.11806,0.7233799999999997,0.5835188597893449,3.7905100000000003,3.530092,14.756899999999973,647.842777777745
2023-07-06 18:06:00,58.65162,0.8391200000000003,0.5959985561024883,3.7615730000000003,3.327547,14.467600000000004,647.892777777745
2023-07-06 18:09:00,54.02199,0.8391200000000003,0.6144806538137912,3.790508,3.3854170000000003,14.756899999999973,647.9427777777449
2023-07-06 18:12:00,54.77431,0.9548609999999993,0.641167297576741,3.9930559999999993,3.4432869999999998,15.914300000000026,647.9927777777449
2023-07-06 18:15:00,55.55556,0.8391200000000003,0.577012582310191,3.877314,3.414352,14.757000000000005,648.0427777777448
2023-07-06 18:18:00,57.89931,0.6365739999999995,0.5767708456802626,3.501156999999999,3.3854170000000003,14.757000000000005,648.0927777777448
2023-07-06 18:21:00,54.77431,0.6944439999999998,0.5873635765173023,3.530092,3.327547,13.888900000000035,648.1427777777448
2023-07-06 18:24:00,54.02199,0.7523150000000003,0.5239247879111988,3.4432869999999998,3.038194,15.3356,648.1927777777447
2023-07-06 18:27:00,47.82986,0.7233790000000004,0.5309804241784978,3.3854170000000003,3.038194,12.731499999999983,648.2427777777447
2023-07-06 18:30:00,45.8912,0.868055,0.5479606730611807,3.530092,2.9803250000000006,10.995299999999986,648.2927777777446
2023-07-06 18:33:00,46.2963,0.8969899999999997,0.5147111277235218,3.4722219999999995,2.835649,11.574100000000044,648.3427777777446
2023-07-06 18:36:00,51.70718,0.9548610000000002,0.5104777463858964,3.4432869999999998,2.719907,11.574100000000044,648.3927777777445
2023-07-06 18:39:00,49.76852,0.8101849999999997,0.5264842128076064,3.327547,2.835649,10.995299999999986,648.4427777777445
2023-07-06 18:42:00,49.39236,0.8101850000000006,0.5264835127027001,3.414352000000001,2.922452999999999,10.995399999999961,648.4927777777444
2023-07-06 18:45:00,45.13889,0.8101849999999997,0.5058507459779291,3.298611,2.7777770000000004,11.574099999999987,648.5427777777444
2023-07-06 18:48:00,45.8912,1.0127319999999997,0.5033974829823179,3.3564819999999997,2.546296,11.574100000000044,648.5927777777443
2023-07-06 18:51:00,50.54977,0.983797,0.5442497026132841,3.3564809999999996,2.633101,11.284699999999987,648.6427777777443
2023-07-06 18:54:00,42.82407,0.78125,0.535223013193782,3.3854169999999995,2.951389,11.284699999999987,648.6927777777443
2023-07-07 06:12:00,64.46759,0.46296300000000024,0.5051235269549009,1.9097230000000005,1.9965269999999995,12.731499999999983,648.6927777777443
2023-07-07 06:15:00,47.07755,0.28935199999999917,0.5267598282370154,1.8229169999999995,2.4016200000000003,10.127300000000048,648.7427777777442
2023-07-07 06:18:00,33.94097,0.6076390000000007,0.42899503234219044,2.5752320000000006,2.256943999999999,8.101799999999969,648.7927777777442
2023-07-07 06:21:00,36.63195,0.8101849999999997,0.41324142261944846,2.6620369999999998,2.0254630000000002,8.39119999999997,648.8427777777441
2023-07-07 06:24:00,36.63195,0.868055,0.48161302789075006,2.719907,2.0833329999999997,7.5230999999999995,648.8927777777441
2023-07-07 06:27:00,34.72222,0.8969899999999997,0.46667306906940803,2.7777770000000004,2.0833329999999997,9.838000000000022,648.942777777744
2023-07-07 06:30:00,32.78357,0.8969899999999997,0.46667306906940803,2.7777770000000004,2.0833329999999997,7.8125,648.992777777744
2023-07-07 06:33:00,35.47454,0.983797,0.49432229790037263,2.8067130000000002,2.025461999999999,7.8125,649.0427777777439
2023-07-07 06:36:00,36.63195,0.9259259999999996,0.4494189790285111,2.748843,1.9965280000000005,8.680499999999995,649.0927777777439
2023-07-07 06:39:00,34.31713,0.9259259999999996,0.4208659602864622,2.748843,1.967593,6.944500000000005,649.1427777777438
2023-07-07 06:42:00,32.78357,0.8969909999999999,0.44048801598867143,2.748843,2.0254630000000002,6.94440000000003,649.1927777777438
2023-07-07 06:45:00,35.47454,1.0127319999999997,0.44609389766777596,2.8067130000000002,1.938657,8.101799999999969,649.2427777777438
2023-07-07 06:48:00,47.07755,1.2152779999999996,0.46761639342791966,2.7777779999999996,1.6782409999999999,9.548600000000022,649.2927777777437
2023-07-07 06:51:00,49.39236,0.9837959999999999,0.4670740022905885,2.6909720000000004,1.8807869999999998,9.259299999999996,649.3427777777437
2023-07-07 06:54:00,49.79745,0.9548610000000002,0.6411672975767413,3.993056,3.4432869999999998,9.548600000000022,649.3927777777436
2023-07-07 06:57:00,56.33681,0.8969909999999999,0.49131633512066997,3.848381,3.1828710000000004,11.284699999999987,649.4427777777436
2023-07-07 07:00:00,57.52315,0.78125,0.5352236808704305,3.414351,2.9803239999999995,10.995400000000018,649.4927777777435
2023-07-07 07:03:00,57.89931,0.8391209999999996,0.557462826067844,3.3564819999999997,2.8645830000000005,11.863499999999988,649.5427777777435
2023-07-07 07:06:00,52.86458,0.6365740000000004,0.545169466316416,3.327547000000001,3.1539349999999997,11.574000000000012,649.5927777777434
2023-07-07 07:09:00,51.33102,0.8101849999999997,0.5463994687431226,3.906251,3.4432869999999998,11.284699999999987,649.6427777777434
2023-07-07 07:12:00,56.33681,0.8969909999999999,0.5585466336271948,3.6747679999999994,3.0960650000000003,12.152800000000013,649.6927777777433
2023-07-07 07:15:00,54.42708,0.7233799999999997,0.5489445834787662,3.4432869999999998,3.125001,12.152699999999982,649.7427777777433
2023-07-07 07:18:00,58.68056,0.868055,0.568415639385083,3.703704,3.1828710000000004,12.152700000000038,649.7927777777433
2023-07-07 07:21:00,63.68634,0.7523149999999994,0.6129139808987032,3.645834,3.385416,14.756900000000002,649.8427777777432
2023-07-07 07:24:00,60.59028,0.6076389999999998,0.6908134170707477,4.050926,4.224537,14.467600000000004,649.8927777777432
2023-07-07 07:27:00,52.86458,0.46296300000000024,0.6204659324282695,3.7905100000000003,4.137731,12.73150000000004,649.9427777777431
2023-07-07 07:30:00,65.21991,0.6655090000000001,0.48923091664496,3.4722219999999995,3.1539349999999997,13.599500000000006,649.9927777777431
2023-07-07 07:33:00,88.0787,0.4050929999999999,0.5844267028832497,2.3148150000000003,2.719908,31.828699999999998,650.042777777743
2023-07-07 07:36:00,69.87847,0.3761580000000002,0.8892127873257372,3.6747679999999994,5.034724,28.64580000000001,650.092777777743
2023-07-07 07:39:00,67.56366,0.9259259999999996,0.8046475071360155,4.976848,4.745372000000001,21.70150000000001,650.1427777777429
2023-07-07 07:42:00,67.56366,0.7233800000000006,0.7233829999858928,4.311343000000001,4.311347,21.411999999999978,650.1927777777429
2023-07-07 07:45:00,83.01505,1.1284730000000005,0.7666362637183503,4.224538,3.5879630000000002,26.62039999999999,650.2427777777428
2023-07-07 07:48:00,88.83102,0.6655090000000001,0.8767109135881999,4.311342000000001,4.774301,42.53469999999999,650.2927777777428
2023-07-07 07:51:00,98.52431,0.46296299999999935,0.8938813644384004,3.6747689999999995,4.745374000000001,59.31709999999998,650.3427777777428
2023-07-07 07:54:00,98.52431,0.5787040000000001,0.9904808421342307,4.050927000000001,5.034721,61.053200000000004,650.3927777777427
2023-07-07 07:57:00,88.04977,0.5787040000000001,1.1349221827355827,4.7453710000000004,6.134258000000001,62.78939999999997,650.4427777777427
2023-07-07 08:00:00,79.13773,0.7233790000000004,1.0083993320248619,4.86111,5.497682999999999,49.768400000000014,650.4927777777426
2023-07-07 08:03:00,84.98264,1.0416670000000003,1.027131564943359,5.150462,5.121524999999999,47.4537,650.5427777777426
2023-07-07 08:06:00,98.52431,1.186343,1.0349401855622364,5.6423570000000005,5.353014000000001,55.555499999999995,650.5927777777425
2023-07-07 08:09:00,98.52431,1.3020829999999997,1.3020825000220655,6.365741999999999,6.365739,62.500099999999975,650.6427777777425
2023-07-07 08:12:00,98.52431,1.2442130000000002,1.4504203518566205,6.857635999999999,7.291663,67.99770000000001,650.6927777777424
2023-07-07 08:15:00,98.52431,1.273149,1.4926884166709997,7.175922,7.6388929999999995,66.55089999999998,650.7427777777424
2023-07-07 08:18:00,98.52431,1.2442139999999995,1.4372562250274776,6.915512,7.320598,66.55090000000001,650.7927777777423
2023-07-07 08:21:00,98.52431,1.0995369999999998,1.3936783785158942,6.568286,7.204859,69.4445,650.8427777777423
2023-07-07 08:24:00,98.52431,1.070602,1.3766505529859898,6.539357000000001,7.204865000000001,70.8911,650.8927777777423
2023-07-07 08:27:00,98.52431,1.0995369999999998,1.4308830040093656,6.568287999999999,7.291670999999999,72.0486,650.9427777777422
2023-07-07 08:30:00,98.52431,1.1284719999999995,1.4356136945360425,6.626153,7.291671,70.89120000000003,650.9927777777422
2023-07-07 08:33:00,98.52431,1.1284720000000004,1.4356093853186962,6.655094000000001,7.320602,68.57630000000003,651.0427777777421
2023-07-07 08:36:00,95.8044,1.0416670000000003,1.3839105337213546,6.452544,7.2048570000000005,68.5764,651.0927777777421
2023-07-07 08:39:00,93.08449,1.0416670000000003,1.3471372287339243,6.278934,6.944447,68.28700000000003,651.142777777742
2023-07-07 08:42:00,90.76968,1.0416670000000003,1.3223015851505215,6.221064,6.828707,68.28700000000003,651.192777777742
2023-07-07 08:45:00,93.11343,1.1284720000000004,1.4105458683877017,6.539348,7.146986,67.41900000000001,651.2427777777419
2023-07-07 08:48:00,90.76968,1.0127309999999996,1.402264592444691,6.336803,7.204861999999999,69.73379999999997,651.2927777777419
2023-07-07 08:51:00,89.23611,1.0416660000000002,1.3594551442251726,6.278938,6.973382,70.31250000000003,651.3427777777418
2023-07-07 08:54:00,86.5162,1.0416670000000003,1.334750203514049,6.163194000000001,6.799766999999999,69.4444,651.3927777777418
2023-07-07 08:57:00,84.9537,1.070601,1.3766499616545613,6.278938,6.944447,68.5764,651.4427777777418
2023-07-07 09:00:00,83.7963,1.0127309999999996,1.354241478611948,6.423608000000001,7.175927,66.55099999999999,651.4927777777417
2023-07-07 09:03:00,88.45486,1.0416669999999995,1.396049727651656,6.307867999999999,7.089121,68.57639999999998,651.5427777777417
2023-07-07 09:06:00,93.48958,1.070602,1.326554292245625,6.336803000000001,6.886571,67.41909999999999,651.5927777777416
2023-07-07 09:09:00,98.52431,1.0995369999999998,1.3303627339816957,6.163196999999999,6.65509,66.55089999999998,651.6427777777416
2023-07-07 09:12:00,98.52431,1.0995369999999998,1.381148814996278,6.336806999999999,6.944440000000001,66.26159999999999,651.6927777777415
2023-07-07 09:15:00,98.52431,1.070602,1.3391771965274462,6.365742999999999,6.944440999999999,67.41899999999998,651.7427777777415
2023-07-07 09:18:00,98.52431,0.9837959999999999,1.3124298435841322,6.0763869999999995,6.799771000000001,67.12959999999998,651.7927777777414
2023-07-07 09:21:00,98.52431,1.0127310000000005,1.3420862140257999,6.076392,6.799771,67.12969999999999,651.8427777777414
2023-07-07 09:24:00,98.52431,1.070602,1.3517359623756335,6.250003,6.857640999999999,69.44439999999997,651.8927777777413
2023-07-07 09:27:00,98.52431,1.0416669999999995,1.3347502035140493,6.221067999999999,6.857641,68.86579999999998,651.9427777777413
2023-07-07 09:30:00,98.52431,0.9548609999999993,1.3542029467045826,6.1631979999999995,7.060187000000001,67.12960000000004,651.9927777777413
2023-07-07 09:33:00,98.52431,0.8969909999999999,1.3401816127398773,5.960647999999999,6.973376999999999,73.78469999999999,652.0427777777412
2023-07-07 09:36:00,93.11343,0.8969909999999999,1.3401855593471768,5.815968,6.828707,74.65279999999996,652.0927777777412
2023-07-07 09:39:00,91.92708,0.8969909999999999,1.328738490966212,5.960647999999999,6.944447,73.49530000000004,652.1427777777411
2023-07-07 09:42:00,89.23611,0.8680560000000002,1.3324332214062515,5.931712999999999,7.002317,74.65270000000004,652.1927777777411
2023-07-07 09:45:00,88.45486,0.8969909999999999,1.3401816127398773,5.931712999999999,6.944442,76.38890000000004,652.242777777741
2023-07-07 09:48:00,86.5162,0.9259259999999996,1.370490351233554,6.018518,7.031251999999999,74.07409999999999,652.292777777741
2023-07-07 09:51:00,84.9537,0.9548609999999993,1.318735597533912,6.076388,6.886577000000001,71.1805,652.3427777777409
2023-07-07 09:54:00,84.98264,1.0416659999999993,1.3717152304232767,6.221062999999999,6.944447,69.44440000000003,652.3927777777409
2023-07-07 09:57:00,83.42014,1.070602,1.3642279536898703,6.452544,7.089122000000001,64.81479999999999,652.4427777777408
2023-07-07 10:00:00,85.38773,1.070601,1.3642230607563106,6.394678000000001,7.0312470000000005,63.36800000000005,652.4927777777408
2023-07-07 10:03:00,83.42014,1.0416659999999993,1.2717992267119531,6.307872999999999,6.799767000000001,61.921299999999974,652.5427777777408
2023-07-07 10:06:00,86.14005,1.0995369999999998,1.3174903093930423,6.105323,6.5682860000000005,59.89589999999998,652.5927777777407
2023-07-07 10:09:00,88.85995,1.0995369999999998,1.3174903093930423,6.105323,6.5682860000000005,65.39350000000002,652.6427777777407
2023-07-07 10:12:00,93.11343,1.157407,1.323436608104077,6.3657379999999995,6.712961,60.185100000000034,652.6927777777406
2023-07-07 10:15:00,96.20949,1.157407,1.3101167205518587,6.365738,6.684031,59.31709999999998,652.7427777777406
2023-07-07 10:18:00,98.52431,1.2442130000000002,1.3152265424827425,6.452548999999999,6.597225999999999,61.632000000000005,652.7927777777405
2023-07-07 10:21:00,98.52431,1.186343,1.3122486572856547,6.452544,6.712961000000001,61.342600000000004,652.8427777777405
2023-07-07 10:24:00,98.52431,1.0995369999999998,1.2915134463902065,6.221068,6.626161000000001,61.34260000000003,652.8927777777404
2023-07-07 10:27:00,98.52431,1.157407,1.323436608104077,6.481483999999999,6.828707,61.05330000000001,652.9427777777404
2023-07-07 10:30:00,98.52431,1.0995369999999998,1.2915134463902065,6.163193,6.5682860000000005,59.02770000000001,652.9927777777403
2023-07-07 10:33:00,98.52431,1.0995370000000007,1.26521854187138,6.134262,6.481485,60.47459999999998,653.0427777777403
2023-07-07 10:36:00,98.52431,1.1863419999999998,1.243319157011474,6.192127,6.307875,61.342599999999976,653.0927777777403
2023-07-07 10:39:00,98.52431,1.0995370000000007,1.2652185418713797,6.192132000000001,6.539355,60.47449999999998,653.1427777777402
2023-07-07 10:42:00,98.52431,1.0416670000000003,1.284534258770783,6.1342620000000005,6.655095,60.76389999999998,653.1927777777402
2023-07-07 10:45:00,98.52431,1.070602,1.2492576367937454,6.1342620000000005,6.51042,59.89589999999998,653.2427777777401
2023-07-07 10:48:00,98.52431,1.0995369999999998,1.2652185418713802,6.076391999999999,6.423615000000001,61.05329999999998,653.2927777777401
2023-07-07 10:51:00,98.52431,1.0995369999999998,1.2115962178811184,6.076391999999999,6.307875,60.76390000000001,653.34277777774
2023-07-07 10:54:00,98.52431,1.186343,1.271177067400499,6.221062000000001,6.394679,61.63189999999997,653.39277777774
2023-07-07 10:57:00,98.52431,1.3020830000000005,1.3450206588328437,6.770832,6.857639,62.2107,653.4427777777399
2023-07-07 11:00:00,98.52431,1.3888890000000007,1.417628636052853,7.031252,7.089122999999999,60.76390000000001,653.4927777777399
2023-07-07 11:03:00,98.52431,1.359954,1.4310743595961333,7.089122,7.233798,60.474500000000035,653.5427777777398
2023-07-07 11:06:00,98.52431,1.3020830000000005,1.4146723328018576,7.002312,7.233799,61.342600000000004,653.5927777777398
2023-07-07 11:09:00,98.52431,1.3020830000000005,1.3731524563498985,6.915512,7.060189,62.2107,653.6427777777398
2023-07-07 11:12:00,98.52431,1.3020839999999998,1.3731529743824937,6.886572,7.031248,61.92120000000003,653.6927777777397
2023-07-07 11:15:00,98.52431,1.2442130000000002,1.3703007633239381,6.799772,7.060189,62.499900000000025,653.7427777777397
2023-07-07 11:18:00,98.52431,1.186343,1.3525372260117086,6.684027,7.031254,61.9213,653.7927777777396
2023-07-07 11:21:00,98.52431,1.186343,1.3658002327417789,6.568287,6.944444,63.657400000000024,653.8427777777396
