Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-07 11:24:00,98.52431,1.2442130000000002,1.3429427314076863,6.655092000000001,6.857639,60.474500000000006,653.8927777777395
2023-07-07 12:27:00,83.7963,0.8101849999999997,1.0614451408671446,5.150462,5.700227,51.50459999999998,654.9427777777395
2023-07-07 12:30:00,88.83102,0.9548610000000002,1.0798383091328032,5.295141999999999,5.5555509999999995,50.05780000000004,654.9927777777394
2023-07-07 12:33:00,90.39352,0.8101849999999997,1.0614451408671446,5.0057920000000005,5.555557,52.08330000000001,655.0427777777394
2023-07-07 12:36:00,81.48148,0.7523140000000001,1.0619578171855835,5.0925970000000005,5.787033,50.63659999999999,655.0927777777393
2023-07-07 12:39:00,83.42014,0.8969899999999997,1.0741111697155976,5.324077,5.700227,50.92590000000001,655.1427777777393
2023-07-07 12:42:00,86.89236,1.0416660000000002,1.0560679400232724,5.324077,5.353011,51.50459999999998,655.1927777777393
2023-07-07 12:45:00,96.20949,1.0995370000000007,1.0995345000028318,5.468752,5.468744999999999,52.95139999999998,655.2427777777392
2023-07-07 12:48:00,89.98843,0.78125,1.127106541378955,5.237272999999999,6.018522999999999,56.712999999999965,655.2927777777392
2023-07-07 12:51:00,83.7963,0.7233790000000004,1.1122355612183557,5.179397000000001,6.076388,57.00229999999999,655.3427777777391
2023-07-07 13:48:00,98.52431,1.0416670000000003,1.139946834986173,5.526617,5.72917,57.87039999999996,656.2927777777392
2023-07-07 13:51:00,98.52431,1.070602,1.1274869481266971,5.497682,5.613429999999999,60.18520000000001,656.3427777777391
2023-07-07 13:54:00,98.52431,0.9259260000000005,1.141808702380169,5.439812000000001,5.902776,58.159700000000015,656.3927777777391
2023-07-07 13:57:00,98.52431,0.9837960000000008,1.2384118464436105,5.787032,6.336806,60.18519999999998,656.442777777739
2023-07-07 14:00:00,98.52431,0.8969909999999999,1.162436314961418,5.555552,6.1342609999999995,58.738500000000016,656.492777777739
2023-07-07 14:03:00,98.52431,0.9259260000000005,1.179532794077459,5.468752,6.018516,60.47460000000001,656.5427777777389
2023-07-07 14:06:00,98.52431,0.868055,1.1451298681534055,5.410882000000001,6.018517000000001,60.763900000000035,656.5927777777389
2023-07-07 14:09:00,98.52431,0.868055,1.1328801650306521,5.324072000000001,5.902777,60.474500000000035,656.6427777777388
2023-07-07 14:12:00,98.52431,0.9548610000000002,1.1325493014298815,5.324072000000001,5.700231,61.342600000000004,656.6927777777388
2023-07-07 14:15:00,98.52431,0.8101849999999997,1.1218111826845967,5.179397000000001,5.873842,61.053200000000004,656.7427777777388
2023-07-07 14:18:00,94.27083,0.78125,1.150245336920089,5.121532,5.960652,62.210699999999974,656.7927777777387
2023-07-07 14:21:00,91.92708,0.8391200000000003,1.1396691461723556,5.0925970000000005,5.758096999999999,63.36809999999997,656.8427777777387
2023-07-07 14:24:00,83.42014,0.7523150000000003,1.1427282650922268,4.976852999999999,5.873837999999999,61.92130000000003,656.8927777777386
2023-07-07 14:27:00,82.63889,0.9259259999999996,1.10333799542374,5.410882999999999,5.787037,52.37270000000001,656.9427777777386
2023-07-07 14:30:00,82.63889,0.8969909999999999,1.0741161976254694,5.2083330000000005,5.584492,53.240700000000004,656.9927777777385
2023-07-07 14:33:00,79.13773,0.9259259999999996,1.077243656772004,5.410882999999999,5.729167,48.321799999999996,657.0427777777385
2023-07-07 14:36:00,82.26273,0.9259259999999996,1.037368017124201,5.266203,5.497687000000001,49.76859999999999,657.0927777777384
2023-07-07 14:39:00,79.54282,0.8969909999999999,1.0349338657051887,5.237272999999999,5.526622000000001,47.74309999999997,657.1427777777384
2023-07-07 14:42:00,78.38542,0.8969909999999999,1.0216758783460413,5.2083330000000005,5.468751999999999,45.13889999999998,657.1927777777383
2023-07-07 14:45:00,81.85764,1.0127310000000005,,5.208336999999999,5.208336,45.42829999999998,657.2427777777383
2023-07-07 14:48:00,80.32407,0.8969909999999999,0.9948322711022168,4.947913000000001,5.150462,45.13889999999998,657.2927777777383
2023-07-07 14:51:00,81.48148,0.983797,1.0124588425597745,5.0347230000000005,5.092596,45.428200000000004,657.3427777777382
2023-07-07 14:54:00,82.63889,0.8969899999999997,0.9812376051781315,5.005787000000001,5.179397,47.164300000000026,657.3927777777382
2023-07-07 14:57:00,79.54282,0.9259259999999996,1.0238621788658966,5.121533,5.324077000000001,45.13889999999998,657.4427777777381
2023-07-07 15:00:00,77.60417,0.8969899999999997,0.9812376051781322,5.150467,5.324077000000001,43.40280000000001,657.4927777777381
2023-07-07 15:03:00,81.85764,0.9259259999999996,0.9826631770297534,5.0347230000000005,5.150467000000001,45.428200000000004,657.542777777738
2023-07-07 15:06:00,81.85764,0.9548610000000002,1.0116282790011442,5.005787000000001,5.121525999999999,44.849500000000035,657.592777777738
2023-07-07 15:09:00,79.54282,0.9259260000000005,0.982663177029754,4.890042000000001,5.0057860000000005,44.560299999999984,657.6427777777379
2023-07-07 15:12:00,82.63889,0.868055,0.9925764233355296,4.918982,5.179397,44.849500000000035,657.6927777777379
2023-07-07 15:15:00,79.91898,0.868055,1.0189266441202367,5.121532,5.439817,44.56020000000001,657.7427777777378
2023-07-07 15:18:00,85.73495,0.9837960000000008,0.9981941100670697,5.121532,5.150465999999999,46.58570000000003,657.7927777777378
2023-07-07 15:21:00,89.23611,0.9837959999999999,1.0544804207972949,5.324077,5.468751,46.875,657.8427777777378
2023-07-07 15:24:00,95.02315,1.070602,1.041399011459327,5.295142,5.23727,48.321799999999996,657.8927777777377
2023-07-07 15:27:00,96.20949,0.8969899999999997,1.0611500003919658,5.150467,5.497687000000001,53.81939999999997,657.9427777777377
2023-07-07 15:30:00,96.96181,0.9259260000000005,1.1033379954237403,5.208332,5.584486,55.844899999999996,657.9927777777376
2023-07-07 15:33:00,94.2419,0.8101850000000006,1.1098861609535557,5.150462000000001,5.815977,57.58099999999996,658.0427777777376
2023-07-07 15:36:00,93.08449,0.868055,1.1573107496102433,5.324077,5.9606520000000005,59.02779999999996,658.0927777777375
2023-07-07 15:39:00,88.42593,0.8101850000000006,1.1688509223870787,5.324072000000001,6.134257,59.60649999999998,658.1427777777375
2023-07-07 15:42:00,92.6794,0.9259260000000005,1.1919567064851995,5.497682000000001,6.076385999999999,59.60649999999998,658.1927777777374
2023-07-07 15:45:00,96.18056,0.9548610000000002,1.1711344625295743,5.613422,6.076391,59.60640000000001,658.2427777777374
2023-07-07 15:48:00,98.52431,0.8969909999999999,1.1376089828729887,5.439812000000001,5.9606509999999995,58.44900000000001,658.2927777777373
2023-07-07 15:51:00,98.52431,0.8969909999999999,1.1376046660148575,5.295141999999999,5.815971,59.02770000000004,658.3427777777373
2023-07-07 15:54:00,98.52431,0.9259260000000005,1.1670378698298893,5.439812,5.9606460000000006,59.31719999999996,658.3927777777373
2023-07-07 15:57:00,96.20949,0.8391200000000003,1.1516595848555329,5.2951369999999995,5.989587,57.29169999999999,658.4427777777372
2023-07-07 16:00:00,93.08449,0.8101849999999997,1.1454611132486365,5.208336999999999,5.960652,59.89580000000001,658.4927777777372
2023-07-07 16:03:00,86.5162,0.7233790000000004,1.1122355612183557,5.034722,5.931712999999999,60.763900000000035,658.5427777777371
2023-07-07 16:06:00,84.9537,0.78125,1.091912283109979,5.034722,5.7291620000000005,59.60640000000001,658.5927777777371
2023-07-07 16:09:00,81.85764,0.868055,1.0830974799463715,5.150462000000001,5.613427,56.13420000000002,658.642777777737
2023-07-07 16:12:00,80.29514,0.868055,1.1451298681534055,5.439817000000001,6.047452000000001,53.81940000000003,658.692777777737
2023-07-07 16:15:00,85.73495,0.8969909999999999,1.1124623498816986,5.3530120000000005,5.815971,56.13420000000002,658.7427777777369
2023-07-07 16:18:00,86.89236,0.9548610000000002,1.1325493014298815,5.410882000000001,5.787040999999999,49.76850000000002,658.7927777777369
2023-07-07 16:21:00,98.49537,1.157407,1.0985235472881039,5.5555520000000005,5.439815,55.2662,658.8427777777368
2023-07-07 16:24:00,98.52431,0.9259260000000005,1.1162498799749638,5.3530120000000005,5.758105999999999,58.73840000000001,658.8927777777368
2023-07-07 16:27:00,95.42824,0.8391200000000003,1.1635738125715884,5.295138000000001,6.018518,60.474500000000006,658.9427777777368
2023-07-07 16:30:00,81.85764,0.8101849999999997,1.157185638608977,5.208338,5.989583,58.449100000000016,658.9927777777367
2023-07-07 16:33:00,91.55093,0.6655090000000001,1.0060810621063851,4.658564,5.439814999999999,56.134299999999996,659.0427777777367
2023-07-07 16:36:00,98.52431,0.5497680000000003,0.8047355520212022,3.7037009999999997,4.2824029999999995,57.29169999999999,659.0927777777366
2023-07-07 16:39:00,98.52431,0.6655100000000003,0.9248816073917746,3.9641249999999992,4.542825,60.18520000000004,659.1427777777366
2023-07-07 16:42:00,98.52431,0.6655090000000001,1.1057549306589443,4.6875,5.729170999999999,62.21070000000003,659.1927777777365
2023-07-07 16:45:00,87.26852,0.5787040000000001,1.1047206352727557,4.774306,6.076388000000001,62.21070000000003,659.2427777777365
2023-07-07 16:48:00,80.29514,0.6076389999999998,1.1061958852172957,4.803241999999999,6.018522999999999,54.9769,659.2927777777364
2023-07-07 16:51:00,86.48727,0.7233800000000006,1.0896148660289449,4.890046000000001,5.729166,56.42359999999999,659.3427777777364
2023-07-07 16:54:00,88.04977,0.6655089999999992,1.0730502405483475,4.918985999999999,5.873847,57.00230000000005,659.3927777777363
2023-07-07 16:57:00,79.13773,0.8969909999999999,1.0869850775179428,5.295138,5.700227,47.1644,659.4427777777363
2023-07-07 17:00:00,80.32407,0.8969899999999997,1.0349333156601856,5.179397000000001,5.4687470000000005,44.27080000000001,659.4927777777363
2023-07-07 17:03:00,76.82292,0.8969909999999999,1.0611505596968012,5.237272999999999,5.584492,41.377399999999966,659.5427777777362
2023-07-07 17:06:00,76.82292,0.9548610000000002,0.9835127697449754,5.2951369999999995,5.353006000000001,36.45839999999998,659.5927777777362
2023-07-07 17:09:00,77.98032,0.9548610000000002,1.025496332951527,5.468752,5.613421,37.3263,659.6427777777361
2023-07-07 17:12:00,78.76157,0.9548610000000002,1.0254963329515283,5.353012,5.497681000000001,38.19449999999995,659.6927777777361
2023-07-07 17:15:00,80.32407,0.9259260000000005,0.9826583676851701,5.179402,5.295135999999999,38.77320000000003,659.742777777736
2023-07-07 17:18:00,79.16667,0.8391200000000003,0.9766627631964798,4.918982,5.2083319999999995,39.3519,659.792777777736
2023-07-07 17:21:00,74.5081,0.8391200000000003,0.9766627631964798,5.063657,5.353007,36.16890000000001,659.8427777777359
2023-07-07 17:24:00,71.78819,0.9259259999999996,0.9259290000093978,5.2083330000000005,5.208337,30.67130000000003,659.8927777777359
2023-07-07 17:27:00,72.56944,0.9259259999999996,0.9259239999968104,5.121533,5.121527,32.11800000000005,659.9427777777358
2023-07-07 17:30:00,78.76157,1.070602,0.9657895430229605,5.150468,4.947916,32.69670000000002,659.9927777777358
2023-07-07 17:33:00,81.85764,1.0127319999999997,0.9835132404638537,5.150468,5.092596,37.32639999999998,660.0427777777358
2023-07-07 17:36:00,83.42014,1.0127319999999997,0.9536917298796634,5.237268,5.121525999999999,36.45830000000001,660.0927777777357
2023-07-07 17:39:00,76.82292,0.8101849999999997,0.9605557625421728,5.005787999999999,5.324072999999999,35.30090000000001,660.1427777777357
2023-07-07 17:42:00,72.9456,0.8969909999999999,0.9256250277580695,5.150468,5.208337,32.986099999999965,660.1927777777356
2023-07-07 17:45:00,75.66551,0.983797,0.9397263636787614,5.092593,5.0057860000000005,33.56479999999999,660.2427777777356
2023-07-07 17:48:00,74.5081,0.8969899999999997,0.9536907691351797,5.063657,5.179397,32.69670000000002,660.2927777777355
2023-07-07 17:51:00,78.76157,0.8680560000000002,0.9385362950867044,5.0057920000000005,5.150466,34.43289999999996,660.3427777777355
2023-07-07 17:54:00,79.91898,0.8101849999999997,0.9076999106257105,4.947912,5.150467000000001,35.87960000000004,660.3927777777354
2023-07-07 17:57:00,74.88426,0.6944440000000007,0.9427625583494265,4.7453710000000004,5.295138,35.01159999999999,660.4427777777354
2023-07-07 18:00:00,72.56944,0.7233799999999997,0.9109647272227138,4.80324,5.208332,32.98600000000005,660.4927777777353
2023-07-07 18:03:00,74.5081,0.9259260000000005,0.9113824424914738,4.976852000000001,4.947915999999999,31.828700000000026,660.5427777777353
2023-07-07 18:06:00,71.78819,0.868055,0.9247215232811048,4.9479169999999995,5.063662,30.9606,660.5927777777353
2023-07-07 18:09:00,75.66551,0.9259260000000005,0.9259289999770355,4.918982,4.918986,32.117999999999995,660.6427777777352
2023-07-07 18:12:00,78.38542,0.8969909999999999,0.8824454375836811,4.774306,4.745371,31.25,660.6927777777352
2023-07-07 18:15:00,78.76157,0.78125,0.8651528908076239,4.7453710000000004,4.918977,32.407399999999996,660.7427777777351
2023-07-07 18:18:00,74.13194,0.8391200000000003,0.9232079143821444,4.890045,5.063656999999999,31.828700000000026,660.7927777777351
2023-07-07 18:21:00,71.78819,0.868055,,4.803241000000001,4.803242,29.803200000000004,660.842777777735
2023-07-07 18:24:00,71.41204,0.8969909999999999,0.8969894999912225,4.890047,4.890042,30.092499999999973,660.892777777735
2023-07-07 18:27:00,73.35069,1.070602,0.9501671254014339,5.179398,4.947915999999999,29.224599999999953,660.9427777777349
2023-07-07 18:30:00,74.5081,0.8391209999999996,0.8957456300957799,4.918982,5.034721,30.96070000000003,660.9927777777349
2023-07-07 18:33:00,88.45486,0.7233799999999997,0.8728763402976575,4.456017999999999,4.77431,33.85419999999999,661.0427777777348
2023-07-07 18:36:00,89.98843,0.7233799999999997,0.9234568574468571,4.57176,5.0057860000000005,35.59030000000001,661.0927777777348
2023-07-07 18:39:00,83.42014,0.6365740000000004,0.906713380386451,4.513889000000001,5.121533,37.32649999999995,661.1427777777348
2023-07-07 18:42:00,74.88426,0.6365740000000004,0.9183831936432945,4.542824,5.179397999999999,33.564700000000016,661.1927777777347
2023-07-07 18:45:00,71.00694,0.868055,0.8966822337414808,5.005787000000001,5.063662,29.224599999999953,661.2427777777347
2023-07-07 18:48:00,57.08912,0.6944439999999998,0.6798753891515812,4.282407,4.253473,16.20369999999997,661.2927777777346
2023-07-07 18:51:00,54.39815,0.8969909999999999,0.691955897587426,4.398148,4.02199,14.467600000000004,661.3427777777346
2023-07-07 18:54:00,52.86458,0.7523140000000001,0.6457570540521388,4.166666,3.9641209999999996,13.310200000000009,661.3927777777345
2023-07-07 18:57:00,51.30208,0.868055,0.6622676634454104,4.079861,3.703703,14.46750000000003,661.4427777777345
2023-07-07 19:00:00,49.36343,0.868055,0.5882216460068643,4.079861,3.5879640000000004,11.863400000000013,661.4927777777344
2023-07-07 19:03:00,52.08333,0.8969899999999997,0.5370680942526848,3.7615729999999994,3.1539350000000006,13.020799999999952,661.5427777777344
2023-07-07 19:06:00,49.36343,0.868055,0.5882216460068643,3.6458330000000005,3.1539360000000007,12.152800000000013,661.5927777777343
2023-07-07 19:09:00,51.30208,1.0127310000000005,0.5774292578619341,3.790508,3.0671299999999997,12.442099999999982,661.6427777777343
2023-07-07 19:12:00,47.04861,0.8391209999999996,0.5574635122607674,3.6747690000000004,3.1828710000000004,11.574099999999987,661.6927777777342
2023-07-07 19:15:00,49.36343,0.9837959999999999,0.5442485464488683,3.6458330000000005,2.922453,11.863400000000013,661.7427777777342
2023-07-07 19:18:00,51.30208,0.868055,0.5267590814058573,3.4432869999999998,2.8645829999999997,12.152799999999957,661.7927777777342
2023-07-07 19:21:00,50.14468,0.9259260000000005,0.5472847028891782,3.4722220000000004,2.835647,11.863499999999988,661.8427777777341
2023-07-07 19:24:00,50.14468,0.868055,0.568415639385083,3.4722220000000004,2.9513890000000007,12.442099999999982,661.8927777777341
2023-07-07 19:27:00,49.76852,0.8101849999999997,0.5464001457542117,3.414352,2.9513890000000007,12.152799999999957,661.942777777734
2023-07-07 19:30:00,50.14468,0.78125,0.5155835339721218,3.327547,2.864584,12.152800000000013,661.992777777734
2023-07-07 19:33:00,50.14468,0.9259260000000005,0.5472847028891782,3.4432869999999998,2.806711999999999,12.442199999999957,662.0427777777339
2023-07-07 19:36:00,50.54977,0.9548610000000002,0.5574153351585632,3.530092,2.8645830000000005,11.574000000000012,662.0927777777339
2023-07-07 19:39:00,56.33681,0.9837960000000008,0.5442493664638159,3.5590270000000004,2.835648,12.152699999999982,662.1427777777338
2023-07-07 19:42:00,47.82986,0.6655090000000001,0.5071513281044064,3.4722219999999995,3.1828709999999996,10.706000000000017,662.1927777777338
2023-07-07 19:45:00,49.76852,0.9259260000000005,0.5246394448409867,3.5590270000000004,2.8935180000000003,11.863499999999988,662.2427777777337
2023-07-07 19:48:00,48.61111,0.8969899999999997,0.5147103381741228,3.4432870000000007,2.8067130000000002,10.995400000000018,662.2927777777337
2023-07-07 19:51:00,48.61111,0.8969899999999997,0.5585448123566662,3.4722219999999995,2.8935180000000003,10.995299999999986,662.3427777777337
2023-07-07 19:54:00,52.08333,0.9548610000000002,0.5574161111063215,3.587962,2.922454,11.863400000000013,662.3927777777336
2023-07-07 19:57:00,44.7338,0.7233790000000004,0.5309810535938496,3.4432869999999998,3.0960650000000003,10.416699999999992,662.4427777777336
2023-07-07 20:00:00,50.95486,1.0127310000000005,0.5293363124330446,3.530092,2.748842,11.863499999999988,662.4927777777335
2023-07-07 20:03:00,49.76852,0.9259260000000005,0.524638644998606,3.414352000000001,2.748842,10.995399999999961,662.5427777777335
2023-07-07 20:06:00,53.24074,0.9837959999999999,0.5442485464488683,3.501157,2.7777769999999995,12.731499999999983,662.5927777777334
2023-07-07 20:09:00,51.70718,0.8101850000000006,0.5058507459779296,3.4432869999999998,2.922452999999999,11.863400000000013,662.6427777777334
2023-07-07 20:12:00,47.04861,0.6365739999999995,0.4773721882936022,3.125,2.835648000000001,11.574099999999987,662.6927777777333
2023-07-07 20:15:00,49.39236,0.8101849999999997,0.5058521993652545,3.1539339999999996,2.633102,10.995399999999961,662.7427777777333
2023-07-07 20:18:00,49.76852,0.7233789999999996,0.473680047103418,3.096064,2.6620369999999998,10.995299999999986,662.7927777777332
2023-07-07 20:21:00,50.54977,0.8101859999999999,0.5058525641959435,3.1828699999999994,2.6620369999999998,12.152700000000038,662.8427777777332
2023-07-07 20:24:00,43.98148,0.694445,0.5009369001825887,3.1828710000000004,2.835648000000001,11.284800000000018,662.8927777777332
2023-07-07 20:27:00,47.4537,0.8969910000000008,0.49131633512067024,3.2986120000000003,2.633102,10.70599999999996,662.9427777777331
2023-07-07 20:30:00,49.76852,0.8680560000000002,0.5046956243645072,3.1828710000000004,2.5752309999999996,10.706000000000017,662.9927777777331
2023-07-07 20:33:00,52.08333,0.7523149999999994,0.484520448363341,3.1828699999999994,2.719908,11.863400000000013,663.042777777733
2023-07-07 20:36:00,47.82986,0.6655099999999994,0.5245737223324851,3.1828699999999994,2.922454,11.574100000000044,663.092777777733
2023-07-07 20:39:00,47.82986,0.8101859999999999,0.5058518375024216,3.2986120000000003,2.7777779999999996,11.284699999999987,663.1427777777329
2023-07-07 20:42:00,49.76852,0.78125,0.47408353736096165,3.125,2.6041659999999993,10.995399999999961,663.1927777777329
2023-07-07 20:45:00,50.54977,0.7233789999999996,0.49342611001027603,3.096064,2.6909720000000004,9.837999999999965,663.2427777777328
2023-07-07 20:48:00,39.72801,0.5208339999999998,0.49133160815933447,3.038195,2.9803240000000004,11.284700000000043,663.2927777777328
2023-07-07 20:51:00,37.4132,0.7523149999999994,0.484519742464083,3.2118059999999993,2.748843000000001,9.548699999999997,663.3427777777327
2023-07-07 20:54:00,40.10416,0.8391210000000004,0.39505405374274555,3.1539350000000006,2.459491,8.68059999999997,663.3927777777327
2023-07-07 20:57:00,38.19445,0.7523150000000003,0.39466055331423416,2.7777780000000005,2.1990740000000004,8.680499999999995,663.4427777777327
2023-07-07 21:00:00,36.63195,0.78125,0.4039955341661659,2.748843,2.141204,8.680499999999995,663.4927777777326
2023-07-07 21:03:00,34.31713,0.78125,0.4286935975176038,2.7777779999999996,2.1990740000000004,7.8125,663.5427777777326
2023-07-07 21:06:00,38.16551,0.8680560000000002,0.40372736289804456,2.8067130000000002,2.0833329999999997,8.1019,663.5927777777325
2023-07-07 21:09:00,35.8507,0.8101849999999997,0.3863029444322172,2.748843,2.0833329999999997,8.39119999999997,663.6427777777325
2023-07-07 21:12:00,38.16551,0.8101849999999997,0.4383196664885156,2.6909720000000004,2.0833329999999997,9.837999999999965,663.6927777777324
2023-07-07 21:15:00,34.69329,0.78125,0.4039946518928379,2.748843,2.141203,8.68059999999997,663.7427777777324
2023-07-07 21:18:00,37.4132,0.8680560000000002,0.43148386516688,2.748843,2.054398,9.259299999999996,663.7927777777323
2023-07-07 21:21:00,39.32291,0.8101859999999999,0.38630324812515154,2.6909729999999996,2.025461999999999,8.969899999999996,663.8427777777323
2023-07-07 21:24:00,39.72801,0.7233789999999996,0.4091502401939483,2.604166,2.0833329999999997,8.68059999999997,663.8927777777322
2023-07-07 21:27:00,37.0081,0.6944439999999998,0.42140763543373516,2.604166,2.141203,8.68059999999997,663.9427777777322
2023-07-07 21:30:00,35.8507,0.7233799999999997,0.3852306936986496,2.6909729999999996,2.141203,9.838000000000022,663.9927777777322
2023-07-07 21:33:00,39.32291,0.8101859999999999,0.4132408446561124,2.6909729999999996,2.054397,8.969899999999996,664.0427777777321
2023-07-07 21:36:00,37.03704,0.7523149999999994,0.441888674210889,2.6041669999999995,2.0833329999999997,9.548599999999965,664.0927777777321
2023-07-07 21:39:00,39.35185,0.7523149999999994,0.39465968500243936,2.6909729999999996,2.1122680000000003,8.391200000000026,664.142777777732
2023-07-07 21:42:00,35.8507,0.7233799999999997,0.3852306936986496,2.6909729999999996,2.141203,8.680600000000027,664.192777777732
2023-07-07 21:45:00,38.94676,0.8101859999999999,0.38630324812515243,2.7199079999999993,2.054397,7.233799999999974,664.2427777777319
2023-07-07 21:48:00,39.35185,0.7523149999999994,0.4189723351864398,2.633102,2.0833329999999997,9.259299999999996,664.2927777777319
2023-07-07 21:51:00,37.03704,0.8101859999999999,0.43831999757951395,2.633102,2.025461999999999,8.680500000000052,664.3427777777318
2023-07-07 21:54:00,35.8507,0.7523150000000003,0.44188867421088945,2.6620370000000007,2.141203,8.39119999999997,664.3927777777318
2023-07-07 21:57:00,37.4132,0.8391210000000004,0.4224030361588226,2.748843,2.0833329999999997,8.969899999999996,664.4427777777317
2023-07-07 22:00:00,38.94676,0.8101849999999997,0.413240526603199,2.748843,2.1122680000000003,9.548699999999997,664.4927777777317
2023-07-07 22:03:00,38.94676,0.78125,0.4039946518928379,2.719908,2.1122680000000003,8.680499999999995,664.5427777777317
2023-07-07 22:06:00,34.69329,0.7523150000000003,0.4189723351864408,2.719908,2.170139,8.68059999999997,664.5927777777316
2023-07-07 22:09:00,37.4132,0.8391210000000004,0.4224030361588226,2.748843,2.0833329999999997,8.391200000000026,664.6427777777316
2023-07-07 22:12:00,38.16551,0.8101849999999997,0.4383196664885156,2.6909720000000004,2.0833329999999997,8.391200000000026,664.6927777777315
2023-07-07 22:15:00,38.19445,0.8391210000000004,0.42240212660590737,2.719908,2.054397,9.548600000000022,664.7427777777315
2023-07-07 22:18:00,34.69329,0.7523150000000003,0.3946596850024397,2.719908,2.141203,8.969899999999996,664.7927777777314
2023-07-07 22:21:00,37.03704,0.8680560000000002,0.4037263635723328,2.7777779999999996,2.054397,7.233800000000031,664.8427777777314
2023-07-07 22:24:00,38.19445,0.8101849999999997,0.4383196664885156,2.6909720000000004,2.0833329999999997,9.548500000000047,664.8927777777313
2023-07-07 22:27:00,36.25579,0.8391210000000004,0.4478557049998753,2.6620370000000007,2.025461999999999,9.548600000000022,664.9427777777313
2023-07-08 10:00:00,71.3831,0.8969899999999997,1.1624314564906446,6.047452999999999,6.6261529999999995,30.382000000000005,664.9427777777313
2023-07-08 10:03:00,75.08681,1.157407,1.0528894612159903,6.394678000000001,6.192131000000001,25.46289999999999,664.9927777777312
2023-07-08 10:06:00,78.00926,1.0416660000000002,1.0271310696058333,5.960648000000001,5.931712,27.777800000000013,665.0427777777312
2023-07-08 10:09:00,83.42014,1.273148,1.0242859757052836,5.960648000000001,5.49768,28.935100000000034,665.0927777777312
2023-07-08 10:12:00,87.29745,1.0995369999999998,1.0102442895924673,5.7291680000000005,5.555551,29.803300000000036,665.1427777777311
2023-07-08 10:15:00,86.9213,0.9548610000000002,1.0116282790011442,5.642358000000001,5.758096999999999,31.828700000000026,665.1927777777311
2023-07-08 10:18:00,79.54282,0.8969899999999997,1.0216753330123998,5.497683,5.758102999999999,33.27550000000002,665.242777777731
2023-07-08 10:21:00,74.5081,0.868055,0.979242643738884,5.410877999999999,5.6423630000000005,30.67139999999995,665.292777777731
2023-07-08 10:24:00,72.56944,0.9548610000000002,0.969254548259919,5.439818,5.4687470000000005,30.38190000000003,665.3427777777309
2023-07-08 10:27:00,75.28935,1.0127319999999997,0.9536917298796634,5.381943000000001,5.266201,30.38190000000003,665.3927777777309
2023-07-08 10:30:00,76.0706,0.9548610000000002,0.9548614999663244,5.237267,5.237266,30.381899999999973,665.4427777777308
2023-07-08 10:33:00,77.60417,0.8969899999999997,0.9536907691351805,5.208336999999999,5.324077000000001,30.382000000000005,665.4927777777308
2023-07-08 10:36:00,74.13194,0.8391200000000003,0.9367491173812812,5.063657,5.266207,29.224599999999953,665.5427777777307
2023-07-08 10:39:00,74.88426,0.8680560000000002,0.9247172470465019,5.121531999999999,5.237266,29.803200000000004,665.5927777777307
2023-07-08 10:42:00,79.16667,0.9259260000000005,0.9113824424914738,5.092592000000001,5.063655999999999,31.82869999999997,665.6427777777307
2023-07-08 10:45:00,84.57755,0.9259260000000005,0.9113824424914738,5.063662,5.034726,31.828700000000026,665.6927777777306
2023-07-08 10:48:00,85.73495,0.8680560000000002,0.9522276262864954,5.092592000000001,5.266206,32.69670000000002,665.7427777777306
2023-07-08 10:51:00,79.16667,0.6655090000000001,0.9248809845205008,4.861111999999999,5.439813,32.11810000000003,665.7927777777305
2023-07-08 10:54:00,74.5081,0.8101850000000006,0.9076952626822358,4.918982,5.121527,29.513800000000003,665.8427777777305
2023-07-08 10:57:00,74.13194,0.9259259999999996,0.8966828307428917,5.0636529999999995,5.005787,31.25,665.8927777777304
2023-07-08 11:00:00,74.13194,0.983797,0.9247174763003516,5.121533,5.0057860000000005,29.513900000000035,665.9427777777304
2023-07-08 11:03:00,71.78819,0.9259259999999996,0.95457161800055,5.092587999999999,5.150462,30.092600000000004,665.9927777777303
2023-07-08 11:06:00,71.78819,1.0127319999999997,0.9232079143821439,5.150468,4.976856,28.64590000000004,666.0427777777303
2023-07-08 11:09:00,71.41204,0.9548609999999993,0.9107670620199009,5.150468,5.063657000000001,28.64579999999995,666.0927777777302
2023-07-08 11:12:00,74.13194,0.9548609999999993,0.8957455869895464,5.150468,5.034727,28.64580000000001,666.1427777777302
2023-07-08 11:15:00,72.56944,1.0127319999999997,0.9232079143821439,5.237268,5.063656,28.35650000000004,666.1927777777302
2023-07-08 11:18:00,71.41204,0.8969909999999999,,5.092593,5.092592000000001,29.80329999999998,666.2427777777301
2023-07-08 11:21:00,71.41204,0.9259259999999996,0.9259239999968104,5.121533,5.121527,29.22460000000001,666.2927777777301
2023-07-08 11:24:00,71.41204,0.8969909999999999,0.9113849268251236,5.0636529999999995,5.092592000000001,28.93520000000001,666.34277777773
2023-07-08 11:27:00,72.97454,0.9259259999999996,0.8667663445870084,5.0347230000000005,4.918977,28.93520000000001,666.39277777773
2023-07-08 11:30:00,74.13194,0.9259259999999996,0.8966828307428917,5.092587999999999,5.0347219999999995,29.224500000000035,666.4427777777299
2023-07-08 11:33:00,74.5081,1.0127319999999997,0.9232079143821439,5.150468,4.976856,28.64580000000001,666.4927777777299
2023-07-08 11:36:00,71.81713,0.9837959999999999,0.8941816291321631,5.1215280000000005,4.947912,28.64580000000001,666.5427777777298
2023-07-08 11:39:00,69.87847,0.9548610000000002,0.9403223242329609,5.063657999999999,5.034727,27.488400000000013,666.5927777777298
2023-07-08 11:42:00,72.56944,1.1284720000000004,0.9109647272227143,5.353008,4.947916,26.620400000000018,666.6427777777297
2023-07-08 11:45:00,72.59838,1.0127309999999996,0.9232127730203753,5.1504579999999995,4.976857000000001,28.356499999999983,666.6927777777297
2023-07-08 11:48:00,70.63079,0.9837959999999999,0.9247222118250409,5.063653,4.947917,26.331099999999992,666.7427777777297
2023-07-08 11:51:00,71.41204,1.0995369999999998,0.8983668772495583,5.237273,4.8611059999999995,26.620400000000018,666.7927777777296
2023-07-08 11:54:00,74.13194,1.070602,0.885677172995778,5.1215280000000005,4.774305999999999,27.488399999999956,666.8427777777296
2023-07-08 11:57:00,74.13194,1.070602,0.885677172995779,5.063657999999999,4.716436,26.620300000000043,666.8927777777295
2023-07-08 12:00:00,69.09722,0.9548609999999993,0.9107670620199009,5.092592999999999,5.005782,25.752400000000023,666.9427777777295
2023-07-08 12:03:00,67.53472,1.0416659999999993,0.8563535344950588,5.208333,4.8611070000000005,24.594899999999996,666.9927777777294
2023-07-08 12:06:00,78.76157,0.9548610000000002,2.3186477202530495,0.9837959999999999,4.629626999999999,28.356499999999983,667.0427777777294
2023-07-08 12:09:00,78.38542,0.9837959999999999,0.8628906174745783,5.1504579999999995,4.918982000000001,31.828700000000026,667.0927777777293
2023-07-08 12:12:00,73.35069,0.9548609999999993,0.8957461092387864,4.918982,4.803242000000001,29.513900000000035,667.1427777777293
2023-07-08 12:15:00,71.41204,1.0416660000000002,0.9052245306613723,5.121528,4.861111999999999,28.935199999999952,667.1927777777292
2023-07-08 12:18:00,73.35069,1.070601,0.9501666636478732,5.5555579999999996,5.324077000000001,28.93520000000001,667.2427777777292
2023-07-08 12:21:00,72.56944,1.0995369999999998,0.9475126321871369,5.497683,5.208335999999999,28.067099999999982,667.2927777777292
2023-07-08 12:24:00,72.56944,1.0995369999999998,0.9475070818609524,5.353012999999999,5.063656,27.488499999999988,667.3427777777291
2023-07-08 12:27:00,76.82292,1.1284720000000004,0.9442457419172324,5.208338,4.861116,29.803200000000004,667.3927777777291
2023-07-08 12:30:00,73.35069,0.8680559999999993,0.8966827446744712,5.063658,5.121532,29.513900000000035,667.442777777729
2023-07-08 12:33:00,71.03588,0.9837959999999999,0.9247169965251518,5.208338,5.092592000000001,28.356499999999983,667.492777777729
2023-07-08 12:36:00,75.28935,1.0127309999999996,0.891992224501035,5.005786,4.774307,28.06710000000004,667.5427777777289
2023-07-08 12:39:00,72.56944,1.0127309999999996,0.9686834205770039,5.381943,5.295141999999999,28.935100000000034,667.5927777777289
2023-07-08 12:42:00,74.5081,1.0995369999999998,0.9475070818609524,5.324077999999999,5.034721,28.93520000000001,667.6427777777288
2023-07-08 12:45:00,76.0706,1.0127309999999996,0.9232074443044631,5.179398,5.005787,30.092600000000004,667.6927777777288
2023-07-08 12:48:00,74.13194,1.0127309999999996,0.9076930306675758,5.150463,4.947912,28.356499999999983,667.7427777777287
2023-07-08 12:51:00,69.87847,1.0127309999999996,0.9076930306675769,5.266208,5.063657000000001,24.0163,667.7927777777287
2023-07-08 12:54:00,70.65972,1.0995369999999998,0.8983726547327225,5.324073,4.947915999999999,25.173699999999997,667.8427777777287
2023-07-08 12:57:00,72.56944,1.0416659999999993,0.9052245306613717,5.237273,4.976857000000001,26.331000000000017,667.8927777777286
2023-07-08 13:00:00,72.9456,1.0127319999999997,0.8919915914962355,5.237268,5.0057860000000005,26.041600000000017,667.9427777777286
2023-07-08 13:03:00,74.5081,0.9837959999999999,0.8941816291321638,5.150467,4.976851000000001,26.04169999999999,667.9927777777285
2023-07-08 13:06:00,74.5081,0.9548610000000002,0.9107670620199009,5.150467,5.063656,26.04169999999999,668.0427777777285
2023-07-08 13:09:00,74.88426,0.9548610000000002,0.9107670620199009,5.0925970000000005,5.0057860000000005,26.620400000000018,668.0927777777284
2023-07-08 13:12:00,71.81713,0.8680560000000002,0.8966827446744733,4.976852999999999,5.034727,26.909699999999987,668.1427777777284
2023-07-08 13:15:00,74.13194,1.0127319999999997,0.9076934954615185,5.150468,4.947915999999999,27.199099999999987,668.1927777777283
2023-07-08 13:18:00,77.60417,1.0127319999999997,0.9076934954615185,5.063658,4.8611059999999995,28.93520000000001,668.2427777777283
2023-07-08 13:21:00,71.41204,0.8101849999999997,0.9076952626822347,5.005787999999999,5.2083330000000005,26.620400000000018,668.2927777777282
2023-07-08 13:24:00,71.03588,0.9548609999999993,0.9107722247292576,5.237268,5.150467000000001,27.199000000000012,668.3427777777282
2023-07-08 13:27:00,72.97454,1.0127309999999996,0.9232074443044631,5.179398,5.005787,27.199099999999987,668.3927777777282
2023-07-08 13:30:00,71.03588,0.9259259999999996,0.8966777214194204,5.150468,5.092592000000001,26.33099999999996,668.4427777777281
2023-07-08 13:33:00,74.13194,0.983797,0.8941820982834794,5.179403,5.0057860000000005,27.488400000000013,668.4927777777281
2023-07-08 13:36:00,71.03588,0.9548610000000002,0.9256250069140252,5.150467,5.092596,26.331099999999992,668.542777777728
2023-07-08 13:39:00,68.31597,0.8391209999999996,0.8957456300957799,5.0347230000000005,5.150462000000001,25.463000000000022,668.592777777728
2023-07-08 13:42:00,67.15856,0.9259259999999996,0.8515416268021465,5.2083330000000005,5.063657000000001,24.016200000000026,668.6427777777279
2023-07-08 13:45:00,69.87847,0.8969909999999999,0.8824474596222017,5.0347230000000005,5.0057920000000005,24.594899999999996,668.6927777777279
2023-07-08 13:48:00,70.63079,0.983797,0.8786369446118125,5.2083330000000005,5.0057860000000005,25.46289999999999,668.7427777777278
2023-07-08 13:51:00,71.41204,1.0416669999999995,0.8891618147219073,5.237268,4.947921,24.594899999999996,668.7927777777278
2023-07-08 13:54:00,68.72106,0.9259259999999996,0.9259239999968104,5.150468,5.150462,24.016200000000026,668.8427777777277
2023-07-08 13:57:00,67.53472,0.9548609999999993,0.8957455869895464,5.295138,5.179397,24.305499999999995,668.8927777777277
2023-07-08 14:00:00,70.63079,1.0127319999999997,0.8919915914962355,5.237268,5.0057860000000005,24.594899999999996,668.9427777777277
2023-07-08 14:03:00,72.56944,0.9259259999999996,0.8667715747719489,5.092593,4.976857000000001,25.75229999999999,668.9927777777276
2023-07-08 14:06:00,69.47338,0.8969909999999999,0.9113799793201125,5.121533,5.150462,25.75229999999999,669.0427777777276
2023-07-08 14:09:00,65.59606,0.8680559999999993,0.8966827446744712,5.237268,5.295142,23.4375,669.0927777777275
2023-07-08 14:12:00,68.69213,1.0127319999999997,0.8919915914962355,5.353007999999999,5.121525999999999,22.56940000000003,669.1427777777275
2023-07-08 14:15:00,71.81713,1.0416670000000003,0.8563539732468118,5.237272999999999,4.890045999999999,23.7269,669.1927777777274
2023-07-08 14:18:00,75.28935,0.983797,0.9095478221476782,5.0636529999999995,4.918986,26.04169999999999,669.2427777777274
2023-07-08 14:21:00,74.13194,1.0127319999999997,0.9076988890769415,5.324072999999999,5.121531,24.88420000000002,669.2927777777273
2023-07-08 14:24:00,76.0706,0.9259259999999996,0.8667663445870092,5.179403,5.063657000000001,26.909700000000043,669.3427777777273
2023-07-08 14:27:00,73.35069,0.8680560000000002,0.8824449430040109,5.092593,5.121527,27.199099999999987,669.3927777777272
2023-07-08 14:30:00,71.41204,0.9259259999999996,0.8966828307428917,5.237268,5.1794020000000005,25.75229999999999,669.4427777777272
2023-07-08 14:33:00,70.63079,0.9259259999999996,0.8966777214194204,5.150468,5.092592000000001,25.17360000000002,669.4927777777272
2023-07-08 14:36:00,67.53472,0.8969909999999999,0.8824424045200445,5.237272999999999,5.2083319999999995,24.59499999999997,669.5427777777271
2023-07-08 14:39:00,66.00116,0.8969909999999999,0.8824424045200445,5.237272999999999,5.2083319999999995,22.569500000000005,669.5927777777271
2023-07-08 14:42:00,69.09722,1.0416669999999995,0.8728741183707378,5.3819479999999995,5.063661000000001,22.280100000000004,669.642777777727
2023-07-08 14:45:00,71.03588,1.0416669999999995,0.8395864931522091,5.2083379999999995,4.832171,23.4375,669.692777777727
2023-07-08 14:48:00,71.41204,0.8969909999999999,0.8528533625748027,4.832177000000001,4.745372000000001,24.59480000000002,669.7427777777269
2023-07-08 14:51:00,70.63079,0.9259259999999996,0.8966828307428917,5.092593,5.034727,26.331099999999992,669.7927777777269
2023-07-08 14:54:00,69.09722,0.8969909999999999,0.8677348959770758,5.092593,5.0347219999999995,23.726800000000026,669.8427777777268
2023-07-08 14:57:00,67.53472,0.8680560000000002,0.8535072514212543,4.976852999999999,4.947917,23.1481,669.8927777777268
2023-07-08 15:00:00,66.37731,0.8680560000000002,0.8535072514212546,4.947913000000001,4.918977,23.1481,669.9427777777267
2023-07-08 15:03:00,65.59606,0.9548610000000002,0.8495660068096119,5.005787000000001,4.803236,22.280100000000004,669.9927777777267
2023-07-08 15:06:00,74.13194,0.8969899999999997,0.8070746831649483,4.74537,4.571757,24.594899999999996,670.0427777777267
2023-07-08 15:09:00,53.24074,0.6655090000000001,0.4707475566425944,3.587962,3.2407399999999997,13.310200000000009,670.0927777777266
2023-07-08 15:12:00,53.24074,0.983797,0.5442488825979928,3.4722230000000005,2.748842,11.863400000000013,670.1427777777266
2023-07-08 15:15:00,48.61111,0.8680560000000002,0.6444285568104692,3.645834,3.240741,11.863400000000013,670.1927777777265
2023-07-08 15:18:00,50.14468,0.8969909999999999,0.579265354894065,3.906251,3.3564820000000006,11.863400000000013,670.2427777777265
2023-07-08 15:21:00,47.82986,0.8680560000000002,0.6074521328200516,3.906251,3.4432869999999998,10.995299999999986,670.2927777777264
2023-07-08 15:24:00,49.76852,1.0416670000000003,0.5635534716947713,3.906251,3.124999999999999,11.574100000000044,670.3427777777264
2023-07-10 07:00:00,35.8507,2.2280100000000003,1.634692488182348,4.629630000000001,3.5590269999999995,6.365700000000004,670.3427777777264
2023-07-10 07:03:00,66.40625,0.23148199999999974,0.8662298917994761,3.211806,5.150464,23.14809999999997,670.3927777777263
2023-07-10 07:06:00,58.27546,0.43402799999999964,0.7481852104420634,4.166667,4.918983000000001,15.625,670.4427777777263
2023-07-10 07:09:00,60.59028,0.6655089999999992,0.7755010934795497,4.687496,4.918977,14.178200000000004,670.4927777777262
2023-07-10 07:12:00,55.58449,0.5497689999999995,0.696839127191228,4.340278,4.658562,15.046299999999974,670.5427777777262
2023-07-10 07:15:00,53.24074,0.6076389999999998,0.66383205863513,4.137731,4.253477,13.888899999999978,670.5927777777262
2023-07-10 07:18:00,52.86458,0.6655089999999992,0.6655079999999209,4.137731,4.137727,13.599500000000035,670.6427777777261
2023-07-10 07:21:00,55.58449,0.694445,0.6034841791274141,3.8773149999999994,3.703704,12.152800000000013,670.6927777777261
2023-07-10 07:24:00,54.39815,0.7233789999999996,0.6483539369519163,3.8483800000000006,3.703704,13.599500000000035,670.742777777726
2023-07-10 07:27:00,50.14468,0.78125,0.6254595126111222,4.050926,3.7615740000000004,11.574099999999987,670.792777777726
2023-07-10 07:30:00,52.08333,0.78125,0.6082918549298796,4.079861,3.7615740000000004,12.731499999999983,670.8427777777259
2023-07-10 07:33:00,65.24884,0.9548610000000002,0.6411686568747099,3.877314,3.327547,16.203700000000026,670.8927777777259
2023-07-10 07:36:00,68.34491,0.694445,0.6192934842238312,3.4722229999999996,3.327546,16.782400000000024,670.9427777777258
2023-07-10 07:39:00,88.83102,0.6076389999999998,1.2860792968691404,5.063657999999999,6.7997689999999995,42.24540000000002,670.9927777777258
2023-07-10 07:42:00,89.98843,0.578703,1.2040320890155576,5.266206,6.857643,57.87039999999999,671.0427777777257
2023-07-10 07:45:00,79.91898,0.6076390000000007,1.0538252623630193,4.976857000000001,6.047457999999999,49.76859999999999,671.0927777777257
2023-07-10 07:48:00,98.49537,0.4918990000000001,0.9766601596400708,4.282407000000001,5.497688,55.26619999999997,671.1427777777257
2023-07-10 07:51:00,98.52431,0.46296299999999935,1.058671654643828,4.137735999999999,5.700233000000001,57.87040000000002,671.1927777777256
2023-07-10 07:54:00,93.48958,0.5208329999999997,1.1175091495309373,4.774306,6.307873,59.317200000000014,671.2427777777256
2023-07-10 07:57:00,95.42824,0.49189799999999995,1.1213267134032598,4.571759999999999,6.221062000000001,60.76390000000001,671.2927777777255
2023-07-10 08:00:00,85.73495,0.5497689999999995,1.160830022117404,4.716436,6.278933,61.05330000000001,671.3427777777255
2023-07-10 08:03:00,93.08449,1.1284720000000004,1.1139443808342988,5.4687470000000005,5.439814999999999,56.42359999999999,671.3927777777254
2023-07-10 08:06:00,98.52431,1.765046,1.4399182549034502,7.609957999999999,7.002312,57.29170000000002,671.4427777777254
2023-07-10 08:09:00,98.52431,2.054398,1.7972502778510757,9.317125,8.825237000000001,53.819500000000005,671.4927777777253
2023-07-10 08:12:00,98.52431,1.8807870000000007,1.9095783406452091,9.693282,9.751155,66.55089999999998,671.5427777777253
2023-07-10 08:15:00,98.52431,1.8229160000000002,1.8229189999530575,9.317128,9.317132,66.84029999999998,671.5927777777252
2023-07-10 08:18:00,98.52431,1.6782409999999999,1.7775936185109913,8.912037999999999,9.114587,68.28710000000001,671.6427777777252
2023-07-10 08:21:00,98.52431,1.6493060000000002,1.7625161890606882,8.796292999999999,9.027777,72.62719999999999,671.6927777777252
2023-07-10 08:24:00,98.52431,1.5914349999999997,1.7863346215126763,8.709492000000001,9.114587,74.07410000000004,671.7427777777251
2023-07-10 08:27:00,98.52431,1.5914349999999997,1.8395767926051894,8.912042,9.432867000000002,72.33790000000005,671.7927777777251
2023-07-10 08:30:00,98.52431,1.5046299999999997,1.7521635813240224,8.535882,9.056712000000001,72.33799999999997,671.842777777725
2023-07-10 08:33:00,98.52431,1.5625,1.7167264054098035,8.391207,8.709487000000001,70.3125,671.892777777725
2023-07-10 08:36:00,98.52431,1.5914359999999999,1.6906874227712896,8.275462,8.478006,70.6019,671.9427777777249
2023-07-10 08:39:00,98.52431,1.5046299999999997,1.6857173061254267,8.130792,8.506942,74.65279999999996,671.9927777777249
2023-07-10 08:42:00,98.52431,1.649305,1.678072223293575,8.246532,8.304397,65.97219999999999,672.0427777777248
2023-07-10 08:45:00,98.52431,1.6493060000000002,1.6493040000011427,8.188662,8.188656,64.81489999999997,672.0927777777248
2023-07-10 08:48:00,98.52431,1.6493060000000002,1.5907322291292514,8.072921,7.957175,64.5255,672.1427777777247
2023-07-10 08:51:00,98.52431,1.5625010000000001,1.605510466557647,7.928246000000001,8.015045,68.8657,672.1927777777247
2023-07-10 08:54:00,98.52431,1.5914350000000006,1.7045596005887658,8.304398,8.535883,69.73380000000003,672.2427777777247
2023-07-10 08:57:00,98.52431,1.5914359999999999,1.7045601240124024,8.304394,8.535878,68.28699999999998,672.2927777777246
2023-07-10 09:00:00,98.52431,1.5335650000000003,1.674077790719948,8.246524,8.535879000000001,69.44439999999997,672.3427777777246
2023-07-10 09:03:00,98.52431,1.4756939999999998,1.6700625643313691,8.072913,8.478009,72.33790000000005,672.3927777777245
2023-07-10 09:06:00,98.52431,1.4756939999999998,1.6431934877020131,7.928242999999999,8.275459,71.18059999999997,672.4427777777245
2023-07-10 09:09:00,98.52431,1.5914349999999997,1.620201224876401,8.043977000000002,8.101852000000001,65.97229999999996,672.4927777777244
2023-07-10 09:12:00,98.52431,1.6493059999999993,1.6347963194677635,8.159718,8.130782,63.946799999999996,672.5427777777244
2023-07-10 09:15:00,98.52431,1.6782409999999999,1.66373457631845,8.304397999999999,8.275466999999999,63.946799999999996,672.5927777777243
2023-07-10 09:18:00,98.52431,1.5624989999999999,1.6617185556206764,8.217588,8.420139,66.26159999999999,672.6427777777243
2023-07-10 09:21:00,98.52431,1.5914349999999997,1.67674571854832,8.159718,8.333333,69.1551,672.6927777777242
2023-07-10 09:24:00,98.52431,1.5625,1.6477868177873374,8.101847,8.275466999999999,69.4445,672.7427777777242
2023-07-10 09:27:00,98.52431,1.5335650000000003,1.6465974719759213,8.043982,8.275466999999999,70.02319999999997,672.7927777777242
2023-07-10 09:30:00,98.52431,1.5335640000000001,1.6740772606233845,8.101847,8.391203,70.6019,672.8427777777241
2023-07-10 09:33:00,98.52431,1.5335640000000001,1.6877135172339954,8.101847,8.420143,70.89120000000003,672.8927777777241
2023-07-10 09:36:00,98.52431,1.5335650000000003,1.6603712395495611,8.043982,8.304397000000002,70.02319999999997,672.942777777724
2023-07-10 09:39:00,98.52431,1.5046290000000004,1.6586887993834922,8.072912,8.391203,70.0231,672.992777777724
2023-07-10 09:42:00,98.52431,1.4756939999999998,1.6566663578838343,7.986107,8.362273,68.28710000000001,673.0427777777239
2023-07-10 09:45:00,98.52431,1.4467600000000003,1.6542973396251721,7.957173,8.391202999999999,70.89120000000003,673.0927777777239
2023-07-10 09:48:00,98.52431,1.4178249999999997,1.6384168387418392,7.812503,8.275458,73.78470000000004,673.1427777777238
2023-07-10 09:51:00,98.52431,1.3888889999999998,1.635507152956696,7.754627999999999,8.275459,72.91669999999999,673.1927777777238
2023-07-10 09:54:00,98.52431,1.3310179999999994,1.6540141495467846,7.667823,8.362265,73.78469999999999,673.2427777777237
2023-07-10 09:57:00,98.52431,1.3020829999999997,1.6246460020371178,7.523148,8.217595,72.33790000000005,673.2927777777237
2023-07-10 10:00:00,98.52431,1.2442129999999993,1.590834414859842,7.436337999999999,8.188655,75.23150000000004,673.3427777777237
2023-07-10 10:03:00,98.52431,1.3020829999999997,1.560868667245929,7.436337999999999,7.986115,71.4699,673.3927777777236
2023-07-10 10:06:00,98.52431,1.475695,1.5608897763214704,7.667828,7.841433,67.70830000000001,673.4427777777236
2023-07-10 10:09:00,98.52431,1.4467599999999994,1.5733806614422494,7.581018,7.841438,66.26150000000001,673.4927777777235
2023-07-10 10:12:00,98.52431,1.5335649999999994,1.6048167704827494,7.696762999999999,7.841438,65.97220000000004,673.5427777777235
2023-07-10 10:15:00,98.52431,1.4467589999999992,1.5733753974855709,7.6388929999999995,7.899304,67.12960000000004,673.5927777777234
2023-07-10 10:18:00,98.52431,1.4756939999999998,1.588628090448298,7.667823,7.899309,65.97219999999999,673.6427777777234
2023-07-10 10:21:00,98.52431,1.4178239999999995,1.5580273188074436,7.552083,7.841438999999999,65.97219999999999,673.6927777777233
2023-07-10 10:24:00,98.52431,1.3599539999999992,1.5135242876941026,7.320598,7.638884,66.84029999999996,673.7427777777233
2023-07-10 10:27:00,98.52431,1.4467599999999994,1.5319267798794691,7.407408,7.581018,66.26159999999999,673.7927777777232
2023-07-10 10:30:00,98.52431,1.4756939999999998,1.532839729496455,7.436343,7.5520890000000005,69.73389999999995,673.8427777777232
2023-07-10 10:33:00,98.52431,1.5046299999999997,1.5333840028943824,7.5520830000000005,7.609953000000001,65.10419999999999,673.8927777777232
2023-07-10 10:36:00,98.52431,1.4467590000000001,1.5319262604439319,7.465282,7.6388929999999995,63.367999999999995,673.9427777777231
2023-07-10 10:39:00,98.52431,1.5046290000000004,1.533383496544523,7.494212000000001,7.5520830000000005,63.367999999999995,673.9927777777231
2023-07-10 10:42:00,98.52431,1.5335650000000003,1.5335634999807446,7.523152,7.523147000000001,63.94670000000002,674.042777777723
2023-07-10 10:45:00,98.52431,1.5046299999999997,1.5190500864469538,7.5231520000000005,7.552082,64.81479999999999,674.092777777723
2023-07-10 10:48:00,98.52431,1.4467590000000001,1.5596385232099468,7.523152,7.754633,65.97220000000004,674.1427777777229
2023-07-10 10:51:00,98.52431,1.4467590000000001,1.5179466602045077,7.5231520000000005,7.667822999999999,65.10419999999999,674.1927777777229
2023-07-10 10:54:00,98.52431,1.4178240000000004,1.5168448198492825,7.407407000000001,7.609953,65.39350000000002,674.2427777777228
2023-07-10 10:57:00,98.52431,1.4467600000000003,1.5038887894547024,7.378477,7.494217,64.52549999999997,674.2927777777228
2023-07-10 11:00:00,98.52431,1.5335650000000003,1.5479884291770083,7.523152,7.552086999999999,65.39350000000002,674.3427777777227
2023-07-10 11:03:00,98.52431,1.5335650000000003,1.5623248432247727,7.7256920000000004,7.783567000000001,66.26159999999999,674.3927777777227
