Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-10 11:06:00,98.52431,1.4467590000000001,1.5319262604439319,7.581022000000001,7.754633,65.10419999999999,674.4427777777227
2023-07-10 11:09:00,98.52431,1.4756939999999998,1.5469055828740987,7.6388869999999995,7.783563000000001,66.26159999999999,674.4927777777226
2023-07-10 11:12:00,98.52431,1.4756939999999998,1.5608892572573314,7.581022999999999,7.7546289999999996,64.81489999999997,674.5427777777226
2023-07-10 11:15:00,98.52431,1.4756939999999998,1.5608940769235093,7.6388869999999995,7.8125029999999995,66.55099999999999,674.5927777777225
2023-07-10 11:18:00,98.52431,1.4756939999999998,1.5469055828741,7.6099570000000005,7.754633,65.68279999999999,674.6427777777225
2023-07-10 11:21:00,98.52431,1.4756939999999998,1.5469055828741,7.638893,7.783569,65.39349999999996,674.6927777777224
2023-07-10 11:24:00,98.52431,1.446758,1.5458191155887742,7.6099570000000005,7.812499000000001,67.12969999999996,674.7427777777224
2023-07-10 11:27:00,98.52431,1.4178240000000004,1.558022614481605,7.552086999999999,7.841433,66.55089999999996,674.7927777777223
2023-07-10 11:30:00,98.52431,1.446758,1.5319257410082772,7.494217,7.667828999999999,63.94670000000002,674.8427777777223
2023-07-10 11:33:00,98.52431,1.446758,1.5458239041776956,7.4652769999999995,7.667828999999999,67.12959999999998,674.8927777777222
2023-07-10 11:36:00,98.52431,1.4467600000000003,1.559639048892276,7.5520830000000005,7.783562999999999,65.10419999999999,674.9427777777222
2023-07-10 11:39:00,98.52431,1.4178240000000004,1.5168448198492825,7.523147000000001,7.725693,66.26159999999999,674.9927777777222
2023-07-10 11:42:00,98.52431,1.4756939999999998,1.53283485300244,7.552086999999999,7.667823,65.39350000000002,675.0427777777221
2023-07-10 11:45:00,98.52431,1.4756939999999998,1.5186845461671807,7.494217,7.581023,65.39350000000002,675.0927777777221
2023-07-10 11:48:00,98.52431,1.446758,1.5179509887967289,7.4652769999999995,7.609959,64.52550000000002,675.142777777722
2023-07-10 11:51:00,98.52431,1.4178240000000004,1.5168448198492825,7.494217,7.696762999999999,63.946799999999996,675.192777777722
2023-07-10 11:54:00,98.52431,1.446758,1.5179461439341357,7.494217,7.638889000000001,64.81480000000005,675.2427777777219
2023-07-10 11:57:00,98.52431,1.4467590000000001,1.503888276377261,7.465282,7.581023,65.39350000000002,675.2927777777219
2023-07-10 12:00:00,98.52431,1.4178240000000004,1.767376831507009,6.915507000000001,7.667823,61.63189999999997,675.3427777777218
2023-07-10 12:03:00,98.52431,1.3020829999999997,1.5479259689632,7.4652769999999995,7.986114,64.81490000000002,675.3927777777218
2023-07-10 12:06:00,98.52431,1.2152770000000004,1.5860301234195067,7.465282,8.275465,66.26159999999999,675.4427777777217
2023-07-10 12:09:00,98.52431,1.070602,1.5094429824917381,6.915512,7.899310000000001,67.99769999999995,675.4927777777217
2023-07-10 12:12:00,98.52431,1.070602,1.4738840260334245,6.655092,7.552080000000001,68.28700000000003,675.5427777777217
2023-07-10 12:15:00,98.52431,0.9548610000000002,1.3659169642361575,6.365742,7.291670999999999,67.99760000000003,675.5927777777216
2023-07-10 12:18:00,98.52431,1.0127310000000005,1.402264592444692,6.365742000000001,7.233801,67.99779999999998,675.6427777777216
2023-07-10 12:21:00,98.52431,1.0127310000000005,1.3783640202296605,6.221067000000001,7.031246,69.4445,675.6927777777215
2023-07-10 12:24:00,98.52431,0.9548610000000002,1.3542029467045833,6.0763869999999995,6.973376,67.99769999999995,675.7427777777215
2023-07-10 12:27:00,98.52431,0.983797,1.3485701537756787,6.076393,6.886576,66.55090000000001,675.7927777777214
2023-07-10 12:30:00,98.52431,0.9548609999999993,1.318735597533912,6.076388,6.886577000000001,68.57640000000004,675.8427777777214
2023-07-10 12:33:00,98.52431,0.9837959999999999,1.3365802177631168,6.163198,6.944442,69.73380000000003,675.8927777777213
2023-07-10 12:36:00,98.52431,1.0127319999999997,1.3420868173949922,6.134257999999999,6.857635999999999,69.1551,675.9427777777213
2023-07-10 12:39:00,98.52431,0.983797,1.336580831257621,6.192132999999999,6.973376,67.41899999999998,675.9927777777212
2023-07-10 12:42:00,98.52431,0.9259259999999996,1.3241717538576319,5.9895830000000005,6.886577000000001,67.99770000000001,676.0427777777212
2023-07-10 12:45:00,98.52431,0.9259259999999996,1.2888552606043486,5.931712999999999,6.741897,69.15499999999997,676.0927777777212
2023-07-10 12:48:00,98.52431,0.9548610000000002,1.270609622419103,5.8738470000000005,6.5682860000000005,67.41899999999998,676.1427777777211
2023-07-10 12:51:00,98.52431,0.9548610000000002,1.3067948272757444,5.8738470000000005,6.655096,68.57640000000004,676.1927777777211
2023-07-10 12:54:00,98.52431,0.868055,1.2754908360664432,5.7291669999999995,6.655092000000001,67.12959999999998,676.242777777721
2023-07-10 12:57:00,98.52431,0.8391200000000003,1.2337426157575233,5.5555520000000005,6.452542,69.1551,676.292777777721
2023-07-10 13:00:00,95.42824,0.8101850000000006,1.2488499230624779,5.353012,6.365736999999999,69.4445,676.3427777777209
2023-07-10 13:03:00,93.08449,0.8101850000000006,1.2149030839040567,5.324072000000001,6.2499970000000005,67.41900000000004,676.3927777777209
2023-07-10 13:06:00,91.55093,0.78125,1.2070558382074499,5.3530120000000005,6.336802,69.1551,676.4427777777208
2023-07-10 13:09:00,89.98843,0.8101850000000006,1.2262713409727477,5.295142,6.2499970000000005,69.73389999999995,676.4927777777208
2023-07-10 13:12:00,86.45833,0.78125,1.2070597169633723,5.150462000000001,6.134262,69.44439999999997,676.5427777777207
2023-07-10 13:15:00,83.42014,0.8101850000000006,1.19199412585287,5.208332,6.076387,65.10410000000002,676.5927777777207
2023-07-10 13:18:00,83.3912,0.868055,1.1814573045633732,5.353012,6.047457,63.657399999999996,676.6427777777207
2023-07-10 13:21:00,82.63889,0.8969899999999997,1.1500581077196659,5.381946999999999,5.931717000000001,58.15969999999999,676.6927777777206
2023-07-10 13:24:00,86.89236,0.9548610000000002,1.119511626749153,5.410882000000001,5.758101000000001,55.26619999999997,676.7427777777206
2023-07-10 13:27:00,87.26852,0.983797,1.1355192617279655,5.381943000000001,5.700236,55.55560000000003,676.7927777777205
2023-07-10 13:30:00,89.20718,1.0416670000000003,1.0844905833079155,5.410882999999999,5.497685999999999,52.37280000000001,676.8427777777205
2023-07-10 13:33:00,88.83102,0.8969899999999997,1.1500581077196659,5.208336999999999,5.758107000000001,63.07869999999997,676.8927777777204
2023-07-10 13:36:00,90.74074,0.8680560000000002,1.1573113554155492,5.237272,5.873846,63.657399999999996,676.9427777777204
2023-07-10 13:39:00,88.83102,0.8391200000000003,1.151655454929032,5.179402,5.873842000000001,63.946799999999996,676.9927777777203
2023-07-10 13:42:00,83.01505,0.8680559999999993,1.1814579187963665,5.266207999999999,5.960652,60.763900000000035,677.0427777777203
2023-07-10 13:45:00,82.2338,0.9259259999999996,1.1290739937664434,5.353007999999999,5.7870420000000005,57.87030000000004,677.0927777777202
2023-07-10 13:48:00,90.36458,0.8391210000000004,1.0662269643062066,5.063656000000001,5.555554999999999,59.60649999999998,677.1427777777202
2023-07-10 13:51:00,98.49537,0.9259259999999996,1.10333799542374,5.150465999999999,5.526619999999999,60.18520000000004,677.1927777777202
2023-07-10 13:54:00,98.49537,0.9259259999999996,1.1033424725177532,5.237265999999999,5.613429999999999,59.60650000000001,677.2427777777201
2023-07-10 13:57:00,98.49537,0.983797,1.1486762147859464,5.324077000000001,5.6713,59.89580000000001,677.2927777777201
2023-07-10 14:00:00,98.52431,0.9259260000000005,1.141808702380169,5.3530120000000005,5.815976,59.02780000000001,677.34277777772
2023-07-10 14:03:00,98.52431,0.9837960000000008,1.1355141477314545,5.410882000000001,5.729166,58.159700000000015,677.39277777772
2023-07-10 14:06:00,98.52431,0.8680560000000002,1.083098059500219,5.2083319999999995,5.671296,59.02780000000001,677.4427777777199
2023-07-10 14:09:00,98.52431,0.8680560000000002,1.120551600233909,5.121531999999999,5.671296,59.02780000000001,677.4927777777199
2023-07-10 14:12:00,98.52431,0.78125,1.1154400952457861,5.063662,5.8159719999999995,64.81479999999999,677.5427777777198
2023-07-10 14:15:00,95.39931,0.7523150000000003,1.1313829010390206,4.947912,5.815977,65.10419999999999,677.5927777777198
2023-07-10 14:18:00,90.36458,0.6655090000000001,1.1057519389367187,4.80324,5.8449029999999995,65.68290000000002,677.6427777777197
2023-07-10 14:21:00,83.7963,0.6655090000000001,1.0730506201318442,4.687501,5.6423630000000005,64.52550000000002,677.6927777777197
2023-07-10 14:24:00,82.2338,0.78125,1.0440054190236525,4.861111999999999,5.439812000000001,57.00229999999999,677.7427777777197
2023-07-10 14:27:00,82.2338,0.78125,1.0560959557867016,4.803237000000001,5.410877000000001,57.87040000000002,677.7927777777196
2023-07-10 14:30:00,82.60995,0.7523150000000003,1.0263289523485586,4.774305,5.381942,57.002399999999966,677.8427777777196
2023-07-10 14:33:00,80.29514,0.868055,1.0577059193766707,5.034722,5.439817,53.240700000000004,677.8927777777195
2023-07-10 14:36:00,83.01505,0.868055,1.0577059193766716,5.034717,5.439812000000001,53.530100000000004,677.9427777777195
2023-07-10 14:39:00,79.51389,0.8969899999999997,1.0349333156601856,5.150467,5.439817,50.636600000000044,677.9927777777194
2023-07-10 14:42:00,82.63889,0.9259260000000005,1.0640549390003569,5.150462000000001,5.439816,50.05790000000002,678.0427777777194
2023-07-10 14:45:00,84.9537,0.868055,1.0577059193766716,5.005782,5.410877000000001,51.50460000000004,678.0927777777193
2023-07-10 14:48:00,81.45255,0.868055,1.0319507954213933,5.034717,5.381942,51.79400000000004,678.1427777777193
2023-07-10 14:51:00,79.91898,0.868055,1.0189266441202367,5.005787000000001,5.324072,48.90040000000005,678.1927777777192
2023-07-10 14:54:00,79.13773,0.8969899999999997,1.0216707320832186,5.0925970000000005,5.353007,46.875,678.2427777777192
2023-07-10 14:57:00,77.98032,0.8391200000000003,1.0156174143943375,5.005787000000001,5.381947,44.27089999999998,678.2927777777192
2023-07-10 15:00:00,82.2338,1.0127319999999997,1.0271340604130181,5.0636529999999995,5.092591,45.13889999999998,678.3427777777191
2023-07-10 15:03:00,79.91898,0.9548610000000002,1.025496332951527,5.150467,5.295135999999999,46.296299999999974,678.3927777777191
2023-07-10 15:06:00,84.9537,0.9548610000000002,1.025496332951527,5.121532,5.266201,48.032399999999996,678.442777777719
2023-07-10 15:09:00,83.01505,0.8391200000000003,1.0284031142643222,4.976852000000001,5.381942,46.296299999999974,678.492777777719
2023-07-10 15:12:00,79.51389,0.8101850000000006,1.0117297429364072,4.976852000000001,5.410876999999999,46.00690000000003,678.5427777777189
2023-07-10 15:15:00,82.63889,0.8680560000000002,0.9925815600514017,4.947912,5.208335999999999,47.1644,678.5927777777189
2023-07-10 15:18:00,83.42014,0.8680560000000002,1.0058066850527343,4.918982000000001,5.208335999999999,45.428200000000004,678.6427777777188
2023-07-10 15:21:00,81.45255,0.8391200000000003,1.028407517628343,4.890042000000001,5.295141999999999,45.717600000000004,678.6927777777188
2023-07-10 15:24:00,84.57755,0.8969909999999999,0.9812381360181885,4.918982000000001,5.092591,44.849500000000035,678.7427777777187
2023-07-10 15:27:00,88.42593,0.8969910000000008,1.0083069611247104,5.092597,5.324075999999999,47.45369999999997,678.7927777777187
2023-07-10 15:30:00,91.55093,0.8391209999999996,0.9897514242014046,4.861112,5.1794009999999995,49.47910000000002,678.8427777777187
2023-07-10 15:33:00,96.55671,0.8680560000000002,1.0577064898204946,4.918982,5.324075999999999,52.95149999999998,678.8927777777186
2023-07-10 15:36:00,94.2419,0.6655090000000001,1.0620374552746603,4.716434,5.6423570000000005,57.58099999999999,678.9427777777186
2023-07-10 15:39:00,90.74074,0.6655099999999994,1.0620396649072725,4.658566,5.584492000000001,58.738399999999984,678.9927777777185
2023-07-10 15:42:00,88.04977,0.6944439999999998,1.03645603278755,4.571759,5.3530120000000005,59.60650000000001,679.0427777777185
2023-07-10 15:45:00,86.11111,0.7233799999999997,1.0436181813732992,4.629631,5.3530120000000005,57.29159999999999,679.0927777777184
2023-07-10 15:48:00,81.85764,0.694445,1.0249972066689275,4.658566,5.410882000000001,56.134299999999996,679.1427777777184
2023-07-10 15:51:00,78.73264,0.7523150000000003,1.0263306097801628,4.774306,5.381947,47.453700000000026,679.1927777777183
2023-07-10 15:54:00,79.13773,0.78125,0.9948444484846702,4.716436000000001,5.1794020000000005,48.032399999999996,679.2427777777183
2023-07-10 15:57:00,79.13773,0.78125,0.9948461712192724,4.803237000000001,5.266207,46.875,679.2927777777182
2023-07-10 16:00:00,78.35648,0.78125,0.9948461712192724,4.803237000000001,5.266207,44.84959999999995,679.3427777777182
2023-07-10 16:03:00,77.60417,0.7523150000000003,0.9529138969882841,4.7453710000000004,5.1794020000000005,41.95600000000002,679.3927777777182
2023-07-10 16:06:00,82.63889,0.8680560000000002,0.9385410477680213,4.7743020000000005,4.918985999999999,44.27080000000001,679.4427777777181
2023-07-10 16:09:00,89.20718,0.9259259999999996,0.9826583676851693,5.034725999999999,5.15046,44.849500000000035,679.4927777777181
2023-07-10 16:12:00,95.02315,0.8680560000000002,0.9925815600514017,4.890041999999999,5.150465999999999,48.321799999999996,679.542777777718
2023-07-10 16:15:00,92.6794,0.8101849999999997,1.0367618617555736,4.947912,5.439817,48.032399999999996,679.592777777718
2023-07-10 16:18:00,89.20718,0.7233799999999997,1.0202109843620966,4.774306,5.439812,50.34730000000002,679.6427777777179
2023-07-10 16:21:00,80.29514,0.6944440000000007,1.024996558149834,4.7453710000000004,5.497688,48.321799999999996,679.6927777777179
2023-07-10 16:24:00,79.51389,0.9548610000000002,0.9403223242329591,5.005787000000001,4.976856,39.93050000000005,679.7427777777178
2023-07-10 16:27:00,79.13773,0.8969899999999997,0.8824459540232846,4.629629,4.600697,40.219899999999996,679.7927777777178
2023-07-10 16:30:00,81.48148,0.868055,0.8966783184230002,4.6875,4.745367,41.087999999999965,679.8427777777177
2023-07-10 16:33:00,78.35648,0.868055,0.8966788078384228,4.600694,4.658562000000001,40.7987,679.8927777777177
2023-07-10 16:36:00,77.98032,0.8969899999999997,0.8824464595326291,4.571758,4.542827000000001,39.93059999999997,679.9427777777177
2023-07-10 16:39:00,75.66551,0.868055,0.8824459212319756,4.600694,4.629632,38.19440000000003,679.9927777777176
2023-07-10 16:42:00,74.10301,0.9259259999999996,0.881813046577581,4.716436,4.629632,34.72220000000004,680.0427777777176
2023-07-10 16:45:00,74.10301,0.9259260000000005,0.881813563395661,4.571759,4.484956,33.564899999999966,680.0927777777175
2023-07-10 16:48:00,76.82292,0.868055,0.838790357447973,4.542823,4.484957,35.30090000000001,680.1427777777175
2023-07-10 16:51:00,79.13773,0.8680560000000002,0.8680580000146978,4.427084,4.427085999999999,36.45840000000004,680.1927777777174
2023-07-10 16:54:00,76.82292,0.8391200000000003,0.8535082402151931,4.427084000000001,4.456022,35.87960000000004,680.2427777777174
2023-07-10 16:57:00,72.56944,0.868055,0.8387883106503597,4.369212,4.311342000000001,32.696799999999996,680.2927777777173
2023-07-10 17:00:00,75.66551,0.9548610000000002,0.8495703445791846,4.456019,4.253475999999999,32.9862,680.3427777777173
2023-07-10 17:03:00,76.82292,0.9259259999999996,0.8515405676791302,4.542825,4.398147,32.696699999999964,680.3927777777172
2023-07-10 17:06:00,74.88426,0.8969899999999997,0.8528539139229827,4.513889,4.427087,33.275499999999965,680.4427777777172
2023-07-10 17:09:00,74.5081,0.868055,0.8535057456267331,4.456019,4.4270819999999995,31.25,680.4927777777172
2023-07-10 17:12:00,72.9456,0.868055,0.793518960082017,4.311342000000001,4.166662,30.96070000000003,680.5427777777171
2023-07-10 17:15:00,74.10301,0.9259260000000005,0.8204888090278379,4.282407000000001,4.0798559999999995,31.539300000000026,680.5927777777171
2023-07-10 17:18:00,75.66551,0.78125,0.7812534999875503,4.195602000000001,4.195607000000001,31.828700000000026,680.642777777717
2023-07-10 17:21:00,70.63079,0.78125,0.8238939093564178,4.195602000000001,4.282412000000001,29.224499999999978,680.692777777717
2023-07-10 17:24:00,69.47338,0.8391200000000003,0.7798200253646536,4.253472,4.137732000000001,27.488499999999988,680.7427777777169
2023-07-10 17:27:00,72.56944,0.9259260000000005,0.7885653393502136,4.253472,3.9930559999999993,28.067099999999982,680.7927777777169
2023-07-10 17:30:00,69.09722,0.7233799999999997,0.765963890475097,4.108797,4.195602000000001,26.909699999999987,680.8427777777168
2023-07-10 17:33:00,57.87037,0.6365740000000004,0.6790535232735297,4.050926,4.137732,16.20369999999997,680.8927777777168
2023-07-10 17:36:00,55.55556,0.7523150000000003,0.6928349971920617,4.137732000000001,4.021991,14.467600000000004,680.9427777777167
2023-07-10 17:39:00,54.39815,0.868055,0.6261700432069552,4.108796,3.6747680000000003,15.04630000000003,680.9927777777167
2023-07-10 17:42:00,53.99306,0.868055,0.6074530497861824,3.7615730000000003,3.2986120000000003,14.178299999999979,681.0427777777167
2023-07-10 17:45:00,53.24074,0.868055,0.6074523943474318,3.7326379999999997,3.2696760000000005,13.020799999999952,681.0927777777166
2023-07-10 17:48:00,53.99306,0.9837959999999999,0.6112367982307416,3.8773150000000003,3.2407410000000008,13.020899999999983,681.1427777777166
2023-07-10 17:51:00,53.24074,0.8969909999999999,0.5993233756726719,3.819444,3.298611,12.442099999999982,681.1927777777165
2023-07-10 17:54:00,54.39815,0.9259259999999996,0.6300332804588766,3.819444,3.2986120000000003,12.73150000000004,681.2427777777165
2023-07-10 17:57:00,43.20023,1.7939819999999997,0.6550870316541395,3.9641209999999996,2.3148150000000003,10.127399999999966,681.2927777777164
2023-07-10 18:00:00,38.94676,1.8229169999999995,0.7374635435387924,3.9930559999999993,2.3726849999999997,9.837900000000047,681.3427777777164
2023-07-10 18:03:00,34.69329,1.8807869999999998,0.6768601473356896,4.108797,2.3726849999999997,8.969899999999996,681.3927777777163
2023-07-10 18:06:00,42.79514,2.170139,0.7008783777835084,4.02199,1.9675930000000008,8.680600000000027,681.4427777777163
2023-07-10 18:09:00,39.69907,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,8.680499999999995,681.4927777777162
2023-07-10 18:12:00,39.32291,1.967593,0.7389516279400565,4.108796,2.3148150000000003,8.969899999999996,681.5427777777162
2023-07-10 18:15:00,38.16551,1.9675919999999998,0.6984170377532205,4.224537000000001,2.4016200000000003,8.969899999999996,681.5927777777162
2023-07-10 18:18:00,40.88541,1.9675919999999998,0.6984185041699452,4.3402769999999995,2.517361,9.259200000000021,681.6427777777161
2023-07-10 18:21:00,42.79514,1.8229170000000003,0.6192548020919085,4.2534719999999995,2.546297,9.259200000000021,681.6927777777161
2023-07-10 18:24:00,46.2963,1.8807869999999998,0.6768630155735522,4.224537000000001,2.4884270000000006,9.548599999999965,681.742777777716
2023-07-10 18:27:00,44.35764,1.851852,0.7089816788997174,4.311342,2.633102,9.838000000000022,681.792777777716
2023-07-10 18:30:00,41.63773,1.9097229999999996,0.6840709747619746,4.340278,2.5752310000000005,9.548600000000022,681.8427777777159
2023-07-10 18:33:00,37.0081,1.851852,0.6696268455385342,4.2534730000000005,2.546296,8.680600000000027,681.8927777777159
2023-07-10 18:36:00,39.32291,1.8229170000000003,0.6623702661254716,4.253472,2.5752310000000005,9.259299999999996,681.9427777777158
2023-07-10 18:39:00,39.72801,1.8807870000000007,0.753089728930966,4.340277,2.6620359999999996,9.259299999999996,681.9927777777158
2023-07-10 18:42:00,39.72801,1.9097220000000004,0.7240146229293335,4.456019,2.719907,10.995400000000018,682.0427777777157
2023-07-10 18:45:00,41.63773,1.9675919999999998,0.6536213325964375,4.456019,2.604166,8.969899999999996,682.0927777777157
2023-07-10 18:48:00,40.10416,1.8807869999999998,0.6768630155735522,4.369212,2.633102,9.548600000000022,682.1427777777157
2023-07-10 18:51:00,39.72801,1.851852,0.6696282687705847,4.484953,2.7777770000000004,9.259200000000021,682.1927777777156
2023-07-10 18:54:00,37.4132,1.851852,0.6261735902752986,4.3402769999999995,2.6041670000000003,8.969899999999996,682.2427777777156
2023-07-10 18:57:00,35.8507,1.8807869999999998,0.6768615814570612,4.282407,2.546296000000001,9.837900000000047,682.2927777777155
2023-07-10 19:00:00,35.8507,1.9097220000000004,0.6840721709668658,4.311342000000001,2.546297,8.969899999999996,682.3427777777155
2023-07-10 19:03:00,34.31713,1.7361110000000002,0.6404423388925522,4.3402769999999995,2.748842,9.548699999999997,682.3927777777154
2023-07-10 19:06:00,34.31713,1.8807869999999998,0.6768630155735522,4.369212,2.633102,8.39119999999997,682.4427777777154
2023-07-10 19:09:00,37.4132,2.054398,0.6218584258490911,4.3402769999999995,2.3726850000000006,8.391200000000026,682.4927777777153
2023-07-11 07:03:00,66.00116,1.967593,0.7763168728392676,5.3530120000000005,3.5879589999999997,13.020800000000008,682.4927777777153
2023-07-11 07:06:00,48.20602,1.7071760000000005,0.8539031532250527,5.353012,3.9930559999999993,11.284699999999987,682.5427777777153
2023-07-11 07:09:00,48.61111,1.765047,0.7862670212265573,5.150462,3.645835,10.416700000000048,682.5927777777152
2023-07-11 07:12:00,47.4537,1.7939819999999997,0.6938324855604361,4.774306,3.15393,9.837900000000019,682.6427777777152
2023-07-11 07:15:00,43.98148,1.765047,0.6862218801667842,4.658565,3.0671250000000008,11.284700000000015,682.6927777777152
2023-07-11 07:18:00,41.26157,1.765047,0.6477780023488737,4.484954,2.8645830000000005,9.259199999999993,682.7427777777151
2023-07-11 07:21:00,44.35764,1.8807869999999998,0.8195482464132469,4.7743020000000005,3.1539350000000006,10.706099999999992,682.7927777777151
2023-07-11 07:24:00,48.23495,1.8807869999999998,0.753082410602627,4.947922,3.2696749999999994,11.284799999999962,682.842777777715
2023-07-11 07:27:00,44.35764,1.9097229999999996,0.7952943357401215,5.150468,3.472225,11.284699999999987,682.892777777715
2023-07-11 07:30:00,41.26157,1.9965279999999996,0.7840217570101997,5.439812999999999,3.645835,9.548600000000022,682.9427777777149
2023-07-11 07:33:00,52.86458,2.054398,0.7197771521039236,5.092587999999999,3.1828700000000003,12.442199999999957,682.9927777777149
2023-07-11 07:36:00,55.1794,1.7939810000000005,1.2182548173834014,5.49768,4.484948999999999,10.995399999999961,683.0427777777148
2023-07-11 07:39:00,71.41204,1.5335640000000001,0.6574991006032543,5.295138,3.964124,14.467600000000004,683.0927777777148
2023-07-11 07:42:00,69.50231,1.1574080000000002,0.7777700100419426,4.629632999999999,3.964125,15.625,683.1427777777147
2023-07-11 07:45:00,59.02778,1.3310189999999995,0.7321352747605899,5.1794,4.195601000000001,15.914300000000026,683.1927777777147
2023-07-11 07:48:00,61.37153,1.2442130000000002,0.7477831228613843,4.832178,3.993054999999999,17.071799999999996,683.2427777777147
2023-07-11 07:51:00,64.46759,1.0416660000000002,0.6321097805454734,4.195606,3.5011599999999996,15.625,683.2927777777146
2023-07-11 07:54:00,58.27546,1.4178240000000004,0.808397373942778,5.06366,4.0509260000000005,14.467499999999973,683.3427777777146
2023-07-11 07:57:00,77.98032,1.938657,0.9528966185476296,7.204858000000001,5.642360999999999,28.067199999999957,683.3927777777145
2023-07-11 08:00:00,74.45023,1.9097220000000004,0.9960140833607907,6.307867000000001,4.832175,26.331000000000017,683.4427777777145
2023-07-11 08:03:00,98.52431,1.157407,1.1861091962540984,5.873838000000001,5.931711000000001,54.6875,683.4927777777144
2023-07-11 08:06:00,98.52431,1.9675920000000007,1.5441679690197276,8.217590000000001,7.436337999999999,54.6875,683.5427777777144
2023-07-11 08:09:00,98.52431,1.9097229999999996,1.5865560631338471,8.391207999999999,7.783564999999999,56.71300000000002,683.5927777777143
2023-07-11 08:12:00,98.52431,2.141203,1.8366827439824265,9.577548,8.998845,58.44909999999999,683.6427777777143
2023-07-11 08:15:00,98.52431,2.054398,1.732854645429893,9.201393,8.593744999999998,57.00229999999999,683.6927777777142
2023-07-11 08:18:00,98.52431,1.938657,1.6485242442788866,8.796298,8.246531000000001,57.29169999999999,683.7427777777142
2023-07-11 08:21:00,98.52431,1.9097220000000004,1.6355086123309375,8.564818,8.043986,59.31709999999998,683.7927777777142
2023-07-11 08:24:00,98.52431,1.8229169999999995,1.5640936518948267,8.275468,7.783561,59.89580000000001,683.8427777777141
2023-07-11 08:27:00,98.52431,1.851852,1.5444745642282864,8.072917,7.4942150000000005,59.02770000000004,683.8927777777141
2023-07-11 08:30:00,98.52431,1.851852,1.5112885101009783,7.957172,7.3206,56.71300000000002,683.942777777714
2023-07-11 08:33:00,98.52431,1.765046,1.4894828636805493,7.841437,7.320601000000001,58.738500000000016,683.992777777714
2023-07-11 08:36:00,98.52431,1.7361110000000002,1.5403842378575268,7.841437,7.465275999999999,58.738500000000016,684.0427777777139
2023-07-11 08:39:00,98.52431,1.5914349999999997,1.4573474446375652,7.6099570000000005,7.349532,58.738500000000016,684.0927777777139
2023-07-11 08:42:00,98.52431,1.5625,1.4739923805188901,7.407407,7.233797,59.31710000000001,684.1427777777138
2023-07-11 08:45:00,98.52431,1.5625,1.4128913815783641,7.262727000000001,6.973377,58.73840000000001,684.1927777777138
2023-07-11 08:48:00,98.52431,1.446758,1.3731551167877873,7.089117000000001,6.9444490000000005,56.423599999999965,684.2427777777137
2023-07-11 08:51:00,98.52431,1.3888889999999998,1.330176254045605,6.7419020000000005,6.626153,56.71289999999999,684.2927777777137
2023-07-11 08:54:00,98.52431,1.3020840000000007,1.3020829999862096,6.568287,6.568282999999999,61.921299999999974,684.3427777777136
2023-07-11 08:57:00,98.52431,1.3020829999999997,1.3020825000220655,6.510415999999999,6.510413,61.053300000000036,684.3927777777136
2023-07-11 09:00:00,98.52431,1.475695,1.3870780815637953,6.973381999999999,6.799766999999999,56.71300000000002,684.4427777777136
2023-07-11 09:03:00,98.52431,1.5046289999999996,1.3702986938345176,6.944445999999999,6.684027,57.87040000000002,684.4927777777135
2023-07-11 09:06:00,98.52431,1.4467589999999992,1.3581066098344106,6.741896,6.568287,59.31709999999998,684.5427777777135
2023-07-11 09:09:00,98.52431,1.2442129999999993,1.3012247640359158,6.39468,6.510417,59.89590000000001,684.5927777777134
2023-07-11 09:12:00,98.52431,1.1574080000000002,1.2421936217257799,6.047454,6.221066,60.18509999999998,684.6427777777134
2023-07-11 09:15:00,98.52431,1.273149,1.316078349881639,6.452541999999999,6.539353,61.6319,684.6927777777133
2023-07-11 09:18:00,98.52431,1.157407,1.4017346215135846,6.481478,7.002311000000001,66.55099999999999,684.7427777777133
2023-07-11 09:21:00,98.52431,1.070602,1.3642236485148955,6.221068,6.857635999999999,67.99760000000003,684.7927777777132
2023-07-11 09:24:00,98.52431,0.9548610000000002,1.354207003775103,5.9317079999999995,6.828707,69.73379999999997,684.8427777777132
2023-07-11 09:27:00,95.42824,0.9259259999999996,1.288859358855265,5.873837999999999,6.684031999999999,69.73380000000003,684.8927777777131
2023-07-11 09:30:00,94.27083,0.9259259999999996,1.2888552606043486,5.787037999999999,6.5972219999999995,69.73379999999997,684.9427777777131
2023-07-11 09:33:00,92.33218,0.9259259999999996,1.2650181277422032,5.729168,6.481482000000001,72.04860000000002,684.9927777777131
2023-07-12 16:39:00,77.98032,0.9548610000000002,0.8177548104052789,4.311342000000001,4.0509260000000005,34.72230000000002,716.0927777777131
2023-07-12 16:42:00,83.04398,1.070602,0.852065044529992,4.398148,3.9930509999999995,36.16900000000004,716.142777777713
2023-07-12 16:45:00,84.57755,1.0127319999999997,0.8599590342558131,4.282408,3.9930559999999993,36.45830000000001,716.192777777713
2023-07-12 16:48:00,78.76157,0.8391209999999996,0.8391215000166244,4.2534730000000005,4.253472,36.74769999999995,716.242777777713
2023-07-12 16:51:00,75.26042,0.8969909999999999,0.867737452490328,4.369213,4.311347,34.14349999999996,716.2927777777129
2023-07-12 16:54:00,71.78819,0.8391209999999996,0.809841909324748,4.2534730000000005,4.195602000000001,30.9606,716.3427777777129
2023-07-12 16:57:00,75.26042,1.0127319999999997,0.8101493205300645,4.311343,3.935181000000001,32.117999999999995,716.3927777777128
2023-07-12 17:00:00,79.54282,1.0127310000000005,0.8101488897062417,4.282407,3.9062460000000003,34.14350000000002,716.4427777777128
2023-07-12 17:03:00,82.63889,0.9837959999999999,0.8469289105679105,4.4270830000000005,4.166671,35.30090000000001,716.4927777777127
2023-07-12 17:06:00,79.54282,0.8680560000000002,0.8680580000146978,4.484955,4.484957,35.87960000000004,716.5427777777127
2023-07-12 17:09:00,72.56944,0.8101849999999997,0.7808915994233154,4.224537,4.166663000000001,31.25,716.5927777777126
2023-07-12 17:12:00,71.78819,0.9548609999999993,0.7849939189275047,4.224537,3.906251000000001,30.381999999999948,716.6427777777126
2023-07-12 17:15:00,75.66551,0.983797,0.7806737793657574,4.195602,3.819445,32.696799999999996,716.6927777777125
2023-07-12 17:18:00,67.91088,0.5787040000000001,0.7755831478144981,3.8773150000000003,4.311343,25.463000000000022,716.7427777777125
2023-07-12 17:21:00,61.34259,0.8680560000000002,0.7301250793112568,4.369212999999999,4.108796999999999,17.65039999999999,716.7927777777124
2023-07-12 17:24:00,61.34259,0.8969899999999997,0.7262608916539023,4.224537000000001,3.906251000000001,19.675899999999956,716.8427777777124
2023-07-12 17:27:00,68.69213,1.0416660000000002,0.6533776087872043,4.137731,3.4722229999999996,19.675999999999988,716.8927777777124
2023-07-12 17:30:00,68.31597,0.8391200000000003,0.7171644211291187,3.732639,3.501156999999999,20.83330000000001,716.9427777777123
2023-07-12 17:33:00,70.63079,0.9548610000000002,0.6979768039096726,3.790508,3.327546,21.12270000000001,716.9927777777123
2023-07-12 17:36:00,60.96644,0.78125,0.7369961706153506,4.050927000000001,3.9641209999999996,17.65039999999999,717.0427777777122
2023-07-12 17:39:00,64.43866,0.983797,0.7279437829975789,4.369212999999999,3.90625,19.675900000000013,717.0927777777122
2023-07-12 17:42:00,68.31597,0.983797,0.690970860853473,4.1666669999999995,3.6458329999999997,20.543999999999983,717.1427777777121
2023-07-12 17:45:00,63.65741,0.9259259999999996,0.6861839256739134,4.456019,4.021987000000001,18.51849999999996,717.1927777777121
2023-07-12 17:48:00,67.15856,0.9259259999999996,0.704063831706884,4.079861,3.6747680000000003,19.965299999999957,717.242777777712
2023-07-12 17:51:00,66.40625,0.8969909999999999,0.7092715436179992,4.108797,3.7615740000000004,19.097199999999987,717.292777777712
2023-07-12 17:54:00,64.84375,0.8969899999999997,0.6377456170978895,3.9351849999999997,3.4722220000000004,18.807900000000018,717.342777777712
2023-07-12 17:57:00,62.12384,0.8680560000000002,0.6797291050153533,3.819444,3.4722220000000004,18.807900000000018,717.3927777777119
2023-07-12 18:00:00,50.52083,0.6365749999999997,0.607180924504064,3.7905089999999992,3.7326379999999997,12.152800000000013,717.4427777777119
2023-07-12 18:03:00,43.20023,1.8807869999999998,0.6330680581183629,4.050925,2.2858790000000004,9.259199999999964,717.4927777777118
2023-07-12 18:06:00,40.48032,1.8229170000000003,0.6192548020919085,3.7326379999999997,2.0254630000000002,9.548600000000022,717.5427777777118
2023-07-12 18:09:00,42.79514,1.8807870000000007,0.6768630155735524,3.8194440000000007,2.083334,10.706000000000017,717.5927777777117
2023-07-12 18:12:00,38.16551,1.8229170000000003,0.6623716783988971,3.8194440000000007,2.141204,8.680499999999995,717.6427777777117
2023-07-12 18:15:00,37.0081,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,8.680499999999995,717.6927777777116
2023-07-12 18:18:00,42.79514,2.0833329999999997,0.7268452540748599,3.993056,2.054399000000001,10.70599999999996,717.7427777777116
2023-07-12 18:21:00,38.94676,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,9.837999999999965,717.7927777777115
2023-07-12 18:24:00,42.82407,2.025462,0.7126754150979587,4.166666,2.2858800000000006,10.995300000000043,717.8427777777115
2023-07-13 06:51:00,38.9757,1.4467599999999994,0.6328301212085388,3.501158,2.2569440000000007,7.8125,717.8427777777115
2023-07-13 06:54:00,34.31713,0.9548609999999993,0.5104777463858962,3.4722229999999996,2.748843000000001,8.680499999999995,717.8927777777114
2023-07-13 06:57:00,31.59722,0.9548609999999993,0.5104777463858962,3.4722229999999996,2.748843000000001,7.8125,717.9427777777114
2023-07-13 07:00:00,44.35764,1.157407,0.5185746802643983,3.4432870000000007,2.459491,8.1019,717.9927777777114
2023-07-13 07:03:00,48.61111,0.8969910000000008,0.5370676922323883,3.1828710000000004,2.5752309999999996,10.127299999999991,718.0427777777113
2023-07-13 07:06:00,50.54977,0.78125,0.7218356981016543,3.616897,3.501158,10.416699999999992,718.0927777777113
2023-07-13 07:09:00,52.86458,0.78125,0.7369951301698134,4.484954,4.3981460000000006,10.995400000000018,718.1427777777112
2023-07-13 07:12:00,54.42708,0.7233789999999996,0.6326117876043124,4.427083,4.253477,11.284700000000043,718.1927777777112
2023-07-13 07:15:00,49.76852,0.6365739999999995,0.5451700239017164,3.7326379999999997,3.5590270000000004,10.127299999999991,718.2427777777111
2023-07-13 07:18:00,45.92014,0.694445,0.5540751239823055,3.501158,3.240741,9.548599999999993,718.2927777777111
2023-07-13 07:21:00,43.98148,0.6944439999999998,0.48215592763032056,3.4432869999999998,3.0671299999999997,10.416699999999992,718.342777777711
2023-07-13 07:24:00,43.20023,0.6655089999999992,0.4707469072378099,3.240740999999999,2.8935180000000003,10.416699999999992,718.392777777711
2023-07-13 07:27:00,45.92014,0.78125,0.49524133212910515,3.1828699999999994,2.6909720000000004,10.12730000000002,718.442777777711
2023-07-13 07:30:00,43.22916,0.6365739999999995,0.49500125720155885,3.038195,2.7777770000000004,10.99539999999999,718.4927777777109
2023-07-13 07:33:00,38.16551,0.6944439999999998,0.48215592763032056,3.125,2.748843,9.838000000000022,718.5427777777109
2023-07-13 07:36:00,41.26157,0.78125,0.49524133212910515,3.1828699999999994,2.6909720000000004,10.416699999999992,718.5927777777108
2023-07-13 07:39:00,55.58449,0.7812489999999999,0.4286932632226356,2.6909719999999995,2.1122689999999995,11.574000000000012,718.6427777777108
2023-07-13 07:42:00,61.37153,0.46296300000000024,0.5320275149904256,2.4016199999999994,2.546296,14.178200000000004,718.6927777777107
2023-07-13 07:45:00,61.31366,0.14467600000000047,0.3774767043463238,2.806712,3.4432859999999996,14.178199999999975,718.7427777777107
2023-07-13 07:48:00,98.52431,0.4340270000000004,0.8209272301204992,1.0995360000000005,2.054399,55.26619999999997,718.7927777777106
2023-07-13 07:51:00,78.03819,0.14467599999999958,0.7619089438182323,1.3888889999999998,3.4722230000000005,46.00689999999997,718.8427777777106
2023-07-13 07:54:00,75.28935,0.28935200000000005,0.9004917589305292,1.851852,3.616897999999999,35.879700000000014,718.8927777777105
2023-07-13 07:57:00,57.49421,0.49189799999999995,0.6861843767263658,3.906251,4.340274000000001,16.782399999999996,718.9427777777105
2023-07-13 08:00:00,58.27546,0.78125,0.6422673487616829,4.108797000000001,3.8483800000000006,14.467600000000004,718.9927777777104
2023-07-13 08:03:00,61.37153,0.78125,0.6422673487616829,3.9351850000000006,3.6747680000000003,14.757000000000005,719.0427777777104
2023-07-13 08:06:00,54.77431,0.868055,0.6968394051725205,4.195602,3.8773150000000003,14.178299999999979,719.0927777777104
2023-07-13 08:09:00,53.24074,0.78125,0.5907294739604798,3.9351860000000007,3.5879640000000004,14.467600000000004,719.1427777777103
2023-07-13 08:12:00,60.96644,0.6944440000000007,0.5873630137271111,3.5300920000000007,3.327545999999999,15.625,719.1927777777103
2023-07-13 08:15:00,54.39815,0.578703,0.5930543521439228,3.4432869999999998,3.4722230000000005,13.888900000000035,719.2427777777102
2023-07-13 08:18:00,56.71296,0.694445,0.6034841791274141,3.4722219999999995,3.298611,13.020800000000008,719.2927777777102
2023-07-13 08:21:00,55.55556,0.78125,0.6082918549298796,3.6747680000000003,3.3564810000000005,13.59960000000001,719.3427777777101
2023-07-13 08:24:00,53.24074,0.78125,0.5727307598169156,3.616899,3.240741,13.888900000000035,719.3927777777101
2023-07-13 08:27:00,57.11806,0.8101859999999999,0.5844260642093094,3.5879639999999995,3.1828699999999994,14.178200000000004,719.44277777771
2023-07-13 08:30:00,54.39815,0.7233789999999996,0.5835190100402389,3.5590279999999996,3.2986120000000003,13.310200000000009,719.49277777771
2023-07-13 08:33:00,54.80324,0.78125,0.5542489540822549,3.6747680000000003,3.2696760000000005,13.020899999999983,719.54277777771
2023-07-13 08:36:00,54.02199,0.868055,0.568415639385083,3.732639,3.211806,13.599499999999978,719.5927777777099
2023-07-13 08:39:00,53.24074,0.9259259999999996,0.5900156785076341,3.8483799999999997,3.2696760000000005,13.310200000000009,719.6427777777099
2023-07-13 08:42:00,53.6169,1.0995369999999998,0.6526670109838539,4.021991,3.2696760000000005,13.310200000000009,719.6927777777098
2023-07-13 08:45:00,52.08333,0.9837959999999999,0.6112375283242528,3.9641200000000003,3.327547,12.73150000000004,719.7427777777098
2023-07-13 08:48:00,51.30208,1.0995369999999998,0.6743946042828376,4.079860999999999,3.3564810000000005,13.020800000000008,719.7927777777097
2023-07-13 08:51:00,55.55556,1.070602,0.5971353139717023,3.9930559999999993,3.211806,11.574099999999987,719.8427777777097
2023-07-13 08:54:00,57.49421,1.070601,0.6424272775944846,4.0509260000000005,3.327547000000001,13.59960000000001,719.8927777777096
2023-07-13 08:57:00,49.39236,0.8969900000000006,0.6377456170978899,4.0509260000000005,3.5879630000000002,12.731499999999983,719.9427777777096
2023-07-13 09:00:00,48.20602,1.0416660000000002,0.6321105273778597,4.166667,3.4722219999999995,11.284700000000043,719.9927777777095
2023-07-13 09:03:00,46.2963,1.0416660000000002,0.58731849829599,4.021990000000001,3.2696759999999996,12.152800000000013,720.0427777777095
2023-07-13 09:06:00,56.33681,1.157407,0.5753126340903995,3.906248999999999,2.9803249999999997,12.442100000000039,720.0927777777094
2023-07-13 09:09:00,54.80324,0.9837959999999999,0.6522056864823226,3.8483799999999997,3.2696759999999996,13.310200000000009,720.1427777777094
2023-07-13 09:12:00,52.86458,0.8391200000000003,0.5770112513088371,3.993056,3.530092,13.310200000000009,720.1927777777094
2023-07-13 09:15:00,52.08333,0.8969909999999999,0.579265354894065,3.906251,3.3564820000000006,11.863400000000013,720.2427777777093
2023-07-13 09:18:00,63.31019,0.8969909999999999,0.5370684489074189,3.501156999999999,2.8935180000000003,15.04630000000003,720.2927777777093
2023-07-13 09:21:00,72.97454,0.694445,,3.443288,3.4432870000000007,17.65039999999999,720.3427777777092
2023-07-13 09:24:00,62.52894,0.5787040000000001,0.687967608633913,3.7615740000000004,3.993056,17.650500000000022,720.3927777777092
2023-07-13 09:27:00,54.39815,0.7523140000000001,0.6129135447873589,3.993056,3.732639,13.888900000000035,720.4427777777091
2023-07-13 09:30:00,60.18519,1.0127310000000005,0.6217148145704617,3.9641210000000004,3.2986109999999993,14.75690000000003,720.4927777777091
2023-07-13 09:33:00,65.21991,0.9259260000000005,0.5900156785076344,3.7905100000000003,3.211806,16.492999999999995,720.542777777709
2023-07-13 09:36:00,65.21991,0.9259260000000005,0.686187047894744,4.253472,3.819445,16.493100000000027,720.592777777709
2023-07-13 09:39:00,62.52894,0.8391200000000003,0.6673753163337061,4.0509260000000005,3.732639,15.04630000000003,720.642777777709
2023-07-13 09:42:00,60.96644,0.8391200000000003,0.6501292350828082,3.9351849999999997,3.5879630000000002,16.20369999999997,720.6927777777089
2023-07-13 09:45:00,57.49421,0.8391200000000003,0.614479392495487,3.9351849999999997,3.530092,15.335700000000031,720.7427777777089
2023-07-13 09:48:00,60.96644,0.9259259999999996,0.63003193706698,3.906251,3.3854170000000003,15.625,720.7927777777088
2023-08-09 10:12:00,68.31597,1.1284719999999995,0.7267788882092642,4.224537,3.530093,20.833399999999983,1369.1927777777087
2023-08-09 10:24:00,83.42014,1.070602,0.7814683020775786,4.600694,4.0798559999999995,23.4375,1369.3927777777087
2023-08-10 16:36:00,46.2963,1.9097229999999996,0.7240281029605292,5.092587999999999,3.3564849999999993,10.995399999999961,1399.5927777777088
2023-08-10 16:39:00,44.35764,1.9097229999999996,0.7608664401190619,5.092587999999999,3.385415,11.284699999999987,1399.6427777777087
2023-08-10 16:42:00,47.04861,1.967593,0.6984246169236336,5.121528,3.298614999999999,11.574099999999987,1399.6927777777087
2023-08-10 16:45:00,47.07755,2.0833329999999997,0.7685287744612807,5.179398,3.2696750000000003,11.574099999999987,1399.7427777777086
2023-08-10 16:48:00,43.57639,1.9386579999999993,0.7686110727926369,5.092587999999999,3.3564800000000004,11.284699999999987,1399.7927777777086
2023-08-10 16:51:00,42.79514,1.8807869999999998,0.7165229267641428,5.092587999999999,3.385420999999999,10.127399999999966,1399.8427777777085
2023-08-10 16:54:00,46.2963,1.9965279999999996,0.7055642448409576,4.976852999999999,3.1250050000000007,10.706000000000017,1399.8927777777085
2023-08-10 16:57:00,47.07755,2.0254629999999993,0.7126697100625063,4.947915999999999,3.067125,10.995399999999961,1399.9427777777084
2023-08-10 17:00:00,45.13889,1.967593,0.7763243486588671,4.918982000000001,3.1539350000000006,10.416699999999992,1399.9927777777084
2023-08-10 17:03:00,44.35764,1.9097229999999996,0.7240095933117998,4.918982,3.1828649999999996,10.416699999999992,1400.0427777777084
2023-08-10 17:06:00,43.57639,1.9097229999999996,0.6840709747619746,4.890047,3.125000000000001,9.548599999999965,1400.0927777777083
2023-08-10 17:09:00,43.95255,1.9965279999999996,0.7840167385958797,4.832177000000001,3.038195000000001,10.706000000000017,1400.1427777777083
2023-08-10 17:12:00,41.66666,1.9965279999999996,0.7055583366413276,4.832176,2.9803240000000004,10.706099999999992,1400.1927777777082
2023-08-10 17:15:00,41.66666,2.0254630000000002,0.7126741730442793,4.861111,2.9803229999999994,10.127299999999991,1400.2427777777082
2023-08-10 17:18:00,41.26157,1.9386579999999993,0.7314903401044816,4.803241,3.038190000000001,10.127299999999991,1400.2927777777081
2023-08-10 17:21:00,40.10416,2.0254630000000002,0.7537815530120432,4.861111,3.0092550000000005,8.969899999999996,1400.342777777708
2023-08-10 17:24:00,41.26157,1.967593,0.6026464670799224,4.774305999999999,2.8935190000000004,10.127299999999991,1400.392777777708
2023-08-10 17:27:00,37.4132,1.967593,0.6984187513054393,4.716436,2.8935190000000004,9.259200000000021,1400.442777777708
2023-08-10 17:30:00,39.72801,1.9386579999999993,0.6912564532483452,4.716436,2.922454000000001,8.680499999999995,1400.492777777708
2023-08-10 17:33:00,38.94676,1.9386579999999993,0.6467941499736727,4.658564999999999,2.835648,10.706000000000017,1400.542777777708
2023-08-10 17:36:00,36.63195,1.880788,0.5832647406410569,4.456019,2.6620369999999998,10.416699999999992,1400.5927777777079
2023-08-10 17:39:00,34.69329,1.9097229999999996,0.6399421134090985,4.398148,2.604166,10.127299999999991,1400.6427777777078
2023-08-10 17:42:00,34.31713,1.9386579999999993,0.6912579089560571,4.427083,2.633102,9.259199999999964,1400.6927777777078
2023-08-10 17:45:00,32.37847,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,9.548600000000022,1400.7427777777077
2023-08-10 17:48:00,32.37847,1.9965279999999996,0.6604346376908348,4.311342,2.430555,9.548600000000022,1400.7927777777077
2023-08-10 17:51:00,31.62616,1.9386579999999993,0.5962052599470437,4.195601999999999,2.343750000000001,7.8125,1400.8427777777076
2023-08-10 17:54:00,34.31713,1.938657,0.6467939135369846,4.1377310000000005,2.3148150000000003,9.83789999999999,1400.8927777777076
2023-08-10 17:57:00,32.00232,1.851852,0.6696282687705847,4.108797,2.4016210000000004,8.391300000000001,1400.9427777777075
2023-08-10 18:00:00,30.06366,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,8.68059999999997,1400.9927777777075
2023-08-10 18:12:00,31.62616,2.054398,0.7197696612467748,4.137732,2.2280089999999992,8.68059999999997,1400.9927777777075
2023-08-10 18:24:00,30.84491,2.054398,0.6739947986974109,4.07986,2.141204000000001,8.68059999999997,1400.9927777777075
2023-08-11 07:45:00,51.70718,0.8101849999999997,0.6879677214274237,4.282407,4.050927,13.310200000000009,1400.9927777777075
2023-08-11 07:48:00,56.33681,0.8101859999999999,0.6715844616615968,4.166667,3.90625,13.310200000000009,1401.0427777777074
2023-08-11 07:51:00,75.28935,0.3182859999999996,0.5585455406946158,2.7777769999999995,3.3564830000000008,17.650400000000047,1401.0927777777074
2023-08-11 07:54:00,75.31829,0.4050929999999999,0.8861967322071845,2.4884259999999996,3.7326379999999997,21.412000000000035,1401.1427777777074
2023-08-11 07:57:00,51.70718,0.4340280000000005,0.6261710838913777,3.327546,3.7615740000000004,14.467600000000004,1401.1927777777073
2023-08-11 08:00:00,52.86458,0.8391200000000003,0.5959979089795449,3.7326379999999997,3.298611,13.020800000000008,1401.2427777777073
2023-08-11 08:03:00,49.76852,0.6655099999999994,0.6057988771751206,3.616897999999999,3.501157000000001,13.020800000000008,1401.2927777777072
2023-08-11 08:06:00,47.82986,0.7523149999999994,0.5786561904418418,3.703704,3.3854170000000003,10.995400000000018,1401.3427777777072
2023-08-11 08:09:00,50.54977,0.8391210000000004,0.5770129716208023,3.6747680000000003,3.211805,12.152800000000013,1401.3927777777071
2023-08-11 08:12:00,52.11227,0.9259260000000005,0.5900163914163505,3.616898000000001,3.038195,12.731499999999983,1401.442777777707
2023-08-11 08:15:00,50.17361,0.7523150000000003,0.542681919864334,3.501158,3.125001,13.020800000000008,1401.492777777707
2023-08-11 08:18:00,61.74769,1.0416670000000003,0.5873188388097577,3.645834,2.8935190000000004,14.757000000000005,1401.542777777707
2023-08-11 08:21:00,65.24884,0.7233800000000006,0.47368042382475917,3.0671299999999997,2.633102,15.914300000000026,1401.592777777707
2023-08-11 08:24:00,71.03588,0.6944440000000007,0.5009371368452055,2.7488420000000007,2.4016209999999996,15.9144,1401.642777777707
2023-08-11 08:27:00,74.13194,0.5787040000000001,0.687966711957438,3.993056,4.224536,15.9144,1401.6927777777069
2023-08-11 08:30:00,76.0706,0.46296300000000024,0.6325091647562451,3.327547,3.703703,20.83330000000001,1401.7427777777068
2023-08-11 08:33:00,67.56366,0.4050920000000007,0.6522060663441783,3.009258,3.5879630000000002,19.675900000000013,1401.7927777777068
2023-08-11 08:36:00,63.68634,0.7233800000000006,0.616573203683248,3.3854170000000003,3.1828710000000004,17.361099999999965,1401.8427777777067
2023-08-11 08:39:00,60.99537,0.6655099999999994,0.590220684200639,3.1828699999999994,3.0381940000000007,16.49309999999997,1401.8927777777067
2023-08-11 08:42:00,57.11806,0.6655090000000001,0.6361363525488176,3.4432869999999998,3.3854170000000003,16.20369999999997,1401.9427777777066
2023-08-11 08:45:00,58.65162,0.8391209999999996,0.6325099928083956,3.848381,3.4722230000000005,16.493000000000052,1401.9927777777066
2023-08-11 08:48:00,63.68634,0.8391210000000004,0.6144804292412793,3.5879630000000002,3.1828699999999994,17.361099999999965,1402.0427777777065
2023-08-11 08:51:00,75.66551,0.6655090000000001,0.6940434280628703,3.1539339999999996,3.211805,19.386599999999987,1402.0927777777065
2023-08-11 08:54:00,74.53704,0.578703,0.6879670475016656,3.530092,3.7615749999999997,22.858799999999974,1402.1427777777064
2023-08-11 08:57:00,57.11806,0.5787040000000001,0.6617186213063698,3.703704,3.877314,15.9144,1402.1927777777064
2023-08-11 09:00:00,55.55556,0.8391209999999996,0.6501290544987153,4.021992,3.6747680000000003,15.3356,1402.2427777777064
2023-08-11 09:03:00,60.96644,1.1284729999999996,0.6847867871869275,4.224538,3.4722210000000002,16.20369999999997,1402.2927777777063
2023-08-11 09:06:00,68.72106,1.070602,0.7441180124786404,4.716435000000001,4.13773,18.22919999999999,1402.3427777777063
2023-08-11 09:09:00,66.40625,0.8391200000000003,0.6673759062791481,4.137731,3.819445,18.807799999999986,1402.3927777777062
2023-08-11 09:12:00,58.27546,0.8391200000000003,0.6842790539586678,4.079861,3.790509,16.492999999999995,1402.4427777777062
2023-08-11 09:15:00,61.37153,0.9259259999999996,0.704063831706884,4.224538,3.819445,17.361099999999965,1402.4927777777061
2023-08-11 09:18:00,68.34491,1.1863419999999998,0.7053549765380038,4.369212,3.5590280000000005,18.518599999999992,1402.542777777706
2023-08-11 09:21:00,78.79051,1.157407,0.6729272952891677,4.282407,3.4722220000000004,19.965300000000013,1402.592777777706
