Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-11 09:24:00,81.88657,0.9548610000000002,0.7511476793613375,4.427084000000001,4.050921,21.701400000000035,1402.642777777706
2023-08-11 09:27:00,79.16667,0.983797,0.7634240068415055,4.774306,4.369216,22.858799999999974,1402.692777777706
2023-08-11 09:30:00,78.00926,0.9837959999999999,0.7806698049020699,4.571759,4.195596999999999,22.858799999999974,1402.742777777706
2023-08-11 09:33:00,66.00116,0.8680560000000002,0.7780258363708825,4.513889000000001,4.3402780000000005,21.41210000000001,1402.7927777777059
2023-08-11 09:36:00,60.56134,0.868055,0.7301218080699537,4.456018,4.195598,19.097199999999987,1402.8427777777058
2023-08-11 09:39:00,61.37153,1.0127309999999996,0.7397234539773715,4.484953,3.993055,17.650499999999965,1402.8927777777058
2023-08-11 09:42:00,62.52894,0.9837960000000008,0.652206373975185,4.282407000000001,3.703703999999999,17.93979999999999,1402.9427777777057
2023-08-11 09:45:00,90.79861,1.1574080000000002,1.0058079808415672,6.481477,6.1921289999999996,39.64119999999997,1402.9927777777057
2023-08-11 09:48:00,82.26273,0.694445,0.9306999447554399,4.456018,4.976852000000001,40.509299999999996,1403.0427777777056
2023-08-11 09:51:00,77.98032,0.8101850000000006,1.133671600469153,6.047452,6.770837,39.641200000000026,1403.0927777777056
2023-08-11 09:54:00,72.56944,0.8680559999999993,1.0058066850527347,5.353007999999999,5.642362,34.14359999999999,1403.1427777777055
2023-08-11 09:57:00,72.56944,1.0127309999999996,1.0127315000245547,5.4687529999999995,5.468751999999999,32.986099999999965,1403.1927777777055
2023-08-11 10:00:00,76.0706,1.157407,0.9897495146561723,5.526622999999999,5.208336,32.696799999999996,1403.2427777777054
2023-08-11 10:03:00,74.5081,0.8969909999999999,0.9675292964898553,5.237268,5.381947,33.85410000000002,1403.2927777777054
2023-08-11 10:06:00,71.78819,0.8680560000000002,0.992576970087954,5.266203,5.526617,32.117999999999995,1403.3427777777054
2023-08-11 10:09:00,71.03588,0.8969899999999997,0.9536907691351805,5.2951369999999995,5.410877000000001,30.381899999999973,1403.3927777777053
2023-08-11 10:12:00,75.28935,1.0127310000000005,0.9385336100737838,5.208336999999999,5.063655999999999,32.117999999999995,1403.4427777777053
2023-08-11 10:15:00,77.60417,0.8391210000000004,0.9367496554543802,4.918977,5.121525999999999,34.432799999999986,1403.4927777777052
2023-08-11 10:18:00,81.85764,0.7523149999999994,0.9021197746873278,4.716435999999999,5.034721,34.432799999999986,1403.5427777777052
2023-08-11 10:21:00,87.03704,0.8969909999999999,0.8824474596222017,4.832176,4.8032449999999995,32.696799999999996,1403.5927777777051
2023-08-11 10:24:00,92.70833,0.7523150000000003,0.9277215328097833,4.484954,4.861116,39.0625,1403.642777777705
2023-08-11 10:27:00,95.8044,0.6655090000000001,0.994699595681284,4.71643,5.468751,45.13889999999998,1403.692777777705
2023-08-11 10:30:00,95.8044,0.4340280000000005,0.9678103176017181,3.9641200000000003,5.353006000000001,50.92590000000001,1403.742777777705
2023-08-11 10:33:00,98.52431,0.4050929999999999,0.9333471052981512,3.8483800000000006,5.237271000000001,52.372600000000034,1403.792777777705
2023-08-11 10:36:00,98.52431,0.26041700000000034,0.8604674755567363,3.2696759999999996,5.034724999999999,54.39820000000003,1403.842777777705
2023-08-11 10:39:00,98.52431,0.34722200000000036,0.9602899440119067,3.29861,5.0057860000000005,56.134299999999996,1403.8927777777049
2023-08-11 10:42:00,98.52431,0.3761570000000001,1.0061456416847885,3.4722219999999995,5.208337,56.423599999999965,1403.9427777777048
2023-08-11 10:45:00,84.9537,0.4340280000000005,1.0331039327456955,3.790509,5.381949,56.71289999999999,1403.9927777777048
2023-08-11 10:48:00,74.13194,0.7523150000000003,0.965365578993909,4.774306,5.237268,36.45840000000004,1404.0427777777047
2023-08-11 10:51:00,74.5081,0.7523150000000003,0.8891585700568814,4.7453710000000004,5.0347219999999995,33.56480000000005,1404.0927777777047
2023-08-11 10:54:00,74.5081,0.7523149999999994,0.8891585700568806,4.716436,5.005787,32.407399999999996,1404.1427777777046
2023-08-11 10:57:00,72.59838,0.78125,0.8919888350059166,4.716436000000001,4.947912,33.56479999999999,1404.1927777777046
2023-08-11 11:00:00,72.97454,0.868055,0.8966822337414808,4.976852000000001,5.034727,29.803300000000036,1404.2427777777045
2023-08-11 11:03:00,69.09722,0.8101850000000006,0.8805482625654538,4.890042000000001,5.034727,28.356499999999983,1404.2927777777045
2023-08-11 11:06:00,74.91319,0.8969909999999999,0.8677348959770769,4.861111999999999,4.803241000000001,30.671299999999974,1404.3427777777044
2023-08-11 11:09:00,73.35069,0.78125,0.8651528908076239,4.716436000000001,4.890042,31.25,1404.3927777777044
2023-08-11 11:12:00,69.87847,0.8101850000000006,0.9076957274772457,4.7453710000000004,4.947917,28.93520000000001,1404.4427777777044
2023-08-11 11:15:00,69.09722,0.8391200000000003,0.8818120129407981,4.861111,4.947917,27.199099999999987,1404.4927777777043
2023-08-11 11:18:00,67.56366,0.8969899999999997,0.8677344069094427,4.918977000000001,4.8611070000000005,26.041600000000017,1404.5427777777043
2023-08-11 11:21:00,72.97454,0.9837959999999999,0.8628906174745776,4.918977000000001,4.687501,27.199100000000044,1404.5927777777042
2023-08-11 11:24:00,74.53704,0.9259260000000005,0.8818130465775812,4.86111,4.774305999999999,26.909700000000043,1404.6427777777042
2023-08-11 11:27:00,74.91319,0.9548610000000002,0.8805466419572929,4.918977000000001,4.774305999999999,27.488400000000013,1404.6927777777041
2023-08-11 11:30:00,76.0706,0.9259259999999996,0.8818125297592941,4.803242,4.716437000000001,27.488499999999988,1404.742777777704
2023-08-11 11:33:00,71.81713,0.9259259999999996,0.881813046577581,4.918981,4.832177,27.488400000000013,1404.792777777704
2023-08-11 11:36:00,75.28935,0.983797,0.8786347816456938,4.890047,4.687495999999999,27.488400000000013,1404.842777777704
2023-08-11 11:39:00,71.81713,0.8391200000000003,0.8245704061069373,4.629629,4.600697,25.75229999999999,1404.892777777704
2023-08-11 11:48:00,68.34491,0.7523149999999994,0.7229950384579745,3.90625,3.8483800000000006,24.305499999999995,1405.042777777704
2023-08-11 11:51:00,71.44097,0.8101859999999999,0.7198953137467203,3.8773160000000004,3.703704,26.041600000000017,1405.092777777704
2023-08-11 11:54:00,69.50231,0.6944439999999998,0.7088140713938312,3.819445,3.8483799999999997,26.04169999999999,1405.142777777704
2023-08-11 11:57:00,73.35069,0.8391209999999996,0.7171659882736298,3.90625,3.6747690000000004,28.93520000000001,1405.192777777704
2023-08-11 12:00:00,69.87847,0.7233799999999997,0.7088140577849897,3.73264,3.703703,25.463000000000022,1405.2427777777039
2023-08-11 12:03:00,68.72106,0.78125,2.0578408814257223,0.14467600000000047,3.645834,26.909699999999987,1405.2927777777038
2023-08-11 12:06:00,79.94792,1.0995369999999998,0.7359277218289333,4.484953,3.8483799999999997,28.067099999999982,1405.3427777777038
2023-08-11 12:09:00,76.0706,0.8969899999999997,0.8070784482236166,4.4270830000000005,4.253477,27.777799999999957,1405.3927777777037
2023-08-11 12:12:00,75.28935,0.8969899999999997,0.7755005397851731,4.224537000000001,3.993055,29.51389999999998,1405.4427777777037
2023-08-11 12:15:00,71.41204,0.8391209999999996,0.779817873103914,4.224538,4.108792000000001,26.909699999999987,1405.4927777777036
2023-08-11 12:18:00,69.09722,0.8680559999999993,0.7780247576476593,4.253473,4.07986,24.01619999999997,1405.5427777777036
2023-08-11 12:21:00,66.00116,0.8969909999999999,0.7429492033775221,4.224537,3.935186,23.72679999999997,1405.5927777777035
2023-08-11 12:24:00,64.46759,0.9837959999999999,0.7458533252458869,4.195602,3.7615740000000004,21.41210000000001,1405.6427777777035
2023-08-11 12:27:00,67.15856,1.0127319999999997,0.7212423873230809,4.195601999999999,3.6747680000000003,22.569500000000005,1405.6927777777034
2023-08-11 12:30:00,67.1875,0.9259259999999996,0.7215806920510318,4.108797,3.7326390000000007,21.99079999999998,1405.7427777777034
2023-08-11 12:33:00,64.84375,1.070602,0.7441180124786404,4.195602,3.616897,20.544099999999958,1405.7927777777033
2023-08-11 12:36:00,64.84375,0.8969899999999997,0.6919554771029621,3.993056,3.616899,23.7269,1405.8427777777033
2023-08-11 12:39:00,67.56366,0.9548610000000002,0.6979755406918169,3.993056,3.530092,23.1481,1405.8927777777033
2023-08-11 12:42:00,67.1875,0.8680560000000002,0.7136302781980057,3.9351860000000007,3.6458329999999997,22.858799999999974,1405.9427777777032
2023-08-11 12:45:00,65.24884,0.8101849999999997,0.7040639606668138,4.050926,3.8483800000000006,21.701400000000035,1405.9927777777032
2023-08-11 12:48:00,68.72106,0.8680560000000002,0.7136308532209872,4.0509260000000005,3.7615740000000004,22.858799999999974,1406.0427777777031
2023-08-11 12:51:00,69.87847,0.78125,0.7218351702717228,3.9351850000000006,3.819445,23.148199999999974,1406.092777777703
2023-08-11 12:54:00,67.56366,0.8101849999999997,0.7040634090631014,3.906251,3.703704,23.4375,1406.142777777703
2023-08-11 12:57:00,69.12616,0.8680560000000002,0.6622680808297837,3.906251,3.530092,22.85880000000003,1406.192777777703
2023-08-11 13:00:00,71.81713,0.9259260000000005,0.7040638317068844,3.9641210000000004,3.5590279999999996,25.752400000000023,1406.242777777703
2023-08-11 13:03:00,74.53704,0.9548610000000002,0.7682199981301985,4.456018,4.108801000000001,24.0163,1406.292777777703
2023-08-11 13:06:00,72.97454,0.8391200000000003,0.7489654364764069,4.253472,4.079861999999999,25.463000000000022,1406.3427777777028
2023-08-11 13:09:00,69.50231,0.8101849999999997,0.7808910868387822,4.282407,4.224532,24.305600000000027,1406.3927777777028
2023-08-11 13:12:00,64.84375,0.8680560000000002,0.746343182021491,4.3402780000000005,4.108796999999999,21.990800000000036,1406.4427777777028
2023-08-11 13:15:00,67.56366,0.983797,0.7976306402371595,4.398148,4.0509260000000005,23.1481,1406.4927777777027
2023-08-11 13:18:00,74.13194,1.0127310000000005,0.7755827293693104,4.398148000000001,3.9641210000000004,25.752200000000016,1406.5427777777027
2023-08-11 13:21:00,76.0706,0.9548610000000002,0.7849939189275049,4.340277,4.021991000000001,26.04170000000005,1406.5927777777026
2023-08-11 13:24:00,71.81713,0.8101850000000006,0.7508298170771146,4.1377310000000005,4.021991,26.04169999999999,1406.6427777777026
2023-08-11 13:27:00,69.58912,0.8101850000000006,0.7354784589540885,4.108796,3.9641210000000004,25.75229999999999,1406.6927777777025
2023-08-11 13:30:00,68.31597,0.8391200000000003,0.7489648954962411,4.0509260000000005,3.8773150000000003,24.016200000000026,1406.7427777777025
2023-08-11 13:33:00,66.00116,0.868055,0.7463427299418591,4.137731,3.906251,23.7269,1406.7927777777024
2023-08-11 13:36:00,68.31597,0.9548610000000002,0.7511512496787726,4.224537000000001,3.8483800000000006,24.01619999999997,1406.8427777777024
2023-08-11 13:39:00,66.03009,0.8969899999999997,0.7262608916539023,4.195602,3.8773160000000004,23.4375,1406.8927777777023
2023-08-11 13:42:00,64.84375,0.8969909999999999,0.7262613259611506,4.1666669999999995,3.8483799999999997,23.4375,1406.9427777777023
2023-08-11 13:45:00,66.00116,0.9259259999999996,0.704063831706884,4.079861,3.6747680000000003,20.833399999999983,1406.9927777777023
2023-08-11 13:48:00,65.625,1.0127319999999997,0.7212430329654641,4.224537,3.703704,21.701400000000035,1407.0427777777022
2023-08-11 13:51:00,68.72106,1.070602,0.7441186717874855,4.2534719999999995,3.6747680000000003,23.4375,1407.0927777777022
2023-08-11 13:54:00,65.24884,0.8969909999999999,0.7092715436179992,4.137732,3.790509,21.99079999999998,1407.1427777777021
2023-08-11 13:57:00,63.68634,0.9259259999999996,0.7040644431470989,4.195601999999999,3.7905100000000003,22.280099999999948,1407.192777777702
2023-08-11 14:00:00,67.1875,0.983797,0.7096602479182397,4.050927000000001,3.5590279999999996,22.280100000000004,1407.242777777702
2023-08-11 14:03:00,66.03009,0.9259259999999996,0.721580092553758,4.079862,3.703703,23.4375,1407.292777777702
2023-08-11 14:06:00,65.24884,0.9259259999999996,0.686186423451516,4.050927000000001,3.616899,22.28000000000003,1407.342777777702
2023-08-11 14:09:00,69.09722,0.9548610000000002,0.733772284548185,4.021991000000001,3.616897,22.280100000000004,1407.392777777702
2023-08-11 14:12:00,71.81713,0.9548610000000002,0.697976172300984,4.108796,3.6458330000000005,22.28019999999998,1407.4427777777018
2023-08-11 14:15:00,74.53704,0.8101849999999997,0.719894308890682,3.8483799999999997,3.6747680000000003,24.59499999999997,1407.4927777777018
2023-08-11 14:18:00,71.41204,0.8101849999999997,0.7040634090631014,3.906251,3.703704,24.595000000000027,1407.5427777777018
2023-08-11 14:21:00,73.35069,0.8391210000000004,0.7008685440262609,3.819445,3.5590279999999996,25.752300000000048,1407.5927777777017
2023-08-11 14:24:00,75.28935,0.8680560000000002,0.6797285077925144,3.7615740000000004,3.414351,24.01619999999997,1407.6427777777017
2023-08-11 14:27:00,79.57176,0.8101849999999997,0.6548913260122441,3.6747679999999994,3.3854170000000003,24.884299999999996,1407.6927777777016
2023-08-11 14:30:00,97.39583,0.31828699999999976,0.6695103577304191,2.604166,3.501158000000001,50.925899999999984,1407.7427777777016
2023-08-11 14:33:00,98.52431,0.28935200000000005,0.7901048529677713,2.51736,3.906250000000001,56.42359999999999,1407.7927777777015
2023-08-11 14:36:00,91.95602,0.3761570000000001,0.8892106196776113,2.835648,4.195601,56.71290000000002,1407.8427777777015
2023-08-11 14:39:00,75.63657,0.4050929999999999,0.7884325468626974,3.1539350000000006,4.108796000000001,42.53480000000002,1407.8927777777014
2023-08-11 14:42:00,68.31597,0.694445,,3.6747680000000003,3.6747680000000003,26.331099999999992,1407.9427777777014
2023-08-11 14:45:00,74.5081,0.5787040000000001,0.7262608916539026,3.327547,3.6458330000000005,30.092600000000004,1407.9927777777013
2023-08-11 14:48:00,79.54282,0.6076389999999998,0.7301245141631189,3.703703999999999,3.9641210000000004,29.513800000000003,1408.0427777777013
2023-08-11 14:51:00,89.23611,0.6076389999999998,0.6908115745930813,3.5590279999999996,3.732635000000001,31.5394,1408.0927777777013
2023-08-11 14:54:00,95.83333,0.43402799999999964,0.9678093369882307,3.443288,4.832171,54.10880000000003,1408.1427777777012
2023-08-11 14:57:00,81.85764,0.4050919999999998,0.9977362570827724,3.7615739999999995,5.353014,52.08330000000001,1408.1927777777012
2023-08-11 15:00:00,71.41204,0.7233799999999997,0.872872785212981,4.513889,4.832173000000001,31.828700000000026,1408.2427777777011
2023-08-11 15:03:00,73.35069,0.868055,0.8966783184230002,4.658565,4.716432,31.82869999999997,1408.292777777701
2023-08-11 15:06:00,75.28935,0.8969909999999999,0.8969925000204686,4.80324,4.803241000000001,32.11810000000003,1408.342777777701
2023-08-11 15:09:00,77.98032,0.8101859999999999,0.9210824345488068,4.571759999999999,4.803236,35.30090000000001,1408.392777777701
2023-08-11 15:12:00,71.03588,0.8391209999999996,0.9367482579661202,4.774306,4.976852000000001,31.82869999999997,1408.442777777701
2023-08-11 15:15:00,69.47338,1.0127309999999996,0.9076962668384878,5.005787,4.803242,28.64580000000001,1408.492777777701
2023-08-11 15:18:00,66.00116,1.0127319999999997,0.8599567897256333,5.005788000000001,4.716432000000001,24.88420000000002,1408.5427777777008
2023-08-11 15:21:00,67.15856,1.1284720000000004,0.8767108005898806,5.1215280000000005,4.658562000000001,24.884299999999996,1408.5927777777008
2023-08-11 15:24:00,66.00116,1.157407,0.8888904798526835,5.208334,4.716437000000001,23.148199999999974,1408.6427777777008
2023-08-11 15:27:00,68.31597,1.157407,0.8888904798526835,5.208334,4.716437000000001,24.305499999999995,1408.6927777777007
2023-08-11 15:30:00,69.09722,1.2442130000000002,0.9067088236546527,5.295139000000001,4.687495999999999,24.016200000000026,1408.7427777777007
2023-08-11 15:33:00,66.37731,1.157407,0.8711945667502724,5.266204000000001,4.745367,23.4375,1408.7927777777006
2023-08-11 15:36:00,67.15856,1.070602,0.8520679926657054,5.1504639999999995,4.745372000000001,24.01619999999997,1408.8427777777006
2023-08-11 15:39:00,69.87847,1.157407,0.8712007318038879,5.208328,4.687501,24.30559999999997,1408.8927777777005
2023-08-11 15:42:00,72.97454,0.9548609999999993,0.8337706479214937,4.861112,4.629627000000001,24.88420000000002,1408.9427777777005
2023-08-11 15:45:00,71.03588,0.8969899999999997,0.8225345569087384,4.861111,4.716437000000001,24.595000000000027,1408.9927777777004
2023-08-11 15:48:00,74.13194,0.9259260000000005,0.8204898966560846,4.716435000000001,4.513885999999999,26.331099999999992,1409.0427777777004
2023-08-11 15:51:00,74.91319,0.8680560000000002,0.8387872642461199,4.57176,4.513885999999999,25.173500000000047,1409.0927777777003
2023-08-11 15:54:00,72.97454,0.78125,0.8098423976244786,4.542825000000001,4.600697,25.752399999999966,1409.1427777777003
2023-08-11 15:57:00,76.0706,0.8391209999999996,0.8245709003098839,4.484954,4.456021000000001,26.909699999999987,1409.1927777777003
2023-08-11 16:00:00,73.32176,0.7233799999999997,0.8599599309317723,4.398148,4.687502,27.77770000000004,1409.2427777777002
2023-08-11 16:03:00,60.96644,1.7361110000000002,0.8074511307417869,5.324072000000001,3.8773109999999997,17.361199999999997,1409.2927777777002
2023-08-11 16:06:00,62.12384,1.8229170000000003,0.8332097704764387,5.063662000000001,3.5300949999999993,16.782399999999996,1409.3427777777001
2023-08-11 16:09:00,43.57639,1.7071760000000005,,4.398148000000001,2.6041659999999993,9.548599999999965,1409.3927777777
2023-08-11 16:12:00,36.63195,1.7071760000000005,0.6330813071190529,4.340277,2.7777779999999996,10.995400000000018,1409.4427777777
2023-08-11 16:15:00,37.03704,1.8229170000000003,0.5702438090697024,4.108796,2.3726850000000006,9.548599999999965,1409.4927777777
2023-08-11 16:18:00,46.2963,1.7939810000000005,0.5637002699279466,3.9641210000000004,2.256945,11.284800000000018,1409.5427777777
2023-08-11 16:21:00,49.76852,1.0995369999999998,0.5825785135644427,3.8773139999999993,3.038195000000001,12.731400000000008,1409.5927777777
2023-08-11 16:24:00,47.82986,1.2442130000000002,0.6546367870217689,4.050924999999999,3.096064,12.731499999999983,1409.6427777776998
2023-08-11 16:33:00,45.8912,1.0416660000000002,0.5873193022148531,3.964119,3.211806,10.995300000000043,1409.7927777777
2023-08-11 16:36:00,50.14468,1.0995369999999998,0.6068810705766473,3.9641200000000003,3.1539349999999997,11.574000000000012,1409.8427777777
2023-08-11 16:39:00,47.4537,0.9837959999999999,0.5674618298731671,3.8773139999999993,3.1828700000000003,12.152800000000013,1409.8927777776998
2023-08-11 16:42:00,47.04861,0.9259259999999996,0.5472854692677422,3.6747690000000004,3.038195,12.152799999999957,1409.9427777776998
2023-08-11 16:45:00,50.14468,0.9548610000000002,0.5344842097359047,3.616898,2.922454,12.152800000000013,1409.9927777776998
2023-08-11 16:48:00,49.39236,0.8969909999999999,0.5370692055814016,3.616898,3.0092600000000003,11.863399999999956,1410.0427777776997
2023-08-11 16:51:00,47.82986,0.8969899999999997,0.5370688509263297,3.587962,2.9803250000000006,10.706000000000017,1410.0927777776997
2023-08-11 16:54:00,45.13889,0.8969909999999999,0.5370684489074189,3.5879629999999993,2.9803240000000004,10.416699999999992,1410.1427777776996
2023-08-11 16:57:00,47.4537,0.9259259999999996,0.500936569091705,3.5879629999999993,2.8935180000000003,11.574099999999987,1410.1927777776996
2023-08-11 17:00:00,43.98148,0.7233799999999997,0.49342582697831683,3.2986120000000003,2.8935179999999994,11.284700000000043,1410.2427777776995
2023-08-11 17:03:00,43.57639,0.7523149999999994,0.5045664883350693,3.2696769999999997,2.835649,10.416699999999992,1410.2927777776995
2023-08-11 17:06:00,45.13889,0.8101859999999999,0.48438776680083273,3.1828699999999994,2.633101,10.706099999999992,1410.3427777776994
2023-08-11 17:09:00,41.66666,0.7233800000000006,0.49342649721677406,3.0671300000000006,2.6620369999999998,9.83789999999999,1410.3927777776994
2023-08-11 17:12:00,38.94676,0.7523150000000003,0.4845190365638739,3.125001,2.6620369999999998,9.259200000000021,1410.4427777776993
2023-08-11 17:15:00,36.63195,0.9259259999999996,0.500937408769787,3.240741,2.546297,9.837999999999965,1410.4927777776993
2023-08-11 17:18:00,36.25579,1.070602,0.493082303608836,3.327546,2.430556,9.259200000000021,1410.5427777776993
2023-08-11 17:21:00,33.15972,1.1284720000000004,0.5390659880088584,3.327546000000001,2.4016200000000003,10.416699999999992,1410.5927777776992
2023-08-11 17:24:00,35.47454,1.070601,0.5213529679350918,3.2407400000000006,2.3726850000000006,8.970000000000027,1410.6427777776992
2023-08-11 17:27:00,36.63195,1.157407,0.518575727629425,3.211805,2.2280100000000003,8.970000000000027,1410.6927777776991
2023-08-11 17:30:00,36.25579,1.070602,0.493082303608836,3.211805,2.3148150000000003,8.970000000000027,1410.742777777699
2023-08-11 17:33:00,33.94097,1.070602,0.493082303608836,3.240741,2.343751,8.969899999999996,1410.792777777699
2023-08-11 17:36:00,33.94097,1.1284720000000004,0.5101314713623353,3.211805,2.256945,9.838000000000022,1410.842777777699
2023-08-11 17:39:00,38.94676,1.157407,0.48702228265890274,3.211805,2.1990740000000004,9.259299999999996,1410.892777777699
2023-08-11 17:42:00,35.8507,1.0995370000000007,0.5016343209209295,3.2696750000000003,2.34375,10.416699999999992,1410.942777777699
2023-08-11 17:45:00,34.31713,1.157407,0.518575727629425,3.298611,2.3148160000000004,9.259200000000021,1410.9927777776988
2023-08-11 17:48:00,34.31713,1.157407,0.4870234205976591,3.327546000000001,2.3148160000000004,9.838000000000022,1411.0427777776988
2023-08-11 17:51:00,38.16551,1.1284719999999995,0.5101314713623349,3.1828699999999994,2.2280100000000003,10.416600000000017,1411.0927777776988
2023-08-11 17:54:00,40.10416,0.9259259999999996,0.4494199280513306,3.038194,2.2858800000000006,9.548600000000022,1411.1427777776987
2023-08-11 17:57:00,38.19445,0.9259260000000005,0.4759649581595764,2.9803230000000003,2.256945,10.127200000000016,1411.1927777776987
2023-08-11 18:00:00,40.50926,0.868055,0.4573068843733874,2.9803230000000003,2.3148160000000004,9.259299999999996,1411.2427777776986
2023-08-11 18:03:00,38.94676,0.8101849999999997,0.43832050616600643,2.8935179999999994,2.2858800000000006,9.548600000000022,1411.2927777776986
2023-08-11 18:06:00,38.94676,0.868055,0.48161384541244195,2.922453,2.2858799999999997,8.680499999999995,1411.3427777776985
2023-08-11 18:09:00,37.0081,0.9259259999999996,0.5009365690917044,2.951389,2.256944,9.548600000000022,1411.3927777776985
2023-08-11 18:12:00,35.47454,1.0127309999999996,0.47580382192304516,3.038194,2.1990740000000004,9.548599999999965,1411.4427777776984
2023-08-11 18:15:00,34.31713,1.0995369999999998,0.5302388708963761,3.125,2.228009,8.680499999999995,1411.4927777776984
2023-08-11 18:18:00,33.15972,1.157407,0.48702228265890274,3.211805,2.1990740000000004,9.548599999999965,1411.5427777776983
2023-08-11 18:21:00,33.15972,1.157407,0.48702228265890274,3.1828700000000003,2.1701390000000007,8.969900000000052,1411.5927777776983
2023-08-11 18:24:00,35.8507,1.1284720000000004,0.47893863908489426,3.096064,2.1122680000000003,7.8125,1411.6427777776983
2023-08-11 18:27:00,33.94097,0.9837959999999999,0.4670740022905893,3.038194,2.228009,9.259200000000021,1411.6927777776982
2023-08-11 18:30:00,35.73495,1.1284720000000004,0.5101304358157476,3.0671290000000004,2.1122680000000003,8.680600000000027,1411.7427777776982
2023-08-11 18:33:00,32.78357,1.0127310000000005,0.44609361013313814,3.0671290000000004,2.1990739999999995,8.680600000000027,1411.7927777776981
2023-08-11 18:36:00,32.00232,1.1284720000000004,0.5101294002664913,3.0960650000000003,2.141203,9.838000000000022,1411.842777777698
2023-08-11 18:39:00,30.84491,1.157407,0.48702114471651997,3.0960650000000003,2.0833329999999997,8.680499999999995,1411.892777777698
2023-08-11 18:42:00,33.94097,1.1863419999999998,0.4600249658629699,3.0671290000000004,1.9965280000000005,8.39119999999997,1411.942777777698
2023-08-11 18:45:00,34.31713,1.157407,0.48702228265890274,3.009259,1.9965280000000005,8.969899999999996,1411.992777777698
2023-08-11 18:48:00,32.00232,1.1863419999999998,0.5565531127135309,3.0671290000000004,2.0833329999999997,8.39119999999997,1412.042777777698
2023-08-11 18:51:00,35.8507,1.273148,0.5188973561156051,3.1539349999999997,2.025462,8.39119999999997,1412.0927777776978
2023-08-11 18:54:00,40.10416,1.2442130000000002,0.5436083245757358,3.125,2.054398,9.259299999999996,1412.1427777776978
2023-08-11 18:57:00,37.4132,1.0995369999999998,0.5016343209209292,3.211805,2.2858800000000006,10.127399999999966,1412.1927777776978
2023-08-11 19:00:00,40.88541,1.0995369999999998,0.5302388708963761,3.211805,2.314814,8.969899999999996,1412.2427777776977
2023-08-11 19:03:00,41.66666,1.0127309999999996,0.4460946807788139,3.124999,2.256945,9.259299999999996,1412.2927777776977
2023-08-11 19:06:00,42.82407,1.0127319999999997,0.4460938976677769,2.9803239999999995,2.1122680000000003,10.995400000000018,1412.3427777776976
2023-08-11 19:09:00,39.72801,0.9837959999999999,0.4670740022905893,3.009259,2.1990740000000004,10.706000000000017,1412.3927777776976
2023-08-11 19:12:00,38.94676,1.0127309999999996,0.5033971704928678,3.038194,2.228009,8.969899999999996,1412.4427777776975
2023-08-11 19:15:00,38.94676,1.0127309999999996,0.5033971704928678,3.038194,2.228009,10.416699999999992,1412.4927777776975
2023-08-11 19:18:00,41.66666,1.0416669999999995,0.5124069495692021,2.9803239999999995,2.141203,10.127200000000016,1412.5427777776974
2023-08-11 19:21:00,39.72801,0.9837959999999999,0.49432198309301595,3.0671289999999996,2.2858789999999996,9.838000000000022,1412.5927777776974
2023-08-12 07:48:00,65.24884,1.0416670000000003,0.6101262727756461,3.7037050000000002,2.9803240000000004,12.442100000000039,1412.5927777776974
2023-08-12 07:51:00,38.19445,0.6365740000000004,,3.877314,3.8773139999999993,9.838000000000022,1412.6427777776973
2023-08-12 07:54:00,39.72801,1.070602,0.6202004275091627,4.340278,3.5879640000000004,9.548600000000022,1412.6927777776973
2023-08-12 07:57:00,40.88541,1.1284720000000004,0.566239817035552,4.311342,3.414351,11.284799999999962,1412.7427777776973
2023-08-12 08:00:00,43.20023,1.0995369999999998,0.6068802485728233,4.137732000000001,3.327546000000001,10.127399999999966,1412.7927777776972
2023-08-12 08:03:00,41.26157,0.9259259999999996,0.5690370194214638,3.9641199999999994,3.3564820000000006,10.127399999999966,1412.8427777776972
2023-08-12 08:06:00,43.57639,1.0127319999999997,0.5774288062562826,3.9641209999999996,3.2407410000000008,10.127200000000016,1412.8927777776971
2023-08-12 08:09:00,54.80324,1.186343,0.5565534130353808,3.906251,2.922454,11.574099999999987,1412.942777777697
2023-08-12 08:12:00,51.33102,0.8391200000000003,0.577012582310191,3.6458330000000005,3.1828710000000004,12.442099999999982,1412.992777777697
2023-08-12 08:15:00,49.76852,0.8969899999999997,0.5792649816761835,3.8773150000000003,3.327547000000001,10.995399999999961,1413.042777777697
2023-08-12 08:18:00,44.38657,0.7233790000000004,0.5489435551474773,3.616898,3.2986120000000003,10.416600000000017,1413.092777777697
2023-08-12 08:21:00,41.66666,0.8391200000000003,0.6325095787823949,3.703703,3.327546,10.416600000000017,1413.142777777697
2023-08-12 08:24:00,44.35764,0.9548610000000002,0.4851783112539902,3.8773150000000003,3.125,11.573999999999955,1413.1927777776968
2023-08-12 08:27:00,47.82986,0.9837960000000008,0.5199441349388922,3.4722220000000004,2.7199079999999993,11.284699999999987,1413.2427777776968
2023-08-12 08:30:00,49.39236,0.8101849999999997,0.4619433845900557,3.1828700000000003,2.6041670000000003,11.863499999999988,1413.2927777776968
2023-08-12 08:33:00,52.86458,0.8969910000000008,0.5147106827684894,3.327547000000001,2.6909719999999995,11.573999999999955,1413.3427777776967
2023-08-12 08:36:00,54.02199,0.6655089999999992,0.45161984542346645,2.951389,2.5752319999999997,12.442199999999957,1413.3927777776967
2023-08-12 08:39:00,50.54977,0.7233799999999997,0.4934264972167738,3.0092599999999994,2.6041669999999995,11.284700000000043,1413.4427777776966
2023-08-12 08:42:00,57.11806,0.983797,0.5674613902903023,3.067131,2.3726849999999997,10.995399999999961,1413.4927777776966
2023-08-12 08:45:00,61.37153,0.9837960000000008,0.6112367982307422,3.4722220000000004,2.835648,12.152800000000013,1413.5427777776965
2023-08-12 08:48:00,55.1794,0.8101849999999997,0.5058514726720861,3.327546,2.8067129999999993,12.731499999999983,1413.5927777776965
2023-08-12 08:51:00,69.47338,2.054398,0.7197696612467748,4.571759,2.6620359999999996,12.442099999999982,1413.6427777776964
2023-08-12 08:54:00,85.76389,1.3310189999999995,0.9225400945213161,6.915513,6.192134,25.752300000000048,1413.6927777776964
2023-08-12 08:57:00,86.9213,0.8391210000000004,0.9634682873528576,5.266207,5.526616000000001,28.356499999999983,1413.7427777776963
2023-08-12 09:00:00,82.66782,0.8101859999999999,0.9210815133089101,5.063661999999999,5.295135999999999,28.93520000000001,1413.7927777776963
2023-08-12 09:03:00,83.7963,0.8391200000000003,0.9367449249142251,4.774306,4.976846999999999,33.85410000000002,1413.8427777776963
2023-08-12 09:06:00,76.0706,0.78125,0.9948418643795642,5.121528,5.584488,34.14359999999999,1413.8927777776962
2023-08-12 09:09:00,71.41204,0.8680560000000002,0.9385362950867044,5.0347230000000005,5.179397,30.38190000000003,1413.9427777776962
2023-08-12 09:12:00,70.63079,0.8969909999999999,0.9536912899906435,5.324072999999999,5.439812000000001,28.067099999999982,1413.9927777776961
2023-08-12 09:15:00,73.35069,1.0127310000000005,0.9536912495074997,5.324077,5.208336,30.38190000000003,1414.042777777696
2023-08-12 09:18:00,76.85185,0.8391209999999996,0.9232075070990258,5.034722,5.208331,31.25,1414.092777777696
2023-08-12 09:21:00,98.52431,0.4340280000000005,0.9678116250857086,3.6458330000000005,5.034723,52.9513,1414.142777777696
2023-08-12 09:24:00,95.42824,0.49189799999999995,1.140003459126513,3.8773150000000003,5.584492000000001,55.844899999999996,1414.192777777696
2023-08-12 09:27:00,74.13194,0.8101849999999997,1.0242897640122608,5.208333,5.671297999999999,34.72219999999999,1414.242777777696
2023-08-12 09:30:00,76.85185,0.8391200000000003,1.0027315238033476,5.150462000000001,5.497682,37.615700000000004,1414.2927777776958
2023-08-12 09:33:00,74.5081,0.868055,0.9925764233355296,5.208332,5.4687470000000005,36.16900000000004,1414.3427777776958
2023-08-12 09:36:00,76.0706,0.8969899999999997,0.9812376051781315,5.179397000000001,5.353007,37.03699999999998,1414.3927777776958
2023-08-12 09:39:00,74.5081,0.9259259999999996,1.0507612180697712,5.468753,5.729167,37.03699999999998,1414.4427777776957
2023-08-12 09:42:00,74.13194,0.9259259999999996,1.0102488867328907,5.295138,5.468751999999999,36.16899999999998,1414.4927777776957
2023-08-12 09:45:00,71.41204,0.8969899999999997,0.9812376051781322,5.2951369999999995,5.4687470000000005,33.27539999999999,1414.5427777776956
2023-08-12 09:48:00,75.69444,0.9548610000000002,0.9835127697449754,5.208336999999999,5.266206,33.85410000000002,1414.5927777776956
2023-08-12 09:51:00,76.85185,0.9259259999999996,0.9545667175262135,5.121533,5.179397,34.14359999999999,1414.6427777776955
2023-08-12 09:54:00,77.60417,0.9259259999999996,0.9545667175262135,5.121533,5.179397,34.43290000000002,1414.6927777776955
2023-08-12 09:57:00,75.28935,0.9259259999999996,0.9686808740812726,5.121533,5.208337,35.87960000000004,1414.7427777776954
2023-08-12 10:00:00,74.13194,0.8969909999999999,0.9675292964898553,5.2083330000000005,5.3530120000000005,33.564700000000016,1414.7927777776954
2023-08-12 10:03:00,71.81713,0.9259259999999996,0.9403198086506208,5.179403,5.208337,32.986099999999965,1414.8427777776953
2023-08-12 10:06:00,76.85185,1.0127319999999997,0.9686787532081247,5.121533,5.034721,33.85409999999996,1414.8927777776953
2023-08-12 10:09:00,79.16667,0.983797,0.9837944999964261,5.121533,5.121525999999999,35.30099999999999,1414.9427777776953
2023-08-12 10:12:00,77.6331,0.8969909999999999,0.9536960937086135,5.0636529999999995,5.1794020000000005,35.30090000000001,1414.9927777776952
2023-08-12 10:15:00,74.91319,0.9259259999999996,0.95457161800055,5.121528,5.1794020000000005,33.56479999999999,1415.0427777776952
2023-08-12 10:18:00,76.85185,0.9548609999999993,,5.121528,5.121527,33.56479999999999,1415.0927777776951
2023-08-12 10:21:00,74.5081,0.9837959999999999,0.9545716988474734,5.1504579999999995,5.092592000000001,32.696799999999996,1415.142777777695
2023-08-12 10:24:00,71.81713,0.9548610000000002,0.9403223242329609,5.1504579999999995,5.121527,32.986099999999965,1415.192777777695
2023-08-12 10:27:00,74.53704,1.0127309999999996,0.9536912495074993,5.179398,5.063657000000001,33.564899999999966,1415.242777777695
2023-08-12 10:33:00,74.53704,1.070602,0.9657895430229605,5.208338,5.0057860000000005,33.56479999999999,1415.342777777695
2023-08-12 10:36:00,74.91319,0.9259259999999996,0.9113824424914753,5.092593,5.063657000000001,32.696799999999996,1415.3927777776948
2023-08-12 10:39:00,78.79051,1.0416670000000003,0.9522283407338935,5.092593,4.918985999999999,34.43290000000002,1415.4427777776948
2023-08-12 10:42:00,79.94792,0.7523150000000003,0.965366865404952,5.0347230000000005,5.497688,36.45830000000001,1415.4927777776948
2023-08-12 10:48:00,77.60417,0.8680559999999993,1.0058066850527347,5.092587999999999,5.3819420000000004,35.59029999999996,1415.5927777776947
2023-08-12 10:51:00,75.66551,0.8969909999999999,0.9536912899906427,5.063658,5.179397,34.14350000000002,1415.6427777776946
2023-08-12 10:54:00,71.81713,0.868055,0.9107691588907109,4.918982,5.005787,32.69670000000002,1415.6927777776946
2023-08-12 11:00:00,74.13194,0.9548610000000002,0.9256250069140238,4.976852000000001,4.918981,33.27540000000005,1415.7927777776945
2023-08-12 11:03:00,76.85185,0.9837960000000008,0.90954207165133,4.890042000000001,4.745366,34.72229999999996,1415.8427777776944
2023-08-12 11:06:00,74.91319,0.8969899999999997,0.9536907691351805,4.9479169999999995,5.063657000000001,32.69670000000002,1415.8927777776944
2023-08-12 11:09:00,76.01273,1.0416669999999995,1.0124538030832595,5.5555579999999996,5.497681000000001,33.27539999999999,1415.9427777776943
2023-08-12 11:12:00,74.5081,0.8969909999999999,0.9256299251599829,4.976848,5.034727,32.40750000000003,1415.9927777776943
2023-08-12 11:18:00,74.5081,1.0127309999999996,0.9385336100737828,5.063657999999999,4.918977,32.69670000000002,1416.0927777776942
2023-08-12 11:21:00,75.28935,1.0127309999999996,0.9232074443044641,5.063657999999999,4.890047000000001,33.275499999999965,1416.1427777776942
2023-08-12 11:24:00,75.69444,1.0995369999999998,0.9475070818609518,5.237273,4.947915999999999,32.696799999999996,1416.1927777776941
2023-08-12 11:30:00,77.6331,1.0995369999999998,0.9634709439602003,5.179398,4.918981,33.85419999999999,1416.292777777694
2023-08-12 11:33:00,79.54282,1.0995369999999998,0.979243964469441,5.295138000000001,5.063661000000001,35.87959999999998,1416.342777777694
2023-08-12 11:36:00,80.32407,0.9259259999999996,0.9259290000093978,5.0347230000000005,5.034727,35.59029999999996,1416.392777777694
2023-08-12 11:39:00,84.98264,1.0127319999999997,0.9385393524752409,5.0636529999999995,4.918981,34.72220000000004,1416.442777777694
2023-08-12 11:45:00,85.76389,0.8969899999999997,0.9113844214906222,5.005787000000001,5.034727,34.14359999999999,1416.5427777776938
2023-08-12 11:48:00,82.63889,0.868055,0.9385405210533158,4.918977000000001,5.063662,35.01159999999999,1416.5927777776938
2023-08-12 11:51:00,81.48148,0.9259260000000005,0.9545716180005519,5.005782,5.063656,35.30090000000001,1416.6427777776937
2023-08-12 11:54:00,86.14005,0.9548610000000002,0.9256250069140238,5.005787000000001,4.947915999999999,34.72219999999999,1416.6927777776937
2023-08-12 11:57:00,86.9213,0.983797,0.9545721888953598,5.0636529999999995,5.0057860000000005,35.30090000000001,1416.7427777776936
2023-08-12 12:00:00,88.45486,1.0127310000000005,0.9232074443044632,5.150462000000001,4.976851,35.30090000000001,1416.7927777776936
2023-08-12 12:06:00,94.27083,1.0416660000000002,0.9675268666782143,5.324077,5.179401,41.087999999999965,1416.8927777776935
2023-08-12 12:09:00,81.85764,0.8101849999999997,1.0242897640122608,4.918977000000001,5.3819420000000004,43.40270000000004,1416.9427777776934
2023-08-12 12:15:00,79.54282,0.78125,0.9823378505007823,4.86111,5.295142,44.27090000000004,1417.0427777776933
2023-08-12 12:18:00,78.00926,0.8101850000000006,0.934355665748824,4.8321760000000005,5.092597,42.24539999999996,1417.0927777776933
2023-08-12 12:21:00,76.0706,0.8101850000000006,0.9605562116039121,4.7453710000000004,5.063656999999999,41.66669999999999,1417.1427777776933
2023-08-12 12:24:00,76.41782,0.868055,0.9385357683737772,4.976852000000001,5.121527,37.615700000000004,1417.1927777776932
2023-08-12 12:30:00,74.91319,0.8391200000000003,0.9766627631964798,4.918982,5.2083319999999995,36.16899999999998,1417.2927777776931
2023-08-12 12:33:00,71.78819,0.8101850000000006,0.9990831459893103,5.266202,5.671296999999999,32.11809999999997,1417.342777777693
2023-08-12 12:39:00,74.13194,0.9259260000000005,0.982663177029754,5.266202,5.381945999999999,32.98610000000002,1417.442777777693
2023-08-12 12:42:00,71.41204,0.8969899999999997,0.9113794739874364,5.150467,5.179397,31.53929999999997,1417.492777777693
2023-08-12 12:45:00,72.97454,0.9259259999999996,0.8966828307428917,4.947913000000001,4.890047000000001,31.5394,1417.542777777693
2023-08-12 12:51:00,69.87847,0.868055,0.8966783184230002,4.890045,4.947912,29.803200000000004,1417.6427777776928
2023-08-12 12:54:00,69.47338,0.8969909999999999,0.8969925000204686,4.918981,4.918982000000001,27.777800000000013,1417.6927777776928
2023-08-12 13:00:00,72.56944,1.0127319999999997,0.907693495461519,4.976852999999999,4.774301,29.224599999999953,1417.7927777776927
2023-08-12 13:03:00,71.03588,1.359954,0.8324349365637507,5.0636529999999995,4.166669,26.04169999999999,1417.8427777776926
2023-08-12 13:06:00,68.72106,1.446758,0.8634060852723926,5.353007000000001,4.369209,24.305499999999995,1417.8927777776926
2023-08-12 13:12:00,69.47338,1.4756939999999998,0.8736177720032683,5.324077,4.311343000000001,24.59480000000002,1417.9927777776925
2023-08-12 13:15:00,49.36343,1.359954,0.6373025984905414,4.311343,3.1828709999999996,13.599499999999978,1418.0427777776924
2023-08-12 13:21:00,51.30208,1.4178240000000004,0.6245302551746287,4.224537000000001,3.009259,13.310200000000009,1418.1427777776923
2023-08-12 13:24:00,42.79514,1.2152779999999996,0.5932834627118746,3.9351849999999997,2.951389,11.574099999999987,1418.1927777776923
2023-08-12 13:27:00,44.35764,1.3888889999999998,0.5844275333719607,3.8483790000000004,2.633102000000001,10.995299999999986,1418.2427777776923
2023-08-12 13:30:00,49.76852,1.5335649999999994,0.6242535966226317,4.079862,2.719908,12.442100000000039,1418.2927777776922
2023-08-12 13:36:00,49.76852,1.475695,0.6084328120404227,4.079862,2.7777779999999996,12.731499999999983,1418.3927777776921
2023-08-12 13:39:00,54.02199,1.4467590000000001,0.6631514996547647,4.050926,2.835648,11.573999999999955,1418.442777777692
2023-08-12 13:45:00,56.71296,1.273148,0.6381576180098876,4.050924999999999,3.038194,12.731499999999983,1418.542777777692
2023-08-12 13:48:00,55.58449,1.0127309999999996,0.5774292578619338,3.9351839999999996,3.211806,12.73150000000004,1418.592777777692
2023-08-12 13:51:00,51.30208,1.0416659999999993,0.6101266967085875,3.7615739999999995,3.038195,13.020799999999952,1418.642777777692
2023-08-12 13:57:00,55.55556,1.157407,0.6499867992071313,4.050924999999999,3.211806,11.863499999999988,1418.7427777776918
2023-08-12 14:00:00,52.08333,0.868055,0.5882216460068643,3.732639,3.240742,13.310200000000009,1418.7927777776918
2023-08-12 14:06:00,48.61111,0.8969899999999997,0.5370680942526848,3.703702999999999,3.0960650000000003,12.442099999999982,1418.8927777776917
2023-08-12 14:09:00,46.2963,1.0127309999999996,0.5774284631490304,3.5879630000000002,2.864584,11.574099999999987,1418.9427777776916
2023-08-12 14:12:00,53.26968,1.070602,0.5730989166615049,3.703704,2.8935179999999994,12.152800000000013,1418.9927777776916
2023-08-12 14:30:00,54.02199,0.9259259999999996,0.569035543911952,3.5879629999999993,2.9803230000000003,13.020800000000008,1419.2927777776915
2023-08-12 14:33:00,53.6169,0.9837959999999999,0.589748965877011,3.6747679999999994,3.0092600000000003,12.152700000000038,1419.3427777776915
2023-08-12 14:36:00,54.80324,1.1284720000000004,0.6165587640844482,3.819444,2.9803240000000004,13.599500000000035,1419.3927777776914
2023-08-12 14:42:00,54.02199,1.1284720000000004,0.566239817035552,3.819444,2.922453,12.152799999999957,1419.4927777776913
2023-08-12 14:45:00,51.70718,1.0995369999999998,0.5825776546902512,3.6747689999999995,2.835649,11.863400000000013,1419.5427777776913
2023-08-12 14:51:00,47.4537,1.0995370000000007,0.6068810705766475,3.703704000000001,2.8935189999999995,12.152799999999957,1419.6427777776912
2023-08-12 14:54:00,46.64352,1.0127319999999997,0.5774280115419387,3.6747689999999995,2.9513879999999997,11.863499999999988,1419.6927777776912
2023-08-12 14:57:00,41.63773,2.0254629999999993,0.6154726873826579,3.703702999999999,1.7650460000000008,10.416699999999992,1419.7427777776911
2023-08-12 15:03:00,38.16551,1.9675919999999998,0.6536246131776058,3.6458329999999997,1.7939819999999997,8.68059999999997,1419.842777777691
2023-08-12 15:06:00,36.63195,2.0254630000000002,0.7126756606946535,3.616898,1.7361110000000002,8.680600000000027,1419.892777777691
2023-08-12 15:09:00,39.32291,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,10.127300000000048,1419.942777777691
2023-08-12 15:12:00,44.35764,2.054398,0.67399312185539,3.8483789999999996,1.9097219999999995,8.680500000000052,1419.992777777691
2023-08-12 15:18:00,47.4537,2.0254629999999993,0.7126756606946533,3.7905099999999994,1.9097230000000005,10.127300000000048,1420.0927777776908
2023-08-12 15:21:00,43.98148,1.6493060000000002,0.6898733612507719,3.616899,2.170139,10.127300000000048,1420.1427777776908
2023-08-12 15:24:00,47.82986,1.765046,0.75491876990339,3.9641209999999996,2.430556,10.127300000000048,1420.1927777776907
2023-08-12 15:27:00,44.35764,1.8229170000000003,0.6623702661254716,4.1377310000000005,2.4594900000000006,9.548599999999965,1420.2427777776907
2023-08-12 15:33:00,43.20023,1.8229170000000003,0.6623702661254716,4.1377310000000005,2.4594900000000006,10.416699999999992,1420.3427777776906
2023-08-12 15:36:00,51.30208,1.8807869999999998,0.6768630155735522,4.224537000000001,2.4884270000000006,10.995399999999961,1420.3927777776905
2023-08-12 15:42:00,48.61111,1.765047,0.6477793925149583,4.224537000000001,2.6041670000000003,10.706000000000017,1420.4927777776904
2023-08-12 15:45:00,45.8912,1.7939819999999997,0.6938401841450589,4.2534719999999995,2.633102,10.127200000000016,1420.5427777776904
2023-08-12 15:48:00,43.98148,1.8807870000000007,0.6768601473356898,4.427084000000001,2.6909719999999995,11.284699999999987,1420.5927777776903
2023-08-12 15:54:00,43.57639,1.9097220000000004,0.6399418762274108,4.369212,2.5752309999999996,10.706099999999992,1420.6927777776903
2023-08-12 15:57:00,38.19445,2.0254629999999993,0.712674173044279,4.484954,2.604166,10.127299999999991,1420.7427777776902
2023-08-12 16:03:00,43.20023,2.1122680000000003,0.6345768822447505,4.542824,2.5173619999999994,10.706000000000017,1420.8427777776901
2023-08-12 16:06:00,39.32291,1.880788,0.6330682960606435,4.195602,2.430555,10.127399999999966,1420.89277777769
2023-08-12 16:12:00,38.16551,1.851852,0.6696282687705847,4.1666669999999995,2.459491,9.259200000000021,1420.99277777769
2023-08-12 16:15:00,40.88541,2.054398,0.7611700383451909,4.369213,2.4884259999999996,9.838000000000022,1421.04277777769
2023-08-12 16:18:00,43.20023,2.0254630000000002,0.6154726873826547,4.542824,2.6041669999999995,9.548599999999965,1421.09277777769
2023-08-12 16:21:00,38.16551,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,10.127399999999966,1421.1427777776898
2023-08-12 16:27:00,37.4132,2.1122679999999994,0.6874727393034501,4.456018,2.4594910000000008,9.838000000000022,1421.2427777776898
2023-08-12 16:30:00,43.20023,2.1122679999999994,0.7338998709077047,4.513888,2.546297,10.705900000000042,1421.2927777776897
2023-08-12 16:33:00,37.4132,1.9386579999999993,0.5962052599470437,4.195601999999999,2.343750000000001,10.127200000000016,1421.3427777776897
2023-08-12 16:39:00,39.72801,2.0254629999999993,0.6672239291318118,4.137732,2.2280100000000003,8.969899999999996,1421.4427777776896
2023-08-12 16:42:00,41.66666,2.1122680000000003,0.7338998709077049,4.166666,2.1990749999999997,10.127300000000048,1421.4927777776895
2023-08-12 16:45:00,42.82407,2.0833329999999997,0.7268437454170161,4.3402780000000005,2.4016200000000003,9.837900000000047,1421.5427777776895
2023-08-12 16:48:00,40.50926,2.054398,0.6218564778059078,4.340278,2.3726849999999997,10.127299999999991,1421.5927777776894
2023-08-12 16:54:00,43.20023,1.967593,0.6984172848883456,4.282408,2.4594899999999997,10.127200000000016,1421.6927777776893
2023-08-12 16:57:00,38.16551,1.851852,0.626170409072475,4.224538,2.4884260000000005,9.837900000000047,1421.7427777776893
2023-08-12 17:03:00,37.0081,1.851852,0.5767643970421266,4.137731,2.3726850000000006,10.127400000000023,1421.8427777776892
2023-08-12 17:06:00,35.47454,1.967593,0.6984187513054393,4.195601999999999,2.3726849999999997,9.838000000000022,1421.8927777776892
2023-08-12 17:09:00,40.10416,1.9097220000000004,0.6840707260241401,4.166666,2.4016200000000003,9.83789999999999,1421.9427777776891
2023-08-12 17:15:00,38.16551,1.851852,0.5767643970421266,4.108796,2.343750000000001,10.706000000000017,1422.042777777689
2023-08-12 17:18:00,40.10416,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,10.127299999999991,1422.092777777689
2023-08-12 17:24:00,42.82407,1.967593,0.6536232085969369,4.253473,2.4016200000000003,9.837900000000047,1422.192777777689
2023-08-12 17:27:00,38.19445,1.7939819999999997,0.6550870316541395,4.079861,2.430555000000001,8.680499999999995,1422.2427777776888
2023-08-12 17:33:00,38.19445,1.7939819999999997,0.5637023103857111,4.050926,2.343750000000001,9.548600000000022,1422.3427777776888
2023-08-12 17:36:00,41.66666,1.9097220000000004,0.6840707260241401,4.079861,2.3148150000000003,9.259200000000021,1422.3927777776887
2023-08-12 17:39:00,39.32291,1.851852,0.6696282687705847,4.108796,2.4016200000000003,9.837900000000047,1422.4427777776887
2023-08-12 17:42:00,38.19445,1.8807869999999998,0.6768615814570612,4.050926,2.3148150000000003,10.127299999999991,1422.4927777776886
2023-08-12 17:48:00,40.88541,1.8807869999999998,0.6768615814570612,4.050926,2.3148150000000003,9.548699999999997,1422.5927777776885
2023-08-12 17:51:00,35.8507,1.7071750000000003,0.633079684418262,4.166666,2.6041670000000003,10.127299999999991,1422.6427777776885
2023-08-12 17:54:00,37.4132,1.9386580000000002,0.6912564532483454,4.1666669999999995,2.3726849999999997,9.259299999999996,1422.6927777776884
2023-08-12 18:00:00,37.0081,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,9.838000000000022,1422.7927777776883
2023-08-12 18:03:00,32.78357,1.9386579999999993,0.6467925220039217,4.079862,2.256944,8.969899999999996,1422.8427777776883
2023-08-12 18:09:00,32.78357,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,9.548500000000047,1422.9427777776882
2023-08-12 18:12:00,36.28472,1.938657,0.6912562053199084,4.0509260000000005,2.256945000000001,8.68059999999997,1422.9927777776882
2023-08-12 18:27:00,37.78935,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,9.548599999999965,1423.2427777776882
2023-08-12 18:30:00,33.94097,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,7.8125,1423.2927777776881
2023-08-12 18:33:00,35.47454,1.9965279999999996,0.7055568595787608,4.137732,2.2858789999999996,9.548600000000022,1423.342777777688
2023-08-12 18:39:00,34.69329,2.054398,0.7197726576050975,4.195601,2.2858799999999997,8.969899999999996,1423.442777777688
2023-08-12 18:42:00,32.00232,1.9965270000000004,0.7055595673400324,4.2245360000000005,2.372686,8.680499999999995,1423.492777777688
2023-08-12 18:45:00,37.4132,1.9386579999999993,0.6912549975356596,4.050927,2.256944,8.680499999999995,1423.542777777688
2023-08-14 07:03:00,57.11806,1.1284720000000004,0.6847879229677057,4.3402769999999995,3.5879629999999993,10.706000000000017,1423.542777777688
