Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-14 07:06:00,54.02199,0.868055,0.62617068188062,4.224537000000001,3.7905100000000003,11.284699999999987,1423.5927777776878
2023-08-14 07:09:00,51.73611,0.8391200000000003,0.6325095787823949,4.166666,3.790509,11.284699999999987,1423.6427777776878
2023-08-14 07:12:00,48.23495,0.8391200000000003,0.7008658280610232,4.311342,4.050922000000001,10.127300000000048,1423.6927777776878
2023-08-14 07:15:00,47.4537,0.8391200000000003,0.5959985561024883,4.340277,3.906251,10.706000000000017,1423.7427777776877
2023-08-14 07:18:00,49.39236,0.868055,0.6074517389080691,4.195602000000001,3.7326390000000007,10.416699999999992,1423.7927777776877
2023-08-14 07:21:00,46.2963,0.9259259999999996,0.5900156785076341,4.108797,3.530093000000001,9.837900000000019,1423.8427777776876
2023-08-14 07:24:00,44.76273,0.8680560000000002,0.5479610405991768,3.9351849999999997,3.3854170000000003,9.259299999999996,1423.8927777776876
2023-08-14 07:27:00,48.20602,1.0127319999999997,0.5774280115419387,3.906251,3.1828700000000003,10.127299999999991,1423.9427777776875
2023-08-14 07:30:00,50.17361,0.9259259999999996,0.5690370194214638,3.7905089999999992,3.1828710000000004,11.574099999999987,1423.9927777776875
2023-08-14 07:33:00,43.98148,0.8680559999999993,0.5684160161062487,3.7615739999999995,3.2407400000000006,10.705900000000042,1424.0427777776874
2023-08-14 07:36:00,55.58449,1.1574079999999993,0.6013410108316228,3.8483789999999996,2.9513880000000006,11.863499999999988,1424.0927777776874
2023-08-14 07:39:00,58.68056,1.0995369999999998,0.9475098570270477,4.311343,4.021991000000001,11.574099999999987,1424.1427777776873
2023-08-14 07:42:00,65.625,1.2442129999999993,0.6290416631719383,5.034720999999999,4.05093,12.442099999999982,1424.1927777776873
2023-08-14 07:45:00,56.7419,0.8391200000000003,0.6144800231549085,4.137732000000001,3.73264,11.863400000000013,1424.2427777776873
2023-08-14 07:48:00,52.08333,0.9259259999999996,0.5690362816671667,3.8773150000000003,3.2696760000000005,11.574000000000012,1424.2927777776872
2023-08-14 07:51:00,54.80324,0.78125,0.5155842242905733,3.530092,3.0671300000000006,12.731499999999983,1424.3427777776872
2023-08-14 07:54:00,83.07292,0.2025459999999999,0.3583068345329175,1.9097209999999993,2.2858789999999996,19.965299999999957,1424.3927777776871
2023-08-14 07:57:00,74.53704,0.3472230000000005,0.9689440355890474,1.5914350000000006,3.3275449999999998,35.01159999999999,1424.442777777687
2023-08-14 08:00:00,47.82986,0.43402799999999964,0.5159761830119823,3.2407399999999997,3.414352,11.863400000000013,1424.492777777687
2023-08-14 08:03:00,45.13889,0.78125,0.49524133212910515,3.3854169999999995,2.8935190000000004,10.127299999999991,1424.542777777687
2023-08-14 08:06:00,50.14468,0.7523149999999994,0.5239247879111985,3.2118059999999993,2.8067130000000002,11.863400000000013,1424.592777777687
2023-08-14 08:09:00,51.33102,0.78125,0.5155828436528331,3.2696760000000005,2.806711999999999,11.863400000000013,1424.642777777687
2023-08-14 08:12:00,49.76852,0.78125,0.49524133212910515,3.240741,2.748843000000001,11.284700000000043,1424.6927777776868
2023-08-14 08:15:00,56.7419,0.78125,0.47408428419206405,3.124999999999999,2.6041669999999995,13.599599999999953,1424.7427777776868
2023-08-14 08:18:00,74.91319,0.2604160000000002,0.27463146408280337,1.7361110000000002,1.7650480000000002,15.625,1424.7927777776868
2023-08-14 08:21:00,67.56366,0.28935199999999917,0.6452079267587368,2.054398,2.9803240000000004,24.595000000000027,1424.8427777776867
2023-08-14 08:24:00,57.87037,0.49189799999999995,0.5477333869399513,2.6909710000000002,2.8067130000000002,16.49309999999997,1424.8927777776867
2023-08-14 08:27:00,63.28125,0.5208329999999997,0.5631228123539227,3.124999,3.211806,17.650499999999965,1424.9427777776866
2023-08-14 08:30:00,62.52894,0.49189799999999995,0.5611315085167105,2.835649,2.9803240000000004,17.07170000000002,1424.9927777776866
2023-08-14 08:33:00,58.27546,0.6365739999999995,0.7064456565852804,3.5590269999999995,3.703703,15.9144,1425.0427777776865
2023-08-14 08:36:00,65.21991,0.9259259999999996,0.6492125613454431,3.877314,3.385416,18.22919999999999,1425.0927777776865
2023-08-14 08:39:00,56.7419,1.6493060000000002,0.5306624668713001,4.166667,2.604166,12.73150000000004,1425.1427777776864
2023-08-14 08:42:00,47.04861,1.7361110000000002,0.5983553048805931,4.050925,2.430555,11.863400000000013,1425.1927777776864
2023-08-14 08:45:00,45.8912,1.9386580000000002,0.7686061237630893,4.311343,2.5752309999999996,10.995400000000018,1425.2427777776863
2023-08-14 08:48:00,46.2963,1.9386579999999993,0.7314956670934176,4.369213,2.604166,9.548599999999965,1425.2927777776863
2023-08-14 08:51:00,48.23495,1.9386579999999993,0.6912564532483452,4.398147999999999,2.604166,11.863400000000013,1425.3427777776863
2023-08-14 08:54:00,45.13889,1.938657,0.6912562053199084,4.398148,2.6041670000000003,10.416699999999992,1425.3927777776862
2023-08-14 08:57:00,45.13889,1.9965279999999996,0.7055568595787608,4.340278,2.4884249999999994,11.284699999999987,1425.4427777776862
2023-08-14 09:00:00,41.63773,2.0254629999999993,0.7537883543359151,4.484952999999999,2.633102,10.416699999999992,1425.4927777776861
2023-08-14 09:03:00,43.98148,2.1122679999999994,0.7758691665030297,4.745369999999999,2.8067140000000004,9.83789999999999,1425.542777777686
2023-08-14 09:06:00,46.2963,2.0833329999999997,0.8069439999584259,4.774306,2.8935190000000004,10.995400000000018,1425.592777777686
2023-08-14 09:09:00,46.26736,2.0254629999999993,0.8270870812220462,4.918982,3.1250050000000007,10.416699999999992,1425.642777777686
2023-08-14 09:12:00,52.08333,1.9965270000000004,0.7055521820037239,4.890045,3.0381899999999993,10.995400000000018,1425.692777777686
2023-08-14 09:15:00,48.20602,1.8229170000000003,0.6623702661254716,4.629630000000001,2.9513890000000007,10.416699999999992,1425.742777777686
2023-08-14 09:18:00,41.66666,1.7071750000000003,0.6709182989028555,4.571758,3.038195,10.416699999999992,1425.7927777776858
2023-08-14 09:21:00,51.70718,2.0254630000000002,0.7126756606946535,4.745371,2.864584,10.416699999999992,1425.8427777776858
2023-08-14 09:24:00,58.27546,2.0833330000000005,0.8428209123500202,4.8321760000000005,2.9803290000000002,13.310100000000034,1425.8927777776858
2023-08-14 09:27:00,60.61921,1.9386580000000002,0.7314943353517342,5.2083330000000005,3.4432850000000004,13.020800000000008,1425.9427777776857
2023-08-14 09:30:00,57.89931,1.9097229999999996,0.9165570723301815,5.266203,3.7037000000000004,13.59960000000001,1425.9927777776857
2023-08-14 09:33:00,59.05671,1.765047,0.7217152972985057,5.034727,3.472220000000001,13.020800000000008,1426.0427777776856
2023-08-14 09:36:00,64.87269,1.8807869999999998,0.7872781319152099,4.976855999999999,3.3275490000000003,13.310200000000009,1426.0927777776856
2023-08-14 09:39:00,71.44097,1.851852,0.7452955343650098,5.150461999999999,3.5011599999999996,15.3356,1426.1427777776855
2023-08-14 09:42:00,69.84954,0.8101850000000006,0.9734952629639663,5.353012,5.700227,26.041600000000017,1426.1927777776855
2023-08-14 09:45:00,67.15856,0.8969899999999997,0.8377868778141668,4.861111,4.745367,24.594899999999996,1426.2427777776854
2023-08-14 09:48:00,69.06829,0.6365740000000004,0.7064437863999303,4.427084000000001,4.571756,22.280100000000004,1426.2927777776854
2023-08-14 09:51:00,81.85764,0.5497689999999995,0.7696975918217418,3.9351849999999997,4.427080000000001,26.331099999999992,1426.3427777776853
2023-08-14 09:54:00,75.28935,0.5787040000000001,0.8114523510799044,3.9641210000000004,4.484953000000001,26.041600000000017,1426.3927777776853
2023-08-14 09:57:00,60.96644,0.9837959999999999,0.7634193739520649,4.6296289999999996,4.224533000000001,17.07170000000002,1426.4427777776853
2023-08-14 10:00:00,64.46759,1.1284720000000004,0.7267795941087551,4.513888,3.819445,20.254599999999982,1426.4927777776852
2023-08-14 10:03:00,65.21991,1.157407,0.7578909953325053,4.803240000000001,4.108801000000001,19.675999999999988,1426.5427777776852
2023-08-14 10:06:00,58.27546,1.0416670000000003,0.7514052676000742,4.5428239999999995,4.021991,16.492999999999995,1426.5927777776851
2023-08-14 10:09:00,61.37153,1.1574080000000002,0.6951072747593657,4.484954,3.703704,17.071799999999996,1426.642777777685
2023-08-14 10:12:00,57.89931,1.0127319999999997,0.6830005435781469,4.282408,3.703704,16.782399999999996,1426.692777777685
2023-08-14 10:15:00,61.74769,1.1284719999999995,0.6628334324109478,4.311342,3.530093,16.782399999999996,1426.742777777685
2023-08-14 10:18:00,63.31019,1.070602,0.6424268777318456,4.108797,3.3854159999999993,17.071799999999996,1426.792777777685
2023-08-14 10:21:00,65.625,1.0416669999999995,0.6940732901425792,4.050927,3.4432870000000007,17.65039999999999,1426.842777777685
2023-08-14 10:24:00,68.34491,1.0416669999999995,0.6740081430209551,4.137732,3.501157,19.386500000000012,1426.8927777776848
2023-08-14 10:33:00,64.84375,0.9548610000000002,0.6605737626681986,3.906249,3.3854159999999993,18.22919999999999,1427.042777777685
2023-08-14 10:36:00,65.625,0.9837959999999999,0.6718342022856927,3.993056,3.4432870000000007,17.36110000000002,1427.092777777685
2023-08-14 10:39:00,62.55787,0.8680560000000002,0.6797291050153533,3.9641209999999996,3.616899,17.650499999999965,1427.1427777776848
2023-08-14 10:42:00,64.84375,0.8969899999999997,0.65622811652787,3.993056,3.5590290000000007,17.361000000000047,1427.1927777776848
2023-08-14 10:45:00,63.31019,0.8391200000000003,0.6325089629856637,3.8483800000000006,3.4722219999999995,17.65039999999999,1427.2427777776848
2023-08-14 10:48:00,65.21991,0.9548610000000002,0.697976172300984,3.90625,3.4432870000000007,18.518500000000017,1427.2927777776847
2023-08-14 10:51:00,63.31019,0.868055,0.6797280830801915,3.9641210000000004,3.616899,17.361099999999965,1427.3427777776847
2023-08-14 10:54:00,60.59028,0.8391200000000003,0.6325095787823949,3.993056,3.616899,17.07170000000002,1427.3927777776846
2023-08-14 10:57:00,63.31019,0.8969899999999997,0.6377462636623821,3.906249,3.4432869999999998,17.650500000000022,1427.4427777776846
2023-08-14 11:00:00,57.49421,0.868055,0.6261713205537365,3.790508,3.3564820000000006,15.625,1427.4927777776845
2023-08-14 11:03:00,59.05671,0.868055,0.6444281469850323,3.8483790000000004,3.4432870000000007,15.9144,1427.5427777776845
2023-08-14 11:06:00,61.37153,0.9837959999999999,0.6718348718419928,4.050925,3.501157,17.071799999999996,1427.5927777776844
2023-08-14 11:09:00,61.74769,0.8969899999999997,0.6919554771029621,4.050925,3.6747680000000003,16.492999999999995,1427.6427777776844
2023-08-14 11:12:00,57.49421,0.8391209999999996,0.595997659715026,3.906251,3.4722220000000004,16.492999999999995,1427.6927777776843
2023-08-14 11:15:00,56.7419,0.9259259999999996,0.6103220334231022,3.819444,3.2696760000000005,15.625,1427.7427777776843
2023-08-14 11:18:00,58.68056,1.1284720000000004,0.6628326612315457,4.0509260000000005,3.2696760000000005,15.914300000000026,1427.7927777776843
2023-08-14 11:21:00,60.59028,1.186343,0.7053553295163084,4.282408,3.4722230000000005,15.9144,1427.8427777776842
2023-08-14 11:24:00,61.74769,1.0995369999999998,0.6954682422952274,4.369213,3.6747680000000003,16.493000000000052,1427.8927777776842
2023-08-14 11:27:00,54.80324,1.0127310000000005,0.6631519268984803,4.166666,3.5590280000000005,15.625,1427.9427777776841
2023-08-14 11:30:00,57.11806,1.1574080000000002,0.6499871388035178,4.108796,3.2696760000000005,14.467600000000004,1427.992777777684
2023-08-14 11:33:00,60.21412,1.2442130000000002,0.6546367870217689,4.137732,3.1828710000000004,15.9144,1428.042777777684
2023-08-14 11:36:00,57.11806,1.070602,0.6847792429637103,4.137732,3.4722219999999995,13.888800000000003,1428.092777777684
2023-08-14 11:39:00,59.05671,1.1574080000000002,0.6261712139766678,4.137732,3.2696760000000005,16.493100000000027,1428.142777777684
2023-08-14 11:42:00,57.11806,1.1284720000000004,0.6628334324109482,4.108796000000001,3.327547,14.467499999999973,1428.192777777684
2023-08-14 11:45:00,54.80324,1.0995370000000007,0.6743953434420663,4.166666,3.4432869999999998,15.335700000000031,1428.2427777776838
2023-08-14 11:48:00,57.11806,1.0995369999999998,0.6743953434420661,4.282408,3.5590290000000007,14.178299999999979,1428.2927777776838
2023-08-14 11:51:00,58.27546,1.0995369999999998,0.6068802485728233,4.137732000000001,3.327546000000001,14.467600000000004,1428.3427777776838
2023-08-14 11:54:00,66.40625,0.9548619999999994,0.6212230205029554,3.6458329999999997,3.0671290000000004,16.49309999999997,1428.3927777776837
2023-08-14 11:57:00,64.84375,0.8101849999999997,0.6026684195429535,3.616898,3.240741,16.20369999999997,1428.4427777776837
2023-08-14 12:00:00,62.15278,0.868055,0.6261713205537365,3.7615730000000003,3.327547000000001,16.782399999999996,1428.4927777776836
2023-08-14 12:03:00,65.24884,0.8680560000000002,1.80117256067609,0.8969909999999999,3.2696760000000005,15.625,1428.5427777776836
2023-08-14 12:06:00,58.68056,1.0127310000000005,0.6217148145704617,3.9641210000000004,3.2986109999999993,15.3356,1428.5927777776835
2023-08-14 12:09:00,65.24884,1.0127310000000005,0.621716291602366,3.8194440000000007,3.153936,14.75690000000003,1428.6427777776835
2023-08-14 12:12:00,65.24884,0.8969909999999999,0.6377460152271275,3.8483799999999997,3.385416,15.04630000000003,1428.6927777776834
2023-08-14 12:15:00,66.40625,0.8101849999999997,0.6204657429471546,3.9351860000000007,3.5879630000000002,14.467600000000004,1428.7427777776834
2023-08-14 12:18:00,60.21412,0.6076390000000007,0.5930543521439239,3.616899,3.5879630000000002,15.3356,1428.7927777776833
2023-08-14 12:21:00,58.68056,0.78125,0.5907300881929692,3.6458329999999997,3.2986120000000003,14.757000000000005,1428.8427777776833
2023-08-14 12:24:00,54.02199,0.7233800000000006,0.5835194432690727,3.5879630000000002,3.327546,14.757000000000005,1428.8927777776832
2023-08-14 12:27:00,58.27546,0.8101849999999997,0.5844269395455353,3.703703,3.2986120000000003,15.04630000000003,1428.9427777776832
2023-08-14 12:30:00,54.39815,0.8101850000000006,0.6026690420574263,3.7326379999999997,3.3564819999999997,14.467600000000004,1428.9927777776832
2023-08-14 12:33:00,51.70718,0.8391200000000003,0.577012582310191,3.7615730000000003,3.298611,11.863400000000013,1429.042777777683
2023-08-14 12:36:00,51.70718,0.8101850000000006,0.5464001457542121,3.6747680000000003,3.211805,12.442099999999982,1429.092777777683
2023-08-14 12:39:00,50.54977,0.868055,0.5882216460068643,3.703703,3.211806,13.888900000000035,1429.142777777683
2023-08-14 12:42:00,51.70718,0.9259259999999996,0.569035543911952,3.7615749999999997,3.1539350000000006,13.020800000000008,1429.192777777683
2023-08-14 12:45:00,50.54977,0.9259259999999996,0.5690370194214638,3.7615739999999995,3.1539360000000007,12.731400000000008,1429.242777777683
2023-08-14 12:48:00,53.24074,1.0416669999999995,0.5873188388097574,3.819443999999999,3.0671290000000004,12.731499999999983,1429.2927777776829
2023-08-14 12:51:00,53.24074,1.0416660000000002,0.5873184982959915,3.90625,3.1539360000000007,13.310100000000034,1429.3427777776828
2023-08-14 12:54:00,47.82986,1.0416670000000003,0.5873188388097577,3.9641199999999994,3.211805,11.574099999999987,1429.3927777776828
2023-08-14 12:57:00,47.07755,1.0995369999999998,0.5571101402691596,3.8483800000000006,2.9803250000000006,11.863400000000013,1429.4427777776827
2023-08-14 13:00:00,46.2963,1.070601,0.547916485961426,3.6458329999999997,2.8067130000000002,11.284699999999987,1429.4927777776827
2023-08-14 13:03:00,47.07755,1.0416660000000002,0.5635531406038928,3.616898000000001,2.835648,10.70599999999996,1429.5427777776827
2023-08-14 13:06:00,48.61111,1.1284719999999995,0.591990505757301,3.616897999999999,2.748843,11.863499999999988,1429.5927777776826
2023-08-14 13:09:00,51.70718,1.0995369999999998,0.5302388708963761,3.5590280000000005,2.6620370000000007,12.731400000000008,1429.6427777776826
2023-08-14 13:12:00,57.11806,1.1284719999999995,0.6165579331941825,3.6458329999999997,2.806712,13.020800000000008,1429.6927777776825
2023-08-14 13:15:00,61.37153,1.0995369999999998,0.5825767958146753,3.616898,2.7777769999999995,13.888900000000035,1429.7427777776825
2023-08-14 13:18:00,58.27546,0.9548610000000002,0.5794349833329611,3.5879629999999993,2.9513879999999997,12.731400000000008,1429.7927777776824
2023-08-14 13:21:00,57.49421,1.070602,0.6847792429637103,4.195602,3.530092,13.310200000000009,1429.8427777776824
2023-08-14 13:24:00,61.74769,1.0416669999999995,0.5873188388097574,3.9930559999999993,3.2407410000000008,13.888900000000035,1429.8927777776823
2023-08-14 13:27:00,69.09722,1.1284729999999996,0.6165599282899992,3.819444,2.9803240000000004,15.335700000000031,1429.9427777776823
2023-08-14 13:30:00,70.65972,0.983797,0.6320298766487956,3.7905089999999992,3.1828699999999994,14.467600000000004,1429.9927777776822
2023-08-14 13:33:00,71.81713,0.9548609999999993,0.6006714498942797,3.935186,3.327547000000001,14.467600000000004,1430.0427777776822
2023-08-14 13:36:00,63.68634,0.78125,0.5727307598169156,3.703704,3.327546,15.335699999999974,1430.0927777776822
2023-08-14 13:39:00,60.99537,0.8969909999999999,0.5993233756726719,3.6747689999999995,3.153936,15.914299999999969,1430.142777777682
2023-08-14 13:42:00,57.11806,0.8680559999999993,0.5684167113381027,3.6458329999999997,3.125,13.888900000000035,1430.192777777682
2023-08-14 13:45:00,54.02199,0.9259259999999996,0.5690362816671667,3.703703,3.096064,13.020800000000008,1430.242777777682
2023-08-14 13:48:00,51.30208,0.9837959999999999,0.5897482100918836,3.703703,3.038194,11.863499999999988,1430.292777777682
2023-08-14 13:51:00,58.27546,1.0416669999999995,0.5873196427289353,3.7615739999999995,3.0092600000000003,12.442099999999982,1430.342777777682
2023-08-14 13:54:00,54.80324,0.8391200000000003,0.5574631318619137,3.587962,3.0960649999999994,13.020800000000008,1430.3927777776819
2023-08-14 13:57:00,51.70718,0.8101849999999997,0.5656896805725159,3.4722219999999995,3.0381940000000007,13.020800000000008,1430.4427777776818
2023-08-14 14:00:00,49.76852,0.9548609999999993,0.557414559209719,3.5590279999999996,2.8935180000000003,11.863399999999956,1430.4927777776818
2023-08-14 14:03:00,57.49421,1.070602,0.5971345009564268,3.645834,2.8645829999999997,13.599500000000035,1430.5427777776817
2023-08-14 14:06:00,58.65162,1.0127319999999997,0.5774280115419387,3.6747689999999995,2.9513879999999997,13.020799999999952,1430.5927777776817
2023-08-14 14:09:00,61.37153,0.983797,0.5674629610740082,3.616898,2.922454,13.599500000000035,1430.6427777776817
2023-08-14 14:12:00,53.24074,0.78125,0.5907294739604798,3.4722230000000005,3.125001,13.020800000000008,1430.6927777776816
2023-08-14 14:15:00,54.39815,0.983797,0.5674629610740082,3.732639,3.038195,13.310299999999984,1430.7427777776816
2023-08-14 14:18:00,52.08333,0.8969909999999999,0.5585459050768972,3.616898,3.038194,12.442099999999982,1430.7927777776815
2023-08-14 14:21:00,57.11806,1.0416669999999995,0.5635543113733159,3.6458329999999997,2.8645830000000005,13.888900000000035,1430.8427777776815
2023-08-14 14:24:00,56.33681,1.070602,0.5479168047499338,3.6747679999999994,2.835647,14.178299999999979,1430.8927777776814
2023-08-14 14:27:00,62.15278,1.1284720000000004,0.5390659880088584,3.703703,2.7777769999999995,14.757000000000005,1430.9427777776814
2023-08-14 14:30:00,57.89931,0.78125,0.6082918549298796,3.5590270000000004,3.2407400000000006,15.04630000000003,1430.9927777776813
2023-08-14 14:33:00,56.33681,0.7233800000000006,0.5835194432690727,3.616899,3.3564819999999997,14.467600000000004,1431.0427777776813
2023-08-14 14:36:00,58.27546,0.8969909999999999,0.5993233756726719,3.6747679999999994,3.1539349999999997,14.178200000000004,1431.0927777776812
2023-08-14 14:39:00,62.52894,0.8680560000000002,0.5882220315030119,3.5590280000000005,3.0671300000000006,15.046299999999974,1431.1427777776812
2023-08-14 14:42:00,58.65162,0.7233799999999997,0.5664414893169348,3.4722219999999995,3.1828710000000004,15.3356,1431.1927777776812
2023-08-14 14:45:00,56.33681,0.78125,0.5727307598169156,3.4722220000000004,3.096064,13.888899999999978,1431.242777777681
2023-08-14 14:48:00,53.24074,0.78125,0.5907300881929692,3.530092,3.1828710000000004,14.178300000000036,1431.292777777681
2023-08-14 14:51:00,58.27546,1.070602,0.5479176973494573,3.732639,2.8935189999999995,13.599500000000035,1431.342777777681
2023-08-14 14:54:00,57.11806,0.9837959999999999,0.5674626152641439,3.703703,3.0092600000000003,13.888900000000035,1431.392777777681
2023-08-14 14:57:00,53.6169,0.9837959999999999,0.5674610444810866,3.6458329999999997,2.9513879999999997,13.020800000000008,1431.442777777681
2023-08-14 15:00:00,49.76852,1.0127309999999996,0.5999773941523657,3.7326379999999997,3.038194,12.152799999999957,1431.4927777776809
2023-08-14 15:03:00,53.24074,1.0416659999999993,0.6533768852479196,4.079860999999999,3.414352000000001,13.310200000000009,1431.5427777776808
2023-08-14 15:06:00,58.27546,0.7523149999999994,0.5239241297278308,3.5879640000000004,3.1828700000000003,13.310200000000009,1431.5927777776808
2023-08-14 15:09:00,83.42014,0.3761570000000001,0.5656896805725158,2.546296,2.9803240000000004,22.85880000000003,1431.6427777776807
2023-08-14 15:12:00,74.91319,0.31828700000000065,0.698339801683039,2.4884260000000005,3.4722229999999996,24.016200000000026,1431.6927777776807
2023-08-14 15:15:00,56.71296,0.4050929999999999,0.6187958167270693,3.1539350000000006,3.6458330000000005,16.782399999999996,1431.7427777776807
2023-08-14 15:18:00,57.49421,0.5497689999999995,0.5202982110291356,3.2986119999999994,3.2407410000000008,15.3356,1431.7927777776806
2023-08-14 15:21:00,66.37731,0.4340270000000004,0.5288531806081503,2.9803230000000003,3.1828710000000004,17.361000000000047,1431.8427777776806
2023-08-14 15:24:00,79.16667,0.3761570000000001,0.5191405651220862,2.633102000000001,2.951389,19.097200000000043,1431.8927777776805
2023-08-14 15:33:00,52.08333,0.78125,0.5727320199804653,3.5590270000000004,3.1828710000000004,13.020800000000008,1432.0427777776806
2023-08-14 15:36:00,54.77431,0.9259260000000005,0.5900156785076344,3.6747680000000003,3.096064,13.020800000000008,1432.0927777776806
2023-08-14 15:39:00,57.87037,0.8680560000000002,0.5479603213870663,3.530093,2.9803239999999995,13.599499999999978,1432.1427777776805
2023-08-14 15:42:00,53.24074,0.694445,0.536836486744076,3.1828699999999994,2.8935189999999995,12.731499999999983,1432.1927777776805
2023-08-14 15:45:00,51.30208,0.7233799999999997,0.5489433586000659,3.2986120000000003,2.9803240000000004,12.442099999999982,1432.2427777776804
2023-08-14 15:48:00,52.08333,0.8391210000000004,0.5574628260678444,3.4432869999999998,2.9513879999999997,13.020800000000008,1432.2927777776804
2023-08-14 15:51:00,54.39815,0.8969909999999999,0.5993233756726719,3.530093,3.0092600000000003,13.02090000000004,1432.3427777776803
2023-08-14 15:54:00,55.55556,0.78125,0.5542489540822549,3.4722219999999995,3.0671299999999997,14.178200000000004,1432.3927777776803
2023-08-14 15:57:00,53.24074,0.7523150000000003,0.5239241297278311,3.327547,2.922452999999999,13.599499999999978,1432.4427777776802
2023-08-14 16:00:00,49.76852,0.8101850000000006,0.5844263008724793,3.4432869999999998,3.038195,12.442100000000039,1432.4927777776802
2023-08-14 16:03:00,52.86458,0.9548610000000002,0.5794364769950606,3.703703,3.0671300000000006,12.152799999999957,1432.5427777776802
2023-08-14 16:06:00,52.86458,0.9548610000000002,0.5794364769950606,3.703703,3.0671300000000006,14.178200000000004,1432.59277777768
2023-08-14 16:09:00,50.54977,0.9259259999999996,0.5900163914163502,3.6747690000000004,3.0960660000000004,12.442199999999957,1432.64277777768
2023-08-14 16:12:00,54.80324,0.9548610000000002,0.5794357301644776,3.616898,2.9803239999999995,14.178299999999979,1432.69277777768
2023-08-14 16:15:00,57.11806,0.9259260000000005,0.5472854692677439,3.530092,2.8935180000000003,14.467600000000004,1432.74277777768
2023-08-14 16:18:00,54.02199,0.8680560000000002,0.5684153208736188,3.4722230000000005,2.9513879999999997,13.020800000000008,1432.79277777768
2023-08-14 16:21:00,51.30208,0.78125,0.5352236808704305,3.501157,3.0671299999999997,13.310099999999977,1432.8427777776799
2023-08-14 16:24:00,60.21412,0.8391200000000003,0.5574624456693051,3.5590279999999996,3.0671299999999997,15.335599999999971,1432.8927777776798
2023-08-14 16:27:00,58.68056,0.6944439999999998,0.5540752823888921,3.3854159999999993,3.125001,15.625,1432.9427777776798
2023-08-14 16:30:00,60.21412,0.694445,0.5191403568778526,3.153936,2.835647,15.625,1432.9927777776797
2023-08-14 16:33:00,57.89931,0.5787040000000001,0.5492619975212198,3.038194,2.9803240000000004,14.467600000000004,1433.0427777776797
2023-08-14 16:36:00,55.58449,0.5787040000000001,0.5492619975212198,3.1828709999999996,3.125001,14.756899999999973,1433.0927777776797
2023-08-14 16:39:00,58.27546,0.7233799999999997,0.5664408920944203,3.3854170000000003,3.0960650000000003,14.756999999999948,1433.1427777776796
2023-08-14 16:42:00,59.05671,0.6655089999999992,0.5415491016443011,3.2696759999999996,3.038195,14.467600000000004,1433.1927777776796
2023-08-14 16:45:00,54.39815,0.6655099999999994,0.5415489578555913,3.2118059999999993,2.9803230000000003,14.467600000000004,1433.2427777776795
2023-08-14 16:48:00,54.02199,0.78125,0.535223013193782,3.240741,2.8067130000000002,14.178200000000004,1433.2927777776795
2023-08-14 16:51:00,54.02199,0.78125,0.5727307598169156,3.3564820000000006,2.9803240000000004,13.59960000000001,1433.3427777776794
2023-08-14 16:54:00,51.30208,0.7523150000000003,0.542681919864334,3.4722219999999995,3.0960649999999994,13.020800000000008,1433.3927777776794
2023-08-14 16:57:00,53.24074,0.8680560000000002,0.5882220315030119,3.530093,3.038195,13.020800000000008,1433.4427777776793
2023-08-14 17:00:00,60.99537,0.5497689999999995,0.5051244720507206,2.864584,2.7777780000000005,15.914300000000026,1433.4927777776793
2023-08-14 17:03:00,65.24884,0.5787040000000001,0.5641128082435694,2.835649,2.806711999999999,15.9144,1433.5427777776792
2023-08-14 17:06:00,57.11806,0.5208339999999998,0.5492619975212197,2.9803240000000004,3.0381940000000007,15.04630000000003,1433.5927777776792
2023-08-14 17:09:00,53.24074,0.6365739999999995,0.5451694663164159,3.211806,3.038194,13.599500000000035,1433.6427777776792
2023-08-14 17:12:00,52.86458,0.7233800000000006,0.5664408920944207,3.327547000000001,3.038195,14.757000000000005,1433.692777777679
2023-08-14 17:15:00,50.14468,0.8391200000000003,0.577012582310191,3.4722220000000004,3.0092600000000003,13.599599999999953,1433.742777777679
2023-08-14 17:18:00,49.76852,0.8391200000000003,0.5372738136763038,3.4722219999999995,2.9513879999999997,12.152700000000038,1433.792777777679
2023-08-14 17:21:00,47.82986,0.9548609999999993,0.6006714498942797,3.5590279999999996,2.9513890000000007,11.574099999999987,1433.842777777679
2023-08-14 17:24:00,52.08333,1.0127319999999997,0.5774296009695046,3.6458329999999997,2.922454,12.152800000000013,1433.892777777679
2023-08-14 17:27:00,48.23495,0.8969909999999999,0.5585466336271948,3.616897999999999,3.038195,12.152799999999957,1433.9427777776789
2023-08-14 17:30:00,46.2963,0.9259259999999996,0.5246386449986057,3.5590279999999996,2.8935179999999994,10.127399999999966,1433.9927777776788
2023-08-14 17:33:00,50.14468,1.070602,0.5213532760592897,3.5590280000000005,2.6909720000000004,11.863499999999988,1434.0427777776788
2023-08-14 17:36:00,52.08333,1.070602,0.5971353139717008,3.5590280000000005,2.7777779999999996,13.310200000000009,1434.0927777776787
2023-08-14 17:39:00,52.86458,1.0995369999999998,0.5825776546902512,3.7326379999999997,2.8935180000000003,11.863499999999988,1434.1427777776787
2023-08-14 17:42:00,49.76852,0.9837959999999999,0.5674618298731671,3.6747679999999994,2.9803240000000004,11.574000000000012,1434.1927777776787
2023-08-14 17:45:00,51.70718,1.0416669999999995,0.538660124039695,3.616897999999999,2.806712,11.863400000000013,1434.2427777776786
2023-08-14 17:48:00,49.76852,0.9259259999999996,0.547284702889178,3.5011579999999993,2.8645829999999997,11.863400000000013,1434.2927777776786
2023-08-14 17:51:00,48.61111,0.868055,0.5479592346367232,3.4432870000000007,2.8935179999999994,12.731499999999983,1434.3427777776785
2023-08-14 17:54:00,51.70718,0.9837960000000008,0.5442485464488687,3.4722220000000004,2.748841999999999,11.863400000000013,1434.3927777776785
2023-08-14 17:57:00,54.39815,0.868055,0.5267590814058573,3.3854170000000003,2.8067130000000002,12.442200000000014,1434.4427777776784
2023-08-14 18:00:00,52.08333,0.868055,0.5479592346367232,3.414352000000001,2.8645829999999997,13.020800000000008,1434.4927777776784
2023-08-14 18:03:00,51.30208,0.868055,0.5267590814058573,3.4432869999999998,2.8645829999999997,13.02090000000004,1434.5427777776783
2023-08-14 18:06:00,48.61111,0.868055,0.5479592346367246,3.4722219999999995,2.922453,13.020800000000008,1434.5927777776783
2023-08-14 18:09:00,48.61111,0.6655100000000003,0.45162023129255185,3.2696759999999996,2.8935180000000003,11.574099999999987,1434.6427777776782
2023-08-14 18:12:00,70.65972,0.3472219999999995,0.44076638373201454,2.256945,2.4594899999999997,13.888800000000003,1434.6927777776782
2023-08-14 18:15:00,71.81713,0.4050919999999998,0.5844260642093095,2.4594899999999997,2.864584,16.20369999999997,1434.7427777776782
2023-08-14 18:18:00,57.49421,0.3761579999999993,0.5993233756726712,2.5752319999999997,3.0960650000000003,14.467600000000004,1434.792777777678
2023-08-14 18:21:00,41.63773,0.8391200000000003,0.5372745234095408,3.4722220000000004,2.951389,10.127200000000016,1434.842777777678
2023-08-15 00:27:00,98.55324,2.459491,2.8978418786218207,0.05787099999999956,0.9837959999999999,55.55559999999997,1434.842777777678
2023-08-15 00:33:00,98.55324,2.5173609999999993,2.956196574664157,0.02893499999999971,0.9548610000000002,57.00229999999999,1434.842777777678
2023-08-15 06:12:00,66.40625,0.9259260000000005,0.6300319370669802,3.8483799999999997,3.327545999999999,14.467600000000004,1434.842777777678
2023-08-15 06:18:00,49.76852,0.46296300000000024,0.5959788631416548,3.4722219999999995,3.7615740000000004,11.574099999999987,1434.942777777678
2023-08-15 06:21:00,45.13889,0.8101850000000006,0.6204657429471551,3.8483800000000006,3.501156999999999,10.127399999999966,1434.992777777678
2023-08-15 06:24:00,44.7338,0.868055,0.5684149441527628,3.993056,3.4722219999999995,10.995400000000018,1435.0427777776779
2023-08-15 06:36:00,47.82986,0.8101849999999997,0.526483512702701,3.645834,3.1539350000000006,11.284699999999987,1435.242777777678
2023-08-15 06:39:00,43.57639,0.8391200000000003,0.5372745234095408,3.5879630000000002,3.0671299999999997,10.416699999999992,1435.2927777776779
2023-08-15 06:42:00,78.00926,0.3182879999999999,0.4112826016505873,2.0254630000000002,2.228008,16.493100000000027,1435.3427777776778
2023-08-15 06:48:00,82.26273,0.3761570000000001,0.7053542146215266,1.7361110000000002,2.546296,22.569500000000005,1435.4427777776777
2023-08-15 06:51:00,64.84375,0.26041700000000034,0.7093511285034803,1.967593,3.211804999999999,20.543999999999983,1435.4927777776777
2023-08-15 06:54:00,47.82986,0.31828699999999976,0.48215631946967735,2.8067129999999993,3.1828709999999996,12.442200000000014,1435.5427777776777
2023-08-15 06:57:00,43.20023,0.7233800000000006,0.49342649721677406,3.2986120000000003,2.8935189999999995,10.70599999999996,1435.5927777776776
2023-08-15 07:03:00,44.35764,0.8680560000000002,0.48161336470226784,3.327547,2.6909720000000004,10.127299999999991,1435.6927777776775
2023-08-15 07:06:00,45.13889,0.9259260000000005,0.5246394448409867,3.29861,2.633101,10.416699999999992,1435.7427777776775
2023-08-15 07:09:00,47.4537,0.8101849999999997,0.5058514726720861,3.1828700000000003,2.6620369999999998,9.548599999999965,1435.7927777776774
2023-08-15 07:12:00,41.26157,0.868055,0.5267605750671468,3.790508,3.211806,8.680500000000052,1435.8427777776774
2023-08-15 07:18:00,44.7338,0.8969899999999997,0.5147111277235218,3.732639,3.0960660000000004,10.127299999999991,1435.9427777776773
2023-08-15 07:21:00,47.07755,0.9837959999999999,0.49432198309301595,3.5590269999999995,2.7777769999999995,10.12730000000002,1435.9927777776772
2023-08-15 07:24:00,40.88541,0.868055,0.5046960557992619,3.29861,2.6909720000000004,9.838000000000022,1436.0427777776772
2023-08-15 07:30:00,49.76852,1.070602,0.5213532760592897,3.2696759999999996,2.4016199999999994,10.706000000000017,1436.142777777677
2023-08-15 07:33:00,54.02199,0.983797,0.519943599555547,4.021992,3.2696760000000005,11.863400000000013,1436.192777777677
2023-08-15 07:39:00,52.08333,0.983797,0.5442497026132841,3.819444,3.096064,11.863400000000013,1436.292777777677
2023-08-15 07:42:00,50.54977,0.868055,0.568416334616627,3.6458330000000005,3.125001,10.416600000000017,1436.342777777677
2023-08-15 07:45:00,51.30208,0.8391209999999996,0.4945900264250189,3.2118059999999993,2.633102,10.127299999999991,1436.3927777776769
2023-08-15 07:51:00,61.37153,0.6365730000000003,0.44038246851834695,2.748842,2.4016210000000004,12.731499999999983,1436.4927777776768
2023-08-15 07:54:00,45.8912,0.8101849999999997,0.5464001457542117,3.501157,3.0381940000000007,12.152799999999957,1436.5427777776767
2023-08-15 08:00:00,47.42477,0.8680560000000002,0.5479610405991768,3.4722219999999995,2.922454,11.574099999999987,1436.6427777776767
2023-08-15 08:03:00,54.42708,0.6076389999999998,0.5159757346738961,3.0092600000000003,2.835649,12.731499999999983,1436.6927777776766
2023-08-15 08:09:00,52.08333,0.6076389999999998,0.4653505803037231,3.038194,2.7777779999999996,11.863400000000013,1436.7927777776765
2023-08-15 08:12:00,56.7419,0.8101849999999997,0.5264849129116592,3.1539339999999996,2.6620370000000007,12.73150000000004,1436.8427777776765
2023-08-15 08:15:00,55.55556,0.8391200000000003,0.5770119168098509,3.4722219999999995,3.009259,12.731400000000008,1436.8927777776764
2023-08-15 08:21:00,54.80324,0.8101849999999997,0.5464001457542117,3.4722219999999995,3.009259,13.020800000000008,1436.9927777776763
2023-08-15 08:24:00,58.27546,1.2442130000000002,0.702810941652723,4.629629,3.732639,12.73150000000004,1437.0427777776763
2023-08-15 08:30:00,54.39815,1.0995369999999998,0.6301985139610498,4.456018,3.6747680000000003,12.152800000000013,1437.1427777776762
2023-08-15 08:33:00,66.00116,1.0416670000000003,0.5873188388097577,3.935186,3.1828710000000004,14.757000000000005,1437.1927777776762
2023-08-15 08:39:00,64.84375,1.0416670000000003,0.5873188388097577,3.935186,3.1828710000000004,14.467499999999973,1437.292777777676
2023-08-15 08:42:00,64.09144,1.1284719999999995,0.7666365502004553,4.513888,3.8773150000000003,15.914299999999969,1437.342777777676
2023-08-15 08:45:00,75.28935,1.2442130000000002,0.6791786103886454,4.571759,3.6458329999999997,15.04630000000003,1437.392777777676
2023-08-15 08:51:00,68.31597,0.9837960000000008,0.671834871841993,4.3402780000000005,3.7905099999999994,16.203700000000026,1437.4927777776759
2023-08-15 08:54:00,60.96644,0.8969900000000006,0.7092717087670095,4.340277,3.9930559999999993,15.9144,1437.5427777776758
2023-08-15 08:57:00,58.65162,0.9259259999999996,0.6492119070070719,4.1666669999999995,3.6747680000000003,15.3356,1437.5927777776758
2023-08-15 09:00:00,60.96644,0.8680560000000002,0.6444285568104692,4.1666669999999995,3.7615739999999995,15.335699999999974,1437.6427777776757
2023-08-15 09:06:00,60.96644,0.9259259999999996,0.6679154648995032,4.195602,3.7326390000000007,15.914299999999969,1437.7427777776757
2023-08-15 09:09:00,57.87037,0.9259259999999996,0.7215812915479087,4.282407,3.90625,14.46769999999998,1437.7927777776756
2023-08-15 09:12:00,61.37153,0.983797,0.6320284615987046,4.224538,3.616897,15.04630000000003,1437.8427777776756
2023-08-15 09:15:00,60.21412,0.8969909999999999,0.6377466617918907,3.9641199999999994,3.501156999999999,15.625,1437.8927777776755
2023-08-15 09:21:00,58.65162,1.0127309999999996,0.6427458768841912,4.050926,3.414352000000001,15.335700000000031,1437.9927777776754
2023-08-15 09:24:00,64.84375,1.3888879999999997,0.7009601842349152,4.166667,3.0671300000000006,15.625,1438.0427777776754
2023-08-15 09:27:00,79.91898,1.070602,1.0116287223042926,6.7129639999999995,6.5972219999999995,37.32639999999998,1438.0927777776753
2023-08-15 09:30:00,70.60185,1.0995369999999998,0.9634709439602003,5.468749000000001,5.208332,27.488499999999988,1438.1427777776753
2023-08-15 09:33:00,79.91898,1.359954,1.0440070955025549,6.597224,6.01852,31.25,1438.1927777776752
2023-08-15 09:36:00,84.9537,1.2152779999999996,1.0640507323262316,6.163198,5.87384,32.69670000000002,1438.2427777776752
2023-08-15 09:39:00,88.04977,0.983797,1.0405969040246492,5.613423,5.729165999999999,33.85419999999999,1438.2927777776752
2023-08-15 09:42:00,82.63889,0.9259259999999996,1.0373633691720197,5.555558,5.787032,33.56480000000005,1438.342777777675
2023-08-15 09:45:00,79.13773,0.9548609999999993,1.0116282790011433,5.584493,5.700232,33.275499999999965,1438.392777777675
2023-08-15 09:48:00,76.82292,1.0127310000000005,0.9835127501282085,5.613428000000001,5.555557,32.11809999999997,1438.442777777675
2023-08-15 09:51:00,74.5081,1.0127310000000005,0.9686782678158031,5.497688,5.410876999999999,30.960699999999974,1438.492777777675
2023-08-15 09:54:00,73.35069,1.0127309999999996,0.9835127501282073,5.497683,5.439812000000001,31.25,1438.542777777675
2023-08-15 09:57:00,75.66551,1.1284720000000004,1.0238599080479631,5.5555579999999996,5.353006000000001,32.117999999999995,1438.5927777776749
2023-08-15 10:00:00,78.00926,1.1284720000000004,0.9766636713430561,5.526618000000001,5.237266,31.828700000000026,1438.6427777776748
2023-08-15 10:03:00,74.88426,1.0127309999999996,0.9981915760690198,5.4687529999999995,5.439812000000001,32.407399999999996,1438.6927777776748
2023-08-15 10:06:00,74.5081,1.070602,0.9812385487203235,5.555558,5.381945999999999,30.67130000000003,1438.7427777776747
2023-08-15 10:09:00,77.60417,1.0995369999999998,1.0254991496419803,5.497683,5.353006000000001,33.85419999999999,1438.7927777776747
2023-08-15 10:12:00,75.69444,1.0127310000000005,0.9536912495074997,5.324078,5.208337,31.828700000000026,1438.8427777776747
2023-08-15 10:15:00,72.9456,1.070601,0.9657944448749264,5.410878,5.208337,31.25,1438.8927777776746
2023-08-15 10:18:00,70.63079,1.0416660000000002,0.9522278697839477,5.468748,5.295141999999999,28.935100000000034,1438.9427777776746
2023-08-15 10:21:00,70.65972,1.1574080000000002,0.957041093010711,5.526624,5.150466,30.381899999999973,1438.9927777776745
2023-08-15 10:24:00,75.28935,1.0995369999999998,0.9475070818609524,5.410883999999999,5.121527,31.25,1439.0427777776745
2023-08-15 10:27:00,71.78819,1.1574080000000002,0.957041093010711,5.497684,5.121525999999999,30.671299999999974,1439.0927777776744
2023-08-15 10:30:00,71.41204,1.0995369999999998,0.979243964469441,5.555554000000001,5.324077000000001,30.382000000000005,1439.1427777776744
2023-08-15 10:33:00,77.60417,1.2152780000000005,0.9653630552460725,5.526624,5.063655999999999,32.407399999999996,1439.1927777776743
2023-08-15 10:36:00,81.85764,1.1863419999999998,0.9529092419456873,5.584493,5.150461,32.407399999999996,1439.2427777776743
2023-08-15 10:39:00,86.5162,1.157407,1.02167395273498,5.873842999999999,5.613426,31.828700000000026,1439.2927777776742
2023-08-15 10:42:00,90.76968,1.157407,1.0216739527349787,5.497683,5.237265999999999,36.16899999999998,1439.3427777776742
2023-08-15 10:45:00,88.45486,0.9548610000000002,1.011628279001144,5.439818,5.555557,37.03710000000001,1439.3927777776742
2023-08-15 10:48:00,79.91898,0.868055,1.0058061334486348,5.353008,5.6423630000000005,37.32650000000001,1439.442777777674
2023-08-15 10:51:00,74.88426,0.8101849999999997,0.9343529260769949,5.063658,5.324072999999999,34.14350000000002,1439.492777777674
2023-08-15 10:54:00,73.35069,0.8969909999999999,0.8377889270922413,4.6296289999999996,4.513887,32.69670000000002,1439.542777777674
2023-08-15 10:57:00,69.84954,0.9548610000000002,0.8337717472637527,4.57176,4.340277,29.513900000000035,1439.592777777674
2023-08-15 11:00:00,67.15856,1.070601,0.8173853818349609,4.745369,4.282407000000001,25.463000000000022,1439.642777777674
2023-08-15 11:03:00,70.63079,1.0416659999999993,0.7696977829447346,4.600695,4.108797000000001,25.173699999999997,1439.6927777776739
2023-08-15 11:06:00,62.15278,0.6655090000000001,0.7755020009845351,4.166666,4.398148999999999,20.54400000000004,1439.7427777776738
2023-08-15 11:09:00,55.55556,0.9548609999999993,0.6979768039096723,4.427083,3.9641210000000004,16.49309999999997,1439.7927777776738
2023-08-15 11:12:00,60.59028,1.0416659999999993,0.6940735933547557,4.369213,3.7615750000000006,15.625,1439.8427777776737
2023-08-15 11:15:00,60.59028,1.1284719999999995,0.6628326612315455,4.427083,3.6458330000000005,15.625,1439.8927777776737
2023-08-15 11:18:00,60.99537,1.070602,0.6424268777318456,4.137732000000001,3.414351,17.071799999999996,1439.9427777776737
2023-08-15 11:21:00,61.37153,1.070602,0.6847806637931445,4.166666,3.501158,17.361099999999965,1439.9927777776736
2023-08-15 11:24:00,60.21412,0.9548609999999993,0.641167297576741,3.9930559999999993,3.4432869999999998,16.20369999999997,1440.0427777776736
2023-08-15 11:27:00,57.11806,0.9548610000000002,0.6605744246680859,3.906249,3.3854170000000003,14.75690000000003,1440.0927777776735
2023-08-15 11:30:00,58.65162,1.1863419999999998,0.6829534580568563,4.224537,3.3854170000000003,15.914299999999969,1440.1427777776735
2023-08-15 11:33:00,62.12384,1.1863420000000007,0.6357189144093771,4.253472,3.3564809999999996,15.9144,1440.1927777776734
2023-08-15 11:36:00,54.77431,1.0416670000000003,0.6740095487630949,4.253472,3.616899,15.3356,1440.2427777776734
2023-08-15 11:39:00,54.77431,1.0995369999999998,0.6526677741424816,4.369213,3.616899,14.467600000000004,1440.2927777776733
2023-08-15 11:42:00,57.87037,1.1574080000000002,0.6729276429645178,4.340278,3.530092,15.046399999999949,1440.3427777776733
2023-08-15 11:45:00,57.49421,1.070601,0.663926000108391,4.2245360000000005,3.530093000000001,15.335700000000031,1440.3927777776732
2023-08-15 11:48:00,58.65162,1.0995369999999998,0.6526670109838539,4.282406999999999,3.530092,14.757000000000005,1440.4427777776732
2023-08-15 11:51:00,57.89931,1.0127309999999996,0.6631512316665472,4.311343,3.703704,14.467499999999973,1440.4927777776732
2023-08-15 11:54:00,60.21412,0.9548609999999993,0.641167297576741,4.137732,3.5879630000000002,14.756999999999948,1440.542777777673
2023-08-15 11:57:00,57.89931,1.0127309999999996,0.6217148145704613,4.108797,3.4432869999999998,15.914300000000026,1440.592777777673
2023-08-15 12:00:00,60.96644,1.1284719999999995,0.662831890051246,4.137732,3.3564809999999996,15.335700000000031,1440.642777777673
2023-08-15 12:03:00,57.11806,0.8680560000000002,1.1451321582925604,2.922454,3.530092,16.782399999999996,1440.692777777673
2023-08-15 12:06:00,69.09722,1.4178240000000004,0.5578157846396496,4.224537000000001,2.9513879999999997,13.020799999999952,1440.742777777673
2023-08-15 12:09:00,69.09722,1.0995369999999998,0.6301977234692467,4.108797,3.327546000000001,15.625,1440.7927777776729
2023-08-15 12:12:00,66.00116,0.9837959999999999,0.6718348718419928,4.195601,3.6458329999999997,15.625,1440.8427777776728
2023-08-15 12:15:00,63.68634,0.9837959999999999,0.6522056864823226,4.224537,3.6458329999999997,15.335699999999974,1440.8927777776728
2023-08-15 12:18:00,64.84375,0.9837959999999999,0.6320287972103548,4.050926,3.4432870000000007,15.625,1440.9427777776727
2023-08-15 12:21:00,58.27546,0.78125,0.6422679237844088,3.8483789999999996,3.5879630000000002,14.467600000000004,1440.9927777776727
2023-08-15 12:24:00,56.33681,0.8969909999999999,0.5993226929939667,3.9930559999999993,3.4722220000000004,15.046299999999974,1441.0427777776727
2023-08-15 12:27:00,57.11806,0.983797,0.5897485650336791,3.906251,3.240741,13.599599999999953,1441.0927777776726
2023-08-15 12:30:00,56.71296,0.9259259999999996,0.6103220334231022,3.819443999999999,3.2696759999999996,14.178300000000036,1441.1427777776726
2023-08-15 12:33:00,57.08912,1.0127319999999997,0.6217166522960845,3.8483789999999996,3.1828699999999994,13.310199999999952,1441.1927777776725
2023-08-15 12:36:00,54.39815,1.0127309999999996,0.6217162916023655,3.906249,3.240741,13.888899999999978,1441.2427777776725
2023-08-15 12:39:00,54.80324,1.070602,0.6201988635644784,3.8483799999999997,3.096064,14.178299999999979,1441.2927777776724
2023-08-15 12:42:00,53.24074,0.9548610000000002,0.5794349833329611,3.8483799999999997,3.211805,13.888900000000035,1441.3427777776724
2023-08-15 12:45:00,56.71296,1.0995369999999998,0.6068818925792991,3.906249,3.0960650000000003,14.178200000000004,1441.3927777776723
2023-08-15 12:48:00,54.02199,0.8680559999999993,0.6074527882596992,3.819443999999999,3.3564810000000005,13.599599999999953,1441.4427777776723
2023-08-15 12:51:00,51.70718,1.0127309999999996,0.6427458768841912,4.050926,3.414352000000001,13.599499999999978,1441.4927777776722
2023-08-15 12:54:00,58.65162,1.1574079999999993,0.626171213976666,3.90625,3.038194,14.75690000000003,1441.5427777776722
2023-08-15 12:57:00,58.65162,0.9548609999999993,0.5794357301644771,3.935186,3.2986120000000003,13.310199999999952,1441.5927777776722
2023-08-15 13:06:00,58.27546,0.9837959999999999,0.6522056864823226,3.8773149999999994,3.2986109999999993,14.757000000000005,1441.7427777776722
2023-08-15 13:09:00,56.71296,1.0127309999999996,0.6217162916023655,3.9351839999999996,3.2696759999999996,14.178299999999979,1441.7927777776722
2023-08-15 13:12:00,53.6169,1.0127309999999996,0.6217162916023655,3.790509,3.125001,13.59960000000001,1441.8427777776722
2023-08-15 13:15:00,56.33681,1.0995369999999998,0.6068802485728233,3.732639,2.922453,12.152800000000013,1441.892777777672
2023-08-15 13:18:00,58.65162,1.070602,0.5971361269858202,3.819444,3.038195,14.75690000000003,1441.942777777672
2023-08-15 13:21:00,58.65162,0.9548609999999993,0.5794357301644771,3.90625,3.2696760000000005,13.888800000000003,1441.992777777672
2023-08-15 13:24:00,56.71296,0.8969909999999999,0.579265354894065,3.7615749999999997,3.211806,14.178200000000004,1442.042777777672
2023-08-15 13:27:00,60.59028,1.0127319999999997,0.6217166522960845,3.703704,3.038195,14.757000000000005,1442.092777777672
2023-08-15 13:30:00,56.71296,0.9548609999999993,0.5794349833329607,3.7905099999999994,3.1539350000000006,14.178300000000036,1442.1427777776719
2023-08-15 13:33:00,57.49421,0.8969909999999999,0.579265354894065,3.7615739999999995,3.211805,14.178299999999979,1442.1927777776718
2023-08-15 13:36:00,56.30787,1.0127319999999997,0.5999769816511332,3.7905099999999994,3.096064,13.310100000000034,1442.2427777776718
2023-08-15 13:39:00,59.05671,1.0127319999999997,0.6217166522960845,3.703704,3.038195,14.467600000000004,1442.2927777776717
2023-08-15 13:42:00,49.4213,0.7523149999999994,0.578655584636517,3.6747689999999995,3.3564810000000005,12.152800000000013,1442.3427777776717
2023-08-15 13:45:00,47.4537,0.9548610000000002,0.5574153351585618,3.7615740000000004,3.0960649999999994,12.152800000000013,1442.3927777776717
2023-08-15 14:18:00,47.82986,0.9548610000000002,0.5574145592097194,3.732639,3.0671289999999996,12.152799999999957,1442.9427777776716
2023-08-15 14:21:00,54.02199,1.070602,0.5479168047499338,3.530092999999999,2.6909719999999995,13.310100000000034,1442.9927777776716
2023-08-15 14:24:00,56.7419,1.0995369999999998,0.6301985139610498,3.7326379999999997,2.9513879999999997,12.442099999999982,1443.0427777776715
2023-08-15 14:27:00,56.71296,1.0416659999999993,0.5873184982959911,3.906248999999999,3.1539350000000006,13.310299999999984,1443.0927777776715
2023-08-15 14:30:00,60.96644,1.0995369999999998,0.5825776546902512,3.7326379999999997,2.8935180000000003,14.467600000000004,1443.1427777776714
2023-08-15 14:33:00,57.87037,1.1284719999999995,0.6401264286917624,3.993055,3.1828700000000003,14.178200000000004,1443.1927777776714
2023-08-15 14:36:00,54.39815,0.9837959999999999,0.6320295047347526,3.906248999999999,3.2986109999999993,13.310200000000009,1443.2427777776713
2023-08-15 14:39:00,77.69097,1.851852,0.7452906909531057,3.993056,2.34375,16.782399999999996,1443.2927777776713
2023-08-15 14:42:00,81.85764,1.1284720000000004,0.9766636713430571,6.018517999999999,5.729166,28.356499999999983,1443.3427777776712
2023-08-15 14:45:00,82.26273,1.070602,0.9657949116807095,5.468748000000001,5.266206,28.356499999999983,1443.3927777776712
