Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-15 14:48:00,84.57755,1.0416669999999995,0.9052249859735315,5.353007999999999,5.092591,29.224499999999978,1443.4427777776712
2023-08-15 14:51:00,86.14005,0.9259259999999996,0.9545667175262131,5.353013,5.410877000000001,28.06710000000004,1443.492777777671
2023-08-15 14:54:00,87.29745,1.0127319999999997,0.9232079143821439,5.3819479999999995,5.208335999999999,29.224499999999978,1443.542777777671
2023-08-15 14:57:00,84.9537,0.9259259999999996,0.9259290000093978,5.237268,5.237272,28.93520000000001,1443.592777777671
2023-08-15 15:00:00,83.3912,0.9259259999999996,0.8966777214194204,5.150468,5.092592000000001,29.51389999999998,1443.642777777671
2023-08-15 15:03:00,81.48148,0.8969909999999999,0.9113849268251236,5.005787999999999,5.034727,29.513900000000035,1443.692777777671
2023-08-15 15:06:00,82.63889,1.0416669999999995,0.889156225191777,5.121528,4.832171,31.5394,1443.7427777776709
2023-08-15 15:09:00,87.29745,1.0416670000000003,0.9210814697106848,5.0347230000000005,4.803235999999999,30.67130000000003,1443.7927777776708
2023-08-15 15:12:00,86.89236,0.868055,0.8966822337414794,5.034717,5.092592000000001,32.696799999999996,1443.8427777776708
2023-08-15 15:15:00,83.7963,0.8969909999999999,0.9113809688225284,4.947915999999999,4.976846999999999,32.696799999999996,1443.8927777776707
2023-08-15 15:18:00,77.98032,0.868055,0.9247196041776528,4.918982000000001,5.0347230000000005,33.85410000000002,1443.9427777776707
2023-08-15 15:21:00,75.28935,0.8969909999999999,0.9113829478252461,4.861112,4.890046999999999,33.27539999999999,1443.9927777776707
2023-08-15 15:24:00,74.5081,0.9548609999999993,0.9107680945633833,4.947915999999999,4.8611070000000005,30.381899999999973,1444.0427777776706
2023-08-15 15:27:00,64.43866,0.49189799999999995,0.9160913822624792,4.253473,5.295139999999999,23.4375,1444.0927777776706
2023-08-15 15:30:00,56.33681,0.9548609999999993,0.7160577669433617,4.369213,3.9351850000000006,17.36110000000002,1444.1427777776705
2023-08-15 15:33:00,54.39815,0.9548609999999993,0.641167297576741,4.224537,3.6747680000000003,14.757000000000005,1444.1927777776705
2023-08-15 15:36:00,57.49421,1.157407,0.6951069193732028,4.253472,3.4722230000000005,15.335699999999974,1444.2427777776704
2023-08-15 15:39:00,53.24074,0.9259250000000003,0.6103216550269264,4.07986,3.530093,15.04630000000003,1444.2927777776704
2023-08-15 15:42:00,54.39815,1.0127309999999996,0.5774284631490304,3.993055,3.2696759999999996,15.3356,1444.3427777776703
2023-08-15 15:45:00,50.54977,0.9259259999999996,0.5690370194214638,3.819444,3.211806000000001,13.310200000000009,1444.3927777776703
2023-08-15 15:48:00,54.42708,1.1284720000000004,0.6165587640844468,3.9641200000000003,3.124999999999999,15.625,1444.4427777776702
2023-08-15 15:51:00,57.49421,1.0416659999999993,0.5873184982959897,3.790509,3.038195,14.467499999999973,1444.4927777776702
2023-08-15 15:54:00,58.65162,1.0995369999999998,0.6301985139610498,3.993055,3.211805,15.625,1444.5427777776702
2023-08-15 15:57:00,56.71296,0.9837959999999999,0.652207061467394,3.906249,3.327547,13.59960000000001,1444.59277777767
2023-08-15 16:00:00,56.33681,1.0127309999999996,0.6217162916023655,3.9641200000000003,3.2986120000000003,13.020899999999983,1444.64277777767
2023-08-15 16:03:00,54.39815,1.0127310000000005,0.5999781587758177,3.9351839999999996,3.240741,13.599599999999953,1444.69277777767
2023-08-15 16:06:00,56.71296,1.0995369999999998,0.6068810705766486,3.906248999999999,3.096064,14.757000000000005,1444.74277777767
2023-08-15 16:09:00,60.59028,1.0995369999999998,0.6301985139610498,3.9641200000000003,3.1828700000000003,15.04630000000003,1444.79277777767
2023-08-15 16:12:00,62.52894,1.0995369999999998,0.6301985139610498,3.993055,3.211805,14.757000000000005,1444.8427777776699
2023-08-15 16:15:00,56.33681,0.9548609999999993,0.6411686568747097,3.9351839999999996,3.3854170000000003,14.467600000000004,1444.8927777776698
2023-08-15 16:18:00,54.42708,0.9837959999999999,0.6320295047347526,3.906248999999999,3.2986109999999993,14.178200000000004,1444.9427777776698
2023-08-15 16:21:00,60.21412,1.157407,0.6261717225629692,3.8483789999999996,2.9803249999999997,14.75690000000003,1444.9927777776697
2023-08-15 16:24:00,67.96875,1.3020829999999997,0.8322810193256921,4.571759,3.7615700000000007,15.914300000000026,1445.0427777776697
2023-08-15 16:27:00,75.28935,1.1284719999999995,0.7267795941087548,4.484952999999999,3.7905100000000003,17.939900000000023,1445.0927777776697
2023-08-15 16:30:00,71.81713,0.9837959999999999,0.6522056864823226,4.195602,3.616898,16.203700000000026,1445.1427777776696
2023-08-15 16:33:00,66.37731,0.868055,0.6444281469850323,3.9641200000000003,3.5590280000000005,17.650400000000047,1445.1927777776696
2023-08-15 16:36:00,61.37153,0.9548610000000002,0.6411686568747099,3.906249,3.3564819999999997,16.782399999999996,1445.2427777776695
2023-08-15 16:39:00,62.52894,1.0127309999999996,0.66315192689848,3.906248999999999,3.298611,16.49309999999997,1445.2927777776695
2023-08-15 16:42:00,61.37153,1.070601,0.663926000108391,4.07986,3.3854170000000003,16.492999999999995,1445.3427777776694
2023-08-15 16:45:00,62.15278,1.0127309999999996,0.621715553086836,4.021991,3.3564820000000006,18.518500000000017,1445.3927777776694
2023-08-15 16:48:00,56.7419,0.8969899999999997,0.6377469102263166,3.9351839999999996,3.4722230000000005,15.9144,1445.4427777776693
2023-08-15 16:51:00,56.33681,1.0416659999999993,0.6321120210400627,3.9351839999999996,3.240741,15.046299999999974,1445.4927777776693
2023-08-15 16:54:00,53.24074,1.070601,0.6201985167440762,3.90625,3.1539350000000006,13.310199999999952,1445.5427777776692
2023-08-15 16:57:00,54.02199,1.070601,0.5971341629349722,3.790509,3.009259,14.178200000000004,1445.5927777776692
2023-08-15 17:00:00,52.86458,1.0127309999999996,0.6427465924676117,3.9351839999999996,3.298611,13.599599999999953,1445.6427777776692
2023-08-15 17:03:00,54.80324,1.0995369999999998,0.6068810705766473,3.993055,3.1828699999999994,14.178200000000004,1445.692777777669
2023-08-15 17:06:00,49.76852,1.0995369999999998,0.6068802485728233,4.021991,3.211805,13.888800000000003,1445.742777777669
2023-08-15 17:09:00,49.76852,1.070602,0.5971353139717023,3.8773139999999993,3.096064,12.731499999999983,1445.792777777669
2023-08-15 17:12:00,47.04861,0.9548610000000002,0.6006721714539616,3.7615740000000004,3.153936,10.995400000000018,1445.842777777669
2023-08-15 17:15:00,47.4537,1.0127309999999996,0.5539382547451995,3.7615739999999995,3.0092600000000003,11.863499999999988,1445.892777777669
2023-08-15 17:18:00,45.8912,1.0995369999999998,0.5825776546902512,3.790509,2.9513890000000007,11.574099999999987,1445.9427777776689
2023-08-15 17:21:00,47.4537,1.1284720000000004,0.6165587640844482,3.90625,3.0671300000000006,11.574099999999987,1445.9927777776688
2023-08-15 17:24:00,48.64005,0.8680560000000002,0.5267601861195625,3.616897999999999,3.038194,11.284699999999987,1446.0427777776688
2023-08-15 17:27:00,53.24074,0.7523149999999994,0.5239254460938478,3.4432869999999998,3.038195,13.02090000000004,1446.0927777776687
2023-08-15 17:30:00,48.61111,0.78125,0.5542489540822549,3.4722220000000004,3.0671300000000006,11.574000000000012,1446.1427777776687
2023-08-15 17:33:00,47.04861,0.868055,0.5479606730611807,3.530092,2.9803250000000006,10.70599999999996,1446.1927777776687
2023-08-15 17:36:00,49.76852,0.868055,0.5267598282370167,3.530092,2.9513890000000007,12.152800000000013,1446.2427777776686
2023-08-15 17:39:00,47.82986,0.8391200000000003,0.5574624456693051,3.530092,3.038194,12.442100000000039,1446.2927777776686
2023-08-15 17:42:00,44.35764,0.9548610000000002,0.5574145592097194,3.732639,3.0671289999999996,11.574099999999987,1446.3427777776685
2023-08-15 17:45:00,42.79514,0.9259259999999996,0.500936569091705,3.616897999999999,2.922453,10.127299999999991,1446.3927777776685
2023-08-16 06:54:00,76.85185,1.5335649999999994,0.6574905064544995,4.484953999999999,3.153931000000001,15.046299999999974,1446.3927777776685
2023-08-16 06:57:00,65.24884,0.2025459999999999,0.8145383272947234,2.459491,4.369214,22.280100000000004,1446.4427777776684
2023-08-16 07:00:00,52.86458,0.43402799999999964,0.6377466617918907,3.5879630000000002,4.0509260000000005,13.310200000000009,1446.4927777776684
2023-08-16 07:03:00,84.98264,0.9259259999999996,0.881812012940797,5.844911,5.758105,28.356499999999983,1446.5427777776683
2023-08-16 07:06:00,81.48148,0.6365739999999995,0.8591844924772677,4.542825000000001,5.034727,27.777799999999957,1446.5927777776683
2023-08-16 07:15:00,69.87847,0.6655090000000001,0.788564330228882,4.195601,4.456016999999999,24.594899999999996,1446.7427777776684
2023-08-16 07:18:00,76.82292,0.6655090000000001,0.7080287348832319,3.8773139999999993,3.964125,27.199100000000044,1446.7927777776683
2023-08-16 07:21:00,86.11111,0.7523150000000003,0.7523134999956261,3.8773150000000003,3.8773099999999996,27.488400000000013,1446.8427777776683
2023-08-16 07:24:00,74.13194,0.78125,0.8238919777866359,4.2534719999999995,4.3402780000000005,28.067200000000014,1446.8927777776682
2023-08-16 07:27:00,67.15856,0.8969909999999999,0.7593556618791754,4.282408,4.021991,24.595,1446.9427777776682
2023-08-16 07:30:00,72.97454,1.070602,0.8348715942818628,4.803241,4.369215999999999,26.620299999999986,1446.9927777776682
2023-08-16 07:33:00,73.35069,0.9259260000000005,0.8818120129407974,5.063662000000001,4.976856,28.935099999999977,1447.042777777668
2023-08-16 07:36:00,70.65972,0.8969909999999999,0.8528543973828268,4.658565,4.5717620000000005,28.356400000000008,1447.092777777668
2023-08-16 07:39:00,70.65972,0.8101850000000006,0.7956297988783659,4.427084000000001,4.398147,26.909700000000043,1447.142777777668
2023-08-16 07:42:00,71.41204,0.6365739999999995,0.7463444343748532,4.079860999999999,4.311347,28.06710000000004,1447.192777777668
2023-08-16 07:45:00,93.08449,0.4340280000000005,0.6830016963739064,3.211806,3.790512999999999,37.03710000000001,1447.242777777668
2023-08-16 07:48:00,98.52431,0.31828699999999976,0.8533786914946027,2.7777780000000005,4.253471,53.81940000000003,1447.2927777776679
2023-08-16 07:51:00,76.82292,0.3761570000000001,0.9528950538107045,3.1828710000000004,4.745375,46.875,1447.3427777776678
2023-08-16 07:54:00,69.47338,1.0127310000000005,1.0972483887339617,6.163194,6.336803000000001,24.884299999999996,1447.3927777776678
2023-08-16 07:57:00,68.72106,1.0127309999999996,0.9232074443044631,5.324073,5.150462,25.462900000000047,1447.4427777776677
2023-08-16 08:00:00,72.56944,0.9837959999999999,0.9095420716513296,5.179397000000001,5.034721,25.462999999999965,1447.4927777776677
2023-08-16 08:03:00,74.13194,0.9259259999999996,0.9259239999968104,5.121533,5.121527,27.777800000000013,1447.5427777776677
2023-08-16 08:06:00,74.5081,0.9548610000000002,0.8957455869895471,5.063662000000001,4.947921,25.75229999999999,1447.5927777776676
2023-08-16 08:09:00,76.85185,0.8101849999999997,0.8805482625654542,4.832172000000001,4.976857000000001,27.488499999999988,1447.6427777776676
2023-08-16 08:12:00,73.35069,0.8391200000000003,0.8957498992675682,4.918977000000001,5.034727,28.935100000000034,1447.6927777776675
2023-08-16 08:15:00,68.31597,0.868055,0.8966783184230002,5.005786,5.0636529999999995,26.33099999999996,1447.7427777776675
2023-08-16 08:18:00,69.09722,1.070602,0.8856714501707688,5.208338,4.8611059999999995,25.46289999999999,1447.7927777776674
2023-08-16 08:21:00,71.03588,0.9837959999999999,0.8628906174745783,5.034717,4.803241000000001,25.173599999999965,1447.8427777776674
2023-08-16 08:24:00,73.37963,1.0127310000000005,0.8760799810150824,5.005787000000001,4.745366,24.01619999999997,1447.8927777776673
2023-08-16 08:27:00,78.79051,0.9837960000000008,0.8941869690621022,5.034722,4.861116,27.77769999999998,1447.9427777776673
2023-08-16 08:30:00,81.48148,0.9548610000000002,0.8957508094724038,5.005782,4.890051000000001,27.488400000000013,1447.9927777776672
2023-08-16 08:33:00,84.98264,1.070602,0.8689950800266242,4.918982,4.54282,27.488400000000013,1448.0427777776672
2023-08-16 08:36:00,84.98264,0.8391200000000003,0.839122000038284,4.629630000000001,4.629632,30.960699999999974,1448.0927777776672
2023-08-16 08:39:00,83.01505,0.7233789999999996,0.8337727537036359,4.484954,4.716437000000001,32.69669999999999,1448.142777777667
2023-08-16 08:42:00,98.52431,0.4050929999999999,0.9426550161014595,3.2696759999999996,4.687499000000001,55.844899999999996,1448.192777777667
2023-08-16 08:45:00,88.04977,0.3761579999999993,0.9707747252420201,3.819444,5.439818000000001,55.844899999999996,1448.242777777667
2023-08-16 08:48:00,74.10301,0.4918990000000001,0.9263109696393587,4.340279000000001,5.410878,37.61580000000001,1448.292777777667
2023-08-16 08:51:00,71.41204,0.7233800000000006,0.9109647272227143,4.774305,5.179397,31.828599999999994,1448.342777777667
2023-08-16 08:54:00,71.78819,0.7523149999999994,0.8891585700568806,4.716436,5.005787,31.25,1448.3927777776669
2023-08-16 08:57:00,75.66551,0.78125,0.9052272625322489,4.716434,4.976856,33.275499999999965,1448.4427777776668
2023-08-16 09:00:00,79.16667,0.694445,0.8939678666902924,4.600694,5.034721,34.43289999999996,1448.4927777776668
2023-08-16 09:03:00,92.33218,0.5787040000000001,0.834895637658542,4.079862,4.658569,39.641200000000026,1448.5427777776667
2023-08-16 09:06:00,89.23611,0.4340280000000005,0.996012335516791,3.7615740000000004,5.237268,49.76859999999999,1448.5927777776667
2023-08-16 09:09:00,71.78819,0.6076389999999998,0.9225402163808019,4.803242,5.526624,32.98610000000002,1448.6427777776667
2023-08-16 09:12:00,69.84954,0.8391200000000003,0.8957451078467266,4.918982,5.0347219999999995,28.356400000000008,1448.6927777776666
2023-08-16 09:15:00,74.5081,0.8680560000000002,0.8966827446744733,4.861111999999999,4.918986,30.092599999999948,1448.7427777776666
2023-08-16 09:18:00,71.78819,0.78125,0.8919906726667084,4.918982000000001,5.150462,30.67130000000003,1448.7927777776665
2023-08-16 09:21:00,76.82292,0.8680560000000002,0.8824449430040088,4.803237000000001,4.832171,31.82869999999997,1448.8427777776665
2023-08-16 09:24:00,80.32407,0.8969909999999999,0.9536912899906427,5.063662,5.1794009999999995,34.14349999999996,1448.8927777776664
2023-08-16 09:27:00,77.98032,0.868055,0.938540521053317,5.034717,5.1794020000000005,34.43289999999996,1448.9427777776664
2023-08-16 09:30:00,71.03588,0.9548610000000002,0.9548614999663244,5.208334000000001,5.2083330000000005,30.382000000000005,1448.9927777776663
2023-08-16 09:33:00,69.47338,1.157407,0.9403674905267994,5.468749000000001,5.063662,28.356499999999983,1449.0427777776663
2023-08-16 09:36:00,70.63079,1.273148,0.9725026751755108,5.497688999999999,4.947921,28.067099999999982,1449.0927777776662
2023-08-16 09:39:00,74.13194,1.186343,0.9185505702090362,5.381944000000001,4.890051000000001,28.356400000000008,1449.1427777776662
2023-08-16 09:42:00,74.13194,1.0416660000000002,0.9210864556450993,5.237268,5.0057920000000005,28.356499999999983,1449.1927777776662
2023-08-16 09:45:00,75.28935,1.070601,0.9021173988283728,5.324078,5.005787,29.224500000000035,1449.242777777666
2023-08-16 09:48:00,75.28935,1.1284720000000004,0.9109647272227143,5.324078,4.918986,29.224500000000035,1449.292777777666
2023-08-16 09:51:00,72.97454,1.0416659999999993,0.9210810090926033,5.237273,5.005787,28.935099999999977,1449.342777777666
2023-08-16 09:54:00,76.85185,1.0995369999999998,0.9149698416172124,5.179398,4.832171,30.6712,1449.392777777666
2023-08-16 09:57:00,78.00926,0.9548609999999993,0.8957455869895464,5.121528,5.005787,30.67130000000003,1449.442777777666
2023-08-16 10:00:00,79.16667,0.983797,0.9247226916020455,5.0636529999999995,4.947915999999999,30.67130000000003,1449.4927777776659
2023-08-16 10:03:00,78.00926,0.9259259999999996,0.8966828307428917,5.0636529999999995,5.005787,32.11810000000003,1449.5427777776658
2023-08-16 10:06:00,76.0706,0.9837959999999999,0.9247222118250409,5.1215280000000005,5.0057920000000005,32.11810000000003,1449.5927777776658
2023-08-16 10:09:00,79.16667,1.070602,0.9183421018291569,5.1504579999999995,4.8611059999999995,31.539300000000026,1449.6427777776657
2023-08-16 10:12:00,75.28935,0.9837959999999999,0.9545665962551937,5.266208,5.2083319999999995,31.25,1449.6927777776657
2023-08-16 10:15:00,77.60417,0.9548609999999993,0.9256250069140249,5.2083379999999995,5.150467000000001,33.564899999999966,1449.7427777776657
2023-08-16 10:18:00,79.16667,1.0127319999999997,0.8919915914962355,5.0636529999999995,4.832171,32.69670000000002,1449.7927777776656
2023-08-16 10:21:00,82.26273,1.0127319999999997,0.9076934954615185,5.063658,4.8611059999999995,33.27540000000005,1449.8427777776656
2023-08-16 10:24:00,83.42014,0.9548609999999993,0.9403172725484399,5.2083379999999995,5.179397,34.43290000000002,1449.8927777776655
2023-08-16 10:27:00,78.76157,0.9548609999999993,0.9403172725484399,5.2083379999999995,5.179397,32.407399999999996,1449.9427777776655
2023-08-16 10:30:00,78.38542,1.0127309999999996,0.9536964580549918,5.1504579999999995,5.034727,33.56479999999999,1449.9927777776654
2023-08-16 10:33:00,79.57176,0.983797,0.8786369446118125,5.063657000000001,4.861110000000001,32.407399999999996,1450.0427777776654
2023-08-16 10:36:00,95.8044,0.5497690000000004,0.9162712715207209,3.935186,4.8032449999999995,48.032399999999996,1450.0927777776653
2023-08-16 10:39:00,84.9537,0.49189799999999995,0.9566657450323365,4.108796,5.266208,49.76850000000002,1450.1427777776653
2023-08-16 10:42:00,92.73727,0.46296300000000024,0.873620067524638,3.7615740000000004,4.774304999999999,48.61110000000002,1450.1927777776652
2023-08-16 10:45:00,88.04977,0.46296300000000024,0.8736193636221288,3.616899,4.629628,48.6112,1450.2427777776652
2023-08-16 10:48:00,93.08449,0.46296300000000024,0.7902505997895395,3.3564819999999997,4.1377310000000005,48.032399999999996,1450.2927777776652
2023-08-16 10:51:00,85.73495,0.5208329999999997,0.9063040820218117,3.616897,4.542823,49.18979999999999,1450.342777777665
2023-08-16 10:54:00,74.5081,0.7233799999999997,0.8856762918100529,4.2534730000000005,4.600693,39.0625,1450.392777777665
2023-08-16 10:57:00,76.82292,0.9548610000000002,0.9548614999663244,5.150467,5.150466,37.61579999999998,1450.442777777665
2023-08-16 11:00:00,75.28935,0.8391200000000003,0.9095430206725897,4.629629,4.774307,37.905100000000004,1450.492777777665
2023-08-16 11:03:00,77.60417,0.8969899999999997,1.008306884398482,4.774306,5.005787,38.19449999999995,1450.542777777665
2023-08-16 11:06:00,75.28935,0.8101850000000006,0.8941824224894315,4.629630000000001,4.803236999999999,38.19440000000003,1450.5927777776649
2023-08-16 11:09:00,73.35069,0.8969899999999997,0.911380463489491,4.658565,4.6874970000000005,35.879700000000014,1450.6427777776648
2023-08-16 11:12:00,74.91319,0.8969899999999997,0.8824459540232846,4.629629,4.600697,34.14359999999999,1450.6927777776648
2023-08-16 11:15:00,78.38542,0.983797,1.0405969040246492,5.555553000000001,5.671296,37.905100000000004,1450.7427777776647
2023-08-16 11:18:00,74.88426,0.9548609999999993,0.9692594988761317,5.179392999999999,5.208332,38.194500000000005,1450.7927777776647
2023-08-16 11:21:00,72.56944,1.0416670000000003,0.9367455676010842,5.005788000000001,4.803236999999999,34.14350000000002,1450.8427777776647
2023-08-16 11:24:00,77.60417,1.1863419999999998,0.9185453278467679,5.034720999999999,4.542821,33.27540000000005,1450.8927777776646
2023-08-16 11:27:00,93.08449,0.983797,0.8628888841021142,4.57176,4.340279000000001,37.615700000000004,1450.9427777776646
2023-08-16 11:30:00,89.98843,0.8391200000000003,0.9232074443044638,4.7453710000000004,4.918982000000001,39.930499999999995,1450.9927777776645
2023-08-16 11:33:00,96.55671,0.6655099999999994,0.8520662752580784,4.079861999999999,4.48495,47.74310000000003,1451.0427777776645
2023-08-16 11:36:00,90.76968,0.5497680000000003,0.9270412028470515,3.9641199999999994,4.861108,52.662000000000035,1451.0927777776644
2023-08-16 11:39:00,77.98032,0.5497680000000003,0.9270412028470515,4.108796,5.005784,47.45369999999997,1451.1427777776644
2023-08-16 11:42:00,75.66551,0.78125,0.8786374083069857,4.427084,4.629632,41.377399999999966,1451.1927777776643
2023-08-16 11:45:00,76.04167,0.7233799999999997,0.8599572409022215,4.311344,4.600692,41.08789999999999,1451.2427777776643
2023-08-16 11:48:00,74.88426,0.7233799999999997,0.8204906055450938,4.282408,4.484952000000001,37.61579999999998,1451.2927777776642
2023-08-16 11:51:00,76.0706,0.7523149999999994,0.8495705680148777,4.224537,4.427087,38.483799999999974,1451.3427777776642
2023-08-16 11:54:00,74.10301,0.8101849999999997,0.824567900002069,4.369214,4.398147,37.90500000000003,1451.3927777776642
2023-08-16 11:57:00,71.00694,0.9548610000000002,0.8651541612622307,4.62963,4.456016999999999,32.407399999999996,1451.442777777664
2023-08-16 13:36:00,76.0706,0.9259259999999996,0.80464474912197,4.3402780000000005,4.108797000000001,31.25,1453.0927777776642
2023-08-16 14:57:00,61.74769,1.0127319999999997,0.6830005435781469,4.079862,3.501158,18.518500000000017,1454.442777777664
2023-08-16 15:00:00,64.84375,0.9548609999999993,0.6794951734502445,4.108796,3.616899,18.229100000000017,1454.492777777664
2023-08-16 16:54:00,58.65162,0.9259260000000005,0.5900156785076344,3.6747680000000003,3.096064,15.04630000000003,1456.3927777776642
2023-08-16 16:57:00,52.86458,0.868055,0.6074523943474318,3.7615729999999994,3.298611,15.046299999999974,1456.442777777664
2023-08-16 17:00:00,51.30208,0.868055,0.5479606730611807,3.6747680000000003,3.125001000000001,13.888800000000003,1456.492777777664
2023-08-16 17:03:00,54.39815,0.8969899999999997,0.5370673375779915,3.501157,2.8935180000000003,14.467600000000004,1456.542777777664
2023-08-16 17:06:00,52.08333,0.9259259999999996,0.569035543911952,3.5011579999999993,2.8935180000000003,14.178299999999979,1456.592777777664
2023-08-16 17:09:00,57.49421,1.070602,0.5971353139717023,3.616897999999999,2.835648,13.599500000000035,1456.642777777664
2023-08-16 17:12:00,56.33681,0.9548609999999993,0.5574153351585629,3.616897999999999,2.9513890000000007,14.467499999999973,1456.6927777776639
2023-08-16 17:15:00,58.27546,1.0127309999999996,0.5774284631490318,3.6747679999999994,2.9513890000000007,15.914300000000026,1456.7427777776638
2023-08-16 17:18:00,54.77431,0.9837959999999999,0.5674618298731671,3.703702999999999,3.009259,13.310200000000009,1456.7927777776638
2023-08-16 17:21:00,52.08333,1.0416670000000003,0.5873188388097577,3.7615739999999995,3.009259,13.020800000000008,1456.8427777776637
2023-08-16 17:24:00,51.67824,1.0995369999999998,0.5571092374605046,3.7615739999999995,2.8935180000000003,13.88900000000001,1456.8927777776637
2023-08-16 17:27:00,52.86458,0.9837959999999999,0.5674610444810866,3.616898,2.922453,13.599500000000035,1456.9427777776637
2023-08-16 17:30:00,51.30208,0.868055,0.5882209718518528,3.4722219999999995,2.9803240000000004,13.888800000000003,1456.9927777776636
2023-08-16 17:33:00,48.20602,0.8391200000000003,0.5574624456693051,3.501157,3.009259,12.731499999999983,1457.0427777776636
2023-08-16 17:36:00,45.8912,0.868055,0.5479592346367246,3.4432869999999998,2.8935180000000003,12.442199999999957,1457.0927777776635
2023-08-16 17:39:00,50.54977,0.8680560000000002,0.5684160161062489,3.414352,2.8935180000000003,12.442100000000039,1457.1427777776635
2023-08-16 17:42:00,52.86458,0.9548610000000002,0.534483399740627,3.4432870000000007,2.748842,12.731400000000008,1457.1927777776634
2023-08-16 17:45:00,52.86458,0.8391210000000004,0.5163555156115776,3.2986120000000003,2.748842,13.310200000000009,1457.2427777776634
2023-08-16 23:24:00,86.45833,2.4884259999999996,2.9789680996416457,0.11574099999999987,1.157407,22.85880000000003,1457.2427777776634
2023-08-16 23:27:00,43.95255,2.604166,3.108804295695194,0.05787000000000031,1.1284719999999995,10.416699999999992,1457.2427777776634
2023-08-17 06:30:00,44.35764,1.3020839999999998,0.6198426865654653,3.327546,2.256944,8.680499999999995,1457.2427777776634
2023-08-17 06:33:00,32.78357,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,7.5230999999999995,1457.2927777776633
2023-08-17 06:39:00,32.78357,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,8.101800000000026,1457.3927777776632
2023-08-17 06:42:00,32.78357,1.851852,0.6696282687705847,3.90625,2.1990740000000004,7.8125,1457.4427777776632
2023-08-17 06:45:00,30.84491,1.765047,0.6477766121780973,3.906251,2.2858789999999996,5.497700000000009,1457.4927777776632
2023-08-17 06:51:00,30.06366,1.7939819999999997,0.6550870316541395,3.8483799999999997,2.1990740000000004,8.391100000000051,1457.592777777663
2023-08-17 06:54:00,32.37847,1.8229170000000003,0.6192548020919085,3.819444,2.1122690000000004,7.5230999999999995,1457.642777777663
2023-08-17 06:57:00,30.46875,1.8229170000000003,0.6623716783988971,3.7615740000000004,2.083334,8.101799999999969,1457.692777777663
2023-08-17 07:00:00,31.62616,1.8229170000000003,0.6623702661254716,3.7905100000000003,2.1122690000000004,6.6551000000000045,1457.742777777663
2023-08-17 07:06:00,34.31713,1.9097220000000004,0.6840707260241401,3.7905100000000003,2.0254640000000004,8.391200000000026,1457.8427777776628
2023-08-17 07:09:00,36.63195,1.967593,0.6984187513054393,3.8483799999999997,2.0254630000000002,7.8125,1457.8927777776628
2023-08-17 07:12:00,41.66666,1.9965270000000004,0.6604327501610082,4.166667,2.2858800000000006,8.68059999999997,1457.9427777776627
2023-08-17 07:15:00,39.72801,1.9097229999999996,0.6840724197050734,4.658565,2.8935190000000004,8.68059999999997,1457.9927777776627
2023-08-17 07:21:00,39.32291,1.9386580000000002,0.6912564532483454,4.62963,2.835648,8.969899999999996,1458.0927777776626
2023-08-17 07:24:00,39.72801,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,8.680600000000027,1458.1427777776626
2023-08-17 07:30:00,39.69907,1.8229160000000002,0.6623714271274975,4.571758,2.8935189999999995,8.96980000000002,1458.2427777776625
2023-08-17 07:33:00,60.21412,1.2442130000000002,0.6546367870217689,4.484954,3.530093000000001,11.574000000000012,1458.2927777776624
2023-08-17 07:36:00,58.65162,0.868055,0.6444281469850323,4.253472,3.8483800000000006,13.310100000000034,1458.3427777776624
2023-08-17 07:39:00,53.6169,0.8101849999999997,0.6548913260122441,4.3402769999999995,4.0509260000000005,13.020899999999983,1458.3927777776623
2023-08-17 07:45:00,49.36343,0.7523150000000003,0.6457569489844097,4.224538,4.021991,10.995400000000018,1458.4927777776622
2023-08-17 07:48:00,52.86458,0.8969909999999999,0.5792660590289203,4.224537000000001,3.6747690000000004,10.127399999999966,1458.5427777776622
2023-08-17 07:51:00,47.4537,0.7233789999999996,0.6940429416748954,4.340278,4.282408,10.995399999999961,1458.5927777776621
2023-08-17 07:57:00,50.14468,0.8969909999999999,0.6377466617918907,4.369213,3.90625,11.863400000000013,1458.692777777662
2023-08-17 08:00:00,67.15856,0.49189799999999995,0.5873625665685132,3.2696760000000005,3.4722210000000002,14.75690000000003,1458.742777777662
2023-08-17 08:06:00,69.09722,0.4050920000000007,0.560905385840152,3.009259,3.3564809999999996,15.335699999999974,1458.842777777662
2023-08-17 08:09:00,77.60417,0.28935200000000005,0.8074531293952496,2.228009,3.6747680000000003,31.539300000000026,1458.8927777776619
2023-08-17 08:15:00,69.09722,0.2314810000000005,0.7630549026993786,2.1701380000000006,3.732639,28.06710000000004,1458.9927777776618
2023-08-17 08:18:00,55.55556,0.4629639999999995,0.5709049943475888,3.2118059999999993,3.4432860000000005,14.178299999999979,1459.0427777776617
2023-08-17 08:21:00,59.02778,0.8680560000000002,0.7780252970094061,3.7905099999999994,3.616898,13.020800000000008,1459.0927777776617
2023-08-17 08:27:00,66.00116,1.0127319999999997,0.6830032516161455,4.571759999999999,3.99306,15.04630000000003,1459.1927777776616
2023-08-17 08:30:00,69.87847,1.0416660000000002,0.6740091750544669,4.369212,3.73264,15.04630000000003,1459.2427777776616
2023-08-17 08:36:00,69.87847,0.9548609999999993,0.641167297576741,4.079862,3.530093000000001,16.49309999999997,1459.3427777776615
2023-08-17 08:39:00,64.43866,1.0127309999999996,0.621715553086836,4.021991,3.3564820000000006,16.203700000000026,1459.3927777776614
2023-08-17 08:42:00,62.12384,0.8680559999999993,0.6797285077925138,4.137732,3.790509,15.625,1459.4427777776614
2023-08-17 08:48:00,58.65162,0.8969909999999999,0.6562285223534943,4.224537,3.790509,14.178299999999979,1459.5427777776613
2023-08-17 08:51:00,76.82292,1.0127310000000005,0.7023443870156799,4.456019,3.9062460000000003,18.80789999999996,1459.5927777776612
2023-08-17 08:57:00,76.82292,0.8101849999999997,0.6548907434644631,4.108797,3.819445,18.518500000000017,1459.6927777776611
2023-08-17 09:00:00,71.41204,0.694445,0.6944454999786309,3.8773160000000004,3.8773149999999994,19.097200000000043,1459.742777777661
2023-08-17 09:03:00,78.76157,0.8680560000000002,0.6444285568104692,4.021991,3.616898,19.675899999999956,1459.792777777661
2023-08-17 09:06:00,69.09722,0.8101849999999997,0.7198948516294644,4.224537000000001,4.0509260000000005,21.41210000000001,1459.842777777661
2023-08-17 09:12:00,68.69213,0.8391200000000003,0.70086810060327,4.195602000000001,3.9351860000000007,20.543900000000008,1459.942777777661
2023-08-17 09:15:00,68.31597,0.78125,0.625459512611121,3.906251000000001,3.616899,20.254700000000014,1459.9927777776609
2023-08-17 09:21:00,67.56366,0.8969909999999999,0.6742850796194175,3.906251,3.501157,20.254599999999982,1460.0927777776608
2023-08-17 09:24:00,78.00926,1.0995369999999998,0.7159598108450068,4.282407,3.616898,21.412099999999953,1460.1427777776607
2023-08-17 09:27:00,81.85764,0.8680560000000002,0.7935210265048901,4.542825,4.398147,26.04170000000005,1460.1927777776607
2023-08-17 09:33:00,77.98032,0.78125,0.7666925015065417,4.3402780000000005,4.311343,25.75229999999999,1460.2927777776606
2023-08-17 09:36:00,89.20718,0.983797,0.7806725973806288,4.166667,3.790508,31.82860000000005,1460.3427777776606
2023-08-17 09:42:00,92.70833,0.9259260000000005,0.982663177029754,5.353007,5.468750999999999,38.483799999999974,1460.4427777776605
2023-08-17 09:45:00,88.83102,0.7233799999999997,0.9481603829208105,4.745369999999999,5.237272,40.509299999999996,1460.4927777776604
2023-08-17 09:48:00,73.35069,0.8101849999999997,0.8667699166184495,4.456019,4.571762,34.14359999999999,1460.5427777776604
2023-08-17 09:54:00,75.66551,0.9548610000000002,0.8337717472637527,4.513889,4.282406,32.40730000000002,1460.6427777776603
2023-08-17 09:57:00,77.57523,1.070602,0.9657895430229605,5.063657999999999,4.8611059999999995,35.30090000000001,1460.6927777776602
2023-08-17 10:03:00,79.13773,1.0995369999999998,0.9313475764457616,5.1504579999999995,4.832171,34.14359999999999,1460.7927777776601
2023-08-17 10:06:00,91.92708,0.8680560000000002,0.992576970087954,4.976852,5.237266,43.40280000000001,1460.84277777766
2023-08-17 10:12:00,88.42593,0.78125,1.0072599767559995,4.774306000000001,5.266202,44.84960000000001,1460.94277777766
2023-08-17 10:15:00,85.70602,0.8391200000000003,1.0156174143943375,4.9479169999999995,5.324076999999999,44.849500000000035,1460.99277777766
2023-08-17 10:18:00,98.49537,1.070602,1.3010913131341773,6.510413000000001,7.002311000000001,54.3981,1461.04277777766
2023-08-17 10:24:00,98.49537,1.0416670000000003,1.2971911066380444,6.250003,6.799765999999999,56.712999999999965,1461.1427777776598
2023-08-17 10:27:00,98.52431,1.0416670000000003,1.2461117357449796,6.221062000000001,6.655095,57.29169999999999,1461.1927777776598
2023-08-17 10:33:00,98.52431,1.070602,1.3265542922456257,6.307872,6.857640000000001,58.15969999999999,1461.2927777776597
2023-08-17 10:36:00,98.52431,1.0995369999999998,1.3303671707349052,6.655092000000001,7.1469949999999995,57.002399999999966,1461.3427777776596
2023-08-17 10:39:00,98.52431,1.1284720000000004,1.3206789108602928,6.481482,6.886570000000001,56.134199999999964,1461.3927777776596
2023-08-17 10:42:00,98.52431,1.157407,1.2696343991370598,6.365742,6.597225,56.423599999999965,1461.4427777776596
2023-08-17 10:45:00,98.52431,1.157407,1.2967083386986455,6.365742,6.655094999999999,55.84480000000002,1461.4927777776595
2023-08-17 10:48:00,98.52431,1.157407,1.283218220167906,6.394672000000001,6.655094999999999,54.398199999999974,1461.5427777776595
2023-08-17 10:51:00,98.52431,1.1863419999999998,1.3122481225021212,6.481477000000001,6.741895,56.134299999999996,1461.5927777776594
2023-08-17 10:54:00,98.52431,1.157407,1.2967083386986455,6.452547,6.741899999999999,54.9769,1461.6427777776594
2023-08-17 10:57:00,98.52431,1.070602,1.2753314576857246,6.278932000000001,6.71296,56.712999999999994,1461.6927777776593
2023-08-17 11:00:00,98.52431,1.0127319999999997,1.267812424511185,6.105322,6.65509,58.44909999999999,1461.7427777776593
2023-08-17 11:03:00,98.52431,0.8969909999999999,1.2707072245074427,5.931711999999999,6.770830999999999,61.632000000000005,1461.7927777776592
2023-08-17 11:06:00,98.52431,0.78125,1.1958076442936174,5.5555520000000005,6.5104120000000005,64.81470000000002,1461.8427777776592
2023-08-17 11:09:00,98.52431,0.8391209999999996,1.198935776603075,5.468748,6.278937,65.39349999999996,1461.8927777776591
2023-08-17 11:12:00,98.52431,0.9548619999999994,1.3187321019832747,6.018521999999999,6.8287,63.946699999999964,1461.942777777659
2023-08-17 11:15:00,98.52431,0.8969909999999999,1.328738490966212,6.105322999999999,7.089122000000001,66.55090000000001,1461.992777777659
2023-08-17 11:18:00,98.52431,0.9837959999999999,1.3245355192963186,6.105327,6.857641,65.10420000000005,1462.042777777659
2023-08-17 11:21:00,98.52431,0.9548609999999993,1.3067948272757441,6.105328,6.886577000000001,64.23609999999996,1462.092777777659
2023-08-17 11:24:00,98.52431,0.9837959999999999,1.3002574461681768,6.134258,6.828702000000001,64.23609999999996,1462.142777777659
2023-08-17 11:27:00,98.52431,1.0416659999999993,1.2845336837478936,6.0763929999999995,6.597227,66.26150000000001,1462.1927777776589
2023-08-17 11:30:00,98.52431,1.0127309999999996,1.255192907730065,5.9317079999999995,6.452547000000001,65.10410000000002,1462.2427777776588
2023-08-17 11:33:00,98.52431,1.1574079999999993,1.4525207671994975,6.973378,7.60995,64.23610000000002,1462.2927777776588
2023-08-17 11:36:00,98.52431,1.0416669999999995,1.3717158312420419,6.539348,7.262731,63.36810000000003,1462.3427777776587
2023-08-17 11:39:00,98.52431,1.070602,1.326554292245625,6.336803000000001,6.886571,64.81480000000005,1462.3927777776587
2023-08-17 11:42:00,98.52431,1.0416660000000002,1.3097804705546898,6.221067000000001,6.799771,64.2362,1462.4427777776586
2023-08-17 11:45:00,98.52431,1.0416660000000002,1.3222966842929922,6.105327,6.712961,63.657399999999996,1462.4927777776586
2023-08-17 11:48:00,98.52431,1.0127310000000005,1.2803585610641584,6.134262,6.712961,61.921299999999974,1462.5427777776586
2023-08-17 11:51:00,98.52431,0.9548610000000002,1.2947980468456544,6.047452,6.799771000000001,63.657399999999996,1462.5927777776585
2023-08-17 11:54:00,98.52431,0.9837959999999999,1.3245355192963186,6.105327,6.857641,62.789300000000026,1462.6427777776585
2023-08-17 11:57:00,98.52431,0.9259260000000005,1.2888552606043493,5.902782,6.712966,63.07860000000005,1462.6927777776584
2023-08-17 12:00:00,98.52431,0.868055,1.2754948173568559,5.7291620000000005,6.655097,64.52539999999999,1462.7427777776584
2023-08-17 12:03:00,98.52431,0.7523150000000003,2.219025961501312,2.517361,6.684027,62.5,1462.7927777776583
2023-08-17 12:06:00,93.48958,0.9259260000000005,1.381939093930843,6.047452,7.089116000000001,62.5,1462.8427777776583
2023-08-17 12:09:00,96.20949,0.868055,1.2523396844033252,5.758102000000001,6.626157000000001,63.657399999999996,1462.8927777776582
2023-08-17 12:12:00,94.2419,0.8969899999999997,1.2707065935875,5.787037000000001,6.626157000000001,61.63190000000003,1462.9427777776582
2023-08-17 12:15:00,93.08449,0.868055,1.2523396844033252,5.7291669999999995,6.5972219999999995,64.23610000000002,1462.9927777776581
2023-08-17 12:18:00,89.98843,0.8101850000000006,1.2712247876910796,5.700232,6.770837,65.97220000000004,1463.042777777658
2023-08-17 12:21:00,86.11111,0.7233799999999997,1.2112949444769805,5.410882,6.568282,65.68290000000002,1463.092777777658
2023-08-17 12:24:00,83.01505,0.7523150000000003,1.1875710986293722,5.381942,6.394677,64.2362,1463.142777777658
2023-08-17 12:27:00,81.85764,0.8391200000000003,1.187209895238803,5.439812,6.221062000000001,59.02780000000001,1463.192777777658
2023-08-17 12:30:00,83.01505,0.868055,1.1814573045633732,5.468752,6.163197,57.29169999999999,1463.242777777658
2023-08-17 12:33:00,80.29514,0.8969909999999999,1.162432050909824,5.526623,6.105322,56.71289999999999,1463.2927777776579
2023-08-17 12:36:00,78.38542,0.9548610000000002,1.158355765949552,5.700228,6.134257,48.611099999999965,1463.3427777776578
2023-08-17 12:39:00,77.60417,1.0127309999999996,1.1245034728573904,5.815973,6.047452000000001,44.849500000000035,1463.3927777776578
2023-08-17 12:42:00,78.38542,1.0995369999999998,1.1282271253665355,5.815973,5.873846,43.11340000000001,1463.4427777776577
2023-08-17 12:45:00,78.76157,1.070602,1.1134430686394414,5.700228,5.7870360000000005,42.53469999999999,1463.4927777776577
2023-08-17 12:48:00,79.16667,1.070602,1.0850076841792835,5.700228,5.729165999999999,42.53479999999996,1463.5427777776576
2023-08-17 12:51:00,79.54282,1.0127309999999996,1.0695580080132783,5.5844879999999995,5.700227,43.11340000000001,1463.5927777776576
2023-08-17 12:54:00,77.60417,0.9548610000000002,1.0931616234277264,5.497687999999999,5.787037,41.08800000000002,1463.6427777776576
2023-08-17 12:57:00,76.82292,0.9548609999999993,1.066422328984465,5.526617999999999,5.758107000000001,41.37730000000005,1463.6927777776575
2023-08-17 13:00:00,74.88426,1.0127309999999996,1.0413985391199239,5.5844879999999995,5.6423570000000005,40.21999999999997,1463.7427777776575
2023-08-17 13:03:00,77.60417,0.9259259999999996,1.0102441612526631,5.237272999999999,5.410877000000001,39.35179999999997,1463.7927777776574
2023-08-17 13:06:00,74.5081,0.9548609999999993,0.9835127697449744,5.295138,5.353007,37.326400000000035,1463.8427777776574
2023-08-17 13:09:00,76.0706,1.070602,0.9965173533424552,5.295138000000001,5.150466,37.905100000000004,1463.8927777776573
2023-08-17 13:12:00,78.38542,1.0127319999999997,0.9835132404638537,5.2083379999999995,5.150466,38.194500000000005,1463.9427777776573
2023-08-17 13:15:00,79.16667,1.0127319999999997,0.9981920712715238,5.150468,5.121525999999999,39.35179999999997,1463.9927777776572
2023-08-17 13:18:00,79.13773,1.070602,1.0116287223042926,5.324077999999999,5.208335999999999,40.798599999999965,1464.0427777776572
2023-08-17 13:21:00,78.00926,0.9837959999999999,0.9692570136187446,5.063657999999999,5.0347219999999995,39.351800000000026,1464.0927777776571
2023-08-17 13:24:00,77.60417,1.0127309999999996,0.9686834205770039,5.1215280000000005,5.034727,39.0625,1464.142777777657
2023-08-17 13:27:00,77.60417,0.9548609999999993,1.0116282790011433,5.150468,5.266207,39.0625,1464.192777777657
2023-08-17 13:30:00,83.42014,1.0416670000000003,0.9826638151162387,5.324072999999999,5.208336,41.08800000000002,1464.242777777657
2023-08-17 13:33:00,86.5162,1.0416669999999995,1.02713156494336,5.266207999999999,5.237271000000001,41.95600000000002,1464.292777777657
2023-08-17 13:36:00,85.73495,0.9548609999999993,1.0116282790011433,5.150468,5.266207,43.40270000000004,1464.342777777657
2023-08-17 13:39:00,87.26852,1.0416669999999995,1.0124588997269908,5.237268,5.1794009999999995,41.95590000000004,1464.3927777776569
2023-08-17 13:42:00,91.92708,1.070602,1.0992831564874896,5.8159730000000005,5.8738410000000005,42.53480000000002,1464.4427777776568
2023-08-17 13:45:00,94.27083,0.9837959999999999,1.040596384959477,5.237267,5.3530109999999995,46.00690000000003,1464.4927777776568
2023-08-17 13:48:00,92.70833,0.868055,1.0189266441202367,5.063657,5.381942,47.74309999999997,1464.5427777776567
2023-08-17 13:51:00,89.20718,0.8969909999999999,1.0349338657051883,5.092593,5.381942,48.321799999999996,1464.5927777776567
2023-08-17 13:54:00,86.48727,0.9548610000000002,1.0664176719518466,5.266208,5.497686999999999,48.90040000000005,1464.6427777776566
2023-08-17 13:57:00,83.01505,0.9259259999999996,1.077243656772004,5.179398,5.497682000000001,48.90050000000002,1464.6927777776566
2023-08-17 14:00:00,79.13773,0.9837959999999999,1.0682489633118935,5.2951429999999995,5.4687470000000005,45.138900000000035,1464.7427777776566
2023-08-17 14:03:00,78.76157,1.0995369999999998,1.0703438028791086,5.497683,5.439816,41.66670000000005,1464.7927777776565
2023-08-17 14:06:00,81.48148,1.157407,1.0985235472881039,5.758098,5.642361,42.53480000000002,1464.8427777776565
2023-08-17 14:15:00,81.85764,1.070602,1.056070949343554,5.555554000000001,5.526622000000001,41.087999999999965,1464.9927777776566
2023-08-17 14:18:00,83.42014,1.1574080000000002,1.0682495858023338,5.584493999999999,5.410876,40.219899999999996,1465.0427777776565
2023-08-17 14:21:00,83.27546,1.070602,1.0706019999885679,5.497687999999999,5.497686,41.95590000000004,1465.0927777776565
2023-08-17 14:24:00,96.96181,0.8680560000000002,1.0189272005158039,4.918985999999999,5.2372700000000005,50.05789999999996,1465.1427777776564
2023-08-17 14:27:00,92.27431,0.8391210000000004,1.0662269643062072,4.947917,5.439816,52.9513,1465.1927777776564
2023-08-17 14:30:00,96.58565,0.8391210000000004,1.0411013206021935,4.832177,5.266206,54.3982,1465.2427777776563
2023-08-17 14:33:00,95.8044,0.7523150000000003,1.014301852546506,4.803237000000001,5.381942,56.13420000000002,1465.2927777776563
2023-08-17 14:36:00,90.36458,0.6655090000000001,1.1486334024866218,4.861111999999999,6.018522999999999,64.81479999999999,1465.3427777776562
2023-08-17 14:39:00,83.3912,0.6944440000000007,1.1368302068169365,4.976852000000001,6.018518,62.2106,1465.3927777776562
2023-08-17 14:42:00,79.91898,0.8101850000000006,1.0978863013082696,5.150462000000001,5.787037,54.3981,1465.4427777776561
2023-08-17 14:45:00,79.13773,0.8101849999999997,1.049144641603439,5.092592000000001,5.613427,50.057799999999986,1465.492777777656
2023-08-17 14:48:00,76.04167,0.78125,0.9313471288520547,4.716436000000001,5.0347219999999995,38.48380000000003,1465.542777777656
2023-08-17 14:51:00,76.0706,0.7523150000000003,0.8891567704426051,4.600695,4.890042,37.905100000000004,1465.592777777656
2023-08-17 14:54:00,73.35069,0.7523150000000003,0.9149704786704255,4.62963,4.976846999999999,37.03710000000001,1465.642777777656
2023-08-17 14:57:00,72.9456,0.8969899999999997,0.8824434264736385,4.600694,4.571757,34.14359999999999,1465.692777777656
2023-08-17 15:00:00,72.97454,0.8969899999999997,0.8528518443068493,4.484953,4.398147,35.01159999999999,1465.7427777776559
2023-08-17 15:03:00,71.00694,0.8969909999999999,0.8528523277659114,4.513889,4.4270819999999995,32.117999999999995,1465.7927777776558
2023-08-17 15:06:00,73.35069,1.0127319999999997,0.8599607176505785,4.658564999999999,4.369216,30.96070000000003,1465.8427777776558
2023-08-17 15:09:00,71.81713,0.9259259999999996,0.8515432154849278,4.62963,4.484957,31.5394,1465.8927777776557
2023-08-17 15:12:00,76.0706,0.983797,0.8628894319793525,4.774306,4.542826,32.696799999999996,1465.9427777776557
2023-08-17 15:15:00,77.60417,1.0127319999999997,0.8599612787816194,4.5428239999999995,4.253475999999999,32.407399999999996,1465.9927777776556
2023-08-17 15:18:00,78.38542,0.9259259999999996,0.8966812979479333,4.774306,4.716437000000001,32.98610000000002,1466.0427777776556
2023-08-17 15:21:00,79.91898,0.9548610000000002,0.8805424135859691,4.629630000000001,4.484951,35.59030000000001,1466.0927777776556
2023-08-17 15:24:00,88.45486,1.0416670000000003,0.8728752518578908,4.57176,4.253474999999999,35.879700000000014,1466.1427777776555
2023-08-17 15:27:00,94.27083,0.8680560000000002,0.97924318558037,4.890047000000001,5.121531,44.560299999999984,1466.1927777776555
2023-08-17 15:30:00,88.83102,0.6655099999999994,0.9484581140578412,4.4560189999999995,5.092592,44.849500000000035,1466.2427777776554
2023-08-17 15:33:00,83.7963,0.694445,0.9547460269961376,4.484954,5.063662000000001,46.296299999999974,1466.2927777776554
2023-08-17 15:36:00,82.63889,0.7233800000000006,0.9358527090122137,4.456018,4.918977,45.1388,1466.3427777776553
2023-08-17 15:39:00,79.54282,0.7233800000000006,0.9234581476531482,4.456018,4.890046999999999,43.69219999999996,1466.3927777776553
2023-08-17 15:42:00,79.91898,0.8391210000000004,0.9232065669425533,4.513889000000001,4.687495999999999,41.95600000000002,1466.4427777776552
2023-08-17 15:45:00,84.57755,0.9837960000000008,0.9981941100670697,5.150462000000001,5.179396,43.69210000000004,1466.4927777776552
2023-08-17 15:48:00,85.3588,0.78125,0.9183398449502215,4.658565,4.947912,43.98140000000001,1466.5427777776551
2023-08-17 15:51:00,88.77315,0.9548610000000002,0.9256260280838298,4.80324,4.7453710000000004,44.560100000000034,1466.592777777655
2023-08-17 15:54:00,94.2419,0.9259260000000005,0.9686789325056531,4.716436000000001,4.803235999999999,45.717600000000004,1466.642777777655
2023-08-17 15:57:00,98.52431,0.9259260000000005,1.12906957732791,5.642361999999999,6.076386,55.555499999999995,1466.692777777655
2023-08-17 16:00:00,95.02315,0.7523150000000003,1.06196251391932,4.947912,5.6423570000000005,56.71300000000002,1466.742777777655
2023-08-17 16:03:00,92.6794,0.7523150000000003,1.014301852546506,4.803237000000001,5.381942,54.9769,1466.792777777655
2023-08-17 16:06:00,95.02315,0.7523149999999994,0.9900024472820569,4.658566,5.179397,54.9769,1466.8427777776549
2023-08-17 16:09:00,91.52199,0.7233800000000006,1.0202130189935932,4.658566,5.324076999999999,57.00230000000005,1466.8927777776548
2023-08-17 16:12:00,86.11111,0.6365740000000004,0.9756144917909447,4.484954,5.266203,54.9769,1466.9427777776548
2023-08-17 16:15:00,80.29514,0.7233799999999997,0.9845503733449413,4.542824,5.121532,50.92590000000001,1466.9927777776547
2023-08-17 16:18:00,79.13773,0.8391200000000003,0.9766636713430564,4.629630000000001,4.918982000000001,48.032399999999996,1467.0427777776547
2023-08-17 16:21:00,77.60417,0.78125,0.9313480240393395,4.542824,4.861111999999999,44.84959999999995,1467.0927777776546
2023-08-17 16:24:00,79.54282,0.78125,0.9052231647240591,4.484954,4.745367,44.84959999999995,1467.1427777776546
2023-08-17 16:27:00,75.28935,0.694445,0.9063036594967819,4.253472,4.716432000000001,39.641200000000026,1467.1927777776546
2023-08-17 16:30:00,72.9456,0.7233799999999997,0.846927593725693,4.3692139999999995,4.629632,34.72219999999999,1467.2427777776545
2023-08-17 16:33:00,72.97454,0.7233799999999997,0.846927593725693,4.311344,4.5717620000000005,33.56480000000005,1467.2927777776545
2023-08-17 16:36:00,77.60417,0.8680560000000002,0.8387882876470286,4.340278,4.282405999999999,33.564899999999966,1467.3427777776544
2023-08-17 16:39:00,78.76157,0.8680560000000002,0.8387908461455718,4.456018,4.3981509999999995,34.72219999999999,1467.3927777776544
2023-08-17 16:42:00,74.53704,0.7233790000000004,0.8469256808986658,4.282407000000001,4.542822999999999,32.9862,1467.4427777776543
2023-08-17 16:45:00,69.09722,0.8391200000000003,0.8098403967732244,4.456019,4.398147,27.488400000000013,1467.4927777776543
2023-08-17 16:48:00,68.31597,0.9259259999999996,0.8204904404698168,4.51389,4.311342000000001,26.62039999999996,1467.5427777776542
2023-08-17 16:51:00,71.41204,1.0995369999999998,0.8114552656943003,4.62963,4.108801000000001,26.909699999999987,1467.5927777776542
2023-08-17 16:54:00,65.59606,0.8969899999999997,0.8070789860881137,4.513888,4.340283,24.016200000000026,1467.6427777776541
2023-08-17 16:57:00,64.43866,0.9837959999999999,0.8307415854595975,4.600695,4.311347,22.85880000000003,1467.692777777654
2023-08-17 17:00:00,65.21991,1.0127309999999996,0.7755827293693102,4.542824,4.108797000000001,21.990700000000004,1467.742777777654
2023-08-17 17:03:00,68.31597,1.1284720000000004,0.7267795941087551,4.456017999999999,3.7615749999999997,21.990700000000004,1467.792777777654
2023-08-17 17:06:00,66.37731,0.8969909999999999,0.7262613259611506,4.195601999999999,3.8773149999999994,21.412099999999953,1467.842777777654
2023-08-17 17:09:00,62.52894,0.8391200000000003,0.7489654364764069,4.282407,4.108796999999999,21.12270000000001,1467.892777777654
2023-08-17 17:12:00,58.65162,0.8391200000000003,0.7331910971922425,4.398148000000001,4.195602,18.22909999999996,1467.9427777776539
2023-08-17 17:15:00,58.27546,0.8391200000000003,0.6842796325622468,4.195602000000001,3.906251,17.939899999999966,1467.9927777776538
