Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-17 17:18:00,57.87037,0.868055,0.6622676634454104,4.0509260000000005,3.6747680000000003,17.36110000000002,1468.0427777776538
2023-08-17 17:21:00,56.71296,0.868055,0.6444275234446023,4.021991000000001,3.616898,16.492999999999995,1468.0927777776537
2023-08-17 17:24:00,56.30787,0.9259260000000005,0.630033280458877,4.021990000000001,3.501158,14.467600000000004,1468.1427777776537
2023-08-17 17:27:00,58.27546,0.9548610000000002,0.6006707283337807,3.9641210000000004,3.3564809999999996,15.9144,1468.1927777776536
2023-08-17 17:30:00,57.49421,0.8969899999999997,0.5993229938099321,3.790508,3.2696760000000005,15.04630000000003,1468.2427777776536
2023-08-17 17:33:00,59.05671,0.9548610000000002,0.6212226454192983,3.7615729999999994,3.1828699999999994,16.782399999999996,1468.2927777776536
2023-08-17 17:36:00,61.74769,0.9548610000000002,0.6006721714539616,3.6458330000000005,3.038195,15.625,1468.3427777776535
2023-08-17 17:39:00,58.65162,0.8969909999999999,0.61879648035478,3.616898,3.125001,15.9144,1468.3927777776535
2023-08-17 17:42:00,54.39815,0.8680559999999993,0.6074527882596992,3.6747689999999995,3.211806000000001,14.467600000000004,1468.4427777776534
2023-08-17 17:45:00,51.30208,0.868055,0.5882216460068643,3.6458330000000005,3.1539360000000007,13.310199999999952,1468.4927777776534
2023-08-17 17:48:00,54.77431,1.0127319999999997,0.5293375076629311,3.732639,2.951389,14.467600000000004,1468.5427777776533
2023-08-17 17:51:00,56.33681,0.8969899999999997,0.5792649816761835,3.5590269999999995,3.009259,13.888899999999978,1468.5927777776533
2023-08-17 17:54:00,53.24074,0.8101849999999997,0.5464001457542117,3.414352,2.9513890000000007,13.599599999999953,1468.6427777776532
2023-08-18 07:57:00,53.24074,1.765047,0.8719865720804362,4.456018,3.038190000000001,11.284700000000043,1468.6427777776532
2023-08-18 08:06:00,70.45718,0.14467600000000047,0.3774770108172424,2.9803240000000004,3.616898999999999,13.888900000000035,1468.7927777776533
2023-08-18 08:09:00,98.52431,0.3761580000000002,1.1598417565270538,1.359954,3.616897,54.6875,1468.8427777776533
2023-08-18 08:12:00,83.7963,0.2025459999999999,1.1026992962457156,1.2152779999999996,4.282408,63.946800000000025,1468.8927777776532
2023-08-18 08:15:00,61.34259,0.23148199999999974,0.834960951028963,2.7199079999999993,4.542820000000001,18.229100000000017,1468.9427777776532
2023-08-18 08:18:00,48.61111,0.6655090000000001,0.6361368680617104,4.021990000000001,3.9641210000000004,12.731499999999983,1468.9927777776531
2023-08-18 08:21:00,47.82986,0.8391200000000003,0.6144800231549085,4.021990000000001,3.616898,10.127299999999991,1469.042777777653
2023-08-18 08:24:00,57.49421,0.983797,0.6522060663441774,3.9641210000000004,3.385416,13.310200000000009,1469.092777777653
2023-08-18 08:27:00,60.59028,0.78125,0.6749196338796567,4.369212999999999,4.166666,14.178200000000004,1469.142777777653
2023-08-18 08:30:00,62.12384,0.5787040000000001,0.5641138255633193,3.7615740000000004,3.732639,14.467600000000004,1469.192777777653
2023-08-18 08:33:00,71.44097,0.6365740000000004,0.7198943895120267,3.9641200000000003,4.1377299999999995,15.046399999999949,1469.242777777653
2023-08-18 08:36:00,61.37153,0.7233790000000004,0.7088145782673293,4.253472,4.224538,17.36110000000002,1469.2927777776529
2023-08-18 08:39:00,60.59028,1.1863419999999998,0.6597796461662173,4.74537,3.8773150000000003,15.914299999999969,1469.3427777776528
2023-08-18 08:42:00,57.49421,1.1863419999999998,0.635719762782002,4.224537,3.327547000000001,13.888899999999978,1469.3927777776528
2023-08-18 08:45:00,55.55556,1.0127319999999997,0.7023474208507168,4.079862,3.530092,13.888899999999978,1469.4427777776527
2023-08-18 08:48:00,79.13773,1.7939819999999997,1.3306137441213086,5.208334000000001,4.369212000000001,19.675900000000013,1469.4927777776527
2023-08-18 08:51:00,76.82292,1.0416670000000003,0.9522230224919458,5.642364000000001,5.4687470000000005,28.935299999999984,1469.5427777776526
2023-08-18 08:54:00,85.73495,1.1863419999999998,0.8464874579935957,5.063653,4.456021,28.93520000000001,1469.5927777776526
2023-08-18 08:57:00,86.11111,0.9548609999999993,0.9403203035613465,4.861112,4.832177,30.092600000000004,1469.6427777776526
2023-08-18 09:00:00,85.73495,0.8101849999999997,0.9076957274772454,4.774306,4.976852000000001,35.59030000000001,1469.6927777776525
2023-08-18 09:03:00,79.54282,0.7523140000000001,0.9777266651189069,5.005787000000001,5.497682999999999,38.48380000000003,1469.7427777776525
2023-08-18 09:06:00,75.26042,0.8101849999999997,0.9076934035007168,4.803241000000001,5.005782,35.59030000000001,1469.7927777776524
2023-08-18 09:09:00,74.5081,0.8969899999999997,0.867732361695913,4.803241000000001,4.745367,32.407399999999996,1469.8427777776524
2023-08-18 09:12:00,79.13773,0.8969909999999999,0.867735407280137,4.687501,4.629631000000001,32.117999999999995,1469.8927777776523
2023-08-18 09:15:00,75.66551,0.8101850000000006,0.8667694381504242,4.716435000000001,4.832177,31.25,1469.9427777776523
2023-08-18 09:18:00,76.82292,0.8101849999999997,0.8667670458077653,4.5428239999999995,4.658561,36.16899999999998,1469.9927777776522
2023-08-18 09:21:00,81.10532,0.8680559999999993,0.9385362950867042,4.716435999999999,4.861110000000001,39.93060000000003,1470.0427777776522
2023-08-18 09:24:00,92.6794,0.8969909999999999,1.0349384305585387,5.324071,5.613429999999999,44.27079999999995,1470.0927777776521
2023-08-18 09:27:00,91.92708,0.7233789999999996,1.0436171406887669,4.890046,5.613427,44.560299999999984,1470.142777777652
2023-08-18 09:30:00,87.26852,0.694445,1.0018733983545838,4.803237000000001,5.497682000000001,46.875,1470.192777777652
2023-08-18 09:33:00,98.49537,0.6076389999999998,0.9562021992754876,4.224533000000001,5.034724,53.530100000000004,1470.242777777652
2023-08-18 09:36:00,98.49537,0.49189799999999995,0.6742861100611844,3.124999,3.530093000000001,55.844899999999996,1470.292777777652
2023-08-18 09:39:00,98.49537,0.7523150000000003,0.9653625773643428,3.9930600000000007,4.456015000000001,54.6875,1470.342777777652
2023-08-18 09:42:00,98.52431,0.868055,1.1934268612302248,5.61343,6.336805000000001,58.15980000000002,1470.3927777776519
2023-08-18 09:45:00,98.52431,0.8101859999999999,1.2488544741299434,5.497681999999999,6.510415999999999,61.92130000000003,1470.4427777776518
2023-08-18 09:48:00,98.52431,0.78125,1.1845007668247682,5.410882,6.336802,61.34269999999998,1470.4927777776518
2023-08-18 09:51:00,95.02315,0.8101849999999997,1.2149030839040558,5.439817000000001,6.365742000000001,60.18509999999998,1470.5427777776517
2023-08-18 09:54:00,86.48727,0.78125,1.184500766824769,5.410882999999999,6.336803000000001,60.18519999999995,1470.5927777776517
2023-08-18 09:57:00,83.3912,0.78125,1.1387090488357638,5.266202,6.076392,59.60649999999998,1470.6427777776516
2023-08-18 10:00:00,83.01505,0.8391200000000003,1.151659584855532,5.324072000000001,6.018522,57.002200000000016,1470.6927777776516
2023-08-18 10:03:00,79.54282,0.8680559999999993,1.1328807622536405,5.353007999999999,5.931712000000001,52.372600000000034,1470.7427777776516
2023-08-18 10:06:00,79.13773,0.8969899999999997,1.1124617726610964,5.381946999999999,5.844907000000001,50.057799999999986,1470.7927777776515
2023-08-18 10:09:00,77.98032,0.9259259999999996,1.0903399411125827,5.410878,5.758102,48.321799999999996,1470.8427777776515
2023-08-18 10:12:00,77.60417,1.0127309999999996,1.0834620146466305,5.613428,5.758107000000001,46.296299999999974,1470.8927777776514
2023-08-18 10:15:00,76.04167,1.0416659999999993,1.0416690000287496,5.439812999999999,5.439817,43.11340000000001,1470.9427777776514
2023-08-18 10:18:00,81.48148,1.070602,1.0706019999885679,5.410877999999999,5.410876,43.69210000000004,1470.9927777776513
2023-08-18 10:21:00,88.83102,1.1574079999999993,1.0985240301814836,5.787037999999999,5.6713,41.66669999999999,1471.0427777776513
2023-08-18 10:24:00,90.39352,1.0995369999999998,1.0703438028791086,5.5844879999999995,5.526621,44.84960000000001,1471.0927777776512
2023-08-18 10:27:00,95.39931,1.157407,1.0834652864013992,5.7580979999999995,5.613431,44.56020000000001,1471.1427777776512
2023-08-18 10:30:00,92.30324,1.0127309999999996,1.0555367617187421,5.324077999999999,5.410877000000001,46.58560000000003,1471.1927777776511
2023-08-18 10:33:00,84.57755,0.8101849999999997,1.085817807548727,5.063653,5.671297999999999,53.81940000000003,1471.242777777651
2023-08-18 10:36:00,79.91898,0.8391200000000003,1.0662220654765375,5.150467,5.6423570000000005,49.76859999999999,1471.292777777651
2023-08-18 10:39:00,85.70602,0.9259260000000005,1.1033379954237403,5.410882,5.787036,51.79399999999998,1471.342777777651
2023-08-18 10:42:00,95.02315,1.0416669999999995,1.1804398198989385,6.018521999999999,6.307875,50.92590000000001,1471.392777777651
2023-08-18 10:45:00,98.49537,0.9548619999999994,1.1325498617050314,5.468752,5.84491,55.84490000000005,1471.442777777651
2023-08-18 10:48:00,98.52431,0.7233799999999997,1.0084032321638867,5.034719999999999,5.6713000000000005,56.13419999999999,1471.4927777776509
2023-08-18 10:51:00,98.52431,0.7233800000000006,0.9724993333912147,4.456023,5.005782999999999,55.26619999999997,1471.5427777776508
2023-08-18 10:54:00,98.52431,0.8680559999999993,1.1081492294199353,5.092587999999999,5.613422,57.870299999999986,1471.5927777776508
2023-08-18 10:57:00,98.52431,0.8101850000000006,1.19199412585287,5.41088,6.278935,59.31709999999998,1471.6427777776507
2023-08-18 11:00:00,95.02315,0.6365740000000004,1.179494599572631,5.121531999999999,6.452548,63.94670000000002,1471.6927777776507
2023-08-18 11:03:00,86.48727,0.6944439999999998,1.1800295344811904,5.324077,6.481483000000001,63.078700000000026,1471.7427777776506
2023-08-18 11:06:00,79.91898,0.8391209999999996,1.1516602025334859,5.324072999999999,6.018522000000001,54.97679999999997,1471.7927777776506
2023-08-18 11:09:00,79.13773,0.8969899999999997,1.0869845091593562,5.381946999999999,5.787037,51.50469999999996,1471.8427777776506
2023-08-18 11:12:00,79.13773,0.8969909999999999,1.0997691203499378,5.324072999999999,5.758102,52.66210000000001,1471.8927777776505
2023-08-18 11:15:00,77.60417,0.8969909999999999,1.0869850775179428,5.439817999999999,5.844906999999999,45.428200000000004,1471.9427777776505
2023-08-18 11:18:00,75.66551,1.0416660000000002,1.0985229238370622,5.671298,5.7870420000000005,39.930499999999995,1471.9927777776504
2023-08-18 11:21:00,83.01505,1.2442130000000002,1.0772472317666186,5.787034,5.468750999999999,42.824100000000044,1472.0427777776504
2023-08-18 11:24:00,84.57755,1.0995369999999998,1.0703387115331606,5.410883999999999,5.353007,45.1388,1472.0927777776503
2023-08-18 11:27:00,84.9537,1.2152780000000005,1.1414122053995301,5.787034000000001,5.6423559999999995,43.40280000000001,1472.1427777776503
2023-08-18 11:30:00,86.89236,1.157407,1.0834600562237735,5.671293,5.526616,43.40280000000001,1472.1927777776502
2023-08-18 11:33:00,98.52431,0.8391210000000004,1.0284036869242021,4.861116,5.266205,55.26619999999997,1472.2427777776502
2023-08-18 11:36:00,98.52431,0.7233799999999997,1.05521777700668,4.832172000000001,5.584492000000001,55.55559999999997,1472.2927777776501
2023-08-18 11:39:00,88.83102,0.7523150000000003,1.06196088699233,4.890047,5.584488,54.9769,1472.34277777765
2023-08-18 11:42:00,81.48148,0.7523150000000003,1.050157011398938,4.918981,5.584488,51.79399999999998,1472.39277777765
2023-08-18 11:45:00,79.91898,0.868055,1.0448731298051668,5.0925970000000005,5.468751999999999,48.90050000000002,1472.44277777765
2023-08-18 11:48:00,91.55093,0.9548610000000002,1.0528867089200835,5.034725999999999,5.237265,48.61109999999999,1472.49277777765
2023-08-18 11:51:00,93.11343,0.7233789999999996,1.066746073006726,4.774305999999999,5.555557,55.84489999999997,1472.54277777765
2023-08-18 11:54:00,88.45486,0.694445,1.0478480052662786,4.629630000000001,5.439812,56.13419999999999,1472.5927777776499
2023-08-18 11:57:00,86.89236,0.7523150000000003,1.0501561930036212,4.861111999999999,5.526617,55.844899999999996,1472.6427777776498
2023-08-18 12:00:00,83.01505,0.7523150000000003,1.085362160370831,4.918982000000001,5.671296999999999,56.134300000000025,1472.6927777776498
2023-08-18 12:03:00,79.91898,0.7233800000000006,1.669351749139905,3.211805,5.700227,55.844899999999996,1472.7427777776497
2023-08-18 12:06:00,93.46065,1.0127309999999996,1.0972483887339608,5.555555999999999,5.729165000000001,53.81940000000003,1472.7927777776497
2023-08-18 12:09:00,98.49537,0.6365749999999997,0.9756139884285434,4.311343,5.092588000000001,58.73849999999999,1472.8427777776496
2023-08-18 12:12:00,98.52431,0.5208330000000005,0.9584946415980323,4.07986,5.150459000000001,58.44909999999999,1472.8927777776496
2023-08-18 12:15:00,98.52431,0.5787040000000001,0.9904826850342968,4.079861,5.06366,57.29160000000002,1472.9427777776496
2023-08-18 12:18:00,98.52431,0.5787040000000001,1.0011188387035115,4.108796,5.121527,58.73849999999999,1472.9927777776495
2023-08-18 12:21:00,82.63889,0.578703,1.0011181171432948,4.195602,5.208334000000001,56.42360000000002,1473.0427777776495
2023-08-18 12:24:00,74.5081,0.8969899999999997,0.9675249627469741,4.861110999999999,5.005783,37.61579999999998,1473.0927777776494
2023-08-18 12:27:00,72.9456,1.0416670000000003,0.9367482579661207,4.976853,4.774307,34.43280000000004,1473.1427777776494
2023-08-18 12:30:00,76.0706,1.2152780000000005,0.8949602657664747,4.947917,4.369215999999999,31.25,1473.1927777776493
2023-08-18 12:33:00,76.0706,1.070601,0.8689963870330235,4.774305,4.398147,30.960699999999974,1473.2427777776493
2023-08-18 12:36:00,72.56944,0.9837959999999999,0.8469294660086176,4.542823,4.282412000000001,32.407399999999996,1473.2927777776492
2023-08-18 12:39:00,69.87847,1.0995369999999998,0.8294191787817397,4.658566,4.166667,29.803300000000036,1473.3427777776492
2023-08-18 12:42:00,70.63079,1.0995369999999998,0.8294191787817397,4.658566,4.166667,28.93520000000001,1473.3927777776491
2023-08-18 12:45:00,69.09722,1.1284720000000004,0.8232156432740529,4.600694,4.050922000000001,28.067099999999982,1473.442777777649
2023-08-18 12:48:00,68.31597,1.1863419999999998,0.8084420645297609,4.513889,3.8483799999999997,26.041600000000017,1473.492777777649
2023-08-18 12:51:00,70.65972,1.2152780000000005,0.7997967698830165,4.571759000000001,3.8483800000000006,26.620400000000018,1473.542777777649
2023-08-18 12:54:00,63.68634,0.78125,0.7369966908377386,4.282408,4.195603,20.83330000000001,1473.592777777649
2023-08-18 12:57:00,63.31019,0.9259259999999996,0.6679154648995032,4.02199,3.5590270000000004,19.675900000000013,1473.642777777649
2023-08-18 13:00:00,58.65162,0.8101849999999997,0.620466350873536,3.6747689999999995,3.327547,17.93979999999999,1473.6927777776489
2023-08-18 13:03:00,58.27546,0.9259259999999996,0.6679154648995032,3.8773150000000003,3.414352000000001,17.361099999999965,1473.7427777776488
2023-08-18 13:06:00,63.68634,0.9548610000000002,0.697976172300984,3.9351849999999997,3.4722220000000004,18.807799999999986,1473.7927777776488
2023-08-18 13:09:00,63.71528,1.0416669999999995,0.6940739745111063,4.079862,3.4722230000000005,18.807900000000018,1473.8427777776487
2023-08-18 13:12:00,62.52894,0.9259259999999996,0.63003193706698,3.703704,3.1828700000000003,17.65039999999999,1473.8927777776487
2023-08-18 13:21:00,73.35069,1.0127310000000005,0.6631519268984803,3.7615729999999994,3.1539349999999997,21.411999999999978,1474.0427777776488
2023-08-18 13:24:00,78.79051,1.0127310000000005,0.7023476898814869,3.993056,3.443288,22.569399999999973,1474.0927777776487
2023-08-18 13:27:00,70.65972,0.6944440000000007,0.665089928905271,3.703704,3.6458329999999997,20.83329999999995,1474.1427777776487
2023-08-18 13:30:00,70.65972,0.8969899999999997,0.6377456170978895,3.732639,3.2696760000000005,20.54400000000004,1474.1927777776486
2023-08-18 13:33:00,77.6331,1.1284729999999996,0.6401275695192535,3.732639,2.922454000000001,21.41210000000001,1474.2427777776486
2023-08-18 13:36:00,73.35069,0.9548609999999993,0.7160577669433617,3.790509,3.3564810000000005,21.990800000000036,1474.2927777776486
2023-08-18 13:39:00,64.84375,0.9548609999999993,0.7160583853348743,3.906248999999999,3.4722220000000004,19.965300000000013,1474.3427777776485
2023-08-18 13:42:00,71.81713,1.0995369999999998,0.7159591120356724,4.021991,3.3564810000000005,21.41210000000001,1474.3927777776485
2023-08-18 13:45:00,66.00116,1.0127310000000005,0.7023476898814869,4.07986,3.530092,21.41210000000001,1474.4427777776484
2023-08-18 13:48:00,61.74769,0.9548610000000002,0.6794945273756824,4.02199,3.530092,18.80789999999996,1474.4927777776484
2023-08-18 13:51:00,66.00116,0.9259260000000005,0.6492125613454434,3.6747680000000003,3.1828699999999994,19.675900000000013,1474.5427777776483
2023-08-18 13:54:00,82.66782,1.273148,0.6381585320284888,3.7326379999999997,2.719908000000001,23.1481,1474.5927777776483
2023-08-18 13:57:00,85.73495,1.0416670000000003,0.8225634234984202,3.6747690000000004,3.2696759999999996,25.75229999999999,1474.6427777776482
2023-08-18 14:00:00,86.5162,0.9548609999999993,0.8014998602056287,4.6296289999999996,4.340277,30.96070000000003,1474.6927777776482
2023-08-18 14:03:00,83.7963,0.9259259999999996,0.80464474912197,4.369213,4.137732000000001,30.67130000000003,1474.7427777776481
2023-08-18 14:06:00,81.85764,0.8969909999999999,0.791402774875626,4.253473,4.050924999999999,31.828700000000026,1474.792777777648
2023-08-18 14:09:00,74.88426,0.8969899999999997,0.7755016471736366,4.282406999999999,4.050927000000001,30.9606,1474.842777777648
2023-08-18 14:12:00,69.87847,0.9837959999999999,0.7458539381579485,4.195601,3.7615739999999995,26.620400000000018,1474.892777777648
2023-08-18 14:15:00,67.15856,0.9837959999999999,0.7458533252458869,4.108796,3.6747680000000003,23.4375,1474.942777777648
2023-08-18 14:18:00,69.09722,1.1284720000000004,0.7469476798871248,4.166667,3.501158,25.752200000000016,1474.992777777648
2023-08-18 14:21:00,69.87847,1.070602,0.7441180124786404,3.993056,3.414351,24.594899999999996,1475.0427777776479
2023-08-18 14:24:00,71.81713,0.9548610000000002,0.7337728908010829,3.9351849999999997,3.530092,26.909700000000043,1475.0927777776478
2023-08-18 14:27:00,71.81713,0.983797,0.7279431577528083,4.021992,3.5590279999999996,27.199099999999987,1475.1427777776478
2023-08-18 14:30:00,72.59838,0.8969909999999999,0.7262601623580216,4.050927,3.7326379999999997,28.06710000000004,1475.1927777776477
2023-08-18 14:33:00,78.00926,1.0127310000000005,0.8270085969377496,4.311342,3.9641210000000004,27.777800000000013,1475.2427777776477
2023-08-18 14:36:00,88.83102,1.0127320000000006,0.7930137345946263,4.311343000000001,3.9062449999999993,30.092499999999973,1475.2927777776476
2023-08-18 14:39:00,91.95602,0.8101859999999999,0.8101859999891668,3.935186,3.9351839999999996,40.219899999999996,1475.3427777776476
2023-08-18 14:42:00,89.20718,0.8391200000000003,0.8957470244170287,4.456018,4.5717620000000005,41.37729999999999,1475.3927777776476
2023-08-18 14:45:00,79.91898,0.694445,0.8689975483907196,4.195602,4.571758,40.798599999999965,1475.4427777776475
2023-08-18 14:48:00,75.66551,0.868055,0.853506757024004,4.3402769999999995,4.311342000000001,37.905100000000004,1475.4927777776475
2023-08-18 14:51:00,79.91898,0.9259260000000005,0.8515437450453905,4.398148000000001,4.253475999999999,38.773199999999974,1475.5427777776474
2023-08-18 14:54:00,80.32407,0.868055,0.8535092855136432,4.340277,4.311347,39.0625,1475.5927777776474
2023-08-18 14:57:00,75.28935,0.8101849999999997,0.8528523617112073,4.3402769999999995,4.427082,37.90519999999998,1475.6427777776473
2023-08-18 15:00:00,74.88426,0.9259260000000005,0.8204915280964978,4.311342,4.108796,38.19440000000003,1475.6927777776473
2023-08-18 15:03:00,79.54282,0.9548610000000002,0.9107717084592288,4.542823,4.456021000000001,40.509299999999996,1475.7427777776472
2023-08-18 15:06:00,82.63889,0.9548610000000002,0.8805461134116601,4.571758,4.427085999999999,41.66669999999999,1475.7927777776472
2023-08-18 15:09:00,76.04167,0.7233790000000004,0.8469279432055672,4.195602000000001,4.456022999999999,38.7731,1475.8427777776471
2023-08-18 15:12:00,72.56944,0.7523150000000003,0.7808960891278929,4.195602,4.253477,33.27550000000002,1475.892777777647
2023-08-18 15:15:00,74.13194,0.8680560000000002,0.7935220901534203,4.195602,4.0509260000000005,33.27550000000002,1475.942777777647
2023-08-18 15:18:00,75.66551,0.8391210000000004,0.7798178731039146,4.079862,3.9641160000000006,34.43290000000002,1475.992777777647
2023-08-18 15:21:00,73.35069,0.7523150000000003,0.7808941376332887,3.9351850000000006,3.993056,33.27540000000005,1476.042777777647
2023-08-18 15:24:00,77.60417,0.8391209999999996,0.7645037996072648,3.90625,3.7615740000000004,35.59030000000001,1476.092777777647
2023-08-18 15:27:00,75.26042,0.7233800000000006,0.7659638904750973,3.8773160000000004,3.9641210000000004,35.87959999999998,1476.1427777776469
2023-08-18 15:30:00,76.0706,0.78125,0.721834642441521,3.8773160000000004,3.7615750000000006,35.87960000000004,1476.1927777776468
2023-08-18 15:33:00,72.56944,0.8101849999999997,0.7808931371755304,4.050926,3.993055,33.56490000000002,1476.2427777776468
2023-08-18 15:36:00,77.60417,0.9837959999999999,0.8307370776225367,4.224537000000001,3.935181000000001,34.72229999999996,1476.2927777776467
2023-08-18 15:39:00,79.16667,0.8969899999999997,0.8225366795084365,4.3402769999999995,4.195607000000001,34.14349999999996,1476.3427777776467
2023-08-18 15:42:00,71.41204,0.78125,0.8238914948937336,4.166667,4.253472,33.275499999999965,1476.3927777776466
2023-08-18 15:45:00,67.15856,0.8391200000000003,0.7489648954962411,4.195602,4.021991,25.462999999999965,1476.4427777776466
2023-08-18 15:48:00,68.72106,0.9548610000000002,0.6605731006677339,3.9641210000000004,3.4432870000000007,23.1481,1476.4927777776466
2023-08-18 15:51:00,74.13194,0.9837960000000008,0.671834871841993,3.877314,3.327545999999999,25.752399999999966,1476.5427777776465
2023-08-18 15:54:00,78.00926,0.9259260000000005,0.6861864234515163,3.9351860000000007,3.5011579999999993,26.33099999999996,1476.5927777776465
2023-08-18 15:57:00,81.88657,0.8680560000000002,0.7136308532209872,3.9351850000000006,3.6458330000000005,27.199000000000012,1476.6427777776464
2023-08-18 16:00:00,76.85185,0.78125,0.7519443818966944,3.8483800000000006,3.790509,25.462999999999965,1476.6927777776464
2023-08-18 16:03:00,71.41204,0.7233799999999997,0.6638296978137451,3.616898,3.501157000000001,26.04169999999999,1476.7427777776463
2023-08-18 16:06:00,67.15856,0.7233800000000006,0.616573203683248,3.5879630000000002,3.3854170000000003,23.72679999999997,1476.7927777776463
2023-08-18 16:09:00,71.41204,0.8391209999999996,0.6501296567896754,3.5879639999999995,3.2407410000000008,24.305499999999995,1476.8427777776462
2023-08-18 16:12:00,69.87847,0.7233799999999997,0.6483549411082239,3.5590279999999996,3.414352,24.594900000000052,1476.8927777776462
2023-08-18 16:15:00,67.53472,0.78125,0.6587459419102641,3.5590280000000005,3.327547,24.01619999999997,1476.9427777776461
2023-08-18 16:18:00,70.65972,0.8969910000000008,0.6742863139640214,3.6747680000000003,3.2696759999999996,24.88420000000002,1476.992777777646
2023-08-18 16:21:00,71.81713,0.8101859999999999,0.654891759838662,3.6458329999999997,3.3564810000000005,26.041600000000017,1477.042777777646
2023-08-18 16:24:00,72.97454,0.7523149999999994,0.6617185335502805,3.5879639999999995,3.414352000000001,26.620400000000018,1477.092777777646
2023-08-18 16:27:00,69.09722,0.7233799999999997,0.6638291674425714,3.5879639999999995,3.4722219999999995,24.594899999999996,1477.142777777646
2023-08-18 16:30:00,68.72106,0.7523149999999994,0.6617185335502805,3.5879639999999995,3.414352000000001,25.173699999999997,1477.192777777646
2023-08-18 16:33:00,72.97454,0.8101859999999999,0.6879670475016663,3.5879639999999995,3.3564810000000005,26.62039999999996,1477.2427777776459
2023-08-18 16:36:00,71.03588,0.694445,0.708815564797855,3.6458329999999997,3.6747689999999995,27.198999999999955,1477.2927777776458
2023-08-18 16:39:00,69.87847,0.78125,0.6749201878866878,3.7326390000000007,3.530093000000001,26.331000000000017,1477.3427777776458
2023-08-18 16:42:00,69.12616,0.7523150000000003,0.6617190803031561,3.6458329999999997,3.4722219999999995,26.04169999999999,1477.3927777776457
2023-08-18 16:45:00,66.37731,0.8101850000000006,0.6548913260122445,3.6747680000000003,3.3854170000000003,24.594899999999996,1477.4427777776457
2023-08-18 16:48:00,67.56366,0.8680560000000002,0.6444285568104692,3.645834,3.240741,24.01610000000005,1477.4927777776456
2023-08-18 16:57:00,63.68634,0.7523150000000003,0.6617190803031561,3.6747690000000004,3.501158,21.990700000000004,1477.6427777776457
2023-08-18 17:00:00,57.87037,0.8680560000000002,0.6261717225647678,3.7905089999999992,3.3564819999999997,17.071799999999996,1477.6927777776457
2023-08-18 17:03:00,66.00116,1.1574080000000002,0.672926863853488,4.050927000000001,3.2407399999999997,19.097199999999987,1477.7427777776456
2023-08-18 17:06:00,68.72106,0.9259259999999996,0.6300332804588766,3.819444,3.2986120000000003,21.412000000000035,1477.7927777776456
2023-08-18 17:09:00,65.21991,0.8391209999999996,0.7489680639006558,4.456019,4.282412000000001,19.965300000000013,1477.8427777776456
2023-08-18 17:12:00,60.59028,0.9259259999999996,0.7215782940595618,4.5428239999999995,4.166662,17.939899999999966,1477.8927777776455
2023-08-18 17:15:00,65.625,1.0416669999999995,0.7327246081649115,4.484954,3.935181000000001,19.386500000000012,1477.9427777776455
2023-08-18 17:18:00,67.56366,0.9259259999999996,0.7387638518427484,4.369212999999999,4.021987000000001,19.097200000000043,1477.9927777776454
2023-08-18 17:21:00,61.74769,0.8969909999999999,0.7262613259611506,4.456019,4.137732000000001,19.386500000000012,1478.0427777776454
2023-08-18 17:24:00,61.37153,0.9259259999999996,0.7215788935580241,4.398148,4.021987000000001,18.518500000000017,1478.0927777776453
2023-08-18 17:27:00,61.37153,0.8391200000000003,0.7171655379937699,4.311342,4.079861999999999,19.675900000000013,1478.1427777776453
2023-08-18 17:30:00,59.05671,0.8101850000000006,0.7040617542500632,4.282407000000001,4.0798570000000005,17.361099999999965,1478.1927777776452
2023-08-18 17:33:00,61.37153,0.9259260000000005,0.7040638317068844,4.340277,3.9351839999999996,15.9144,1478.2427777776452
2023-08-18 17:36:00,62.52894,0.9837959999999999,0.7096604845810844,4.311342000000001,3.819445000000001,17.36099999999999,1478.2927777776451
2023-08-18 17:39:00,56.36574,0.78125,0.7064456565852799,4.282408,4.137732,16.2038,1478.342777777645
2023-08-18 17:42:00,48.61111,0.9259259999999996,0.686186423451516,4.57176,4.137732,13.020800000000008,1478.392777777645
2023-08-18 17:45:00,55.58449,1.0416670000000003,0.6101270461275997,4.3402780000000005,3.616898,13.888899999999978,1478.442777777645
2023-08-18 17:48:00,47.82986,0.8391200000000003,0.6325095787823949,4.137731,3.7615739999999995,13.020899999999983,1478.492777777645
2023-08-18 17:51:00,49.79745,1.0127319999999997,0.6217166522960845,4.195602,3.530093,13.020899999999983,1478.542777777645
2023-08-18 17:54:00,46.2963,0.8391200000000003,0.614479392495487,3.993056,3.5879630000000002,11.574100000000044,1478.5927777776449
2023-08-18 17:57:00,49.36343,0.9837959999999999,0.6320295047347526,4.079861,3.4722230000000005,12.442200000000014,1478.6427777776448
2023-08-18 18:00:00,47.07755,0.8101850000000006,0.5844263008724793,3.877314,3.4722220000000004,12.442099999999982,1478.6927777776448
2023-08-18 18:03:00,51.30208,0.9259260000000005,0.6103220334231025,3.819444,3.2696759999999996,13.020800000000008,1478.7427777776447
2023-08-18 18:06:00,50.17361,0.8391200000000003,0.577012582310191,3.7326379999999997,3.2696759999999996,12.442199999999957,1478.7927777776447
2023-08-18 18:09:00,47.82986,0.8391200000000003,0.5959985561024883,3.790508,3.3564819999999997,13.020800000000008,1478.8427777776446
2023-08-18 18:12:00,39.32291,0.8969909999999999,0.5792660590289203,3.819444,3.2696759999999996,9.259199999999964,1478.8927777776446
2023-08-19 09:24:00,86.08218,3.2407399999999997,0.9378181969751425,6.163198,3.0381979999999995,20.254700000000014,1478.8927777776446
2023-08-19 09:27:00,86.9213,1.4467590000000001,1.1500576787132573,6.249998,5.700229,34.43289999999996,1478.9427777776446
2023-08-19 09:30:00,92.70833,1.3020839999999998,1.11951287910435,5.729164000000001,5.381940000000001,36.747600000000006,1478.9927777776445
2023-08-19 09:33:00,79.54282,0.78125,1.044007933741445,5.034722,5.613428000000001,48.6112,1479.0427777776445
2023-08-19 09:36:00,75.66551,1.0127319999999997,0.9981971199392831,5.1504639999999995,5.121532,39.35179999999997,1479.0927777776444
2023-08-19 09:39:00,75.28935,1.0995370000000007,0.9313487007992924,5.150462,4.832177,34.72220000000004,1479.1427777776444
2023-08-19 09:42:00,74.10301,1.0416660000000002,0.8891591290095753,5.034722,4.745372000000001,33.275499999999965,1479.1927777776443
2023-08-19 09:45:00,74.13194,1.0127309999999996,0.8599580247856848,4.687499,4.398147,31.828700000000026,1479.2427777776443
2023-08-19 09:48:00,71.41204,1.0416659999999993,0.8395889793851684,4.513888,4.137727,30.671299999999974,1479.2927777776442
2023-08-19 09:51:00,68.69213,1.0416659999999993,0.7876392932103617,4.513888,4.050927,27.488400000000013,1479.3427777776442
2023-08-19 09:54:00,68.72106,0.8680559999999993,0.7463431820214914,4.195601999999999,3.9641210000000004,26.90980000000002,1479.3927777776441
2023-08-19 09:57:00,68.31597,0.8969899999999997,0.7092711161268209,4.195602,3.8483800000000006,23.726800000000026,1479.442777777644
2023-08-19 10:00:00,69.87847,0.9259259999999996,0.7215812915479087,4.079861,3.703704,22.858799999999974,1479.492777777644
2023-08-19 10:03:00,71.81713,1.0416670000000003,0.7514046289263623,4.108797,3.5879629999999993,24.594899999999996,1479.542777777644
2023-08-19 10:06:00,76.0706,1.0127310000000005,0.7397234539773718,4.079861,3.5879629999999993,26.620400000000018,1479.592777777644
2023-08-19 10:09:00,71.81713,0.8969909999999999,0.691955897587426,4.050927,3.6747689999999995,25.752399999999966,1479.642777777644
2023-08-19 10:12:00,66.00116,0.9548609999999993,0.6979755406918168,4.137732,3.6747680000000003,23.1481,1479.6927777776439
2023-08-19 10:15:00,64.84375,0.9259259999999996,0.7040644431470989,3.9641199999999994,3.5590280000000005,21.70139999999998,1479.7427777776438
2023-08-19 10:18:00,69.09722,1.0995369999999998,0.7159591120356724,4.050927,3.3854170000000003,23.4375,1479.7927777776438
2023-08-19 10:21:00,74.13194,1.0416670000000003,0.7136313519351158,4.079861,3.5011579999999993,26.04169999999999,1479.8427777776437
2023-08-19 10:24:00,74.91319,0.8969899999999997,0.7092711161268209,4.079861,3.7326390000000007,27.199099999999987,1479.8927777776437
2023-08-19 10:33:00,72.97454,0.8101859999999999,0.7040649675825658,3.7615739999999995,3.5590279999999996,26.909700000000043,1480.0427777776438
2023-08-19 10:36:00,81.48148,0.9837960000000008,0.7634217800900632,4.0509260000000005,3.645834,27.777799999999957,1480.0927777776437
2023-08-19 10:42:00,82.63889,0.9548610000000002,0.7160577669433619,4.079861,3.6458329999999997,26.620299999999986,1480.1927777776436
2023-08-19 10:45:00,73.35069,0.78125,0.7369961706153519,3.9930559999999993,3.90625,27.777799999999957,1480.2427777776436
2023-08-19 10:48:00,84.98264,1.4756939999999998,1.0919139187898002,5.439812999999999,4.745368999999999,26.04169999999999,1480.2927777776436
2023-08-19 10:54:00,87.29745,1.1284719999999995,1.0992882102881318,5.960642999999999,5.902781,40.22000000000003,1480.3927777776435
2023-08-19 10:57:00,86.11111,1.0416660000000002,1.0124533124760766,5.3819479999999995,5.324072,41.37729999999999,1480.4427777776434
2023-08-19 11:00:00,83.01505,1.0127310000000005,0.9076941093921357,4.890046,4.6874970000000005,40.50920000000002,1480.4927777776434
2023-08-19 11:03:00,77.98032,0.9837959999999999,0.9095410164519857,4.629630000000001,4.484952,40.219899999999996,1480.5427777776433
2023-08-19 11:06:00,75.66551,1.0127309999999996,0.8599613915732228,4.484953,4.195607000000001,35.01159999999999,1480.5927777776433
2023-08-19 11:09:00,79.16667,1.0127309999999996,0.8270085969377481,4.398148,4.050927,36.747600000000034,1480.6427777776432
2023-08-19 11:12:00,74.5081,0.9548609999999993,0.8337728466049501,4.282406999999999,4.0509260000000005,34.14349999999996,1480.6927777776432
2023-08-19 11:18:00,73.35069,1.0416660000000002,0.8052529829102104,4.340277,3.906251,33.564700000000016,1480.792777777643
2023-08-19 11:21:00,72.97454,0.9548610000000002,0.7849910438110173,4.398148,4.0798570000000005,31.8288,1480.842777777643
2023-08-19 11:27:00,69.47338,0.9548610000000002,0.7682170747636636,4.311343,3.9641210000000004,28.93520000000001,1480.942777777643
2023-08-19 11:30:00,68.72106,0.9548610000000002,0.8177520224768228,4.3402780000000005,4.0798570000000005,27.488500000000045,1480.992777777643
2023-08-19 11:33:00,76.85185,0.9548609999999993,0.7511512496787721,4.108796,3.7326390000000007,31.539300000000026,1481.0427777776429
2023-08-19 11:39:00,71.81713,0.8391209999999996,0.7489653590015246,4.021992,3.8483800000000006,29.803200000000004,1481.1427777776428
2023-08-19 11:42:00,69.87847,0.8680560000000002,0.7301239490146513,4.050927000000001,3.790509,28.06710000000004,1481.1927777776427
2023-08-19 11:45:00,74.13194,1.0127319999999997,0.7397238593701212,4.108796,3.616897,30.382000000000005,1481.2427777776427
2023-08-19 11:48:00,69.87847,0.9548610000000002,0.751150654626797,4.137732000000001,3.7615739999999995,28.067199999999957,1481.2927777776426
2023-08-19 11:54:00,68.72106,0.9837959999999999,0.7458533252458869,4.050926,3.616898,28.067099999999982,1481.3927777776426
2023-08-19 11:57:00,69.09722,0.8680560000000002,0.7301239490146513,3.906251,3.6458329999999997,26.04159999999996,1481.4427777776425
2023-08-19 12:00:00,70.63079,1.0127319999999997,0.7212423873230798,4.050927000000001,3.530093,27.199099999999987,1481.4927777776425
2023-08-19 12:03:00,82.26273,1.1574079999999993,0.7578878959012918,4.224537,3.5300920000000007,22.85880000000003,1481.5427777776424
2023-08-19 12:09:00,83.42014,1.0416670000000003,0.732727870766275,4.3402780000000005,3.7905100000000003,23.14820000000003,1481.6427777776423
2023-08-19 12:12:00,74.13194,0.7523140000000001,,3.993056,3.993056,25.173699999999997,1481.6927777776423
2023-08-19 12:18:00,70.65972,0.78125,0.7519454080514419,4.079861,4.021992,24.305500000000052,1481.7927777776422
2023-08-19 12:21:00,68.69213,0.8969909999999999,0.709272728898465,3.9641199999999994,3.616899,24.30559999999997,1481.8427777776421
2023-08-19 12:24:00,67.53472,1.1284719999999995,0.6847864293048869,4.137732,3.385416,21.990700000000004,1481.892777777642
2023-08-19 12:30:00,68.31597,1.0127309999999996,0.7212419887466721,4.050926,3.530093000000001,22.569399999999973,1481.992777777642
2023-08-19 12:33:00,66.40625,0.9259259999999996,0.7215818910443902,3.9351849999999997,3.5590290000000007,23.4375,1482.042777777642
2023-08-19 12:39:00,66.00116,0.8969899999999997,0.7092711161268209,3.8773150000000003,3.530093000000001,23.1481,1482.1427777776419
2023-08-19 12:42:00,64.46759,0.8101849999999997,0.6879665991637599,3.732639,3.501157000000001,21.701400000000035,1482.1927777776418
2023-08-19 12:48:00,63.31019,0.9259259999999996,0.68618579900782,3.906251,3.4722220000000004,21.411999999999978,1482.2927777776417
2023-08-19 12:51:00,70.65972,1.0416670000000003,0.6940732901425796,3.9641209999999996,3.3564809999999996,23.7269,1482.3427777776417
2023-08-19 12:54:00,68.72106,0.9837959999999999,0.7096604845810844,3.906249,3.414352,22.569500000000005,1482.3927777776416
2023-08-19 13:00:00,63.68634,0.868055,0.6622682732354065,3.8773149999999994,3.501158,21.70139999999998,1482.4927777776415
2023-08-19 13:03:00,60.99537,1.0995369999999998,0.6526662478243423,4.137732000000001,3.385416,18.22919999999999,1482.5427777776415
2023-08-19 13:09:00,63.68634,1.070602,0.6424268777318456,4.050927,3.327545999999999,17.361099999999965,1482.6427777776414
2023-08-19 13:12:00,64.84375,0.9548609999999993,0.6605731006677336,3.935186,3.414352000000001,17.650499999999965,1482.6927777776414
2023-08-19 13:15:00,58.27546,1.070602,0.6847792429637103,4.079862,3.414352,15.3356,1482.7427777776413
2023-08-19 13:21:00,60.59028,1.1284720000000004,0.6847879229677057,4.07986,3.327546,17.650400000000047,1482.8427777776412
2023-08-19 13:24:00,59.80903,1.0127319999999997,0.6631516083875892,3.935186,3.327546,16.20369999999997,1482.8927777776412
2023-08-19 13:30:00,63.68634,1.0127309999999996,0.6427465924676117,3.9641200000000003,3.327547000000001,17.36110000000002,1482.992777777641
2023-08-19 13:33:00,54.80324,1.070602,0.6847806637931445,4.253472,3.5879640000000004,15.335700000000031,1483.042777777641
2023-08-19 13:39:00,53.24074,1.0416670000000003,0.6740095487630949,4.253472,3.616899,15.046299999999974,1483.142777777641
2023-08-19 13:42:00,56.7419,1.0995369999999998,0.6526662478243423,4.224538000000001,3.4722220000000004,15.335700000000031,1483.192777777641
2023-08-19 13:45:00,57.89931,1.0127319999999997,0.6427469613446062,3.9641199999999994,3.327546,16.203700000000026,1483.2427777776409
2023-08-19 13:51:00,54.42708,0.8680559999999993,0.6261710838913762,3.90625,3.4722220000000004,14.467499999999973,1483.3427777776408
2023-08-19 13:54:00,51.33102,0.9837959999999999,0.6522063739751858,3.9351839999999996,3.3564810000000005,12.152800000000013,1483.3927777776407
2023-08-19 13:57:00,50.17361,1.070601,0.5971349759499339,4.021990000000001,3.240741,13.020800000000008,1483.4427777776407
2023-08-19 14:00:00,57.52315,0.983797,0.5897493208191139,3.7905089999999992,3.125,14.467600000000004,1483.4927777776406
2023-08-19 14:06:00,54.42708,0.8391200000000003,0.5959972618560002,3.6458330000000005,3.211805,13.020800000000008,1483.5927777776405
2023-08-19 14:09:00,52.86458,0.8391200000000003,0.5959985561024883,3.5590270000000004,3.125001,13.599599999999953,1483.6427777776405
2023-08-19 14:12:00,53.64583,0.983797,0.6112378919476753,3.6747690000000004,3.038195,13.599599999999953,1483.6927777776405
2023-08-19 14:15:00,47.4537,1.0416659999999993,0.5873176943759898,3.616897999999999,2.8645829999999997,12.152799999999957,1483.7427777776404
2023-08-19 14:21:00,50.17361,1.0416659999999993,0.5124066393054174,3.5879630000000002,2.748843000000001,12.442099999999982,1483.8427777776403
2023-08-19 14:24:00,45.92014,0.9837959999999999,0.5442485464488683,3.414352,2.6909719999999995,11.574099999999987,1483.8927777776403
2023-08-19 14:27:00,47.07755,1.0416659999999993,0.5124075734829282,3.414351,2.5752319999999997,11.284700000000043,1483.9427777776402
2023-08-19 14:30:00,53.64583,0.9548609999999993,0.557414559209719,3.3564819999999997,2.6909720000000004,12.442100000000039,1483.9927777776402
2023-08-19 14:36:00,53.21181,1.0127319999999997,0.5539385883137621,3.414351999999999,2.6620369999999998,13.020899999999983,1484.09277777764
2023-08-19 14:39:00,50.17361,1.0127309999999996,0.5539382547451995,3.501156999999999,2.748843,13.020800000000008,1484.14277777764
2023-08-19 14:45:00,44.76273,0.9837959999999999,0.5674618298731671,3.530092,2.835648000000001,11.284700000000043,1484.24277777764
2023-08-19 14:48:00,47.82986,0.9548610000000002,0.5344842097359047,3.3564809999999996,2.6620369999999998,11.863499999999988,1484.29277777764
2023-08-19 14:51:00,53.64583,0.5787039999999992,0.5186840458455568,2.951389,2.835648000000001,13.888899999999978,1484.3427777776399
2023-08-19 14:57:00,52.86458,0.6076389999999998,0.48268380881019884,3.009259,2.7777780000000005,13.888900000000035,1484.4427777776398
2023-08-19 15:00:00,52.08333,0.6076389999999998,0.4995425036636387,2.7777769999999995,2.5752319999999997,11.574099999999987,1484.4927777776397
2023-08-19 15:06:00,49.76852,0.6365739999999995,0.4773721882936022,2.806711999999999,2.51736,12.152799999999957,1484.5927777776396
2023-08-19 15:09:00,39.72801,0.9259259999999996,0.4494199280513306,3.1828699999999994,2.430556,10.995399999999961,1484.6427777776396
2023-08-19 15:15:00,41.26157,1.070602,0.493082303608836,3.0960639999999993,2.1990739999999995,8.969899999999996,1484.7427777776395
2023-08-19 15:18:00,43.57639,1.1284719999999995,0.4789386390848939,3.0671289999999996,2.0833330000000005,9.259199999999964,1484.7927777776395
2023-08-19 15:21:00,47.07755,0.9548610000000002,0.45828094074942705,3.009259,2.2280100000000003,10.70599999999996,1484.8427777776394
2023-08-19 15:27:00,49.39236,0.8969910000000008,0.4666751440859358,2.8935180000000003,2.1990749999999997,12.152800000000013,1484.9427777776393
2023-08-19 15:30:00,50.54977,0.7523149999999994,0.484520448363341,2.7777779999999996,2.3148160000000004,11.284699999999987,1484.9927777776393
2023-08-19 15:33:00,45.13889,0.78125,0.47408428419206405,2.8935180000000003,2.3726850000000006,10.416699999999992,1485.0427777776392
2023-08-19 15:36:00,42.82407,0.9259259999999996,0.4494189790285111,2.922453999999999,2.170139,10.127299999999991,1485.0927777776392
2023-08-19 15:42:00,40.10416,0.9837959999999999,0.4670740022905893,2.9803239999999995,2.170139,9.548600000000022,1485.192777777639
2023-08-19 15:45:00,39.72801,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,10.416600000000017,1485.242777777639
2023-08-19 15:48:00,39.72801,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,9.259299999999996,1485.292777777639
2023-08-19 15:51:00,32.37847,0.8101849999999997,0.4619433845900557,3.038194,2.459491,9.838000000000022,1485.342777777639
2023-08-19 15:54:00,34.31713,0.868055,0.43148447556779934,2.9803229999999994,2.2858799999999997,9.259200000000021,1485.392777777639
2023-08-19 15:57:00,34.31713,0.8391210000000004,0.4478557049998761,2.8067130000000002,2.1701379999999997,9.259200000000021,1485.4427777776389
2023-08-19 16:00:00,36.63195,0.8101859999999999,0.4132417406728332,2.6041669999999995,1.9675919999999998,8.680499999999995,1485.4927777776388
2023-08-19 16:03:00,35.47454,0.868055,0.4037270643598442,2.6909720000000004,1.967593,9.837999999999965,1485.5427777776388
2023-08-19 16:09:00,31.62616,0.983797,0.4377451058295717,2.5752319999999997,1.7361110000000002,8.391200000000026,1485.5427777776388
2023-08-19 16:12:00,34.69329,0.9548610000000002,0.3620094241129874,2.517361,1.6493060000000002,9.548600000000022,1485.5927777776387
2023-08-19 16:15:00,35.87963,0.8969899999999997,0.41233029177648445,2.4594899999999997,1.7071760000000005,9.548599999999965,1485.6427777776387
2023-08-19 16:18:00,30.46875,0.8680560000000002,0.4314829422736397,2.459492,1.765046,8.1019,1485.6927777776386
2023-08-19 16:21:00,30.06366,0.9259260000000005,0.44941992805133085,2.430555,1.6782409999999999,8.391200000000026,1485.7427777776386
2023-08-19 16:24:00,34.69329,0.9259260000000005,0.3896184484292006,2.430555,1.6203700000000003,8.680499999999995,1485.7927777776385
2023-08-19 16:27:00,32.78357,0.868055,0.4037260650346416,2.430556,1.7071760000000005,8.68059999999997,1485.8427777776385
2023-08-19 16:30:00,31.62616,0.868055,0.4037260650346416,2.4016210000000004,1.6782410000000008,9.259199999999964,1485.8927777776385
2023-08-19 16:33:00,33.94097,0.8969909999999999,0.41233058791559335,2.3726849999999997,1.6203700000000003,9.259299999999996,1485.9427777776384
2023-08-19 16:36:00,37.0081,0.983797,0.40562283798347515,2.4884259999999996,1.6203700000000003,9.259299999999996,1485.9927777776384
2023-08-19 16:39:00,32.37847,0.9259259999999996,0.4208659602864622,2.517361,1.7361110000000002,8.68059999999997,1486.0427777776383
2023-08-19 16:42:00,31.62616,0.9259259999999996,0.4208659602864622,2.430556,1.6493060000000002,8.1019,1486.0927777776383
2023-08-19 16:45:00,36.25579,0.9259260000000005,0.42086493188837304,2.343751,1.5625,9.259299999999996,1486.1427777776382
2023-08-19 16:48:00,37.81829,0.8969899999999997,0.5370680942526841,2.7777770000000004,2.1701390000000007,8.96980000000002,1486.1927777776382
2023-08-19 16:51:00,35.8507,0.983797,0.5199444607997763,3.0960650000000003,2.34375,8.680499999999995,1486.2427777776381
2023-08-19 16:54:00,36.25579,0.8680560000000002,0.4037273628980455,3.0092589999999992,2.2858789999999996,9.83789999999999,1486.292777777638
2023-08-19 16:57:00,36.63195,0.983797,0.4377440490937046,2.864584,2.025461999999999,8.680499999999995,1486.342777777638
2023-08-19 17:00:00,35.8507,0.8680560000000002,0.40372736289804456,2.719908,1.9965279999999996,9.548699999999997,1486.392777777638
2023-08-19 17:03:00,34.69329,0.8969909999999999,0.41232957395734143,2.662038,1.9097220000000004,8.680600000000027,1486.442777777638
2023-08-19 17:06:00,30.46875,0.9837959999999999,0.4377437595428749,2.748843,1.9097220000000004,8.39119999999997,1486.492777777638
2023-08-19 17:09:00,30.46875,1.070601,0.4292252547158341,2.7777770000000004,1.8229170000000003,8.39119999999997,1486.5427777776379
2023-08-19 17:18:00,32.37847,1.0995369999999998,0.4369937172784097,2.604166,1.6203700000000003,9.259299999999996,1486.5427777776379
2023-08-19 17:24:00,30.06366,0.9548610000000002,0.42933540930143094,2.34375,1.5335640000000001,8.101800000000026,1486.5427777776379
2023-08-19 17:27:00,32.37847,0.8680560000000002,0.3733758932286605,2.256945,1.5046289999999996,8.1019,1486.5427777776379
2023-08-19 17:30:00,34.69329,0.8101849999999997,0.35687543137907324,2.1990740000000004,1.5046300000000006,8.68059999999997,1486.5427777776379
2023-08-19 17:33:00,30.06366,0.8391200000000003,0.42240272095558473,2.2858790000000004,1.6203699999999994,7.8125,1486.5427777776379
2023-08-19 17:42:00,30.46875,0.9548609999999993,0.4582799789175058,2.34375,1.5625,7.233800000000031,1486.5427777776379
2023-08-19 17:45:00,30.84491,0.9548609999999993,0.39764774498538874,2.4016209999999996,1.5625,8.680499999999995,1486.5427777776379
2023-08-21 07:03:00,82.98611,1.851852,0.8112752508301931,5.7291620000000005,4.13773,15.9144,1486.5427777776379
2023-08-21 07:09:00,58.27546,0.28935200000000005,0.8332115179025379,3.993056,5.526619999999999,16.782500000000027,1486.6427777776378
2023-08-21 07:12:00,51.33102,0.6944440000000007,0.7508273892883468,4.7453710000000004,4.861108,12.731400000000008,1486.6927777776377
2023-08-21 07:15:00,52.86458,0.7523150000000003,0.6928376424141099,4.484953,4.369216999999999,14.757000000000005,1486.7427777776377
2023-08-21 07:21:00,51.70718,0.868055,0.6968423335572694,4.571759,4.253477,12.731499999999983,1486.8427777776376
2023-08-21 07:24:00,58.27546,1.070602,0.6201996455373179,4.3402780000000005,3.5879630000000002,14.178299999999979,1486.8927777776375
2023-08-21 07:30:00,58.65162,1.0416669999999995,0.6740081430209551,4.282408,3.6458330000000005,13.888900000000035,1486.9927777776375
2023-08-21 07:33:00,53.24074,0.7523140000000001,0.6457570540521388,4.224537000000001,4.021992,13.310100000000034,1487.0427777776374
2023-08-21 07:39:00,56.33681,0.9259259999999996,0.63003193706698,4.2534730000000005,3.7326390000000007,13.599599999999953,1487.1427777776373
2023-08-21 07:42:00,57.11806,0.9548610000000002,0.6212226454192983,4.0509260000000005,3.4722230000000005,13.599500000000035,1487.1927777776373
2023-08-21 07:45:00,93.48958,0.3761580000000002,0.8044174317983545,1.851852,2.9513879999999997,39.6413,1487.2427777776372
2023-08-21 07:51:00,78.38542,0.3761570000000001,0.96184961885491,2.170139,3.7615740000000004,41.377399999999966,1487.3427777776371
2023-08-21 07:54:00,58.27546,0.8969909999999999,0.5792646507584195,3.848381,3.2986109999999993,13.02090000000004,1487.392777777637
2023-08-21 08:00:00,67.1875,0.9837959999999999,0.5897474543058073,3.73264,3.0671300000000006,16.493100000000027,1487.492777777637
2023-08-21 08:03:00,71.03588,0.7233800000000006,0.6326100486107343,3.4722219999999995,3.298611,18.22919999999999,1487.542777777637
2023-08-21 08:06:00,78.00926,0.46296300000000024,0.6794941290090063,3.211806,3.703703,23.7269,1487.592777777637
2023-08-21 08:12:00,71.81713,0.5208329999999997,0.7279427488331227,3.5590279999999996,4.021991,23.1481,1487.6927777776368
2023-08-21 08:15:00,73.35069,0.8101850000000006,0.8528533286295464,4.6875,4.774307,33.275499999999965,1487.7427777776368
2023-08-21 08:21:00,75.26042,0.8391210000000004,0.8535087459141086,4.398149,4.427085999999999,33.27550000000002,1487.8427777776367
2023-08-21 08:24:00,88.45486,0.5787040000000001,1.0431391181098508,4.195602000000001,5.324073,52.66199999999998,1487.8927777776366
2023-08-21 08:30:00,78.38542,0.5497689999999995,1.0111733801160652,4.311343,5.439814000000001,47.45360000000005,1487.9927777776365
