Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-21 08:33:00,72.54051,0.8969899999999997,0.9536907691351805,5.092592999999999,5.2083330000000005,33.27550000000002,1488.0427777776365
2023-08-21 08:36:00,75.28935,1.1284720000000004,0.9109623946436133,4.918982000000001,4.513886,33.85419999999999,1488.0927777776365
2023-08-21 08:42:00,75.66551,1.0416659999999993,0.8395930662899441,4.861110999999999,4.484957,33.27550000000002,1488.1927777776364
2023-08-21 08:45:00,83.01505,1.0995369999999998,0.9475126321871381,5.295138,5.005791,35.01159999999999,1488.2427777776363
2023-08-21 08:51:00,89.32292,1.186343,0.9358484788198109,5.150468,4.687494999999999,33.56479999999999,1488.3427777776362
2023-08-21 08:54:00,86.5162,0.8101849999999997,0.9210846536096091,4.629629,4.861112,39.351800000000026,1488.3927777776362
2023-08-21 09:00:00,83.01505,0.7233790000000004,0.8983725139339891,4.484954,4.8611130000000005,38.7731,1488.492777777636
2023-08-21 09:03:00,77.60417,0.8391200000000003,0.9095430206725897,4.513889,4.658567,38.77320000000003,1488.542777777636
2023-08-21 09:06:00,78.76157,0.9548610000000002,0.9548614999663244,5.150467,5.150466,37.326400000000035,1488.592777777636
2023-08-21 09:12:00,77.60417,0.8969909999999999,0.8969900000040049,4.774306,4.774302,37.615700000000004,1488.692777777636
2023-08-21 09:15:00,74.5081,0.8680560000000002,0.8680560000146984,4.513889,4.513887,34.432799999999986,1488.7427777776359
2023-08-21 09:18:00,73.35069,0.983797,0.894184234258924,4.513889,4.340275999999999,35.59019999999998,1488.7927777776358
2023-08-21 09:21:00,74.13194,0.8969909999999999,0.8677338733703366,4.484955,4.4270819999999995,34.14350000000002,1488.8427777776358
2023-08-21 09:27:00,72.56944,0.9548609999999993,0.8805434706801409,4.5428239999999995,4.398147,34.72219999999999,1488.9427777776357
2023-08-21 09:30:00,75.28935,1.0127319999999997,0.8270084557480595,4.600694,4.253471,34.14350000000002,1488.9927777776356
2023-08-21 09:33:00,77.98032,0.8680560000000002,0.8238914597539142,4.484953,4.3981460000000006,36.45839999999998,1489.0427777776356
2023-08-21 09:36:00,74.5081,0.868055,0.85350877981612,4.456018,4.427087,33.85410000000002,1489.0927777776355
2023-08-21 09:42:00,74.5081,0.9259259999999996,0.8818109793031779,4.542825,4.456017000000001,34.43290000000002,1489.1927777776355
2023-08-21 09:45:00,76.82292,0.983797,0.8628905277330686,4.600694,4.369216,35.879700000000014,1489.2427777776354
2023-08-21 09:48:00,74.5081,0.8969909999999999,0.8377884032491012,4.484955,4.369212,33.85419999999999,1489.2927777776354
2023-08-21 09:51:00,75.69444,1.1284720000000004,0.8767120025390959,4.74537,4.282405999999999,33.85419999999999,1489.3427777776353
2023-08-21 09:57:00,79.16667,1.0416670000000003,0.8563585734309738,4.658565,4.3113459999999995,34.14349999999996,1489.4427777776352
2023-08-21 10:00:00,75.28935,0.8969909999999999,0.8528523277659114,4.484954,4.398147,35.01159999999999,1489.4927777776352
2023-08-21 10:06:00,74.5081,0.9548610000000002,0.8651541612622307,4.57176,4.398147,34.72220000000004,1489.592777777635
2023-08-21 10:09:00,74.13194,1.0127309999999996,0.8599602693118038,4.716435,4.427087,33.56480000000005,1489.642777777635
2023-08-21 10:12:00,73.35069,0.9259259999999996,0.8204942471586296,4.427083,4.2245420000000005,33.27539999999999,1489.692777777635
2023-08-21 10:18:00,71.81713,0.9259259999999996,0.8204915280964976,4.398147999999999,4.195602,32.696799999999996,1489.792777777635
2023-08-21 10:21:00,74.5081,1.070602,0.8520668134123787,4.62963,4.2245360000000005,31.828700000000026,1489.8427777776349
2023-08-21 10:27:00,75.28935,1.070602,0.8173888465933801,4.600694,4.137736,31.5394,1489.9427777776348
2023-08-21 10:30:00,78.00926,1.0995369999999998,0.8294167170782609,4.542824,4.050921,34.432799999999986,1489.9927777776347
2023-08-21 10:33:00,74.91319,0.9259259999999996,0.8361223049759103,4.398147999999999,4.2245420000000005,31.828700000000026,1490.0427777776347
2023-08-21 10:36:00,72.56944,0.9548609999999993,0.8337750452841618,4.5428239999999995,4.311347,31.5394,1490.0927777776346
2023-08-21 10:42:00,72.56944,0.9259259999999996,0.8204904404698168,4.484955,4.282407000000001,30.9606,1490.1927777776345
2023-08-21 10:45:00,75.69444,0.9548609999999993,0.8014975961381976,4.427083,4.137727,32.11810000000003,1490.2427777776345
2023-08-21 10:51:00,75.69444,0.9259259999999996,0.8204915280964976,4.369212999999999,4.166667,32.117999999999995,1490.3427777776344
2023-08-21 10:54:00,72.97454,0.8969899999999997,0.8070789860881137,4.369212,4.195607000000001,32.11809999999997,1490.3927777776344
2023-08-21 10:57:00,76.0706,0.868055,0.7935237464973708,4.398148000000001,4.253477,33.275499999999965,1490.4427777776343
2023-08-21 11:03:00,76.85185,0.9548610000000002,0.8337750452841618,4.4270830000000005,4.195606,33.27540000000005,1490.5427777776342
2023-08-21 11:06:00,77.60417,0.9548609999999993,0.8337755949533023,4.427083,4.195607000000001,32.69670000000002,1490.5927777776342
2023-08-21 11:09:00,77.6331,0.9548609999999993,0.8177520224768223,4.398147999999999,4.137727,32.986099999999965,1490.6427777776341
2023-08-21 11:12:00,71.41204,0.9837959999999999,0.846925577918015,4.74537,4.484952000000001,31.25,1490.692777777634
2023-08-21 11:18:00,75.69444,1.1284720000000004,0.8939684584659093,4.918982000000001,4.4849559999999995,31.82869999999997,1490.792777777634
2023-08-21 11:21:00,74.13194,0.9259259999999996,0.8204937033467247,4.484954,4.282412,33.85419999999999,1490.842777777634
2023-08-21 11:27:00,72.97454,0.9259259999999996,0.8204915280964976,4.398147999999999,4.195602,34.72230000000002,1490.9427777776339
2023-08-21 11:30:00,72.56944,1.0127319999999997,0.8270113456604345,4.484954,4.137736,31.5394,1490.9927777776338
2023-08-21 11:33:00,72.97454,0.9837959999999999,0.8143153676234655,4.542824,4.2245420000000005,31.828700000000026,1491.0427777776338
2023-08-21 11:39:00,72.19329,0.9837959999999999,0.8469289105679105,4.542824,4.282412,30.9606,1491.1427777776337
2023-08-21 11:42:00,71.41204,1.0416659999999993,0.8225653694601087,4.600695,4.195607000000001,31.25,1491.1927777776336
2023-08-21 11:45:00,69.87847,1.070602,0.8173827522387563,4.629630000000001,4.166662,29.513900000000035,1491.2427777776336
2023-08-21 11:48:00,75.28935,1.2442130000000002,0.8694163049124116,4.74537,4.079861,30.671299999999974,1491.2927777776335
2023-08-21 11:51:00,86.5162,1.0995369999999998,0.898370343742881,5.063658,4.6874970000000005,34.432799999999986,1491.3427777776335
2023-08-21 11:57:00,84.57755,1.0416670000000003,0.8728752518578917,4.918982,4.600697,35.01159999999999,1491.4427777776334
2023-08-21 12:00:00,83.42014,1.070602,0.8689997254589606,4.716436,4.340281999999999,34.72229999999996,1491.4927777776334
2023-08-21 12:03:00,85.73495,1.1284719999999995,0.8232213373452142,4.716434,4.166671,31.5394,1491.5427777776333
2023-08-21 12:09:00,88.04977,1.1284720000000004,0.8767144064335877,4.832176,4.369215999999999,32.117999999999995,1491.6427777776332
2023-08-21 12:12:00,91.55093,1.0995369999999998,0.8644426683557477,4.600694,4.166671,35.30099999999999,1491.6927777776332
2023-08-21 12:18:00,73.35069,0.8391199999999994,0.8391214999839144,4.311342,4.311343000000001,32.9862,1491.792777777633
2023-08-21 12:21:00,71.78819,0.8969909999999999,0.8070767627592972,4.340278,4.166667,31.82869999999997,1491.842777777633
2023-08-21 12:24:00,72.56944,1.0127319999999997,0.7755825398880553,4.369213,3.9351839999999996,29.51389999999998,1491.892777777633
2023-08-21 12:27:00,74.91319,0.983797,0.7806731883733691,4.224538,3.8483800000000006,32.40750000000003,1491.942777777633
2023-08-21 12:30:00,78.76157,1.0127319999999997,0.827007877764653,4.2534730000000005,3.906249,34.43290000000002,1491.992777777633
2023-08-21 12:33:00,76.85185,0.8969909999999999,0.8377915463045087,4.456019,4.340281999999999,34.43290000000002,1492.0427777776329
2023-08-21 12:36:00,75.28935,0.8969909999999999,0.8070740734267875,4.3402780000000005,4.166662,32.98610000000002,1492.0927777776328
2023-08-21 12:39:00,74.5081,0.9259259999999996,0.7722377879913312,4.3402780000000005,4.050927,33.27539999999999,1492.1427777776328
2023-08-21 12:42:00,72.97454,0.9837959999999999,0.7976272995852324,4.398148,4.050922000000001,33.27550000000002,1492.1927777776327
2023-08-21 12:45:00,71.78819,0.9837959999999999,0.7976272995852324,4.398148,4.050922000000001,32.40750000000003,1492.2427777776327
2023-08-21 12:48:00,71.78819,1.0995369999999998,0.8114502528639277,4.484952999999999,3.9641160000000006,30.9606,1492.2927777776326
2023-08-21 12:51:00,71.41204,1.0127309999999996,0.7930168932236357,4.456017999999999,4.050927,31.5394,1492.3427777776326
2023-08-21 12:54:00,71.03588,0.9548610000000002,0.8014992941892222,4.3402780000000005,4.050924999999999,30.671299999999974,1492.3927777776325
2023-08-21 12:57:00,74.13194,1.0995369999999998,0.8114502528639277,4.456017999999999,3.935181000000001,32.11809999999997,1492.4427777776325
2023-08-21 13:00:00,76.0706,1.070602,0.8689991447809666,4.803241,4.427086,32.986099999999965,1492.4927777776325
2023-08-21 13:03:00,75.69444,0.9548609999999993,0.8015026902831455,4.484954,4.195607000000001,32.407399999999996,1492.5427777776324
2023-08-21 13:06:00,78.38542,0.983797,0.8143158083788515,4.456019,4.137736,32.9862,1492.5927777776324
2023-08-21 13:09:00,79.94792,0.983797,0.8469293630304269,4.513889,4.253475999999999,34.72220000000004,1492.6427777776323
2023-08-21 13:12:00,81.85764,0.9548609999999993,0.8337750452841618,4.5428239999999995,4.311347,34.43289999999996,1492.6927777776323
2023-08-21 13:15:00,79.54282,0.9548609999999993,0.8337750452841618,4.484954,4.253477,34.72219999999999,1492.7427777776322
2023-08-21 13:18:00,78.00926,0.8680559999999993,0.8238945679468666,4.427083,4.340282,33.275499999999965,1492.7927777776322
2023-08-21 13:21:00,76.82292,0.9259259999999996,0.8204937033467247,4.484954,4.282412,33.564899999999966,1492.8427777776321
2023-08-21 13:24:00,77.60417,1.0127309999999996,0.8270057070201866,4.484953,4.137727,33.27539999999999,1492.892777777632
2023-08-21 13:27:00,73.35069,0.9837959999999999,0.8469294660086176,4.484953,4.2245420000000005,32.11809999999997,1492.942777777632
2023-08-21 13:30:00,74.5081,0.9548609999999993,0.8177542528201519,4.5428239999999995,4.282407000000001,30.96070000000003,1492.992777777632
2023-08-21 13:33:00,68.72106,0.8101849999999997,0.6879665991637588,4.021991000000001,3.790509,29.224499999999978,1493.042777777632
2023-08-21 13:36:00,64.84375,0.8101850000000006,0.5656903372797514,3.2407400000000006,2.8067130000000002,22.858799999999974,1493.092777777632
2023-08-21 13:39:00,64.46759,0.868055,0.5479599538493953,3.125,2.5752319999999997,22.858799999999974,1493.1427777776319
2023-08-21 13:42:00,63.68634,0.8969899999999997,0.5792656858107333,3.0671290000000004,2.5173620000000003,20.83330000000001,1493.1927777776318
2023-08-21 13:45:00,66.00116,0.9259259999999996,0.5472854692677422,3.211806,2.5752319999999997,21.701499999999953,1493.2427777776318
2023-08-21 13:48:00,63.68634,0.9548609999999993,0.5574153351585615,3.327546,2.6620369999999998,21.70139999999998,1493.2927777776317
2023-08-21 13:51:00,64.09144,0.9837959999999999,0.5674610444810866,3.327547,2.633102,21.412000000000035,1493.3427777776317
2023-08-21 13:54:00,62.52894,1.0416659999999993,0.5635531406038926,3.3564819999999997,2.5752319999999997,20.54400000000004,1493.3927777776316
2023-08-21 13:57:00,62.12384,1.070602,0.5971361269858202,3.2407399999999997,2.459491,20.833399999999983,1493.4427777776316
2023-08-21 14:00:00,65.21991,0.9548609999999993,0.5574161111063212,3.1828699999999994,2.5173620000000003,21.412000000000035,1493.4927777776315
2023-08-21 14:03:00,65.24884,0.9548609999999993,0.5574153351585615,3.125,2.459491,20.543999999999983,1493.5427777776315
2023-08-21 14:06:00,88.83102,1.765047,0.9729562934187422,7.118053000000001,5.815975999999999,28.645899999999983,1493.5927777776315
2023-08-21 14:09:00,76.0706,0.8969909999999999,0.9675245366615165,5.266207999999999,5.410876999999999,34.14350000000002,1493.6427777776314
2023-08-21 14:12:00,73.35069,0.9548610000000002,0.9256250069140238,5.1215280000000005,5.063656999999999,31.539300000000026,1493.6927777776314
2023-08-21 14:15:00,71.41204,1.0127309999999996,0.9076930306675758,5.1215280000000005,4.918977,29.22460000000001,1493.7427777776313
2023-08-21 14:18:00,74.5081,0.9548609999999993,0.8805466419572924,4.976848,4.832177,30.382000000000005,1493.7927777776313
2023-08-21 14:21:00,74.91319,1.0127309999999996,0.8760810879241654,5.005786,4.745367,30.67130000000003,1493.8427777776312
2023-08-21 14:24:00,71.81713,0.8969909999999999,0.8824454375836811,4.832177000000001,4.803242,31.5394,1493.8927777776312
2023-08-21 14:27:00,70.63079,0.8969909999999999,0.867735407280137,4.803242,4.745372000000001,30.09250000000003,1493.9427777776311
2023-08-21 14:30:00,72.97454,0.9837959999999999,0.8628884259679226,4.861111,4.629631000000001,30.67130000000003,1493.992777777631
2023-08-21 14:33:00,72.59838,0.9548609999999993,0.8651536260690675,4.803241,4.629627000000001,31.25,1494.042777777631
2023-08-21 14:36:00,71.81713,0.9548609999999993,0.8495665490316832,4.832177,4.629627000000001,30.381899999999973,1494.092777777631
2023-08-21 14:39:00,74.13194,0.9548609999999993,0.8651530908756675,4.861112,4.6874970000000005,29.80329999999998,1494.142777777631
2023-08-21 14:42:00,75.28935,1.070602,0.8856748838691515,4.976852,4.629626,31.25,1494.192777777631
2023-08-21 14:45:00,72.59838,1.0127309999999996,0.9076962668384878,4.947917,4.745372000000001,31.25,1494.2427777776309
2023-08-21 14:48:00,71.41204,1.0127309999999996,0.8599591470492913,4.890047,4.600697,29.224500000000035,1494.2927777776308
2023-08-21 14:51:00,70.63079,0.9259259999999996,0.8361180131365434,4.774305999999999,4.600692,30.092600000000004,1494.3427777776308
2023-08-21 14:54:00,71.81713,0.983797,0.8469254749365526,4.774306,4.513885999999999,30.67130000000003,1494.3927777776307
2023-08-21 14:57:00,71.81713,0.9259259999999996,0.8667673906257563,4.687501,4.571757,29.80329999999998,1494.4427777776307
2023-08-21 15:00:00,72.97454,0.9837959999999999,0.8469250224754228,4.74537,4.484951,30.382000000000005,1494.4927777776306
2023-08-21 15:03:00,75.28935,0.983797,0.862889979856337,4.658565,4.427085999999999,31.828700000000026,1494.5427777776306
2023-08-21 15:06:00,78.38542,0.8969899999999997,0.8677359408174342,4.600694,4.542827000000001,33.27539999999999,1494.5927777776305
2023-08-21 15:09:00,76.0706,0.9548610000000002,0.9107680945633834,4.716435,4.629626,33.56480000000005,1494.6427777776305
2023-08-21 15:12:00,76.85185,0.9837959999999999,0.9095399612517817,4.918982000000001,4.774302,32.407399999999996,1494.6927777776305
2023-08-21 15:15:00,69.47338,0.9259250000000003,0.8818099784953333,4.9189810000000005,4.832173,29.224499999999978,1494.7427777776304
2023-08-21 15:18:00,71.03588,1.0127319999999997,0.8436069996785813,4.803241,4.484956,27.77770000000004,1494.7927777776304
2023-08-21 15:21:00,83.42014,1.2442129999999993,0.9948431564325971,5.150468,4.687505000000001,30.38190000000003,1494.8427777776303
2023-08-21 15:24:00,92.70833,1.186343,1.018925217422663,5.671298,5.3530050000000005,36.45830000000001,1494.8927777776303
2023-08-21 15:27:00,86.5162,0.8391209999999996,0.9501667450959999,5.0347230000000005,5.266202,37.615800000000036,1494.9427777776302
2023-08-21 15:30:00,79.91898,0.8101849999999997,0.9605589059717139,4.803241,5.121533,39.93060000000003,1494.9927777776302
2023-08-21 15:33:00,77.60417,0.9548610000000002,0.9692550433222918,4.890047,4.918977,39.3519,1495.0427777776301
2023-08-21 15:36:00,75.28935,1.0127309999999996,0.9232085100493924,5.005786,4.832177,35.59020000000004,1495.09277777763
2023-08-21 15:45:00,79.16667,1.0127309999999996,0.9385367703555214,4.918982000000001,4.774307,39.0625,1495.2427777776302
2023-08-21 15:48:00,79.16667,0.9837959999999999,0.9247201257075391,4.918982000000001,4.803242,40.219899999999996,1495.2927777776301
2023-08-21 15:51:00,76.0706,1.0127309999999996,0.9385367703555214,4.976852,4.832177,38.7731,1495.34277777763
2023-08-21 15:54:00,78.38542,0.9548609999999993,0.9107675782917422,4.832177,4.745367,39.0625,1495.39277777763
2023-08-21 15:57:00,78.38542,0.9259259999999996,0.8966812979479333,4.774306,4.716437000000001,39.0625,1495.44277777763
2023-08-21 16:00:00,74.91319,0.8969909999999999,0.8969925000204686,4.745371,4.745372000000001,37.03710000000001,1495.49277777763
2023-08-21 16:03:00,76.0706,1.0127319999999997,0.9076940348240976,4.832177,4.629626,35.59019999999998,1495.54277777763
2023-08-21 16:06:00,74.5081,0.9548610000000002,0.9107706759185651,4.861111,4.774307,36.74770000000001,1495.5927777776299
2023-08-21 16:09:00,72.56944,1.0127309999999996,0.9232053128119831,4.947917,4.774302,34.14350000000002,1495.6427777776298
2023-08-21 16:12:00,71.41204,1.0127310000000005,0.9076962668384884,4.976852000000001,4.774307,31.8288,1495.6927777776298
2023-08-21 16:15:00,70.65972,1.0127309999999996,0.8599597081806837,4.803241,4.513891999999999,30.092600000000004,1495.7427777776297
2023-08-21 16:18:00,69.47338,1.0127309999999996,0.8436071263398547,4.774305,4.456022,30.381999999999948,1495.7927777776297
2023-08-21 16:21:00,72.56944,1.0995369999999998,0.8644414776868028,4.803241,4.369216,29.803300000000036,1495.8427777776296
2023-08-21 16:24:00,74.13194,1.0995369999999998,0.8470767788240183,4.890046,4.427085999999999,28.645899999999983,1495.8927777776296
2023-08-21 16:27:00,74.91319,1.0416659999999993,0.8728748074717207,4.861110999999999,4.542827000000001,28.935099999999977,1495.9427777776295
2023-08-21 16:30:00,75.28935,1.0995369999999998,0.8470737536672275,4.861110999999999,4.3981460000000006,29.22460000000001,1495.9927777776295
2023-08-21 16:33:00,72.56944,1.0416670000000003,0.8728752518578908,4.861112,4.542826999999999,28.93520000000001,1496.0427777776295
2023-08-21 16:36:00,71.03588,1.070602,0.8348685983452373,4.861112,4.4270819999999995,29.51389999999998,1496.0927777776294
2023-08-21 16:39:00,69.09722,1.1284720000000004,0.8767144064335877,4.918982000000001,4.456022,27.488400000000013,1496.1427777776294
2023-08-21 16:42:00,78.76157,0.8391210000000004,0.7949312996475439,4.282407,4.195605,30.67130000000003,1496.1927777776293
2023-08-21 16:45:00,90.39352,0.78125,0.7666945269039451,4.195601,4.16667,33.56479999999999,1496.2427777776293
2023-08-21 16:48:00,88.83102,0.6076389999999998,0.8413577729236177,3.9641210000000004,4.484952000000001,37.3263,1496.2927777776292
2023-08-21 16:51:00,64.81481,1.3310189999999995,0.7783603524639557,4.716435999999999,3.7905070000000007,23.4375,1496.3427777776292
2023-08-21 16:54:00,64.46759,1.7361119999999994,0.8074514292792463,5.092592,3.645830000000001,20.25460000000004,1496.3927777776291
2023-08-21 16:57:00,61.37153,1.8807869999999998,0.8502148791642707,5.324077,3.732640000000001,19.965300000000013,1496.442777777629
2023-08-21 17:00:00,62.12384,1.9965279999999996,0.8523428078224353,5.468748000000001,3.732640000000001,19.386599999999987,1496.492777777629
2023-08-21 17:03:00,58.65162,2.0254629999999993,0.8604587712492227,5.526622999999999,3.76157,17.65039999999999,1496.542777777629
2023-08-21 17:06:00,62.52894,2.1122679999999994,0.8506426100004512,5.584493,3.7037050000000002,18.518500000000017,1496.592777777629
2023-08-21 17:09:00,60.96644,2.0254630000000002,0.8604700042293294,5.7291680000000005,3.964125,18.22919999999999,1496.642777777629
2023-08-21 17:12:00,63.31019,2.0254629999999993,0.8921947147567285,5.787032999999999,4.05093,19.09729999999996,1496.6927777776289
2023-08-21 17:15:00,63.28125,2.170139,0.9007057348541269,5.873844,3.964125,18.22919999999999,1496.7427777776288
2023-08-21 17:18:00,60.59028,2.141204,0.8927103404170792,5.931714,4.05093,17.650500000000022,1496.7927777776288
2023-08-21 17:21:00,58.65162,2.228009,0.9166223358170119,5.989584,4.0219949999999995,18.518500000000017,1496.8427777776287
2023-08-21 17:24:00,57.11806,2.228009,0.8446900738468929,5.902774,3.8773150000000003,18.22919999999999,1496.8927777776287
2023-08-21 17:27:00,60.21412,2.1701390000000007,0.9006941386869185,5.758104,3.848375,17.939900000000023,1496.9427777776286
2023-08-21 17:30:00,58.65162,2.054398,0.8349596503242583,5.758098,3.93518,16.782399999999996,1496.9927777776286
2023-08-21 17:33:00,61.37153,1.967593,0.8441876509877898,5.671298,3.964125,18.518599999999992,1497.0427777776285
2023-08-21 17:36:00,62.15278,2.0254629999999993,0.8604700042293291,5.584488,3.819445000000001,19.097200000000043,1497.0927777776285
2023-08-21 17:39:00,63.31019,2.0833329999999997,0.8766427284199542,5.642358000000001,3.819445000000001,19.097199999999987,1497.1427777776285
2023-08-21 17:42:00,60.99537,2.0254629999999993,0.8604700042293291,5.671293,3.906250000000001,17.650499999999965,1497.1927777776284
2023-08-21 17:45:00,60.96644,2.0833330000000005,0.9087780172214106,5.758098,3.964125,17.36099999999999,1497.2427777776284
2023-08-21 17:48:00,60.96644,2.0833330000000005,0.8428137006779746,5.758098,3.9062449999999993,17.071799999999996,1497.2927777776283
2023-08-21 17:51:00,58.65162,2.0254629999999993,0.8921840083166993,5.671293,3.93518,17.071799999999996,1497.3427777776283
2023-08-21 17:54:00,57.49421,2.0254630000000002,0.8921840083166995,5.642358000000001,3.9062449999999993,15.9144,1497.3927777776282
2023-08-21 17:57:00,61.37153,2.0833329999999997,0.8428137006779743,5.642358000000001,3.7905050000000005,16.492999999999995,1497.4427777776282
2023-08-21 18:00:00,62.15278,1.967593,0.8441765661701685,5.5555579999999996,3.848375,17.939800000000048,1497.4927777776281
2023-08-21 18:03:00,60.21412,1.9097229999999996,0.8586697759461063,5.5555579999999996,3.9351850000000006,17.07170000000002,1497.542777777628
2023-08-21 18:06:00,59.05671,1.9386580000000002,0.8032818744036474,5.613423,3.9062449999999993,18.229100000000017,1497.592777777628
2023-08-21 18:09:00,64.46759,1.9965270000000004,0.7840214915986945,5.468747,3.6747699999999996,17.939800000000048,1497.642777777628
2023-08-21 18:12:00,61.37153,1.9386579999999993,0.8670933225774606,5.526617999999999,3.8773100000000005,17.650499999999965,1497.692777777628
2023-08-21 18:15:00,58.65162,2.0254630000000002,0.8921840083167014,5.671298,3.9351850000000006,16.492999999999995,1497.742777777628
2023-08-21 18:18:00,57.11806,2.1122690000000004,0.8506428801403946,5.758104,3.8773149999999994,16.782500000000027,1497.7927777776279
2023-08-21 18:21:00,58.65162,2.1122690000000004,0.8145305948838455,5.642364000000001,3.7326349999999993,16.78230000000002,1497.8427777776278
2023-08-21 18:24:00,62.15278,2.0254629999999993,0.8604587712492227,5.439817999999999,3.674765,17.93979999999999,1497.8927777776278
2023-08-21 18:27:00,60.99537,1.9386579999999993,0.8032818744036472,5.642358,3.93518,17.939800000000048,1497.9427777776277
2023-08-21 18:30:00,57.89931,1.9965279999999996,0.8523316487082756,5.642363,3.906245,17.071799999999996,1497.9927777776277
2023-08-21 18:33:00,56.33681,2.054399,0.7993314223895589,5.671294,3.819445,16.493100000000027,1498.0427777776276
2023-08-21 18:36:00,56.33681,2.1122690000000004,0.8506428801403967,5.584493999999999,3.7037050000000002,15.625,1498.0927777776276
2023-08-21 18:39:00,58.27546,2.1122690000000004,0.8506428801403946,5.642364000000001,3.7615749999999997,15.914300000000026,1498.1427777776275
2023-08-21 18:42:00,58.27546,2.141203,0.8221009370071753,5.613428000000001,3.674765,15.9144,1498.1927777776275
2023-08-21 18:45:00,58.65162,2.0833329999999997,0.8766427284199542,5.468748000000001,3.645835000000001,17.93979999999999,1498.2427777776275
2023-08-21 18:48:00,58.65162,1.967593,0.8112416157747264,5.410878,3.674765,16.493100000000027,1498.2927777776274
2023-08-21 18:51:00,56.7419,2.0254630000000002,0.8604587712492229,5.439818,3.674765,16.492999999999995,1498.3427777776274
2023-08-21 18:54:00,58.65162,2.0254629999999993,0.8270799639038103,5.497683,3.7037000000000004,16.782399999999996,1498.3927777776273
2023-08-21 18:57:00,61.74769,2.1990740000000004,0.8739834682191966,5.584493999999999,3.6169000000000002,16.782399999999996,1498.4427777776273
2023-08-21 19:00:00,60.96644,1.9965270000000004,0.8523313673532249,5.497688,3.761571,16.782399999999996,1498.4927777776272
2023-08-21 19:03:00,58.65162,2.0254630000000002,0.8604587712492229,5.497688,3.732635,17.650499999999994,1498.5427777776272
2023-08-21 19:06:00,57.11806,2.054398,0.8685584917145678,5.497688,3.7037000000000004,17.07170000000002,1498.5927777776271
2023-08-21 19:09:00,57.11806,2.054398,0.8685584917145678,5.4687529999999995,3.674765,15.9144,1498.642777777627
2023-08-21 19:12:00,54.80324,1.967593,0.8441765661701685,5.497687999999999,3.7905049999999996,17.07170000000002,1498.692777777627
2023-08-21 19:15:00,56.33681,2.0254629999999993,0.8270799639038124,5.526622999999999,3.732640000000001,16.493100000000027,1498.742777777627
2023-08-21 19:18:00,54.39815,2.1701390000000007,0.8662271728909009,5.613424000000001,3.674765,15.625,1498.792777777627
2023-08-21 19:21:00,62.52894,1.7361110000000002,0.7778546887876903,5.00579,3.5300890000000003,16.492999999999995,1498.842777777627
2023-08-21 19:24:00,70.65972,1.3020829999999997,0.7224179067893444,4.398147,3.4432840000000002,19.386500000000012,1498.8927777776269
2023-08-21 19:27:00,80.35301,1.0127319999999997,0.6631502179212019,4.050929999999999,3.443288000000001,21.12270000000001,1498.9427777776268
2023-08-21 19:30:00,92.70833,0.31828699999999976,0.9647123811450533,2.6620369999999998,4.51389,57.29170000000002,1498.9927777776268
2023-08-21 19:33:00,81.36574,0.28935200000000005,0.9820907360038703,2.806712,4.861108,58.159700000000015,1499.0427777776267
2023-08-21 19:36:00,69.09722,0.49189799999999995,0.7666374221840166,3.7905100000000003,4.4270879999999995,28.067099999999982,1499.0927777776267
2023-08-21 19:39:00,68.69213,0.6944439999999998,0.7780271561869675,4.0509260000000005,4.2245420000000005,26.909700000000043,1499.1427777776266
2023-08-21 19:42:00,67.15856,0.78125,0.795630811112282,4.282407,4.311342000000001,26.04159999999996,1499.1927777776266
2023-08-21 19:45:00,64.84375,0.868055,0.7935205555560757,4.484954,4.340277,23.4375,1499.2427777776265
2023-08-21 19:48:00,63.28125,0.8969899999999997,0.7755038619470637,4.484953,4.253477,21.412099999999953,1499.2927777776265
2023-08-21 19:51:00,60.21412,0.9548610000000002,0.7682141513884879,4.4270830000000005,4.0798559999999995,19.96519999999998,1499.3427777776265
2023-08-21 19:54:00,57.87037,1.8229170000000003,0.7374587357175896,4.6875,3.0671250000000008,14.467600000000004,1499.3927777776264
2023-08-21 19:57:00,60.96644,1.8807869999999998,0.8195482464132469,4.861111999999999,3.2407449999999995,15.3356,1499.4427777776264
2023-08-21 20:00:00,64.46759,1.7939820000000006,0.7630537812452312,4.832177,3.2696750000000003,17.071799999999996,1499.4927777776263
2023-08-21 20:03:00,60.21412,1.7361110000000002,0.7778651624876121,4.861111999999999,3.385420999999999,15.335699999999974,1499.5427777776263
2023-08-21 20:06:00,57.87037,1.851852,0.7452955343650098,5.034717,3.385415,15.046299999999974,1499.5927777776262
2023-08-21 20:09:00,60.18519,2.0254629999999993,0.753799236256452,5.092587999999999,3.2407449999999995,15.3356,1499.6427777776262
2023-08-21 20:12:00,58.65162,2.0254630000000002,0.7916888653826034,5.063657999999999,3.2407449999999995,15.04630000000003,1499.6927777776261
2023-08-21 20:15:00,58.65162,2.054398,0.7993311586934092,5.179392999999999,3.3275449999999998,14.757000000000005,1499.742777777626
2023-08-21 20:18:00,57.49421,2.0833330000000005,0.7685287744612809,5.237268,3.3275449999999998,15.046299999999974,1499.792777777626
2023-08-21 20:21:00,57.49421,2.141204,0.8221141696886101,5.295134,3.3564800000000004,14.757000000000005,1499.842777777626
2023-08-21 20:24:00,56.71296,2.141204,0.7831821916262824,5.324074,3.3564800000000004,14.467600000000004,1499.892777777626
2023-08-21 20:27:00,56.33681,2.170139,0.8296618840188612,5.324069,3.3564800000000004,14.467600000000004,1499.942777777626
2023-08-21 20:30:00,58.65162,2.228009,0.8817164460036153,5.353014000000001,3.356485,15.9144,1499.9927777776259
2023-08-21 20:33:00,60.21412,2.0833330000000005,0.8428137006779746,5.266208000000001,3.4143549999999996,15.046299999999974,1500.0427777776258
2023-08-21 20:36:00,60.59028,1.9386580000000002,0.7686110727926349,5.2083330000000005,3.472224999999999,15.9144,1500.0927777776258
2023-08-21 20:39:00,60.59028,1.9386580000000002,0.7686110727926349,5.2083330000000005,3.472224999999999,15.914300000000026,1500.1427777776257
2023-08-21 20:42:00,62.52894,2.0254629999999993,0.8270799639038103,5.150468,3.356485,15.625,1500.1927777776257
2023-08-21 20:45:00,62.52894,1.967593,0.8112416157747264,5.2083379999999995,3.472224999999999,15.9144,1500.2427777776256
2023-08-21 20:48:00,59.05671,1.967593,0.8441765661701685,5.324077999999999,3.6168949999999995,16.49309999999997,1500.2927777776256
2023-08-21 20:51:00,58.65162,1.9965279999999996,0.819174129164511,5.324077999999999,3.559030000000001,15.914300000000026,1500.3427777776255
2023-08-21 20:54:00,61.74769,1.938657,0.731494077292407,5.150462000000001,3.385415000000001,16.2038,1500.3927777776255
2023-08-21 20:57:00,65.24884,1.8807870000000007,0.819548246413247,5.063657000000001,3.44329,16.78249999999997,1500.4427777776255
2023-08-21 21:00:00,67.56366,1.8229169999999995,0.8029711828020534,5.092592,3.530095,16.782399999999996,1500.4927777776254
2023-08-21 21:03:00,66.40625,1.7361110000000002,0.8074511307417886,5.063656,3.6168950000000004,18.22919999999999,1500.5427777776254
2023-08-21 21:06:00,64.46759,1.7361120000000003,0.7778549797283871,5.092597,3.6168949999999995,17.36110000000002,1500.5927777776253
2023-08-21 21:09:00,62.15278,1.8229170000000003,0.7711586410861883,5.121532,3.5300949999999993,16.203700000000026,1500.6427777776253
2023-08-21 21:12:00,61.37153,1.9097229999999996,0.827791123102278,5.2083330000000005,3.559030000000001,17.361099999999965,1500.6927777776252
2023-08-21 21:15:00,60.59028,1.9386579999999993,0.8359929456790463,5.3819479999999995,3.7037000000000004,16.49309999999997,1500.7427777776252
2023-08-21 21:18:00,59.05671,1.9386579999999993,0.8032818744036492,5.439817999999999,3.732640000000001,15.625,1500.7927777776251
2023-08-21 21:21:00,62.52894,2.0254629999999993,0.8270799639038124,5.439817999999999,3.645835000000001,16.49309999999997,1500.842777777625
2023-08-21 21:24:00,62.15278,1.9386579999999993,0.8032818744036472,5.410878,3.7037000000000004,16.203700000000026,1500.892777777625
2023-08-21 21:27:00,61.37153,1.9965279999999996,0.7840092108862652,5.555558,3.76157,17.071799999999996,1500.942777777625
2023-08-21 21:30:00,62.52894,2.1122679999999994,0.8145303328401333,5.584493,3.674765,16.782399999999996,1500.992777777625
2023-08-21 21:33:00,56.7419,1.9965279999999996,0.8523428078224353,5.671293,3.9351850000000006,14.757000000000005,1501.042777777625
2023-08-21 21:36:00,54.80324,2.0254629999999993,0.8604587712492227,5.642363,3.8773100000000005,14.757000000000005,1501.0927777776249
2023-08-21 21:39:00,54.02199,2.0254629999999993,0.8270799639038103,5.497683,3.7037000000000004,14.75690000000003,1501.1427777776248
2023-08-21 21:42:00,56.33681,1.9965279999999996,0.7840217570101997,5.410877999999999,3.6169000000000002,15.04630000000003,1501.1927777776248
2023-08-21 21:45:00,53.64583,1.9386579999999993,0.7686110727926369,5.353007999999999,3.6169000000000002,14.756999999999948,1501.2427777776247
2023-08-21 21:48:00,54.02199,1.9386580000000002,0.7686110727926371,5.324072999999999,3.5879649999999996,14.178200000000004,1501.2927777776247
2023-08-21 21:51:00,57.11806,1.9675919999999998,0.7389486881312867,5.2951369999999995,3.501155,15.625,1501.3427777776246
2023-08-21 21:54:00,57.49421,1.8807870000000007,0.8195373871696191,5.179402,3.559024999999999,15.9144,1501.3927777776246
2023-08-21 21:57:00,54.39815,1.9097220000000004,0.7952940592019234,5.237267,3.559024999999999,14.46769999999998,1501.4427777776245
2023-08-21 22:03:00,32.37847,1.765046,0.4995100617734277,3.9351849999999997,2.2280100000000003,9.83789999999999,1501.4427777776245
2023-08-21 22:21:00,30.06366,1.9386580000000002,0.5962033706791015,3.645834,1.7939809999999996,8.39119999999997,1501.4427777776245
2023-08-21 23:03:00,30.84491,1.9097220000000004,0.5897445928317763,3.6458330000000005,1.8229169999999995,8.391200000000026,1501.4427777776245
2023-08-21 23:09:00,30.46875,1.6493060000000002,0.577232634114805,3.3854170000000003,1.851850999999999,8.391200000000026,1501.4427777776245
2023-08-21 23:12:00,32.37847,1.7071759999999996,0.5913389848486521,3.3854170000000003,1.7939809999999996,7.8125,1501.4427777776245
2023-08-21 23:15:00,30.46875,1.7071769999999997,0.5439476676730118,3.501158,1.8807869999999998,8.1019,1501.4427777776245
2023-08-21 23:18:00,30.84491,1.8229170000000003,0.6192516460835167,3.5590280000000005,1.851850999999999,8.1019,1501.4427777776245
2023-08-22 01:27:00,30.06366,1.8807870000000007,0.6330664549885313,3.414352000000001,1.6493049999999991,7.8125,1501.4427777776245
2023-08-22 03:24:00,30.84491,1.8229170000000003,0.5116111779084656,3.3564820000000006,1.5914349999999997,7.523199999999974,1501.4427777776245
2023-08-22 03:33:00,30.84491,1.8229169999999995,0.6192516460835165,3.2986120000000003,1.5914349999999997,8.101799999999969,1501.4427777776245
2023-08-22 03:36:00,30.84491,1.7361110000000002,0.5505527151073176,3.240741,1.5914349999999997,7.523199999999974,1501.4427777776245
2023-08-22 03:45:00,32.37847,1.6782409999999999,0.5842988087956573,3.211806,1.6493049999999991,8.39119999999997,1501.4427777776245
2023-08-22 03:48:00,30.06366,1.6782409999999999,0.5373157676170252,3.240741,1.649305,7.8125,1501.4427777776245
2023-08-22 03:54:00,32.00232,1.8229169999999995,0.6192516460835165,3.2986120000000003,1.5914349999999997,8.39119999999997,1501.4427777776245
2023-08-22 03:57:00,30.06366,1.7939820000000006,0.5055688822464297,3.327547000000001,1.5914349999999997,8.68059999999997,1501.4427777776245
2023-08-22 04:30:00,30.06366,1.851852,0.517635319372892,3.414352000000001,1.6203700000000003,8.391100000000051,1501.4427777776245
2023-08-22 04:39:00,30.84491,1.7939820000000006,0.5055688822464297,3.327547000000001,1.5914349999999997,9.83789999999999,1501.4427777776245
2023-08-22 04:48:00,31.62616,1.8229170000000003,0.6192516460835167,3.3564820000000006,1.6493049999999991,8.39119999999997,1501.4427777776245
2023-08-22 05:00:00,30.06366,1.9097229999999996,0.6399404978245522,3.4722230000000005,1.6782399999999997,8.391200000000026,1501.4427777776245
2023-08-22 05:30:00,30.06366,1.9675919999999998,0.6984185041699452,3.501157,1.6782410000000008,8.680499999999995,1501.4427777776245
2023-08-22 05:36:00,38.19445,1.070602,0.5213532760592897,3.4722230000000005,2.6041670000000003,10.127299999999991,1501.4427777776245
2023-08-22 05:39:00,40.88541,1.0416669999999995,0.5124069495692021,3.501158,2.6620370000000007,9.837900000000047,1501.4927777776245
2023-08-22 05:42:00,40.10416,0.9259259999999996,0.4759631817858308,3.4722229999999996,2.748843,9.548500000000047,1501.5427777776245
2023-08-22 05:45:00,39.35185,0.9837959999999999,0.5199432736950306,3.530093,2.7777780000000005,10.127299999999991,1501.5927777776244
2023-08-22 05:48:00,38.16551,0.9548609999999993,0.5104777463858962,3.530092999999999,2.8067130000000002,9.259299999999996,1501.6427777776244
2023-08-22 05:51:00,40.88541,1.0995369999999998,0.501633297317289,3.5590280000000005,2.633102,9.259299999999996,1501.6927777776243
2023-08-22 05:54:00,39.35185,0.9548610000000002,0.5344842097359047,3.4722219999999995,2.7777779999999996,9.838000000000022,1501.7427777776243
2023-08-22 05:57:00,38.19445,0.9259259999999996,0.4759631817858308,3.4722229999999996,2.748843,9.259299999999996,1501.7927777776242
2023-08-22 06:00:00,40.48032,1.0416669999999995,0.45438549882620416,3.414351999999999,2.517361,9.548600000000022,1501.8427777776242
2023-08-22 06:03:00,41.66666,0.983797,0.467075279569883,3.298611,2.4884260000000005,8.96980000000002,1501.8927777776241
2023-08-22 06:06:00,39.35185,0.8391200000000003,0.4224018114031347,3.125,2.4594899999999997,8.680500000000052,1501.942777777624
2023-08-22 06:09:00,40.88541,0.8101849999999997,0.4619433845900557,2.9803240000000004,2.4016210000000004,8.68059999999997,1501.992777777624
2023-08-22 06:12:00,41.66666,0.8680560000000002,0.4037273628980455,2.922454,2.1990740000000004,8.391200000000026,1502.042777777624
2023-08-22 06:15:00,44.35764,0.5208339999999998,0.3568163981449882,2.4884259999999996,2.1990739999999995,9.838000000000022,1502.092777777624
2023-08-22 06:18:00,58.27546,0.17361100000000018,0.2619631156859789,1.6203700000000003,1.8229169999999995,12.442099999999982,1502.142777777624
2023-08-22 06:21:00,83.44907,0.3472219999999995,0.6006714498942793,1.157407,1.7650460000000008,23.14820000000003,1502.1927777776239
2023-08-22 06:24:00,66.03009,0.28935199999999917,0.7460636176914693,1.2152769999999995,2.4594899999999997,22.858799999999974,1502.2427777776238
2023-08-22 06:27:00,39.72801,0.23148199999999974,0.4317051173560301,2.170139,2.6620359999999996,9.548600000000022,1502.2927777776238
2023-08-22 06:30:00,34.31713,0.8101850000000006,0.43831966648851667,2.6909720000000004,2.0833329999999997,8.680499999999995,1502.3427777776237
2023-08-22 06:33:00,36.63195,0.9548610000000002,0.45827997891750694,2.719907,1.938657,9.259299999999996,1502.3927777776237
2023-08-22 06:36:00,35.47454,0.8969909999999999,0.4404880159886706,2.719908,1.9965279999999996,8.680600000000027,1502.4427777776236
2023-08-22 06:39:00,33.15972,0.8969909999999999,0.44048801598867143,2.748843,2.0254630000000002,9.259299999999996,1502.4927777776236
2023-08-22 06:42:00,35.47454,0.9548610000000002,0.429336451955762,2.7777770000000004,1.9675919999999998,8.680600000000027,1502.5427777776235
2023-08-22 06:45:00,37.03704,0.9837959999999999,0.43774481627825745,2.748842,1.9097220000000004,8.101799999999969,1502.5927777776235
2023-08-22 06:48:00,35.87963,0.868055,0.4037270643598442,2.719907,1.9965279999999996,8.101799999999969,1502.6427777776235
2023-08-22 06:51:00,33.94097,0.8969909999999999,0.4404880159886706,2.719908,1.9965279999999996,10.706000000000017,1502.6927777776234
2023-08-22 06:54:00,32.37847,1.0127309999999996,0.4460936101331379,2.8067130000000002,1.9386580000000002,6.6551000000000045,1502.7427777776234
2023-08-22 06:57:00,48.20602,1.2152779999999996,0.4676151004906386,2.6909729999999996,1.5914349999999997,10.995400000000018,1502.7927777776233
2023-08-22 07:00:00,52.86458,1.1284729999999996,1.0392527603106299,3.5879629999999993,3.414352,10.706099999999992,1502.8427777776233
2023-08-22 07:03:00,62.52894,1.0416660000000002,0.6101274700592605,4.629629,3.9062509999999993,14.178200000000004,1502.8927777776232
2023-08-22 07:06:00,58.27546,0.8391200000000003,0.6325095787823949,4.166667,3.7905100000000003,12.731499999999983,1502.9427777776232
2023-08-22 07:09:00,54.39815,0.694445,0.6034841791274141,3.819445,3.6458340000000007,12.442100000000039,1502.9927777776231
2023-08-22 07:12:00,51.70718,0.7523150000000003,0.542681919864334,3.7615740000000004,3.3854170000000003,12.152800000000013,1503.042777777623
2023-08-22 07:15:00,49.39236,0.868055,0.5479606730611807,3.703703,3.1539360000000007,11.284700000000043,1503.092777777623
2023-08-22 07:18:00,46.2963,0.8969909999999999,0.5370692055814016,3.6458329999999997,3.038195,11.574099999999987,1503.142777777623
2023-08-22 07:21:00,45.8912,0.9837959999999999,0.5442485464488683,3.616898,2.8935179999999994,9.838000000000022,1503.192777777623
2023-08-22 07:24:00,44.35764,1.0127309999999996,0.5539382547451995,3.5879629999999993,2.835649,10.995399999999961,1503.242777777623
2023-08-22 07:27:00,49.76852,0.983797,0.5442488825979928,3.4722230000000005,2.748842,11.574099999999987,1503.2927777776229
2023-08-22 07:30:00,52.08333,0.9837959999999999,0.6112367982307416,3.501157,2.8645830000000005,12.152800000000013,1503.3427777776228
2023-08-22 07:33:00,47.82986,0.8391200000000003,0.5372752331419086,3.5590269999999995,3.038195,12.152800000000013,1503.3927777776228
2023-08-22 07:36:00,54.39815,1.0127319999999997,0.5293366358403604,3.5011579999999993,2.719907,12.152799999999957,1503.4427777776227
2023-08-22 07:39:00,55.58449,1.0127319999999997,0.7212417416802039,3.935186,3.414351,13.310200000000009,1503.4927777776227
2023-08-22 07:42:00,60.21412,0.9548610000000002,0.5574161111063215,3.7615730000000003,3.0960650000000003,13.020899999999983,1503.5427777776226
2023-08-22 07:45:00,56.7419,0.8101849999999997,0.565690337279751,3.5590269999999995,3.125,14.178299999999979,1503.5927777776226
2023-08-22 07:48:00,60.21412,0.8969910000000008,0.5370676922323883,3.501158,2.8935179999999994,14.467600000000004,1503.6427777776225
2023-08-22 07:51:00,76.85185,0.46296300000000024,0.3861196842555256,2.6041659999999993,2.459491,17.071799999999996,1503.6927777776225
2023-08-22 07:54:00,95.42824,0.3761580000000002,0.8892118304468515,1.6782410000000008,3.0381940000000007,48.321799999999996,1503.7427777776225
2023-08-22 07:57:00,64.84375,0.28935200000000005,0.8074528308572402,2.4884269999999997,3.9351849999999997,22.85880000000003,1503.7927777776224
2023-08-22 08:00:00,50.52083,0.8969900000000006,0.5792649816761838,3.877314,3.327546,13.020899999999983,1503.8427777776224
2023-08-22 08:03:00,57.11806,0.8391210000000004,0.5574628260678444,3.616899,3.125,12.152800000000013,1503.8927777776223
2023-08-22 08:06:00,61.37153,0.7233799999999997,0.5664402948714079,3.4722229999999996,3.1828700000000003,15.9144,1503.9427777776223
2023-08-22 08:09:00,58.27546,0.6655090000000001,0.5743378807889377,3.4722220000000004,3.2986109999999993,13.888800000000003,1503.9927777776222
2023-08-22 08:12:00,67.56366,0.6655099999999994,0.5245737223324851,3.1539349999999997,2.8935190000000004,17.650500000000022,1504.0427777776222
2023-08-22 08:15:00,71.41204,0.78125,0.5907294739604798,3.616898,3.2696759999999996,16.78249999999997,1504.0927777776221
2023-08-22 08:18:00,69.87847,0.7523150000000003,0.6294974572491802,3.7615740000000004,3.530092,17.939899999999966,1504.142777777622
2023-08-22 08:21:00,63.68634,0.8101849999999997,0.6378613250025479,3.8773150000000003,3.5590270000000004,17.65039999999999,1504.192777777622
2023-08-22 08:24:00,64.75694,0.8391210000000004,0.6501296567896757,3.819445,3.4722220000000004,15.914299999999969,1504.242777777622
2023-08-22 08:27:00,80.32407,0.6655090000000001,0.5743378807889377,3.3564820000000006,3.1828709999999996,20.254599999999982,1504.292777777622
2023-08-22 08:30:00,89.90162,0.8101849999999997,1.1098820268249927,5.526622000000001,6.192127000000001,41.95590000000004,1504.342777777622
2023-08-22 08:33:00,74.88426,0.7523149999999994,1.0143018525465055,5.150463,5.729168,36.74769999999995,1504.3927777776219
2023-08-22 08:36:00,74.5081,1.0416659999999993,0.9522225515437535,5.353012999999999,5.179397,33.56479999999999,1504.4427777776218
2023-08-22 08:39:00,78.76157,1.157407,1.0528894612159903,5.873842999999999,5.671295999999999,33.85420000000005,1504.4927777776218
2023-08-22 08:42:00,82.26273,1.1863420000000007,1.0349342286315122,5.815968,5.526616,35.300899999999956,1504.5427777776217
2023-08-22 08:45:00,83.42014,1.0995369999999998,0.9948303321913989,5.555554000000001,5.353007,35.01150000000001,1504.5927777776217
2023-08-22 08:48:00,83.42014,1.157407,0.9897495146561723,5.3819479999999995,5.063661000000001,34.72220000000004,1504.6427777776216
2023-08-22 08:51:00,79.91898,1.0416670000000003,0.9976351362618887,5.266204,5.179397,34.43290000000002,1504.6927777776216
2023-08-22 08:54:00,78.38542,1.070602,0.9812385487203243,5.497684,5.324072,35.01159999999999,1504.7427777776215
2023-08-22 08:57:00,81.48148,1.0416669999999995,0.9210814697106852,5.2083379999999995,4.976851000000001,35.59030000000001,1504.7927777776215
2023-08-22 09:00:00,88.0787,1.0127319999999997,0.9076988890769415,4.976852,4.774310000000001,35.59029999999996,1504.8427777776214
2023-08-22 09:03:00,91.92708,0.8680560000000002,0.910767737213422,4.7453710000000004,4.832171,38.19439999999997,1504.8927777776214
2023-08-22 09:06:00,88.83102,0.8680560000000002,0.9385367703555226,4.803242,4.947917,39.93050000000005,1504.9427777776214
2023-08-22 09:09:00,86.11111,0.8391209999999996,0.9501676686036142,4.745371,4.976852000000001,39.93050000000005,1504.9927777776213
2023-08-22 09:12:00,79.13773,0.7523140000000001,0.9149699089366953,4.716435,5.0636529999999995,39.641200000000026,1505.0427777776213
2023-08-22 09:15:00,79.16667,0.983797,0.9247179978314403,4.803242,4.687495999999999,37.90499999999997,1505.0927777776212
2023-08-22 09:18:00,89.20718,1.1863419999999998,1.142392432407497,5.671297,5.5844949999999995,39.641200000000026,1505.1427777776212
2023-08-22 09:21:00,94.2419,0.9259260000000005,1.0373680171242008,5.150462000000001,5.381945999999999,49.18980000000005,1505.1927777776211
2023-08-22 09:24:00,91.52199,0.8391200000000003,1.0411016176193353,4.86111,5.295141999999999,51.21529999999996,1505.242777777621
2023-08-22 09:27:00,86.11111,0.7523140000000001,1.0021917532167903,4.774306,5.324072999999999,51.50459999999998,1505.292777777621
2023-08-22 09:30:00,78.38542,0.78125,0.96973785761209,4.890047,5.295143,46.00690000000003,1505.342777777621
2023-08-22 09:33:00,77.98032,0.8969909999999999,0.9536941722232847,4.890047,5.0057920000000005,44.56020000000001,1505.392777777621
2023-08-22 09:36:00,76.82292,0.9259259999999996,0.9545696578127885,4.832177000000001,4.890047000000001,43.40280000000001,1505.442777777621
2023-08-22 09:39:00,78.38542,0.9259260000000005,,4.716435000000001,4.716436,41.95600000000002,1505.4927777776209
2023-08-22 09:42:00,78.76157,0.7523150000000003,0.9021193286492227,4.456018,4.774302,42.824100000000044,1505.5427777776208
2023-08-22 09:45:00,76.82292,0.8101850000000006,0.9605571097270149,4.571759,4.890046999999999,39.93059999999997,1505.5927777776208
2023-08-22 09:48:00,75.28935,0.8969909999999999,0.9256260072398065,4.745371,4.803242,40.50920000000002,1505.6427777776207
2023-08-22 09:51:00,74.5081,0.9259259999999996,0.8515432154849278,4.658564999999999,4.513891999999999,37.3263,1505.6927777776207
2023-08-22 09:54:00,75.66551,0.9548609999999993,0.8177520224768223,4.282408,4.021987000000001,36.16899999999998,1505.7427777776206
2023-08-22 09:57:00,71.78819,0.9837959999999999,0.8307398950228485,4.484953,4.195602,33.275499999999965,1505.7927777776206
2023-08-22 10:00:00,74.88426,1.0416669999999995,0.8395894123803584,4.427083,4.050921,33.27550000000002,1505.8427777776205
2023-08-22 10:03:00,79.91898,1.1284729999999996,0.9109663269543479,4.918981,4.513890000000001,35.59019999999998,1505.8927777776205
2023-08-22 10:06:00,88.45486,1.1574080000000002,0.8888896860017201,4.658565,4.166664999999999,36.74770000000001,1505.9427777776204
2023-08-22 10:09:00,90.39352,1.070602,0.8856760284330281,4.62963,4.282406,37.32639999999998,1505.9927777776204
2023-08-22 10:12:00,88.04977,0.9837959999999999,0.8628873302130723,4.542824,4.311342000000001,37.32639999999998,1506.0427777776204
2023-08-22 10:15:00,85.73495,0.9837959999999999,0.8469294660086176,4.484953,4.2245420000000005,39.351800000000026,1506.0927777776203
2023-08-22 10:18:00,83.42014,1.0127309999999996,0.8599574636534721,4.57176,4.282407000000001,38.19439999999997,1506.1427777776203
2023-08-22 10:21:00,87.29745,1.0127319999999997,0.8436075689686691,4.542825,4.224540999999999,37.90500000000003,1506.1927777776202
2023-08-22 10:24:00,91.92708,1.0416670000000003,0.8728763853439345,4.513889,4.195605999999999,37.03710000000001,1506.2427777776202
2023-08-22 10:27:00,92.33218,0.9259259999999996,0.9403178290059934,4.918982,4.947912,45.428200000000004,1506.2927777776201
2023-08-22 10:30:00,83.01505,0.8101849999999997,0.9343552091371918,4.484953,4.745373000000001,46.00689999999997,1506.34277777762
2023-08-22 10:33:00,81.85764,0.868055,0.9522233268687452,4.716435,4.890042,43.98149999999998,1506.39277777762
2023-08-22 10:36:00,84.98264,0.9259260000000005,0.911381937157514,4.542823,4.513885999999999,45.428300000000036,1506.44277777762
2023-08-22 10:39:00,86.11111,0.8391200000000003,0.8818129809188622,4.427084000000001,4.513891999999999,45.13900000000001,1506.49277777762
2023-08-22 10:42:00,82.63889,0.8101850000000006,0.9475089515006477,4.340277,4.629626999999999,46.296299999999974,1506.54277777762
2023-08-22 10:45:00,79.54282,0.8101849999999997,0.9076971218613931,4.4270830000000005,4.629632000000001,43.98150000000004,1506.5927777776199
2023-08-22 10:48:00,75.66551,0.8391209999999996,0.8535072627223371,4.3402780000000005,4.369212000000001,40.21999999999997,1506.6427777776198
