Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-22 10:51:00,75.66551,0.8391200000000003,0.853506262626566,4.456018,4.484952000000001,40.79860000000002,1506.6927777776198
2023-08-22 10:54:00,78.38542,0.9548610000000002,0.8495681756963981,4.398148000000001,4.195601000000001,40.219899999999996,1506.7427777776197
2023-08-22 10:57:00,76.85185,0.9259260000000005,0.8667689596822296,4.340277,4.2245360000000005,39.93059999999997,1506.7927777776197
2023-08-22 11:00:00,76.0706,0.8969899999999997,0.9113829372415237,4.74537,4.774307,39.641200000000026,1506.8427777776196
2023-08-22 11:03:00,78.76157,0.983797,0.8786391075740949,4.456019,4.253475999999999,40.509299999999996,1506.8927777776196
2023-08-22 11:06:00,77.60417,0.9259259999999996,0.9403188188286509,4.658565,4.6874970000000005,39.0625,1506.9427777776195
2023-08-22 11:09:00,76.82292,0.8969909999999999,0.8677369411880879,4.5428239999999995,4.484957,38.7731,1506.9927777776195
2023-08-22 11:12:00,74.13194,0.9837959999999999,0.8469294660086176,4.484953,4.2245420000000005,32.40730000000002,1507.0427777776194
2023-08-22 11:15:00,74.13194,1.0127309999999996,0.8270085969377492,4.456017999999999,4.108797000000001,34.14350000000002,1507.0927777776194
2023-08-22 11:18:00,71.41204,1.0127309999999996,0.7930139071075729,4.4270830000000005,4.021987000000001,30.381999999999948,1507.1427777776194
2023-08-22 11:21:00,71.41204,1.070602,0.7995943050723288,4.398148,3.90625,30.092600000000004,1507.1927777776193
2023-08-22 11:24:00,74.5081,1.0127319999999997,0.7755831478144981,4.2534730000000005,3.819445000000001,31.8288,1507.2427777776193
2023-08-22 11:27:00,74.91319,0.9548609999999993,0.7682164900893188,4.340278,3.993055,32.40740000000005,1507.2927777776192
2023-08-22 11:30:00,72.56944,1.0127309999999996,0.8270074409716544,4.369213,4.02199,31.25,1507.3427777776192
2023-08-22 11:33:00,74.5081,1.0416659999999993,0.7876386789778952,4.369213,3.906251000000001,32.407399999999996,1507.3927777776191
2023-08-22 11:36:00,72.56944,1.0127309999999996,0.7930156987782795,4.427083,4.02199,30.092600000000004,1507.442777777619
2023-08-22 11:39:00,71.41204,1.0127309999999996,0.7930162960011362,4.340278,3.9351860000000007,30.96070000000003,1507.492777777619
2023-08-22 11:42:00,72.9456,1.0416669999999995,0.7876390938697022,4.253473,3.7905100000000003,30.960699999999974,1507.542777777619
2023-08-22 11:45:00,76.0706,1.0127319999999997,0.8101516696126408,4.2534730000000005,3.8773150000000003,31.828700000000026,1507.592777777619
2023-08-22 11:48:00,78.00926,0.8969899999999997,0.7914034059973064,4.166666,3.9641210000000004,32.98610000000002,1507.642777777619
2023-08-22 11:51:00,74.91319,0.868055,0.7780253715758473,4.166666,3.993056,32.986099999999965,1507.6927777776189
2023-08-22 11:54:00,73.35069,0.868055,0.7780253715758473,4.166666,3.993056,32.696799999999996,1507.7427777776188
2023-08-22 11:57:00,77.60417,1.0416670000000003,0.7876390938697023,4.2534730000000005,3.7905100000000003,33.56490000000002,1507.7927777776188
2023-08-22 12:00:00,76.82292,0.9259259999999996,0.8046419911009821,4.2534730000000005,4.021987000000001,35.01159999999999,1507.8427777776187
2023-08-22 12:03:00,79.91898,0.868055,1.181456889671723,3.5879630000000002,4.282407000000001,34.14350000000002,1507.8927777776187
2023-08-22 12:06:00,86.5162,1.186343,1.0189307813843873,4.832172000000001,4.513889000000001,28.64580000000001,1507.9427777776186
2023-08-22 12:09:00,88.04977,0.9548610000000002,0.8495708867992571,4.542823,4.340281,35.59019999999998,1507.9927777776186
2023-08-22 12:12:00,90.76968,0.868055,0.8680555000390906,4.398148000000001,4.398147,37.905100000000004,1508.0427777776185
2023-08-22 12:15:00,84.57755,0.8101849999999997,0.8805435255218028,4.3402769999999995,4.484952,36.45830000000001,1508.0927777776185
2023-08-22 12:18:00,76.82292,0.78125,0.837788973186388,4.340278,4.456018,36.16890000000001,1508.1427777776184
2023-08-22 12:21:00,71.78819,1.0127310000000005,0.8436071263398552,4.629630000000001,4.311347,32.407399999999996,1508.1927777776184
2023-08-22 12:24:00,71.00694,0.9548609999999993,0.7849933439048504,4.484954,4.166667,30.38190000000003,1508.2427777776184
2023-08-22 12:27:00,70.63079,0.9259259999999996,0.80464474912197,4.427083,4.195602,29.803200000000004,1508.2927777776183
2023-08-22 12:30:00,69.87847,0.9259259999999996,0.7885653393502143,4.369212999999999,4.108797000000001,29.51389999999998,1508.3427777776183
2023-08-22 12:33:00,69.84954,0.9259259999999996,0.7885675789542789,4.456019,4.195607000000001,30.381899999999973,1508.3927777776182
2023-08-22 12:36:00,69.47338,0.983797,0.7976300590477419,4.456019,4.108796,29.224599999999953,1508.4427777776182
2023-08-22 12:39:00,72.97454,0.9259259999999996,0.8046419911009821,4.369212999999999,4.137727,28.64580000000001,1508.4927777776181
2023-08-22 12:42:00,69.84954,0.9259259999999996,0.7885625398384676,4.427083,4.166662,27.77770000000004,1508.542777777618
2023-08-22 12:45:00,68.69213,0.9259259999999996,0.7556418711647465,4.3402780000000005,4.021987000000001,26.04159999999996,1508.592777777618
2023-08-22 12:48:00,73.35069,1.0127319999999997,0.7930143318191223,4.369213,3.9641160000000006,28.64580000000001,1508.642777777618
2023-08-22 12:51:00,71.03588,1.0127309999999996,0.7755827293693102,4.369213,3.9351860000000007,28.06710000000004,1508.692777777618
2023-08-22 12:54:00,70.65972,1.1574080000000002,0.8348950703005732,4.571759,3.9930559999999993,27.488400000000013,1508.742777777618
2023-08-22 12:57:00,72.97454,1.0995369999999998,0.8114527592823221,4.629630000000001,4.108797000000001,28.067099999999982,1508.7927777776179
2023-08-22 13:00:00,75.66551,1.0416669999999995,0.8225640167663423,4.427083,4.021991000000001,29.513900000000035,1508.8427777776178
2023-08-22 13:03:00,77.98032,0.9548610000000002,0.8177548104052789,4.369212,4.108796,31.82860000000005,1508.8927777776178
2023-08-22 13:06:00,76.09954,0.868055,0.7935216192041837,4.224537000000001,4.079861999999999,32.696799999999996,1508.9427777776177
2023-08-22 13:09:00,74.13194,0.8969909999999999,0.7914038659372414,4.195602,3.993056,30.9606,1508.9927777776177
2023-08-22 13:12:00,74.13194,0.8969899999999997,0.7914034059973064,4.079861,3.8773160000000004,31.5394,1509.0427777776176
2023-08-22 13:15:00,72.97454,0.9259259999999996,0.8204937033467247,4.456019,4.253477,31.828700000000026,1509.0927777776176
2023-08-22 13:18:00,72.97454,0.8969899999999997,0.8070789860881137,4.369212,4.195607000000001,29.80329999999998,1509.1427777776175
2023-08-22 13:21:00,71.41204,0.9259259999999996,0.7722377879913312,4.369213,4.079861999999999,30.671299999999974,1509.1927777776175
2023-08-22 13:24:00,69.09722,0.9837959999999999,0.7976296243453238,4.3402780000000005,3.993056,27.488400000000013,1509.2427777776174
2023-08-22 13:27:00,69.09722,0.9548609999999993,0.7511512496787721,4.253473,3.8773160000000004,28.93520000000001,1509.2927777776174
2023-08-22 13:30:00,71.81713,0.9548609999999993,0.7511512496787721,4.282408,3.906251000000001,29.224499999999978,1509.3427777776174
2023-08-22 13:33:00,71.41204,1.0127309999999996,0.75782680121371,4.311343,3.8483800000000006,28.64580000000001,1509.3927777776173
2023-08-22 13:36:00,69.47338,0.9548609999999993,0.7511512496787721,4.253473,3.8773160000000004,27.488500000000045,1509.4427777776173
2023-08-22 13:39:00,72.97454,1.0127319999999997,0.7755831478144981,4.224537,3.790509,27.777800000000013,1509.4927777776172
2023-08-22 13:42:00,71.03588,0.9837959999999999,0.7634217800900628,4.2534719999999995,3.8483799999999997,26.620400000000018,1509.5427777776172
2023-08-22 13:45:00,69.47338,1.0416659999999993,0.7696977829447346,4.224537,3.7326390000000007,27.488400000000013,1509.5927777776171
2023-08-22 13:48:00,71.41204,1.070602,0.7441186717874855,4.2534719999999995,3.6747680000000003,27.199099999999987,1509.642777777617
2023-08-22 13:51:00,71.81713,1.0995369999999998,0.7554210815006644,4.311342,3.703704,27.777800000000013,1509.692777777617
2023-08-22 13:54:00,70.63079,1.0995369999999998,0.7931496486082072,4.369213,3.819445,26.620400000000018,1509.742777777617
2023-08-22 13:57:00,73.35069,1.0127319999999997,0.7755831478144981,4.340278,3.90625,29.80329999999998,1509.792777777617
2023-08-22 14:00:00,74.91319,0.9548609999999993,0.8014998602056287,4.253473,3.9641210000000004,30.092600000000004,1509.842777777617
2023-08-22 14:03:00,72.56944,1.0127319999999997,0.7755831478144981,4.282408,3.8483800000000006,28.64580000000001,1509.8927777776169
2023-08-22 14:06:00,72.56944,0.868055,0.7463427299418591,4.137731,3.906251,28.64580000000001,1509.9427777776168
2023-08-22 14:09:00,71.41204,0.9259259999999996,0.7556441842230721,4.224538,3.906251000000001,27.488499999999988,1509.9927777776168
2023-08-22 14:12:00,71.03588,0.9548609999999993,0.7682170747636632,4.253473,3.906251000000001,28.067199999999957,1510.0427777776167
2023-08-22 14:15:00,70.65972,0.9837959999999999,0.780672168875672,4.398148,4.02199,26.620400000000018,1510.0927777776167
2023-08-22 14:18:00,69.47338,1.0416659999999993,0.7876362220441301,4.484952999999999,4.021987000000001,27.488400000000013,1510.1427777776166
2023-08-22 14:21:00,69.47338,1.070601,0.7629897576433087,4.456018,3.906251000000001,26.909699999999987,1510.1927777776166
2023-08-22 14:24:00,68.72106,1.0995369999999998,0.7744822792977201,4.369213,3.790509,27.199099999999987,1510.2427777776165
2023-08-22 14:27:00,71.03588,1.0416659999999993,0.7696977829447346,4.224537,3.7326390000000007,26.331000000000017,1510.2927777776165
2023-08-22 14:30:00,70.63079,1.0995369999999998,0.7554210815006644,4.311342,3.703704,27.199000000000012,1510.3427777776164
2023-08-22 14:39:00,76.85185,0.983797,0.8143158083788515,4.456019,4.137736,30.671299999999974,1510.4927777776165
2023-08-22 14:42:00,74.13194,0.8969909999999999,0.7914038659372414,4.3402780000000005,4.137732000000001,30.09250000000003,1510.5427777776165
2023-08-22 14:45:00,72.97454,0.8969909999999999,0.7593534122197886,4.311343,4.050922000000001,29.22460000000001,1510.5927777776164
2023-08-22 14:48:00,74.13194,1.0127319999999997,0.7930143318191223,4.369213,3.9641160000000006,29.80329999999998,1510.6427777776164
2023-08-22 14:51:00,74.91319,1.0127309999999996,0.8270085969377492,4.456017999999999,4.108797000000001,29.80329999999998,1510.6927777776164
2023-08-22 14:54:00,78.00926,1.1284720000000004,0.8232188066509865,4.484953,3.935185999999999,30.092600000000004,1510.7427777776163
2023-08-22 14:57:00,81.48148,1.070602,0.7995943050723288,4.484954,3.993056,30.092600000000004,1510.7927777776163
2023-08-22 15:00:00,86.14005,1.070602,0.7995905823197722,4.51389,4.021985999999999,30.381899999999973,1510.8427777776162
2023-08-22 15:03:00,89.98843,1.070602,0.9812438571151623,5.1504579999999995,4.976856,34.14349999999996,1510.8927777776162
2023-08-22 15:06:00,86.89236,0.9837959999999999,0.9095431268498121,4.774306,4.629632,35.59030000000001,1510.9427777776161
2023-08-22 15:09:00,82.26273,0.9837959999999999,0.8628873302130723,4.600694,4.369212,36.74770000000001,1510.992777777616
2023-08-22 15:12:00,82.2338,0.9837959999999999,0.8628873302130723,4.542824,4.311342000000001,36.45830000000001,1511.042777777616
2023-08-22 15:15:00,82.2338,0.9548609999999993,0.895744542490433,4.571759999999999,4.456017000000001,35.01159999999999,1511.092777777616
2023-08-22 15:18:00,81.48148,0.8680560000000002,0.8680559999909374,4.456019,4.456016999999999,34.72220000000004,1511.142777777616
2023-08-22 15:21:00,76.82292,0.8680560000000002,0.8387887993471637,4.398148,4.340277,33.85410000000002,1511.192777777616
2023-08-22 15:24:00,76.04167,0.8969909999999999,0.8070767627592972,4.369212999999999,4.195602,34.43290000000002,1511.2427777776159
2023-08-22 15:27:00,76.82292,0.9548609999999993,0.8177520224768223,4.398147999999999,4.137727,33.56479999999999,1511.2927777776158
2023-08-22 15:30:00,75.66551,1.0127319999999997,0.8599612787816194,4.484954,4.195606,31.25,1511.3427777776158
2023-08-22 15:33:00,77.60417,1.0127319999999997,0.8101493205300645,4.340278,3.9641160000000006,32.40730000000002,1511.3927777776157
2023-08-22 15:36:00,76.85185,0.9548610000000002,0.8337728466049501,4.398148,4.166667,33.56479999999999,1511.4427777776157
2023-08-22 15:39:00,73.35069,0.9837959999999999,0.8941837651068616,4.600694,4.4270819999999995,32.696799999999996,1511.4927777776156
2023-08-22 15:42:00,76.0706,1.0127319999999997,0.8599584731236781,4.6296289999999996,4.340275999999999,31.539300000000026,1511.5427777776156
2023-08-22 15:45:00,76.0706,0.9548609999999993,0.8495708867992569,4.6296289999999996,4.427087,32.696799999999996,1511.5927777776155
2023-08-22 15:48:00,75.63657,1.0127319999999997,0.843605291806572,4.5428239999999995,4.2245360000000005,32.696799999999996,1511.6427777776155
2023-08-22 15:51:00,74.5081,0.9548609999999993,0.8177548104052784,4.427083,4.166667,31.82869999999997,1511.6927777776154
2023-08-22 15:54:00,74.5081,1.0127319999999997,0.8436058610975324,4.427083,4.108796,30.9606,1511.7427777776154
2023-08-22 15:57:00,72.9456,0.9837959999999999,0.8469294660086176,4.513888,4.253477,32.11810000000003,1511.7927777776154
2023-08-22 16:00:00,74.13194,1.070602,0.8348697967209131,4.542824,4.108796,31.5394,1511.8427777776153
2023-08-22 16:03:00,74.5081,1.0127309999999996,0.8599613915732228,4.484953,4.195607000000001,31.539300000000026,1511.8927777776153
2023-08-22 16:06:00,71.81713,0.9837959999999999,0.8307370776225367,4.456017999999999,4.166662,30.9606,1511.9427777776152
2023-08-22 16:09:00,70.63079,1.0127309999999996,0.8270057070201866,4.484953,4.137727,29.803200000000004,1511.9927777776152
2023-08-22 16:12:00,72.97454,0.983797,0.7806725973806288,4.311343,3.9351839999999996,30.092600000000004,1512.0427777776151
2023-08-22 16:15:00,74.91319,1.0127319999999997,0.8101516696126408,4.2534730000000005,3.8773150000000003,30.67130000000003,1512.092777777615
2023-08-22 16:18:00,78.00926,1.0127309999999996,0.8270080189548569,4.311343,3.9641210000000004,32.11809999999997,1512.142777777615
2023-08-22 16:21:00,77.98032,0.9548609999999993,0.8014992941892218,4.282408,3.993055,31.8288,1512.192777777615
2023-08-22 16:24:00,78.00926,1.0127319999999997,0.8599579119912703,4.51389,4.2245360000000005,32.9862,1512.242777777615
2023-08-22 16:27:00,79.16667,1.0127309999999996,0.8599608304426495,4.542824,4.253477,33.85410000000002,1512.292777777615
2023-08-22 16:30:00,74.5081,1.0416670000000003,0.83959466697119,4.629630000000001,4.253477,31.82869999999997,1512.3427777776149
2023-08-22 16:33:00,70.63079,0.9837959999999999,0.8307398950228485,4.542823,4.253472,30.671299999999974,1512.3927777776148
2023-08-22 16:36:00,74.13194,1.0995369999999998,0.8114489996523221,4.57176,4.050921,29.22460000000001,1512.4427777776148
2023-08-22 16:39:00,75.28935,1.0127309999999996,0.8101488897062412,4.398148,4.021987000000001,30.9606,1512.4927777776147
2023-08-22 16:42:00,75.66551,1.0995369999999998,0.8114502528639277,4.484952999999999,3.9641160000000006,28.93520000000001,1512.5427777776147
2023-08-22 16:45:00,71.03588,1.0127310000000005,0.7755827293693104,4.456018,4.021991,27.199100000000044,1512.5927777776146
2023-08-22 16:48:00,74.13194,1.070601,0.7995914117590331,4.513888,4.021987000000001,28.93520000000001,1512.6427777776146
2023-08-22 16:51:00,71.81713,1.0995369999999998,0.7931490099344847,4.5428239999999995,3.993055,28.06710000000004,1512.6927777776145
2023-08-22 16:54:00,71.03588,1.0995369999999998,0.8114527592823221,4.629630000000001,4.108797000000001,27.199099999999987,1512.7427777776145
2023-08-22 16:57:00,70.65972,1.070602,0.7995943050723288,4.484954,3.993056,26.04169999999999,1512.7927777776144
2023-08-22 17:00:00,74.13194,1.0416669999999995,0.7327278707662747,4.340278,3.7905100000000003,27.77770000000004,1512.8427777776144
2023-08-22 17:03:00,88.45486,0.8391209999999996,0.7171648714085106,3.8483799999999997,3.616897,29.80329999999998,1512.8927777776144
2023-08-22 17:06:00,92.33218,0.6076389999999998,0.7556441842230714,3.6458340000000007,3.9641209999999996,37.61579999999998,1512.9427777776143
2023-08-22 17:09:00,86.89236,0.694445,0.8046447491219704,3.819445,4.0509260000000005,39.0625,1512.9927777776143
2023-08-22 17:12:00,74.88426,0.6076389999999998,0.7682175072299197,3.7615729999999994,4.108796,35.87959999999998,1513.0427777776142
2023-08-22 17:15:00,71.41204,0.868055,0.7780253715758473,4.1377310000000005,3.9641210000000004,30.092600000000004,1513.0927777776142
2023-08-22 17:18:00,75.28935,0.8680560000000002,0.7780258363708825,3.9641200000000003,3.790509,32.407399999999996,1513.1427777776141
2023-08-22 17:21:00,71.78819,0.8391200000000003,0.7798200253646536,4.0509260000000005,3.9351860000000007,30.382000000000005,1513.192777777614
2023-08-22 17:24:00,69.84954,0.9837959999999999,0.7806733508603672,4.282407,3.906251,30.092600000000004,1513.242777777614
2023-08-22 17:27:00,69.47338,1.0127309999999996,0.7755827293693102,4.282407,3.8483800000000006,28.64580000000001,1513.292777777614
2023-08-22 17:30:00,69.03935,0.983797,0.7634222022413103,4.311343,3.90625,26.041600000000017,1513.342777777614
2023-08-22 17:33:00,72.56944,1.0127319999999997,0.7578278327039475,4.195602,3.732639,27.199099999999987,1513.392777777614
2023-08-22 17:36:00,69.87847,1.0127309999999996,0.7397240859811697,4.282406999999999,3.7905100000000003,27.488400000000013,1513.4427777776139
2023-08-22 17:39:00,69.09722,1.070602,0.7629901564069433,4.340278,3.7905100000000003,27.777800000000013,1513.4927777776138
2023-08-22 17:42:00,67.53472,1.0995369999999998,0.7931496486082072,4.427084000000001,3.8773160000000004,25.17360000000002,1513.5427777776138
2023-08-22 17:45:00,67.53472,1.0995369999999998,0.7554210815006644,4.513889000000001,3.906251000000001,25.462999999999965,1513.5927777776137
2023-08-22 17:48:00,67.53472,1.0995369999999998,0.7554210815006644,4.484954,3.8773160000000004,25.463000000000022,1513.6427777776137
2023-08-22 17:51:00,69.09722,1.0995369999999998,0.7744822792977201,4.340278,3.7615739999999995,24.594899999999996,1513.6927777776136
2023-08-22 18:00:00,83.7963,0.868055,0.7623035187345748,4.166667,3.9641210000000004,27.777800000000013,1513.8427777776137
2023-08-22 18:03:00,80.32407,0.8101850000000006,0.7659638904750969,4.108796,4.021991,30.9606,1513.8927777776137
2023-08-22 18:06:00,78.76157,0.8101850000000006,0.7659633710395137,3.993056000000001,3.90625,30.9606,1513.9427777776136
2023-08-22 18:09:00,74.13194,0.8101849999999997,0.7659644099104357,4.050925,3.9641210000000004,30.38190000000003,1513.9927777776136
2023-08-22 18:12:00,70.63079,0.9548609999999993,0.7849933439048504,4.224537,3.90625,27.488400000000013,1514.0427777776135
2023-08-22 18:15:00,69.47338,1.0995369999999998,0.7359270402089589,4.369213,3.7326390000000007,25.463000000000022,1514.0927777776135
2023-08-22 18:18:00,74.13194,1.0127319999999997,0.7212430329654641,4.195602,3.6747690000000004,25.75229999999999,1514.1427777776134
2023-08-22 18:21:00,75.28935,0.9259260000000005,0.7722372192255533,4.195602000000001,3.90625,28.356400000000008,1514.1927777776134
2023-08-22 18:24:00,72.97454,0.8969899999999997,0.7593557768677408,4.166666,3.906251000000001,26.620400000000018,1514.2427777776134
2023-08-22 18:27:00,69.09722,0.8680560000000002,0.7463431820214917,4.1666669999999995,3.935186,28.06710000000004,1514.2927777776133
2023-08-22 18:30:00,68.31597,1.0416659999999993,0.7514042269157541,4.224537,3.703704,26.62039999999996,1514.3427777776133
2023-08-22 18:33:00,65.59606,1.070602,0.7248231587859727,4.253472,3.645834,24.88420000000002,1514.3927777776132
2023-08-22 18:36:00,68.31597,1.1284720000000004,0.7858864601364164,4.369213,3.7615739999999995,25.462999999999965,1514.4427777776132
2023-08-22 18:39:00,72.59838,1.070602,0.7441193310958218,4.311343,3.73264,26.04169999999999,1514.4927777776131
2023-08-22 18:42:00,79.16667,0.8391209999999996,0.7171654298412322,3.935186,3.703704000000001,28.93520000000001,1514.542777777613
2023-08-22 18:45:00,82.63889,0.8101849999999997,0.735478458954087,3.877314,3.732639,28.64580000000001,1514.592777777613
2023-08-22 18:48:00,83.7963,0.7523149999999994,0.722994524846231,3.7905099999999994,3.7326390000000007,29.224499999999978,1514.642777777613
2023-08-22 18:51:00,57.49421,0.46296300000000024,0.6444285568104695,3.3854169999999995,3.7905100000000003,16.782500000000027,1514.692777777613
2023-08-22 18:54:00,53.24074,0.78125,0.6422679237844088,3.819444,3.5590280000000005,15.625,1514.742777777613
2023-08-22 18:57:00,51.70718,0.9259259999999996,0.5900163914163502,3.90625,3.327547,14.467600000000004,1514.7927777776129
2023-08-22 19:00:00,54.02199,1.1284719999999995,0.616558764084448,3.8773149999999994,3.038195000000001,14.467600000000004,1514.8427777776128
2023-08-22 19:03:00,49.76852,0.8969899999999997,0.558545540907545,3.7326379999999997,3.1539349999999997,13.599599999999953,1514.8927777776128
2023-08-22 19:06:00,47.82986,1.0416660000000002,0.58731769437599,3.790509,3.038194,12.152799999999957,1514.9427777776127
2023-08-22 19:09:00,47.04861,1.0416659999999993,0.5635531406038926,3.6458329999999997,2.8645829999999997,12.731400000000008,1514.9927777776127
2023-08-22 19:12:00,50.54977,1.1284719999999995,0.5662398170355517,3.501156999999999,2.604166,13.020800000000008,1515.0427777776126
2023-08-22 19:15:00,48.20602,0.9548610000000002,0.5104785969171569,3.298611,2.5752319999999997,13.020899999999983,1515.0927777776126
2023-08-22 19:18:00,45.10995,1.0416660000000002,0.5635531406038928,3.3854170000000003,2.6041669999999995,11.574099999999987,1515.1427777776125
2023-08-22 19:21:00,45.13889,1.1863419999999998,0.6106304281918021,3.6458329999999997,2.719908,10.706000000000017,1515.1927777776125
2023-08-22 19:24:00,53.6169,1.359954,0.6373016084129538,3.732639,2.604166,13.310200000000009,1515.2427777776124
2023-08-22 19:27:00,52.86458,1.157407,0.6261700432069549,3.6747680000000003,2.806712,13.020800000000008,1515.2927777776124
2023-08-22 19:30:00,47.4537,0.9548610000000002,0.5104785969171569,3.4722220000000004,2.748843,11.284699999999987,1515.3427777776124
2023-08-22 19:33:00,45.8912,0.8969899999999997,0.5370673375779915,3.414352,2.8067130000000002,12.152799999999957,1515.3927777776123
2023-08-22 19:36:00,51.70718,0.7233800000000006,0.49342649721677406,3.125001,2.7199079999999993,13.020899999999983,1515.4427777776123
2023-08-22 19:39:00,58.27546,0.8101859999999999,0.5464005300195517,3.0671299999999997,2.604166,13.020800000000008,1515.4927777776122
2023-08-22 19:42:00,61.74769,0.7523150000000003,0.542681919864334,3.0671289999999996,2.6909719999999995,13.888899999999978,1515.5427777776122
2023-08-22 19:45:00,59.02778,0.7233800000000006,0.5309808309097543,3.0960660000000004,2.748842,13.888900000000035,1515.5927777776121
2023-08-22 19:48:00,50.54977,0.7233799999999997,0.5309814603254278,3.0960650000000003,2.748842,12.731499999999983,1515.642777777612
2023-08-22 19:51:00,56.33681,0.7523150000000003,0.5239241297278311,3.1828710000000004,2.7777769999999995,12.442200000000014,1515.692777777612
2023-08-22 19:54:00,57.49421,0.6655089999999992,0.507150107380635,3.1828709999999996,2.8935180000000003,14.178200000000004,1515.742777777612
2023-08-22 19:57:00,52.08333,0.694445,0.5540745355061172,3.240741,2.9803230000000003,13.310100000000034,1515.792777777612
2023-08-22 20:00:00,50.54977,0.8969899999999997,0.5370673375779915,3.414352,2.8067130000000002,12.731499999999983,1515.842777777612
2023-08-22 20:03:00,49.76852,0.8680560000000002,0.5267609329500352,3.3564809999999996,2.7777779999999996,12.442100000000039,1515.8927777776119
2023-08-22 20:06:00,45.13889,0.8969909999999999,0.5370684489074189,3.414351999999999,2.8067130000000002,12.152799999999957,1515.9427777776118
2023-08-22 20:09:00,44.35764,0.9837959999999999,0.5442485464488683,3.5590280000000005,2.835648,10.995399999999961,1515.9927777776118
2023-08-22 20:12:00,45.8912,1.0127309999999996,0.5539382547451995,3.501156999999999,2.748843,10.127299999999991,1516.0427777776117
2023-08-22 20:15:00,47.04861,1.0995369999999998,0.5571092374605046,3.5590279999999996,2.6909720000000004,12.152700000000038,1516.0927777776117
2023-08-22 20:18:00,45.92014,1.0127309999999996,0.4758048088983126,3.4432859999999996,2.6041670000000003,11.863400000000013,1516.1427777776116
2023-08-22 20:21:00,49.39236,0.9548609999999993,0.5104785969171566,3.240741,2.5173620000000003,11.863399999999956,1516.1927777776116
2023-08-22 20:24:00,52.86458,1.0127310000000005,0.5539382547451999,3.1828700000000003,2.430556,13.888899999999978,1516.2427777776115
2023-08-22 20:27:00,53.64583,0.9548610000000002,0.5574145592097194,3.414352,2.748842,13.599599999999953,1516.2927777776115
2023-08-22 20:30:00,48.20602,0.8969909999999999,0.558545176525698,3.530092999999999,2.9513879999999997,11.574099999999987,1516.3427777776114
2023-08-22 20:33:00,52.86458,0.8969909999999999,0.5147114723182464,3.3854169999999995,2.748843,13.310200000000009,1516.3927777776114
2023-08-22 20:36:00,54.80324,0.8680560000000002,0.5267594392880603,3.1828710000000004,2.604166,12.73150000000004,1516.4427777776114
2023-08-22 20:39:00,51.70718,0.8101850000000006,0.5058514726720863,3.1539350000000006,2.633101999999999,12.442199999999957,1516.4927777776113
2023-08-22 20:42:00,48.23495,0.868055,0.5479599538493953,3.2696750000000003,2.719907,12.152800000000013,1516.5427777776113
2023-08-22 20:45:00,46.26736,0.8969899999999997,0.5370680942526848,3.3564809999999996,2.748843000000001,11.863399999999956,1516.5927777776112
2023-08-22 20:48:00,51.30208,1.0127319999999997,0.5033974829823179,3.4722230000000005,2.6620370000000007,11.863400000000013,1516.6427777776112
2023-08-22 20:51:00,51.30208,1.0127319999999997,0.5293375076629311,3.3854159999999993,2.6041659999999993,12.152700000000038,1516.6927777776111
2023-08-22 20:54:00,47.82986,0.9259259999999996,0.5246386449986057,3.2696769999999997,2.6041669999999995,12.152800000000013,1516.742777777611
2023-08-22 20:57:00,47.04861,0.9259259999999996,0.5246386449986057,3.327547,2.6620369999999998,11.284699999999987,1516.792777777611
2023-08-22 21:00:00,49.39236,0.9837959999999999,0.5674618298731671,3.3564809999999996,2.6620370000000007,11.284799999999962,1516.842777777611
2023-08-22 21:03:00,51.30208,0.8969899999999997,0.4913160012355464,3.414352,2.748843000000001,11.574099999999987,1516.892777777611
2023-08-22 21:06:00,50.54977,1.0127319999999997,0.5539385883137621,3.3854159999999993,2.633101,12.442100000000039,1516.942777777611
2023-08-22 21:09:00,48.61111,0.9548609999999993,0.5104785969171566,3.327546,2.6041670000000003,11.284699999999987,1516.9927777776109
2023-08-22 21:12:00,51.70718,1.0127319999999997,0.5539385883137621,3.3854159999999993,2.633101,12.152800000000013,1517.0427777776108
2023-08-22 21:15:00,48.20602,0.8680560000000002,0.5267594392880603,3.327547,2.748842,11.863400000000013,1517.0927777776108
2023-08-22 21:18:00,46.2963,0.8680560000000002,0.5267601861195611,3.298611,2.719906999999999,12.152800000000013,1517.1427777776107
2023-08-22 21:21:00,50.14468,1.0127319999999997,0.5539385883137621,3.3854169999999995,2.633102,12.73150000000004,1517.1927777776107
2023-08-22 21:24:00,51.33102,0.9259259999999996,0.5246386449986057,3.327547,2.6620369999999998,11.863399999999956,1517.2427777776106
2023-08-22 21:27:00,47.04861,0.8680559999999993,0.5046956243645069,3.2696769999999997,2.6620369999999998,11.284699999999987,1517.2927777776106
2023-08-22 21:30:00,48.61111,0.9548609999999993,0.5104785969171566,3.327546,2.6041670000000003,12.442099999999982,1517.3427777776105
2023-08-22 21:33:00,49.76852,1.0416669999999995,0.5873180348894399,3.4722229999999996,2.719907,12.152800000000013,1517.3927777776105
2023-08-22 21:36:00,51.33102,0.9548609999999993,0.5344842097359044,3.530092999999999,2.835649,12.731400000000008,1517.4427777776104
2023-08-22 21:39:00,47.82986,0.9837959999999999,0.5199432736950306,3.530093,2.7777780000000005,12.152800000000013,1517.4927777776104
2023-08-22 21:42:00,48.20602,1.0127319999999997,0.5033984058740205,3.327546,2.5173609999999993,11.284700000000043,1517.5427777776104
2023-08-22 21:45:00,43.57639,0.8969909999999999,0.5147114723182464,3.211806,2.5752320000000006,10.70599999999996,1517.5927777776103
2023-08-22 21:48:00,43.20023,0.868055,0.5046952766892616,3.211806,2.6041669999999995,11.574099999999987,1517.6427777776103
2023-08-22 21:51:00,42.82407,0.983797,0.49432320936928636,3.298611,2.5173609999999993,10.127400000000023,1517.6927777776102
2023-08-22 21:54:00,45.8912,0.9837959999999999,0.49432198309301595,3.211806,2.430556,11.574000000000012,1517.7427777776102
2023-08-22 21:57:00,48.61111,0.9548610000000002,0.45827901708316765,3.125,2.343749,9.837900000000047,1517.7927777776101
2023-08-22 22:00:00,49.76852,0.868055,0.5046960557992619,3.009259,2.4016210000000004,12.152700000000038,1517.84277777761
2023-08-22 22:03:00,43.98148,0.8101849999999997,0.48438741249542544,3.038194,2.4884260000000005,10.995400000000018,1517.89277777761
2023-08-22 22:06:00,41.26157,0.9259259999999996,0.500937408769787,3.1828699999999994,2.4884259999999996,11.574099999999987,1517.94277777761
2023-08-22 22:09:00,40.48032,0.9259259999999996,0.500936569091705,3.2696769999999997,2.5752320000000006,10.995400000000018,1517.99277777761
2023-08-22 22:12:00,41.63773,1.0995369999999998,0.5302388708963761,3.327547,2.430556,9.548699999999997,1518.04277777761
2023-08-22 22:15:00,47.07755,1.1284720000000004,0.5101314713623353,3.1539349999999997,2.1990749999999997,11.284699999999987,1518.0927777776099
2023-08-22 22:18:00,50.54977,1.1284720000000004,0.5101314713623353,3.0960639999999993,2.141203999999999,12.15270000000001,1518.1427777776098
2023-08-22 22:21:00,47.4537,0.9548610000000002,0.5344842097359047,3.1539349999999997,2.459491,11.284700000000015,1518.1927777776098
2023-08-22 22:24:00,43.98148,0.8680560000000002,0.5267601861195625,3.1828709999999996,2.6041670000000003,10.995300000000015,1518.2427777776097
2023-08-22 22:27:00,43.20023,0.868055,0.5046952766892616,3.211806,2.6041669999999995,10.995400000000018,1518.2927777776097
2023-08-22 22:30:00,48.20602,1.070602,0.5479176973494573,3.211806,2.372686,11.284699999999987,1518.3427777776096
2023-08-22 22:33:00,47.07755,0.9259259999999996,0.5246386449986057,3.125,2.4594899999999997,12.152799999999957,1518.3927777776096
2023-08-22 22:36:00,43.20023,0.9259259999999996,0.4759631817858308,3.2407399999999997,2.51736,11.574099999999987,1518.4427777776095
2023-08-22 22:39:00,41.66666,1.0416659999999993,0.5124066393054174,3.2986109999999993,2.459491,10.995400000000018,1518.4927777776095
2023-08-22 22:42:00,45.13889,1.0995369999999998,0.5571092374605046,3.3564819999999997,2.4884260000000005,11.284699999999987,1518.5427777776094
2023-08-22 22:45:00,43.20023,0.9548610000000002,0.5104785969171569,3.298611,2.5752319999999997,10.706099999999992,1518.5927777776094
2023-08-22 22:48:00,44.35764,1.0127309999999996,0.4758028349452737,3.2696759999999996,2.430555,11.574099999999987,1518.6427777776094
2023-08-22 22:51:00,43.98148,1.0995369999999998,0.5016343209209292,3.2696749999999994,2.34375,10.416600000000017,1518.6927777776093
2023-08-22 22:54:00,45.92014,1.0416659999999993,0.5124066393054174,3.211805,2.3726850000000006,10.70599999999996,1518.7427777776093
2023-08-22 22:57:00,41.66666,0.9837959999999999,0.5199432736950306,3.1828699999999994,2.430555,10.995399999999961,1518.7927777776092
2023-08-22 23:00:00,39.72801,0.9548609999999993,0.4851783112539899,3.125,2.3726850000000006,9.54849999999999,1518.8427777776092
2023-08-22 23:03:00,47.82986,0.694445,0.3992225096972332,2.6909719999999995,2.1990729999999994,11.284700000000043,1518.8927777776091
2023-08-22 23:06:00,98.52431,0.14467599999999958,0.3774763978753056,0.8101849999999997,1.446758,51.504700000000014,1518.942777777609
2023-08-22 23:09:00,98.52431,0.2314810000000005,0.6716823540414745,0.7523150000000003,1.9965269999999995,59.02779999999996,1518.992777777609
2023-08-22 23:12:00,98.52431,0.26041699999999945,0.7946318696888479,0.9259259999999996,2.4594900000000006,59.027799999999985,1519.042777777609
2023-08-22 23:15:00,98.52431,0.23148199999999974,0.8112442310324652,0.9548610000000002,2.6909730000000005,58.738500000000016,1519.092777777609
2023-08-22 23:18:00,98.52431,0.2314809999999996,0.8817174196805212,0.9259259999999996,2.922453,60.47449999999998,1519.142777777609
2023-08-22 23:27:00,98.52431,0.2025459999999999,0.8296566619962558,0.9548609999999993,2.922453999999999,61.63190000000003,1519.292777777609
2023-08-22 23:30:00,98.52431,0.2314809999999996,0.8662281296451425,0.9837959999999999,2.922453,62.5,1519.342777777609
2023-08-22 23:33:00,98.52431,0.20254700000000003,0.8296577070487807,0.983797,2.9513880000000006,62.5,1519.392777777609
2023-08-22 23:36:00,98.52431,0.20254600000000078,0.8670650935450175,0.9548610000000002,3.0671299999999997,63.367999999999995,1519.4427777776089
2023-08-22 23:42:00,44.7338,1.244212,0.5109950238629497,3.038194,1.9386580000000002,9.548600000000022,1519.4427777776089
2023-08-22 23:45:00,51.70718,1.0416670000000003,0.45438549882620344,2.922454,2.0254629999999993,10.706099999999992,1519.4927777776088
2023-08-22 23:48:00,49.39236,0.9259259999999996,0.4494189790285111,2.7777779999999996,2.0254630000000002,10.416600000000017,1519.5427777776088
2023-08-22 23:51:00,47.82986,0.8680560000000002,0.43148386516688,2.633102,1.938657,10.416699999999992,1519.5927777776087
2023-08-22 23:54:00,42.79514,0.8680559999999993,0.481614182224347,2.6620369999999998,2.0254630000000002,9.548600000000022,1519.6427777776087
2023-08-22 23:57:00,41.63773,0.9548609999999993,0.45827997891750666,2.8067129999999993,2.0254630000000002,8.969899999999996,1519.6927777776086
2023-08-23 00:00:00,47.82986,1.070602,0.5213532760592888,2.8067130000000002,1.9386569999999992,10.416600000000017,1519.7427777776086
2023-08-23 00:03:00,51.70718,1.0127319999999997,0.4758031355701009,2.864584,2.025462,11.284700000000043,1519.7927777776085
2023-08-23 00:06:00,49.76852,0.8969899999999997,0.4913160012355457,2.7777770000000004,2.1122680000000003,10.127299999999991,1519.8427777776085
2023-08-23 00:09:00,47.4537,0.78125,0.45196608610114947,2.8067130000000002,2.2569440000000007,11.574099999999987,1519.8927777776084
2023-08-23 00:12:00,48.23495,0.9548610000000002,0.5344842097359047,3.009258,2.314814,11.284799999999962,1519.9427777776084
2023-08-23 00:15:00,48.23495,0.9259259999999996,0.500937408769787,3.0960650000000003,2.4016210000000004,9.838000000000022,1519.9927777776084
2023-08-23 00:18:00,46.2963,0.9548609999999993,0.5104785969171566,3.125,2.4016210000000004,10.416600000000017,1520.0427777776083
2023-08-23 00:21:00,50.14468,1.070602,0.5213532760592897,3.1828700000000003,2.314814,10.995400000000018,1520.0927777776083
2023-08-23 00:24:00,52.86458,1.0416659999999993,0.48447301711786006,3.1539339999999996,2.2858800000000006,11.284800000000018,1520.1427777776082
2023-08-23 00:27:00,44.7338,0.868055,0.4816146629326784,3.0960639999999993,2.459492,9.548599999999965,1520.1927777776082
2023-08-23 00:30:00,43.98148,0.9837959999999999,0.5199441349388919,3.1828700000000003,2.430556,9.837900000000047,1520.2427777776081
2023-08-23 00:33:00,46.2963,1.0416669999999995,0.5124069495692021,3.2118059999999993,2.3726849999999997,9.259200000000021,1520.292777777608
2023-08-23 00:36:00,50.14468,1.0127319999999997,0.4758031355701009,3.1828709999999996,2.343749,10.995399999999961,1520.342777777608
2023-08-23 00:39:00,52.86458,0.983797,0.5199444607997763,3.0960650000000003,2.34375,10.416699999999992,1520.392777777608
2023-08-23 00:42:00,53.64583,0.8969899999999997,0.4666748216986415,3.009258,2.3148160000000004,10.127399999999966,1520.442777777608
2023-08-23 00:45:00,48.20602,0.8391209999999996,0.47182528538519414,3.0092589999999992,2.4016210000000004,10.706099999999992,1520.492777777608
2023-08-23 00:48:00,44.7338,0.8680559999999993,0.5046964034748705,3.0960649999999994,2.4884260000000005,10.706000000000017,1520.5427777776079
2023-08-23 00:51:00,47.4537,1.0416659999999993,0.5124066393054174,3.2986109999999993,2.459491,9.837999999999965,1520.5927777776078
2023-08-23 00:54:00,48.23495,1.1284719999999995,0.5101294002664911,3.2986109999999993,2.343749,11.284700000000043,1520.6427777776078
2023-08-23 00:57:00,51.33102,1.0995369999999998,0.47080586155273085,3.2407399999999997,2.2858790000000004,11.863499999999988,1520.6927777776077
2023-08-23 01:00:00,47.07755,0.8391200000000003,0.4478562290224661,3.0960639999999993,2.459491,10.706000000000017,1520.7427777776077
2023-08-23 01:03:00,43.95255,0.8969909999999999,0.5147114723182464,3.0960649999999994,2.459491,10.995399999999961,1520.7927777776076
2023-08-23 01:06:00,43.98148,0.983797,0.49432229790037346,3.1539349999999997,2.3726839999999996,10.706099999999992,1520.8427777776076
2023-08-23 01:09:00,49.76852,1.0127310000000005,0.475802834945274,3.1539349999999997,2.3148139999999993,11.284699999999987,1520.8927777776075
2023-08-23 01:12:00,54.02199,1.0127310000000005,0.47580480889831295,3.124999,2.2858799999999997,10.995399999999961,1520.9427777776075
2023-08-23 01:15:00,52.08333,0.8391200000000003,0.44785708109018785,2.9803230000000003,2.343751,12.152700000000038,1520.9927777776074
2023-08-23 01:18:00,46.2963,0.78125,0.4519676521844481,2.9513879999999997,2.4016210000000004,10.416600000000017,1521.0427777776074
2023-08-23 01:21:00,44.7338,0.868055,0.5046960557992619,3.038194,2.430556,10.416699999999992,1521.0927777776074
2023-08-23 01:24:00,50.14468,0.9548610000000002,0.4851783112539902,3.096064,2.343749,10.706099999999992,1521.1427777776073
2023-08-23 01:27:00,52.08333,0.9259260000000005,0.4759631817858311,3.096064,2.3726839999999996,10.995400000000018,1521.1927777776073
2023-08-23 01:30:00,51.33102,0.8101850000000006,0.4843874124954259,2.9803230000000003,2.430555,12.152799999999957,1521.2427777776072
2023-08-23 01:33:00,47.4537,0.8391200000000003,0.4718249455030957,2.9513879999999997,2.343751,10.416600000000017,1521.2927777776072
2023-08-23 01:36:00,46.2963,0.8969909999999999,0.5147114723182464,3.0671299999999997,2.430556,10.706000000000017,1521.3427777776071
2023-08-23 01:39:00,47.4537,0.983797,0.49432229790037346,3.1828709999999996,2.4016199999999994,10.706000000000017,1521.392777777607
2023-08-23 01:42:00,50.14468,1.0127319999999997,0.4758031355701009,3.1828709999999996,2.343749,11.574099999999987,1521.442777777607
2023-08-23 01:45:00,53.24074,1.0127319999999997,0.44609496831393003,3.0960650000000003,2.2280100000000003,10.995400000000018,1521.492777777607
2023-08-23 01:48:00,48.23495,0.8391200000000003,0.49458967551694155,2.922453,2.34375,11.574000000000012,1521.542777777607
2023-08-23 01:51:00,45.8912,0.8391200000000003,0.5163566280217825,2.9803230000000003,2.430556,10.995300000000043,1521.592777777607
2023-08-23 01:54:00,51.33102,0.8969909999999999,0.4913171637981606,3.038194,2.3726849999999997,11.284800000000018,1521.6427777776069
2023-08-23 01:57:00,53.64583,0.8969909999999999,0.4666733914558766,3.038194,2.343749,11.574099999999987,1521.6927777776068
2023-08-23 02:00:00,49.39236,0.8101850000000006,0.4619425898765739,3.009259,2.430555,10.416699999999992,1521.7427777776068
2023-08-23 02:03:00,50.14468,0.9548610000000002,0.4851792111569054,2.9803229999999994,2.228009,10.995399999999961,1521.7927777776067
2023-08-23 02:06:00,47.4537,0.868055,0.5046960557992619,3.038194,2.430556,10.995300000000043,1521.8427777776067
2023-08-23 02:09:00,46.2963,0.9548610000000002,0.4851783112539902,3.124999,2.3726839999999996,10.127299999999991,1521.8927777776066
2023-08-23 02:12:00,47.4537,0.8391200000000003,0.49458890700076574,3.0381940000000007,2.4594899999999997,11.574099999999987,1521.9427777776066
2023-08-23 02:15:00,50.14468,0.868055,0.4816130278907508,3.009259,2.3726850000000006,10.127299999999991,1521.9927777776065
2023-08-23 02:18:00,48.23495,0.868055,0.48161384541244195,3.0381940000000007,2.4016210000000004,11.284699999999987,1522.0427777776065
2023-08-23 02:21:00,50.54977,0.8101849999999997,0.4619425898765735,2.951389,2.3726850000000006,11.574000000000012,1522.0927777776064
2023-08-23 02:24:00,47.4537,0.8101850000000006,0.4843874124954259,3.009259,2.459491,10.706099999999992,1522.1427777776064
2023-08-23 02:27:00,51.33102,0.9259260000000005,0.5009365690917054,3.009259,2.314814,12.152800000000013,1522.1927777776064
2023-08-23 02:30:00,49.39236,0.868055,0.5046960557992619,3.038194,2.430556,11.574000000000012,1522.2427777776063
2023-08-23 02:33:00,47.04861,0.8969899999999997,0.46667306906940875,3.124999,2.430555,11.284799999999962,1522.2927777776063
2023-08-23 02:36:00,46.2963,0.8969899999999997,0.4913168299126542,3.0671290000000004,2.4016210000000004,10.706000000000017,1522.3427777776062
2023-08-23 02:39:00,51.70718,0.9259260000000005,0.5246394448409867,3.009259,2.34375,10.995400000000018,1522.3927777776062
2023-08-23 02:48:00,48.61111,0.8680560000000002,0.48161418222434726,2.9803240000000004,2.34375,10.995400000000018,1522.5427777776063
2023-08-23 02:51:00,51.70718,0.8680560000000002,0.5046964034748709,2.922454,2.3148150000000003,11.863400000000013,1522.5927777776062
2023-08-23 02:54:00,53.64583,0.8101859999999999,0.4843870090408751,2.922454,2.3726839999999996,11.574099999999987,1522.6427777776062
2023-08-23 02:57:00,51.33102,0.694445,0.48215631946967735,2.8645829999999997,2.4884249999999994,11.863400000000013,1522.6927777776061
2023-08-23 03:00:00,54.39815,0.8391200000000003,0.49458890700076574,2.8935180000000003,2.3148139999999993,12.731499999999983,1522.742777777606
2023-08-23 03:03:00,54.80324,0.6944439999999998,0.4821565875510952,2.806711999999999,2.430556,13.020800000000008,1522.792777777606
2023-08-23 03:06:00,52.08333,0.6655090000000001,0.47074820604661227,2.806711999999999,2.459491,12.731499999999983,1522.842777777606
2023-08-23 03:09:00,50.14468,0.6944439999999998,0.46271676844528536,2.835647,2.430556,11.863399999999956,1522.892777777606
2023-08-23 03:12:00,51.30208,0.78125,0.4952420485121162,2.835647,2.34375,13.020899999999983,1522.942777777606
2023-08-23 03:15:00,49.39236,0.6944439999999998,0.48215592763032056,2.8645829999999997,2.4884259999999996,11.284800000000018,1522.9927777776059
2023-08-23 03:18:00,51.70718,0.7233789999999996,0.47367935187148646,2.8645829999999997,2.430555,11.574100000000044,1523.0427777776058
2023-08-23 03:21:00,48.23495,0.694445,0.4627171496020622,2.8645829999999997,2.459491,12.442200000000014,1523.0927777776058
2023-08-23 03:24:00,47.07755,0.78125,0.45196608610114947,2.922454,2.3726850000000006,10.995400000000018,1523.1427777776057
2023-08-23 03:27:00,49.76852,0.8680560000000002,0.48161418222434726,2.9513890000000007,2.3148150000000003,11.574099999999987,1523.1927777776057
2023-08-23 03:30:00,48.20602,0.78125,0.4952420485121162,2.8935180000000003,2.4016210000000004,12.152800000000013,1523.2427777776056
2023-08-23 03:33:00,48.23495,0.8391210000000004,0.47182367297902156,2.922454,2.314814,11.573999999999955,1523.2927777776056
2023-08-23 03:36:00,47.82986,0.78125,0.47408428419206405,2.8935180000000003,2.3726850000000006,11.863400000000013,1523.3427777776055
2023-08-23 03:39:00,46.2963,0.7523150000000003,0.4845190365638739,2.922454,2.4594899999999997,10.995399999999961,1523.3927777776055
2023-08-23 03:42:00,50.54977,0.8969910000000008,0.4666733914558769,3.038195,2.343749999999999,12.442199999999957,1523.4427777776054
2023-08-23 03:45:00,52.08333,0.78125,0.47408428419206405,2.922454,2.4016210000000004,11.863400000000013,1523.4927777776054
2023-08-23 03:48:00,48.23495,0.7523150000000003,0.4418902165684558,2.8935179999999994,2.372686,12.442100000000039,1523.5427777776054
2023-08-23 03:51:00,44.7338,0.7523150000000003,0.4418902165684558,2.8935179999999994,2.372686,10.416699999999992,1523.5927777776053
2023-08-23 03:54:00,46.2963,0.8680560000000002,0.5046956243645072,2.9803240000000004,2.3726839999999996,11.574099999999987,1523.6427777776053
2023-08-23 03:57:00,50.54977,0.8680560000000002,0.45730548096634444,3.038195,2.3726849999999997,12.442099999999982,1523.6927777776052
2023-08-23 04:00:00,54.02199,0.8391210000000004,0.47182447918282155,2.9513890000000007,2.34375,11.863499999999988,1523.7427777776052
2023-08-23 04:03:00,47.82986,0.6365740000000004,0.44038352140859605,2.8067130000000002,2.459492,12.152800000000013,1523.7927777776051
2023-08-23 04:06:00,45.8912,0.7233800000000006,0.4317062303394019,2.8645829999999997,2.372686,10.416699999999992,1523.842777777605
2023-08-23 04:09:00,48.20602,0.8391210000000004,0.49459002642501926,2.922454,2.34375,11.863499999999988,1523.892777777605
2023-08-23 04:12:00,50.54977,0.78125,0.4519668691434842,3.009259,2.459491,11.574000000000012,1523.942777777605
2023-08-23 04:15:00,48.61111,0.8391210000000004,0.47182447918282155,3.009259,2.4016199999999994,12.152800000000013,1523.992777777605
2023-08-23 04:18:00,52.08333,0.78125,0.47408428419206405,2.8935180000000003,2.3726850000000006,12.152700000000038,1524.042777777605
2023-08-23 04:21:00,48.61111,0.7523150000000003,0.46367484651564705,2.8067130000000002,2.3148150000000003,10.706099999999992,1524.0927777776049
2023-08-23 04:24:00,46.2963,0.7523150000000003,0.46367484651564705,2.8935180000000003,2.4016200000000003,11.574099999999987,1524.1427777776048
2023-08-23 04:27:00,49.76852,0.8680560000000002,0.5046956243645072,2.9513890000000007,2.343749,11.284699999999987,1524.1927777776048
2023-08-23 04:30:00,51.33102,0.8391210000000004,0.47182447918282155,3.009259,2.4016199999999994,10.127299999999991,1524.2427777776047
2023-08-23 04:33:00,48.61111,0.8101849999999997,0.48438741249542544,2.951389,2.4016210000000004,12.152799999999957,1524.2927777776047
2023-08-23 04:36:00,47.4537,0.78125,0.4519676521844481,2.8935179999999994,2.343751,11.863499999999988,1524.3427777776046
2023-08-23 04:39:00,48.23495,0.8680560000000002,0.5046964034748709,2.951389,2.34375,11.574100000000044,1524.3927777776046
2023-08-23 04:42:00,48.61111,0.8101849999999997,0.48438665473584247,2.9803240000000004,2.430555,11.574099999999987,1524.4427777776045
2023-08-23 04:45:00,49.76852,0.8680560000000002,0.5046956243645072,2.9803240000000004,2.3726839999999996,11.863400000000013,1524.4927777776045
2023-08-23 04:48:00,47.82986,0.7523150000000003,0.4845204483633413,2.922453,2.459491,12.152800000000013,1524.5427777776044
2023-08-23 04:51:00,47.4537,0.8101849999999997,0.48438741249542544,2.922453,2.3726850000000006,10.995400000000018,1524.5927777776044
2023-08-23 04:54:00,48.61111,0.8101849999999997,0.48438741249542544,2.951389,2.4016210000000004,11.574099999999987,1524.6427777776044
2023-08-23 04:57:00,48.23495,0.8680560000000002,0.5046964034748709,2.951389,2.34375,11.863500000000045,1524.6927777776043
2023-08-23 05:00:00,47.07755,0.8680560000000002,0.48161418222434726,2.9803240000000004,2.34375,11.284799999999962,1524.7427777776043
2023-08-23 05:03:00,50.14468,0.8101849999999997,0.48438665473584247,2.9803240000000004,2.430555,11.284800000000018,1524.7927777776042
2023-08-23 05:06:00,48.20602,0.868055,0.5046960557992619,3.009259,2.4016210000000004,11.284699999999987,1524.8427777776042
2023-08-23 05:09:00,50.54977,0.9548610000000002,0.5104777463858964,3.009259,2.2858790000000004,11.284700000000043,1524.8927777776041
2023-08-23 05:12:00,46.2963,0.78125,0.49524133212910515,2.9513879999999997,2.4594900000000006,11.284799999999962,1524.942777777604
2023-08-23 05:15:00,48.61111,0.9259260000000005,0.5009374087697873,3.096064,2.4016199999999994,11.574000000000012,1524.992777777604
2023-08-23 05:18:00,49.76852,0.8101849999999997,0.4619433845900557,2.9803240000000004,2.4016210000000004,11.574100000000016,1525.042777777604
2023-08-23 05:21:00,50.54977,0.8680560000000002,0.5046964034748709,2.951389,2.34375,10.41670000000002,1525.092777777604
2023-08-23 05:24:00,50.17361,0.8101849999999997,0.48438741249542544,2.951389,2.4016210000000004,10.99539999999999,1525.142777777604
2023-08-23 05:27:00,53.26968,0.8101849999999997,0.48438741249542544,2.951389,2.4016210000000004,11.863500000000016,1525.1927777776039
2023-08-23 05:30:00,53.64583,0.78125,0.47408428419206405,2.922454,2.4016210000000004,10.99539999999999,1525.2427777776038
2023-08-23 05:33:00,50.17361,0.7523150000000003,0.4845204483633413,2.922453,2.459491,12.44210000000001,1525.2927777776038
2023-08-23 05:36:00,47.07755,0.78125,0.4952420485121162,3.038194,2.546297,10.99539999999999,1525.3427777776037
2023-08-23 05:39:00,47.07755,0.8101850000000006,0.5058514726720863,3.1539350000000006,2.633101999999999,13.020800000000008,1525.3927777776037
2023-08-23 05:42:00,45.13889,0.8391200000000003,0.49458890700076574,3.1828710000000004,2.6041669999999995,10.995399999999961,1525.4427777776036
