Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-23 05:45:00,47.4537,0.868055,0.5046960557992619,3.125,2.5173620000000003,11.284799999999962,1525.4927777776036
2023-08-23 05:48:00,43.98148,0.8101850000000006,0.4843874124954259,3.125,2.5752319999999997,11.574000000000012,1525.5427777776035
2023-08-23 05:51:00,43.57639,0.868055,0.5046960557992619,3.1539350000000006,2.546297000000001,11.574099999999987,1525.5927777776035
2023-08-23 05:54:00,48.23495,0.9259260000000005,0.47596406997363444,3.1828700000000003,2.459490999999999,12.152699999999982,1525.6427777776034
2023-08-23 05:57:00,51.33102,0.8391210000000004,0.4945892579084746,3.0960660000000004,2.5173609999999993,10.995399999999961,1525.6927777776034
2023-08-23 06:00:00,48.23495,0.78125,0.49524133212910515,3.0671299999999997,2.5752320000000006,10.995299999999986,1525.7427777776034
2023-08-23 06:03:00,45.8912,0.7523150000000003,0.4845204483633413,3.038194,2.5752319999999997,11.574099999999987,1525.7927777776033
2023-08-23 06:06:00,48.23495,0.9548610000000002,0.5344842097359047,3.125,2.430556,11.574000000000012,1525.8427777776033
2023-08-23 06:09:00,47.8588,0.8391200000000003,0.49458967551694155,3.1539350000000006,2.5752320000000006,11.284699999999987,1525.8927777776032
2023-08-23 06:12:00,45.13889,0.8101849999999997,0.48438741249542544,3.0960650000000003,2.546297000000001,11.284700000000043,1525.9427777776032
2023-08-23 06:15:00,49.39236,0.8101849999999997,0.48438741249542544,3.0960650000000003,2.546297000000001,11.574099999999987,1525.9927777776031
2023-08-23 06:18:00,48.61111,0.8391210000000004,0.49459002642501926,3.038195,2.459491,11.574099999999987,1526.042777777603
2023-08-23 06:21:00,48.61111,0.7523150000000003,0.48451974246408325,3.038195,2.5752320000000006,11.574099999999987,1526.092777777603
2023-08-23 06:24:00,46.2963,0.7233799999999997,0.47368042382475883,3.0092599999999994,2.5752320000000006,11.574099999999987,1526.142777777603
2023-08-23 06:27:00,54.80324,0.5497689999999995,0.4235382044913528,2.6041669999999995,2.3726849999999997,13.020800000000008,1526.192777777603
2023-08-23 06:30:00,57.89931,0.5497690000000004,0.4737559363091948,2.6620370000000007,2.5173609999999993,12.442099999999982,1526.242777777603
2023-08-23 06:33:00,50.14468,0.6365740000000004,0.5121452504472787,2.951389,2.719908,12.152699999999982,1526.2927777776029
2023-08-23 06:36:00,43.98148,0.78125,0.49524133212910515,3.1828709999999996,2.6909730000000005,10.995400000000018,1526.3427777776028
2023-08-23 06:39:00,45.92014,0.8969909999999999,0.4913171637981606,3.1539349999999997,2.4884259999999996,10.416699999999992,1526.3927777776028
2023-08-23 06:42:00,43.60532,0.8969909999999999,0.4666733914558766,3.1539349999999997,2.4594899999999997,10.995399999999961,1526.4427777776027
2023-08-23 06:45:00,41.26157,0.868055,0.4573051558170463,3.124999,2.4594899999999997,10.127299999999991,1526.4927777776027
2023-08-23 06:48:00,43.20023,0.9548610000000002,0.5104777463858964,3.211806,2.4884260000000005,9.838000000000022,1526.5427777776026
2023-08-23 06:51:00,45.92014,0.9548610000000002,0.534483399740627,3.211806,2.5173609999999993,10.127299999999991,1526.5927777776026
2023-08-23 06:54:00,49.39236,1.0416660000000002,0.5386606852596865,3.1828700000000003,2.372686,11.284699999999987,1526.6427777776025
2023-08-23 06:57:00,54.80324,0.9837959999999999,0.49432198309301595,3.124999,2.343749,11.574000000000012,1526.6927777776025
2023-08-23 07:00:00,51.70718,0.8391200000000003,0.6501292350828071,3.2696750000000003,2.922452999999999,10.995299999999986,1526.7427777776024
2023-08-23 07:03:00,57.89931,1.0995369999999998,0.5571101402691596,4.050925,3.1828700000000003,11.284700000000043,1526.7927777776024
2023-08-23 07:06:00,67.12963,0.9837959999999999,0.5674626152641439,3.703703,3.0092600000000003,13.310200000000009,1526.8427777776024
2023-08-23 07:09:00,57.89931,0.7233790000000004,0.5835190100402393,3.587962,3.327546,13.599499999999978,1526.8927777776023
2023-08-23 07:12:00,51.70718,0.8101849999999997,0.5844256621988326,3.6458330000000005,3.2407400000000006,14.178200000000004,1526.9427777776023
2023-08-23 07:15:00,53.24074,0.9548610000000002,0.5344842097359047,3.587962,2.8935180000000003,13.59960000000001,1526.9927777776022
2023-08-23 07:18:00,56.33681,0.9837959999999999,0.5199432736950306,3.5590269999999995,2.806712,12.731499999999983,1527.0427777776022
2023-08-23 07:21:00,53.24074,0.868055,0.568416334616627,3.587962,3.0671299999999997,14.178200000000004,1527.0927777776021
2023-08-23 07:24:00,52.86458,0.8680560000000002,0.5479610405991768,3.5879629999999993,3.038195,12.442099999999982,1527.142777777602
2023-08-23 07:27:00,51.70718,0.9259259999999996,0.5472854692677436,3.414351999999999,2.7777780000000005,13.888900000000035,1527.192777777602
2023-08-23 07:30:00,63.31019,1.1284729999999996,0.6165582665100501,3.443288,2.604166,13.31019999999998,1527.242777777602
2023-08-23 07:33:00,67.1875,1.0416660000000002,0.8395918986044411,4.3402769999999995,3.9641210000000004,12.731500000000011,1527.292777777602
2023-08-23 07:36:00,68.72106,0.8680560000000002,0.5882206831917093,4.021992,3.530092,16.4931,1527.342777777602
2023-08-23 07:39:00,57.49421,0.694445,0.5873634608855076,3.5879629999999993,3.385416,14.467600000000004,1527.3927777776019
2023-08-23 07:42:00,53.6169,0.8680560000000002,0.5684160161062489,3.5879629999999993,3.0671289999999996,13.59960000000001,1527.4427777776018
2023-08-23 07:45:00,49.39236,0.8969909999999999,0.5585451765256968,3.501158,2.922452999999999,12.731500000000011,1527.4927777776018
2023-08-23 07:48:00,57.11806,1.0416670000000003,0.5873180348894401,3.645834,2.8935179999999994,15.335700000000031,1527.5427777776017
2023-08-23 07:51:00,58.07292,0.8969909999999999,0.6187951530987367,3.5590280000000005,3.0671290000000004,14.467600000000004,1527.5927777776017
2023-08-23 07:54:00,60.59028,0.8680560000000002,0.6074521328200516,3.8773160000000004,3.414352,15.9144,1527.6427777776016
2023-08-23 07:57:00,67.56366,0.78125,0.5542489540822549,3.5300920000000007,3.125000000000001,16.782399999999996,1527.6927777776016
2023-08-23 08:00:00,93.48958,0.23148199999999974,0.584325191820646,1.9386580000000002,2.8935180000000003,39.641200000000026,1527.7427777776015
2023-08-23 08:03:00,95.05208,0.31828699999999976,0.9139703724601623,1.8518530000000002,3.530093000000001,63.6575,1527.7927777776015
2023-08-23 08:06:00,65.625,0.3761570000000001,0.735697553814183,3.1828700000000003,4.079862,24.595,1527.8427777776014
2023-08-23 08:09:00,64.43866,0.7523149999999994,0.6774055754936438,3.90625,3.7615750000000006,19.675900000000013,1527.8927777776014
2023-08-23 08:12:00,61.74769,0.5497680000000003,0.6587453778151526,3.4722210000000002,3.703703,21.70139999999998,1527.9427777776013
2023-08-23 08:15:00,82.26273,0.05787099999999956,0.3061570633263493,1.9386579999999993,2.7777770000000004,24.30559999999997,1527.9927777776013
2023-08-23 08:18:00,93.08449,0.2314809999999996,0.8349608444346486,1.649305,3.4722220000000004,58.73849999999999,1528.0427777776013
2023-08-23 08:21:00,76.04167,0.2314810000000005,0.8112425114791618,2.0833330000000005,3.819444,43.98150000000004,1528.0927777776012
2023-08-23 08:24:00,91.55093,1.070602,1.196090785430545,6.539354,6.799772000000001,35.30090000000001,1528.1427777776012
2023-08-23 08:30:00,91.92708,0.6076389999999998,0.9338309316994317,4.484948999999999,5.2372700000000005,45.428200000000004,1528.242777777601
2023-08-23 08:33:00,82.60995,0.6076389999999998,0.9561983566222523,4.224537000000001,5.034718,46.58570000000003,1528.292777777601
2023-08-23 08:36:00,71.41204,1.0995370000000007,0.9948303321914005,5.555554,5.353007,31.5394,1528.342777777601
2023-08-23 08:42:00,74.88426,1.157407,0.9570406525556057,5.4976840000000005,5.121527,32.98610000000002,1528.442777777601
2023-08-23 08:45:00,74.5081,1.1574080000000002,0.8711962133987873,5.092592,4.571756000000001,29.80329999999998,1528.4927777776008
2023-08-23 08:51:00,75.66551,1.2442130000000002,0.9603737610160242,5.410884,4.890051000000001,29.803200000000004,1528.5927777776008
2023-08-23 08:54:00,79.54282,1.0416659999999993,0.9367472540640266,5.063653,4.8611070000000005,33.27550000000002,1528.6427777776007
2023-08-23 09:00:00,82.26273,1.0416669999999995,0.9052249859735315,5.005787999999999,4.745371,33.85419999999999,1528.7427777776006
2023-08-23 09:03:00,91.55093,1.0995369999999998,0.9313475764457616,4.9479169999999995,4.62963,36.74769999999995,1528.7927777776006
2023-08-23 09:06:00,93.48958,0.9259260000000005,0.9686818448681374,4.86111,4.947915999999999,43.69209999999998,1528.8427777776005
2023-08-23 09:12:00,88.42593,0.78125,0.9697361092891306,4.745371,5.150462999999999,43.98149999999998,1528.9427777776004
2023-08-23 09:15:00,74.13194,0.868055,0.910770127863317,4.716435,4.803242,37.03710000000001,1528.9927777776004
2023-08-23 09:21:00,76.82292,0.868055,0.8966783184230002,4.6875,4.745367,38.7731,1529.0927777776003
2023-08-23 09:24:00,73.35069,0.8391200000000003,0.8677358741118035,4.571759,4.629632,36.16909999999996,1529.1427777776003
2023-08-23 09:27:00,77.60417,0.8101849999999997,0.8528538120884512,4.513889,4.600697,38.19439999999997,1529.1927777776002
2023-08-23 09:36:00,76.0706,0.8101849999999997,0.9210851142283163,4.484953,4.716437000000001,35.87959999999998,1529.3427777776003
2023-08-23 09:42:00,79.54282,0.9259260000000005,0.8966782323526605,4.658566,4.600690999999999,38.48380000000003,1529.4427777776002
2023-08-23 09:45:00,82.26273,1.157407,0.9735012071924961,5.179394000000001,4.832177,39.0625,1529.4927777776002
2023-08-23 09:51:00,81.85764,1.2152769999999995,1.0319522560647965,5.613423999999999,5.266207,39.0625,1529.5927777776
2023-08-23 09:54:00,76.82292,1.157407,1.0834600562237735,5.613423999999999,5.4687470000000005,38.19440000000003,1529.6427777776
2023-08-23 09:57:00,79.54282,1.0127309999999996,0.9385388772058643,5.034718000000001,4.890047000000001,40.219899999999996,1529.6927777776
2023-08-23 10:03:00,82.63889,1.0416669999999995,0.9522283407338928,4.976848,4.803241000000001,41.66669999999999,1529.7927777776
2023-08-23 10:06:00,81.85764,0.9259259999999996,0.9259250000093983,4.947915999999999,4.947912,39.93050000000005,1529.8427777775998
2023-08-23 10:12:00,79.91898,0.8969909999999999,0.9256240482756589,4.6875,4.745367,39.641200000000026,1529.9427777775998
2023-08-23 10:15:00,78.76157,1.0416659999999993,1.0560679400232715,5.613422999999999,5.6423570000000005,38.194500000000005,1529.9927777775997
2023-08-23 10:18:00,86.5162,1.1863419999999998,1.0027324177165833,5.497683,5.150461,39.93059999999997,1530.0427777775997
2023-08-23 10:21:00,72.56944,0.8680560000000002,0.8088062256916153,4.456019,4.340277,30.671299999999974,1530.0927777775996
2023-08-23 10:27:00,71.03588,0.9259259999999996,0.80464474912197,4.398148,4.166667,29.224599999999953,1530.1927777775995
2023-08-23 10:30:00,81.48148,1.070602,0.9021189736252243,4.918981,4.600690999999999,35.01159999999999,1530.2427777775995
2023-08-23 10:36:00,86.14005,1.0995369999999998,0.8470767788240183,4.803241,4.340280999999999,35.87959999999998,1530.3427777775994
2023-08-23 10:39:00,84.9537,1.0127309999999996,0.8760810879241654,4.861110999999999,4.600692,34.43280000000004,1530.3927777775993
2023-08-23 10:42:00,75.28935,0.9837959999999999,0.8628873302130723,4.600694,4.369212,32.407399999999996,1530.4427777775993
2023-08-23 10:48:00,75.28935,0.9837959999999999,0.8469289105679105,4.600694,4.340281999999999,34.432799999999986,1530.5427777775992
2023-08-23 10:51:00,81.48148,0.9837959999999999,0.8469294660086176,4.369212,4.108801000000001,34.14350000000002,1530.5927777775992
2023-08-23 10:57:00,81.48148,0.868055,0.8238940850529533,4.340277,4.253477,35.59019999999998,1530.692777777599
2023-08-23 11:00:00,82.26273,0.868055,0.8088088970788861,4.311342,4.195607000000001,35.01159999999999,1530.742777777599
2023-08-23 11:03:00,86.5162,1.070602,0.8348691975332467,4.571759,4.13773,34.43289999999996,1530.792777777599
2023-08-23 11:09:00,90.76968,1.0995370000000007,0.8983709214907697,4.716435000000001,4.340274999999999,35.87969999999996,1530.892777777599
2023-08-23 11:12:00,86.11111,0.8391200000000003,0.8818115289515079,4.369212,4.456016999999999,40.509299999999996,1530.9427777775988
2023-08-23 11:18:00,84.9537,0.8101850000000006,0.8528523617112087,4.311342,4.398147,39.0625,1531.0427777775988
2023-08-23 11:21:00,75.28935,0.9259259999999996,0.8361223049759103,4.456017999999999,4.282412000000001,36.16899999999998,1531.0927777775987
2023-08-23 11:27:00,74.88426,1.0127309999999996,0.8599613915732228,4.484953,4.195607000000001,35.59030000000001,1531.1927777775986
2023-08-23 11:30:00,77.60417,1.0416669999999995,0.9052266407835555,4.658564999999999,4.3981509999999995,35.01150000000001,1531.2427777775986
2023-08-23 11:33:00,78.76157,1.0416659999999993,0.9210815537489049,4.918982,4.6874970000000005,39.0625,1531.2927777775985
2023-08-23 11:36:00,76.04167,1.1284720000000004,0.9109658935105286,4.918982000000001,4.513891999999999,36.74770000000001,1531.3427777775985
2023-08-23 11:39:00,74.5081,1.1284720000000004,0.8939666831381341,4.861111,4.4270819999999995,35.01159999999999,1531.3927777775984
2023-08-23 11:42:00,81.48148,1.0127319999999997,0.8599584731236781,4.600694,4.311341,40.798599999999965,1531.4427777775984
2023-08-23 11:48:00,83.01505,1.0127319999999997,0.8599579119912703,4.542825,4.253471,39.93050000000005,1531.5427777775983
2023-08-23 11:51:00,85.73495,0.983797,0.8628905277330686,4.600694,4.369216,35.87959999999998,1531.5927777775983
2023-08-23 11:54:00,89.98843,1.0127309999999996,0.9076973455602831,4.774305,4.5717620000000005,38.483799999999974,1531.6427777775982
2023-08-23 12:06:00,83.42014,1.0995369999999998,1.0102495887515703,5.092592999999999,4.918986,35.59029999999996,1531.8427777775983
2023-08-23 12:09:00,86.11111,1.070602,0.9343543891794739,4.918982000000001,4.658566,37.615800000000036,1531.8927777775982
2023-08-23 12:12:00,93.08449,0.9548610000000002,0.9107717084592288,4.571758,4.484956,40.7987,1531.9427777775982
2023-08-23 12:18:00,90.76968,0.868055,0.868057499986344,4.456019,4.456022,41.95600000000002,1532.042777777598
2023-08-23 12:21:00,86.89236,0.8101849999999997,0.8941838299475651,4.369212,4.542822000000001,42.53469999999999,1532.092777777598
2023-08-23 12:24:00,72.56944,0.8680559999999993,0.8680589999807519,4.340278,4.340282,34.72220000000004,1532.142777777598
2023-08-23 12:30:00,74.88426,0.983797,0.8143158083788515,4.456019,4.137736,35.01159999999999,1532.242777777598
2023-08-23 12:33:00,75.26042,1.0127319999999997,0.8101516696126408,4.484954,4.108796,35.59029999999996,1532.2927777775978
2023-08-23 12:39:00,75.28935,0.9548609999999993,0.8337728466049501,4.398147999999999,4.166667,34.72219999999999,1532.3927777775978
2023-08-23 12:42:00,74.5081,1.0127319999999997,0.793013734594626,4.484954,4.0798559999999995,35.01159999999999,1532.4427777775977
2023-08-23 12:48:00,75.28935,1.0127319999999997,0.8270061438125734,4.427083,4.0798559999999995,34.72219999999999,1532.5427777775976
2023-08-23 12:51:00,77.98032,1.0416669999999995,0.8395946669711897,4.484954,4.108801000000001,34.43289999999996,1532.5927777775976
2023-08-23 12:54:00,74.88426,0.9548609999999993,0.8337750452841618,4.484954,4.253477,33.85419999999999,1532.6427777775975
2023-08-23 13:00:00,72.56944,0.9548610000000002,0.8495714290190796,4.456017999999999,4.253477,32.986099999999965,1532.7427777775974
2023-08-23 13:03:00,71.41204,1.0127309999999996,0.8436054184693166,4.484953,4.166667,31.5394,1532.7927777775974
2023-08-23 13:06:00,70.63079,0.9548610000000002,0.8177548104052789,4.4270830000000005,4.166667,31.82869999999997,1532.8427777775973
2023-08-23 13:09:00,71.03588,1.0127309999999996,0.8101512387879827,4.542824,4.166667,30.96070000000003,1532.8927777775973
2023-08-23 13:15:00,73.35069,1.0416659999999993,0.8052493626912905,4.571759,4.137727,30.381899999999973,1532.9927777775972
2023-08-23 13:18:00,74.91319,0.9548610000000002,0.7849910438110173,4.398148,4.0798570000000005,33.27550000000002,1533.0427777775972
2023-08-23 13:24:00,76.82292,1.0416669999999995,0.8052534039865593,4.398147999999999,3.9641209999999996,32.69670000000002,1533.142777777597
2023-08-23 13:27:00,78.38542,1.0127319999999997,0.8919910452859382,4.6296289999999996,4.3981460000000006,34.14359999999999,1533.192777777597
2023-08-23 13:30:00,89.98843,1.0127319999999997,0.8599579119912703,4.51389,4.2245360000000005,37.905100000000004,1533.242777777597
2023-08-23 13:36:00,90.76968,1.0127319999999997,0.8599579119912703,4.51389,4.2245360000000005,36.74770000000001,1533.342777777597
2023-08-23 13:39:00,87.26852,0.9259259999999996,0.8818109793031779,4.571759999999999,4.484952000000001,40.219899999999996,1533.3927777775968
2023-08-23 13:45:00,86.11111,0.8969909999999999,0.8824444265632495,4.5428239999999995,4.513887,41.37729999999999,1533.4927777775968
2023-08-23 13:48:00,78.35648,0.8969909999999999,0.8377920701462767,4.369213,4.253477,39.64119999999997,1533.5427777775967
2023-08-23 13:54:00,76.82292,0.8969909999999999,0.8377894509351518,4.340278,4.224537,39.0625,1533.6427777775966
2023-08-23 13:57:00,76.04167,0.9259259999999996,0.8361196225781508,4.3402780000000005,4.166667,37.32650000000001,1533.6927777775966
2023-08-23 14:00:00,76.82292,0.9259259999999996,0.8361223049759103,4.398147999999999,4.2245420000000005,36.74769999999995,1533.7427777775965
2023-08-23 14:06:00,75.66551,0.9259259999999996,0.8361223049759103,4.398147999999999,4.2245420000000005,35.87959999999998,1533.8427777775964
2023-08-23 14:09:00,86.5162,1.273148,0.8807673139249136,4.658564999999999,3.964125,39.0625,1533.8927777775964
2023-08-23 14:15:00,89.98843,1.2442129999999993,0.9067145226625235,4.716434,4.1088,37.615700000000004,1533.9927777775963
2023-08-23 14:18:00,97.33796,1.273148,1.2875608243341345,6.307872999999999,6.336804999999999,50.63659999999999,1534.0427777775963
2023-08-23 14:21:00,88.02083,1.070602,1.155233673520537,5.555558,5.729165999999999,58.738500000000045,1534.0927777775962
2023-08-23 14:27:00,84.54861,0.9837959999999999,1.0954657701533341,5.179392999999999,5.410876999999999,56.71300000000002,1534.1927777775961
2023-08-23 14:30:00,84.9537,1.0416659999999993,1.0985180949059208,5.353012999999999,5.4687470000000005,56.4237,1534.242777777596
2023-08-23 14:36:00,83.01505,1.0416659999999993,1.0703383285746622,5.2951429999999995,5.353007,55.266200000000026,1534.342777777596
2023-08-23 14:39:00,82.63889,1.0127309999999996,1.0695628324283426,5.179392999999999,5.295141999999999,53.819500000000005,1534.392777777596
2023-08-23 14:45:00,81.85764,1.0416659999999993,1.056072894663558,5.179392999999999,5.208337,53.81940000000003,1534.4927777775958
2023-08-23 14:48:00,79.91898,1.0416660000000002,1.0416689999781532,5.179398000000001,5.1794020000000005,50.34719999999999,1534.5427777775958
2023-08-23 14:51:00,79.13773,1.0995369999999998,0.9792417971077076,4.918982000000001,4.687501,45.138900000000035,1534.5927777775958
2023-08-23 14:57:00,79.91898,1.0127319999999997,0.9385351387698132,4.774305999999999,4.629626,46.29630000000003,1534.6927777775957
2023-08-23 15:00:00,78.76157,0.9259259999999996,0.9113839584922183,4.658564999999999,4.629632,46.29630000000003,1534.7427777775956
2023-08-23 15:03:00,78.38542,0.9259259999999996,0.9403178290059934,4.890047,4.918977,47.1644,1534.7927777775956
2023-08-23 15:06:00,81.85764,0.9548609999999993,0.9976371085085582,4.976848,5.063657000000001,46.585699999999974,1534.8427777775955
2023-08-23 15:09:00,79.13773,0.9548609999999993,0.9692550433222866,4.832177,4.8611070000000005,47.1644,1534.8927777775955
2023-08-23 15:12:00,77.60417,0.9548610000000002,0.9692585087542251,4.74537,4.774307,46.007000000000005,1534.9427777775954
2023-08-23 15:15:00,78.38542,1.0127309999999996,0.8919927707104148,4.716435,4.484957,41.37729999999999,1534.9927777775954
2023-08-23 15:21:00,79.54282,1.0995369999999998,0.9149743994954814,4.74537,4.3981509999999995,42.24530000000004,1535.0927777775953
2023-08-23 15:24:00,76.82292,1.0416659999999993,0.9522236151934768,4.861110999999999,4.6874970000000005,43.11349999999999,1535.1427777775953
2023-08-23 15:30:00,76.04167,1.0127309999999996,0.9385346635018597,4.861110999999999,4.716432,42.53469999999999,1535.2427777775952
2023-08-23 15:33:00,77.60417,1.070602,0.9501654957935455,4.861111,4.629626,40.509299999999996,1535.2927777775951
2023-08-23 15:36:00,81.48148,1.0995369999999998,0.9149743994954814,4.74537,4.3981509999999995,40.509299999999996,1535.342777777595
2023-08-23 16:48:00,65.21991,2.054398,0.9004896038364751,5.584493,3.819444999999999,21.701300000000003,1536.5427777775951
2023-08-23 16:51:00,61.74769,1.9965270000000004,0.8838495340053482,5.671298,3.9641210000000004,22.280100000000004,1536.592777777595
2023-08-23 16:54:00,68.69213,1.765046,0.8160716892361667,5.266201000000001,3.7905049999999996,22.569399999999973,1536.642777777595
2023-08-23 16:57:00,68.69213,1.8807870000000007,0.8795366765851841,5.324077000000001,3.76157,22.56940000000003,1536.692777777595
2023-08-23 17:03:00,66.37731,1.851852,0.8708492660108936,5.410882000000001,3.8773100000000005,21.99079999999998,1536.792777777595
2023-08-23 17:06:00,68.31597,1.938657,0.8968232630614859,5.5555520000000005,3.9351849999999997,21.990800000000036,1536.8427777775948
2023-08-23 17:12:00,69.47338,1.8807870000000007,0.9077224467256255,5.5555520000000005,4.0219949999999995,21.701300000000003,1536.9427777775948
2023-08-23 17:15:00,64.43866,2.0254630000000002,0.8921840083166995,5.815974000000001,4.079860999999999,20.543999999999983,1536.9927777775947
2023-08-23 17:21:00,63.68634,2.083334,0.9394732461376261,5.815974000000001,4.05093,21.412099999999953,1537.0927777775946
2023-08-23 17:24:00,63.68634,2.1122690000000004,0.8846895934292656,5.844904,3.993054999999999,20.543999999999983,1537.1427777775946
2023-08-23 17:27:00,62.12384,2.054398,0.9004896038364751,5.787038000000001,4.02199,18.80789999999996,1537.1927777775945
2023-08-23 17:33:00,60.96644,2.0254629999999993,0.8270799639038103,5.729163,3.93518,19.675900000000013,1537.2927777775944
2023-08-23 17:36:00,62.52894,2.141203,0.9252403960372275,5.787038000000001,3.9351849999999997,20.83340000000004,1537.3427777775944
2023-08-23 17:42:00,62.52894,2.170139,0.9334373688766211,5.815974000000001,3.9351849999999997,19.675900000000013,1537.4427777775943
2023-08-23 17:45:00,66.00116,2.170139,0.8662271728909009,5.787034,3.848375,21.122600000000034,1537.4927777775943
2023-08-23 17:48:00,64.43866,2.0254629999999993,0.8921840083166993,5.758103,4.02199,21.990700000000004,1537.5427777775942
2023-08-23 17:54:00,60.59028,1.9675919999999998,0.9054138280821586,5.758103,4.108801,18.807800000000043,1537.6427777775941
2023-08-23 17:57:00,67.56366,2.0254630000000002,0.8921947147567287,5.700228,3.964125,21.122599999999977,1537.692777777594
2023-08-23 18:03:00,69.09722,2.0254630000000002,0.8921947147567287,5.700228,3.964125,20.83329999999995,1537.792777777594
2023-08-23 18:06:00,64.84375,1.851852,0.8417285415302485,5.497682000000001,3.93518,20.543900000000008,1537.842777777594
2023-08-23 18:12:00,64.43866,1.8807869999999998,0.8795366765851838,5.497687,3.93518,20.543999999999983,1537.9427777775938
2023-08-23 18:15:00,62.12384,1.8229169999999995,0.8621379150259898,5.526617999999999,4.021991000000001,19.386499999999955,1537.9927777775938
2023-08-23 18:18:00,59.05671,2.0833329999999997,0.8069491209989568,5.700228,3.819445000000001,15.625,1538.0427777775938
2023-08-23 18:21:00,53.24074,1.6493060000000002,0.7524530167829102,5.353007,3.9641209999999996,14.467600000000004,1538.0927777775937
2023-08-23 18:24:00,51.67824,1.6782409999999999,0.7901025829318912,5.295142,3.9062509999999993,15.625,1538.1427777775937
2023-08-23 18:27:00,54.39815,1.8807869999999998,0.753082410602627,5.3530120000000005,3.674765,14.756899999999973,1538.1927777775936
2023-08-23 18:30:00,52.86458,1.8229170000000003,0.8029711828020537,5.092592000000001,3.530095,14.467600000000004,1538.2427777775936
2023-08-23 18:33:00,52.08333,1.7939819999999997,0.7630537812452308,5.121531999999999,3.559030000000001,14.178200000000004,1538.2927777775935
2023-08-23 18:36:00,53.24074,1.9097220000000004,0.7240146229293335,5.179397000000001,3.4432850000000004,13.888900000000035,1538.3427777775935
2023-08-23 18:39:00,51.70718,1.9097229999999996,0.7608541549483406,5.179403,3.472220000000001,13.599500000000035,1538.3927777775934
2023-08-23 18:42:00,51.70718,1.967593,0.7763293324803627,5.295138000000001,3.5300949999999993,13.59960000000001,1538.4427777775934
2023-08-23 18:45:00,52.83565,2.0833329999999997,0.9087671732477582,5.439818,3.645835000000001,14.467600000000004,1538.4927777775933
2023-08-23 18:48:00,57.49421,2.141203,0.8584468569208682,5.497683,3.58796,15.04630000000003,1538.5427777775933
2023-08-23 18:51:00,54.39815,2.083334,0.8428139716784335,5.439814,3.58796,12.152799999999957,1538.5927777775933
2023-08-23 18:54:00,52.86458,2.054399,0.7993187047475806,5.526624,3.6747650000000007,14.178200000000004,1538.6427777775932
2023-08-23 18:57:00,49.76852,2.0254630000000002,0.8270799639038106,5.439814,3.6458309999999994,13.020799999999952,1538.6927777775932
2023-08-23 19:00:00,48.58218,2.1122690000000004,0.775866643079191,5.410883999999999,3.472224999999999,14.178299999999979,1538.7427777775931
2023-08-23 19:03:00,52.86458,2.054398,0.7611686686822338,5.324078,3.44329,14.467600000000004,1538.792777777593
2023-08-23 19:06:00,50.14468,2.054398,0.7993311586934069,5.324073,3.472224999999999,13.888800000000003,1538.842777777593
2023-08-23 19:09:00,49.76852,1.9675919999999998,0.7389486881312867,5.324073,3.5300910000000005,13.020800000000008,1538.892777777593
2023-08-23 19:12:00,47.04861,2.054398,0.7993311586934069,5.353008000000001,3.5011599999999996,12.442199999999957,1538.942777777593
2023-08-23 19:15:00,47.82986,2.0254629999999993,0.7537856338177694,5.2951429999999995,3.44329,11.574000000000012,1538.992777777593
2023-08-23 19:18:00,50.14468,2.1122679999999994,0.8145432201278617,5.324073,3.4143549999999996,13.310200000000009,1539.0427777775928
2023-08-23 19:21:00,49.76852,2.170139,0.8296488288695973,5.2951440000000005,3.3275449999999998,13.020800000000008,1539.0927777775928
2023-08-23 19:24:00,50.14468,2.083334,0.7685290284370302,5.266204,3.3564800000000004,12.442200000000014,1539.1427777775928
2023-08-23 19:27:00,47.04861,2.083334,0.8428139716784359,5.410883999999999,3.559030000000001,13.020799999999952,1539.1927777775927
2023-08-23 19:30:00,48.61111,2.0833330000000005,0.806949120998957,5.410878,3.530095,12.442099999999982,1539.2427777775927
2023-08-23 19:33:00,50.17361,2.141203,0.7409216697544857,5.2951429999999995,3.298609999999999,12.731499999999983,1539.2927777775926
2023-08-23 19:36:00,52.86458,2.1122690000000004,0.8145305948838455,5.2951440000000005,3.385414999999999,12.731499999999983,1539.3427777775926
2023-08-23 19:39:00,47.04861,2.1122690000000004,0.775866643079191,5.381944000000001,3.4432850000000004,10.706000000000017,1539.3927777775925
2023-08-23 19:42:00,47.4537,2.141203,0.8221009370071753,5.266208000000001,3.3275449999999998,10.70599999999996,1539.4427777775925
2023-08-23 19:45:00,47.77199,2.0833329999999997,0.7685287744612807,5.179398,3.2696750000000003,11.284699999999987,1539.4927777775924
2023-08-23 19:48:00,53.6169,1.7071750000000003,0.6330851555131985,4.687500000000001,3.125005,13.599499999999978,1539.5427777775924
2023-08-23 19:51:00,54.39815,1.5046300000000006,0.6493112588865528,4.456019,3.1539349999999997,13.310200000000009,1539.5927777775923
2023-08-23 19:54:00,50.14468,1.5625010000000001,0.7267114724663267,4.745366,3.4432849999999995,13.310200000000009,1539.6427777775923
2023-08-23 19:57:00,49.76852,1.765047,0.7549179384945466,4.803241999999999,3.2696750000000003,12.442099999999982,1539.6927777775923
2023-08-23 20:00:00,48.23495,1.765047,0.7217295048559118,4.80324,3.2407450000000004,13.020899999999983,1539.7427777775922
2023-08-23 20:03:00,40.88541,1.8229160000000002,0.7014164400082309,4.861111,3.2118009999999995,10.706000000000017,1539.7927777775922
2023-08-23 20:06:00,47.04861,1.9675920000000007,0.6984185041699454,4.8321760000000005,3.0092600000000003,11.574000000000012,1539.8427777775921
2023-08-23 20:09:00,47.82986,1.9675919999999998,0.7389621009747637,4.918977000000001,3.1250050000000007,12.442100000000039,1539.892777777592
2023-08-23 20:12:00,49.79745,1.938657,0.768610805595285,4.918982,3.182875,11.284799999999962,1539.942777777592
2023-08-23 20:15:00,46.2963,1.8229170000000003,0.7014167016494844,4.8321760000000005,3.1828649999999996,11.574099999999987,1539.992777777592
2023-08-23 20:18:00,44.7338,1.8229170000000003,0.7014167016494844,4.8321760000000005,3.1828649999999996,10.995300000000043,1540.042777777592
2023-08-23 20:21:00,37.38426,1.8807869999999998,0.7530970471573215,4.947915999999999,3.2696810000000003,10.416600000000017,1540.092777777592
2023-08-23 20:24:00,41.26157,2.0254630000000002,0.7126816112450534,5.034718000000001,3.1539349999999997,10.995300000000043,1540.1427777775918
2023-08-23 20:27:00,41.26157,1.9386579999999993,0.7315076526020903,4.976848,3.2118100000000007,10.416699999999992,1540.1927777775918
2023-08-23 20:30:00,45.8912,1.9675919999999998,0.7389486881312867,5.005787000000001,3.211805000000001,10.127299999999991,1540.2427777775918
2023-08-23 20:33:00,43.20023,1.8229170000000003,0.6623759151904716,4.890042000000001,3.211805,10.706000000000017,1540.2927777775917
2023-08-23 20:36:00,40.48032,1.7939810000000005,0.6550797731644432,4.7453710000000004,3.0960610000000006,9.548500000000047,1540.3427777775917
2023-08-23 20:39:00,41.63773,1.9675919999999998,0.6984170377532205,4.74537,2.922453,10.416699999999992,1540.3927777775916
2023-08-23 20:42:00,43.95255,1.9675920000000007,0.6984185041699454,4.6875,2.864584,11.574099999999987,1540.4427777775916
2023-08-23 20:45:00,42.79514,1.8807870000000007,0.7165111148269099,4.7453710000000004,3.038194999999999,10.995300000000043,1540.4927777775915
2023-08-23 20:48:00,38.16551,1.6782400000000006,0.6978828958888251,4.774306000000001,3.2986120000000003,10.416699999999992,1540.5427777775915
2023-08-23 20:51:00,32.37847,1.7361110000000002,0.6404409598790246,4.74537,3.1539339999999996,10.706000000000017,1540.5927777775914
2023-08-23 20:54:00,33.94097,1.8807869999999998,0.6330680581183629,4.629629,2.8645830000000005,10.127299999999991,1540.6427777775914
2023-08-23 20:57:00,32.00232,1.9097220000000004,0.6399418762274108,4.484953,2.6909719999999995,9.259299999999996,1540.6927777775913
2023-08-23 21:00:00,37.0081,2.0254630000000002,0.667223929131812,4.398148,2.4884259999999996,9.548600000000022,1540.7427777775913
2023-08-23 21:03:00,32.00232,1.8229169999999995,0.6623716783988969,4.369213,2.6909730000000005,9.548500000000047,1540.7927777775913
2023-08-23 21:06:00,32.00232,1.9097229999999996,0.6840724197050734,4.427083,2.6620369999999998,9.548600000000022,1540.8427777775912
2023-08-23 21:09:00,31.59722,1.9386579999999993,0.6467941499736727,4.369213,2.546296000000001,8.68059999999997,1540.8927777775912
2023-08-23 21:12:00,32.00232,1.967593,0.6026445630045314,4.340278,2.4594899999999997,8.969899999999996,1540.9427777775911
2023-08-23 21:15:00,32.37847,1.9386580000000002,0.6912564532483454,4.311343,2.517361,8.68059999999997,1540.992777777591
2023-08-23 21:18:00,32.78357,1.9965270000000004,0.6604344026995481,4.311342000000001,2.430556,10.416699999999992,1541.042777777591
2023-08-23 21:21:00,32.00232,1.938657,0.6467939135369846,4.282407000000001,2.4594910000000008,9.548600000000022,1541.092777777591
2023-08-24 08:18:00,77.6331,1.157407,1.1134405803706973,5.4976840000000005,5.410876999999999,41.66669999999999,1541.092777777591
2023-08-24 08:24:00,91.92708,2.3726850000000006,0.9901135537646156,6.336810000000001,4.253474999999999,35.30099999999999,1541.192777777591
2023-08-24 08:27:00,66.40625,1.4467590000000001,0.9270437350981475,5.43981,4.542821,22.569399999999973,1541.2427777775908
2023-08-24 08:33:00,67.1875,1.359954,0.8107270409202082,5.208329,4.282405,22.569399999999973,1541.3427777775908
2023-08-24 08:36:00,72.59838,1.3020830000000005,0.8114766063929905,4.774303,3.9351899999999995,24.59480000000002,1541.3927777775907
2023-08-24 08:39:00,67.15856,1.8807869999999998,0.9077224467256253,5.584488,4.050931,22.85880000000003,1541.4427777775907
2023-08-24 08:42:00,61.74769,2.1122690000000004,0.9170175463155505,5.873844000000001,4.050924999999999,19.097199999999987,1541.4927777775906
2023-08-24 08:48:00,60.96644,2.1122690000000004,0.9170175463155505,5.873844000000001,4.050924999999999,17.93979999999999,1541.5927777775905
2023-08-24 08:51:00,67.56366,2.2569440000000007,0.9245326308685334,6.192134,4.1956,21.122699999999952,1541.6427777775905
2023-08-24 08:54:00,62.52894,2.054399,0.9004898903921889,5.815974000000001,4.050924999999999,20.54400000000004,1541.6927777775904
2023-08-24 09:00:00,62.15278,2.083334,0.9087674588444085,5.815974000000001,4.02199,18.229100000000017,1541.7927777775903
2023-08-24 09:03:00,61.37153,1.967593,0.875486462347899,5.468748000000001,3.7905049999999996,18.807799999999986,1541.8427777775903
2023-08-24 09:09:00,63.28125,2.1122679999999994,0.8846778637011797,5.526622999999999,3.674765,19.965300000000013,1541.9427777775902
2023-08-24 09:12:00,62.52894,2.0254629999999993,0.8604587712492227,5.526622999999999,3.76157,19.09729999999996,1541.9927777775902
2023-08-24 09:15:00,64.87269,2.0254630000000002,0.8921840083167014,5.671298,3.9351850000000006,19.097200000000043,1542.0427777775901
2023-08-24 09:21:00,66.40625,2.1122679999999994,0.9170172616594393,5.671293,3.848375,20.83329999999995,1542.14277777759
2023-08-24 09:24:00,79.94792,1.9965270000000004,0.9707750803053987,6.221062,4.600695,23.148199999999974,1542.19277777759
2023-08-24 09:30:00,84.57755,2.0254630000000002,1.0068008012077476,6.221062,4.6006990000000005,23.726800000000026,1542.29277777759
2023-08-24 09:33:00,79.16667,1.7939810000000005,1.07413240512798,6.597222,5.381940999999999,29.80329999999998,1542.3427777775898
2023-08-24 09:39:00,73.35069,1.6782399999999997,1.0327077368906759,6.452547,5.353007,28.64580000000001,1542.4427777775898
2023-08-24 09:42:00,83.7963,1.8229170000000003,1.0393758212972,6.3368020000000005,5.034725,28.067200000000014,1542.4927777775897
2023-08-24 09:45:00,89.23611,0.7233800000000006,1.0202085428014138,5.034727,5.700227,43.11349999999999,1542.5427777775897
2023-08-24 09:51:00,84.57755,0.6944440000000007,1.0249961609624239,4.918982,5.671298,43.40280000000001,1542.6427777775896
2023-08-24 09:54:00,72.9456,1.273148,1.024291822448171,5.6712940000000005,5.208335999999999,31.828700000000026,1542.6927777775895
2023-08-24 10:00:00,74.91319,1.2152779999999996,0.982336115196695,5.642359999999999,5.2083319999999995,32.98610000000002,1542.7927777775894
2023-08-24 10:03:00,80.32407,1.2152780000000005,0.9823361151966954,5.439814,5.005786,33.27550000000002,1542.8427777775894
2023-08-24 10:09:00,83.7963,1.2442130000000002,1.028404435274688,5.815974000000001,5.410881,33.27550000000002,1542.9427777775893
2023-08-24 10:12:00,88.83102,1.2442130000000002,0.9948431564325977,5.555554,5.092591,34.43289999999996,1542.9927777775893
2023-08-24 10:15:00,92.33218,0.78125,0.9948444484846702,4.716436000000001,5.1794020000000005,46.5856,1543.0427777775892
2023-08-24 10:21:00,91.55093,0.7523150000000003,1.0143018525465068,4.947912,5.526617,46.296299999999974,1543.1427777775891
2023-08-24 10:24:00,80.32407,0.7233799999999997,1.0083999561792731,4.80324,5.439812,44.849500000000035,1543.192777777589
2023-08-24 10:30:00,77.60417,0.7233799999999997,0.9845470542113154,4.861111999999999,5.439812,41.377399999999966,1543.292777777589
2023-08-24 10:33:00,74.5081,0.8969909999999999,1.0083115994869762,5.092587999999999,5.324076999999999,36.45839999999998,1543.342777777589
2023-08-24 10:36:00,72.97454,1.0416660000000002,0.9826633341813266,5.353008000000001,5.237272,34.14350000000002,1543.392777777589
2023-08-24 10:42:00,71.81713,1.0416659999999993,0.9522225515437535,5.353012999999999,5.179397,32.407399999999996,1543.4927777775888
2023-08-24 10:45:00,87.29745,1.1863420000000007,1.0189303296216512,5.410878,5.0925959999999995,35.30090000000001,1543.5427777775888
2023-08-24 10:51:00,88.83102,1.157407,0.9735012071924972,5.468748,5.121531,36.74770000000001,1543.6427777775887
2023-08-24 10:54:00,72.56944,1.0127310000000005,0.953692291218579,5.150462,5.0347230000000005,32.11810000000003,1543.6927777775886
2023-08-24 11:00:00,72.56944,1.1284720000000004,0.9442457419172324,5.208334,4.861111999999999,31.5394,1543.7927777775885
2023-08-24 11:03:00,76.85185,1.186343,0.9529096739450659,5.353014,4.918981,32.98610000000002,1543.8427777775885
2023-08-24 11:06:00,81.48148,1.157407,0.9570406525556057,5.266208000000001,4.890051000000001,32.98610000000002,1543.8927777775884
2023-08-24 11:12:00,82.26273,1.070601,0.9183416504536365,5.208328,4.918977,33.85410000000002,1543.9927777775883
2023-08-24 11:15:00,81.85764,1.0416660000000002,0.9522278697839477,5.179398000000001,5.0057920000000005,34.43280000000004,1544.0427777775883
2023-08-24 11:21:00,79.54282,1.0416670000000003,0.9522230224919458,5.1504639999999995,4.976846999999999,34.432799999999986,1544.1427777775882
2023-08-24 11:24:00,85.73495,1.157407,0.9234572875157355,5.179398,4.7453710000000004,32.407399999999996,1544.1927777775882
2023-08-24 11:30:00,88.0787,1.0416669999999995,0.936747719893556,5.121528,4.918981,34.43289999999996,1544.292777777588
2023-08-24 11:33:00,84.9537,0.8969909999999999,0.9113849268251236,4.976852999999999,5.0057920000000005,35.01159999999999,1544.342777777588
2023-08-24 11:36:00,88.83102,0.868055,0.9522233268687452,4.716435,4.890042,42.82409999999999,1544.392777777588
2023-08-24 11:42:00,90.36458,0.9548610000000002,1.093166209984093,5.584487,5.873846,43.11340000000001,1544.492777777588
2023-08-24 11:45:00,92.70833,0.8680560000000002,0.9792385573334423,4.976857000000001,5.208331,41.66660000000002,1544.5427777775878
2023-08-24 11:48:00,90.39352,0.8101849999999997,0.9863411025828002,4.74537,5.121532,46.29630000000003,1544.5927777775878
2023-08-24 11:51:00,78.00926,0.8101849999999997,0.9734961539618355,4.658565,5.005782,41.66659999999996,1544.6427777775878
2023-08-24 11:57:00,75.66551,0.8969909999999999,0.9536917703631377,4.832177,4.947917,40.50920000000002,1544.7427777775877
2023-08-24 12:00:00,73.26389,1.1574080000000002,0.940363283872083,5.092592,4.687495999999999,32.407399999999996,1544.7927777775876
2023-08-24 12:03:00,75.66551,1.070601,0.9501672068498769,4.947917,4.716437000000001,33.564700000000016,1544.8427777775876
2023-08-24 12:06:00,95.19676,1.6203699999999994,1.1313756842819347,5.642363,4.774303,50.34729999999996,1544.8927777775875
2023-08-24 12:09:00,77.98032,0.9837959999999999,0.9837980000201004,4.774305,4.774307,46.875,1544.9427777775875
2023-08-24 12:12:00,76.0706,1.0127310000000005,0.9536896869394004,4.9189810000000005,4.803236999999999,43.40279999999996,1544.9927777775874
2023-08-24 12:15:00,79.91898,1.157407,1.0834600562237735,5.700228000000001,5.555551,42.24540000000002,1545.0427777775874
2023-08-24 12:18:00,83.01505,1.070601,1.0413985205938951,5.3819479999999995,5.324077000000001,45.1388,1545.0927777775873
2023-08-24 12:21:00,79.54282,1.070601,1.0116282408396378,5.324078,5.208337,42.82409999999999,1545.1427777775873
2023-08-24 12:24:00,79.54282,1.0995369999999998,1.0254991496419803,5.2951440000000005,5.150467000000001,42.82409999999999,1545.1927777775873
2023-08-24 12:27:00,78.76157,1.070602,1.026590453826136,5.237264,5.150462,43.98140000000001,1545.2427777775872
2023-08-24 12:30:00,76.0706,1.070601,0.9812433853424348,5.208328,5.034727,42.24539999999996,1545.2927777775872
2023-08-24 12:33:00,81.48148,1.1284719999999995,0.992580075090534,5.208333,4.947921,42.53470000000004,1545.3427777775871
2023-08-24 12:36:00,78.76157,1.0416660000000002,0.9522257424903957,4.976852000000001,4.803242,42.82409999999999,1545.392777777587
2023-08-24 12:39:00,74.88426,0.9837959999999999,0.9397269102406747,4.890046,4.803242000000001,40.798599999999965,1545.442777777587
2023-08-24 12:42:00,74.5081,1.0416660000000002,0.8891596879620071,4.9189810000000005,4.629632,37.61579999999998,1545.492777777587
2023-08-24 12:45:00,71.41204,1.0416659999999993,0.8052517761720172,4.774305,4.340277,26.620299999999986,1545.542777777587
2023-08-24 12:48:00,69.87847,0.9837959999999999,0.7806698049020699,4.571759,4.195596999999999,25.752300000000048,1545.592777777587
2023-08-24 12:51:00,69.09722,0.9837959999999999,0.7634217800900628,4.398148,3.993056,26.620400000000018,1545.6427777775868
2023-08-24 12:54:00,71.03588,1.070602,0.724823158785974,4.398147999999999,3.7905100000000003,25.173599999999965,1545.6927777775868
2023-08-24 12:57:00,72.56944,0.983797,0.7634222022413103,4.2534730000000005,3.8483800000000006,25.752399999999966,1545.7427777775868
2023-08-24 13:00:00,72.56944,0.8969899999999997,0.7092717087670093,4.050925,3.703704,25.462999999999965,1545.7927777775867
2023-08-24 13:03:00,68.31597,0.868055,0.7136298394455448,4.021991000000001,3.732639,24.305600000000027,1545.8427777775867
2023-08-24 13:06:00,67.15856,0.9259259999999996,0.7215812915479087,4.079861,3.703704,24.01619999999997,1545.8927777775866
2023-08-24 13:09:00,65.21991,0.8969909999999999,0.7429486316207489,4.1666669999999995,3.8773150000000003,23.7269,1545.9427777775866
2023-08-24 13:12:00,64.43866,0.8969909999999999,0.7092721362584262,4.108796,3.7615739999999995,23.4375,1545.9927777775865
2023-08-24 13:15:00,63.28125,0.9548609999999993,0.6794951734502445,4.108796,3.616899,21.411999999999978,1546.0427777775865
2023-08-24 13:18:00,67.15856,1.0416669999999995,0.6940732901425792,4.050927,3.4432870000000007,21.12270000000001,1546.0927777775864
2023-08-24 13:21:00,69.50231,0.9548609999999993,0.679494527375682,3.9641199999999994,3.4722220000000004,24.594899999999996,1546.1427777775864
2023-08-24 13:24:00,70.63079,1.070602,0.7050592475267893,4.079862,3.443288,24.01619999999997,1546.1927777775863
2023-08-24 13:27:00,78.38542,1.2442130000000002,0.7477846306176034,4.600694,3.7615729999999994,24.305499999999995,1546.2427777775863
2023-08-24 13:30:00,79.94792,1.0995369999999998,0.7554210815006644,4.427083,3.819445,25.75229999999999,1546.2927777775863
2023-08-24 13:33:00,74.91319,0.9548609999999993,0.7511512496787721,4.282406999999999,3.90625,24.30559999999997,1546.3427777775862
2023-08-24 13:36:00,67.56366,0.9259250000000003,0.7215796691989673,4.195602000000001,3.819444,23.1481,1546.3927777775862
2023-08-24 13:39:00,65.59606,1.0416660000000002,0.6940735933547562,4.195602000000001,3.5879640000000004,22.280100000000004,1546.4427777775861
2023-08-24 13:42:00,69.50231,1.1284720000000004,0.7060782583357537,4.108796,3.3854159999999993,23.72679999999997,1546.492777777586
2023-08-24 13:45:00,71.41204,1.186343,0.7053538056820252,4.195603,3.385416,24.594899999999996,1546.542777777586
2023-08-24 13:48:00,68.72106,1.070602,0.7248231587859727,4.253472,3.645834,22.858799999999974,1546.592777777586
2023-08-24 13:51:00,64.84375,1.0416660000000002,0.732726170444539,4.253472,3.703703,22.280100000000004,1546.642777777586
2023-08-24 13:54:00,65.625,0.8969899999999997,0.65622811652787,3.906249,3.4722220000000004,22.280100000000004,1546.692777777586
2023-08-24 13:57:00,64.46759,0.8969899999999997,0.6377469102263166,3.790508,3.327547000000001,20.254599999999982,1546.7427777775858
2023-08-24 14:00:00,72.56944,1.0416660000000002,0.7136296282423202,4.021991000000001,3.4432869999999998,22.858799999999974,1546.7927777775858
2023-08-24 14:03:00,78.76157,1.070602,0.7441160345490628,4.398148000000001,3.819440000000001,24.594899999999996,1546.8427777775858
2023-08-24 14:06:00,81.48148,0.9259260000000005,0.7387662057490303,4.108796,3.7615739999999995,24.884299999999996,1546.8927777775857
2023-08-24 14:09:00,77.98032,0.78125,0.7064456565852799,3.9351860000000007,3.7905100000000003,24.594899999999996,1546.9427777775857
2023-08-24 14:12:00,75.28935,0.78125,0.7064456565852799,3.993056000000001,3.8483800000000006,24.594899999999996,1546.9927777775856
2023-08-24 14:15:00,71.41204,0.8680560000000002,0.6968404226795092,4.079861,3.7615739999999995,24.88420000000002,1547.0427777775856
2023-08-24 14:18:00,69.09722,0.868055,0.6968388194944212,4.021991000000001,3.703703,24.30559999999997,1547.0927777775855
2023-08-24 14:21:00,69.50231,0.8969909999999999,0.691955897587426,4.021992,3.645834,24.305499999999995,1547.1427777775855
2023-08-24 14:24:00,63.28125,0.8680559999999993,0.6797291050153528,3.9641199999999994,3.616898000000001,21.411999999999978,1547.1927777775854
2023-08-24 14:27:00,62.52894,0.9259259999999996,0.7040644431470989,3.9641199999999994,3.5590280000000005,20.254699999999957,1547.2427777775854
2023-08-24 14:30:00,65.625,0.9548609999999993,0.679494527375682,4.050927,3.5590290000000007,22.85889999999995,1547.2927777775853
2023-08-24 14:33:00,66.40625,1.070602,0.7248218094023344,4.137732000000001,3.530092,21.990700000000004,1547.3427777775853
2023-08-24 14:36:00,69.09722,1.0416669999999995,0.7327272182470013,4.282408,3.732639,23.4375,1547.3927777775853
2023-08-24 14:39:00,74.5081,1.0416669999999995,0.6940732901425792,3.9930559999999993,3.385416,24.88420000000002,1547.4427777775852
2023-08-24 14:42:00,79.16667,1.186343,0.9185505702090362,5.2083330000000005,4.71644,25.17360000000002,1547.4927777775852
2023-08-24 14:45:00,79.91898,0.8680560000000002,0.7935220901534203,4.369212999999999,4.224537,28.93520000000001,1547.5427777775851
2023-08-24 14:48:00,74.88426,0.8101849999999997,0.7659638904750967,4.137732,4.050927000000001,27.199099999999987,1547.592777777585
2023-08-24 14:51:00,72.56944,0.9548610000000002,0.7511512496787726,4.282407,3.90625,27.488400000000013,1547.642777777585
2023-08-24 14:54:00,70.63079,1.0416659999999993,0.7696984089051292,4.311342,3.819445,26.04169999999999,1547.692777777585
2023-08-24 14:57:00,68.31597,0.9837959999999999,0.7458539381579485,4.311342,3.8773149999999994,25.462999999999965,1547.742777777585
2023-08-24 15:00:00,65.625,0.9837959999999999,0.7096598459076298,4.2534719999999995,3.7615740000000004,23.7269,1547.792777777585
2023-08-24 15:03:00,68.69213,1.0995369999999998,0.7159591120356724,4.2534719999999995,3.587962,24.305600000000027,1547.8427777775848
2023-08-24 15:06:00,72.97454,1.0416669999999995,0.7136313519351156,4.108796,3.530093,25.752399999999966,1547.8927777775848
2023-08-24 15:09:00,74.91319,1.0416669999999995,0.7327265657272292,4.137732,3.587962,26.041600000000017,1547.9427777775848
2023-08-24 15:18:00,66.37731,0.9259259999999996,0.7215812915479087,4.224537,3.8483799999999997,24.305600000000027,1548.0927777775848
2023-08-24 15:21:00,69.47338,0.9259259999999996,0.704063831706884,4.108797,3.703704,24.594899999999996,1548.1427777775848
2023-08-24 15:24:00,69.12616,0.9837959999999999,0.6909711193451729,4.050925,3.530093,25.173599999999965,1548.1927777775848
2023-08-24 15:27:00,68.72106,0.8391200000000003,0.70086810060327,3.90625,3.645834,24.594899999999996,1548.2427777775847
2023-08-24 15:30:00,67.53472,0.8391200000000003,0.7171649795616064,4.108796,3.8773150000000003,25.173500000000047,1548.2927777775847
2023-08-24 15:33:00,64.84375,0.7233799999999997,0.6940439422543956,4.050926,3.993056000000001,21.99079999999998,1548.3427777775846
2023-08-24 15:36:00,62.52894,0.8101850000000006,0.7040639606668139,4.108796,3.90625,19.965300000000013,1548.3927777775846
2023-08-24 15:39:00,67.15856,0.9837959999999999,0.6909704659728167,4.195602,3.6747690000000004,21.99079999999998,1548.4427777775845
2023-08-24 15:42:00,65.625,0.9548610000000002,0.6979768039096726,4.166666,3.703704,22.28000000000003,1548.4927777775845
2023-08-24 15:45:00,63.68634,0.8680560000000002,0.6968398370015513,3.9641209999999996,3.6458329999999997,20.543900000000008,1548.5427777775844
2023-08-24 15:48:00,65.625,0.8969899999999997,0.674285283522577,4.021991000000001,3.616899,21.411999999999978,1548.5927777775844
2023-08-24 15:51:00,72.56944,1.1863419999999998,0.7270728400210097,4.195602,3.414352,23.4375,1548.6427777775843
2023-08-24 15:54:00,89.23611,1.4178240000000004,1.1376116658869382,7.320597,6.799773,29.803200000000004,1548.6927777775843
2023-08-24 15:57:00,76.0706,0.7233790000000004,0.846927038283244,4.629629,4.890048,31.828700000000026,1548.7427777775843
2023-08-24 16:00:00,74.5081,0.8680560000000002,0.7780258363708825,4.195602,4.021991,31.5394,1548.7927777775842
2023-08-24 16:03:00,71.03588,0.8969909999999999,0.7593556618791754,4.108797,3.8483799999999997,28.356499999999983,1548.8427777775842
