Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-24 16:06:00,67.53472,0.8680560000000002,0.746342070095943,3.9641209999999996,3.7326379999999997,26.90979999999996,1548.8927777775841
2023-08-24 16:09:00,67.15856,0.8680560000000002,0.7136297031746709,4.021992,3.7326379999999997,25.173699999999997,1548.942777777584
2023-08-24 16:12:00,63.68634,0.9837959999999999,0.6909698125999271,4.137732000000001,3.616898,22.28000000000003,1548.992777777584
2023-08-24 16:15:00,66.00116,1.0416669999999995,0.6740088458923628,3.9641199999999994,3.327546000000001,22.280099999999948,1549.042777777584
2023-08-24 16:18:00,69.87847,1.0416669999999995,0.6940739745111063,3.9641199999999994,3.3564809999999996,22.85880000000003,1549.092777777584
2023-08-24 16:21:00,60.96644,0.8969899999999997,0.674285283522577,3.993055,3.5879629999999993,20.254699999999957,1549.142777777584
2023-08-24 16:24:00,60.96644,1.0127309999999996,0.6829994823019383,4.137732,3.5590280000000005,19.386500000000012,1549.1927777775838
2023-08-24 16:27:00,61.37153,1.0995369999999998,0.6743938651228283,4.137732,3.414351,18.807900000000018,1549.2427777775838
2023-08-24 16:30:00,61.74769,1.0995369999999998,0.6526677741424816,4.0509260000000005,3.2986120000000003,18.229100000000017,1549.2927777775838
2023-08-24 16:33:00,61.74769,1.1574080000000002,0.6729284220746378,3.993055,3.1828699999999994,17.650500000000022,1549.3427777775837
2023-08-24 16:36:00,63.31019,1.070602,0.6424276327765224,3.935186,3.211806,19.675900000000013,1549.3927777775837
2023-08-24 16:39:00,57.89931,1.070602,0.7248231587859727,4.253472,3.645834,17.650500000000022,1549.4427777775836
2023-08-24 16:42:00,60.59028,1.0416670000000003,0.6940732901425796,4.195603,3.5879630000000002,17.650499999999965,1549.4927777775836
2023-08-24 16:45:00,59.05671,1.0995369999999998,0.6954696780288461,4.195601,3.501158,17.361099999999965,1549.5427777775835
2023-08-24 16:48:00,65.625,1.0127319999999997,0.6217159137802657,3.906251,3.2407410000000008,18.80789999999996,1549.5927777775835
2023-08-24 16:51:00,60.59028,0.7523140000000001,0.5959784351194364,3.587962,3.298611,18.229100000000017,1549.6427777775834
2023-08-24 16:54:00,53.24074,0.7523140000000001,0.5959784351194364,3.732639,3.443288,14.756899999999973,1549.6927777775834
2023-08-24 16:57:00,58.65162,1.0127310000000005,0.59997662952795,3.993056,3.298611,15.3356,1549.7427777775833
2023-08-24 17:00:00,62.15278,0.983797,0.6718345897922987,3.9641209999999996,3.414351,15.625,1549.7927777775833
2023-08-24 17:03:00,69.87847,1.1574079999999993,0.6951072747593653,4.108796,3.327546000000001,17.93979999999999,1549.8427777775833
2023-08-24 17:06:00,76.0706,1.0416669999999995,0.6101270461275994,3.90625,3.1828700000000003,19.675899999999956,1549.8927777775832
2023-08-24 17:09:00,60.59028,0.5787039999999992,0.6348179668671942,3.5590279999999996,3.6747690000000004,16.493100000000027,1549.9427777775832
2023-08-24 17:12:00,52.86458,0.78125,0.6422673487616829,3.90625,3.6458329999999997,14.467600000000004,1549.9927777775831
2023-08-24 17:15:00,54.02199,0.9548609999999993,0.6605737626681981,4.108796,3.5879630000000002,15.625,1550.042777777583
2023-08-24 17:18:00,58.27546,1.070602,0.6424276327765224,4.108797,3.3854170000000003,15.335699999999974,1550.092777777583
2023-08-24 17:21:00,59.05671,0.9259259999999996,0.5690362816671667,3.8773150000000003,3.2696760000000005,14.467600000000004,1550.142777777583
2023-08-24 17:24:00,58.27546,0.8680559999999993,0.6261717225647674,3.8483789999999996,3.414352000000001,16.492999999999995,1550.192777777583
2023-08-24 17:27:00,51.30208,0.868055,0.5882216460068643,3.9641200000000003,3.4722230000000005,15.625,1550.242777777583
2023-08-24 17:30:00,47.04861,0.9837959999999999,0.5897482100918836,3.7615739999999995,3.0960649999999994,13.020899999999983,1550.2927777775828
2023-08-24 17:33:00,47.04861,1.0127309999999996,0.5539382547451995,3.7326379999999997,2.9803240000000004,13.020800000000008,1550.3427777775828
2023-08-24 17:36:00,43.57639,0.9837959999999999,0.5199432736950306,3.5590279999999996,2.8067130000000002,10.127299999999991,1550.3927777775828
2023-08-24 17:39:00,45.13889,1.0416659999999993,0.5635539802821018,3.501156999999999,2.719908,10.70599999999996,1550.4427777775827
2023-08-24 17:42:00,49.39236,0.983797,0.49432229790037346,3.4722230000000005,2.6909720000000004,12.442200000000014,1550.4927777775827
2023-08-24 17:45:00,48.23495,0.9548610000000002,0.534483399740627,3.501157,2.806711999999999,11.863399999999956,1550.5427777775826
2023-08-24 17:48:00,44.7338,0.8969909999999999,0.5147114723182464,3.414351999999999,2.7777779999999996,11.863400000000013,1550.5927777775826
2023-08-24 17:51:00,43.20023,0.9259259999999996,0.500936569091705,3.4722229999999996,2.7777780000000005,12.731499999999983,1550.6427777775825
2023-08-24 17:54:00,46.2963,1.0127319999999997,0.5539385883137621,3.414351999999999,2.6620369999999998,11.284700000000043,1550.6927777775825
2023-08-24 17:57:00,43.98148,0.9837959999999999,0.5442493664638156,3.4432859999999996,2.719907,10.706000000000017,1550.7427777775824
2023-08-24 18:00:00,43.20023,1.0416659999999993,0.5635539802821018,3.4722209999999993,2.6909720000000004,10.995399999999961,1550.7927777775824
2023-08-24 18:03:00,46.2963,1.070602,0.5479176973494573,3.4432859999999996,2.6041659999999993,10.995399999999961,1550.8427777775823
2023-08-24 18:06:00,41.26157,0.8969909999999999,0.5147106827684891,3.327547,2.6909719999999995,10.70599999999996,1550.8927777775823
2023-08-24 18:09:00,45.13889,0.983797,0.5199444607997763,3.3564809999999996,2.6041659999999993,10.416699999999992,1550.9427777775823
2023-08-24 18:12:00,42.82407,0.9259259999999996,0.5246394448409863,3.240741,2.5752320000000006,10.706000000000017,1550.9927777775822
2023-08-24 18:15:00,41.66666,0.9548610000000002,0.4851783112539902,3.2696759999999996,2.5173609999999993,11.284699999999987,1551.0427777775822
2023-08-24 18:18:00,40.5382,0.9837959999999999,0.49432198309301595,3.2696759999999996,2.4884259999999996,10.416699999999992,1551.0927777775821
2023-08-24 18:21:00,44.35764,1.0127319999999997,0.5033974829823179,3.240742,2.430556,10.706099999999992,1551.142777777582
2023-08-24 18:24:00,41.26157,0.9837959999999999,0.49432198309301595,3.2696759999999996,2.4884259999999996,11.574000000000012,1551.192777777582
2023-08-24 18:27:00,43.95255,1.0995369999999998,0.5016322737110225,3.2696759999999996,2.343749,11.863400000000013,1551.242777777582
2023-08-24 18:30:00,40.50926,1.0127309999999996,0.5033971704928678,3.2696749999999994,2.4594899999999997,10.127299999999991,1551.292777777582
2023-08-24 18:33:00,42.82407,1.1284719999999995,0.5390659880088581,3.3564819999999997,2.430556,10.706000000000017,1551.342777777582
2023-08-24 18:36:00,40.50926,0.9837959999999999,0.49432198309301595,3.2696749999999994,2.4884249999999994,12.152700000000038,1551.3927777775818
2023-08-24 18:39:00,43.57639,1.0416669999999995,0.48447131700626866,3.2118059999999993,2.343749,11.574000000000012,1551.4427777775818
2023-08-24 18:42:00,43.20023,0.8391210000000004,0.4945892579084746,2.9513890000000007,2.3726839999999996,10.995400000000018,1551.4927777775818
2023-08-24 18:45:00,46.2963,0.8680560000000002,0.5046964034748709,3.0671299999999997,2.459491,10.127399999999966,1551.5427777775817
2023-08-24 18:48:00,44.35764,0.8969909999999999,0.5147106827684891,3.0960650000000003,2.4594899999999997,10.706099999999992,1551.5927777775817
2023-08-24 18:51:00,41.26157,0.8969909999999999,0.5147106827684891,3.0960650000000003,2.4594899999999997,11.284699999999987,1551.6427777775816
2023-08-24 18:54:00,45.13889,1.0416670000000003,0.5124069495692023,3.1539349999999997,2.3148139999999993,10.995399999999961,1551.6927777775816
2023-08-24 18:57:00,43.20023,0.9259259999999996,0.500937408769787,3.0960650000000003,2.4016210000000004,10.416600000000017,1551.7427777775815
2023-08-24 19:00:00,42.82407,0.9259259999999996,0.500937408769787,3.1539349999999997,2.459491,10.705900000000042,1551.7927777775815
2023-08-24 19:03:00,45.13889,0.9259259999999996,0.4494199280513306,3.1539349999999997,2.4016210000000004,11.574099999999987,1551.8427777775814
2023-08-24 19:06:00,41.66666,0.8969909999999999,0.5147106827684891,3.0960650000000003,2.4594899999999997,10.995299999999986,1551.8927777775814
2023-08-24 19:09:00,44.35764,1.0127319999999997,0.47580510952399835,3.1539349999999997,2.3148150000000003,10.416699999999992,1551.9427777775813
2023-08-24 19:12:00,41.66666,0.8969909999999999,0.4913171637981606,3.0960650000000003,2.430556,10.70599999999996,1551.9927777775813
2023-08-25 08:12:00,66.40625,3.90625,,5.931711,1.9386609999999997,13.020899999999983,1551.9927777775813
2023-08-25 08:15:00,78.38542,0.7233790000000004,0.7798194996822787,3.7037080000000007,3.8194489999999996,30.092600000000033,1552.0427777775813
2023-08-25 08:18:00,64.84375,1.4178240000000004,0.8310654929784592,4.918985999999999,3.9351819999999993,19.386599999999987,1552.0927777775812
2023-08-25 08:21:00,61.37153,1.5625010000000001,0.7819926556102726,4.774306,3.5300949999999993,18.518599999999992,1552.1427777775812
2023-08-25 08:24:00,60.21412,1.5625,0.7549597813504646,4.7743009999999995,3.5011609999999997,17.65039999999999,1552.1927777775811
2023-08-25 08:27:00,64.6412,1.6782409999999999,0.7609591371583432,4.716435999999999,3.298614999999999,19.965300000000013,1552.242777777581
2023-08-25 08:30:00,72.97454,1.3310180000000003,0.7556072414565504,4.282412000000001,3.3275439999999996,20.83330000000001,1552.292777777581
2023-08-25 08:33:00,64.90162,1.4467600000000003,0.794764737573231,4.774306,3.7037060000000004,20.254699999999957,1552.342777777581
2023-08-25 08:36:00,58.65162,1.6782409999999999,0.7303169410457839,4.918982000000001,3.4722210000000002,16.782399999999996,1552.392777777581
2023-08-25 08:39:00,60.96644,1.9097229999999996,0.7608664401190597,5.0347230000000005,3.3275499999999996,17.361000000000047,1552.442777777581
2023-08-25 08:42:00,59.05671,2.0254630000000002,0.7537992362564523,5.1504579999999995,3.298614999999999,17.071799999999996,1552.4927777775808
2023-08-25 08:45:00,57.89931,2.0254629999999993,0.8270918260530489,5.063653,3.26968,15.914300000000026,1552.5427777775808
2023-08-25 08:54:00,66.00116,2.1990730000000003,0.9416078248566921,5.237268,3.3275450000000006,18.518500000000017,1552.692777777581
2023-08-25 08:57:00,83.42014,2.170139,1.0236412935123878,5.902783,4.108794,23.4375,1552.7427777775808
2023-08-25 09:00:00,85.73495,1.938657,1.1020651296581798,6.626162000000001,5.237265,27.488400000000013,1552.7927777775808
2023-08-25 09:03:00,78.79051,1.7361110000000002,0.9392575838444536,5.758097,4.456016,26.331000000000017,1552.8427777775807
2023-08-25 09:06:00,83.01505,2.170139,1.0787098045844439,7.118053000000001,5.381944000000001,28.06710000000004,1552.8927777775807
2023-08-25 09:09:00,88.45486,2.1990739999999995,1.00326322921505,6.510418,4.658564,30.38190000000003,1552.9427777775807
2023-08-25 09:12:00,82.63889,1.7361110000000002,0.9392575838444536,5.873842000000001,4.571761,32.69670000000002,1552.9927777775806
2023-08-25 09:15:00,76.82292,1.6493060000000002,1.0222367768204723,6.192127000000001,5.121531,32.11809999999997,1553.0427777775806
2023-08-25 09:18:00,69.87847,1.5914359999999999,0.9584938089226495,6.018521999999999,4.947915999999999,29.513800000000003,1553.0927777775805
2023-08-25 09:21:00,73.35069,1.8807870000000007,0.9611567458209432,5.989587,4.513889999999999,27.488400000000013,1553.1427777775805
2023-08-25 09:24:00,74.5081,1.9965279999999996,1.098202164806436,6.4236130000000005,4.947915000000001,29.224499999999978,1553.1927777775804
2023-08-25 09:27:00,74.10301,2.141203,1.170488573390825,6.9444479999999995,5.3530050000000005,28.35650000000004,1553.2427777775804
2023-08-25 09:30:00,78.38542,2.0254629999999993,1.083578281873652,6.741892999999999,5.208330000000001,30.092600000000004,1553.2927777775803
2023-08-25 09:33:00,86.89236,2.1990749999999997,1.060474872695399,7.002313,5.208328,31.25,1553.3427777775803
2023-08-25 09:36:00,90.76968,1.157407,1.11344571287328,5.758097,5.6713000000000005,55.55550000000005,1553.3927777775802
2023-08-25 09:39:00,80.32407,0.9548609999999993,1.0528914031483279,5.208333,5.410882000000001,49.47919999999999,1553.4427777775802
2023-08-25 09:42:00,77.60417,1.0416670000000003,1.027131564943359,5.266204,5.237266999999999,46.00689999999997,1553.4927777775802
2023-08-25 09:45:00,75.69444,1.157407,0.9897495146561723,5.2372689999999995,4.918982000000001,40.509299999999996,1553.54277777758
2023-08-25 09:48:00,74.5081,1.157407,0.9234555220870946,5.005787000000001,4.571757,37.615700000000004,1553.59277777758
2023-08-25 09:51:00,74.13194,1.0416670000000003,0.872873551626745,4.774305,4.456016999999999,37.03699999999998,1553.64277777758
2023-08-25 09:54:00,76.82292,1.0995369999999998,0.8983714992383728,4.658564999999999,4.282406,37.326400000000035,1553.69277777758
2023-08-25 09:57:00,79.94792,1.1284719999999995,0.910964144078372,4.716434,4.311341,37.905100000000004,1553.74277777758
2023-08-25 10:00:00,79.94792,1.070602,0.9021195380047972,4.803241,4.484952000000001,39.0625,1553.7927777775799
2023-08-25 10:03:00,73.35069,1.0127319999999997,0.8760848625770983,4.658566,4.398152,35.59030000000001,1553.8427777775798
2023-08-25 10:06:00,75.28935,1.0995369999999998,0.8644426683557477,4.6875,4.253477,35.87959999999998,1553.8927777775798
2023-08-25 10:09:00,77.60417,1.1284720000000004,0.8767120025390969,4.6875,4.2245360000000005,35.01150000000001,1553.9427777775797
2023-08-25 10:12:00,81.88657,1.1863420000000007,0.9009743910885214,4.803240000000001,4.282405999999999,36.74769999999995,1553.9927777775797
2023-08-25 10:15:00,79.94792,0.9837959999999999,0.862889521721757,4.57176,4.340281999999999,37.03710000000001,1554.0427777775797
2023-08-25 10:18:00,80.32407,1.0416669999999995,0.8563585734309733,4.51389,4.166671,36.74769999999995,1554.0927777775796
2023-08-25 10:21:00,83.04398,0.9548609999999993,0.8337750452841618,4.5428239999999995,4.311347,37.905100000000004,1554.1427777775796
2023-08-25 10:24:00,86.14005,1.0127319999999997,0.8599579119912703,4.484955,4.195601000000001,38.773199999999974,1554.1927777775795
2023-08-25 10:27:00,88.83102,0.9837959999999999,0.8469294660086176,4.369212,4.108801000000001,39.93059999999997,1554.2427777775795
2023-08-25 10:30:00,87.29745,0.8969899999999997,0.837791592396516,4.311342000000001,4.195607000000001,39.0625,1554.2927777775794
2023-08-25 10:33:00,82.63889,0.78125,0.8238919777866359,4.1666669999999995,4.2534730000000005,40.219899999999996,1554.3427777775794
2023-08-25 10:36:00,78.76157,0.8101849999999997,0.824566911596018,4.137732,4.166663000000001,38.7731,1554.3927777775793
2023-08-25 10:39:00,72.97454,0.8680560000000002,0.7935220901534203,4.1666669999999995,4.021991,33.85409999999996,1554.4427777775793
2023-08-25 10:42:00,75.28935,0.983797,0.7976306402371595,4.195602,3.8483800000000006,35.011600000000044,1554.4927777775792
2023-08-25 10:45:00,77.98032,1.070602,0.8348703959082379,4.4270830000000005,3.9930559999999993,35.30090000000001,1554.5427777775792
2023-08-25 10:48:00,72.56944,0.9259259999999996,0.80464474912197,4.282407,4.0509260000000005,33.27550000000002,1554.5927777775792
2023-08-25 10:51:00,73.35069,1.070602,0.7995943050723288,4.398148,3.90625,30.67130000000003,1554.642777777579
2023-08-25 10:54:00,77.60417,1.157407,0.8162368947904681,4.311342,3.703703999999999,34.14349999999996,1554.692777777579
2023-08-25 10:57:00,79.54282,1.0995369999999998,0.8294204096312456,4.456017999999999,3.9641209999999996,35.30090000000001,1554.742777777579
2023-08-25 11:00:00,84.9537,1.157407,0.8348940296163408,4.600694,4.021991,35.59030000000001,1554.792777777579
2023-08-25 11:03:00,81.85764,0.9837959999999999,0.8469239115894305,4.4270830000000005,4.166662,36.45839999999998,1554.842777777579
2023-08-25 11:06:00,78.00926,0.9548610000000002,0.8337728466049495,4.3402780000000005,4.108796999999999,35.011499999999955,1554.8927777775789
2023-08-25 11:09:00,76.0706,0.9548609999999993,0.784991043811017,4.340278,4.021987000000001,33.275499999999965,1554.9427777775788
2023-08-25 11:12:00,83.7963,1.157407,0.8162362437114982,4.456017999999999,3.8483789999999996,34.14359999999999,1554.9927777775788
2023-08-25 11:15:00,91.55093,1.186343,0.9185505702090362,4.976848,4.484955,36.74769999999995,1555.0427777775787
2023-08-25 11:18:00,93.48958,0.983797,0.9095446565588761,4.513889,4.369216,43.11349999999999,1555.0927777775787
2023-08-25 11:21:00,88.04977,0.8391209999999996,0.8677349182123117,4.311343,4.369212000000001,43.69209999999998,1555.1427777775787
2023-08-25 11:24:00,86.5162,0.9548609999999993,0.8805439992268922,4.427083,4.282407000000001,43.69209999999998,1555.1927777775786
2023-08-25 11:27:00,95.8044,1.0995369999999998,0.9475070818609524,5.150467,4.861110000000001,47.453700000000026,1555.2427777775786
2023-08-25 11:30:00,89.98843,0.8101850000000006,0.8941861757080443,4.311342,4.484957,50.63650000000001,1555.2927777775785
2023-08-25 11:33:00,88.45486,0.9259260000000005,0.9826622151620438,4.600694000000001,4.716436,50.63659999999999,1555.3427777775785
2023-08-25 11:36:00,92.70833,0.9259260000000005,0.9686823302613354,4.571759,4.658566,49.76850000000002,1555.3927777775784
2023-08-25 11:39:00,92.70833,0.8101849999999997,0.8941838299475651,4.282407,4.456017000000001,51.21519999999998,1555.4427777775784
2023-08-25 11:42:00,92.70833,0.8101849999999997,0.8528523617112073,4.195602,4.282407000000001,50.057799999999986,1555.4927777775783
2023-08-25 11:45:00,86.11111,0.7233790000000004,0.8728757735527019,4.021990000000001,4.340283,52.9513,1555.5427777775783
2023-08-25 11:48:00,79.16667,0.7233790000000004,0.8469261333603376,3.993056000000001,4.2534730000000005,50.34720000000004,1555.5927777775782
2023-08-25 11:51:00,78.76157,0.8101850000000006,0.8387887993471638,4.0509260000000005,4.108796999999999,46.875,1555.6427777775782
2023-08-25 11:54:00,79.54282,0.9259260000000005,0.8361190860978616,4.108796,3.9351839999999996,47.164300000000026,1555.6927777775782
2023-08-25 11:57:00,81.48148,0.983797,0.9095414909623277,4.542825,4.3981460000000006,46.29630000000003,1555.742777777578
2023-08-25 12:00:00,84.57755,1.070602,1.1134435558948088,4.832177,4.918985999999999,48.32170000000002,1555.792777777578
2023-08-25 12:03:00,82.26273,0.9259259999999996,0.9403207984719031,4.716436,4.745372000000001,46.875,1555.842777777578
2023-08-25 12:06:00,98.49537,1.6782409999999999,0.8957081976909095,5.237268,3.964117,49.47919999999999,1555.892777777578
2023-08-25 12:09:00,84.9537,0.8680560000000002,0.9925760520937073,4.484955,4.745367,55.26610000000005,1555.942777777578
2023-08-25 12:12:00,81.85764,0.8391209999999996,0.9766624083113136,4.542825,4.832172,53.81940000000003,1555.9927777775779
2023-08-25 12:15:00,81.48148,0.8969909999999999,1.0216767985306827,4.918981,5.1794020000000005,52.662000000000035,1556.0427777775778
2023-08-25 12:18:00,79.54282,0.8969909999999999,1.0216758783460413,5.0347230000000005,5.295141999999999,50.34719999999999,1556.0927777775778
2023-08-25 12:21:00,81.85764,1.0127319999999997,1.0834577529782057,5.353013,5.497681000000001,50.63659999999999,1556.1427777775777
2023-08-25 12:24:00,79.91898,0.8969909999999999,0.9948304001983763,4.890047,5.092592000000001,49.76850000000002,1556.1927777775777
2023-08-25 12:27:00,78.00926,0.868055,0.938534342566943,4.74537,4.890042,46.875,1556.2427777775777
2023-08-25 12:30:00,78.35648,0.983797,0.9247185193623259,4.745371,4.629626,43.113399999999956,1556.2927777775776
2023-08-25 12:33:00,79.94792,0.983797,0.909541490962327,4.658565,4.513885999999999,42.824100000000044,1556.3427777775776
2023-08-25 12:36:00,81.85764,0.9259259999999996,0.8966823198114369,4.600694,4.542827000000001,44.849500000000035,1556.3927777775775
2023-08-25 12:39:00,81.88657,0.9259259999999996,0.9113814318233672,4.658565,4.629627000000001,44.27080000000001,1556.4427777775775
2023-08-25 12:42:00,79.91898,0.8969909999999999,0.9113844320754184,4.600694,4.629632,44.27080000000001,1556.4927777775774
2023-08-25 12:45:00,81.48148,0.983797,0.9397279109519168,4.62963,4.542826,43.69210000000004,1556.5427777775774
2023-08-25 12:48:00,81.85764,0.9259259999999996,0.9259250000093983,4.687501,4.6874970000000005,44.560100000000034,1556.5927777775773
2023-08-25 12:51:00,83.42014,0.9259260000000005,0.8818140802135315,4.456018,4.369216,46.2962,1556.6427777775773
2023-08-25 12:54:00,79.54282,0.8101850000000006,0.8941838299475655,4.340277,4.513887,43.40280000000001,1556.6927777775772
2023-08-25 12:57:00,78.00926,0.8969899999999997,0.9113819477412408,4.369212,4.398147,43.11340000000001,1556.7427777775772
2023-08-25 13:00:00,79.94792,0.9259259999999996,0.8966818088797831,4.484955,4.427087,42.82409999999999,1556.7927777775772
2023-08-25 13:03:00,76.82292,0.8680560000000002,0.8680564999821915,4.3402780000000005,4.340277,43.11349999999999,1556.842777777577
2023-08-25 13:06:00,75.66551,0.9259259999999996,0.8667715747719489,4.398147999999999,4.282412,42.53470000000004,1556.892777777577
2023-08-25 13:09:00,76.0706,1.0127319999999997,0.8599618399123881,4.427083,4.137736,37.905100000000004,1556.942777777577
2023-08-25 13:12:00,74.13194,0.9548609999999993,0.8015004262217335,4.340278,4.050927,36.45840000000004,1556.992777777577
2023-08-25 13:15:00,72.56944,0.9548609999999993,0.7682170747636632,4.253473,3.906251000000001,33.275499999999965,1557.042777777577
2023-08-25 13:18:00,74.5081,0.983797,0.7806731883733691,4.224538,3.8483800000000006,35.59030000000001,1557.0927777775769
2023-08-25 13:21:00,78.03819,1.0127319999999997,0.7930161234904705,4.311343,3.906249,36.16899999999998,1557.1427777775768
2023-08-25 13:24:00,75.66551,0.9259259999999996,0.80464474912197,4.224537,3.993056,36.74770000000001,1557.1927777775768
2023-08-25 13:27:00,74.5081,0.9837959999999999,0.8143125074176023,4.195602,3.8773150000000003,35.59030000000001,1557.2427777775767
2023-08-25 13:30:00,72.56944,0.9259259999999996,0.7556447624868029,4.224537,3.906251,34.43280000000004,1557.2927777775767
2023-08-25 13:33:00,72.56944,0.9837959999999999,0.7806727598681957,4.2534719999999995,3.8773150000000003,33.27540000000005,1557.3427777775767
2023-08-25 13:36:00,71.41204,1.0127309999999996,0.7930162960011362,4.340278,3.9351860000000007,33.27539999999999,1557.3927777775766
2023-08-25 13:39:00,74.13194,1.070602,0.7814714638682198,4.282407,3.7615739999999995,34.14359999999999,1557.4427777775766
2023-08-25 13:42:00,75.69444,1.070602,0.7995943050723288,4.311343,3.819445,31.5394,1557.4927777775765
2023-08-25 13:45:00,76.0706,0.9259259999999996,0.7556447624868029,4.108796,3.7905100000000003,34.72219999999999,1557.5427777775765
2023-08-25 13:48:00,72.56944,0.8391200000000003,0.7645027966193271,4.021991000000001,3.8773149999999994,32.407399999999996,1557.5927777775764
2023-08-25 13:51:00,74.5081,1.0127319999999997,0.7578272132237246,4.108797,3.6458330000000005,32.11810000000003,1557.6427777775764
2023-08-25 13:54:00,79.94792,1.070602,0.7814708315109475,4.108797,3.5879630000000002,35.59030000000001,1557.6927777775763
2023-08-25 13:57:00,81.48148,0.9259259999999996,0.7556436059590006,4.021992,3.703704,37.326400000000035,1557.7427777775763
2023-08-25 14:00:00,81.48148,0.9259259999999996,0.7722377879913326,4.195602,3.906251000000001,35.011600000000044,1557.7927777775762
2023-08-25 14:03:00,78.38542,0.9548609999999993,0.8177548104052784,4.224537,3.9641210000000004,35.87960000000004,1557.8427777775762
2023-08-25 14:06:00,78.38542,1.0127319999999997,0.7930167207135411,4.253473,3.8483800000000006,36.16890000000001,1557.8927777775762
2023-08-25 14:09:00,74.13194,0.9548609999999993,0.8014998602056287,4.224537,3.9351850000000006,34.72220000000004,1557.942777777576
2023-08-25 14:12:00,72.59838,1.070601,0.7629891123858366,4.166667,3.616899,30.9606,1557.992777777576
2023-08-25 14:15:00,72.59838,1.1284720000000004,0.7666358775629293,4.311342,3.6747680000000003,30.6712,1558.042777777576
2023-08-25 14:18:00,76.85185,1.2152770000000004,0.7587757541368073,4.311342,3.530092,31.828700000000026,1558.092777777576
2023-08-25 14:21:00,81.88657,1.1863420000000007,0.7687494813298511,4.166667,3.443288,33.27539999999999,1558.142777777576
2023-08-25 14:24:00,79.94792,1.070602,0.7995936846145574,4.224538000000001,3.732639,34.43290000000002,1558.1927777775759
2023-08-25 14:27:00,73.35069,0.9548610000000002,0.8015004262217349,4.340278,4.050927000000001,30.9606,1558.2427777775758
2023-08-25 14:30:00,66.00116,1.1284720000000004,0.8232207046722667,4.890046000000001,4.340281999999999,21.12270000000001,1558.2927777775758
2023-08-25 14:33:00,71.81713,1.0127310000000005,0.7212394061731685,4.4270830000000005,3.9062460000000003,23.1481,1558.3427777775757
2023-08-25 14:36:00,82.66782,1.070602,0.8520668134123777,4.137732000000001,3.7326379999999997,26.331000000000017,1558.3927777775757
2023-08-25 14:39:00,79.91898,0.8101849999999997,0.7198948516294644,4.137732000000001,3.9641210000000004,25.752200000000016,1558.4427777775757
2023-08-25 14:42:00,83.82523,0.9837960000000008,0.7976319491001846,4.484954,4.137735999999999,25.752200000000016,1558.4927777775756
2023-08-25 14:45:00,82.26273,0.8969909999999999,0.9397263944831331,4.832177000000001,4.918982000000001,28.64580000000001,1558.5427777775756
2023-08-25 14:48:00,86.5162,0.8969899999999997,0.7914006783422775,4.3402769999999995,4.137727,29.22460000000001,1558.5927777775755
2023-08-25 14:51:00,83.7963,0.8969899999999997,0.7092723014068092,3.906249,3.5590290000000007,29.224499999999978,1558.6427777775755
2023-08-25 14:54:00,81.85764,0.8391200000000003,0.7171655379937699,3.8194440000000007,3.5879640000000004,28.93520000000001,1558.6927777775754
2023-08-25 14:57:00,74.53704,0.6655090000000001,,3.616898,3.616898,29.80329999999998,1558.7427777775754
2023-08-25 15:00:00,72.56944,0.7523150000000003,0.6774050379134188,3.6458329999999997,3.501157,28.645899999999983,1558.7927777775753
2023-08-25 15:03:00,74.91319,0.8680560000000002,0.7136308532209872,3.703703,3.414351,29.803200000000004,1558.8427777775753
2023-08-25 15:06:00,75.69444,0.78125,0.6254600995254233,3.5879630000000002,3.2986120000000003,29.22460000000001,1558.8927777775752
2023-08-25 15:09:00,71.03588,0.694445,0.679875374963874,3.501158,3.4722220000000004,27.199099999999987,1558.9427777775752
2023-08-25 15:12:00,67.15856,0.7233799999999997,0.6638291674425714,3.645834,3.530092,25.752300000000048,1558.9927777775752
2023-08-25 15:15:00,68.72106,0.9837959999999999,0.6909698125999271,3.8773150000000003,3.3564809999999996,24.01619999999997,1559.042777777575
2023-08-25 15:18:00,72.19329,1.2152779999999996,0.7374630780638906,4.195602,3.385416,26.041600000000017,1559.092777777575
2023-08-25 15:21:00,72.59838,1.0127309999999996,0.6830001593126743,3.790509,3.211806,26.620400000000018,1559.142777777575
2023-08-25 15:24:00,74.13194,1.1284720000000004,0.7469469914209753,4.0509260000000005,3.3854159999999993,27.199099999999987,1559.192777777575
2023-08-25 15:27:00,73.00347,1.070602,0.8348691975332467,4.803241,4.369212,26.90980000000002,1559.242777777575
2023-08-25 15:30:00,69.50231,1.0416670000000003,0.7876366369350711,4.5428239999999995,4.0798570000000005,26.33099999999996,1559.2927777775749
2023-08-25 15:33:00,67.91088,1.1284720000000004,0.7858864601364164,4.398148000000001,3.790509,24.884299999999996,1559.3427777775748
2023-08-25 15:36:00,68.72106,0.9548609999999993,0.7511506546267965,4.166667,3.790509,25.75229999999999,1559.3927777775748
2023-08-25 15:39:00,72.59838,1.070602,0.7050592475267893,4.137732000000001,3.501158,25.46289999999999,1559.4427777775747
2023-08-25 15:42:00,72.59838,1.0416659999999993,0.751404865589237,4.079860999999999,3.5590290000000007,26.331099999999992,1559.4927777775747
2023-08-25 15:45:00,74.91319,1.1284719999999995,0.7469476798871245,4.311342,3.6458330000000005,26.909699999999987,1559.5427777775747
2023-08-25 15:48:00,66.40625,0.8969899999999997,0.7429481906733236,4.340278,4.050927000000001,24.594899999999996,1559.5927777775746
2023-08-25 15:51:00,68.72106,1.157407,0.7578882144117528,4.513888,3.819445000000001,23.148199999999974,1559.6427777775746
2023-08-25 15:54:00,72.59838,1.0995369999999998,0.8470755687623412,4.4270830000000005,3.9641209999999996,25.463000000000022,1559.6927777775745
2023-08-25 15:57:00,71.81713,1.070602,0.7441186717874855,4.2534719999999995,3.6747680000000003,28.645899999999983,1559.7427777775745
2023-08-25 16:00:00,74.13194,1.0127319999999997,0.7023480814230447,4.050927,3.501158,26.620400000000018,1559.7927777775744
2023-08-25 16:03:00,76.0706,0.983797,0.7096602479182397,4.050927000000001,3.5590279999999996,27.777800000000013,1559.8427777775744
2023-08-25 16:06:00,70.65972,0.6944440000000007,0.7088145646589721,3.703704,3.73264,26.04169999999999,1559.8927777775743
2023-08-25 16:09:00,64.84375,0.78125,0.6587459419102654,3.6747679999999994,3.4432870000000007,22.85880000000003,1559.9427777775743
2023-08-25 16:12:00,64.46759,0.7523150000000003,0.677405575493644,3.7326390000000007,3.5879640000000004,21.701400000000035,1559.9927777775742
2023-08-25 16:15:00,71.44097,0.9837960000000008,0.7096598459076302,3.90625,3.414352,24.01619999999997,1560.0427777775742
2023-08-25 16:18:00,73.37963,0.9259260000000005,0.6300319370669802,3.4722220000000004,2.9513879999999997,25.173599999999965,1560.0927777775742
2023-08-25 16:21:00,76.0706,1.0127319999999997,0.7930161234904705,4.658565,4.253471,27.777800000000013,1560.142777777574
2023-08-25 16:24:00,72.59838,0.9259259999999996,0.7556447624868029,4.369212999999999,4.050927,24.305600000000027,1560.192777777574
2023-08-25 16:27:00,77.60417,0.983797,0.7458543537856882,4.195602,3.7615739999999995,26.909699999999987,1560.242777777574
2023-08-25 16:30:00,68.72106,0.7523149999999994,0.7377534256476218,3.935186,3.90625,25.75229999999999,1560.292777777574
2023-08-25 16:33:00,67.56366,0.8969909999999999,0.7262613259611506,4.253473,3.935186,24.305600000000027,1560.342777777574
2023-08-25 16:36:00,63.28125,0.9548609999999993,0.679494527375682,4.224537,3.7326390000000007,18.22919999999999,1560.3927777775739
2023-08-25 16:39:00,69.09722,1.0416669999999995,0.7327272182470013,4.282408,3.732639,21.701300000000003,1560.4427777775738
2023-08-25 16:42:00,69.09722,0.8680559999999993,0.7623039772426576,3.9930559999999993,3.790509,22.858799999999974,1560.4927777775738
2023-08-25 16:45:00,63.31019,0.8101849999999997,0.6879671602957628,4.108796,3.8773150000000003,20.254699999999957,1560.5427777775737
2023-08-25 16:48:00,60.96644,0.9548609999999993,0.6794938813005946,4.079862,3.5879630000000002,18.229100000000017,1560.5927777775737
2023-08-25 16:51:00,53.24074,0.8391200000000003,0.6325095787823949,4.108797,3.73264,15.914299999999969,1560.6427777775737
2023-08-25 16:54:00,46.2963,0.9259259999999996,0.63003193706698,4.137732000000001,3.616898000000001,11.863399999999956,1560.6927777775736
2023-08-25 16:57:00,50.14468,1.070602,0.620198863564477,4.137732000000001,3.3854159999999993,12.731400000000008,1560.7427777775736
2023-08-25 17:00:00,58.27546,1.157407,0.6013398111004385,4.137732000000001,3.240741,15.04630000000003,1560.7927777775735
2023-08-25 17:03:00,57.52315,1.070601,0.5971349759499354,3.9351839999999996,3.1539350000000006,14.757000000000005,1560.8427777775735
2023-08-25 17:06:00,51.73611,0.7523149999999994,0.5426819198643336,3.5590279999999996,3.1828710000000004,13.020800000000008,1560.8927777775734
2023-08-25 17:09:00,47.04861,0.8680560000000002,0.5684160161062489,3.3854169999999995,2.8645829999999997,12.152799999999957,1560.9427777775734
2023-08-25 17:12:00,52.86458,0.983797,0.5897485650336791,3.8773150000000003,3.211805,13.310199999999952,1560.9927777775733
2023-08-25 17:15:00,50.14468,0.8969909999999999,0.5993233756726719,3.819444,3.298611,13.020899999999983,1561.0427777775733
2023-08-25 17:18:00,45.13889,0.8680560000000002,0.5479610405991768,3.7905089999999992,3.240741,12.442200000000014,1561.0927777775732
2023-08-25 17:21:00,48.20602,0.9259259999999996,0.5690370194214638,3.732639,3.125001000000001,12.442099999999982,1561.1427777775732
2023-08-25 17:24:00,50.95486,1.070602,0.5731006153259081,3.7905089999999992,2.9803250000000006,13.020899999999983,1561.1927777775732
2023-08-25 17:27:00,54.80324,0.9259259999999996,0.5900163914163502,3.6747690000000004,3.0960660000000004,13.599599999999953,1561.242777777573
2023-08-25 17:30:00,51.33102,0.8391209999999996,0.577012971620802,3.645834,3.1828710000000004,13.020899999999983,1561.292777777573
2023-08-25 17:33:00,45.13889,0.8391209999999996,0.5372748944824093,3.616898,3.096064,13.310200000000009,1561.342777777573
2023-08-25 17:36:00,47.82986,1.0416669999999995,0.5124069495692021,3.6458329999999997,2.806712,12.152800000000013,1561.392777777573
2023-08-25 17:42:00,47.82986,0.9548609999999993,0.5344833997406266,3.5590279999999996,2.8645829999999997,12.152700000000038,1561.4927777775729
2023-08-25 17:45:00,45.13889,0.9548609999999993,0.5104785969171566,3.5590279999999996,2.835649,11.863399999999956,1561.5427777775728
2023-08-25 17:48:00,48.61111,1.1574079999999993,0.6013401331875847,3.5590279999999996,2.6620359999999996,10.706099999999992,1561.5927777775728
2023-08-25 17:54:00,52.08333,1.0995369999999998,0.5571092374605046,3.616897999999999,2.748842,10.995399999999961,1561.6927777775727
2023-08-25 17:57:00,47.4537,0.8680559999999993,0.5267594392880599,3.6747689999999995,3.096064,11.284699999999987,1561.7427777775727
2023-08-25 18:03:00,44.7338,0.8969909999999999,0.5370676922323879,3.530092999999999,2.922452999999999,11.574000000000012,1561.8427777775726
2023-08-25 18:06:00,42.82407,1.0127309999999996,0.5774284631490318,3.703702999999999,2.9803240000000004,10.995399999999961,1561.8927777775725
2023-08-25 18:12:00,42.82407,1.0127309999999996,0.5774292578619338,3.7326379999999997,3.0092600000000003,10.706000000000017,1561.9927777775724
2023-08-25 18:15:00,39.72801,1.070602,0.5479168047499338,3.819445,2.9803240000000004,11.284799999999962,1562.0427777775724
2023-08-25 18:18:00,40.88541,0.9837959999999999,0.4943228945615316,3.385416,2.6041669999999995,10.127299999999991,1562.0927777775723
2023-08-25 18:24:00,40.50926,0.9548609999999993,0.5104777463858962,3.2696769999999997,2.546297000000001,10.705900000000042,1562.1927777775722
2023-08-26 12:12:00,57.49421,4.890045,1.7175170838043874,6.394677000000001,1.851852000000001,10.706099999999992,1562.1927777775722
2023-08-26 12:15:00,76.0706,2.835648,1.1849292357895465,6.886578,4.39815,19.386599999999987,1562.2427777775722
2023-08-26 12:18:00,74.5081,2.054398,1.042290219226451,6.655092999999999,5.034724999999999,25.752399999999966,1562.2927777775722
2023-08-26 12:21:00,68.34491,1.9097219999999995,1.0209526127537099,6.655092999999999,5.208331,22.85880000000003,1562.342777777572
2023-08-26 12:24:00,65.625,1.9675919999999998,0.9618524420278496,6.452543,4.861110999999999,22.8587,1562.392777777572
2023-08-26 12:27:00,65.625,2.054398,0.9309922183319159,6.221068000000001,4.48495,21.990700000000004,1562.442777777572
2023-08-26 12:30:00,68.31597,2.1701390000000007,0.9647046856921107,6.192134,4.340274999999999,23.148199999999974,1562.492777777572
2023-08-26 12:33:00,69.09722,2.1701390000000007,0.9947252143069076,6.2789340000000005,4.456015,23.4375,1562.542777777572
2023-08-26 12:36:00,68.34491,2.1701390000000007,0.9647152657963153,6.4525440000000005,4.600694999999999,23.4375,1562.5927777775719
2023-08-26 12:39:00,64.09144,1.938657,0.979514743762606,6.278938,4.745371,21.41210000000001,1562.6427777775718
2023-08-26 12:42:00,62.15278,1.967593,0.9618527509656377,6.076388000000001,4.484954999999999,20.54400000000004,1562.6927777775718
2023-08-26 12:45:00,65.21991,2.0254629999999993,0.9224927367947218,5.9895879999999995,4.282405,21.412000000000035,1562.7427777775717
2023-08-26 12:48:00,69.50231,2.054398,0.9309922183319159,5.931718,4.1956,23.4375,1562.7927777775717
2023-08-26 12:51:00,72.59838,2.0254629999999993,0.9225029946904028,5.815968,4.108795,23.72679999999997,1562.8427777775717
2023-08-26 12:54:00,71.03588,1.967593,0.9054141244352252,5.700227999999999,4.050925,23.1481,1562.8927777775716
2023-08-26 12:57:00,81.88657,2.2280099999999994,1.011774108582242,6.018518,4.137728000000001,24.594899999999996,1562.9427777775716
2023-08-26 13:00:00,83.82523,2.0833329999999997,1.051443154814292,6.3657379999999995,4.716435,27.77769999999998,1562.9927777775715
2023-08-26 13:03:00,85.73495,1.967593,1.064491389051896,6.655088,5.1793949999999995,30.9606,1563.0427777775715
2023-08-26 13:06:00,74.5081,1.851851,1.0492822055738964,6.452543,5.121532,30.092600000000004,1563.0927777775714
2023-08-26 13:09:00,71.41204,1.967593,1.0146297879309396,6.3657379999999995,4.832174999999999,27.777800000000013,1563.1427777775714
2023-08-26 13:12:00,70.63079,1.9097229999999996,1.0209529411722431,6.278938,4.832174999999999,26.620400000000018,1563.1927777775713
2023-08-26 13:15:00,69.09722,1.9097229999999996,0.996014406289912,6.249998,4.774305,28.067199999999957,1563.2427777775713
2023-08-26 13:18:00,67.15856,1.9097229999999996,0.9703539227921278,6.134257999999999,4.629625000000001,25.752300000000048,1563.2927777775712
2023-08-26 13:21:00,69.09722,1.967593,0.9618527509656377,6.018518,4.427084999999999,25.173699999999997,1563.3427777775712
2023-08-26 13:24:00,68.69213,1.967593,0.9618433403491415,5.9895879999999995,4.398145,24.305499999999995,1563.3927777775712
2023-08-26 13:27:00,69.87847,2.054398,0.9602879576698082,6.018518,4.31134,24.884299999999996,1563.442777777571
2023-08-26 13:30:00,69.09722,1.9386579999999993,0.9795150597650707,6.105328,4.57176,26.62039999999996,1563.492777777571
2023-08-26 13:33:00,74.13194,1.9675920000000007,0.934144778332991,6.018522000000001,4.39815,26.04169999999999,1563.542777777571
2023-08-26 13:36:00,71.41204,1.8229170000000003,0.967804442381715,6.018522,4.629625,26.041600000000017,1563.592777777571
2023-08-26 13:39:00,75.28935,1.9097220000000004,0.9960053441067677,6.0474570000000005,4.5717550000000005,25.17360000000002,1563.642777777571
2023-08-26 13:42:00,79.16667,2.1122680000000003,1.0061376334623726,6.278937999999999,4.54282,27.777799999999957,1563.6927777775709
2023-08-26 13:45:00,73.35069,1.938657,1.0053397778417732,6.394678000000001,4.890051000000001,27.488400000000013,1563.7427777775708
2023-08-26 13:48:00,69.87847,1.9965270000000004,1.023883905033285,6.510418,4.947920999999999,27.199099999999987,1563.7927777775708
2023-08-26 13:51:00,69.09722,2.054398,1.0158171231287756,6.365743,4.716435,24.884299999999996,1563.8427777775707
2023-08-26 13:54:00,73.35069,2.0833329999999997,0.9973412251912461,6.221067999999999,4.513885,25.463000000000022,1563.8927777775707
2023-08-26 13:57:00,79.1956,2.054398,1.0158171231287771,6.336806999999999,4.687499000000001,26.33099999999996,1563.9427777775707
2023-08-26 14:00:00,87.29745,1.9675920000000007,1.1119610730517875,6.481482,5.06366,28.067199999999957,1563.9927777775706
2023-08-26 14:03:00,88.0787,1.9097220000000004,1.0921373305912094,6.6550970000000005,5.295134999999999,31.53929999999997,1564.0427777775706
2023-08-26 14:06:00,85.76389,1.851852,1.0721664094468086,6.481477000000001,5.1793949999999995,31.5394,1564.0927777775705
2023-08-26 14:09:00,86.89236,1.967593,1.08850283299099,6.423608,4.976855,32.696799999999996,1564.1427777775705
2023-08-26 14:12:00,68.31597,1.5625,1.0509698465651147,6.278932999999999,5.381943000000001,25.173500000000047,1564.1927777775704
2023-08-26 14:15:00,78.38542,2.083334,1.0248201281011269,6.394673,4.716438999999999,29.513800000000003,1564.2427777775704
2023-08-26 14:18:00,72.9456,1.765046,0.9964707837815101,5.960647000000001,4.687501,29.803300000000036,1564.2927777775703
2023-08-26 14:21:00,71.78819,1.851852,1.0018702880531107,6.018517,4.629625000000001,29.224499999999978,1564.3427777775703
2023-08-26 14:24:00,72.56944,1.9386580000000002,0.9528969286443448,6.047453,4.484955,29.80329999999998,1564.3927777775702
2023-08-26 14:27:00,69.87847,1.9386580000000002,0.95288757820118,5.960653,4.398145,27.777800000000013,1564.4427777775702
2023-08-26 14:30:00,72.56944,1.967593,0.9886412317732478,5.9895879999999995,4.427084999999999,28.356400000000008,1564.4927777775702
2023-08-26 14:33:00,72.97454,2.054398,0.9602879576698082,6.163193,4.456015,28.356599999999958,1564.54277777757
2023-08-26 14:36:00,68.69213,1.9965270000000004,0.9707750803053987,6.192128,4.571761,25.752200000000016,1564.59277777757
2023-08-26 14:39:00,68.31597,2.0254629999999993,1.0067915723044456,6.105323,4.48495,25.463000000000022,1564.64277777757
2023-08-26 14:42:00,68.31597,2.0833330000000005,0.9973412251912465,6.105328,4.398145,24.884199999999964,1564.69277777757
2023-08-26 14:45:00,69.87847,2.170139,0.9947353901309491,6.018514,4.195605,25.752400000000023,1564.74277777757
2023-08-26 14:48:00,71.03588,2.256944,1.0496909876711138,6.249999000000001,4.369215,26.620300000000043,1564.7927777775699
2023-08-26 14:51:00,71.81713,2.1122690000000004,1.006147643047761,6.163194000000001,4.427084999999999,26.331000000000017,1564.8427777775698
2023-08-26 14:54:00,69.47338,2.141204,0.9861592530216727,6.307874000000001,4.513890000000001,26.04169999999999,1564.8927777775698
2023-08-26 14:57:00,68.31597,2.1701390000000007,0.9947252143069076,6.2789340000000005,4.456015,25.462900000000047,1564.9427777775697
2023-08-26 15:00:00,71.41204,2.170139,0.9647046856921105,6.134264,4.282405,27.199000000000012,1564.9927777775697
2023-08-26 15:03:00,69.87847,2.0833330000000005,0.9973412251912465,6.105328,4.398145,27.488400000000013,1565.0427777775697
2023-08-26 15:06:00,68.72106,1.9965279999999996,0.9977331681372973,6.076388000000001,4.48495,26.62039999999996,1565.0927777775696
2023-08-26 15:09:00,69.50231,1.9965279999999996,0.9428906018210453,6.134258,4.48495,26.04169999999999,1565.1427777775696
2023-08-26 15:12:00,68.31597,1.967593,0.9886412317732478,6.047458,4.484954999999999,25.463000000000022,1565.1927777775695
2023-08-26 15:15:00,69.87847,2.1122679999999994,1.0061376334623724,6.0763929999999995,4.340275000000001,26.04170000000005,1565.2427777775695
2023-08-26 15:18:00,72.59838,2.054398,0.9602879576698082,6.018523,4.311345,26.33099999999996,1565.2927777775694
2023-08-26 15:21:00,72.97454,1.9965279999999996,1.0740530483240274,6.076388000000001,4.57176,28.356499999999983,1565.3427777775694
2023-08-26 15:24:00,71.03588,2.054398,1.042290219226451,6.452543,4.832175,27.199000000000012,1565.3927777775693
2023-08-26 15:27:00,74.13194,2.0254629999999993,1.0067915723044456,6.365743,4.74537,28.356499999999983,1565.4427777775693
2023-08-26 15:30:00,71.03588,2.0254629999999993,1.0067915723044456,6.336803,4.71643,28.06710000000004,1565.4927777775692
2023-08-26 15:33:00,70.63079,1.9965279999999996,1.0238753188005687,6.278937999999999,4.71643,25.752200000000016,1565.5427777775692
2023-08-26 15:36:00,64.03356,1.9386579999999993,1.0053400995132329,6.134257999999999,4.62963,19.386600000000044,1565.5927777775692
2023-08-26 15:39:00,71.03588,1.9965279999999996,0.9707753881081932,6.278932999999999,4.658565,21.99079999999998,1565.642777777569
2023-08-26 15:42:00,71.03588,2.0254630000000002,1.0067915723044474,6.539352999999999,4.91898,21.701499999999953,1565.692777777569
2023-08-26 15:45:00,65.625,1.765047,0.9239959217433329,6.221063,4.8611059999999995,20.543999999999983,1565.742777777569
2023-08-26 15:48:00,67.15856,1.9097229999999996,0.9165570723301815,6.221063,4.6585600000000005,20.54400000000004,1565.792777777569
2023-08-26 15:51:00,68.34491,1.9675919999999998,0.9054138280821586,6.192127,4.542825,21.70139999999998,1565.842777777569
2023-08-26 15:54:00,68.34491,1.765046,0.9488168048103797,6.0763869999999995,4.745371,21.412000000000035,1565.8927777775689
2023-08-26 15:57:00,63.31019,1.851852,0.9258228521619857,5.960647000000001,4.484954999999999,20.254700000000014,1565.9427777775688
2023-08-26 16:00:00,67.56366,1.9965279999999996,0.9428906018210453,6.134263,4.484955,20.543900000000008,1565.9927777775688
2023-08-26 16:03:00,67.15856,1.967593,0.9054141244352252,6.134257999999999,4.484955,21.701499999999953,1566.0427777775687
2023-08-26 16:06:00,75.28935,1.0127319999999997,0.9981920712715215,5.439817999999999,5.410876,30.092600000000004,1566.0927777775687
2023-08-26 16:09:00,81.48148,1.0416670000000003,0.9675273426606524,5.526623,5.381946,30.092600000000004,1566.1427777775687
2023-08-26 16:12:00,82.63889,0.9548609999999993,,5.439817999999999,5.439817,31.53929999999997,1566.1927777775686
2023-08-26 16:15:00,80.32407,0.9837959999999999,0.9981941100670725,5.497687999999999,5.526622000000001,30.960699999999974,1566.2427777775686
2023-08-26 16:18:00,71.41204,0.8101849999999997,0.9343574921939957,5.1504579999999995,5.410883,29.224500000000035,1566.2927777775685
2023-08-26 16:21:00,74.13194,1.0127319999999997,0.9232079143821439,5.237268,5.063656,28.645899999999983,1566.3427777775685
2023-08-26 16:24:00,75.66551,1.0127319999999997,0.8919915914962355,5.063658,4.8321760000000005,30.671299999999974,1566.3927777775684
2023-08-26 16:27:00,71.41204,0.9548610000000002,0.8957466314878137,5.005786,4.890046999999999,29.22460000000001,1566.4427777775684
2023-08-26 16:30:00,70.63079,1.0127309999999996,0.8760810879241654,5.005786,4.745367,27.488400000000013,1566.4927777775683
2023-08-26 16:33:00,69.09722,0.9837959999999999,0.8628884259679226,4.976852,4.745372000000001,27.488499999999988,1566.5427777775683
2023-08-26 16:36:00,71.03588,1.070602,0.885677172995778,5.034718000000001,4.687495999999999,27.199099999999987,1566.5927777775682
2023-08-26 16:39:00,65.625,0.9837959999999999,0.8786343179511306,4.947917,4.745367,24.884299999999996,1566.6427777775682
2023-08-26 16:42:00,66.37731,1.157407,0.8348927522684604,5.063656,4.484951,20.83330000000001,1566.6927777775682
2023-08-26 16:45:00,61.74769,0.9837959999999999,0.8307415854595975,4.803240000000001,4.513892,19.965300000000013,1566.742777777568
2023-08-26 16:54:00,60.21412,0.9837959999999999,0.7458563898021076,4.716435,4.282412,17.36110000000002,1566.8927777775682
2023-08-26 16:57:00,57.89931,0.9548610000000002,0.7337728908010829,4.57176,4.166667,16.49309999999997,1566.9427777775682
2023-08-26 17:00:00,56.33681,0.9548610000000002,0.7511542249330638,4.687499,4.311347,17.650499999999965,1566.992777777568
2023-08-26 17:03:00,59.05671,1.070602,0.7441213090177875,4.774306,4.195606,16.782399999999996,1567.042777777568
2023-08-26 17:06:00,54.39815,0.9259259999999996,0.7215806920510318,4.456017999999999,4.07986,15.3356,1567.092777777568
2023-08-26 17:09:00,56.33681,1.070602,0.6201996455373179,4.398148,3.6458329999999997,13.599500000000035,1567.142777777568
2023-08-26 17:12:00,52.86458,0.9548610000000002,0.6605737626681986,4.195602,3.6747689999999995,14.467600000000004,1567.192777777568
2023-08-26 17:15:00,50.54977,0.9837959999999999,0.6112360681363994,4.166667,3.530092,13.888800000000003,1567.2427777775679
2023-08-26 17:18:00,51.30208,1.070602,0.6201988635644784,4.108797,3.3564810000000005,14.467600000000004,1567.2927777775678
2023-08-26 17:21:00,57.49421,1.0995369999999998,0.6068810705766473,4.108796,3.2986109999999993,14.467600000000004,1567.3427777775678
2023-08-26 17:24:00,52.86458,0.9259259999999996,0.6103213423456999,3.9930559999999993,3.4432870000000007,14.178299999999979,1567.3927777775677
2023-08-26 17:27:00,53.6169,1.0416669999999995,0.5873188388097574,3.9930559999999993,3.2407410000000008,13.310200000000009,1567.4427777775677
2023-08-26 17:30:00,54.80324,1.0127319999999997,0.5999777462758528,3.935186,3.240741,14.178200000000004,1567.4927777775677
2023-08-26 17:33:00,54.39815,0.9259259999999996,0.6492119070070719,4.050927,3.5590280000000005,13.888899999999978,1567.5427777775676
2023-08-26 17:36:00,47.82986,0.8680559999999993,0.6074521328200513,3.9930559999999993,3.530092,12.152800000000013,1567.5927777775676
2023-08-26 17:39:00,53.24074,1.070602,0.5730997659943884,3.9641199999999994,3.1539349999999997,14.467600000000004,1567.6427777775675
2023-08-26 17:42:00,56.7419,1.070602,0.6201996455373179,3.935186,3.1828709999999996,14.178299999999979,1567.6927777775675
2023-08-26 17:45:00,58.27546,0.9548609999999993,0.6212226454192981,3.9641199999999994,3.3854170000000003,14.757000000000005,1567.7427777775674
2023-08-26 17:48:00,54.02199,0.9259259999999996,0.6492119070070719,4.050926,3.5590270000000004,13.599500000000035,1567.7927777775674
2023-08-26 17:51:00,50.54977,0.9548610000000002,0.6411686568747099,4.166666,3.616899,12.152700000000038,1567.8427777775673
2023-08-26 17:54:00,54.80324,1.0995369999999998,0.6068818925792991,4.02199,3.211806,13.020800000000008,1567.8927777775673
