Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-26 17:57:00,51.70718,1.0127309999999996,0.6217162916023655,3.993055,3.327547,14.467600000000004,1567.9427777775672
2023-08-26 18:00:00,49.39236,1.0127309999999996,0.6427465924676117,3.993055,3.3564820000000006,13.020800000000008,1567.9927777775672
2023-08-26 18:03:00,52.86458,1.0416659999999993,0.5873176943759898,4.021991,3.2696760000000005,13.599500000000035,1568.0427777775672
2023-08-26 18:06:00,50.14468,1.0995369999999998,0.6301993044518429,4.050924999999999,3.2696760000000005,13.020800000000008,1568.092777777567
2023-08-26 18:09:00,51.67824,1.1284720000000004,0.640127227603709,4.07986,3.2696760000000005,12.731499999999983,1568.142777777567
2023-08-26 18:12:00,53.64583,1.0416660000000002,0.6101266967085878,4.0509260000000005,3.327547,12.731499999999983,1568.192777777567
2023-08-26 18:15:00,48.20602,0.9259250000000003,0.6103216550269264,4.021990000000001,3.4722230000000005,11.574099999999987,1568.242777777567
2023-08-26 18:18:00,52.08333,1.070601,0.5971357889637409,4.07986,3.2986120000000003,13.599599999999953,1568.292777777567
2023-08-26 18:21:00,49.76852,1.0995369999999998,0.5825776546902512,3.9351839999999996,3.096064,12.442200000000014,1568.3427777775669
2023-08-26 18:24:00,49.76852,1.0127309999999996,0.5999766295279497,3.8483799999999997,3.1539350000000006,14.178200000000004,1568.3927777775668
2023-08-26 18:27:00,48.61111,0.9548609999999993,0.6006721714539612,3.8483789999999996,3.240741,13.020800000000008,1568.4427777775668
2023-08-26 18:30:00,51.30208,1.0416669999999995,0.587318838809756,3.90625,3.1539349999999997,13.310200000000009,1568.4927777775667
2023-08-26 18:33:00,53.24074,0.9837959999999999,0.589748965877011,3.819444,3.1539360000000007,14.178200000000004,1568.5427777775667
2023-08-26 18:36:00,49.76852,0.9837959999999999,0.6112367982307416,3.8773149999999994,3.240741,13.020899999999983,1568.5927777775667
2023-08-26 18:39:00,52.08333,1.0416669999999995,0.587318838809756,3.90625,3.1539349999999997,12.442099999999982,1568.6427777775666
2023-08-26 18:42:00,49.76852,0.9259259999999996,0.5690370194214638,3.819443999999999,3.211806,13.888899999999978,1568.6927777775666
2023-08-26 18:45:00,53.64583,1.0995369999999998,0.6068810705766486,3.8773139999999993,3.0671290000000004,13.599599999999953,1568.7427777775665
2023-08-26 18:48:00,50.14468,0.9548609999999993,0.5794349833329607,3.8773149999999994,3.2407400000000006,12.442100000000039,1568.7927777775665
2023-08-26 18:51:00,47.4537,0.9837959999999999,0.5674626152641439,3.9351839999999996,3.240741,13.020899999999983,1568.8427777775664
2023-08-26 18:54:00,45.8912,1.070601,0.5971349759499354,3.9351839999999996,3.1539350000000006,12.152700000000038,1568.8927777775664
2023-08-26 18:57:00,43.98148,1.0127309999999996,0.5539374248377993,3.790509,3.038194,11.284700000000043,1568.9427777775663
2023-08-26 19:00:00,51.70718,1.1284719999999995,0.591990505757301,3.7615739999999995,2.8935190000000004,11.863399999999956,1568.9927777775663
2023-08-26 19:03:00,49.39236,1.0127309999999996,0.577427668435008,3.732639,3.009259,12.731499999999983,1569.0427777775662
2023-08-26 19:06:00,44.7338,0.9548609999999993,0.6006721714539612,3.790509,3.1828710000000004,10.995399999999961,1569.0927777775662
2023-08-26 19:09:00,44.7338,1.0127309999999996,0.5774284631490318,3.8483799999999997,3.125001000000001,11.863400000000013,1569.1427777775662
2023-08-26 19:12:00,49.76852,1.0995369999999998,0.5302388708963761,3.819444,2.922453,10.995300000000043,1569.192777777566
2023-08-26 19:15:00,49.39236,1.0127309999999996,0.5999773941523657,3.7615739999999995,3.0671299999999997,11.863399999999956,1569.242777777566
2023-08-26 19:18:00,47.82986,1.0416659999999993,0.5873193022148528,3.8483789999999996,3.0960660000000004,11.863400000000013,1569.292777777566
2023-08-26 19:21:00,46.2963,1.0127309999999996,0.5774292578619338,3.819444,3.0960660000000004,11.863499999999988,1569.342777777566
2023-08-26 19:24:00,48.23495,1.070602,0.5479176973494573,3.819444,2.9803239999999995,11.863499999999988,1569.392777777566
2023-08-26 19:27:00,51.70718,1.1284720000000004,0.566240729940199,3.7615740000000004,2.864584,12.442099999999982,1569.4427777775659
2023-08-26 19:30:00,53.24074,1.0127319999999997,0.5774280115419387,3.6747689999999995,2.9513879999999997,12.152700000000038,1569.4927777775658
2023-08-26 19:33:00,49.79745,0.8969909999999999,0.5993233756726719,3.703704,3.1828710000000004,11.863399999999956,1569.5427777775658
2023-08-26 19:36:00,47.4537,0.9837959999999999,0.6112375283242528,3.906249,3.2696759999999996,11.574099999999987,1569.5927777775657
2023-08-26 19:39:00,45.13889,1.070602,0.5731006153259081,3.8773139999999993,3.0671300000000006,12.442099999999982,1569.6427777775657
2023-08-26 19:42:00,50.14468,1.070602,0.5730997659943884,3.732639,2.922454,12.442199999999957,1569.6927777775657
2023-08-26 19:45:00,51.33102,1.070602,0.5730997659943884,3.703703,2.8935180000000003,12.442100000000039,1569.7427777775656
2023-08-26 19:48:00,47.82986,0.9548610000000002,0.60067144989428,3.819444,3.211805,12.442099999999982,1569.7927777775656
2023-08-26 19:51:00,47.04861,1.0127309999999996,0.5999766295279497,3.8483799999999997,3.1539350000000006,11.284799999999962,1569.8427777775655
2023-08-26 19:54:00,52.08333,1.0416669999999995,0.563553471694771,3.703704,2.922453,12.442100000000039,1569.8927777775655
2023-08-26 20:00:00,44.7338,1.0416659999999993,0.6101259233569337,3.8773149999999994,3.1539350000000006,10.416699999999992,1569.9927777775654
2023-08-26 20:03:00,51.33102,1.1863419999999998,0.5565531127135318,3.8773149999999994,2.8935189999999995,13.020800000000008,1570.0427777775653
2023-08-26 20:06:00,52.11227,1.0127309999999996,0.577427668435008,3.7615739999999995,3.038194,13.020800000000008,1570.0927777775653
2023-08-26 20:09:00,49.76852,1.0127309999999996,0.5999781587758175,3.8483789999999996,3.1539360000000007,12.731400000000008,1570.1427777775652
2023-08-26 20:12:00,51.70718,1.0416659999999993,0.5873193022148528,3.9351839999999996,3.1828710000000004,12.152799999999957,1570.1927777775652
2023-08-26 20:15:00,49.76852,1.0127309999999996,0.5999766295279497,3.8773149999999994,3.1828700000000003,13.599500000000035,1570.2427777775652
2023-08-26 20:18:00,51.70718,1.0995369999999998,0.6068810705766473,3.993055,3.1828699999999994,13.310200000000009,1570.292777777565
2023-08-26 20:21:00,51.33102,1.0416659999999993,0.5873184982959897,3.993055,3.240741,13.310200000000009,1570.342777777565
2023-08-26 20:24:00,51.30208,1.0995369999999998,0.6068818925792991,3.906249,3.0960650000000003,11.863399999999956,1570.392777777565
2023-08-26 20:27:00,47.82986,0.9548610000000002,0.5794364769950606,3.819444,3.1828710000000004,11.574000000000012,1570.442777777565
2023-08-26 20:30:00,47.07755,1.0995369999999998,0.6068810705766486,3.8773149999999994,3.0671300000000006,11.863399999999956,1570.492777777565
2023-08-26 20:33:00,48.61111,1.0416659999999993,0.5635539802821018,3.8773149999999994,3.0960660000000004,11.284699999999987,1570.5427777775649
2023-08-26 20:36:00,54.02199,0.9837960000000008,0.5442493664638159,3.703704,2.9803249999999997,13.310100000000034,1570.5927777775648
2023-08-26 20:39:00,58.27546,0.7233800000000006,0.5489433586000664,3.3564820000000006,3.038194,14.178299999999979,1570.6427777775648
2023-08-26 20:42:00,52.08333,0.6076389999999998,0.5782219151468445,3.4722229999999996,3.414352,12.442100000000039,1570.6927777775647
2023-08-26 20:45:00,49.76852,0.7523150000000003,0.542681919864334,3.530093000000001,3.1539360000000007,12.442100000000039,1570.7427777775647
2023-08-26 20:48:00,53.24074,0.8101859999999999,0.5264852877016171,3.414351999999999,2.922454,13.599499999999978,1570.7927777775647
2023-08-26 20:51:00,54.02199,0.7523149999999994,0.5239254460938478,3.4432869999999998,3.038195,13.888899999999978,1570.8427777775646
2023-08-26 20:54:00,50.54977,0.694445,0.5191415968418415,3.414351999999999,3.0960649999999994,13.599500000000035,1570.8927777775646
2023-08-26 20:57:00,47.4537,0.6655099999999994,0.5415501169628809,3.414351999999999,3.1828710000000004,12.442199999999957,1570.9427777775645
2023-08-26 21:00:00,49.76852,0.8101859999999999,0.546401207030213,3.4432869999999998,2.9803239999999995,12.73150000000004,1570.9927777775645
2023-08-26 21:03:00,52.86458,0.8391209999999996,0.577012971620802,3.3564819999999997,2.8935190000000004,13.599499999999978,1571.0427777775644
2023-08-26 21:06:00,57.49421,0.8680560000000002,0.568416711338103,3.4722220000000004,2.951389,13.888899999999978,1571.0927777775644
2023-08-26 21:09:00,52.86458,0.7523150000000003,0.6129145599220021,3.5590280000000005,3.2986109999999993,13.599599999999953,1571.1427777775643
2023-08-26 21:12:00,51.70718,0.78125,0.5907294739604798,3.7615740000000004,3.414352,13.59960000000001,1571.1927777775643
2023-08-26 21:15:00,51.30208,0.8101849999999997,0.565690337279751,3.703703,3.2696760000000005,13.888899999999978,1571.2427777775642
2023-08-26 21:18:00,50.54977,0.78125,0.535223013193782,3.616898,3.1828700000000003,13.020800000000008,1571.2927777775642
2023-08-26 21:21:00,47.82986,0.8101849999999997,0.5264842128076064,3.530093,3.038195,11.863399999999956,1571.3427777775642
2023-08-26 21:24:00,54.80324,1.070602,0.5971353139717008,3.616898000000001,2.835648,12.731499999999983,1571.392777777564
2023-08-26 21:27:00,49.39236,0.8391200000000003,0.577012582310191,3.616898,3.153936,12.442199999999957,1571.442777777564
2023-08-26 21:30:00,52.86458,0.9548610000000002,0.5794349833329611,3.732639,3.096064,13.020800000000008,1571.492777777564
2023-08-26 21:33:00,51.33102,0.868055,0.5479606730611807,3.703703,3.1539360000000007,12.152800000000013,1571.542777777564
2023-08-26 21:36:00,47.82986,0.8101849999999997,0.565690337279751,3.6458330000000005,3.211806000000001,12.152799999999957,1571.592777777564
2023-08-26 21:39:00,50.54977,1.0127310000000005,0.5774284631490307,3.6458330000000005,2.922453999999999,12.731499999999983,1571.6427777775639
2023-08-26 21:42:00,48.61111,1.0127309999999996,0.5774284631490304,3.7615740000000004,3.038195,12.731499999999983,1571.6927777775638
2023-08-26 21:45:00,52.08333,1.0127309999999996,0.5999781587758175,3.8483789999999996,3.1539360000000007,13.020800000000008,1571.7427777775638
2023-08-26 21:48:00,47.07755,0.9837959999999999,0.589748965877011,3.9351839999999996,3.2696760000000005,12.152699999999982,1571.7927777775637
2023-08-26 21:51:00,45.8912,1.0416660000000002,0.5873184982959915,3.9351839999999996,3.1828700000000003,11.574099999999987,1571.8427777775637
2023-08-26 21:54:00,43.98148,1.0127310000000005,0.5539374248377996,3.8194440000000007,3.0671289999999996,11.863499999999988,1571.8927777775637
2023-08-26 21:57:00,47.82986,1.2731480000000008,0.5823943761229063,3.9641200000000003,2.8935179999999994,11.284700000000043,1571.9427777775636
2023-08-26 22:00:00,45.13889,1.157407,0.5753107883082677,3.8773139999999993,2.9513879999999997,11.863499999999988,1571.9927777775636
2023-08-26 22:03:00,44.35764,1.2152780000000005,0.6198630299435904,4.02199,3.0671300000000006,11.863400000000013,1572.0427777775635
2023-08-26 22:06:00,48.61111,1.0995369999999998,0.5825776546902512,3.906249,3.0671290000000004,13.020800000000008,1572.0927777775635
2023-08-26 22:09:00,47.8588,0.9259259999999996,0.5690370194214638,3.732639,3.125001000000001,11.574099999999987,1572.1427777775634
2023-08-26 22:12:00,52.11227,0.8969899999999997,0.5370680942526834,3.6458330000000005,3.038195,11.574099999999987,1572.1927777775634
2023-08-26 22:15:00,47.07755,0.8391209999999996,0.5372748944824093,3.616898,3.096064,11.574100000000044,1572.2427777775633
2023-08-26 22:18:00,45.8912,1.0127319999999997,0.6217166522960845,3.703704,3.038195,12.73150000000004,1572.2927777775633
2023-08-26 22:21:00,50.14468,1.0995369999999998,0.5825776546902512,3.703703,2.8645830000000005,12.152800000000013,1572.3427777775632
2023-08-26 22:24:00,48.23495,0.9548609999999993,0.5794357301644771,3.6747689999999995,3.038195,12.152800000000013,1572.3927777775632
2023-08-26 22:27:00,53.24074,1.0416669999999995,0.5873188388097574,3.7905099999999994,3.038195000000001,13.020800000000008,1572.4427777775632
2023-08-26 22:30:00,49.39236,0.9837959999999999,0.5674618298731671,3.8773139999999993,3.1828700000000003,12.152699999999982,1572.492777777563
2023-08-26 22:33:00,45.92014,0.868055,0.5882216460068643,3.819444,3.327547,11.863400000000013,1572.542777777563
2023-08-26 22:36:00,47.4537,1.070602,0.5731006153259081,3.8773139999999993,3.0671300000000006,11.863400000000013,1572.592777777563
2023-08-26 22:39:00,47.07755,1.0995369999999998,0.5825767958146753,3.790509,2.9513879999999997,11.863400000000013,1572.642777777563
2023-08-26 22:42:00,48.61111,1.070601,0.5213529679350918,3.7326379999999997,2.8645829999999997,11.863400000000013,1572.692777777563
2023-08-26 22:45:00,49.39236,1.0995369999999998,0.5825767958146753,3.703704,2.8645829999999997,10.995399999999961,1572.7427777775629
2023-08-26 22:48:00,47.82986,1.0995369999999998,0.5571101402691596,3.90625,3.038195,12.442099999999982,1572.7927777775628
2023-08-26 22:51:00,51.70718,1.1284719999999995,0.5390659880088581,3.8483789999999996,2.922453,11.574000000000012,1572.8427777775628
2023-08-26 22:54:00,47.07755,1.0127309999999996,0.5774284631490304,3.790509,3.0671299999999997,11.574000000000012,1572.8927777775627
2023-08-26 22:57:00,46.2963,1.0127309999999996,0.577427668435008,3.732639,3.009259,12.442099999999982,1572.9427777775627
2023-08-26 23:00:00,49.39236,1.0127309999999996,0.5539382547451995,3.732639,2.9803250000000006,11.863499999999988,1572.9927777775627
2023-08-26 23:03:00,47.8588,1.0416660000000002,0.5386598029875259,3.7326379999999997,2.922453,11.574100000000044,1573.0427777775626
2023-08-26 23:06:00,44.7338,1.0416660000000002,0.58731769437599,3.790509,3.038194,11.863499999999988,1573.0927777775626
2023-08-26 23:09:00,42.82407,1.0416670000000003,0.5635543113733161,3.790509,3.009259,11.284699999999987,1573.1427777775625
2023-08-26 23:12:00,50.14468,1.3020830000000005,0.5267614853006463,3.8483790000000004,2.6909729999999996,12.152800000000013,1573.1927777775625
2023-08-26 23:15:00,32.00232,1.6782410000000008,0.6978831721479485,3.7615740000000004,2.2858789999999996,9.259299999999996,1573.2427777775624
2023-08-26 23:18:00,35.8507,2.1122690000000004,0.7758694197095617,4.02199,2.0833329999999997,9.548600000000022,1573.2927777775624
2023-08-26 23:21:00,35.47454,2.141204,0.5769557709017531,4.137732000000001,2.054398,9.548600000000022,1573.3427777775623
2023-08-26 23:24:00,36.63195,2.141204,0.6941824155108797,3.993056,1.9675920000000007,9.837999999999965,1573.3927777775623
2023-08-26 23:27:00,34.31713,2.0833330000000005,0.7268452540748601,3.877314,1.938657,8.39119999999997,1573.4427777775622
2023-08-26 23:30:00,38.9757,2.228009,0.7619102634082585,4.0509260000000005,1.967594,10.706000000000017,1573.4927777775622
2023-08-26 23:33:00,38.94676,2.1122690000000004,0.775866643079191,4.2534730000000005,2.314814,9.259299999999996,1573.5427777775622
2023-08-26 23:36:00,36.63195,2.0254630000000002,0.667223929131812,4.282408,2.372686,9.259299999999996,1573.592777777562
2023-08-26 23:39:00,39.35185,2.141203,0.6941838967494205,4.340277,2.3148150000000003,9.259299999999996,1573.642777777562
2023-08-26 23:42:00,40.10416,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,8.969899999999996,1573.692777777562
2023-08-26 23:45:00,41.66666,2.0833329999999997,0.6807426010949473,4.282407,2.3148150000000003,10.416699999999992,1573.742777777562
2023-08-26 23:48:00,40.50926,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,9.548599999999965,1573.792777777562
2023-08-26 23:51:00,39.35185,2.0254629999999993,0.7126771483399161,4.456018,2.5752320000000006,10.706000000000017,1573.8427777775619
2023-08-26 23:54:00,41.66666,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,10.995300000000043,1573.8927777775618
2023-08-26 23:57:00,41.66666,2.054398,0.67399312185539,4.513888,2.5752309999999996,10.416700000000048,1573.9427777775618
2023-08-27 00:00:00,43.22916,2.0833330000000005,0.8069439999584261,4.542823,2.6620359999999996,10.127299999999991,1573.9927777775617
2023-08-27 00:03:00,41.26157,2.054398,0.67399312185539,4.6296289999999996,2.6909719999999995,9.837999999999965,1574.0427777775617
2023-08-27 00:06:00,45.92014,1.7361110000000002,0.6785877491832397,4.311342,2.748843,10.416600000000017,1574.0927777775617
2023-08-27 00:09:00,50.17361,1.5625,0.5958396947317306,4.079861999999999,2.662038,10.995300000000043,1574.1427777775616
2023-08-27 00:12:00,48.61111,1.475695,0.5731268035504863,4.079861,2.7488420000000007,11.574099999999987,1574.1927777775616
2023-08-27 00:15:00,47.07755,1.5625010000000001,0.5958386442104454,4.137732000000001,2.719906,11.574099999999987,1574.2427777775615
2023-08-27 00:18:00,45.13889,1.6493059999999993,0.6898733612507716,4.282407999999999,2.835648,8.680600000000027,1574.2927777775615
2023-08-27 00:21:00,44.76273,1.7071759999999996,0.6709185644596762,4.398147,2.8645830000000005,11.284800000000018,1574.3427777775614
2023-08-27 00:24:00,40.85648,1.7361120000000003,0.6785880137277994,4.484954,2.922454,10.127400000000023,1574.3927777775614
2023-08-27 00:27:00,37.0081,1.7361120000000003,0.6404439718780099,4.456018,2.8645829999999997,8.680499999999995,1574.4427777775613
2023-08-27 00:30:00,40.50926,1.9097220000000004,0.6399418762274108,4.398148,2.6041669999999995,9.54849999999999,1574.4927777775613
2023-08-27 00:33:00,40.50926,1.8229170000000003,0.6623716783988971,4.282407,2.6041669999999995,10.127299999999991,1574.5427777775612
2023-08-27 00:36:00,39.35185,1.7939819999999997,0.6938376179642957,4.369214,2.7488420000000007,9.548600000000022,1574.5927777775612
2023-08-27 00:39:00,40.88541,1.8229170000000003,0.7014244593202478,4.398148,2.748843,10.127299999999991,1574.6427777775612
2023-08-27 00:42:00,40.88541,1.8807870000000007,0.7165124272789072,4.542823,2.835648,8.68059999999997,1574.692777777561
2023-08-27 00:45:00,40.50926,1.851852,0.6696282687705847,4.600694,2.8935180000000003,8.969899999999996,1574.742777777561
2023-08-27 00:48:00,38.94676,1.851852,0.6696296919978013,4.600694,2.8935189999999995,10.416699999999992,1574.792777777561
2023-08-27 00:51:00,37.4132,1.9386579999999993,0.7314969988314037,4.5428239999999995,2.7777780000000005,9.83789999999999,1574.842777777561
2023-08-27 00:54:00,40.10416,1.9965279999999996,0.7055598136988286,4.687499,2.835648,9.548599999999965,1574.892777777561
2023-08-27 00:57:00,41.26157,2.0254630000000002,0.7126756606946535,4.62963,2.748843,10.416699999999992,1574.9427777775609
2023-08-27 01:00:00,37.0081,1.9386579999999993,0.7314969988314037,4.6296289999999996,2.8645830000000005,8.96999999999997,1574.9927777775608
2023-08-27 01:03:00,39.35185,1.9965279999999996,0.6604329851518725,4.542825,2.6620370000000007,8.680499999999995,1575.0427777775608
2023-08-27 01:06:00,42.82407,1.9097220000000004,0.6840707260241401,4.484953,2.719907,8.680600000000027,1575.0927777775607
2023-08-27 01:09:00,39.72801,1.851852,0.6696282687705847,4.513889,2.8067130000000002,8.969899999999996,1575.1427777775607
2023-08-27 01:12:00,40.91435,1.8807869999999998,0.6768615814570612,4.658565,2.922454000000001,10.127200000000016,1575.1927777775607
2023-08-27 01:15:00,39.72801,1.9097220000000004,0.6840707260241401,4.600694,2.835648,10.416699999999992,1575.2427777775606
2023-08-27 01:18:00,43.20023,1.9675919999999998,0.6026481488616423,4.571758,2.6909730000000005,9.83789999999999,1575.2927777775606
2023-08-27 01:21:00,40.10416,1.9097229999999996,0.6840724197050734,4.6296289999999996,2.8645829999999997,10.995400000000018,1575.3427777775605
2023-08-27 01:24:00,35.47454,1.8807869999999998,0.6768615814570612,4.658564999999999,2.922454,9.548699999999997,1575.3927777775605
2023-08-27 01:27:00,37.0081,1.967593,0.6026483711437409,4.6296289999999996,2.748843,9.259299999999996,1575.4427777775604
2023-08-27 01:30:00,39.72801,2.0254629999999993,0.6154726873826544,4.484954,2.546297,8.969899999999996,1575.4927777775604
2023-08-27 01:33:00,39.35185,1.9386579999999993,0.6912549975356596,4.51389,2.719907,10.416600000000017,1575.5427777775603
2023-08-27 01:36:00,41.66666,1.9386579999999993,0.6912579089560571,4.6296289999999996,2.835648,10.706099999999992,1575.5927777775603
2023-08-27 01:39:00,41.29051,1.9965279999999996,0.7055598136988286,4.687499,2.835648,10.127399999999966,1575.6427777775602
2023-08-27 01:48:00,38.16551,1.8229170000000003,0.6623702661254716,4.571759,2.8935180000000003,8.680499999999995,1575.7927777775603
2023-08-27 01:51:00,38.16551,1.851852,0.6696282687705847,4.484954,2.7777780000000005,9.837999999999965,1575.8427777775603
2023-08-27 01:54:00,38.16551,1.851852,0.6696282687705847,4.456018,2.7488420000000007,9.259299999999996,1575.8927777775602
2023-08-27 01:57:00,40.48032,1.9097220000000004,0.6840692810764875,4.456019,2.6909719999999995,9.548599999999965,1575.9427777775602
2023-08-27 02:00:00,42.82407,1.9097220000000004,0.6840707260241401,4.513889,2.748843,9.259299999999996,1575.9927777775601
2023-08-27 02:03:00,40.50926,1.851852,0.7089816788997174,4.571758,2.8935180000000003,9.837900000000047,1576.04277777756
2023-08-27 02:06:00,38.16551,1.8807869999999998,0.6330680581183629,4.600694,2.835648,10.416600000000017,1576.09277777756
2023-08-27 02:09:00,38.16551,1.9097220000000004,0.6840707260241401,4.513889,2.748843,9.548599999999965,1576.14277777756
2023-08-27 02:12:00,40.50926,1.9097229999999996,0.6840709747619746,4.542825,2.7777780000000005,9.838000000000022,1576.19277777756
2023-08-27 02:15:00,37.4132,1.9386579999999993,0.6912579089560571,4.6875,2.8935190000000004,9.548600000000022,1576.24277777756
2023-08-27 02:18:00,39.35185,1.967593,0.6984202177175131,4.6296289999999996,2.8067129999999993,9.548699999999997,1576.2927777775599
2023-08-27 02:21:00,40.50926,2.170139,0.7479433612196739,4.571759999999999,2.546297,9.259299999999996,1576.3427777775598
2023-08-27 02:24:00,41.66666,2.0254629999999993,0.6154746208322754,4.6296289999999996,2.6909730000000005,10.416700000000048,1576.3927777775598
2023-08-27 02:27:00,40.10416,1.9097220000000004,0.7608612579679696,4.513889,2.8067129999999993,9.259200000000021,1576.4427777775597
2023-08-27 02:30:00,40.88541,1.851852,0.6696282687705847,4.600694,2.8935180000000003,9.259299999999996,1576.4927777775597
2023-08-27 02:33:00,40.48032,1.8229170000000003,0.6623702661254716,4.571759,2.8935180000000003,10.127299999999991,1576.5427777775596
2023-08-27 02:36:00,40.50926,1.8807870000000007,0.6768630155735524,4.600694000000001,2.864584,9.837999999999965,1576.5927777775596
2023-08-27 02:39:00,39.32291,1.851852,0.6696282687705847,4.571759,2.8645830000000005,8.391300000000001,1576.6427777775596
2023-08-27 02:42:00,36.63195,1.8229170000000003,0.6623702661254716,4.484954,2.8067130000000002,8.969899999999996,1576.6927777775595
2023-08-27 02:45:00,42.82407,1.9675920000000007,0.6984185041699454,4.456018,2.633102,9.259299999999996,1576.7427777775595
2023-08-27 02:48:00,40.10416,1.851852,0.6696268455385342,4.427084000000001,2.719907,10.127299999999991,1576.7927777775594
2023-08-27 02:51:00,37.52893,1.7361110000000002,0.6785877491832397,4.484953,2.922454,9.837999999999965,1576.8427777775594
2023-08-27 02:54:00,39.35185,1.9097220000000004,0.6399418762274108,4.513889,2.7199079999999993,8.969899999999996,1576.8927777775593
2023-08-27 02:57:00,41.26157,1.7939820000000006,0.693840184145059,4.369213,2.748843,8.969899999999996,1576.9427777775593
2023-08-27 03:00:00,43.98148,1.8807870000000007,0.6768615814570614,4.398149,2.662038,10.127299999999991,1576.9927777775592
2023-08-27 03:03:00,41.26157,1.765047,0.7217224011262732,4.427084,2.8645829999999997,9.259199999999964,1577.0427777775592
2023-08-27 03:06:00,43.98148,1.8229170000000003,0.7014244593202478,4.542824,2.8935190000000004,9.259299999999996,1577.0927777775591
2023-08-27 03:09:00,37.4132,1.7071760000000005,0.6330799393380399,4.542825000000001,2.9803250000000006,8.970000000000027,1577.142777777559
2023-08-27 03:12:00,39.72801,1.7939820000000006,0.6123096709885323,4.398149,2.719907,9.548699999999997,1577.192777777559
2023-08-27 03:15:00,38.94676,1.8807869999999998,0.6768615814570612,4.427084,2.6909730000000005,10.127299999999991,1577.242777777559
2023-08-27 03:18:00,42.82407,1.8229170000000003,0.5702456382931079,4.484953,2.748843,8.680499999999995,1577.292777777559
2023-08-27 03:21:00,43.98148,1.7939820000000006,0.6550870316541397,4.369213,2.719907,10.70599999999996,1577.342777777559
2023-08-27 03:24:00,40.48032,1.765047,0.6477780023488737,4.398149,2.7777780000000005,9.548699999999997,1577.3927777775589
2023-08-27 03:27:00,40.1331,1.851852,0.7089816788997174,4.513889000000001,2.835649000000001,8.970000000000027,1577.4427777775588
2023-08-27 03:30:00,40.48032,1.765047,0.5571412405700291,4.456018,2.7777780000000005,10.416600000000017,1577.4927777775588
2023-08-27 03:33:00,40.48032,1.765047,0.60534241692847,4.340279000000001,2.6909710000000002,9.837999999999965,1577.5427777775587
2023-08-27 03:36:00,38.94676,1.7939820000000006,0.6550856303958191,4.311343000000001,2.6620359999999996,9.259199999999964,1577.5927777775587
2023-08-27 03:39:00,44.76273,1.851852,0.6696282687705847,4.340278,2.633102,9.837999999999965,1577.6427777775586
2023-08-27 03:42:00,39.72801,1.7071760000000005,0.6330799393380399,4.398149,2.835649,9.548600000000022,1577.6927777775586
2023-08-27 03:45:00,39.72801,1.765047,0.6862282460980486,4.513889000000001,2.922454000000001,10.127299999999991,1577.7427777775586
2023-08-27 03:48:00,43.98148,1.8807870000000007,0.6768615814570614,4.484954,2.748843,9.548599999999965,1577.7927777775585
2023-08-27 03:51:00,39.35185,1.7361110000000002,0.6404423388925522,4.427084,2.835649,9.259299999999996,1577.8427777775585
2023-08-27 03:54:00,39.35185,1.7939819999999997,0.6550870316541395,4.427084,2.7777780000000005,9.548599999999965,1577.8927777775584
2023-08-27 03:57:00,38.94676,1.938657,0.6467939135369846,4.571759,2.748843,10.127299999999991,1577.9427777775584
2023-08-27 04:00:00,38.16551,1.851852,0.6696282687705847,4.484954,2.7777780000000005,8.680600000000027,1577.9927777775583
2023-08-27 04:03:00,37.4132,1.851852,0.626170409072475,4.513889,2.7777770000000004,10.127299999999991,1578.0427777775583
2023-08-27 04:06:00,37.03704,1.8807869999999998,0.6768601473356896,4.4270830000000005,2.6909710000000002,8.969899999999996,1578.0927777775582
2023-08-27 04:09:00,40.10416,1.9097220000000004,0.6840707260241401,4.484953,2.719907,9.83789999999999,1578.1427777775582
2023-08-27 04:12:00,43.20023,1.9965270000000004,0.7055580902828984,4.513889,2.662038,10.127299999999991,1578.1927777775581
2023-08-27 04:15:00,43.60532,1.9097220000000004,0.6840707260241401,4.513889,2.748843,9.838000000000022,1578.242777777558
2023-08-27 04:18:00,38.94676,1.8807869999999998,0.716512427278907,4.571758,2.8645830000000005,9.259299999999996,1578.292777777558
2023-08-27 04:21:00,43.60532,1.9097220000000004,0.6840707260241401,4.658565,2.8935190000000004,10.706099999999992,1578.342777777558
2023-08-27 04:24:00,39.35185,1.851852,0.6696296919978013,4.629629,2.922454,9.548600000000022,1578.392777777558
2023-08-27 04:27:00,38.94676,1.8807869999999998,0.6768630155735522,4.629629,2.8935190000000004,9.548600000000022,1578.442777777558
2023-08-27 04:30:00,37.4132,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,9.259199999999964,1578.4927777775579
2023-08-27 04:33:00,37.4132,1.851852,0.6696282687705847,4.484953,2.7777770000000004,9.259299999999996,1578.5427777775578
2023-08-27 04:36:00,38.16551,1.851852,0.6696268455385342,4.4270830000000005,2.719906,9.259200000000021,1578.5927777775578
2023-08-27 04:39:00,40.10416,2.025462,0.7126754150979587,4.513889,2.633103,8.969899999999996,1578.6427777775577
2023-08-27 04:42:00,42.82407,1.9097220000000004,0.6840692810764875,4.456019,2.6909719999999995,10.416699999999992,1578.6927777775577
2023-08-27 04:45:00,41.66666,1.9965279999999996,0.7463819175885958,4.513889,2.6909730000000005,10.127299999999991,1578.7427777775576
2023-08-27 04:48:00,39.72801,1.9386580000000002,0.6912564532483454,4.62963,2.835648,9.83789999999999,1578.7927777775576
2023-08-27 04:54:00,40.50926,1.9097229999999996,0.6399421134090985,4.6875,2.8935180000000003,10.127299999999991,1578.8927777775575
2023-08-27 04:57:00,40.10416,1.9097229999999996,0.6840709747619746,4.542825,2.7777780000000005,9.259299999999996,1578.9427777775575
2023-08-27 05:00:00,42.82407,2.0254629999999993,0.7126756606946533,4.716436,2.835649000000001,9.259200000000021,1578.9927777775574
2023-08-27 05:03:00,40.50926,1.9097229999999996,0.6840709747619746,4.658564999999999,2.8935180000000003,9.548599999999965,1579.0427777775574
2023-08-27 05:06:00,44.76273,2.0254629999999993,0.7126771483399161,4.6296289999999996,2.748843,10.706000000000017,1579.0927777775573
2023-08-27 05:09:00,41.26157,1.880788,0.7165126870923388,4.600694,2.8935180000000003,10.706000000000017,1579.1427777775573
2023-08-27 05:12:00,41.26157,1.9097229999999996,0.6840709747619746,4.774305999999999,3.009259,10.127299999999991,1579.1927777775572
2023-08-27 05:15:00,37.4132,1.9386579999999993,0.6467941499736727,4.716436,2.8935190000000004,9.259299999999996,1579.2427777775572
2023-08-27 05:18:00,39.32291,1.9386579999999993,0.5962071492035239,4.6296289999999996,2.7777780000000005,10.995400000000018,1579.2927777775571
2023-08-27 05:21:00,39.35185,1.9386579999999993,0.6912549975356596,4.51389,2.719907,9.837999999999965,1579.342777777557
2023-08-27 05:24:00,41.66666,2.0254629999999993,0.7126771483399161,4.6296289999999996,2.748843,9.548699999999997,1579.392777777557
2023-08-27 05:27:00,41.66666,1.9965279999999996,0.7055598136988286,4.600694,2.748843,9.548600000000022,1579.442777777557
2023-08-27 05:30:00,40.50926,1.9097229999999996,0.7240175261063758,4.600694,2.8645830000000005,10.127300000000048,1579.492777777557
2023-08-27 05:33:00,43.60532,1.9097220000000004,0.6840721709668658,4.629629,2.864584,8.96980000000002,1579.542777777557
2023-08-27 05:36:00,43.98148,1.9097220000000004,0.7240172671788625,4.629629,2.8935190000000004,10.127399999999966,1579.5927777775569
2023-08-27 05:39:00,45.92014,1.8807869999999998,0.6768630155735522,4.542824,2.8067140000000004,10.995400000000018,1579.6427777775568
2023-08-27 05:42:00,41.26157,1.765047,0.6862282460980486,4.484953,2.8935180000000003,9.838000000000022,1579.6927777775568
2023-08-27 05:45:00,44.76273,1.8807869999999998,0.716512427278907,4.484953,2.7777780000000005,10.416699999999992,1579.7427777775567
2023-08-27 05:48:00,41.26157,1.7361110000000002,0.6404423388925522,4.513889,2.922454,10.995400000000018,1579.7927777775567
2023-08-27 05:51:00,39.35185,1.765047,0.6862282460980486,4.542824,2.9513890000000007,11.284699999999987,1579.8427777775566
2023-08-27 05:54:00,43.98148,1.8807869999999998,0.6330680581183629,4.513889,2.748843,9.838000000000022,1579.8927777775566
2023-08-27 05:57:00,41.66666,1.765047,0.7217224011262732,4.398149,2.835648,10.995399999999961,1579.9427777775566
2023-08-27 06:00:00,43.98148,1.7361119999999994,0.6785880137277992,4.484954,2.922454000000001,10.127299999999991,1579.9927777775565
2023-08-27 06:03:00,41.66666,1.8229169999999995,0.7014244593202476,4.427083,2.7777780000000005,10.416699999999992,1580.0427777775565
2023-08-27 06:06:00,41.66666,1.7939820000000006,0.655088432907721,4.456018,2.8067129999999993,9.548699999999997,1580.0927777775564
2023-08-27 06:09:00,42.82407,1.7939819999999997,0.6550884329077208,4.484953,2.835648,10.127400000000023,1580.1427777775564
2023-08-27 06:12:00,40.88541,1.8229170000000003,0.6623702661254716,4.513889,2.835648,10.127400000000023,1580.1927777775563
2023-08-27 06:15:00,40.88541,1.765047,0.6477780023488737,4.4560189999999995,2.835648,10.127299999999991,1580.2427777775563
2023-08-27 06:18:00,43.98148,1.765047,0.6862282460980486,4.427083,2.835648,10.706000000000017,1580.2927777775562
2023-08-27 06:21:00,41.26157,1.6782409999999999,0.6632197442900659,4.427083,2.922454,10.127399999999966,1580.3427777775562
2023-08-27 06:24:00,41.26157,1.7071769999999997,0.6709188300164617,4.4560189999999995,2.922454,8.680499999999995,1580.3927777775561
2023-08-27 06:27:00,43.60532,1.765047,0.6862282460980486,4.484954,2.8935190000000004,9.83789999999999,1580.442777777556
2023-08-27 06:30:00,41.26157,1.7361120000000003,0.6404439718780099,4.513889000000001,2.922454,9.548699999999997,1580.492777777556
2023-08-27 06:33:00,39.35185,1.7071760000000005,0.6709185644596763,4.456018,2.922454,10.127300000000048,1580.542777777556
2023-08-27 06:36:00,40.88541,1.8229169999999995,0.6192532240911508,4.4560189999999995,2.748843,10.127300000000048,1580.592777777556
2023-08-27 06:39:00,43.98148,1.7939820000000006,0.693840184145059,4.369213,2.748843,9.548600000000022,1580.642777777556
2023-08-27 06:42:00,41.05903,1.6493060000000002,0.6898733612507719,4.398149,2.951389,10.127299999999991,1580.6927777775559
2023-08-27 06:45:00,42.82407,1.8807869999999998,0.716512427278907,4.542824,2.835649000000001,10.416600000000017,1580.7427777775558
2023-08-27 06:48:00,44.35764,1.8229170000000003,0.619253224091151,4.542824,2.835648,11.284699999999987,1580.7927777775558
2023-08-27 06:51:00,40.50926,1.765047,0.7217224011262732,4.427084,2.8645829999999997,9.548600000000022,1580.8427777775557
2023-08-27 06:54:00,40.50926,1.7939820000000006,0.6123112363248956,4.484954,2.8067129999999993,8.680600000000027,1580.8927777775557
2023-08-27 06:57:00,37.0081,1.7071769999999997,0.6330801942577845,4.4560189999999995,2.8935180000000003,9.548599999999965,1580.9427777775556
2023-08-27 07:00:00,37.4132,1.7071759999999996,0.5439492067526716,4.398147,2.7777780000000005,9.548599999999965,1580.9927777775556
2023-08-27 07:03:00,33.94097,1.7071769999999997,0.5913407545767173,4.224537,2.633101,8.391300000000001,1581.0427777775556
2023-08-27 07:06:00,30.46875,1.6782409999999999,0.6256885601957991,4.079862,2.546296,9.837900000000047,1581.0927777775555
2023-08-27 07:09:00,34.69329,1.8807869999999998,0.6768601473356896,4.050927,2.3148149999999994,7.8125,1581.1427777775555
2023-08-27 07:12:00,36.25579,1.7939820000000006,0.5637023103857113,4.021991,2.3148150000000003,9.548600000000022,1581.1927777775554
2023-08-27 07:15:00,32.78357,1.8229170000000003,0.6623702661254716,4.079861,2.4016200000000003,9.548600000000022,1581.2427777775554
2023-08-27 07:18:00,32.78357,1.8807870000000007,0.6768601473356898,4.195602000000001,2.4594899999999997,9.548599999999965,1581.2927777775553
2023-08-27 07:21:00,35.8507,1.9386580000000002,0.6467925220039248,4.224538,2.4016200000000003,9.548600000000022,1581.3427777775553
2023-08-27 07:24:00,35.8507,1.9097229999999996,0.6399421134090985,4.195602,2.4016200000000003,10.127299999999991,1581.3927777775552
2023-08-27 07:27:00,39.72801,2.025462,0.667223694841951,4.166666,2.256945,9.548699999999997,1581.4427777775552
2023-08-27 07:30:00,40.88541,1.8807869999999998,0.5832645163442612,4.050926,2.256945000000001,9.548599999999965,1581.4927777775551
2023-08-27 07:33:00,44.35764,1.8807870000000007,0.5832626569290789,3.8773160000000004,2.083334,9.259299999999996,1581.542777777555
2023-08-27 07:36:00,40.50926,1.7939819999999997,0.9583334821632018,4.542824,3.1828700000000003,9.548699999999997,1581.592777777555
2023-08-27 07:39:00,44.38657,1.7939819999999997,0.6550870316541395,4.774306,3.125000000000001,10.706000000000017,1581.642777777555
2023-08-27 07:42:00,37.4132,1.851852,0.6696268455385342,4.716435000000001,3.009258,9.548699999999997,1581.692777777555
2023-08-27 07:45:00,40.50926,1.8807870000000007,0.6330680581183631,4.571759,2.8067129999999993,8.969900000000052,1581.742777777555
2023-08-27 07:48:00,42.82407,1.8807870000000007,0.6768601473356898,4.398148000000001,2.6620359999999996,9.548599999999965,1581.7927777775549
2023-08-27 07:51:00,39.35185,1.765047,0.7217224011262732,4.369214,2.8067130000000002,8.68059999999997,1581.8427777775548
2023-08-27 07:54:00,39.72801,1.851852,0.6696268455385342,4.340279000000001,2.633102,10.995300000000043,1581.8927777775548
2023-08-27 07:57:00,40.10416,1.851852,0.7089803761761723,4.658566,2.9803249999999997,9.837999999999965,1581.9427777775547
2023-08-27 08:00:00,44.76273,1.7939820000000006,0.6550870316541397,4.542825000000001,2.8935190000000004,10.706000000000017,1581.9927777775547
2023-08-27 08:03:00,42.82407,1.7939819999999997,0.6550884329077208,4.484953,2.835648,9.837999999999965,1582.0427777775546
2023-08-27 08:06:00,41.26157,1.7071769999999997,0.6709175768473116,4.629631,3.0960649999999994,10.127399999999966,1582.0927777775546
2023-08-27 08:09:00,52.86458,1.2152780000000005,0.5353110057712034,3.819445,2.7777769999999995,11.574000000000012,1582.1427777775546
2023-08-27 08:12:00,42.82407,1.4467590000000001,0.6918277789964429,4.484954,3.2986120000000003,10.995299999999986,1582.1927777775545
2023-08-27 08:15:00,44.7338,1.8807869999999998,0.6768615814570612,4.571759999999999,2.835649,10.706099999999992,1582.2427777775545
2023-08-27 08:18:00,41.66666,1.7071760000000005,0.633074468168047,4.774305,3.2118009999999995,11.574100000000044,1582.2927777775544
2023-08-27 08:21:00,34.69329,1.7361120000000003,0.6404356977527585,4.658566,3.0671250000000008,8.969899999999996,1582.3427777775544
2023-08-27 08:24:00,37.0081,1.851852,0.626170409072475,4.484954,2.7488420000000007,9.259299999999996,1582.3927777775543
2023-08-27 08:27:00,35.47454,1.7939819999999997,0.5637023103857078,4.3402780000000005,2.633102,9.548599999999965,1582.4427777775543
2023-08-27 08:30:00,37.4132,1.8807869999999998,0.6768630155735522,4.282407,2.546297,9.548699999999997,1582.4927777775542
2023-08-27 08:33:00,38.94676,1.8229170000000003,0.619253224091151,4.282407,2.5752309999999996,9.838000000000022,1582.5427777775542
2023-08-27 08:36:00,35.47454,1.7939810000000005,0.6550881807546975,4.340277,2.6909729999999996,9.548600000000022,1582.5927777775541
2023-08-27 08:39:00,33.94097,1.8229170000000003,0.6192516460835195,4.166667,2.4594900000000006,9.837999999999965,1582.642777777554
2023-08-27 08:42:00,35.8507,1.8807869999999998,0.716512427278907,4.2534719999999995,2.546297,9.548699999999997,1582.692777777554
2023-08-27 08:45:00,37.81829,1.851852,0.6696296919978013,4.253472,2.546297,10.706000000000017,1582.742777777554
2023-08-27 08:48:00,43.20023,1.8229170000000003,0.7014244593202478,4.398148,2.748843,9.837900000000047,1582.792777777554
2023-08-27 08:51:00,39.35185,1.7361110000000002,0.6404437179014356,4.600694000000001,3.0092600000000003,10.70599999999996,1582.842777777554
2023-08-27 08:54:00,35.47454,1.851852,0.5767643970421232,4.4270830000000005,2.6620369999999998,10.127200000000016,1582.8927777775539
2023-08-27 08:57:00,33.15972,1.9965279999999996,0.7055598136988286,4.484953,2.633102,8.680600000000027,1582.9427777775538
2023-08-27 09:00:00,45.92014,1.4178240000000004,0.6545794372932542,4.629629,3.4432869999999998,10.995400000000018,1582.9927777775538
2023-08-27 09:03:00,49.39236,1.1863420000000007,0.6357206111534007,4.542823,3.645834,11.284699999999987,1583.0427777775537
2023-08-27 09:06:00,57.89931,1.2152779999999996,0.6452087837336214,4.484953,3.5590280000000005,12.152799999999957,1583.0927777775537
2023-08-27 09:09:00,64.46759,1.1574079999999993,0.6499871388035173,4.398147999999999,3.5590280000000005,12.442099999999982,1583.1427777775536
2023-08-27 09:12:00,47.4537,0.6655090000000001,0.6057978741295721,3.993056,3.8773150000000003,12.442100000000039,1583.1927777775536
2023-08-27 09:15:00,41.26157,0.9548610000000002,0.6006707283337807,4.137732000000001,3.530092,10.416700000000048,1583.2427777775536
2023-08-27 09:18:00,45.92014,1.0127309999999996,0.621715553086836,4.2534719999999995,3.5879630000000002,10.416699999999992,1583.2927777775535
2023-08-27 09:21:00,47.4537,1.0995369999999998,0.6068818925792991,4.282407,3.4722230000000005,11.284699999999987,1583.3427777775535
2023-08-27 09:24:00,50.54977,1.070602,0.5971353139717023,4.195601999999999,3.414352,10.995300000000043,1583.3927777775534
2023-08-27 09:27:00,51.33102,0.7233789999999996,0.5664398701591998,3.7615739999999995,3.4722220000000004,10.995300000000043,1583.4427777775534
2023-08-27 09:30:00,48.20602,0.78125,0.5727307598169156,3.7905100000000003,3.414352,11.863400000000013,1583.4927777775533
2023-08-27 09:33:00,45.8912,0.8969909999999999,0.5585459050768972,3.906251,3.327547,10.706000000000017,1583.5427777775533
2023-08-27 09:36:00,45.92014,0.9259259999999996,0.5472854692677436,3.7905099999999994,3.1539360000000007,11.574000000000012,1583.5927777775532
2023-08-27 09:39:00,42.82407,0.8391200000000003,0.5163558911824832,3.616898000000001,3.0671299999999997,11.574099999999987,1583.6427777775532
2023-08-27 09:42:00,42.82407,0.868055,0.4816130278907508,3.530092,2.8935180000000003,11.574100000000044,1583.6927777775531
2023-08-27 09:45:00,45.13889,0.8969899999999997,0.5147111277235218,3.4722219999999995,2.835649,11.284699999999987,1583.742777777553
2023-08-27 09:48:00,47.8588,1.0416669999999995,0.5635543113733159,3.530092999999999,2.748843,11.284699999999987,1583.792777777553
2023-08-27 09:51:00,43.98148,0.8969909999999999,0.5370684489074176,3.501158,2.8935189999999995,12.442099999999982,1583.842777777553
2023-08-27 09:54:00,45.92014,1.0127319999999997,0.5774280115419387,3.530092999999999,2.806711999999999,11.863499999999988,1583.892777777553
2023-08-27 09:57:00,43.20023,0.9259259999999996,0.547284702889178,3.530092999999999,2.8935179999999994,11.284699999999987,1583.942777777553
2023-08-27 10:00:00,44.76273,0.9259259999999996,0.547284702889178,3.5011579999999993,2.8645829999999997,10.706000000000017,1583.9927777775529
2023-08-27 10:03:00,40.88541,0.8969909999999999,0.5147106827684891,3.530093,2.8935179999999994,10.706000000000017,1584.0427777775528
2023-08-27 10:06:00,45.13889,1.070602,0.4930812920776814,3.5011579999999993,2.6041670000000003,12.152799999999957,1584.0927777775528
2023-08-27 10:09:00,43.98148,0.8969899999999997,0.5147111277235218,3.3275449999999998,2.6909720000000004,10.127299999999991,1584.1427777775527
2023-08-27 10:12:00,45.92014,0.8680560000000002,0.5267594392880603,3.327547,2.748842,10.995299999999986,1584.1927777775527
2023-08-27 10:15:00,47.4537,0.78125,0.4952413321291039,3.327547000000001,2.835649,12.152800000000013,1584.2427777775526
2023-08-27 10:18:00,47.42477,0.8391210000000004,0.5163555156115776,3.2986120000000003,2.748842,10.995399999999961,1584.2927777775526
2023-08-27 10:21:00,47.8588,0.78125,0.49524133212910515,3.2696759999999996,2.7777780000000005,12.152800000000013,1584.3427777775526
2023-08-27 10:24:00,43.57639,0.78125,0.5542489540822549,3.327546,2.922454,11.284699999999987,1584.3927777775525
2023-08-27 10:27:00,41.26157,0.8391200000000003,0.5163558911824832,3.414352000000001,2.864584,10.127300000000048,1584.4427777775525
2023-08-27 10:30:00,44.7338,1.0127310000000005,0.5033971704928681,3.4432870000000007,2.633102,10.127400000000023,1584.4927777775524
2023-08-27 10:33:00,47.07755,0.8969899999999997,0.5147111277235218,3.3275449999999998,2.6909720000000004,11.284700000000043,1584.5427777775524
2023-08-27 10:42:00,43.20023,0.9548610000000002,0.5574145592097194,3.4722219999999995,2.806711999999999,10.995399999999961,1584.6927777775525
2023-08-27 10:45:00,47.07755,0.9548610000000002,0.534483399740627,3.4432870000000007,2.748842,11.574100000000044,1584.7427777775524
2023-08-27 10:48:00,43.20023,0.8391200000000003,0.5163551543421762,3.3854170000000003,2.835648,10.995400000000018,1584.7927777775524
2023-08-27 10:51:00,41.26157,0.8391200000000003,0.5163558911824846,3.3564809999999996,2.8067130000000002,10.706000000000017,1584.8427777775523
2023-08-27 10:54:00,46.2963,1.070602,0.493080280543938,3.443288,2.546296,10.995399999999961,1584.8927777775523
2023-08-27 10:57:00,44.35764,0.8969909999999999,0.579265354894065,3.414351999999999,2.8645829999999997,11.284699999999987,1584.9427777775522
2023-08-27 11:00:00,42.82407,0.8969909999999999,0.5370676922323879,3.5011579999999993,2.8935179999999994,11.284699999999987,1584.9927777775522
2023-08-27 11:03:00,42.82407,0.983797,0.5442488825979928,3.530093,2.806711999999999,11.574099999999987,1585.0427777775521
2023-08-27 11:06:00,47.07755,1.070602,0.5479168047499338,3.5011579999999993,2.6620369999999998,11.574099999999987,1585.092777777552
2023-08-27 11:09:00,45.13889,0.868055,0.5267598282370167,3.3564809999999996,2.7777780000000005,10.995400000000018,1585.142777777552
2023-08-27 11:12:00,44.35764,0.868055,0.4816130278907508,3.414352,2.7777780000000005,11.574000000000012,1585.192777777552
2023-08-27 11:15:00,40.88541,0.868055,0.5267590814058573,3.4722219999999995,2.8935179999999994,10.127299999999991,1585.242777777552
2023-08-27 11:18:00,40.50926,0.9259259999999996,0.500936569091705,3.443288,2.748843000000001,9.259199999999964,1585.292777777552
2023-08-27 11:21:00,43.57639,0.9259259999999996,0.5246394448409863,3.3564809999999996,2.6909720000000004,11.574099999999987,1585.3427777775519
2023-08-27 11:24:00,45.13889,0.9548609999999993,0.5344842097359044,3.3854159999999993,2.6909720000000004,12.152800000000013,1585.3927777775518
2023-08-27 11:27:00,43.20023,0.9259259999999996,0.547284702889178,3.4722229999999996,2.835648,10.995400000000018,1585.4427777775518
2023-08-27 11:30:00,44.35764,0.9259259999999996,0.5246394448409863,3.5011579999999993,2.835649,10.706000000000017,1585.4927777775517
2023-08-27 11:33:00,40.50926,0.9259259999999996,0.5246386449986057,3.501158,2.835648,10.416600000000017,1585.5427777775517
2023-08-27 11:36:00,40.10416,0.9259259999999996,0.500936569091705,3.443288,2.748843000000001,10.995399999999961,1585.5927777775516
2023-08-27 11:39:00,44.76273,1.0127310000000005,0.5033971704928681,3.3564809999999996,2.546295999999999,10.995399999999961,1585.6427777775516
2023-08-27 11:42:00,43.98148,0.868055,0.5046960557992619,3.3275449999999998,2.719907,11.574099999999987,1585.6927777775516
2023-08-27 11:45:00,47.8588,0.9548610000000002,0.5104777463858964,3.414352,2.6909720000000004,11.574100000000044,1585.7427777775515
2023-08-27 11:48:00,45.13889,0.8391200000000003,0.5163551543421762,3.414352,2.8645829999999997,10.995400000000018,1585.7927777775515
2023-08-27 11:51:00,44.35764,0.868055,0.5267590814058573,3.4432869999999998,2.8645829999999997,11.284699999999987,1585.8427777775514
2023-08-27 11:54:00,44.35764,0.868055,0.5267598282370154,3.414352000000001,2.835649,11.284699999999987,1585.8927777775514
2023-08-27 11:57:00,43.98148,0.78125,0.45196608610114947,3.327547,2.7777780000000005,12.152800000000013,1585.9427777775513
2023-08-27 12:00:00,44.35764,0.8680560000000002,0.5046964034748709,3.2696759999999996,2.6620369999999998,10.995300000000043,1585.9927777775513
2023-08-27 12:03:00,46.2963,0.8101849999999997,0.48438741249542544,3.2407399999999997,2.6909720000000004,10.995400000000018,1586.0427777775512
2023-08-27 12:06:00,34.72222,0.7523150000000003,0.5786567962466588,3.703703,3.3854170000000003,9.548599999999965,1586.0927777775512
2023-08-27 12:09:00,52.08333,0.9548610000000002,0.5104777463858964,3.3854169999999995,2.6620369999999998,11.863400000000013,1586.1427777775511
2023-08-27 12:12:00,53.24074,0.8680560000000002,0.5046964034748709,3.3854169999999995,2.7777779999999996,11.574099999999987,1586.192777777551
2023-08-27 12:15:00,50.54977,0.78125,0.5155828436528345,3.3854169999999995,2.922453,11.574099999999987,1586.242777777551
2023-08-27 12:18:00,43.98148,0.6655090000000001,0.5071513281044064,3.2696759999999996,2.9803249999999997,10.127299999999991,1586.292777777551
2023-08-27 12:21:00,45.92014,0.8101849999999997,0.4619425898765735,3.327547,2.748843000000001,10.127300000000048,1586.342777777551
2023-08-27 12:24:00,47.07755,0.8680560000000002,0.5267594392880603,3.211806,2.633101,10.706000000000017,1586.392777777551
2023-08-27 12:27:00,44.76273,0.78125,0.49524061574512296,3.211806,2.719907,11.284800000000018,1586.4427777775509
2023-08-27 12:30:00,43.98148,0.868055,0.5046952766892616,3.2696760000000005,2.6620369999999998,10.41659999999996,1586.4927777775508
2023-08-27 12:33:00,43.57639,0.8101849999999997,0.4383205061660049,3.1828700000000003,2.5752319999999997,10.41659999999996,1586.5427777775508
2023-08-27 12:36:00,43.57639,0.868055,0.4816130278907508,3.1828710000000004,2.546297000000001,11.284700000000043,1586.5927777775507
2023-08-27 12:39:00,41.66666,0.8391200000000003,0.47182413930111683,3.1539350000000006,2.546297,9.837900000000047,1586.6427777775507
