Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-27 12:42:00,43.20023,0.9259260000000005,0.4759631817858311,3.1828710000000004,2.459491,9.548699999999997,1586.6927777775506
2023-08-27 12:45:00,44.76273,0.868055,0.4573051558170463,3.125,2.459491,9.837999999999965,1586.7427777775506
2023-08-27 12:48:00,42.82407,0.9259260000000005,0.5009365690917054,3.1828710000000004,2.4884260000000005,10.127299999999991,1586.7927777775506
2023-08-27 12:51:00,46.2963,0.8391200000000003,0.49458967551694155,3.29861,2.719907,10.416600000000017,1586.8427777775505
2023-08-27 12:54:00,40.88541,0.8391200000000003,0.47182413930111683,3.2407400000000006,2.633102,11.284700000000043,1586.8927777775505
2023-08-27 12:57:00,40.50926,0.868055,0.48161384541244195,3.1539350000000006,2.5173620000000003,10.995400000000018,1586.9427777775504
2023-08-27 13:00:00,40.10416,0.868055,0.4573051558170463,3.125,2.459491,9.838000000000022,1586.9927777775504
2023-08-27 13:03:00,43.20023,0.868055,0.4573051558170463,3.096064,2.430555,10.706000000000017,1587.0427777775503
2023-08-27 13:06:00,39.72801,0.8101849999999997,0.48438741249542544,3.0671299999999997,2.5173620000000003,9.837999999999965,1587.0927777775503
2023-08-27 13:09:00,37.4132,0.78125,0.47408428419206405,3.0671299999999997,2.546297,10.127299999999991,1587.1427777775502
2023-08-27 13:12:00,41.26157,0.9259260000000005,0.44941992805133085,3.096064,2.34375,10.706000000000017,1587.1927777775502
2023-08-27 13:15:00,39.72801,0.8969899999999997,0.46667306906940875,3.1539349999999997,2.459491,10.416600000000017,1587.2427777775501
2023-08-27 13:18:00,43.20023,0.9548610000000002,0.5104785969171569,3.1828700000000003,2.459491,8.969899999999996,1587.29277777755
2023-08-27 13:21:00,38.94676,0.8391200000000003,0.49458890700076574,3.211806,2.633101999999999,10.127299999999991,1587.34277777755
2023-08-27 13:24:00,36.63195,0.8969909999999999,0.49131633512066997,3.240742,2.5752320000000006,7.8125,1587.39277777755
2023-08-27 13:27:00,40.88541,1.0416670000000003,0.4844723163325747,3.211806,2.343749999999999,10.416699999999992,1587.44277777755
2023-08-27 13:30:00,40.50926,0.8391200000000003,0.44785537695298183,3.0671290000000004,2.430555,10.70599999999996,1587.49277777755
2023-08-27 13:33:00,43.20023,0.868055,0.5267598282370167,3.125,2.546297000000001,10.706000000000017,1587.5427777775499
2023-08-27 13:36:00,40.88541,0.868055,0.5267590814058573,3.3854170000000003,2.8067130000000002,10.995300000000043,1587.5927777775498
2023-08-27 13:39:00,43.20023,0.9259260000000005,0.5009365690917054,3.327546,2.633101,10.995299999999986,1587.6427777775498
2023-08-27 13:42:00,40.88541,0.868055,0.5046952766892616,3.1828710000000004,2.5752319999999997,10.127400000000023,1587.6927777775497
2023-08-27 13:48:00,39.35185,0.78125,0.49524133212910515,3.125,2.633102000000001,10.41659999999996,1587.7927777775496
2023-08-27 13:51:00,37.4132,0.868055,0.4816130278907508,3.1828710000000004,2.546297000000001,10.416700000000048,1587.8427777775496
2023-08-27 13:54:00,41.26157,0.8680560000000002,0.4314829422736397,3.0671299999999997,2.3726839999999996,9.837900000000047,1587.8927777775496
2023-08-27 13:57:00,42.82407,0.78125,0.42869359751760305,3.009259,2.430555,10.416699999999992,1587.9427777775495
2023-08-27 14:00:00,44.35764,0.8680560000000002,0.5046964034748709,3.0671300000000006,2.4594910000000008,10.416699999999992,1587.9927777775495
2023-08-27 14:03:00,43.20023,0.78125,0.47408353736096165,3.211806,2.6909719999999995,10.127299999999991,1588.0427777775494
2023-08-27 14:06:00,41.26157,0.868055,0.4573051558170463,3.2696760000000005,2.6041670000000003,10.995400000000018,1588.0927777775494
2023-08-27 14:09:00,41.26157,0.868055,0.5046952766892616,3.1828710000000004,2.5752319999999997,10.416699999999992,1588.1427777775493
2023-08-27 14:12:00,41.26157,0.7233799999999997,0.4531531310748199,3.0960650000000003,2.633102000000001,10.706099999999992,1588.1927777775493
2023-08-27 14:15:00,39.72801,0.8101849999999997,0.48438741249542544,3.0960650000000003,2.546297000000001,10.706000000000017,1588.2427777775492
2023-08-27 14:18:00,38.94676,0.7523150000000003,0.46367484651564705,3.0671299999999997,2.5752319999999997,10.127299999999991,1588.2927777775492
2023-08-27 14:21:00,42.82407,0.9548610000000002,0.4851783112539902,3.1828710000000004,2.430556,10.70599999999996,1588.3427777775491
2023-08-27 14:24:00,43.60532,0.868055,0.4573051558170463,3.096064,2.430555,10.995400000000018,1588.392777777549
2023-08-27 14:27:00,43.98148,0.9837959999999999,0.5442485464488683,3.298611,2.5752309999999996,10.416600000000017,1588.442777777549
2023-08-27 14:30:00,43.98148,0.868055,0.5046952766892616,3.298611,2.6909719999999995,10.127300000000048,1588.492777777549
2023-08-27 14:33:00,45.92014,0.9548610000000002,0.5104777463858964,3.211806,2.4884260000000005,11.574099999999987,1588.542777777549
2023-08-27 14:36:00,43.20023,0.8101850000000006,0.5058507459779296,3.1828710000000004,2.6620369999999998,11.284799999999962,1588.592777777549
2023-08-27 14:39:00,41.26157,0.868055,0.5267605750671468,3.29861,2.719908,10.127299999999991,1588.6427777775489
2023-08-27 14:42:00,40.88541,0.868055,0.5046960557992619,3.29861,2.6909720000000004,9.83789999999999,1588.6927777775488
2023-08-27 14:45:00,43.57639,0.8969899999999997,0.46667394538493906,3.2696750000000003,2.5752319999999997,10.127299999999991,1588.7427777775488
2023-08-27 14:48:00,41.26157,0.8969899999999997,0.5147111277235218,3.1828700000000003,2.546297000000001,10.706000000000017,1588.7927777775487
2023-08-27 14:51:00,41.26157,0.9548610000000002,0.5344842097359047,3.3564809999999996,2.6620369999999998,12.152800000000013,1588.8427777775487
2023-08-27 14:54:00,45.13889,0.983797,0.5442497026132841,3.3854169999999995,2.6620369999999998,11.574099999999987,1588.8927777775486
2023-08-27 14:57:00,42.82407,0.8391200000000003,0.5163566280217825,3.3275449999999998,2.7777779999999996,10.127399999999966,1588.9427777775486
2023-08-27 15:00:00,39.32291,0.868055,0.5046960557992619,3.3564809999999996,2.748843,8.969899999999996,1588.9927777775486
2023-08-27 15:03:00,44.76273,0.983797,0.467075279569883,3.3564809999999996,2.546296,10.995399999999961,1589.0427777775485
2023-08-27 15:06:00,39.35185,0.9259259999999996,0.500937408769787,3.298611,2.6041670000000003,10.995400000000018,1589.0927777775485
2023-08-27 15:09:00,47.07755,1.0416670000000003,0.5386601240396952,3.3854169999999995,2.5752309999999996,10.995399999999961,1589.1427777775484
2023-08-27 15:12:00,43.20023,0.8969909999999999,0.5370684489074176,3.4722230000000005,2.864584,11.863500000000045,1589.1927777775484
2023-08-27 15:15:00,41.66666,0.9259259999999996,0.5246394448409863,3.5011579999999993,2.835649,10.416699999999992,1589.2427777775483
2023-08-27 15:18:00,41.66666,0.9548609999999993,0.5344833997406266,3.501158,2.8067130000000002,10.416699999999992,1589.2927777775483
2023-08-27 15:21:00,44.76273,0.9548609999999993,0.4851783112539899,3.4722229999999996,2.719908,10.706000000000017,1589.3427777775482
2023-08-27 15:24:00,43.98148,1.0127319999999997,0.5033974829823179,3.4722229999999996,2.6620369999999998,10.995300000000043,1589.3927777775482
2023-08-27 15:27:00,38.94676,0.9259259999999996,0.5246394448409863,3.414351999999999,2.748843,10.416600000000017,1589.4427777775481
2023-08-27 15:30:00,41.63773,1.070602,0.5479168047499338,3.4722219999999995,2.633101,9.259200000000021,1589.492777777548
2023-08-27 15:33:00,38.94676,1.0127319999999997,0.5293366358403604,3.414351999999999,2.633101,10.416699999999992,1589.542777777548
2023-08-27 15:36:00,43.98148,0.9259259999999996,0.5246394448409863,3.3564809999999996,2.6909720000000004,10.416600000000017,1589.592777777548
2023-08-27 15:39:00,43.60532,0.983797,0.519943599555547,3.3854169999999995,2.633101,9.837999999999965,1589.642777777548
2023-08-27 15:42:00,43.60532,0.9548610000000002,0.5104777463858964,3.414352,2.6909720000000004,11.284699999999987,1589.692777777548
2023-08-27 15:45:00,46.32523,0.9837959999999999,0.49432198309301595,3.4432870000000007,2.6620370000000007,10.706000000000017,1589.7427777775479
2023-08-27 15:48:00,45.92014,0.8391200000000003,0.49458967551694155,3.327546,2.748843,10.416699999999992,1589.7927777775478
2023-08-27 15:51:00,43.98148,0.8101850000000006,0.5058507459779296,3.3854170000000003,2.8645829999999997,10.995400000000018,1589.8427777775478
2023-08-27 15:54:00,41.26157,0.8101849999999997,0.5058514726720861,3.4432870000000007,2.922454,10.706000000000017,1589.8927777775477
2023-08-27 15:57:00,42.79514,0.9548610000000002,0.4851783112539902,3.414352,2.6620369999999998,9.259299999999996,1589.9427777775477
2023-08-27 16:00:00,39.72801,0.8391200000000003,0.47182413930111683,3.29861,2.6909719999999995,10.995399999999961,1589.9927777775476
2023-08-27 16:03:00,44.7338,0.9548610000000002,0.4851783112539902,3.2696760000000005,2.517361,10.127299999999991,1590.0427777775476
2023-08-27 16:06:00,45.8912,0.9548610000000002,0.5344842097359047,3.3564809999999996,2.6620369999999998,10.706099999999992,1590.0927777775476
2023-08-27 16:09:00,47.4537,0.9548610000000002,0.5574145592097194,3.414352,2.748842,10.127299999999991,1590.1427777775475
2023-08-27 16:12:00,44.35764,0.8101850000000006,0.5058514726720863,3.414352000000001,2.8935189999999995,10.995400000000018,1590.1927777775475
2023-08-27 16:15:00,45.8912,0.9259260000000005,0.524638644998606,3.4722220000000004,2.806711999999999,12.442199999999957,1590.2427777775474
2023-08-27 16:18:00,40.48032,0.78125,0.49524061574512296,3.3854170000000003,2.8935180000000003,10.416600000000017,1590.2927777775474
2023-08-27 16:21:00,42.79514,0.9548610000000002,0.45827901708316765,3.3854170000000003,2.604166,10.416699999999992,1590.3427777775473
2023-08-27 16:24:00,43.98148,0.868055,0.45730602009611376,3.2407400000000006,2.5752319999999997,10.416600000000017,1590.3927777775473
2023-08-27 16:27:00,43.98148,0.9259260000000005,0.4759631817858311,3.2696760000000005,2.546296,10.995399999999961,1590.4427777775472
2023-08-27 16:30:00,43.20023,0.9548610000000002,0.5574145592097194,3.414352,2.748842,10.127299999999991,1590.4927777775472
2023-08-27 16:33:00,44.35764,0.868055,0.4573051558170463,3.4432870000000007,2.7777780000000005,10.706099999999992,1590.5427777775471
2023-08-27 16:36:00,43.20023,0.868055,0.5267590814058573,3.414352,2.835648,10.70599999999996,1590.592777777547
2023-08-27 16:39:00,39.72801,0.8391200000000003,0.49458967551694155,3.3564809999999996,2.7777779999999996,10.127299999999991,1590.642777777547
2023-08-27 16:42:00,44.35764,1.1284720000000004,0.47893751431791803,3.414352,2.430554999999999,10.706099999999992,1590.692777777547
2023-08-27 16:45:00,44.35764,0.8969899999999997,0.46667394538493906,3.2696750000000003,2.5752319999999997,11.284699999999987,1590.742777777547
2023-08-27 16:48:00,44.7338,0.9548610000000002,0.5104777463858964,3.3564809999999996,2.633101,10.706000000000017,1590.792777777547
2023-08-27 16:51:00,42.82407,0.8101849999999997,0.5264842128076064,3.414352,2.922454,10.127299999999991,1590.8427777775469
2023-08-27 16:54:00,40.10416,0.868055,0.5046952766892616,3.414352000000001,2.8067130000000002,11.574099999999987,1590.8927777775468
2023-08-27 16:57:00,46.2963,0.9548610000000002,0.4851783112539902,3.3854170000000003,2.633102,10.995399999999961,1590.9427777775468
2023-08-27 17:00:00,43.57639,0.8391200000000003,0.49458890700076574,3.2696760000000005,2.6909719999999995,11.574100000000044,1590.9927777775467
2023-08-27 17:03:00,42.82407,0.868055,0.4816130278907508,3.3854170000000003,2.748843000000001,10.995300000000043,1591.0427777775467
2023-08-27 17:06:00,42.82407,0.8969899999999997,0.4913160012355464,3.414352,2.748843000000001,11.284700000000043,1591.0927777775466
2023-08-27 17:09:00,44.7338,0.9837959999999999,0.49432198309301595,3.414352,2.633102,10.416699999999992,1591.1427777775466
2023-08-27 17:12:00,43.20023,0.8391200000000003,0.49458967551694155,3.3275449999999998,2.748842,10.706099999999992,1591.1927777775466
2023-08-27 17:15:00,39.72801,0.8391200000000003,0.49458967551694155,3.3564809999999996,2.7777779999999996,10.127299999999991,1591.2427777775465
2023-08-27 17:18:00,38.94676,0.8969909999999999,0.5147114723182464,3.3854169999999995,2.748843,8.68059999999997,1591.2927777775465
2023-08-27 17:21:00,43.57639,1.0416670000000003,0.45438549882620444,3.3854169999999995,2.4884259999999996,9.837999999999965,1591.3427777775464
2023-08-27 17:24:00,44.35764,0.9259259999999996,0.4759640699736342,3.298611,2.5752319999999997,10.127299999999991,1591.3927777775464
2023-08-27 17:27:00,41.26157,0.8969909999999999,0.49131633512066997,3.443288,2.7777780000000005,11.574099999999987,1591.4427777775463
2023-08-27 17:30:00,43.60532,0.9259259999999996,0.500936569091705,3.5011579999999993,2.8067130000000002,10.127299999999991,1591.4927777775463
2023-08-27 17:33:00,41.26157,0.9548609999999993,0.4851783112539899,3.4722229999999996,2.719908,9.548599999999965,1591.5427777775462
2023-08-27 17:36:00,45.8912,1.0416670000000003,0.484471317006269,3.443288,2.5752309999999996,10.127299999999991,1591.5927777775462
2023-08-27 17:39:00,39.32291,0.8391209999999996,0.4945900264250189,3.3564809999999996,2.7777770000000004,9.548599999999965,1591.6427777775461
2023-08-27 17:42:00,43.57639,1.0416670000000003,0.484471317006269,3.443288,2.5752309999999996,10.127300000000048,1591.692777777546
2023-08-27 17:45:00,41.26157,1.0127319999999997,0.5293366358403604,3.414351999999999,2.633101,10.127299999999991,1591.742777777546
2023-08-27 17:48:00,42.82407,0.9259259999999996,0.500937408769787,3.3564809999999996,2.6620369999999998,9.83789999999999,1591.792777777546
2023-08-27 17:51:00,44.35764,0.983797,0.519943599555547,3.5011579999999993,2.748842,10.706099999999992,1591.842777777546
2023-08-27 17:54:00,43.20023,0.868055,0.5046952766892616,3.4432870000000007,2.835648,10.127299999999991,1591.892777777546
2023-08-27 17:57:00,45.13889,1.0127319999999997,0.5033974829823179,3.4722230000000005,2.6620370000000007,10.416699999999992,1591.9427777775459
2023-08-27 18:00:00,41.26157,0.8391209999999996,0.4945900264250189,3.3854169999999995,2.8067130000000002,10.127300000000048,1591.9927777775458
2023-08-27 18:03:00,42.82407,0.9259259999999996,0.4759631817858308,3.443288,2.719908,9.548599999999965,1592.0427777775458
2023-08-27 18:06:00,45.92014,1.0416660000000002,0.4844710184686413,3.414352,2.546296,10.995400000000018,1592.0927777775457
2023-08-27 18:09:00,51.33102,1.0127319999999997,0.5293366358403604,3.3854169999999995,2.604166,13.599499999999978,1592.1427777775457
2023-08-27 18:12:00,46.2963,0.8391209999999996,0.5770123061201604,3.5011579999999993,3.0381940000000007,10.995400000000018,1592.1927777775456
2023-08-27 18:15:00,45.92014,0.9259259999999996,0.5246394448409863,3.645834,2.9803250000000006,11.284699999999987,1592.2427777775456
2023-08-27 18:18:00,45.8912,0.9259259999999996,0.5246386449986057,3.530093,2.8645829999999997,9.259200000000021,1592.2927777775456
2023-08-27 18:21:00,47.82986,0.9548609999999993,0.5104777463858962,3.4722229999999996,2.748843000000001,10.127200000000016,1592.3427777775455
2023-08-27 18:24:00,44.7338,0.8969909999999999,0.5370684489074189,3.3854169999999995,2.7777780000000005,11.284699999999987,1592.3927777775455
2023-08-27 18:27:00,42.82407,0.8391200000000003,0.5163558911824846,3.3564809999999996,2.8067130000000002,9.259299999999996,1592.4427777775454
2023-08-27 18:30:00,41.26157,0.9259259999999996,0.5246394448409863,3.3854169999999995,2.719908,10.416699999999992,1592.4927777775454
2023-08-27 18:33:00,45.92014,1.0127319999999997,0.5293375076629311,3.3564809999999996,2.5752309999999996,11.284699999999987,1592.5427777775453
2023-08-27 18:36:00,51.33102,1.070602,0.5479176973494573,3.3564809999999996,2.5173609999999993,10.706000000000017,1592.5927777775453
2023-08-27 18:39:00,49.39236,0.8680560000000002,0.5267594392880603,3.443288,2.8645829999999997,13.020800000000008,1592.6427777775452
2023-08-27 18:42:00,47.4537,0.8969909999999999,0.5370692055814016,3.616898,3.0092600000000003,11.284699999999987,1592.6927777775452
2023-08-27 18:45:00,47.4537,0.983797,0.5674629610740082,3.616898,2.922454,11.863400000000013,1592.7427777775451
2023-08-27 18:48:00,47.82986,0.8391200000000003,0.5163558911824832,3.414352000000001,2.864584,9.548699999999997,1592.792777777545
2023-08-27 18:51:00,47.4537,0.7523150000000003,0.4845190365638739,3.2986120000000003,2.835648,10.416600000000017,1592.842777777545
2023-08-27 18:54:00,45.8912,0.8680560000000002,0.5267601861195611,3.3564820000000006,2.7777779999999996,10.995299999999986,1592.892777777545
2023-08-27 18:57:00,52.08333,0.9259260000000005,0.5246394448409867,3.2696759999999996,2.6041669999999995,10.706000000000017,1592.942777777545
2023-08-27 19:00:00,52.86458,0.8101849999999997,0.5058521993652545,3.2407399999999997,2.719908,10.995400000000018,1592.992777777545
2023-08-27 19:03:00,47.82986,0.7523150000000003,0.5045664883350697,3.327547,2.8935189999999995,11.863499999999988,1593.0427777775449
2023-08-27 19:06:00,47.4537,0.868055,0.5267590814058573,3.4432869999999998,2.8645829999999997,10.416699999999992,1593.0927777775448
2023-08-27 19:09:00,50.14468,0.8680560000000002,0.5267594392880603,3.327547,2.748842,12.152799999999957,1593.1427777775448
2023-08-27 19:12:00,52.08333,0.8680560000000002,0.5267601861195625,3.2696759999999996,2.6909720000000004,11.574099999999987,1593.1927777775447
2023-08-27 19:15:00,45.13889,0.78125,0.5155842242905733,3.29861,2.835648000000001,10.70599999999996,1593.2427777775447
2023-08-27 19:18:00,43.57639,0.8391200000000003,0.5163566280217825,3.29861,2.748843,10.706000000000017,1593.2927777775446
2023-08-27 19:21:00,47.82986,0.9548610000000002,0.5104785969171569,3.29861,2.5752309999999996,11.574099999999987,1593.3427777775446
2023-08-27 19:24:00,49.76852,0.8969909999999999,0.5147106827684891,3.211806,2.5752309999999996,13.020800000000008,1593.3927777775446
2023-08-27 19:27:00,47.82986,0.78125,0.49524061574512296,3.1828710000000004,2.6909720000000004,10.995400000000018,1593.4427777775445
2023-08-27 19:30:00,54.02199,0.9548610000000002,0.534483399740627,3.3564820000000006,2.6620369999999998,10.416600000000017,1593.4927777775445
2023-08-27 19:33:00,55.58449,0.9259260000000005,0.5009365690917054,3.3854170000000003,2.6909720000000004,13.020800000000008,1593.5427777775444
2023-08-27 19:36:00,47.4537,0.78125,0.5352223455164002,3.443288,3.0092589999999992,11.863400000000013,1593.5927777775444
2023-08-27 19:39:00,43.20023,0.8391200000000003,0.5163558911824832,3.4432870000000007,2.8935189999999995,10.706099999999992,1593.6427777775443
2023-08-27 19:42:00,43.98148,0.9548610000000002,0.4851783112539902,3.414352,2.6620369999999998,11.284699999999987,1593.6927777775443
2023-08-27 19:45:00,48.61111,1.0127310000000005,0.5033971704928681,3.298611,2.4884259999999996,11.574100000000044,1593.7427777775442
2023-08-27 19:48:00,45.92014,0.868055,0.5046952766892616,3.2696760000000005,2.6620369999999998,9.83789999999999,1593.7927777775442
2023-08-27 19:51:00,48.23495,0.8101849999999997,0.5058521993652545,3.2407399999999997,2.719908,13.020800000000008,1593.8427777775441
2023-08-27 19:54:00,48.61111,0.8969909999999999,0.4666733914558766,3.327547,2.633102,12.442100000000039,1593.892777777544
2023-08-27 19:57:00,50.14468,0.8391210000000004,0.5163555156115776,3.1828710000000004,2.633101,11.284699999999987,1593.942777777544
2023-08-27 20:00:00,44.7338,0.78125,0.5155835339721218,3.2407400000000006,2.7777770000000004,11.863400000000013,1593.992777777544
2023-08-27 20:03:00,42.82407,0.868055,0.5046960557992619,3.3275449999999998,2.719907,10.995400000000018,1594.042777777544
2023-08-27 20:06:00,45.97801,1.0127310000000005,0.5293363124330446,3.3564809999999996,2.5752309999999996,10.127299999999991,1594.092777777544
2023-08-27 20:09:00,46.2963,0.868055,0.48161384541244195,3.2696750000000003,2.633102,10.706000000000017,1594.1427777775439
2023-08-27 20:12:00,44.7338,0.8969899999999997,0.5147111277235218,3.3564809999999996,2.719908,11.284800000000018,1594.1927777775438
2023-08-27 20:15:00,44.7338,0.8969899999999997,0.5370680942526848,3.3564809999999996,2.748843000000001,12.731400000000008,1594.2427777775438
2023-08-27 20:18:00,47.82986,0.9837959999999999,0.5199432736950306,3.3564809999999996,2.604166,10.416699999999992,1594.2927777775437
2023-08-27 20:21:00,44.03935,0.8391209999999996,0.4945892579084742,3.327547,2.748842,10.416699999999992,1594.3427777775437
2023-08-27 20:24:00,47.07755,1.0127319999999997,0.5033974829823179,3.3854169999999995,2.5752309999999996,10.706000000000017,1594.3927777775436
2023-08-27 20:27:00,43.57639,0.8969909999999999,0.5147106827684891,3.327547,2.6909719999999995,10.127200000000016,1594.4427777775436
2023-08-27 20:30:00,46.2963,0.983797,0.5674613902903023,3.443288,2.748842,10.416699999999992,1594.4927777775436
2023-08-27 20:33:00,48.23495,0.9548609999999993,0.4851783112539899,3.4722229999999996,2.719908,11.863400000000013,1594.5427777775435
2023-08-27 20:36:00,45.13889,0.9259259999999996,0.500936569091705,3.3854169999999995,2.6909720000000004,11.574099999999987,1594.5927777775435
2023-08-27 20:39:00,44.76273,0.9259259999999996,0.5246386449986057,3.327547,2.6620369999999998,10.995400000000018,1594.6427777775434
2023-08-27 20:42:00,47.07755,0.9259259999999996,0.4759631817858308,3.327547,2.6041670000000003,10.995400000000018,1594.6927777775434
2023-08-27 20:45:00,42.82407,0.8680559999999993,0.5267601861195608,3.327546,2.748842,10.995399999999961,1594.7427777775433
2023-08-27 20:48:00,41.26157,0.9259259999999996,0.500937408769787,3.3564809999999996,2.6620369999999998,10.706000000000017,1594.7927777775433
2023-08-27 20:51:00,45.92014,0.983797,0.49432229790037346,3.327547,2.546296,10.706000000000017,1594.8427777775432
2023-08-27 20:54:00,47.4537,0.9548610000000002,0.5104777463858964,3.211806,2.4884260000000005,11.284700000000043,1594.8927777775432
2023-08-27 20:57:00,45.92014,0.868055,0.5267590814058573,3.211806,2.633102,10.706000000000017,1594.9427777775431
2023-08-27 21:00:00,45.13889,0.8969899999999997,0.5147103381741228,3.298611,2.6620369999999998,11.284699999999987,1594.992777777543
2023-08-27 21:03:00,47.82986,1.0127310000000005,0.5033971704928681,3.298611,2.4884259999999996,10.706000000000017,1595.042777777543
2023-08-27 21:06:00,45.13889,0.8680560000000002,0.5267594392880603,3.240742,2.6620369999999998,11.574099999999987,1595.092777777543
2023-08-27 21:09:00,43.20023,0.983797,0.5442488825979928,3.327547,2.6041659999999993,10.995399999999961,1595.142777777543
2023-08-27 21:12:00,43.98148,0.868055,0.5046952766892616,3.298611,2.6909719999999995,10.995399999999961,1595.192777777543
2023-08-27 21:15:00,47.07755,0.9837960000000008,0.4943219830930162,3.2696760000000005,2.4884259999999996,10.995400000000018,1595.2427777775429
2023-08-27 21:18:00,50.54977,0.9548610000000002,0.534483399740627,3.2696760000000005,2.5752309999999996,10.706099999999992,1595.2927777775428
2023-08-27 21:21:00,46.2963,0.8391200000000003,0.49458890700076574,3.2696760000000005,2.6909719999999995,11.574099999999987,1595.3427777775428
2023-08-27 21:27:00,30.84491,1.7939810000000005,0.6123094306653456,3.414352000000001,1.7361109999999993,8.680600000000027,1595.3427777775428
2023-08-27 21:30:00,30.46875,1.8229170000000003,0.6623702661254716,3.327546,1.649305,8.68059999999997,1595.3927777775427
2023-08-27 21:33:00,45.13889,1.0127310000000005,0.5293371842552519,3.29861,2.5173609999999993,10.706099999999992,1595.4427777775427
2023-08-27 21:36:00,44.7338,0.8391200000000003,0.47182413930111683,3.2696750000000003,2.6620369999999998,10.127399999999966,1595.4927777775426
2023-08-27 21:39:00,45.13889,0.9548610000000002,0.4851783112539902,3.298611,2.546296,11.284699999999987,1595.5427777775426
2023-08-27 21:42:00,44.35764,0.8969899999999997,0.4913168299126542,3.2696750000000003,2.6041670000000003,10.416699999999992,1595.5927777775426
2023-08-27 21:45:00,43.57639,0.8969899999999997,0.5370680942526848,3.3564809999999996,2.748843000000001,11.574000000000012,1595.6427777775425
2023-08-27 21:48:00,41.66666,0.8391200000000003,0.5372738136763026,3.4432870000000007,2.922452999999999,10.705900000000042,1595.6927777775425
2023-08-27 21:51:00,47.4537,0.9837959999999999,0.5199432736950306,3.4722219999999995,2.719907,11.284699999999987,1595.7427777775424
2023-08-27 21:54:00,41.26157,0.8391200000000003,0.5163558911824846,3.3564809999999996,2.8067130000000002,11.284800000000018,1595.7927777775424
2023-08-27 21:57:00,45.13889,0.9259260000000005,0.524638644998606,3.414352000000001,2.748842,10.995399999999961,1595.8427777775423
2023-08-27 22:00:00,46.2963,0.868055,0.5046952766892616,3.414352000000001,2.8067130000000002,11.863400000000013,1595.8927777775423
2023-08-27 22:03:00,53.24074,0.8680560000000002,0.48161336470226784,3.153936,2.517361,12.152800000000013,1595.9427777775422
2023-08-27 22:06:00,98.52431,0.23148199999999974,0.7303191166811605,0.6944439999999998,2.141203,59.31710000000004,1595.9927777775422
2023-08-27 22:09:00,98.52431,0.28935200000000005,0.9497556071974782,0.9259259999999996,2.8645829999999997,56.13419999999999,1596.0427777775421
2023-08-27 22:12:00,53.64583,0.20254700000000003,0.5652182690914523,2.141204,3.1539349999999997,16.203700000000026,1596.092777777542
2023-08-27 22:15:00,42.79514,0.5208339999999998,0.47611384358095954,2.8935189999999995,2.8067129999999993,11.284799999999962,1596.142777777542
2023-08-27 22:18:00,43.57639,0.868055,0.5046960557992619,3.1828700000000003,2.5752320000000006,11.284699999999987,1596.192777777542
2023-08-27 22:21:00,40.85648,0.9259259999999996,0.500937408769787,3.298611,2.6041670000000003,10.706000000000017,1596.242777777542
2023-08-27 22:24:00,43.20023,0.9548609999999993,0.5344833997406266,3.3564819999999997,2.6620369999999998,10.416699999999992,1596.292777777542
2023-08-27 22:27:00,44.7338,1.0127319999999997,0.5293375076629311,3.3854159999999993,2.6041659999999993,10.416699999999992,1596.3427777775419
2023-08-27 22:30:00,41.26157,0.9259259999999996,0.500937408769787,3.327546,2.633102,11.574000000000012,1596.3927777775418
2023-08-27 22:39:00,40.88541,0.8969909999999999,0.46667426777182,3.298611,2.6041669999999995,11.574099999999987,1596.542777777542
2023-08-27 22:42:00,43.20023,1.0416669999999995,0.5124078837471006,3.327546,2.4884259999999996,10.706000000000017,1596.5927777775419
2023-08-27 22:45:00,42.82407,0.9837959999999999,0.5199432736950306,3.211806,2.4594910000000008,10.995399999999961,1596.6427777775418
2023-08-27 22:48:00,43.57639,0.9548610000000002,0.5104785969171569,3.1539350000000006,2.430556,10.995399999999961,1596.6927777775418
2023-08-27 22:51:00,45.92014,0.8391210000000004,0.49459002642501926,3.0671300000000006,2.4884260000000005,10.127299999999991,1596.7427777775417
2023-08-27 22:54:00,44.76273,0.9259260000000005,0.524638644998606,3.1828710000000004,2.5173609999999993,12.442100000000039,1596.7927777775417
2023-08-27 22:57:00,43.20023,0.8969909999999999,0.46667426777182,3.327546,2.633101999999999,11.863499999999988,1596.8427777775416
2023-08-28 07:09:00,57.49421,2.7777779999999996,0.9392546989447099,4.947920999999999,2.3437529999999995,11.284700000000043,1596.8427777775416
2023-08-28 07:12:00,62.52894,0.23148199999999974,0.77923659454816,3.0671299999999997,4.687504,20.833399999999983,1596.8927777775416
2023-08-28 07:15:00,55.55556,0.49189799999999995,0.6501292350828072,3.7905100000000003,4.137732,16.20369999999997,1596.9427777775416
2023-08-28 07:18:00,58.27546,0.5208329999999997,0.59021967918353,3.530092,3.6747680000000003,16.782399999999996,1596.9927777775415
2023-08-28 07:21:00,62.15278,0.4340270000000004,0.5664402948714081,3.096064,3.3854170000000003,16.203700000000026,1597.0427777775415
2023-08-28 07:24:00,57.49421,0.46296300000000024,0.6679154648995036,3.211806,3.6747690000000004,16.492999999999995,1597.0927777775414
2023-08-28 07:27:00,51.70718,0.7233800000000006,0.6002194512243583,3.6747680000000003,3.4432869999999998,14.757000000000005,1597.1427777775414
2023-08-28 07:36:00,61.37153,0.8101850000000006,0.6879671602957632,4.1377310000000005,3.90625,16.203700000000026,1597.2927777775415
2023-08-28 07:39:00,58.27546,0.8101850000000006,0.6715828776564681,3.993056000000001,3.7326379999999997,15.625,1597.3427777775414
2023-08-28 07:42:00,58.65162,0.9259260000000005,0.6300319370669802,3.993056000000001,3.4722220000000004,14.757000000000005,1597.3927777775414
2023-08-28 07:45:00,60.96644,0.46296300000000024,0.4913316081593352,3.3564809999999996,3.414352,15.625,1597.4427777775413
2023-08-28 07:48:00,86.9213,0.4050929999999999,0.7580412567009228,2.2858800000000006,3.1539360000000007,29.803200000000004,1597.4927777775413
2023-08-28 07:51:00,57.11806,0.4050919999999998,0.6954682422952274,3.298611,3.993056,17.650500000000022,1597.5427777775412
2023-08-28 07:54:00,53.24074,0.9548609999999993,0.6212226454192981,3.993055,3.414352000000001,15.914299999999969,1597.5927777775412
2023-08-28 07:57:00,52.86458,0.8391200000000003,0.6144806538137912,3.7615730000000003,3.3564820000000006,13.020800000000008,1597.6427777775411
2023-08-28 08:00:00,56.71296,0.868055,0.6074517389080691,3.703704,3.240741,14.757000000000005,1597.692777777541
2023-08-28 08:03:00,63.68634,0.7233790000000004,0.5835195935192251,3.4432859999999996,3.1828710000000004,16.20360000000005,1597.742777777541
2023-08-28 08:06:00,65.24884,0.5208329999999997,0.5492614794886777,3.327546,3.3854170000000003,17.939799999999963,1597.792777777541
2023-08-28 08:09:00,91.57986,0.31828699999999976,0.6791786103886454,1.7939810000000005,2.719907000000001,37.037000000000006,1597.842777777541
2023-08-28 08:12:00,70.25463,0.2604160000000002,0.8359992684214202,1.938657,3.616898,32.696799999999996,1597.892777777541
2023-08-28 08:15:00,54.80324,0.5787040000000001,0.6210968341792548,3.3854169999999995,3.4722219999999995,15.04630000000003,1597.9427777775409
2023-08-28 08:18:00,54.39815,0.694445,0.6192940255442475,3.501158,3.3564819999999997,14.467600000000004,1597.9927777775408
2023-08-28 08:21:00,61.34259,0.49189799999999995,0.5062291759759545,3.2407399999999997,3.2696760000000005,16.782400000000052,1598.0427777775408
2023-08-28 08:24:00,74.13194,0.6076389999999998,0.6219948412235298,3.1828709999999996,3.211805,17.361099999999965,1598.0927777775407
2023-08-28 08:27:00,58.65162,0.43402799999999964,0.6605737626681989,3.1828699999999994,3.703703000000001,18.22919999999999,1598.1427777775407
2023-08-28 08:30:00,50.14468,0.6365740000000004,0.592111870408346,3.530093,3.4432869999999998,13.310100000000034,1598.1927777775406
2023-08-28 08:33:00,54.77431,1.0995369999999998,0.8114527592823221,3.9930559999999993,3.4722229999999996,15.04630000000003,1598.2427777775406
2023-08-28 08:36:00,78.00926,1.4178239999999995,1.6646854542034935,7.407403,7.928239,26.909699999999987,1598.2927777775406
2023-08-28 08:39:00,70.63079,0.7523150000000003,0.7377544388502855,3.993055,3.9641209999999996,30.092600000000004,1598.3427777775405
2023-08-28 08:42:00,66.00116,1.0995369999999998,0.6526670109838539,3.790509,3.0381940000000007,24.01619999999997,1598.3927777775405
2023-08-28 08:45:00,66.00116,1.2442130000000002,0.629036232820486,3.7326390000000007,2.748842,22.569500000000005,1598.4427777775404
2023-08-28 08:48:00,68.69213,1.1863420000000007,0.6357189144093771,3.5879630000000002,2.6909719999999995,21.990700000000004,1598.4927777775404
2023-08-28 08:51:00,71.00694,1.0416669999999995,0.5873188388097574,3.414351999999999,2.6620370000000007,23.72679999999997,1598.5427777775403
2023-08-28 08:54:00,74.13194,0.9548610000000002,0.5794357301644776,3.2407400000000006,2.604166,24.884299999999996,1598.5927777775403
2023-08-28 08:57:00,75.66551,0.9259260000000005,0.5900163914163505,3.2407400000000006,2.6620369999999998,26.04169999999999,1598.6427777775402
2023-08-28 09:00:00,91.92708,1.3020829999999997,0.7901408626007197,5.584487,4.7164340000000005,35.59029999999996,1598.6927777775402
2023-08-28 09:03:00,77.60417,0.7233790000000004,0.8469279432055672,4.195602000000001,4.456022999999999,37.3263,1598.7427777775401
2023-08-28 09:06:00,74.5081,0.8101849999999997,0.8528547790057293,4.195602,4.282412000000001,35.30090000000001,1598.79277777754
2023-08-28 09:09:00,73.35069,0.8391200000000003,0.8098414210248245,4.195602000000001,4.137732000000001,32.98600000000005,1598.84277777754
2023-08-28 09:12:00,69.87847,0.868055,0.74634161801676,3.9351849999999997,3.703703,29.224499999999978,1598.89277777754
2023-08-28 09:15:00,74.13194,0.8680560000000002,0.7136308532209872,3.819444,3.530092,30.092600000000004,1598.94277777754
2023-08-28 09:18:00,74.13194,0.8969899999999997,0.7755016471736356,4.282407,4.050927,30.382000000000005,1598.99277777754
2023-08-28 09:21:00,74.5081,1.1284720000000004,0.8232188066509865,4.542823,3.9930559999999993,30.960699999999974,1599.0427777775399
2023-08-28 09:24:00,69.47338,1.0127319999999997,0.7755831478144981,4.427084000000001,3.993056000000001,30.092600000000004,1599.0927777775398
2023-08-28 09:27:00,72.56944,1.070602,0.7995943050723288,4.542824,4.0509260000000005,28.93520000000001,1599.1427777775398
2023-08-28 09:30:00,69.87847,0.9259259999999996,0.7556436059590006,4.311343,3.993055,28.64580000000001,1599.1927777775397
2023-08-28 09:33:00,74.5081,1.0127319999999997,0.7755831478144981,4.340278,3.90625,30.381899999999973,1599.2427777775397
2023-08-28 09:36:00,74.5081,1.157407,0.8162362437114982,4.629630000000001,4.021991000000001,30.382000000000005,1599.2927777775396
2023-08-28 09:39:00,75.69444,1.157407,0.8711976492815334,4.629629,4.108797000000001,30.671299999999974,1599.3427777775396
2023-08-28 09:42:00,76.85185,1.0995369999999998,0.7554210815006644,4.484954,3.8773160000000004,30.381899999999973,1599.3927777775395
2023-08-28 09:45:00,74.5081,1.0416670000000003,0.7696988174466474,4.253472,3.7615739999999995,29.803200000000004,1599.4427777775395
2023-08-28 09:48:00,91.92708,1.3888889999999998,0.925428746311231,5.7291680000000005,4.918979,35.011600000000044,1599.4927777775395
2023-08-28 09:51:00,91.92708,1.070602,0.8856783175574049,4.774305999999999,4.427086,37.615700000000004,1599.5427777775394
2023-08-28 09:54:00,95.05208,0.9548609999999993,0.9403223242329583,5.063658,5.034727,44.27089999999998,1599.5927777775394
2023-08-28 09:57:00,81.85764,0.7523149999999994,0.8891581201535165,4.369213,4.658563000000001,44.27080000000001,1599.6427777775393
2023-08-28 10:00:00,72.97454,0.78125,0.9052254412855527,4.51389,4.7743079999999996,34.14350000000002,1599.6927777775393
2023-08-28 10:03:00,72.97454,0.9259259999999996,0.8515410972407547,4.687499,4.542822000000001,37.615700000000004,1599.7427777775392
2023-08-28 10:06:00,78.35648,1.2152779999999996,0.982336115196695,5.439818,5.00579,31.82869999999997,1599.7927777775392
2023-08-28 10:09:00,77.60417,0.9837959999999999,0.8786353994342889,4.62963,4.4270819999999995,35.011499999999955,1599.8427777775391
2023-08-28 10:12:00,79.54282,0.9548610000000002,0.8177564831589667,4.600694000000001,4.340281,36.45839999999998,1599.892777777539
2023-08-28 10:15:00,95.8044,0.49189799999999995,0.9263091486739715,3.645834,4.716431,56.134299999999996,1599.942777777539
2023-08-28 10:18:00,75.63657,0.46296300000000024,0.9534582269142682,4.195602,5.439813999999999,41.377200000000016,1599.992777777539
2023-08-28 10:21:00,78.00926,0.8391210000000004,0.8818105938003502,4.600695,4.687495999999999,39.641200000000026,1600.042777777539
2023-08-28 10:24:00,74.13194,0.8101850000000006,0.8941828916422971,4.571759,4.745367,37.03709999999995,1600.092777777539
2023-08-28 10:27:00,77.98032,0.8391209999999996,0.9095425992506786,4.658566,4.803241000000001,36.74770000000001,1600.1427777775389
2023-08-28 10:30:00,83.42014,0.8101849999999997,0.9343574921939957,4.803235999999999,5.063661,39.0625,1600.1927777775388
2023-08-28 10:33:00,94.2419,0.78125,0.9052263519091786,4.658565,4.918985,41.37730000000005,1600.2427777775388
2023-08-28 10:36:00,96.96181,0.5497689999999995,0.9904615749442077,4.195602,5.266201,55.2663,1600.2927777775387
2023-08-28 10:39:00,98.52431,0.49189799999999995,0.9666859244651824,3.9641200000000003,5.150467000000001,56.134299999999996,1600.3427777775387
2023-08-28 10:42:00,79.91898,0.578703,1.0741343205015055,4.369213,5.58449,50.34729999999996,1600.3927777775386
2023-08-28 10:45:00,83.7963,0.7233790000000004,0.9845464399788962,4.74537,5.324071,42.53469999999999,1600.4427777775386
2023-08-28 10:48:00,84.9537,0.7523150000000003,0.9777315178469009,4.803237000000001,5.295141999999999,42.82409999999999,1600.4927777775385
2023-08-28 10:51:00,79.91898,0.7523150000000003,0.9277215328097833,4.658565,5.034727,41.66669999999999,1600.5427777775385
2023-08-28 10:54:00,77.98032,0.8101850000000006,0.9343515562392497,4.716435000000001,4.976846999999999,41.08789999999999,1600.5927777775385
2023-08-28 10:57:00,76.04167,0.7523150000000003,0.9149744595890598,4.658566,5.0057920000000005,40.79860000000002,1600.6427777775384
2023-08-28 11:00:00,77.60417,0.8680560000000002,0.8966807870158827,4.7453710000000004,4.803241000000001,36.16899999999998,1600.6927777775384
2023-08-28 11:03:00,78.7037,0.8969909999999999,0.9948275938385032,5.121531999999999,5.324071000000001,37.905100000000004,1600.7427777775383
2023-08-28 11:06:00,86.89236,1.0127319999999997,1.0695585265471845,5.526622000000001,5.642360000000001,37.61579999999998,1600.7927777775383
2023-08-28 11:09:00,91.55093,0.9837960000000008,0.9981941100670697,5.410882000000001,5.4398159999999995,39.0625,1600.8427777775382
2023-08-28 11:12:00,88.45486,0.8101850000000006,0.9475112153156701,4.918982,5.208337,39.930499999999995,1600.8927777775382
2023-08-28 11:15:00,83.01505,0.8101849999999997,0.9210846536096091,4.629629,4.861112,40.509299999999996,1600.9427777775381
2023-08-28 11:18:00,76.82292,0.6944440000000007,0.8689982728111421,4.398148000000001,4.7743079999999996,38.194500000000005,1600.992777777538
2023-08-28 11:21:00,78.76157,0.78125,0.8919915914962357,4.57176,4.803242,39.641200000000026,1601.042777777538
2023-08-28 11:24:00,81.48148,0.8680560000000002,0.9385410477680225,4.918977,5.063661000000001,38.48380000000003,1601.092777777538
2023-08-28 11:27:00,78.38542,0.7233799999999997,0.9109642937791467,4.687501,5.092592,37.905100000000004,1601.142777777538
2023-08-28 11:30:00,76.0706,0.7523150000000003,0.8760813864911318,4.369214,4.629626999999999,37.615700000000004,1601.192777777538
2023-08-28 11:33:00,74.5081,0.78125,0.8377908841804047,4.369213,4.484957,37.03710000000001,1601.2427777775379
2023-08-28 11:36:00,74.53704,0.8101849999999997,0.8667699166184502,4.427084,4.542827000000001,36.16900000000004,1601.2927777775378
2023-08-28 11:39:00,73.35069,0.8680560000000002,0.8680555000093093,4.513889,4.513885999999999,35.30090000000001,1601.3427777775378
2023-08-28 11:42:00,79.54282,0.8680560000000002,0.8966788293545064,4.600695,4.658561,38.7731,1601.3927777775377
2023-08-28 11:45:00,83.73843,0.8680560000000002,0.9657918306098496,4.803241999999999,5.005786,40.509299999999996,1601.4427777775377
2023-08-28 11:48:00,85.73495,0.8101859999999999,0.9076962668384886,4.629631,4.8321760000000005,38.194500000000005,1601.4927777775376
2023-08-28 11:51:00,88.45486,0.8391209999999996,0.8957446718092743,4.484954,4.600691,41.95599999999996,1601.5427777775376
2023-08-28 11:54:00,92.70833,0.8969910000000008,0.8969900000021888,4.629630000000001,4.629625999999999,40.509299999999996,1601.5927777775375
2023-08-28 11:57:00,90.76968,0.8101849999999997,0.9076961922721086,4.57176,4.774307,42.53469999999999,1601.6427777775375
2023-08-28 12:00:00,88.83102,0.7523150000000003,0.8760836561482999,4.513889,4.774307,42.24540000000002,1601.6927777775375
2023-08-28 12:03:00,85.73495,0.78125,0.9313462336642583,4.456018,4.7743020000000005,40.798599999999965,1601.7427777775374
2023-08-28 12:06:00,80.32407,1.0416670000000003,0.8728684509183272,5.121533,4.803235999999999,31.82869999999997,1601.7927777775374
2023-08-28 12:09:00,88.45486,1.0995369999999998,0.9634764265959325,5.1504579999999995,4.890051000000001,36.45830000000001,1601.8427777775373
2023-08-28 12:12:00,86.11111,1.0127309999999996,0.9835127501282073,5.208333,5.150462,37.32639999999998,1601.8927777775373
2023-08-28 12:15:00,83.3912,1.0127309999999996,0.9686834205770051,5.179392999999999,5.092592000000001,37.615800000000036,1601.9427777775372
2023-08-28 12:18:00,85.73495,0.9837959999999999,0.9545716988474734,4.9479169999999995,4.890051000000001,35.59030000000001,1601.9927777775372
2023-08-28 12:21:00,88.0787,0.9548610000000002,0.9256250069140238,4.918977000000001,4.8611059999999995,36.74770000000001,1602.0427777775371
2023-08-28 12:24:00,85.73495,0.9259259999999996,0.9403178290059934,4.918982,4.947912,36.45839999999998,1602.092777777537
2023-08-28 12:27:00,84.57755,1.0127309999999996,0.9686813594747826,4.918982000000001,4.832177,38.19439999999997,1602.142777777537
2023-08-28 12:30:00,83.7963,1.0416659999999993,0.9522225515437535,5.092592999999999,4.918977,35.879700000000014,1602.192777777537
2023-08-28 12:33:00,82.26273,1.0127309999999996,0.9536912495074982,5.063653,4.947912,36.45830000000001,1602.242777777537
2023-08-28 12:36:00,79.54282,0.9548610000000002,0.9403182828868094,5.005786,4.976846999999999,35.87969999999996,1602.292777777537
2023-08-28 12:39:00,78.00926,0.8969909999999999,0.8969925000204686,4.918981,4.918982000000001,36.16890000000001,1602.3427777775369
2023-08-28 12:42:00,79.54282,0.9259259999999996,0.896680787015883,4.890047,4.832177,35.59029999999996,1602.3927777775368
2023-08-28 12:45:00,81.88657,0.9548610000000002,0.9548614999663244,4.9479169999999995,4.947915999999999,36.74770000000001,1602.4427777775368
2023-08-28 12:48:00,82.26273,0.868055,0.8824424591743307,4.8321760000000005,4.8611070000000005,36.16899999999998,1602.4927777775367
2023-08-28 12:51:00,83.7963,0.9259260000000005,0.8966782323526605,4.7453710000000004,4.687495999999999,37.037000000000035,1602.5427777775367
2023-08-28 12:54:00,86.9213,0.8969909999999999,0.8969900000040049,4.658565,4.658561,36.45839999999998,1602.5927777775366
2023-08-28 12:57:00,90.39352,0.8680560000000002,0.882443459263904,4.629630000000001,4.658561,36.74770000000001,1602.6427777775366
2023-08-28 13:00:00,90.01736,0.78125,0.8786374083069857,4.542824,4.745372000000001,38.19440000000003,1602.6927777775365
2023-08-28 13:03:00,83.7963,0.6655090000000001,0.8395921807530764,4.369214,4.745373,38.773199999999974,1602.7427777775365
2023-08-28 13:06:00,81.48148,0.7233800000000006,0.8599603792695428,4.253472,4.542826999999999,39.930499999999995,1602.7927777775365
2023-08-28 13:09:00,79.16667,0.78125,0.8515425724948352,4.369214,4.513891999999999,37.615700000000004,1602.8427777775364
2023-08-28 13:12:00,75.66551,0.8101850000000006,0.8805454203411948,4.456018,4.600697,35.87960000000004,1602.8927777775364
2023-08-28 13:15:00,79.16667,0.9259260000000005,0.8667705287367212,4.484954,4.369216,37.905100000000004,1602.9427777775363
2023-08-28 13:24:00,72.97454,0.8969899999999997,0.867732872999604,4.74537,4.6874970000000005,34.43290000000002,1603.0927777775364
2023-08-28 13:27:00,76.0706,0.9548610000000002,0.8651541612622307,4.513889,4.340275999999999,34.43290000000002,1603.1427777775364
2023-08-28 13:30:00,77.60417,0.9259259999999996,0.8515405676791302,4.484955,4.340277,36.16899999999998,1603.1927777775363
2023-08-28 13:33:00,74.13194,0.9259259999999996,0.8667710517544441,4.6296289999999996,4.513891999999999,34.72220000000004,1603.2427777775363
2023-08-28 13:36:00,73.35069,0.9837959999999999,0.8786353994342889,4.62963,4.4270819999999995,33.56479999999999,1603.2927777775362
2023-08-28 13:39:00,77.98032,1.070602,0.9183421018291569,5.092587999999999,4.803235999999999,36.45839999999998,1603.3427777775362
2023-08-28 13:42:00,79.94792,1.0995369999999998,0.8983738102259319,4.774306,4.3981509999999995,36.747600000000034,1603.3927777775361
2023-08-28 13:45:00,82.63889,1.0416669999999995,0.8891606968179717,4.6875,4.3981509999999995,36.747600000000034,1603.442777777536
2023-08-28 13:48:00,81.88657,0.9837959999999999,0.8786359401755088,4.687499,4.484952000000001,35.87960000000004,1603.492777777536
2023-08-28 13:51:00,78.76157,0.9548610000000002,0.9256260280838298,4.832176,4.774307,36.45830000000001,1603.542777777536
2023-08-28 13:54:00,77.60417,0.9837959999999999,0.9247175180560606,4.890047,4.774302,35.87959999999998,1603.592777777536
2023-08-28 13:57:00,78.76157,1.0127319999999997,0.9232089801274352,4.947915999999999,4.774305999999999,35.87960000000004,1603.642777777536
2023-08-28 14:00:00,78.79051,0.9548609999999993,0.9107675782917422,4.832177,4.745367,35.87959999999998,1603.6927777775359
2023-08-28 14:03:00,79.54282,0.983797,0.9095430737615706,4.803242,4.658566,37.037000000000035,1603.7427777775358
2023-08-28 14:06:00,80.32407,0.983797,0.9247211270136839,4.774306,4.658566,36.45830000000001,1603.7927777775358
2023-08-28 14:09:00,82.26273,0.983797,0.8941831662716563,4.745371,4.571756000000001,36.74770000000001,1603.8427777775357
2023-08-28 14:12:00,83.42014,0.8969899999999997,0.939728788443154,4.890045,4.976857000000001,38.19439999999997,1603.8927777775357
2023-08-28 14:15:00,81.88657,0.8969899999999997,0.9536907691351805,4.9479169999999995,5.063657000000001,36.74770000000001,1603.9427777775356
2023-08-28 14:18:00,88.0787,0.9837960000000008,0.9247222118250414,4.890042000000001,4.774306,37.90519999999998,1603.9927777775356
2023-08-28 14:21:00,92.70833,0.9837960000000008,0.9397269102406745,4.86111,4.774306,39.93059999999997,1604.0427777775355
2023-08-28 14:24:00,94.27083,0.8680560000000002,0.9385348692793358,4.658565,4.803236,44.27080000000001,1604.0927777775355
2023-08-28 14:27:00,91.95602,0.7523150000000003,0.927720216553073,4.398148,4.774307,48.03250000000003,1604.1427777775355
2023-08-28 14:30:00,87.29745,0.7233799999999997,0.923456427377864,4.224537000000001,4.658562,46.5856,1604.1927777775354
2023-08-28 14:33:00,81.85764,0.7233799999999997,0.9358552699109507,4.224537000000001,4.687502,49.76850000000002,1604.2427777775354
2023-08-28 14:36:00,80.32407,0.7523150000000003,0.9529143289880996,4.658565,5.092597,47.1644,1604.2927777775353
2023-08-28 14:39:00,78.76157,0.8391200000000003,0.9634686547674892,4.716435,4.976846999999999,46.00690000000003,1604.3427777775353
2023-08-28 14:42:00,77.98032,0.8969899999999997,0.9536893280172912,4.74537,4.8611070000000005,43.40280000000001,1604.3927777775352
2023-08-28 14:45:00,79.54282,0.9548610000000002,1.011628279001144,4.9479169999999995,5.063656,42.53469999999999,1604.4427777775352
2023-08-28 14:48:00,78.00926,0.868055,0.9522280363587015,4.86111,5.034727,42.53469999999999,1604.4927777775351
2023-08-28 14:51:00,75.28935,0.868055,0.9385386199833299,4.861111,5.0057920000000005,40.219899999999996,1604.542777777535
2023-08-28 14:54:00,77.60417,0.9548610000000002,0.9256229645721133,4.861111,4.803236,41.08800000000002,1604.592777777535
2023-08-28 14:57:00,78.76157,0.868055,0.9247176850716521,4.629630000000001,4.745367,41.087999999999965,1604.642777777535
2023-08-28 15:00:00,76.85185,0.8101849999999997,0.8805444729318208,4.57176,4.716437000000001,39.3519,1604.692777777535
2023-08-28 15:03:00,74.91319,0.78125,0.9052258965974356,4.484953,4.745372000000001,41.087999999999965,1604.742777777535
2023-08-28 15:06:00,78.79051,0.8391210000000004,0.8957465883816307,4.542825000000001,4.658566,41.087999999999965,1604.7927777775349
2023-08-28 15:09:00,80.32407,0.8391210000000004,0.8957451509526089,4.456018,4.571756000000001,41.377200000000016,1604.8427777775348
2023-08-28 15:12:00,78.79051,0.7523150000000003,0.9149731326173144,4.427084,4.774307,41.37729999999999,1604.8927777775348
2023-08-28 15:15:00,79.94792,0.8680560000000002,0.9385367703555226,4.687501,4.8321760000000005,40.798599999999965,1604.9427777775347
2023-08-28 15:18:00,80.32407,0.8680560000000002,0.9657964986558465,4.947912,5.150466,39.0625,1604.9927777775347
2023-08-28 15:21:00,79.57176,0.78125,0.9570419739205642,4.832172000000001,5.2083319999999995,41.087999999999965,1605.0427777775346
2023-08-28 15:24:00,79.54282,0.78125,0.9442492935660851,4.803237000000001,5.150467000000001,41.08790000000005,1605.0927777775346
2023-08-28 15:27:00,83.04398,0.8391209999999996,0.936750587112501,4.745369999999999,4.947921,42.82400000000001,1605.1427777775345
2023-08-28 15:30:00,92.33218,0.983797,0.9247174763003516,4.803241999999999,4.687494999999999,43.40280000000001,1605.1927777775345
2023-08-28 15:33:00,98.52431,0.8680560000000002,1.1451346911986848,5.439812,6.0474559999999995,54.6875,1605.2427777775345
