Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-28 15:36:00,98.52431,0.8391209999999996,1.1516560726055014,5.353012,6.047451,56.42359999999999,1605.2927777775344
2023-08-28 15:39:00,98.52431,0.7523149999999994,1.0853621603708312,5.005792,5.758107000000001,59.31710000000004,1605.3427777775344
2023-08-28 15:42:00,98.52431,0.7523150000000003,1.1084962150803024,4.918977,5.729162,60.18509999999998,1605.3927777775343
2023-08-28 15:45:00,92.70833,0.694445,1.081654168114532,4.803237000000001,5.700232,59.60649999999998,1605.4427777775343
2023-08-28 15:48:00,90.76968,0.694445,1.0816526230144126,4.687501000000001,5.584492000000001,60.18520000000001,1605.4927777775342
2023-08-28 15:51:00,83.42014,0.6365740000000004,1.0420934843715184,4.658566,5.613423,58.738399999999956,1605.5427777775342
2023-08-28 15:54:00,79.54282,0.7233800000000006,1.0319511533728316,4.687501000000001,5.381947,52.08329999999995,1605.5927777775341
2023-08-28 15:57:00,77.98032,0.7523150000000003,1.002194457953855,4.7453710000000004,5.295141999999999,48.61100000000005,1605.642777777534
2023-08-28 16:00:00,79.91898,0.8680560000000002,1.018927200515803,4.918982000000001,5.237266,48.03240000000005,1605.692777777534
2023-08-28 16:03:00,83.7963,0.8969909999999999,1.0083069611247097,4.861111999999999,5.092591,49.47919999999999,1605.742777777534
2023-08-28 16:06:00,84.57755,0.8680560000000002,1.0704440179325587,4.976852,5.410876,50.057799999999986,1605.792777777534
2023-08-28 16:09:00,82.63889,0.8101849999999997,1.0242897640122608,4.976852,5.439817,50.63659999999999,1605.842777777534
2023-08-28 16:12:00,84.57755,0.8101849999999997,1.0367575669659153,4.976852,5.4687470000000005,50.92590000000001,1605.8927777775339
2023-08-28 16:15:00,81.88657,0.78125,1.0440096102181018,4.947912,5.526622000000001,50.92590000000001,1605.9427777775338
2023-08-28 16:18:00,79.16667,0.7523150000000003,1.0263281236322057,4.861111999999999,5.4687470000000005,49.47919999999999,1605.9927777775338
2023-08-28 16:21:00,79.91898,0.78125,1.019590850482646,4.890047000000001,5.410877000000001,49.18979999999999,1606.0427777775337
2023-08-28 16:24:00,79.91898,0.8391210000000004,1.0284036869242021,4.947917,5.353006000000001,48.032399999999996,1606.0927777775337
2023-08-28 16:33:00,79.94792,0.78125,0.9823369828489595,4.918977,5.353007,47.45369999999997,1606.2427777775338
2023-08-28 16:36:00,79.54282,0.8101849999999997,0.9990831459893098,4.918982000000001,5.324077000000001,47.742999999999995,1606.2927777775337
2023-08-28 16:39:00,77.60417,0.8391200000000003,0.9897517668987437,4.86111,5.1794020000000005,46.29630000000003,1606.3427777775337
2023-08-28 16:42:00,75.66551,0.7523150000000003,0.9529117369875199,4.687501,5.121527,41.087999999999965,1606.3927777775336
2023-08-28 16:45:00,77.6331,0.8680560000000002,1.005802131927664,5.0057920000000005,5.295135999999999,41.95599999999996,1606.4427777775336
2023-08-28 16:48:00,75.69444,0.8391200000000003,1.0156174143943375,4.918982,5.295141999999999,40.219899999999996,1606.4927777775335
2023-08-28 16:51:00,74.5081,0.8101849999999997,0.9210855748468816,4.832172000000001,5.063657000000001,36.45830000000001,1606.5427777775335
2023-08-28 16:54:00,74.13194,0.78125,0.9313471288520547,4.716436000000001,5.0347219999999995,37.037000000000035,1606.5927777775335
2023-08-28 16:57:00,74.91319,0.9259260000000005,0.9403247577501496,4.890042000000001,4.918986,35.59029999999996,1606.6427777775334
2023-08-28 17:00:00,73.37963,0.8391200000000003,0.9095420716513296,4.774306000000001,4.918982000000001,36.16900000000004,1606.6927777775334
2023-08-28 17:03:00,71.41204,0.868055,0.8966783184230002,4.86111,4.918977,32.407399999999996,1606.7427777775333
2023-08-28 17:06:00,73.35069,0.9548610000000002,0.9107701596479312,4.861111,4.774305999999999,33.85419999999999,1606.7927777775333
2023-08-28 17:09:00,57.11806,1.1284720000000004,0.8939708255653019,4.918977000000001,4.484955,17.361099999999965,1606.8427777775332
2023-08-28 17:12:00,71.81713,1.9097220000000004,0.8586694842935921,5.439817000000001,3.819444999999999,20.543999999999983,1606.8927777775332
2023-08-28 17:15:00,71.81713,1.9097220000000004,0.9165663855715317,5.758097,4.195605,21.412099999999953,1606.9427777775331
2023-08-28 17:18:00,74.5081,1.9386580000000002,0.8968235604958062,5.8159730000000005,4.195605,22.280100000000004,1606.992777777533
2023-08-28 17:21:00,63.31019,1.6782399999999997,0.9200113157390367,5.787037000000001,4.542827000000001,20.254699999999957,1607.042777777533
2023-08-28 17:24:00,48.61111,1.7361110000000002,0.5505437983843312,5.0925970000000005,3.4432860000000005,12.152800000000013,1607.092777777533
2023-08-28 17:27:00,49.76852,1.9675919999999998,0.6984111720361559,4.774306,2.951385000000001,12.731400000000008,1607.142777777533
2023-08-28 17:30:00,43.98148,1.765047,0.6862282460980486,4.658565,3.0671300000000006,11.574100000000044,1607.192777777533
2023-08-28 17:33:00,38.94676,1.880788,0.7530899979886753,4.687501,3.009259,10.706000000000017,1607.2427777775329
2023-08-28 17:36:00,41.66666,1.9386580000000002,0.6467941499736729,4.658565,2.835648,10.70599999999996,1607.2927777775328
2023-08-28 17:39:00,38.16551,1.880788,0.6768618310213553,4.542825,2.8067130000000002,10.706000000000017,1607.3427777775328
2023-08-28 17:42:00,37.4132,1.851852,0.6261719996773583,4.369212,2.633101,10.127300000000048,1607.3927777775327
2023-08-28 17:45:00,39.72801,1.938657,0.646795541499159,4.311342,2.4884270000000006,12.152700000000038,1607.4427777775327
2023-08-28 17:48:00,38.94676,1.8807870000000007,0.7165124272789072,4.311342,2.6041669999999995,10.995400000000018,1607.4927777775326
2023-08-28 17:51:00,43.57639,1.938657,0.6912547496075937,4.427084000000001,2.633102,10.70599999999996,1607.5427777775326
2023-08-28 17:54:00,40.10416,1.851852,0.7089803761761723,4.398148000000001,2.719907,10.127299999999991,1607.5927777775325
2023-08-28 17:57:00,41.63773,1.9965270000000004,0.7055580902828984,4.484953,2.633102,8.96999999999997,1607.6427777775325
2023-08-28 18:00:00,43.98148,1.938657,0.6912562053199084,4.484954,2.6909730000000005,10.416700000000048,1607.6927777775325
2023-08-28 18:03:00,43.98148,1.8229170000000003,0.6623716783988971,4.484953,2.8067129999999993,10.127299999999991,1607.7427777775324
2023-08-28 18:06:00,38.16551,1.851852,0.6696296919978013,4.542823,2.835648,9.838000000000022,1607.7927777775324
2023-08-28 18:09:00,43.57639,1.938657,0.6912562053199084,4.456018,2.6620370000000007,10.416700000000048,1607.8427777775323
2023-08-28 18:12:00,42.82407,1.8807869999999998,0.6768601473356896,4.456019,2.719907,10.416600000000017,1607.8927777775323
2023-08-28 18:15:00,40.10416,1.851852,0.7452919018102923,4.600694,2.9513890000000007,10.706099999999992,1607.9427777775322
2023-08-28 18:18:00,42.79514,1.9675919999999998,0.6984185041699452,4.600694,2.7777780000000005,10.995399999999961,1607.9927777775322
2023-08-28 18:21:00,40.88541,1.851852,0.6696296919978013,4.542823,2.835648,10.416699999999992,1608.0427777775321
2023-08-28 18:24:00,39.72801,1.851852,0.6696282687705847,4.513889,2.8067130000000002,11.284799999999962,1608.092777777532
2023-08-28 18:27:00,38.94676,1.9097220000000004,0.6840707260241401,4.484953,2.719907,9.548500000000047,1608.142777777532
2023-08-28 18:30:00,42.82407,1.9965270000000004,0.7463816612110623,4.484953,2.662038,10.70599999999996,1608.192777777532
2023-08-28 18:33:00,38.94676,1.851852,0.7089816788997174,4.62963,2.95139,11.284799999999962,1608.242777777532
2023-08-28 18:36:00,39.32291,1.9386580000000002,0.6912579089560573,4.658565,2.864584,10.416699999999992,1608.292777777532
2023-08-28 18:39:00,36.63195,1.8807869999999998,0.6768630155735522,4.571758,2.835648,9.837900000000047,1608.3427777775319
2023-08-28 18:42:00,43.98148,1.938657,0.6912547496075937,4.369214,2.5752319999999997,11.284699999999987,1608.3927777775318
2023-08-28 18:45:00,45.92014,1.851852,0.7089803761761723,4.311343000000001,2.633102,10.995400000000018,1608.4427777775318
2023-08-28 18:48:00,39.32291,1.6782409999999999,0.6632197442900659,4.484953,2.9803240000000004,10.127299999999991,1608.4927777775317
2023-08-28 18:51:00,38.16551,1.8807869999999998,0.6768615814570612,4.600694,2.8645830000000005,10.416700000000048,1608.5427777775317
2023-08-28 18:54:00,35.47454,1.851852,0.6696282687705847,4.542825,2.835649,10.416600000000017,1608.5927777775316
2023-08-28 18:57:00,38.16551,1.967593,0.6536248488843355,4.5428239999999995,2.6909719999999995,10.127300000000048,1608.6427777775316
2023-08-28 19:00:00,39.72801,2.054398,0.6739947986974109,4.398147999999999,2.459492,10.127299999999991,1608.6927777775315
2023-08-28 19:03:00,40.10416,2.054398,0.6739947986974109,4.398147999999999,2.459492,10.127299999999991,1608.7427777775315
2023-08-28 19:06:00,38.94676,1.9386580000000002,0.6912549975356598,4.456019,2.6620359999999996,9.837999999999965,1608.7927777775315
2023-08-28 19:09:00,40.88541,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,10.416600000000017,1608.8427777775314
2023-08-28 19:12:00,40.48032,1.938657,0.6912562053199084,4.456018,2.6620370000000007,10.127299999999991,1608.8927777775314
2023-08-28 19:15:00,40.10416,1.967593,0.6536232085969369,4.571759999999999,2.719907,10.416600000000017,1608.9427777775313
2023-08-28 19:18:00,40.10416,1.938657,0.6467906575911893,4.57176,2.748842,10.705999999999989,1608.9927777775313
2023-08-28 19:21:00,38.16551,1.9097229999999996,0.589744816443071,4.484954,2.6620369999999998,8.969899999999996,1609.0427777775312
2023-08-28 19:24:00,36.63195,1.8807869999999998,0.6768615814570612,4.3402769999999995,2.604166,10.127299999999991,1609.0927777775312
2023-08-28 19:27:00,41.26157,1.9965270000000004,0.7055595673400324,4.369212,2.5173619999999994,10.416699999999992,1609.1427777775311
2023-08-28 19:30:00,37.4132,1.8229170000000003,0.7014244593202478,4.253472,2.6041670000000003,10.706000000000017,1609.192777777531
2023-08-28 19:33:00,42.82407,1.8807870000000007,0.6768615814570614,4.311342,2.5752309999999996,11.284700000000043,1609.242777777531
2023-08-28 19:36:00,39.32291,1.7939819999999997,0.6938389010564399,4.3402780000000005,2.719907,10.706000000000017,1609.292777777531
2023-08-28 19:39:00,39.32291,1.7939820000000006,0.6938376179642959,4.340279000000001,2.719907,10.127299999999991,1609.342777777531
2023-08-28 19:42:00,45.8912,1.359954,0.5423633264632259,3.7326390000000007,2.51736,10.416699999999992,1609.392777777531
2023-08-28 19:45:00,50.14468,1.0416660000000002,0.5124066393054177,3.414351,2.5752309999999996,11.863400000000013,1609.4427777775309
2023-08-28 19:48:00,63.68634,0.6076390000000007,0.428995032342191,2.6909720000000004,2.3726839999999996,12.152700000000038,1609.4927777775308
2023-08-28 19:51:00,98.52431,0.3761570000000001,1.101042596953898,1.5914350000000006,3.6458330000000005,57.29169999999999,1609.5427777775308
2023-08-28 19:57:00,41.26157,1.8229160000000002,0.6623686025766192,4.282408,2.6041669999999995,8.969899999999996,1609.5427777775308
2023-08-28 20:00:00,43.20023,1.7939820000000006,0.6938389010564401,4.311343000000001,2.6909719999999995,9.838000000000022,1609.5927777775307
2023-08-28 20:03:00,47.04861,1.9386580000000002,0.6912549975356598,4.340279000000001,2.546296,10.706000000000017,1609.6427777775307
2023-08-28 20:06:00,39.69907,1.765047,0.6477780023488737,4.2534719999999995,2.633101,10.127200000000016,1609.6927777775306
2023-08-28 20:09:00,38.16551,1.7939819999999997,0.6550870316541395,4.2534719999999995,2.604166,9.838000000000022,1609.7427777775306
2023-08-28 20:12:00,41.63773,1.7939820000000006,0.6550870316541397,4.166667,2.517361,9.259200000000021,1609.7927777775305
2023-08-28 20:15:00,41.63773,1.765047,0.6477780023488737,4.195601999999999,2.5752309999999996,10.127299999999991,1609.8427777775305
2023-08-28 20:18:00,43.57639,1.7361119999999994,0.6404439718780097,4.224537,2.633102,10.416699999999992,1609.8927777775305
2023-08-28 20:21:00,40.10416,1.7071769999999997,0.6709163236747413,4.311344,2.7777770000000004,10.416600000000017,1609.9427777775304
2023-08-28 20:24:00,38.94676,1.7361119999999994,0.6404412138548251,4.311344,2.719907,9.259200000000021,1609.9927777775304
2023-08-28 20:27:00,43.57639,1.9097220000000004,0.6840707260241401,4.224537,2.459491,10.416600000000017,1610.0427777775303
2023-08-28 20:30:00,41.26157,1.8229160000000002,0.6623700148544517,4.282407,2.6041670000000003,10.127299999999991,1610.0927777775303
2023-08-28 20:33:00,37.0081,1.9675919999999998,0.6984199705816501,4.513888,2.6909729999999996,10.416600000000017,1610.1427777775302
2023-08-28 20:36:00,37.0081,1.967593,0.6984172848883456,4.51389,2.6909719999999995,10.127299999999991,1610.1927777775302
2023-08-28 20:39:00,41.66666,1.9097220000000004,0.6840692810764875,4.4270830000000005,2.6620359999999996,10.416699999999992,1610.2427777775301
2023-08-28 20:42:00,35.47454,1.8807869999999998,0.6768630155735522,4.513888,2.7777779999999996,9.259299999999996,1610.29277777753
2023-08-28 20:45:00,40.48032,1.938657,0.6912576610272494,4.340277,2.546297,8.96999999999997,1610.34277777753
2023-08-28 20:48:00,43.57639,1.8807870000000007,0.6768615814570614,4.224537,2.4884259999999996,9.548600000000022,1610.39277777753
2023-08-28 20:51:00,40.10416,1.880788,0.6768603968996084,4.456019,2.719906,9.837999999999965,1610.44277777753
2023-08-28 20:54:00,37.4132,2.0254629999999993,0.712674173044279,4.600695,2.719907,8.680500000000052,1610.49277777753
2023-08-28 20:57:00,40.48032,2.0254630000000002,0.7126741730442793,4.542824,2.6620359999999996,9.548500000000047,1610.5427777775299
2023-08-28 21:00:00,40.88541,1.9965279999999996,0.7055598136988286,4.398148,2.546297,8.101800000000026,1610.5927777775298
2023-08-28 21:03:00,40.10416,1.9097220000000004,0.6840721709668658,4.369212,2.6041669999999995,9.838000000000022,1610.6427777775298
2023-08-28 21:06:00,32.78357,1.6782399999999997,0.6256883043104969,4.456019,2.922454,9.259299999999996,1610.6927777775297
2023-08-28 21:09:00,37.4132,1.8807869999999998,0.6768615814570612,4.484953,2.7488420000000007,9.259200000000021,1610.7427777775297
2023-08-28 21:12:00,37.4132,1.8807869999999998,0.5236416858091305,4.4270830000000005,2.604166,8.680499999999995,1610.7927777775296
2023-08-28 21:15:00,33.15972,1.765047,0.6053439695245091,4.108797,2.4594900000000006,10.127400000000023,1610.8427777775296
2023-08-28 21:18:00,33.15972,1.765047,0.5571394418711514,3.9930559999999993,2.3148150000000003,10.127299999999991,1610.8927777775295
2023-08-28 21:21:00,34.31713,1.7939820000000006,0.655088432907721,3.9351850000000006,2.2858799999999997,10.127300000000048,1610.9427777775295
2023-08-28 21:24:00,34.31713,1.8229170000000003,0.6623716783988971,3.9641200000000003,2.2858799999999997,8.391200000000026,1610.9927777775295
2023-08-28 21:27:00,32.37847,1.9097229999999996,0.6840724197050734,4.079861,2.3148150000000003,8.680600000000027,1611.0427777775294
2023-08-28 21:30:00,32.00232,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,8.680499999999995,1611.0927777775294
2023-08-28 21:33:00,34.31713,1.967593,0.6536248488843355,4.108796,2.256944,10.127299999999991,1611.1427777775293
2023-08-28 21:36:00,34.69329,1.9386580000000002,0.6467941499736729,4.079861,2.256944,10.127300000000048,1611.1927777775293
2023-08-28 21:39:00,34.69329,1.8807869999999998,0.6330680581183629,3.993056,2.2280100000000003,10.127299999999991,1611.2427777775292
2023-08-28 21:42:00,37.0081,1.9386580000000002,0.6467941499736729,3.9641210000000004,2.141204,9.837999999999965,1611.2927777775292
2023-08-28 21:45:00,38.19445,1.7361120000000003,0.6404439718780099,3.9351850000000006,2.34375,9.548599999999965,1611.3427777775291
2023-08-28 21:48:00,33.15972,1.765047,0.6477780023488737,3.993056,2.3726850000000006,8.39119999999997,1611.392777777529
2023-08-28 21:51:00,35.47454,1.9675920000000007,0.653624613177606,4.1377310000000005,2.2858799999999997,9.259200000000021,1611.442777777529
2023-08-28 21:54:00,34.31713,1.9097220000000004,0.6399418762274108,4.079861,2.2858799999999997,9.259299999999996,1611.492777777529
2023-08-28 21:57:00,33.15972,1.8807869999999998,0.6768630155735522,4.050925,2.3148150000000003,8.68059999999997,1611.542777777529
2023-08-28 22:00:00,33.15972,1.8229170000000003,0.619253224091151,3.993056,2.2858799999999997,8.969899999999996,1611.592777777529
2023-08-28 22:03:00,34.72222,1.7939820000000006,0.6123112363248956,3.9641210000000004,2.2858799999999997,10.416700000000048,1611.6427777775289
2023-08-28 22:06:00,34.31713,1.7361120000000003,0.598355546881273,3.9641210000000004,2.34375,8.969899999999996,1611.6927777775288
2023-08-28 22:09:00,34.31713,1.765047,0.6053455221138069,3.935186,2.2858799999999997,9.259299999999996,1611.7427777775288
2023-08-28 22:15:00,36.63195,1.7939820000000006,0.6123112363248956,3.9641210000000004,2.2858799999999997,8.969899999999996,1611.8427777775287
2023-08-28 22:18:00,33.94097,1.765047,0.6053455221138069,3.9641210000000004,2.3148150000000003,10.127299999999991,1611.8927777775286
2023-08-28 22:21:00,35.47454,1.8807869999999998,0.6768615814570612,3.993056,2.256945000000001,8.969899999999996,1611.9427777775286
2023-08-28 22:24:00,36.25579,1.9675919999999998,0.6536246131776058,4.079861,2.2280100000000003,8.680500000000052,1611.9927777775285
2023-08-28 22:27:00,32.78357,1.880788,0.6330682960606435,4.108797,2.34375,8.68059999999997,1612.0427777775285
2023-08-28 22:30:00,32.37847,2.054398,0.7197711594285148,4.253472,2.343750000000001,8.96999999999997,1612.0927777775285
2023-08-28 22:33:00,31.62616,2.1990739999999995,0.7075508831857055,4.398148,2.3148150000000003,8.1019,1612.1427777775284
2023-08-28 22:36:00,30.06366,2.1122680000000003,0.7338998709077049,4.340277,2.372686,8.39119999999997,1612.1927777775284
2023-08-28 22:39:00,32.37847,2.256944,0.7208457574318926,4.340277,2.1990740000000004,8.39119999999997,1612.2427777775283
2023-08-28 22:42:00,32.37847,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,7.523199999999974,1612.2927777775283
2023-08-28 22:45:00,33.94097,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,8.969900000000052,1612.3427777775282
2023-08-28 22:48:00,32.37847,2.1122690000000004,0.6874712706561643,4.224538000000001,2.2280089999999992,7.8125,1612.3927777775282
2023-08-28 22:51:00,33.15972,2.170139,0.7008766530544543,4.253472,2.1990740000000004,8.969899999999996,1612.4427777775281
2023-08-28 22:54:00,34.31713,2.170139,0.6472270294780046,4.253472,2.170139,8.680500000000052,1612.492777777528
2023-08-28 22:57:00,34.31713,2.054398,0.6218564778059078,4.166667,2.1990740000000004,8.96999999999997,1612.542777777528
2023-08-29 07:06:00,49.73959,2.6620370000000007,1.0331506967688389,4.166667,1.765047,10.127299999999991,1612.542777777528
2023-08-29 07:09:00,38.94676,1.8229170000000003,0.8332118128824286,4.398148000000001,2.8645829999999997,9.548699999999997,1612.592777777528
2023-08-29 07:12:00,38.94676,1.8807870000000007,0.6768615814570614,4.571759,2.835648,9.838000000000022,1612.642777777528
2023-08-29 07:15:00,37.0081,1.8807869999999998,0.6768601473356896,4.4270830000000005,2.6909710000000002,10.416700000000048,1612.692777777528
2023-08-29 07:18:00,35.8507,1.9097220000000004,0.6399418762274108,4.311342000000001,2.517361,8.96980000000002,1612.7427777775279
2023-08-29 07:21:00,37.4132,1.9675919999999998,0.6984170377532205,4.224537000000001,2.4016200000000003,10.127400000000023,1612.7927777775278
2023-08-29 07:24:00,34.31713,1.851852,0.6696268455385342,4.195602,2.4884249999999994,9.837999999999965,1612.8427777775278
2023-08-29 07:27:00,36.63195,1.9097220000000004,0.6840692810764875,4.195602,2.430554999999999,10.127299999999991,1612.8927777775277
2023-08-29 07:30:00,40.85648,2.141204,0.6941824155108797,4.224538,2.1990740000000004,9.838000000000022,1612.9427777775277
2023-08-29 07:33:00,40.50926,1.9675919999999998,0.6984170377532205,4.224537000000001,2.4016200000000003,10.127299999999991,1612.9927777775276
2023-08-29 07:36:00,43.20023,1.9675919999999998,1.039886221529479,4.600694,3.0960650000000003,10.127399999999966,1613.0427777775276
2023-08-29 07:39:00,46.2963,1.8807869999999998,0.5236439977483902,4.74537,2.922454000000001,11.574000000000012,1613.0927777775275
2023-08-29 07:42:00,43.20023,1.851852,0.6696282687705847,4.484953,2.7777770000000004,10.995299999999986,1613.1427777775275
2023-08-29 07:45:00,39.35185,1.851852,0.5767643970421232,4.4270830000000005,2.6620369999999998,10.127200000000016,1613.1927777775275
2023-08-29 07:48:00,52.08333,2.0254630000000002,0.667225593850317,4.224537,2.3148160000000004,11.574099999999987,1613.2427777775274
2023-08-29 07:51:00,61.77662,1.359954,0.6652083619030218,3.7615750000000006,2.6620369999999998,14.467600000000004,1613.2927777775274
2023-08-29 07:54:00,53.64583,1.8229169999999995,0.8029711828020534,5.410878,3.8483810000000007,13.020899999999983,1613.3427777775273
2023-08-29 07:57:00,47.4537,1.851851,0.7089788127312384,5.324073,3.6458320000000004,11.863400000000013,1613.3927777775273
2023-08-29 08:00:00,45.13889,1.851852,0.6696339616504671,5.0347230000000005,3.3275509999999997,12.442100000000039,1613.4427777775272
2023-08-29 08:03:00,48.23495,1.7071760000000005,0.633074468168047,4.600694,3.0381899999999993,11.574099999999987,1613.4927777775272
2023-08-29 08:06:00,56.7419,1.4178240000000004,0.592466479728537,4.079862,2.835648999999999,13.310100000000034,1613.5427777775271
2023-08-29 08:09:00,52.08333,1.2152780000000005,0.6452079267587371,4.137732000000001,3.2118059999999993,13.020800000000008,1613.592777777527
2023-08-29 08:12:00,44.7338,1.851852,0.7089790734490324,4.832176,3.1539339999999996,11.284699999999987,1613.642777777527
2023-08-29 08:15:00,45.92014,2.0254630000000002,0.7537815530120432,4.9189810000000005,3.0671250000000008,11.574100000000044,1613.692777777527
2023-08-29 08:18:00,45.92014,2.0254630000000002,0.7537801927358636,5.034722,3.1828649999999996,12.152799999999957,1613.742777777527
2023-08-29 08:21:00,45.92014,1.9097229999999996,0.6840695298139489,4.774306,3.009258,12.73150000000004,1613.792777777527
2023-08-29 08:24:00,49.76852,1.8807870000000007,0.6768630155735524,4.456018,2.7199079999999993,10.706000000000017,1613.8427777775269
2023-08-29 08:27:00,59.05671,1.3310180000000003,0.6562419303226619,3.703704,2.633103,14.467499999999973,1613.8927777775268
2023-08-29 08:30:00,64.0625,1.7939809999999996,0.7946350584967695,5.063656,3.530095,12.731499999999983,1613.9427777775268
2023-08-29 08:33:00,48.61111,1.5335649999999994,0.7180431302758297,5.150468,3.877313000000001,12.152799999999985,1613.9927777775267
2023-08-29 08:36:00,47.04861,1.967593,0.6984246169236336,5.1215280000000005,3.298615,12.152800000000013,1614.0427777775267
2023-08-29 08:39:00,43.57639,1.9097219999999995,0.7240106565275475,4.890046,3.153931000000001,11.863499999999988,1614.0927777775266
2023-08-29 08:42:00,47.4537,2.256945,0.8122463308477551,5.237264,3.1539389999999994,12.442099999999982,1614.1427777775266
2023-08-29 08:45:00,41.26157,1.8807860000000005,0.6768670683279387,5.121528,3.385422,10.995400000000018,1614.1927777775265
2023-08-29 08:48:00,44.35764,2.054398,0.7197651666706322,4.947915999999999,3.0381899999999993,11.284699999999987,1614.2427777775265
2023-08-29 08:51:00,55.58449,1.7939819999999997,0.6550870316541371,4.832177000000001,3.1828709999999996,13.310200000000009,1614.2927777775265
2023-08-29 08:54:00,54.80324,1.4467600000000003,0.7452966706827377,4.774306,3.6458329999999997,13.599499999999978,1614.3427777775264
2023-08-29 08:57:00,48.23495,1.3599539999999992,0.69179842358332,5.063658,3.993054,12.152800000000013,1614.3927777775264
2023-08-29 09:00:00,49.76852,1.7071750000000003,0.6709283241272755,5.092588000000001,3.5590330000000003,12.442099999999982,1614.4427777775263
2023-08-29 09:03:00,57.49421,1.765046,0.6862254361812087,4.890046,3.29861,13.310099999999977,1614.4927777775263
2023-08-29 09:06:00,69.87847,1.3310180000000003,0.7321374148480685,4.774305,3.7905099999999994,16.493100000000027,1614.5427777775262
2023-08-29 09:09:00,56.33681,0.7523149999999994,0.737752919045937,4.774305,4.745368000000001,15.046299999999974,1614.5927777775262
2023-08-29 09:12:00,50.54977,0.8969909999999999,0.6562285223534943,4.658564999999999,4.224537,13.888899999999978,1614.6427777775261
2023-08-29 09:15:00,49.36343,0.8391209999999996,0.614480429241279,4.311343,3.90625,14.178200000000004,1614.692777777526
2023-08-29 09:18:00,54.02199,0.9837959999999999,0.6320280896852224,4.195602,3.587962,13.020899999999983,1614.742777777526
2023-08-29 09:21:00,67.12963,1.359954,0.6652083619030218,4.2534730000000005,3.1539349999999997,15.625,1614.792777777526
2023-08-29 09:24:00,74.13194,0.983797,0.6718345897922987,4.1666669999999995,3.616897,19.386500000000012,1614.842777777526
2023-08-29 09:27:00,71.78819,0.9259259999999996,0.7387644403198681,4.803242,4.456017000000001,19.097199999999987,1614.892777777526
2023-08-29 09:30:00,65.21991,0.7523150000000003,0.7523155000108522,4.513889,4.513888,17.93979999999999,1614.9427777775259
2023-08-29 09:33:00,58.65162,0.78125,0.6908139617258673,4.369212999999999,4.195602999999999,16.782399999999996,1614.9927777775258
2023-08-29 09:36:00,58.65162,0.868055,0.6444281469850323,4.166667,3.7615750000000006,17.07170000000002,1615.0427777775258
2023-08-29 09:39:00,58.65162,0.78125,0.6254595126111222,4.021991,3.7326390000000007,17.36099999999999,1615.0927777775257
2023-08-29 09:42:00,58.27546,0.7523150000000003,0.6617190803031561,4.021991,3.8483799999999997,17.36110000000002,1615.1427777775257
2023-08-29 09:45:00,56.71296,0.8969909999999999,0.6562285223534943,4.1666669999999995,3.732639,15.625,1615.1927777775256
2023-08-29 09:48:00,57.11806,1.070602,0.6639263632729906,4.2534719999999995,3.5590279999999996,16.49309999999997,1615.2427777775256
2023-08-29 09:51:00,59.83796,0.9837959999999999,0.6718348718419928,4.166666,3.616898,16.782399999999996,1615.2927777775255
2023-08-29 09:54:00,50.14468,0.8680559999999993,0.6261704452174366,3.935186,3.501157000000001,12.731499999999983,1615.3427777775255
2023-08-29 09:57:00,58.27546,1.0416670000000003,0.6101270461275997,4.079861,3.3564809999999996,15.625,1615.3927777775255
2023-08-29 10:00:00,65.24884,1.070602,0.6847792429637103,4.050927000000001,3.3854170000000003,17.36110000000002,1615.4427777775254
2023-08-29 10:03:00,67.56366,0.9837959999999999,0.6320295047347526,4.137731,3.530093,17.65039999999999,1615.4927777775254
2023-08-29 10:06:00,62.52894,0.9548610000000002,0.6605737626681986,4.3402780000000005,3.819445,15.9144,1615.5427777775253
2023-08-29 10:09:00,61.74769,0.9837959999999999,0.6112360681363994,4.137732000000001,3.501157,17.071699999999964,1615.5927777775253
2023-08-29 10:12:00,57.87037,0.6076389999999998,0.5477329203737301,3.5590280000000005,3.4432869999999998,15.3356,1615.6427777775252
2023-08-29 10:15:00,71.81713,0.6655090000000001,0.6057989409759493,3.4432859999999996,3.327547,17.36099999999999,1615.6927777775252
2023-08-29 10:18:00,78.38542,0.7233800000000006,0.6483538623848082,3.7037050000000002,3.5590269999999995,19.675900000000013,1615.7427777775251
2023-08-29 10:21:00,74.5081,0.6655090000000001,,3.7326379999999997,3.7326379999999997,19.675900000000013,1615.792777777525
2023-08-29 10:24:00,67.53472,0.578703,0.700867975890981,3.993055,4.2534730000000005,19.675900000000013,1615.842777777525
2023-08-29 10:27:00,65.625,0.4340269999999995,0.5786551649736834,3.6747679999999994,3.993055,18.22919999999999,1615.892777777525
2023-08-29 10:30:00,88.04977,0.3761570000000001,0.653376885247919,2.430556,3.0960649999999994,31.25,1615.942777777525
2023-08-29 10:33:00,88.45486,0.26041699999999945,0.6652093022951825,2.2858789999999996,3.385416,32.9862,1615.992777777525
2023-08-29 10:36:00,86.89236,0.2604160000000002,0.7267071766352237,2.4594900000000006,3.7615740000000004,32.407399999999996,1616.0427777775249
2023-08-29 10:39:00,74.5081,0.28935200000000005,0.7637997459394197,2.9513880000000006,4.253472,32.407399999999996,1616.0927777775248
2023-08-29 10:42:00,64.84375,0.4050929999999999,0.7270735797312319,3.414352,4.195601,22.569500000000005,1616.1427777775248
2023-08-29 10:45:00,74.10301,0.28935200000000005,0.5774284631490314,2.719908,3.4432870000000007,25.46289999999999,1616.1927777775247
2023-08-29 10:48:00,73.00347,0.4050929999999999,0.7166133062923121,2.835648,3.5879630000000002,26.04169999999999,1616.2427777775247
2023-08-29 10:51:00,57.55208,0.4918990000000001,0.6254600995254231,3.5879630000000002,3.877314,17.939899999999966,1616.2927777775246
2023-08-29 10:54:00,57.87037,0.8101859999999999,0.654891759838662,3.9930559999999993,3.703704,16.492999999999995,1616.3427777775246
2023-08-29 10:57:00,57.11806,0.7523149999999994,0.6457563923374041,3.8773160000000004,3.6747680000000003,16.20369999999997,1616.3927777775245
2023-08-29 11:00:00,55.55556,0.7523150000000003,0.6294980246119031,3.819445,3.5879640000000004,15.625,1616.4427777775245
2023-08-29 11:03:00,61.37153,0.8391210000000004,0.5574628260678444,3.616899,3.125,18.807799999999986,1616.4927777775245
2023-08-29 11:06:00,57.87037,0.7523150000000003,0.6617190803031561,3.8483799999999997,3.6747689999999995,17.07170000000002,1616.5427777775244
2023-08-29 11:09:00,56.71296,0.8391200000000003,0.6501298373730602,4.282407000000001,3.9351860000000007,17.071799999999996,1616.5927777775244
2023-08-29 11:12:00,65.625,0.9259260000000005,0.5900149655981142,3.906251000000001,3.327546,18.22919999999999,1616.6427777775243
2023-08-29 11:15:00,70.65972,0.8391200000000003,0.6501292350828082,3.9641199999999994,3.616898,20.254699999999957,1616.6927777775243
2023-08-29 11:18:00,72.97454,0.6655100000000003,0.748965436476407,3.9351860000000007,4.108796,20.254700000000014,1616.7427777775242
2023-08-29 11:21:00,77.6331,0.7233800000000006,0.6940439422543961,4.050926,3.993056,21.41210000000001,1616.7927777775242
2023-08-29 11:24:00,79.16667,0.694445,0.6650914443592811,3.90625,3.8483800000000006,21.411999999999978,1616.8427777775241
2023-08-29 11:27:00,79.16667,0.6365739999999995,0.6790535232735294,3.8483799999999997,3.9351860000000007,23.4375,1616.892777777524
2023-08-29 11:30:00,77.98032,0.6365739999999995,0.6790535232735294,3.703703999999999,3.7905100000000003,22.569500000000005,1616.942777777524
2023-08-29 11:33:00,74.5081,0.6076389999999998,0.6638301699784441,3.5590269999999995,3.6747689999999995,24.01619999999997,1616.992777777524
2023-08-29 11:36:00,68.69213,0.5208329999999997,0.6548911772906231,3.414352,3.7037050000000002,24.594899999999996,1617.042777777524
2023-08-29 11:39:00,63.68634,0.6076389999999998,0.6638296978137449,3.703703999999999,3.819445,21.122799999999984,1617.092777777524
2023-08-29 11:42:00,63.28125,0.7233799999999997,0.7088150715327056,3.90625,3.8773150000000003,21.122600000000034,1617.1427777775239
2023-08-29 11:45:00,62.52894,0.694445,0.679875374963874,3.848381,3.819445,20.254599999999982,1617.1927777775238
2023-08-29 11:48:00,60.96644,0.6944439999999998,,3.8483800000000006,3.8483799999999997,20.543999999999983,1617.2427777775238
2023-08-29 11:51:00,64.84375,0.7523149999999994,0.6617185335502797,3.7905100000000003,3.616898,20.83329999999995,1617.2927777775237
2023-08-29 11:54:00,76.0706,0.6365739999999995,,3.443288,3.4432870000000007,22.569399999999973,1617.3427777775237
2023-08-29 11:57:00,78.00926,0.5497690000000004,0.6842796325622469,3.4722230000000005,3.7615739999999995,24.30559999999997,1617.3927777775236
2023-08-29 12:00:00,69.50231,0.46296299999999935,0.7023480814230441,3.414352,3.9641210000000004,23.726800000000026,1617.4427777775236
2023-08-29 12:03:00,58.65162,0.5787040000000001,0.674920187886688,3.8773160000000004,4.079862,18.807800000000043,1617.4927777775235
2023-08-29 12:06:00,58.3044,1.186343,0.5843245695830921,4.658566,3.703704000000001,14.467600000000004,1617.5427777775235
2023-08-29 12:09:00,74.5081,1.0127319999999997,0.6427469613446062,4.195602,3.5590280000000005,17.93979999999999,1617.5927777775235
2023-08-29 12:12:00,74.13194,0.7523150000000003,0.6457569489844097,3.9641210000000004,3.7615740000000004,17.36110000000002,1617.6427777775234
2023-08-29 12:15:00,71.41204,0.7523150000000003,0.6457569489844097,3.7905100000000003,3.5879630000000002,18.518500000000017,1617.6927777775234
2023-08-29 12:18:00,64.84375,0.6365740000000004,,3.7615740000000004,3.7615739999999995,17.93979999999999,1617.7427777775233
2023-08-29 12:21:00,61.74769,0.78125,0.6422679237844088,3.8483799999999997,3.5879640000000004,18.518599999999992,1617.7927777775233
2023-08-29 12:24:00,60.96644,0.78125,0.6082912550077073,3.7905100000000003,3.4722219999999995,18.22919999999999,1617.8427777775232
2023-08-29 12:27:00,60.59028,0.8969899999999997,0.6377462636623821,3.906249,3.4432869999999998,16.492999999999995,1617.8927777775232
2023-08-29 12:30:00,60.59028,0.8969899999999997,0.6187947629459906,3.8773150000000003,3.3854170000000003,16.49309999999997,1617.9427777775231
2023-08-29 12:33:00,62.12384,0.8969899999999997,0.5993229938099321,3.8483790000000004,3.327547000000001,17.071799999999996,1617.992777777523
2023-08-29 12:36:00,63.28125,0.868055,0.6622682732354065,3.90625,3.530093000000001,17.071799999999996,1618.042777777523
2023-08-29 12:39:00,64.84375,0.868055,0.6622676634454104,3.9641210000000004,3.5879630000000002,17.650500000000022,1618.092777777523
2023-08-29 12:42:00,67.15856,0.8391209999999996,0.6325106086049065,3.90625,3.530093,17.650400000000047,1618.142777777523
2023-08-29 12:45:00,65.625,0.6944439999999998,0.6192941036279365,3.7326379999999997,3.5879640000000004,17.361099999999965,1618.192777777523
2023-08-29 12:48:00,63.31019,0.6655090000000001,0.621096310048462,3.5590279999999996,3.4722220000000004,17.93979999999999,1618.2427777775229
2023-08-29 12:51:00,60.96644,0.6944439999999998,0.587363013727112,3.5590279999999996,3.3564820000000006,16.20360000000005,1618.2927777775228
2023-08-29 12:54:00,58.65162,0.7523149999999994,0.5786567962466584,3.616897999999999,3.2986120000000003,16.203700000000026,1618.3427777775228
2023-08-29 12:57:00,61.37153,0.7523149999999994,0.595978863141654,3.703704,3.414352000000001,15.914299999999969,1618.3927777775227
2023-08-29 13:00:00,63.68634,0.8101859999999999,0.6026688299165089,3.703704,3.327546,17.93979999999999,1618.4427777775227
2023-08-29 13:03:00,60.96644,0.6944439999999998,0.6192935623081307,3.616897,3.4722219999999995,16.782399999999996,1618.4927777775226
2023-08-29 13:06:00,60.59028,0.78125,0.6254589256963906,3.703704,3.414351,17.65039999999999,1618.5427777775226
2023-08-29 13:09:00,60.21412,0.7233789999999996,0.5835190100402389,3.5590279999999996,3.2986120000000003,16.782399999999996,1618.5927777775225
2023-08-29 13:12:00,58.27546,0.7523149999999994,0.578655584636517,3.4722229999999996,3.1539350000000006,16.782399999999996,1618.6427777775225
2023-08-29 13:15:00,58.27546,0.6944439999999998,0.6034837238150805,3.530092,3.3564820000000006,17.36110000000002,1618.6927777775225
2023-08-29 13:18:00,61.74769,0.7523149999999994,0.595978863141654,3.848381,3.5590290000000007,17.65039999999999,1618.7427777775224
2023-08-29 13:21:00,59.05671,0.7523149999999994,0.6294980246119029,3.7615739999999995,3.530093000000001,15.625,1618.7927777775224
2023-08-29 13:24:00,65.625,0.8680560000000002,0.6261710838913767,3.790509,3.3564809999999996,18.22919999999999,1618.8427777775223
2023-08-29 13:27:00,69.09722,0.8969910000000008,0.6377460152271277,3.7615750000000006,3.298611,17.650400000000047,1618.8927777775223
2023-08-29 13:30:00,74.13194,0.9259260000000005,0.6300319370669802,3.906251000000001,3.3854170000000003,18.22919999999999,1618.9427777775222
2023-08-29 13:33:00,78.38542,0.8969910000000008,0.6562285223534945,3.8773160000000004,3.443288,18.22919999999999,1618.9927777775222
2023-08-29 13:36:00,80.32407,0.8101849999999997,0.6879671602957628,4.079861,3.8483800000000006,21.12270000000001,1619.0427777775221
2023-08-29 13:39:00,68.72106,0.5787040000000001,0.674920187886688,3.7615740000000004,3.9641200000000003,20.83330000000001,1619.092777777522
2023-08-29 13:42:00,59.02778,0.6655090000000001,0.6940434280628703,3.877314,3.9351850000000006,18.22920000000005,1619.142777777522
2023-08-29 13:45:00,57.49421,0.868055,0.6444281469850323,4.1377310000000005,3.7326390000000007,16.203700000000026,1619.192777777522
2023-08-29 13:48:00,61.74769,0.8680560000000002,0.6444279332697735,3.9351860000000007,3.530092,18.80789999999996,1619.242777777522
2023-08-29 13:51:00,62.15278,0.8101859999999999,0.6715833188374786,3.8773160000000004,3.616897,19.386599999999987,1619.292777777522
2023-08-29 13:54:00,64.46759,0.8391210000000004,0.6144797985815786,3.819445,3.414351,18.51849999999996,1619.3427777775219
2023-08-29 13:57:00,61.37153,0.7233800000000006,0.6002188802396196,3.616899,3.3854170000000003,19.097199999999987,1619.3927777775218
2023-08-29 14:00:00,61.74769,0.8391209999999996,0.6144810599004408,3.6458329999999997,3.2407410000000008,18.807799999999986,1619.4427777775218
2023-08-29 14:03:00,65.625,0.8680560000000002,0.6622680808297837,3.7615750000000006,3.385416,19.675899999999956,1619.4927777775217
2023-08-29 14:06:00,74.91319,1.0995369999999998,0.6743960826005151,4.484953,3.7615749999999997,21.41210000000001,1619.5427777775217
2023-08-29 14:09:00,77.6331,0.78125,0.6908139617258673,4.0509260000000005,3.8773160000000004,21.990700000000004,1619.5927777775216
2023-08-29 14:12:00,68.72106,0.5787040000000001,0.6879671602957631,3.6458329999999997,3.877314,22.280100000000004,1619.6427777775216
2023-08-29 14:15:00,58.65162,0.6365740000000004,0.6509353200405643,3.819444,3.8483789999999996,18.807799999999986,1619.6927777775215
2023-08-29 14:18:00,55.55556,0.7233799999999997,0.6638302281846183,3.819444,3.703704,16.78230000000002,1619.7427777775215
2023-08-29 14:21:00,59.02778,0.8391209999999996,0.614480429241279,3.8773160000000004,3.4722230000000005,15.9144,1619.7927777775215
2023-08-29 14:24:00,64.46759,0.8101849999999997,0.6026677970279525,3.7615749999999997,3.3854170000000003,17.650500000000022,1619.8427777775214
2023-08-29 14:27:00,69.87847,0.78125,0.6082918549298796,3.616898,3.298611,19.675900000000013,1619.8927777775214
2023-08-29 14:30:00,66.00116,0.5787039999999992,0.5641133169035999,3.2696759999999996,3.2407400000000006,20.833399999999983,1619.9427777775213
2023-08-29 14:33:00,60.21412,0.578703,0.621096310048462,3.4722220000000004,3.5590280000000005,16.782500000000027,1619.9927777775213
2023-08-29 14:36:00,59.02778,0.7233789999999996,0.6002184387682142,3.6747680000000003,3.4432869999999998,17.361199999999997,1620.0427777775212
2023-08-29 14:39:00,64.84375,0.78125,0.6082918549298796,3.6747679999999994,3.3564809999999996,17.939899999999966,1620.0927777775212
2023-08-29 14:42:00,69.09722,0.78125,0.6254595126111222,3.703703999999999,3.414352,18.80789999999996,1620.1427777775211
2023-08-29 14:45:00,76.0706,0.8391209999999996,0.6325099928083956,3.5879630000000002,3.211805000000001,19.097199999999987,1620.192777777521
2023-08-29 14:48:00,79.94792,0.78125,0.6587453778151525,3.703703999999999,3.4722219999999995,20.83330000000001,1620.242777777521
2023-08-29 14:51:00,76.0706,0.6076389999999998,0.6500773401221245,3.6747679999999994,3.7615739999999995,22.569399999999973,1620.292777777521
2023-08-29 14:54:00,73.35069,0.5787040000000001,0.6617190803031555,3.5879630000000002,3.7615739999999995,21.990800000000036,1620.342777777521
2023-08-29 14:57:00,83.01505,0.9548619999999994,0.8495697226630731,4.716436,4.513890000000001,22.279999999999973,1620.392777777521
2023-08-29 15:00:00,79.91898,0.694445,0.7369966908377381,3.9641210000000004,4.0509260000000005,28.067099999999982,1620.4427777775209
2023-08-29 15:03:00,72.56944,0.6076389999999998,0.7556441842230714,3.8773160000000004,4.195602999999999,25.462900000000047,1620.4927777775208
2023-08-29 15:06:00,71.03588,0.6944439999999998,0.7645051461026694,4.1377310000000005,4.282412,26.04169999999999,1620.5427777775208
2023-08-29 15:09:00,71.03588,0.6365739999999995,0.7064461241311353,3.9351849999999997,4.079861999999999,24.305600000000027,1620.5927777775207
2023-08-29 15:12:00,72.56944,0.7523149999999994,0.7377513992394745,3.9641209999999996,3.935181000000001,25.173599999999965,1620.6427777775207
2023-08-29 15:15:00,78.00926,0.78125,0.79563328107716,4.108795999999999,4.137735999999999,27.777800000000013,1620.6927777775206
2023-08-29 15:18:00,84.60648,0.9548610000000002,0.7682164900893192,4.282408,3.9351849999999997,26.331000000000017,1620.7427777775206
2023-08-29 15:21:00,89.23611,0.8391200000000003,0.9501662018941728,5.0057860000000005,5.237265999999999,31.82869999999997,1620.7927777775205
2023-08-29 15:24:00,84.98264,0.6365740000000004,0.8831201894451437,4.195602,4.745367999999999,39.930499999999995,1620.8427777775205
2023-08-29 15:27:00,74.88426,0.6944440000000007,0.8177538019256538,4.253472,4.513888,37.037000000000035,1620.8927777775205
2023-08-29 15:30:00,78.76157,0.7523149999999994,0.7808960891278919,4.108795999999999,4.166671,36.168900000000036,1620.9427777775204
2023-08-29 15:33:00,77.98032,0.7233799999999997,0.751945382390385,3.90625,3.9641209999999996,34.72220000000004,1620.9927777775204
2023-08-29 15:36:00,79.54282,0.694445,0.9427652489058698,4.542825000000001,5.092596,35.87960000000004,1621.0427777775203
2023-08-29 15:39:00,73.35069,0.46296300000000024,0.8324283124261969,3.9351860000000007,4.832173,35.01159999999999,1621.0927777775203
2023-08-29 15:42:00,68.72106,0.8391200000000003,0.8391200000018381,4.629629,4.629626999999999,27.488399999999956,1621.1427777775202
2023-08-29 15:45:00,91.92708,0.5497689999999995,0.6192954152513137,3.4722229999999996,3.6169019999999996,33.275499999999965,1621.1927777775202
2023-08-29 15:54:00,98.52431,0.34722200000000036,0.9077163343308694,2.6620360000000005,4.195606,57.870300000000015,1621.3427777775203
2023-08-29 15:57:00,73.35069,0.31828699999999976,0.9054122719420373,3.1828700000000003,4.83218,38.194500000000005,1621.3927777775202
2023-08-29 16:00:00,65.625,0.7233799999999997,0.7659662986489818,4.340278,4.427088,24.305499999999995,1621.4427777775202
2023-08-29 16:03:00,65.625,0.9259259999999996,0.7387667942246843,4.398148,4.050927,21.701400000000035,1621.4927777775201
2023-08-29 16:06:00,64.52546,0.8391200000000003,0.7171644211291187,4.282407,4.050924999999999,22.85880000000003,1621.54277777752
2023-08-29 16:09:00,62.12384,0.8391200000000003,0.70086810060327,4.195602,3.935186,20.254599999999982,1621.59277777752
2023-08-29 16:12:00,67.15856,0.9837959999999999,0.6909704659728167,4.137731,3.616898,20.83329999999995,1621.64277777752
2023-08-29 16:15:00,67.56366,0.8969899999999997,0.6377456170978895,3.993056,3.530093000000001,21.99079999999998,1621.69277777752
2023-08-29 16:18:00,65.625,0.983797,0.7096576932186003,4.456019,3.9641160000000006,20.833399999999983,1621.74277777752
2023-08-29 16:21:00,69.09722,0.9548609999999993,0.7337728908010827,4.253473,3.8483800000000006,22.569500000000005,1621.7927777775199
2023-08-29 16:24:00,72.97454,1.070602,0.7995924436978304,4.832177,4.340276,23.1481,1621.8427777775198
2023-08-29 16:27:00,76.0706,1.0127319999999997,0.7397244913741504,4.456019,3.9641209999999996,23.7269,1621.8927777775198
2023-08-29 16:30:00,72.97454,0.8391200000000003,0.7331916465981246,4.166666,3.9641210000000004,24.594899999999996,1621.9427777775197
2023-08-29 16:33:00,68.72106,0.8101850000000006,0.7354779244913372,4.0509260000000005,3.90625,22.569500000000005,1621.9927777775197
2023-08-29 16:36:00,71.81713,0.8969899999999997,0.6919560814884737,4.137731,3.7615750000000006,23.726800000000026,1622.0427777775196
2023-08-29 16:39:00,74.5081,0.983797,0.8143146642970094,4.745371,4.427085999999999,23.4375,1622.0927777775196
2023-08-29 16:42:00,76.0706,0.9548609999999993,0.8337739459450866,4.947915999999999,4.716437000000001,24.594899999999996,1622.1427777775195
2023-08-29 16:45:00,69.87847,1.0416659999999993,0.7514080589497775,4.716434,4.195607000000001,24.884299999999996,1622.1927777775195
2023-08-29 16:48:00,67.56366,1.0127309999999996,0.7023476898814865,4.340278,3.7905100000000003,21.990800000000036,1622.2427777775194
2023-08-29 16:51:00,69.09722,1.0995369999999998,0.7159598108450068,4.456018,3.790509,23.7269,1622.2927777775194
2023-08-29 16:54:00,66.00116,0.8969909999999999,0.7262613259611506,4.195602,3.8773150000000003,21.41210000000001,1622.3427777775194
2023-08-29 16:57:00,61.37153,0.8101849999999997,0.6715840204800843,4.050925,3.790509,19.097199999999987,1622.3927777775193
2023-08-29 17:00:00,63.68634,0.9548610000000002,0.6411672975767413,3.993056000000001,3.4432870000000007,20.25460000000004,1622.4427777775193
2023-08-29 17:03:00,63.68634,0.78125,0.6422679237844088,3.819444,3.5590280000000005,20.83330000000001,1622.4927777775192
2023-08-29 17:06:00,57.87037,0.8101849999999997,0.620466350873536,3.906251,3.5590290000000007,16.492999999999995,1622.5427777775192
2023-08-29 17:09:00,58.65162,0.78125,0.6587448137196776,3.9351860000000007,3.703703,16.782399999999996,1622.5927777775191
2023-08-29 17:12:00,60.21412,0.8680560000000002,0.6444285568104692,3.906251,3.501158,17.939800000000048,1622.642777777519
2023-08-29 17:15:00,56.71296,0.78125,0.6082918549298796,3.7615740000000004,3.4432870000000007,16.49309999999997,1622.692777777519
2023-08-29 17:18:00,57.49421,0.868055,0.6444287705249644,3.7326379999999997,3.327547000000001,16.782399999999996,1622.742777777519
2023-08-29 17:21:00,56.33681,0.8391200000000003,0.6144806538137912,3.7326379999999997,3.327547,17.361199999999997,1622.792777777519
2023-08-29 17:24:00,53.24074,0.8101849999999997,0.6026684195429535,3.703703,3.327546,15.046299999999974,1622.842777777519
2023-08-29 17:27:00,51.30208,0.8969909999999999,0.61879648035478,3.819444,3.327547,14.467600000000004,1622.8927777775189
2023-08-29 17:30:00,53.64583,1.0127309999999996,0.5999773941523657,3.993056,3.2986120000000003,15.046299999999974,1622.9427777775188
2023-08-29 17:33:00,54.39815,1.157407,0.626170882885567,4.108796,3.2407410000000008,14.467600000000004,1622.9927777775188
2023-08-29 17:36:00,54.02199,1.0416660000000002,0.632112021040063,3.964119,3.2696759999999996,15.04630000000003,1623.0427777775187
2023-08-29 17:39:00,51.33102,1.0127310000000005,0.5774292578619341,3.877314,3.153936,13.020800000000008,1623.0927777775187
2023-08-29 17:42:00,52.86458,1.0995369999999998,0.6068802485728233,3.819445,3.009259,14.467600000000004,1623.1427777775186
2023-08-29 17:45:00,52.86458,1.1284720000000004,0.640127227603709,3.877314,3.0671300000000006,14.46769999999998,1623.1927777775186
2023-08-29 17:48:00,54.80324,1.070602,0.6201996455373179,3.9641200000000003,3.211805,15.04630000000003,1623.2427777775185
2023-08-29 17:51:00,55.55556,0.9259260000000005,0.6103220334231025,3.7615730000000003,3.211805,15.3356,1623.2927777775185
2023-08-29 17:54:00,54.42708,0.7233800000000006,0.5489433586000664,3.530093000000001,3.211805,13.310200000000009,1623.3427777775184
2023-08-29 17:57:00,52.08333,0.7233799999999997,0.5664414893169348,3.4432869999999998,3.1539360000000007,14.467600000000004,1623.3927777775184
2023-08-29 18:00:00,51.70718,0.6944439999999998,0.5540752823888921,3.3854159999999993,3.125001,15.04630000000003,1623.4427777775184
2023-08-29 18:03:00,50.54977,0.7233799999999997,0.5664402948714079,3.3854169999999995,3.096064,13.888800000000003,1623.4927777775183
2023-08-29 18:06:00,52.86458,0.6365739999999995,0.5451700239017164,3.240740999999999,3.0671299999999997,15.335699999999974,1623.5427777775183
2023-08-29 18:09:00,51.33102,0.6076389999999998,0.5159757346738961,3.1828710000000004,3.0092600000000003,15.046399999999949,1623.5927777775182
2023-08-29 18:12:00,49.76852,0.6944439999999998,0.5009358594980117,3.240741,2.8935179999999994,13.888999999999953,1623.6427777775182
2023-08-29 18:15:00,47.82986,0.7233799999999997,0.5309820897404816,3.1828699999999994,2.835648,13.888899999999978,1623.6927777775181
2023-08-29 18:18:00,46.2963,0.7233799999999997,0.5309820897404816,3.1828699999999994,2.835648,11.574099999999987,1623.742777777518
2023-08-29 18:21:00,50.54977,0.8391209999999996,0.4945900264250189,3.1828699999999994,2.604166,12.731499999999983,1623.792777777518
2023-08-29 18:24:00,52.08333,0.8101859999999999,0.5264845875972289,3.125,2.633101,13.020899999999983,1623.842777777518
2023-08-29 18:27:00,53.24074,0.8101859999999999,0.5058518375024229,3.2118059999999993,2.6909720000000004,13.310100000000034,1623.892777777518
2023-08-29 18:30:00,45.92014,0.6076389999999998,0.5159757346738961,3.1828700000000003,3.009259,12.152799999999957,1623.942777777518
