Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-29 18:33:00,41.66666,0.8101850000000006,0.4843874124954259,3.29861,2.748842,10.706099999999992,1623.9927777775179
2023-08-29 18:36:00,40.50926,0.7523150000000003,0.441889445390344,3.038194,2.5173609999999993,10.995299999999986,1624.0427777775178
2023-08-29 18:39:00,42.82407,0.9259260000000005,0.4759631817858311,3.0381940000000007,2.314814,10.706000000000017,1624.0927777775178
2023-08-29 18:42:00,40.10416,0.868055,0.4573051558170463,2.8935180000000003,2.228009,10.995400000000018,1624.1427777775177
2023-08-29 18:45:00,43.20023,0.868055,0.4314835526773057,2.835648,2.141204,11.863499999999988,1624.1927777775177
2023-08-29 18:48:00,40.48032,0.868055,0.4314835526773057,2.835648,2.141204,10.416699999999992,1624.2427777775176
2023-08-29 18:51:00,62.52894,0.46296300000000024,0.3339579334550589,2.228009,1.9965269999999995,13.020800000000008,1624.2927777775176
2023-08-29 19:00:00,54.77431,0.17361100000000018,0.632111913447202,1.4467590000000001,2.835648,16.49309999999997,1624.4427777775177
2023-08-29 19:03:00,45.10995,1.765046,0.6477777492947743,2.8067129999999993,1.186343,9.259299999999996,1624.4927777775176
2023-08-29 19:06:00,49.76852,0.9548609999999993,0.4293364519557626,2.748841999999999,1.938657,10.416600000000017,1624.5427777775176
2023-08-29 19:09:00,52.08333,0.8101849999999997,0.41324142261944846,2.5752309999999996,1.938657,11.574100000000044,1624.5927777775175
2023-08-29 19:12:00,50.17361,0.6655089999999992,0.4109913016195675,2.459491,2.0254630000000002,10.127399999999966,1624.6427777775175
2023-08-29 19:15:00,48.61111,0.7523150000000003,0.46367484651564644,2.6620370000000007,2.170139,10.416699999999992,1624.6927777775174
2023-08-29 19:18:00,45.13889,0.9259259999999996,0.4759631817858308,2.8935189999999995,2.170139,10.416699999999992,1624.7427777775174
2023-08-29 19:21:00,43.98148,0.9259259999999996,0.4494189790285111,2.922453999999999,2.170139,10.995400000000018,1624.7927777775174
2023-08-29 19:24:00,43.20023,0.8969899999999997,0.44048770608718185,2.8935180000000003,2.1701390000000007,10.416699999999992,1624.8427777775173
2023-08-29 19:27:00,45.8912,0.9548610000000002,0.5104785969171569,2.922453,2.1990739999999995,10.995400000000018,1624.8927777775173
2023-08-29 19:30:00,43.57639,0.8969909999999999,0.4404870799410437,2.864584,2.141203,9.837999999999965,1624.9427777775172
2023-08-29 19:33:00,45.92014,1.0416669999999995,0.48447131700626866,2.8935189999999995,2.025462,10.995300000000043,1624.9927777775172
2023-08-29 19:36:00,43.98148,1.0127309999999996,0.5033971704928687,3.0092589999999992,2.1990740000000004,10.416600000000017,1625.0427777775171
2023-08-29 19:39:00,38.16551,0.9259250000000003,0.5009370776784315,3.096064,2.4016209999999996,8.969899999999996,1625.092777777517
2023-08-29 19:42:00,36.63195,0.9837959999999999,0.49432380602811976,3.1539339999999996,2.372686,9.548600000000022,1625.142777777517
2023-08-29 19:45:00,43.20023,1.1284720000000004,0.44471526844075304,3.038194,2.0254629999999993,10.127399999999966,1625.192777777517
2023-08-29 19:48:00,44.35764,1.0127309999999996,0.4460936101331379,2.835648,1.967593,10.127299999999991,1625.242777777517
2023-08-29 19:51:00,44.35764,1.0127319999999997,0.4758041225483016,2.951389,2.1122680000000003,10.416600000000017,1625.292777777517
2023-08-29 19:54:00,46.2963,0.983797,0.49432229790037346,2.951389,2.1701379999999997,10.127299999999991,1625.3427777775169
2023-08-29 19:57:00,49.76852,0.7233790000000004,0.4091502401939493,2.604166,2.0833329999999997,10.127399999999966,1625.3927777775168
2023-08-29 20:00:00,54.02199,0.694445,0.4425118580595343,2.5752319999999997,2.141203,10.706099999999992,1625.4427777775168
2023-08-29 20:03:00,53.24074,0.6076389999999998,0.42899568280803646,2.4884260000000005,2.1701390000000007,11.574099999999987,1625.4927777775167
2023-08-29 20:06:00,44.35764,0.46296299999999935,0.4333847190752115,2.4884259999999996,2.430555,10.127399999999966,1625.5427777775167
2023-08-29 20:09:00,37.4132,0.6365739999999995,0.44038285940901123,2.5752309999999996,2.228009,9.259299999999996,1625.5927777775166
2023-08-29 20:12:00,39.32291,0.8101859999999999,0.38630421756725947,2.5752319999999997,1.9097219999999995,10.70599999999996,1625.6427777775166
2023-08-29 20:15:00,37.4132,0.7233799999999997,0.3595711702411276,2.34375,1.765047,9.548599999999965,1625.6927777775165
2023-08-29 20:18:00,34.69329,0.7233800000000006,0.4091505814379717,2.3148160000000004,1.7939819999999997,10.127299999999991,1625.7427777775165
2023-08-29 20:21:00,33.94097,0.8101849999999997,0.4132423186334984,2.3726849999999997,1.7361120000000003,9.259299999999996,1625.7927777775164
2023-08-29 20:24:00,38.94676,0.9259260000000005,0.4208659602864634,2.430555,1.649305,9.259199999999964,1625.8427777775164
2023-08-29 20:27:00,34.69329,0.8391200000000003,0.3950517837121046,2.430556,1.7361110000000002,8.969899999999996,1625.8927777775164
2023-08-29 20:30:00,33.15972,0.8101849999999997,0.41324142261944846,2.459491,1.8229170000000003,8.680499999999995,1625.9427777775163
2023-08-29 20:33:00,36.25579,0.78125,0.37747670434632297,2.4884260000000005,1.851852,10.706000000000017,1625.9927777775163
2023-08-29 20:36:00,37.4132,0.8680560000000002,0.40372836222070235,2.3726850000000006,1.6493060000000002,10.41659999999996,1626.0427777775162
2023-08-29 20:39:00,38.94676,0.78125,0.37747575017833673,2.3148160000000004,1.6782410000000008,9.259199999999964,1626.0927777775162
2023-08-29 20:42:00,36.25579,0.8101849999999997,0.3863039138738011,2.3148150000000003,1.6493060000000002,9.837999999999965,1626.1427777775161
2023-08-29 20:45:00,34.31713,0.8101850000000006,0.41324142261944874,2.3726850000000006,1.7361110000000002,8.101799999999969,1626.192777777516
2023-08-29 20:48:00,33.15972,0.868055,0.4037260650346416,2.4016210000000004,1.6782410000000008,8.680600000000027,1626.242777777516
2023-08-29 20:51:00,36.63195,0.8969899999999997,0.41233029177648356,2.4016200000000003,1.6493060000000002,9.548600000000022,1626.292777777516
2023-08-29 20:54:00,34.72222,0.983797,0.4377451058295707,2.430556,1.5914349999999997,7.8125,1626.342777777516
2023-08-29 20:57:00,35.87963,0.8969899999999997,0.4123292778187348,2.430556,1.6782410000000008,10.416699999999992,1626.392777777516
2023-08-29 21:00:00,35.87963,0.983797,0.4670743050891028,2.430556,1.6203700000000003,9.548699999999997,1626.4427777775159
2023-08-29 21:03:00,38.94676,0.9259259999999996,0.44941803000331526,2.459492,1.7071760000000005,8.391200000000026,1626.4927777775158
2023-08-29 21:06:00,35.8507,0.868055,0.40372706435984507,2.546296,1.8229170000000003,9.548500000000047,1626.5427777775158
2023-08-29 21:09:00,34.69329,0.868055,0.4573060200961145,2.4884250000000003,1.8229170000000003,8.391200000000026,1626.5927777775157
2023-08-29 21:12:00,37.03704,0.983797,0.40562283798347515,2.4884259999999996,1.6203700000000003,8.680600000000027,1626.6427777775157
2023-08-29 21:15:00,37.03704,0.983797,0.43774404909370557,2.372686,1.5335640000000001,10.416600000000017,1626.6927777775156
2023-08-29 21:18:00,35.87963,0.9259259999999996,0.42086493188837276,2.372686,1.5914350000000006,9.548600000000022,1626.7427777775156
2023-08-29 21:21:00,37.4132,0.9259259999999996,0.44941803000331526,2.459492,1.7071760000000005,10.416699999999992,1626.7927777775155
2023-08-29 21:24:00,33.94097,0.8391200000000003,0.42240363050579194,2.4594899999999997,1.7939819999999997,8.680499999999995,1626.8427777775155
2023-08-29 21:27:00,33.15972,0.9548610000000002,0.3976488992125837,2.4884250000000003,1.649305,9.259200000000021,1626.8927777775154
2023-08-29 21:30:00,38.19445,0.9837959999999999,0.36947514332115555,2.4016200000000003,1.5046290000000004,9.259199999999964,1626.9427777775154
2023-08-29 21:33:00,39.35185,0.9259260000000005,0.4494189790285105,2.2569440000000007,1.5046289999999996,10.416699999999992,1626.9927777775154
2023-08-29 21:36:00,37.03704,0.8391200000000003,0.3950517837121046,2.3148150000000003,1.6203700000000003,10.416699999999992,1627.0427777775153
2023-08-29 21:39:00,38.94676,0.9259260000000005,0.44941992805133085,2.430555,1.6782409999999999,9.259200000000021,1627.0927777775153
2023-08-29 21:42:00,39.35185,0.9259260000000005,0.42086493188837304,2.4016210000000004,1.6203700000000003,9.259200000000021,1627.1427777775152
2023-08-29 21:45:00,40.1331,0.868055,0.4037270643598442,2.3726850000000006,1.6493060000000002,9.548599999999965,1627.1927777775152
2023-08-29 21:48:00,35.87963,0.868055,0.4037270643598442,2.4016200000000003,1.6782409999999999,9.837900000000047,1627.2427777775151
2023-08-29 21:51:00,33.94097,0.8969899999999997,0.4123292778187348,2.430556,1.6782410000000008,8.96999999999997,1627.292777777515
2023-08-29 21:54:00,37.03704,0.8969899999999997,0.3469193192340433,2.4016200000000003,1.5914350000000006,8.969899999999996,1627.342777777515
2023-08-29 21:57:00,37.4132,0.983797,0.4056240082972299,2.34375,1.475695,8.969899999999996,1627.392777777515
2023-08-29 22:00:00,36.25579,0.9259259999999996,0.4494189790285111,2.34375,1.5914350000000006,9.548599999999965,1627.442777777515
2023-08-29 22:03:00,35.87963,0.8969909999999999,0.41232957395734143,2.459492,1.7071760000000005,9.548500000000047,1627.492777777515
2023-08-29 22:06:00,37.4132,0.694445,0.3504814726209933,2.1990739999999995,1.649305,9.838000000000022,1627.5427777775149
2023-08-29 22:09:00,98.52431,0.2025459999999999,0.49432198309301595,0.7233799999999997,1.5046299999999997,52.37270000000001,1627.5927777775148
2023-08-29 22:12:00,63.28125,0.20254700000000003,0.6818313676018151,0.8969909999999999,2.314814,22.280100000000004,1627.6427777775148
2023-08-31 09:42:00,60.41667,2.7777779999999996,0.983501919147143,4.745369999999999,2.1701390000000007,12.731499999999983,1627.6427777775148
2023-08-31 09:45:00,54.42708,0.868055,0.7780269896580211,4.629630000000001,4.456023,15.625,1627.6927777775147
2023-08-31 09:48:00,50.54977,0.9837959999999999,0.780670986889573,5.034722,4.658562,13.599500000000035,1627.7427777775147
2023-08-31 09:51:00,53.64583,1.1284720000000004,0.7469524991341133,5.092588000000001,4.427085999999999,14.178200000000004,1627.7927777775146
2023-08-31 09:54:00,53.24074,1.1574080000000002,0.6729284220746378,4.803241,3.9930559999999993,13.020800000000008,1627.8427777775146
2023-08-31 09:57:00,51.33102,1.0995370000000007,0.6743953434420663,4.600694,3.8773149999999994,13.020800000000008,1627.8927777775145
2023-08-31 10:00:00,50.54977,1.1284720000000004,0.6628334324109482,4.4270830000000005,3.645834,14.178300000000036,1627.9427777775145
2023-08-31 10:03:00,57.11806,1.2152780000000005,0.692914679528576,4.513889000000001,3.645834,14.467600000000004,1627.9927777775144
2023-08-31 10:06:00,66.00116,1.2442130000000002,0.6546359215299348,4.398148,3.4432859999999996,17.071799999999996,1628.0427777775144
2023-08-31 10:09:00,70.65972,0.8969910000000008,0.6377466617918911,3.906251000000001,3.443288,17.93979999999999,1628.0927777775144
2023-08-31 10:12:00,68.34491,0.868055,0.8088078476243727,4.629629,4.513891999999999,18.22920000000002,1628.1427777775143
2023-08-31 10:15:00,57.89931,0.694445,0.7088140850017298,4.484955,4.513888000000001,18.22919999999999,1628.1927777775143
2023-08-31 10:18:00,60.59028,0.9548610000000002,0.6605737626681986,4.0509260000000005,3.530093,17.650499999999965,1628.2427777775142
2023-08-31 10:21:00,63.68634,0.78125,0.6082912550077073,3.7615750000000006,3.4432869999999998,18.518500000000017,1628.2927777775142
2023-08-31 10:24:00,57.49421,0.694445,0.6650914443592811,3.6458329999999997,3.5879630000000002,17.650500000000022,1628.3427777775141
2023-08-31 10:27:00,62.15278,0.7233799999999997,0.5835194432690725,3.616898,3.3564810000000005,18.807800000000043,1628.392777777514
2023-08-31 10:30:00,71.44097,0.49189799999999995,0.5611315085167105,3.0671299999999997,3.211805,18.807900000000018,1628.442777777514
2023-08-31 10:33:00,82.26273,0.46296299999999935,0.558125000871236,2.748842999999999,2.951389,23.14820000000003,1628.492777777514
2023-08-31 10:36:00,85.70602,0.31828699999999976,0.6201996455373181,2.4016199999999994,3.1539350000000006,28.067199999999957,1628.542777777514
2023-08-31 10:39:00,68.72106,0.3761579999999993,0.77529751604428,2.633102,3.6458330000000005,25.463000000000022,1628.592777777514
2023-08-31 10:42:00,54.80324,0.868055,0.6444281469850323,3.790509,3.3854170000000003,13.310200000000009,1628.6427777775139
2023-08-31 10:45:00,57.11806,1.1863419999999998,0.6597796461662173,4.166666,3.298611,15.3356,1628.6927777775138
2023-08-31 10:48:00,63.68634,0.8101849999999997,0.5464001457542117,3.501158,3.038195000000001,17.361099999999965,1628.7427777775138
2023-08-31 10:51:00,69.50231,0.694445,0.5873640236759838,3.298611,3.0960650000000003,19.965299999999957,1628.7927777775137
2023-08-31 10:54:00,62.52894,0.6655099999999994,0.6057988771751206,3.327546999999999,3.211806000000001,18.229100000000017,1628.8427777775137
2023-08-31 10:57:00,57.49421,0.6655090000000001,0.5902202226685339,3.616898,3.4722230000000005,16.492999999999995,1628.8927777775136
2023-08-31 11:00:00,60.21412,0.983797,0.6718345897922987,3.9641209999999996,3.414351,15.625,1628.9427777775136
2023-08-31 11:03:00,61.74769,1.0416669999999995,0.6533779747504973,4.137732,3.4722230000000005,17.36110000000002,1628.9927777775135
2023-08-31 11:06:00,57.49421,0.9259259999999996,0.6492125613454431,4.02199,3.530092,18.22919999999999,1629.0427777775135
2023-08-31 11:09:00,54.80324,0.9548610000000002,0.6411686568747099,4.166666,3.616899,16.20369999999997,1629.0927777775134
2023-08-31 11:12:00,51.30208,1.0416660000000002,0.6321112742093904,4.311342,3.616898,14.46769999999998,1629.1427777775134
2023-08-31 11:15:00,53.64583,1.070602,0.620198863564477,4.137732000000001,3.3854159999999993,14.467499999999973,1629.1927777775134
2023-08-31 11:18:00,60.99537,1.070602,0.5971345009564268,3.935186,3.1539349999999997,15.3356,1629.2427777775133
2023-08-31 11:21:00,57.49421,0.9837959999999999,0.6522063739751858,4.050924999999999,3.4722220000000004,14.757000000000005,1629.2927777775133
2023-08-31 11:24:00,53.24074,1.0127319999999997,0.6631523036197877,4.108796,3.501157000000001,14.467600000000004,1629.3427777775132
2023-08-31 11:27:00,57.52315,1.0995369999999998,0.5571101402691596,3.993055,3.125,14.467600000000004,1629.3927777775132
2023-08-31 11:30:00,57.89931,1.070601,0.6424280326380081,3.964119,3.240741,16.20369999999997,1629.4427777775131
2023-08-31 11:33:00,59.05671,1.0995369999999998,0.6068802485728233,4.021991,3.211805,16.782399999999996,1629.492777777513
2023-08-31 11:36:00,67.1875,1.186343,0.6597791680475851,4.050927,3.1828700000000003,18.22919999999999,1629.542777777513
2023-08-31 11:39:00,60.21412,0.8101849999999997,0.6879671602957628,3.90625,3.6747690000000004,16.782399999999996,1629.592777777513
2023-08-31 11:42:00,62.15278,0.868055,0.5882216460068643,4.108796,3.616899,19.676000000000045,1629.642777777513
2023-08-31 11:45:00,57.89931,0.7233790000000004,0.6002184387682155,3.732639,3.501158,17.361099999999965,1629.692777777513
2023-08-31 11:48:00,65.625,1.1284720000000004,0.5919905057573014,3.732639,2.864584,18.518500000000017,1629.7427777775129
2023-08-31 11:51:00,71.03588,1.070602,0.7995943050723288,3.90625,3.414352,18.22919999999999,1629.7927777775128
2023-08-31 11:54:00,74.10301,0.7523140000000001,0.7080258538209512,4.079861,3.993056,24.594899999999996,1629.8427777775128
2023-08-31 11:57:00,64.84375,0.8680560000000002,0.6968398370015513,3.906251,3.5879630000000002,21.411999999999978,1629.8927777775127
2023-08-31 12:00:00,68.34491,1.0127319999999997,0.7578272132237246,4.369212999999999,3.906249,21.70150000000001,1629.9427777775127
2023-08-31 12:03:00,70.65972,1.0127319999999997,0.7930173179362541,5.121528,4.716436,21.99079999999998,1629.9927777775126
2023-08-31 12:06:00,66.40625,1.1863419999999998,0.6357180660355262,5.005787000000001,4.108795,17.939899999999966,1630.0427777775126
2023-08-31 12:09:00,69.09722,0.7523149999999994,0.7080268550741697,4.195601999999999,4.108797000000001,21.412099999999953,1630.0927777775125
2023-08-31 12:18:00,61.74769,0.868055,0.6968394051725205,4.166667,3.8483800000000006,19.675900000000013,1630.2427777775126
2023-08-31 12:21:00,59.02778,0.9548609999999993,0.6411686568747097,4.108796,3.5590290000000007,18.229100000000017,1630.2927777775126
2023-08-31 12:24:00,58.65162,1.0127309999999996,0.6830001593126743,4.195601,3.616898,17.650400000000047,1630.3427777775125
2023-08-31 12:27:00,55.58449,1.0416670000000003,0.6533779747504975,4.253472,3.5879630000000002,16.78230000000002,1630.3927777775125
2023-08-31 12:30:00,58.65162,1.0127310000000005,0.5774292578619341,3.906249,3.1828709999999996,17.361199999999997,1630.4427777775124
2023-08-31 12:33:00,61.77662,0.9548610000000002,0.6212226454192983,3.8194440000000007,3.2407410000000008,18.22919999999999,1630.4927777775124
2023-08-31 12:36:00,64.46759,0.9548610000000002,0.6212226454192983,3.8483790000000004,3.2696760000000005,18.807799999999986,1630.5427777775124
2023-08-31 12:39:00,61.74769,0.8969909999999999,0.6562278911891659,3.935186,3.501156999999999,18.518599999999992,1630.5927777775123
2023-08-31 12:42:00,60.21412,1.0127309999999996,0.6427451613000245,4.137732,3.501157,18.22919999999999,1630.6427777775123
2023-08-31 12:45:00,56.33681,0.9837959999999999,0.6112367982307416,3.993056,3.3564820000000006,17.071799999999996,1630.6927777775122
2023-08-31 12:48:00,52.86458,0.9548610000000002,0.6212226454192983,3.906249,3.327546,15.625,1630.7427777775122
2023-08-31 12:51:00,56.71296,1.0416669999999995,0.5873180348894399,3.935186,3.1828700000000003,15.625,1630.7927777775121
2023-08-31 12:54:00,60.59028,1.0995369999999998,0.6068810705766486,3.819443999999999,3.009259,16.493100000000027,1630.842777777512
2023-08-31 12:57:00,63.31019,1.070602,0.6639263632729906,3.8773139999999993,3.1828699999999994,17.36110000000002,1630.892777777512
2023-08-31 13:00:00,59.05671,0.9548610000000002,0.6212226454192983,3.9641200000000003,3.3854170000000003,17.07170000000002,1630.942777777512
2023-08-31 13:03:00,58.65162,0.9259259999999996,0.5900163914163502,3.90625,3.327547,18.22919999999999,1630.992777777512
2023-08-31 13:06:00,55.55556,0.9548609999999993,0.6411686568747097,3.9351839999999996,3.3854170000000003,15.9144,1631.042777777512
2023-08-31 13:09:00,57.49421,1.0127309999999996,0.5999773941523657,3.9641200000000003,3.2696760000000005,15.914300000000026,1631.0927777775119
2023-08-31 13:12:00,54.80324,0.9837959999999999,0.589748965877011,3.819444,3.1539360000000007,15.9144,1631.1427777775118
2023-08-31 13:15:00,58.27546,1.070602,0.5971353139717008,3.90625,3.124999999999999,17.939800000000048,1631.1927777775118
2023-08-31 13:18:00,62.52894,1.0416669999999995,0.5873196427289353,3.7615739999999995,3.0092600000000003,17.93979999999999,1631.2427777775117
2023-08-31 13:21:00,53.64583,0.8101849999999997,0.6204669587994373,3.819443999999999,3.4722230000000005,16.492999999999995,1631.2927777775117
2023-08-31 13:24:00,50.54977,0.9837959999999999,0.589748965877011,4.02199,3.3564820000000006,14.178200000000004,1631.3427777775116
2023-08-31 13:27:00,54.39815,1.0127309999999996,0.5999781587758175,3.8773139999999993,3.1828710000000004,15.914300000000026,1631.3927777775116
2023-08-31 13:30:00,51.30208,0.9837959999999999,0.6112367982307416,3.8483799999999997,3.211806,15.04630000000003,1631.4427777775115
2023-08-31 13:33:00,56.33681,1.0127319999999997,0.599978510899608,3.819443999999999,3.125,15.9144,1631.4927777775115
2023-08-31 13:36:00,56.7419,0.9548609999999993,0.6212226454192981,3.8483789999999996,3.2696760000000005,15.625,1631.5427777775114
2023-08-31 13:39:00,51.70718,0.8969909999999999,0.5993233756726719,3.8483789999999996,3.327546,14.178200000000004,1631.5927777775114
2023-08-31 13:42:00,49.36343,0.9259259999999996,0.5690370194214638,3.819443999999999,3.211806,13.310200000000009,1631.6427777775114
2023-08-31 13:45:00,53.64583,1.1284719999999995,0.591990505757301,3.8773149999999994,3.0092600000000003,15.046299999999974,1631.6927777775113
2023-08-31 13:48:00,57.11806,1.1574080000000002,0.6261703742977538,3.819445,2.9513879999999997,14.757000000000005,1631.7427777775113
2023-08-31 13:51:00,52.08333,1.0995369999999998,0.6068810705766486,3.9641199999999994,3.1539350000000006,14.467600000000004,1631.7927777775112
2023-08-31 13:54:00,49.39236,0.9259259999999996,0.5900156785076341,3.7905099999999994,3.211806,14.467600000000004,1631.8427777775112
2023-08-31 13:57:00,54.39815,1.070602,0.5730989166615049,3.906251,3.0960649999999994,15.046299999999974,1631.8927777775111
2023-08-31 14:00:00,61.74769,1.0995369999999998,0.5571101402691596,3.703703,2.835648,16.78249999999997,1631.942777777511
2023-08-31 14:03:00,57.89931,0.8680559999999993,0.5882220315030116,3.7615739999999995,3.2696760000000005,15.625,1631.992777777511
2023-08-31 14:06:00,62.15278,1.070602,0.6424283878203281,3.90625,3.1828709999999996,16.49309999999997,1632.042777777511
2023-08-31 14:09:00,59.05671,0.8969909999999999,0.6187951530987367,3.935186,3.4432869999999998,17.071799999999996,1632.092777777511
2023-08-31 14:12:00,57.49421,0.9837959999999999,0.5674610444810866,3.732639,3.038194,15.914300000000026,1632.142777777511
2023-08-31 14:15:00,62.12384,1.0995369999999998,0.6301977234692453,4.079862,3.2986109999999993,16.49309999999997,1632.1927777775109
2023-08-31 14:18:00,57.11806,0.78125,0.5907300881929692,3.7905089999999992,3.443288,15.914300000000026,1632.2427777775108
2023-08-31 14:21:00,60.59028,1.0416660000000002,0.6101266967085878,3.8773150000000003,3.153936,17.36110000000002,1632.2927777775108
2023-08-31 14:24:00,61.89236,0.9259259999999996,0.547284702889178,3.645834,3.009259,17.361099999999965,1632.3427777775107
2023-08-31 14:27:00,58.65162,0.8969909999999999,0.5370684489074176,3.4722230000000005,2.864584,15.9144,1632.3927777775107
2023-08-31 14:30:00,62.12384,1.157407,0.7578875191801105,3.8483799999999997,3.153936,15.625,1632.4427777775106
2023-08-31 14:33:00,76.44676,1.3020829999999997,0.6472253290159584,4.224537,3.1828710000000004,17.36110000000002,1632.4927777775106
2023-08-31 14:36:00,66.00116,0.6944439999999998,0.5873635765173023,3.587962,3.3854170000000003,18.518500000000017,1632.5427777775105
2023-08-31 14:39:00,57.87037,0.8101849999999997,0.620466350873536,3.732639,3.3854170000000003,17.939800000000048,1632.5927777775105
2023-08-31 14:42:00,48.20602,0.6076389999999998,0.5930548603758571,3.6458330000000005,3.616898000000001,14.75690000000003,1632.6427777775104
2023-08-31 14:45:00,53.24074,0.9548610000000002,0.5794364769950606,3.906249,3.2696760000000005,14.756899999999973,1632.6927777775104
2023-08-31 14:48:00,60.21412,1.0416660000000002,0.5873193022148531,3.790508,3.038195,15.335700000000031,1632.7427777775104
2023-08-31 14:51:00,63.68634,1.0127310000000005,0.5774284631490321,3.732639,3.0092600000000003,16.782399999999996,1632.7927777775103
2023-08-31 14:54:00,54.80324,0.7523150000000003,0.5239247879111988,3.327547,2.922454,14.178200000000004,1632.8427777775103
2023-08-31 14:57:00,49.36343,0.8969909999999999,0.5993233756726719,3.530093,3.0092600000000003,13.310099999999977,1632.8927777775102
2023-08-31 15:00:00,54.02199,0.8969899999999997,0.5792656858107333,3.6458330000000005,3.0960660000000004,14.467600000000004,1632.9427777775102
2023-08-31 15:03:00,49.76852,0.8391200000000003,0.5372752331419086,3.5590269999999995,3.038195,13.59960000000001,1632.9927777775101
2023-08-31 15:06:00,52.86458,1.0416670000000003,0.5635534716947713,3.530093,2.748841999999999,14.178300000000036,1633.04277777751
2023-08-31 15:09:00,60.96644,1.2152779999999996,0.6452079267587383,3.7905099999999994,2.8645840000000007,15.9144,1633.09277777751
2023-08-31 15:12:00,71.81713,1.186343,0.4950576293096127,3.6747689999999995,2.633100999999999,15.9144,1633.14277777751
2023-08-31 15:15:00,66.00116,0.78125,0.4952420485121162,3.1828699999999994,2.6909729999999996,17.361199999999997,1633.19277777751
2023-08-31 15:18:00,57.87037,0.8680559999999993,0.6622680808297833,3.935186,3.5590270000000004,15.625,1633.24277777751
2023-08-31 15:27:00,71.41204,0.9259259999999996,0.6492119070070719,3.993056,3.501157000000001,21.411999999999978,1633.39277777751
2023-08-31 15:30:00,56.71296,0.6655099999999994,0.6361368377254963,3.819443999999999,3.7615730000000003,17.361199999999997,1633.44277777751
2023-08-31 15:33:00,52.08333,0.7233799999999997,0.6638296978137451,4.1666669999999995,4.0509260000000005,15.625,1633.49277777751
2023-08-31 15:36:00,50.52083,0.8680560000000002,0.6074521328200516,4.195602,3.7326379999999997,14.467600000000004,1633.5427777775099
2023-08-31 15:39:00,53.6169,1.0127319999999997,0.5999777462758528,4.079861,3.385416,14.178299999999979,1633.5927777775098
2023-08-31 15:42:00,56.33681,1.0127319999999997,0.5999777462758528,3.906251,3.211806,15.9144,1633.6427777775098
2023-08-31 15:45:00,60.59028,1.0416660000000002,0.5873193022148531,3.790508,3.038195,16.493100000000027,1633.6927777775097
2023-08-31 15:48:00,50.14468,0.6655090000000001,0.54154852209073,3.3564809999999996,3.124999,14.467600000000004,1633.7427777775097
2023-08-31 15:51:00,45.8912,0.8101849999999997,0.565690337279751,3.5590269999999995,3.125,13.310200000000009,1633.7927777775096
2023-08-31 15:54:00,50.52083,0.9837959999999999,0.5442493664638156,3.732639,3.0092600000000003,13.599499999999978,1633.8427777775096
2023-08-31 15:57:00,49.36343,0.8969909999999999,0.5993233756726719,3.645834,3.125001,13.310200000000009,1633.8927777775095
2023-08-31 16:00:00,59.05671,1.1284720000000004,0.5919913740670157,3.7615729999999994,2.8935190000000004,15.335699999999974,1633.9427777775095
2023-08-31 16:03:00,58.27546,0.8969909999999999,0.7429480598636401,3.906251,3.616898,15.04630000000003,1633.9927777775094
2023-08-31 16:06:00,57.87037,0.8969909999999999,0.5147114723182464,4.079861,3.4432870000000007,14.756899999999973,1634.0427777775094
2023-08-31 16:09:00,51.70718,0.8391200000000003,0.5959979089795449,3.4722219999999995,3.038195,14.467499999999973,1634.0927777775094
2023-08-31 16:12:00,64.84375,1.0995369999999998,0.5825776546902512,3.9351849999999997,3.0960650000000003,16.782399999999996,1634.1427777775093
2023-08-31 16:15:00,65.21991,1.0127319999999997,0.9536938133017304,4.456019,4.340281,17.071799999999996,1634.1927777775093
2023-08-31 16:18:00,67.53472,0.78125,0.6749201878866878,4.079861,3.8773150000000003,21.411999999999978,1634.2427777775092
2023-08-31 16:21:00,61.74769,0.8391200000000003,0.6501298373730602,4.166666,3.819445,19.097199999999987,1634.2927777775092
2023-08-31 16:24:00,55.55556,0.7233790000000004,0.5309816830085795,3.4722220000000004,3.125001,17.939800000000048,1634.3427777775091
2023-08-31 16:27:00,49.36343,0.7233790000000004,0.5309816830085795,3.29861,2.951389,13.888899999999978,1634.392777777509
2023-08-31 16:30:00,50.14468,0.78125,0.5352223455164002,3.1828710000000004,2.748842,14.756899999999973,1634.442777777509
2023-08-31 16:33:00,55.1794,1.1284720000000004,0.6628326612315457,3.8773150000000003,3.0960650000000003,15.3356,1634.492777777509
2023-08-31 16:36:00,62.12384,1.0127310000000005,0.59997662952795,3.9641210000000004,3.2696760000000005,17.650499999999965,1634.542777777509
2023-08-31 16:39:00,54.77431,0.6944439999999998,0.694444500018874,4.195602,4.195601,15.9144,1634.592777777509
2023-08-31 16:42:00,49.36343,0.7233790000000004,0.548944167586239,3.790508,3.4722229999999996,15.3356,1634.6427777775089
2023-08-31 16:45:00,48.20602,0.8101850000000006,0.6026684195429539,3.6747680000000003,3.2986109999999993,13.888899999999978,1634.6927777775088
2023-08-31 16:48:00,44.7338,0.78125,0.5542489540822549,3.8194440000000007,3.414352000000001,12.442099999999982,1634.7427777775088
2023-08-31 16:51:00,47.82986,0.9548610000000002,0.60067144989428,3.8483800000000006,3.2407410000000008,12.731499999999983,1634.7927777775087
2023-08-31 16:54:00,53.6169,0.9837960000000008,0.5442501864774634,3.7326379999999997,3.0092600000000003,14.178200000000004,1634.8427777775087
2023-08-31 16:57:00,46.2963,0.6655090000000001,0.54154852209073,3.4432869999999998,3.211805,13.02090000000004,1634.8927777775086
2023-08-31 17:00:00,40.88541,0.8101850000000006,0.4843874124954259,3.29861,2.748842,11.284699999999987,1634.9427777775086
2023-08-31 17:03:00,45.13889,0.9259260000000005,0.47596406997363444,3.2407400000000006,2.5173609999999993,12.152800000000013,1634.9927777775085
2023-08-31 17:06:00,41.63773,0.8391200000000003,0.49458890700076574,3.298611,2.719906999999999,11.863400000000013,1635.0427777775085
2023-08-31 17:09:00,44.35764,0.9837959999999999,0.5442485464488683,3.4432870000000007,2.719907,11.574099999999987,1635.0927777775084
2023-08-31 17:12:00,48.61111,1.070602,0.5213532760592897,3.4722230000000005,2.6041670000000003,12.152799999999957,1635.1427777775084
2023-08-31 17:15:00,47.04861,0.8969909999999999,0.4666733914558766,3.4722229999999996,2.7777779999999996,11.863499999999988,1635.1927777775084
2023-08-31 17:18:00,41.26157,0.8969909999999999,0.49131633512066997,3.2696769999999997,2.6041670000000003,10.416600000000017,1635.2427777775083
2023-08-31 17:21:00,40.10416,1.0127309999999996,0.5293363124330442,3.327547,2.546297000000001,10.995300000000043,1635.2927777775083
2023-08-31 17:24:00,42.79514,1.0995369999999998,0.501633297317289,3.4432869999999998,2.5173609999999993,11.574099999999987,1635.3427777775082
2023-08-31 17:27:00,40.10416,1.0416660000000002,0.5124066393054177,3.4722220000000004,2.633102,9.83789999999999,1635.3927777775082
2023-08-31 17:30:00,37.0081,1.0416659999999993,0.48447301711786006,3.4722209999999993,2.6041670000000003,9.548699999999997,1635.4427777775081
2023-08-31 17:33:00,38.16551,1.0127309999999996,0.4758028349452737,3.530093,2.6909720000000004,10.127300000000048,1635.492777777508
2023-08-31 17:36:00,40.88541,1.0995369999999998,0.47080586155273085,3.3564819999999997,2.4016210000000004,10.706000000000017,1635.542777777508
2023-08-31 17:39:00,43.20023,0.983797,0.46707430508910197,3.211806,2.4016199999999994,11.574099999999987,1635.592777777508
2023-08-31 17:42:00,43.20023,0.9548609999999993,0.4851783112539899,3.2118059999999993,2.459491,11.574099999999987,1635.642777777508
2023-08-31 17:45:00,40.91435,0.9259259999999996,0.500937408769787,3.240741,2.546297,11.574000000000012,1635.692777777508
2023-08-31 17:48:00,42.82407,1.0127319999999997,0.47580510952399835,3.327546,2.4884260000000005,12.152800000000013,1635.7427777775079
2023-08-31 17:51:00,40.50926,0.8680560000000002,0.4314829422736397,3.1828709999999996,2.4884249999999994,10.416600000000017,1635.7927777775078
2023-08-31 17:54:00,40.48032,0.9259259999999996,0.500937408769787,3.211806,2.5173620000000003,11.574099999999987,1635.8427777775078
2023-08-31 17:57:00,40.50926,0.9259259999999996,0.44941897902851025,3.240741,2.4884259999999996,11.574099999999987,1635.8927777775077
2023-08-31 18:00:00,38.94676,0.9259259999999996,0.500937408769787,3.240741,2.546297,10.995399999999961,1635.9427777775077
2023-08-31 18:03:00,38.16551,0.9548609999999993,0.4582790170831674,3.2118059999999993,2.430555,10.127299999999991,1635.9927777775076
2023-08-31 18:06:00,38.16551,1.0127319999999997,0.47580510952399835,3.1828699999999994,2.34375,10.995400000000018,1636.0427777775076
2023-08-31 18:09:00,41.26157,1.0127309999999996,0.5033971704928678,3.1828700000000003,2.3726850000000006,10.41659999999996,1636.0927777775075
2023-08-31 18:12:00,38.94676,1.0416660000000002,0.48447301711786034,3.29861,2.430556,11.863499999999988,1636.1427777775075
2023-08-31 18:15:00,37.4132,1.0995369999999998,0.5016343209209292,3.327546,2.4016210000000004,11.284800000000018,1636.1927777775074
2023-08-31 18:18:00,40.10416,1.0995369999999998,0.5016343209209292,3.2696749999999994,2.34375,11.284700000000043,1636.2427777775074
2023-08-31 18:21:00,38.94676,0.9259259999999996,0.500937408769787,3.125,2.430556,11.574099999999987,1636.2927777775074
2023-09-01 22:48:00,50.54977,-1.0995369999999998,,0.34722200000000036,1.6203710000000004,11.284700000000043,1636.2927777775074
2023-09-01 22:51:00,50.54977,0.6076390000000007,0.3226045553024545,0.9548620000000003,0.4918990000000001,11.284699999999987,1636.2927777775074
2023-09-01 22:54:00,50.54977,0.8680560000000002,0.45730548096634444,2.17014,1.5046299999999997,11.863400000000013,1636.2927777775074
2023-09-01 22:57:00,50.54977,0.9259260000000005,0.4759631817858311,2.9513890000000007,2.228009,12.731499999999983,1636.2927777775074
2023-09-01 23:00:00,47.04861,1.0127309999999996,1.0413995208512588,2.546295999999999,2.6041670000000003,12.442200000000014,1636.2927777775074
2023-09-02 08:00:00,96.23843,3.29861,3.2986114998821194,0.2604160000000002,0.26041700000000034,42.53469999999999,1636.2927777775074
2023-09-02 08:03:00,98.58218,3.3854169999999995,3.4857097774879593,0.02893599999999985,0.2314810000000005,56.4237,1636.2927777775074
2023-09-02 08:06:00,61.71875,3.327546,3.4419902995923324,0.0,0.2314810000000005,20.254599999999982,1636.2927777775074
2023-09-04 06:39:00,30.64236,0.6944439999999998,0.5191411851034479,3.3564809999999996,3.038195,10.127299999999991,1636.2927777775074
2023-09-04 06:42:00,30.06366,1.7361110000000002,0.6404437179014356,3.587962,1.9965279999999996,9.259200000000021,1636.2927777775074
2023-09-04 06:48:00,34.72222,2.256944,0.7688609060861616,3.616898,1.5046289999999996,8.1019,1636.2927777775074
2023-09-04 06:51:00,40.88541,2.025462,0.667223694841951,3.587962,1.6782409999999999,10.416699999999992,1636.3427777775073
2023-09-04 06:54:00,46.32523,2.0833330000000005,1.1746329769877093,5.034722,3.5300889999999994,10.706099999999992,1636.3927777775073
2023-09-04 06:57:00,50.17361,1.9675920000000007,0.653622972890632,5.179402,3.3275499999999996,11.863400000000013,1636.4427777775072
2023-09-04 07:00:00,46.2963,1.8229170000000003,0.701434802681767,4.890042000000001,3.2407450000000004,12.152700000000038,1636.4927777775072
2023-09-04 07:03:00,45.13889,1.8229160000000002,0.7014216118016326,4.716435,3.0671289999999996,11.574100000000044,1636.5427777775071
2023-09-04 07:06:00,41.66666,1.8807869999999998,0.7165098023712834,4.716435,3.009258,9.83789999999999,1636.592777777507
2023-09-04 07:09:00,41.66666,1.8807869999999998,0.5832645163442612,4.716435,2.922454000000001,10.41659999999996,1636.642777777507
2023-09-04 07:12:00,42.82407,1.9097220000000004,0.5897445928317763,4.4270830000000005,2.6041669999999995,10.127400000000023,1636.692777777507
2023-09-04 07:15:00,41.29051,1.851852,0.6696282687705847,4.282407,2.5752310000000005,11.574099999999987,1636.742777777507
2023-09-04 07:18:00,42.82407,2.025462,0.7537880987745306,4.3402769999999995,2.4884269999999997,8.969899999999996,1636.792777777507
2023-09-04 07:21:00,53.64583,2.372686,0.623341156050173,4.456019,2.141203,10.99539999999999,1636.8427777775069
2023-09-04 07:24:00,69.06829,1.3310189999999995,1.132548292203212,8.709492999999998,8.333334,29.803200000000004,1636.8927777775068
2023-09-04 07:27:00,67.15856,1.7361110000000002,0.9146077187901568,5.931712999999999,4.6006920000000004,22.85880000000003,1636.9427777775068
2023-09-04 07:30:00,61.74769,1.851852,0.841738825461075,5.6712929999999995,4.108801,19.386599999999987,1636.9927777775067
2023-09-04 07:33:00,62.15278,1.9097229999999996,0.827791123102278,5.526617999999999,3.8773149999999994,19.386599999999987,1637.0427777775067
2023-09-04 07:36:00,67.56366,2.054398,0.8349596503242583,5.381943000000001,3.559025,19.965300000000013,1637.0927777775066
2023-09-04 07:39:00,73.35069,2.141203,1.0696521702270247,5.7291669999999995,4.021993999999999,21.70139999999998,1637.1427777775066
2023-09-04 07:42:00,76.44676,0.868055,0.965791293744528,5.208332,5.410877000000001,36.16890000000001,1637.1927777775065
2023-09-04 07:45:00,86.14005,1.0416670000000003,0.8728741183707385,5.034727,4.71644,38.194500000000005,1637.2427777775065
2023-09-04 07:48:00,98.52431,0.5787040000000001,0.8920383553229697,3.6747680000000003,4.398148000000001,60.47460000000001,1637.2927777775064
2023-09-04 07:51:00,95.83333,0.6655099999999994,1.10575413700923,4.658566,5.700232,59.60639999999998,1637.3427777775064
2023-09-04 07:54:00,84.60648,0.6076389999999998,0.9561987408879286,4.079861,4.890043,59.60640000000001,1637.3927777775064
2023-09-04 07:57:00,98.52431,0.46296299999999935,0.8114715106106384,3.5879629999999993,4.427083,59.89579999999998,1637.4427777775063
2023-09-04 08:00:00,98.52431,0.8391210000000004,0.8677349182123124,4.166669000000001,4.224537999999999,59.027799999999985,1637.4927777775063
2023-09-04 08:03:00,98.52431,1.3310180000000003,1.1486714273590224,5.410882000000001,5.063654,55.844899999999996,1637.5427777775062
2023-09-04 08:06:00,98.52431,2.141204,1.5811489147841051,8.535882,7.523148000000001,56.13420000000002,1637.5927777775062
2023-09-04 08:09:00,98.52431,1.5625,1.5769217714159567,7.8125029999999995,7.841433,65.10419999999999,1637.6427777775061
2023-09-04 08:12:00,98.52431,1.6203699999999994,1.546903519036883,7.8125029999999995,7.667823,67.12959999999998,1637.692777777506
2023-09-04 08:15:00,98.52431,1.5335649999999994,1.519052570650223,7.552083,7.523148000000001,65.97219999999999,1637.742777777506
2023-09-04 08:18:00,98.52431,1.4467590000000001,1.4755063577685572,7.378472,7.436343000000001,79.57170000000002,1637.792777777506
2023-09-04 08:21:00,98.52431,1.2152779999999996,1.498624499607798,6.944442,7.552084,78.70370000000003,1637.842777777506
2023-09-04 08:24:00,98.52431,0.9837959999999999,1.3245355192963186,6.1631979999999995,6.915512,78.12499999999997,1637.892777777506
2023-09-04 08:27:00,98.52431,0.9837959999999999,1.2384075109983461,5.613429,6.163193,78.41439999999997,1637.9427777775059
2023-09-04 08:30:00,98.52431,1.186343,1.3658002327417789,6.221064,6.597221,73.78470000000002,1637.9927777775058
2023-09-04 08:33:00,98.52431,1.2152779999999996,1.3276583930916581,6.221063,6.452545,70.6018,1638.0427777775058
2023-09-04 08:36:00,98.52431,1.4178240000000004,1.3139522056070014,6.626154,6.423609999999999,63.657399999999996,1638.0927777775057
2023-09-04 08:39:00,98.52431,1.3888890000000007,1.300154246325757,6.597224,6.423614999999999,62.2107,1638.1427777775057
2023-09-04 08:42:00,98.52431,1.3888889999999998,1.3301814022791763,6.510414000000001,6.394675,62.2107,1638.1927777775056
2023-09-04 08:45:00,98.52431,1.359953,1.3160754367581855,6.452548,6.3657449999999995,62.7893,1638.2427777775056
2023-09-04 08:48:00,98.55324,1.2152779999999996,1.2862592873427476,6.336809,6.481481,67.12960000000004,1638.2927777775055
2023-09-04 08:51:00,98.55324,1.2442130000000002,1.3291283656967012,6.250004000000001,6.423610999999999,67.41899999999998,1638.3427777775055
2023-09-04 08:54:00,98.55324,1.070602,1.2623326733961624,6.221068999999999,6.626156999999999,69.1551,1638.3927777775054
2023-09-04 08:57:00,98.55324,1.186343,1.3920990248261973,6.510417,6.944444,70.31249999999997,1638.4427777775054
2023-09-04 09:00:00,98.55324,1.1574080000000002,1.4145334884696161,6.510413000000001,7.060185,72.91670000000002,1638.4927777775054
2023-09-04 09:03:00,98.52431,0.9548610000000002,1.3891776923736983,6.0474570000000005,7.031245999999999,80.43979999999999,1638.5427777775053
2023-09-04 09:06:00,98.55324,0.983797,1.360501330225187,5.844907000000001,6.684030000000001,78.125,1638.5927777775053
2023-09-04 09:09:00,98.55324,1.0995370000000007,1.3303671707349065,6.047452,6.539355,72.91669999999999,1638.6427777775052
2023-09-04 09:12:00,98.55324,1.0416659999999993,1.3471323660839531,6.0763929999999995,6.741897,72.33790000000002,1638.6927777775052
2023-09-04 09:15:00,98.55324,1.1284719999999995,1.3852218572978818,6.365743,6.9155109999999995,74.07410000000002,1638.7427777775051
2023-09-04 09:18:00,98.55324,1.1284720000000004,1.3724602350008737,6.249999000000001,6.770837,71.46980000000002,1638.792777777505
2023-09-04 09:21:00,98.55324,1.157407,1.3498388142386293,6.163194,6.568287,72.62730000000002,1638.842777777505
2023-09-04 09:24:00,98.55324,1.157407,1.2967083386986455,6.192128,6.481481,66.84029999999998,1638.892777777505
2023-09-04 09:27:00,98.55324,1.1863419999999998,1.3257586349747723,6.336809000000001,6.626157000000001,67.99760000000003,1638.942777777505
2023-09-04 09:30:00,98.55324,1.1863419999999998,1.3122481225021212,6.336804,6.5972219999999995,66.55099999999999,1638.992777777505
2023-09-04 09:33:00,98.55324,1.1574080000000002,1.3101126450925018,6.134264,6.452546,70.02319999999997,1639.0427777775049
2023-09-04 09:36:00,98.55324,1.0416669999999995,1.2845342587707829,5.873837999999999,6.394671,71.7593,1639.0927777775048
2023-09-04 09:39:00,98.55324,1.0416670000000003,1.258994470541838,5.931712999999999,6.394676,72.62729999999999,1639.1427777775048
2023-09-04 09:42:00,98.55324,0.983797,1.312430449639899,5.787033,6.510415999999999,74.65280000000001,1639.1927777775047
2023-09-04 09:45:00,98.55324,0.9259259999999996,1.2769650178662943,5.6423630000000005,6.4236070000000005,75.81010000000003,1639.2427777775047
2023-09-04 09:48:00,95.83333,0.8969909999999999,1.282426489544106,5.526617999999999,6.394677,79.57170000000002,1639.2927777775046
2023-09-04 09:51:00,93.11343,0.9548610000000002,1.2947938894483917,5.497687999999999,6.2499970000000005,78.70370000000003,1639.3427777775046
2023-09-04 09:54:00,90.39352,0.9548609999999993,1.2947938894483906,5.642363,6.394672,73.78469999999999,1639.3927777775045
2023-09-04 09:57:00,85.76389,0.8969899999999997,1.294084065411448,5.758103,6.655093,76.09960000000001,1639.4427777775045
2023-09-04 10:00:00,90.39352,1.1863419999999998,1.2986454890798962,6.192133,6.423610999999999,65.68289999999996,1639.4927777775044
2023-09-04 10:03:00,98.55324,1.5046290000000004,1.2915146647504,6.539348,6.134258999999999,57.58099999999999,1639.5427777775044
2023-09-04 10:06:00,98.55324,1.475695,1.310116040510368,6.597224000000001,6.278938999999999,59.31709999999998,1639.5927777775044
2023-09-04 10:09:00,98.55324,1.4467590000000001,1.3276589816683646,6.770828,6.539349,59.89580000000001,1639.6427777775043
2023-09-04 10:12:00,98.55324,1.4178230000000003,1.3441901738255708,6.799768,6.655094999999999,61.6319,1639.6927777775043
2023-09-04 10:15:00,98.55324,1.273148,1.3441876893597537,6.568288000000001,6.71296,63.94679999999997,1639.7427777775042
2023-09-04 10:18:00,98.55324,1.0416660000000002,1.1399415874460792,5.41088,5.613424,64.23610000000002,1639.7927777775042
2023-09-04 10:21:00,98.55324,1.1574080000000002,1.228330183443532,5.787034,5.931716,62.2106,1639.8427777775041
2023-09-04 10:24:00,98.55324,1.2442130000000002,1.3012247640359178,6.278936,6.394672999999999,66.84030000000001,1639.892777777504
2023-09-04 10:27:00,98.55324,1.0995369999999998,1.3303627339816957,6.105327,6.597220000000001,70.31250000000003,1639.942777777504
2023-09-04 10:30:00,98.55324,1.0416660000000002,1.3097804705546898,6.0474570000000005,6.626161,69.73379999999997,1639.992777777504
2023-09-04 10:33:00,98.55324,0.9837959999999999,1.2880209055465774,5.8738470000000005,6.539351000000001,72.0486,1640.042777777504
2023-09-04 10:36:00,98.55324,0.8969899999999997,1.25892890219268,5.671297,6.481477,73.78470000000002,1640.092777777504
2023-09-04 10:39:00,98.55324,0.9837959999999999,1.2509180072594972,5.526617000000001,6.105321000000001,73.20600000000002,1640.1427777775039
2023-09-04 10:42:00,98.55324,1.0127310000000005,1.2424953285535016,5.584492000000001,6.076390999999999,70.02310000000003,1640.1927777775038
2023-09-04 10:45:00,98.55324,1.0127319999999997,1.2168737048903189,5.584492,6.01852,69.4444,1640.2427777775038
2023-09-04 10:48:00,98.55324,1.0127310000000005,1.255188533127659,5.758102000000001,6.278931,71.1806,1640.2927777775037
2023-09-04 10:51:00,98.55324,1.070602,1.275326979738596,5.844912000000001,6.27893,70.8912,1640.3427777775037
2023-09-04 10:54:00,98.55324,1.070602,1.2882472993810263,5.844912,6.307869999999999,70.31249999999997,1640.3927777775036
2023-09-04 10:57:00,98.55324,1.070602,1.2623326733961624,5.931717000000001,6.336805000000001,69.73379999999997,1640.4427777775036
2023-09-04 11:00:00,98.55324,1.0416670000000003,1.284534258770783,5.844907000000001,6.365740000000001,70.6018,1640.4927777775035
2023-09-04 11:03:00,98.55324,1.0416670000000003,1.2461117357449796,5.960647,6.394679999999999,66.55089999999998,1640.5427777775035
2023-09-04 11:06:00,98.55324,1.0416670000000003,1.2589944705418374,5.844907000000001,6.307869999999999,69.7338,1640.5927777775034
2023-09-04 11:09:00,98.55324,1.0127319999999997,1.2551891100974655,5.729172,6.25,71.75919999999999,1640.6427777775034
2023-09-04 11:12:00,98.55324,0.9837959999999999,1.2384075109983461,5.6134260000000005,6.16319,72.33799999999997,1640.6927777775034
2023-09-04 11:15:00,98.55324,0.9548609999999993,1.221448477401038,5.642366,6.221065,72.04860000000002,1640.7427777775033
2023-09-04 11:18:00,98.55324,1.0127319999999997,1.2297218999769584,5.642360999999999,6.105319,71.75919999999999,1640.7927777775033
2023-09-04 11:21:00,98.55324,1.070602,1.236094898622835,5.729170000000001,6.076388,65.39359999999999,1640.8427777775032
2023-09-04 11:24:00,98.55324,1.186343,1.243319672895345,5.902775000000001,6.018522000000001,65.39349999999996,1640.8927777775032
2023-09-04 11:27:00,98.55324,1.2442130000000002,1.2442175000066256,6.018514000000001,6.018521000000001,63.657400000000024,1640.9427777775031
2023-09-04 11:30:00,98.55324,1.273149,1.2731454999938907,6.0763940000000005,6.076385,67.12960000000001,1640.992777777503
2023-09-04 11:33:00,98.55324,1.2442130000000002,1.2871247754460553,6.1631979999999995,6.249995,65.68290000000002,1641.042777777503
2023-09-04 11:36:00,98.55324,1.2152780000000005,1.30015367875747,6.2789340000000005,6.452546,66.55099999999999,1641.092777777503
2023-09-04 11:39:00,98.55324,1.273148,1.3160778387042176,6.48148,6.568292,64.52539999999999,1641.142777777503
2023-09-04 11:42:00,98.55324,1.1574080000000002,1.3234371548569082,6.278935,6.626157,69.73379999999997,1641.192777777503
2023-09-04 11:45:00,98.55324,1.070602,1.2492576367937454,5.873838,6.249995999999999,67.99769999999998,1641.2427777775029
2023-09-04 11:48:00,98.55324,0.9548610000000002,1.1454934328461042,5.497686,5.902774999999999,69.73369999999997,1641.2927777775028
2023-09-04 11:51:00,98.55324,1.0127319999999997,1.2168737048903193,5.584492999999999,6.018521000000001,73.78469999999999,1641.3427777775028
2023-09-04 11:54:00,98.55324,1.0416670000000003,1.2461117357449796,5.8449040000000005,6.278937,70.89120000000003,1641.3927777775027
2023-09-04 11:57:00,98.55324,1.0416670000000003,1.2971954692016525,5.8738399999999995,6.423613,72.33789999999999,1641.4427777775027
2023-09-04 12:00:00,98.55324,1.0416670000000003,1.347132959682182,6.076393,6.741896,74.94209999999998,1641.4927777775026
2023-09-04 12:03:00,98.55324,1.070602,1.3766505529859898,6.047454000000001,6.712962000000001,74.07400000000001,1641.5427777775026
2023-09-04 12:06:00,88.83102,1.4178230000000003,1.2986511524292075,6.539348,6.307874999999999,51.21530000000001,1641.5927777775025
2023-09-04 12:09:00,98.55324,1.4178239999999995,1.313952205607001,6.626153,6.423609000000001,59.60649999999998,1641.6427777775025
2023-09-04 12:12:00,98.55324,1.3888879999999997,1.3152292101014245,6.510413,6.365745,59.31709999999998,1641.6927777775024
2023-09-04 12:15:00,98.55324,1.3020830000000005,1.2581834893749149,6.365738,6.278935,58.448999999999955,1641.7427777775024
2023-09-04 12:18:00,98.55324,1.2152770000000004,1.215279500022138,6.192128,6.192131,59.60649999999998,1641.7927777775024
2023-09-04 12:21:00,98.55324,1.2442130000000002,1.2150478000177418,6.0763940000000005,6.018521,57.87040000000002,1641.8427777775023
2023-09-04 12:24:00,98.55324,1.273148,1.2292341804245337,6.047458000000001,5.96065,59.606400000000036,1641.8927777775023
2023-09-04 12:27:00,98.55324,1.273148,1.1993611873946888,5.989578,5.84491,59.60649999999998,1641.9427777775022
2023-09-04 12:30:00,98.55324,1.273148,1.2143557491074235,6.047458000000001,5.93171,59.60649999999998,1641.9927777775022
2023-09-04 12:33:00,98.55324,1.273148,1.2292341804245337,6.018523,5.931715,60.18519999999998,1642.0427777775021
2023-09-04 12:36:00,98.55324,1.2152779999999996,1.1861097370166183,5.873837999999999,5.81597,59.31709999999998,1642.092777777502
2023-09-04 12:39:00,98.55324,1.2152779999999996,1.1564397268160993,5.902783,5.787035,59.31710000000001,1642.142777777502
2023-09-04 12:42:00,98.55324,0.8969899999999997,1.1500581077196659,5.468747,6.018517000000001,62.21059999999997,1642.192777777502
2023-09-04 12:45:00,93.48958,0.8101849999999997,1.1336675138416168,5.121528,5.8449029999999995,62.7894,1642.242777777502
