Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-04 12:48:00,83.7963,0.7233799999999997,1.100956350967271,4.803241,5.671297999999999,64.81479999999999,1642.292777777502
2023-09-04 12:51:00,79.16667,0.8969909999999999,1.0349338657051883,5.063658,5.353007,52.66199999999998,1642.3427777775019
2023-09-04 12:54:00,78.00926,0.9259259999999996,0.9686837864399795,4.918982,5.0057920000000005,48.90050000000002,1642.3927777775018
2023-09-04 12:57:00,78.38542,0.9837959999999999,0.9837944999939993,4.890047,4.890042,48.032399999999996,1642.4427777775018
2023-09-04 13:00:00,79.54282,1.0995369999999998,0.9634709439602003,5.063653,4.803236,44.560100000000034,1642.4927777775017
2023-09-04 13:03:00,81.48148,1.0995369999999998,0.9634687508995295,5.005788000000001,4.745367,46.296299999999974,1642.5427777775017
2023-09-04 13:06:00,76.85185,1.0127319999999997,0.9536922507354769,4.976853,4.861112,43.98150000000004,1642.5927777775016
2023-09-04 13:09:00,76.44676,1.1284720000000004,0.9766647778680412,5.063656,4.774305999999999,41.37729999999999,1642.6427777775016
2023-09-04 13:12:00,76.0706,1.1574080000000002,0.9403656048591155,5.063658,4.658566,42.53469999999999,1642.6927777775015
2023-09-04 13:15:00,74.91319,1.157407,0.9570383626143252,5.063658000000001,4.6874970000000005,40.798599999999965,1642.7427777775015
2023-09-04 13:18:00,74.13194,1.1863419999999998,0.9358551769498886,5.005787,4.542827000000001,37.3263,1642.7927777775014
2023-09-04 13:21:00,76.85185,1.1284720000000004,0.8939660913615941,4.8321760000000005,4.3981460000000006,39.0625,1642.8427777775014
2023-09-04 13:24:00,76.85185,1.070601,0.8856755878406098,4.803240000000001,4.456017000000001,37.905100000000004,1642.8927777775014
2023-09-04 13:27:00,78.00926,1.0995369999999998,0.8983714992383728,4.8321760000000005,4.456017000000001,39.3519,1642.9427777775013
2023-09-04 13:30:00,77.98032,1.1574080000000002,0.9063067253014413,4.8321760000000005,4.369216,38.48380000000003,1642.9927777775013
2023-09-04 13:33:00,79.54282,1.0416659999999993,0.8728731072411521,4.716434,4.398147,41.95599999999996,1643.0427777775012
2023-09-04 13:36:00,78.00926,1.0416659999999993,0.8891574521507103,4.745369999999999,4.456017000000001,39.930499999999995,1643.0927777775012
2023-09-04 13:39:00,79.57176,1.0416659999999993,0.8891602469141773,4.774305,4.484957,40.219899999999996,1643.1427777775011
2023-09-04 13:42:00,77.6331,1.0416660000000002,0.8891574521507105,4.774305,4.484952000000001,39.3519,1643.192777777501
2023-09-04 13:45:00,74.91319,1.1284720000000004,0.8767126035132118,4.745369,4.282406,36.16890000000001,1643.242777777501
2023-09-04 13:48:00,78.38542,1.1284719999999995,0.893969642016221,4.658564999999999,4.224540999999999,37.61579999999998,1643.292777777501
2023-09-04 13:51:00,81.48148,1.0127319999999997,0.8599584731236781,4.6296289999999996,4.340275999999999,38.483799999999974,1643.342777777501
2023-09-04 13:54:00,81.48148,0.9548609999999993,0.8805434706801409,4.5428239999999995,4.398147,39.93059999999997,1643.392777777501
2023-09-04 13:57:00,82.26273,1.0127319999999997,0.8599579119912703,4.542825,4.253471,40.7987,1643.4427777775009
2023-09-04 14:06:00,84.60648,0.868055,0.8535092855136432,4.369212,4.340281999999999,41.95600000000002,1643.592777777501
2023-09-04 14:09:00,82.26273,0.8391200000000003,0.8535092290083705,4.3402769999999995,4.369216999999999,43.40279999999996,1643.642777777501
2023-09-04 14:12:00,88.83102,1.0995369999999998,0.8644426683557477,4.484953,4.05093,40.509299999999996,1643.6927777775009
2023-09-04 14:15:00,91.95602,0.9259259999999996,0.8966818088797831,4.542825,4.484957,47.1644,1643.7427777775008
2023-09-04 14:18:00,88.83102,0.8391200000000003,0.9501652783863594,4.513889,4.745367,48.900499999999965,1643.7927777775008
2023-09-04 14:21:00,85.73495,0.8680560000000002,0.9385353445486104,4.658565,4.803236999999999,47.742999999999995,1643.8427777775007
2023-09-04 14:24:00,81.85764,0.8680559999999993,0.9385353445486102,4.51389,4.658562,46.875,1643.8927777775007
2023-09-04 14:27:00,79.94792,0.9548609999999993,0.8651568372245061,4.658564999999999,4.484957,42.82400000000001,1643.9427777775006
2023-09-04 14:30:00,83.82523,1.0416670000000003,0.9367461056745353,4.774306,4.571756,44.27079999999995,1643.9927777775006
2023-09-04 14:33:00,93.48958,1.1574079999999993,0.9403632838720828,4.947915999999999,4.54282,46.007000000000005,1644.0427777775005
2023-09-04 14:36:00,96.20949,1.0995369999999998,0.9948314036574786,5.034720999999999,4.8321760000000005,53.81940000000003,1644.0927777775005
2023-09-04 14:39:00,96.96181,1.0127309999999996,1.1109260373054952,5.208338,5.410877000000001,55.26619999999997,1644.1427777775004
2023-09-04 14:42:00,98.52431,1.0995369999999998,1.1423899185369466,5.671298,5.758101,55.84499999999997,1644.1927777775004
2023-09-04 14:45:00,98.52431,0.868055,1.0058015803252307,4.716438,5.005783000000001,59.027799999999985,1644.2427777775004
2023-09-04 14:48:00,98.52431,0.8391200000000003,0.9634677390894761,4.5138929999999995,4.774303000000001,56.42359999999999,1644.2927777775003
2023-09-04 14:51:00,98.52431,0.7523150000000003,1.0382798950293115,4.542825000000001,5.179396,65.68290000000002,1644.3427777775003
2023-09-04 14:54:00,90.39352,0.78125,1.091915554468293,4.57176,5.266208,67.70839999999998,1644.3927777775002
2023-09-04 14:57:00,92.73727,0.578703,0.903237572517434,4.1377310000000005,4.890045,63.946800000000025,1644.4427777775002
2023-09-04 15:00:00,98.52431,0.5497680000000003,0.8614225829552477,3.7326390000000007,4.4560189999999995,62.5,1644.4927777775001
2023-09-04 15:03:00,98.52431,0.5787040000000001,0.7755831478144981,3.2696749999999994,3.703702999999999,61.6319,1644.5427777775
2023-09-04 15:06:00,98.52431,0.8101849999999997,1.0858136230988626,4.745373999999999,5.353009,66.55089999999998,1644.5927777775
2023-09-04 15:09:00,98.52431,0.6655089999999992,1.0620405077105879,4.803235999999999,5.729167,65.39350000000002,1644.6427777775
2023-09-04 15:12:00,95.42824,0.5787039999999992,1.084375441172912,4.398148,5.642362,66.84029999999998,1644.6927777775
2023-09-04 15:15:00,86.11111,0.5208329999999997,1.0689657829571035,4.166665999999999,5.555553,70.3125,1644.7427777775
2023-09-04 15:18:00,80.32407,0.694445,1.0249976038564257,4.571759999999999,5.324076999999999,57.00229999999999,1644.7927777774999
2023-09-04 15:21:00,80.32407,0.868055,1.0704478304335234,4.890042000000001,5.324077000000001,54.97679999999997,1644.8427777774998
2023-09-04 15:24:00,78.38542,0.9837959999999999,1.0265874238433295,5.092592999999999,5.179397,50.05780000000004,1644.8927777774998
2023-09-04 15:27:00,75.66551,1.1284720000000004,1.0083127538577479,5.295134,5.063662,41.66669999999999,1644.9427777774997
2023-09-04 15:30:00,74.5081,1.157407,0.9897495146561723,5.266203999999999,4.947917,39.64119999999997,1644.9927777774997
2023-09-04 15:33:00,78.00926,1.359953,0.9902072599555414,5.555554,4.890051,37.03699999999998,1645.0427777774996
2023-09-04 15:36:00,83.42014,1.3310180000000003,1.031839851281258,5.758099,5.208330999999999,38.194500000000005,1645.0927777774996
2023-09-04 15:39:00,90.76968,1.3020830000000005,1.0021901710051975,5.584494,5.034720999999999,39.93059999999997,1645.1427777774995
2023-09-04 15:42:00,92.33218,1.157407,1.0058020094915903,5.410884,5.121527,42.24539999999996,1645.1927777774995
2023-09-04 15:45:00,88.45486,1.070602,1.0116287223042926,5.324074,5.208332,41.37729999999999,1645.2427777774994
2023-09-04 15:48:00,85.73495,1.0995370000000007,1.02549914964198,5.324074,5.179397,40.7987,1645.2927777774994
2023-09-04 15:51:00,79.13773,0.9259250000000003,0.9686852127317271,5.208328,5.295143,40.79859999999999,1645.3427777774994
2023-09-04 15:54:00,78.76157,1.0127309999999996,0.9385336100737828,5.092592999999999,4.947912,37.905100000000004,1645.3927777774993
2023-09-04 15:57:00,80.32407,1.0416669999999995,0.936747719893556,5.121528,4.918981,39.0625,1645.4427777774993
2023-09-04 16:00:00,82.26273,0.8969899999999997,0.8969890000028632,4.861111,4.8611070000000005,41.08789999999999,1645.4927777774992
2023-09-04 16:03:00,81.48148,0.8969899999999997,0.9256250069140247,4.774306,4.832177,40.509299999999996,1645.5427777774992
2023-09-04 16:06:00,87.29745,0.9548610000000002,0.9403203035613457,4.861111,4.8321760000000005,43.11349999999999,1645.5927777774991
2023-09-04 16:09:00,78.76157,0.6944440000000007,0.9306989183840036,4.484954,5.005787999999999,45.717600000000004,1645.642777777499
2023-09-04 16:12:00,80.32407,0.7523150000000003,0.9277175840363827,4.542824,4.918977,47.742999999999995,1645.692777777499
2023-09-04 16:15:00,76.0706,0.8101849999999997,0.9343556657488237,4.774306,5.034727,42.53470000000004,1645.742777777499
2023-09-04 16:18:00,79.16667,0.8101849999999997,0.9076961922721086,4.62963,4.832177,42.53469999999999,1645.792777777499
2023-09-04 16:21:00,81.48148,0.8101859999999999,0.9475108648227268,4.484954,4.774305999999999,44.27090000000004,1645.842777777499
2023-09-04 16:24:00,75.66551,0.8101849999999997,0.93435429591352,4.658564999999999,4.918983,43.113500000000045,1645.8927777774988
2023-09-04 16:27:00,72.56944,1.0995370000000007,0.9313487007992924,5.150462,4.832177,35.59030000000001,1645.9427777774988
2023-09-04 16:30:00,74.5081,1.2442130000000002,0.9067126229965655,5.150463,4.542826,35.59029999999996,1645.9927777774988
2023-09-04 16:33:00,72.59838,1.157407,0.9234549336102958,5.150463,4.716432,33.56479999999999,1646.0427777774987
2023-09-04 16:36:00,74.5081,1.2152780000000005,0.8949571272007004,5.150462,4.571756000000001,33.56479999999999,1646.0927777774987
2023-09-04 16:39:00,71.03588,1.1284720000000004,0.9109647272227134,5.179394000000001,4.774302,31.828700000000026,1646.1427777774986
2023-09-04 16:42:00,72.56944,1.1863419999999998,0.9009756151860645,5.295139000000001,4.774307,30.381999999999948,1646.1927777774986
2023-09-04 16:45:00,77.6331,1.359954,0.9338292643982431,5.439814000000001,4.687500000000001,32.407399999999996,1646.2427777774985
2023-09-04 16:48:00,88.45486,1.3020839999999998,0.8920356846113972,5.1504639999999995,4.427080000000001,32.98610000000002,1646.2927777774985
2023-09-04 16:51:00,86.14005,1.157407,0.9403616880637743,5.410884,5.005787,34.72219999999999,1646.3427777774984
2023-09-04 16:54:00,82.26273,1.0127310000000005,0.9232085100493932,5.063656,4.890046999999999,35.301000000000045,1646.3927777774984
2023-09-04 16:57:00,76.04167,0.8101849999999997,0.8941828916422968,4.716435,4.890043,34.72219999999999,1646.4427777774983
2023-09-04 17:00:00,69.87847,1.0127309999999996,0.7755790818062126,4.57176,4.137727,24.595000000000027,1646.4927777774983
2023-09-04 17:03:00,62.52894,0.78125,0.7812499999862664,4.51389,4.513888,23.148199999999974,1646.5427777774983
2023-09-04 17:06:00,60.96644,0.8391200000000003,0.6842790539586678,4.3402769999999995,4.050924999999999,20.254599999999982,1646.5927777774982
2023-09-04 17:09:00,60.18519,0.868055,0.6797280830801915,4.050925,3.703703,20.543999999999983,1646.6427777774982
2023-09-04 17:18:00,69.47338,1.0995369999999998,0.6526670109838539,3.935186,3.1828710000000004,19.386500000000012,1646.7927777774983
2023-09-04 17:21:00,66.37731,0.8680560000000002,0.6622686906200358,4.050927000000001,3.6747689999999995,20.543999999999983,1646.8427777774982
2023-09-04 17:24:00,64.84375,0.9548609999999993,0.6605737626681981,4.079862,3.5590290000000007,19.675900000000013,1646.8927777774982
2023-09-04 17:27:00,54.39815,0.8101849999999997,0.6548913260122441,3.9930559999999993,3.7037050000000002,16.20369999999997,1646.9427777774981
2023-09-04 17:30:00,50.52083,0.9548610000000002,0.6212226454192983,4.2534719999999995,3.6747689999999995,15.335700000000031,1646.992777777498
2023-09-04 17:33:00,60.59028,1.157407,0.6499859919679705,4.340278,3.5011579999999993,17.361099999999965,1647.042777777498
2023-09-04 17:36:00,54.02199,0.868055,0.679728680302781,4.050924999999999,3.703704,16.203700000000026,1647.092777777498
2023-09-04 17:39:00,49.76852,0.868055,0.6074530497861824,4.166666,3.7037050000000002,13.888899999999978,1647.142777777498
2023-09-04 17:42:00,54.02199,1.157407,0.6261700432069549,4.224537,3.3564809999999996,15.046299999999974,1647.192777777498
2023-09-04 17:45:00,51.30208,0.9548609999999993,0.6212226454192981,4.050924999999999,3.4722220000000004,14.178299999999979,1647.2427777774978
2023-09-04 17:48:00,56.33681,1.1863420000000007,0.6357197627820008,4.021990000000001,3.124999999999999,15.046299999999974,1647.2927777774978
2023-09-04 17:51:00,54.02199,1.0416660000000002,0.58731769437599,4.0509260000000005,3.298611,14.757000000000005,1647.3427777774978
2023-09-04 17:54:00,53.6169,1.1284720000000004,0.6165587640844468,4.2245360000000005,3.3854159999999993,15.046299999999974,1647.3927777774977
2023-09-04 17:57:00,50.14468,0.9837959999999999,0.589748965877011,4.050924999999999,3.3854170000000003,13.888800000000003,1647.4427777774977
2023-09-04 18:00:00,47.04861,1.0416660000000002,0.5873193022148531,4.07986,3.327547,13.020800000000008,1647.4927777774976
2023-09-04 18:03:00,49.39236,1.1284720000000004,0.5919913740670157,3.9351839999999996,3.0671300000000006,12.442100000000039,1647.5427777774976
2023-09-04 18:06:00,54.02199,1.186343,0.6106298613495854,4.079862,3.1539349999999997,13.888900000000035,1647.5927777774975
2023-09-04 18:09:00,50.14468,1.0995369999999998,0.6301993044518429,3.90625,3.125001000000001,13.59960000000001,1647.6427777774975
2023-09-04 18:12:00,47.04861,1.0416670000000003,0.5386610063122147,3.90625,3.0960649999999994,12.731400000000008,1647.6927777774974
2023-09-04 18:15:00,48.61111,1.1574080000000002,0.6261720536543721,4.108796,3.240741,12.73150000000004,1647.7427777774974
2023-09-04 18:18:00,42.82407,0.9837959999999999,0.5442493664638156,3.964119,3.2407400000000006,12.442199999999957,1647.7927777774973
2023-09-04 18:21:00,53.24074,1.3888879999999997,0.550107674179503,3.790509,2.546296,15.9144,1647.8427777774973
2023-09-04 18:24:00,53.26968,1.0416659999999993,0.5124066393054174,3.5590279999999996,2.719908,12.731499999999983,1647.8927777774973
2023-09-04 18:27:00,49.36343,1.070601,0.5971349759499339,3.8194440000000007,3.038195,12.442200000000014,1647.9427777774972
2023-09-04 18:30:00,51.33102,1.0416660000000002,0.5635539802821021,3.7615730000000003,2.9803240000000004,12.442099999999982,1647.9927777774972
2023-09-04 18:33:00,46.2963,1.0127309999999996,0.577427668435008,3.7615739999999995,3.038194,12.152800000000013,1648.0427777774971
2023-09-04 18:36:00,47.4537,1.0416660000000002,0.5635531406038928,3.8194440000000007,3.038194,12.442100000000039,1648.092777777497
2023-09-04 18:39:00,52.08333,1.1284719999999995,0.5390659880088581,3.7326379999999997,2.806712,12.731499999999983,1648.142777777497
2023-09-04 18:42:00,47.4537,0.9548610000000002,0.5344842097359047,3.5879629999999993,2.8935189999999995,13.888999999999953,1648.192777777497
2023-09-04 18:45:00,45.8912,0.9837959999999999,0.5442493664638156,3.5879629999999993,2.864584,10.127299999999991,1648.242777777497
2023-09-04 18:48:00,44.7338,0.9548610000000002,0.5574145592097194,3.5879629999999993,2.922452999999999,11.574000000000012,1648.292777777497
2023-09-04 18:51:00,39.32291,0.868055,0.4816130278907508,3.530093,2.8935190000000004,10.127200000000016,1648.3427777774968
2023-09-04 18:54:00,51.70718,1.3888879999999997,0.5501089131855953,3.501156999999999,2.256945,12.73150000000004,1648.3927777774968
2023-09-04 18:57:00,53.64583,1.070601,0.5213529679350918,3.4722220000000004,2.6041670000000003,13.310200000000009,1648.4427777774968
2023-09-04 19:00:00,46.2963,0.9259250000000003,0.5900160215410074,3.8194440000000007,3.240742,13.020800000000008,1648.4927777774967
2023-09-04 19:03:00,44.7338,1.0416659999999993,0.5635539802821018,3.7615739999999995,2.9803250000000006,10.995399999999961,1648.5427777774967
2023-09-04 19:06:00,43.98148,1.0127309999999996,0.475803821923046,3.616897999999999,2.7777780000000005,11.574099999999987,1648.5927777774966
2023-09-05 06:06:00,43.20023,0.7233790000000004,0.4091502401939493,2.546296000000001,2.0254630000000002,10.127200000000016,1648.5927777774966
2023-09-05 06:09:00,36.63195,0.78125,0.4519668691434842,2.4594900000000006,1.9097220000000004,9.548600000000022,1648.6427777774966
2023-09-05 06:12:00,35.47454,0.7523150000000003,0.39466055331423416,2.459491,1.8807869999999998,9.259299999999996,1648.6927777774965
2023-09-05 06:15:00,33.94097,0.7523150000000003,0.39466055331423344,2.4594910000000008,1.8807869999999998,8.39119999999997,1648.7427777774965
2023-09-05 06:18:00,33.94097,0.78125,0.4039955341661651,2.4594910000000008,1.851852,8.39119999999997,1648.7927777774964
2023-09-05 06:21:00,35.87963,0.78125,0.3774767043463238,2.430556,1.7939820000000006,8.969899999999996,1648.8427777774964
2023-09-05 06:24:00,33.94097,0.8101859999999999,0.4383208372574355,2.34375,1.7361110000000002,9.837900000000047,1648.8927777774963
2023-09-05 06:27:00,36.25579,0.7523149999999994,0.41897314949114206,2.34375,1.7939820000000006,8.39119999999997,1648.9427777774963
2023-09-05 06:30:00,34.31713,0.7523149999999994,0.36856793376478325,2.34375,1.7361120000000003,9.259200000000021,1648.9927777774963
2023-09-05 06:33:00,34.31713,0.8101859999999999,0.38630518700643346,2.34375,1.6782409999999999,9.548600000000022,1649.0427777774962
2023-09-05 06:36:00,34.31713,0.78125,0.3774767043463238,2.34375,1.7071760000000005,8.969899999999996,1649.0927777774962
2023-09-05 06:39:00,33.15972,0.7523150000000003,0.36856699511119817,2.34375,1.7361110000000002,10.995400000000018,1649.1427777774961
2023-09-05 06:42:00,33.15972,0.8101849999999997,0.386303913873802,2.3726849999999997,1.7071760000000005,10.416699999999992,1649.192777777496
2023-09-05 06:45:00,33.15972,0.868055,0.40372706435984507,2.430555,1.7071760000000005,8.680499999999995,1649.242777777496
2023-09-05 06:48:00,43.98148,1.2152770000000004,0.46761613178463857,2.4594900000000006,1.359954,9.548599999999965,1649.292777777496
2023-09-05 06:51:00,50.54977,1.070602,0.4626210307548258,2.4016210000000004,1.4756940000000007,10.127299999999991,1649.342777777496
2023-09-05 06:54:00,56.36574,0.7233799999999997,0.600218880239619,3.3564819999999997,3.125000000000001,13.599500000000035,1649.392777777496
2023-09-05 06:57:00,64.87269,0.5208330000000005,0.5351711377385252,3.0960650000000003,3.125,14.178200000000004,1649.4427777774958
2023-09-05 07:00:00,54.02199,0.3761570000000001,0.5656896805725158,2.719907,3.1539350000000006,14.178299999999979,1649.4927777774958
2023-09-05 07:03:00,43.20023,0.46296299999999935,,2.8935179999999994,2.8935180000000003,11.284699999999987,1649.5427777774958
2023-09-05 07:06:00,39.72801,0.694445,0.421409486976843,2.8645829999999997,2.4016210000000004,10.995399999999961,1649.5927777774957
2023-09-05 07:09:00,35.8507,0.868055,0.48161302789075006,2.8645830000000005,2.228009,9.259199999999964,1649.6427777774957
2023-09-05 07:12:00,40.10416,0.9837959999999999,0.43774481627825745,3.1539349999999997,2.3148150000000003,8.101799999999969,1649.6927777774956
2023-09-05 07:15:00,51.33102,1.3020830000000005,0.49015016886700546,2.8645830000000005,1.6782399999999997,11.863400000000013,1649.7427777774956
2023-09-05 07:18:00,84.98264,1.6203700000000003,0.9904630358245723,7.002312000000001,5.931711999999999,24.595,1649.7927777774955
2023-09-05 07:21:00,65.625,0.8391200000000003,0.7489648954962411,4.050926,3.8773149999999994,21.412000000000006,1649.8427777774955
2023-09-05 07:24:00,68.72106,1.0127309999999996,0.7755827293693102,4.369213,3.9351860000000007,24.016200000000026,1649.8927777774954
2023-09-05 07:27:00,69.09722,1.070602,0.7050592475267893,4.195602,3.5590279999999996,23.14820000000003,1649.9427777774954
2023-09-05 07:30:00,71.81713,1.0416669999999995,0.6533779747504973,3.90625,3.2407410000000008,24.305499999999995,1649.9927777774953
2023-09-05 07:33:00,78.79051,1.0416660000000002,0.6940742777224254,3.790508,3.1828710000000004,24.884299999999996,1650.0427777774953
2023-09-05 07:36:00,83.82523,1.070602,0.7629901564069421,4.456019,3.9062509999999993,25.463000000000022,1650.0927777774953
2023-09-05 07:39:00,85.76389,0.9548610000000002,0.7337728908010829,4.195602,3.790509,27.199099999999987,1650.1427777774952
2023-09-05 07:42:00,73.35069,0.43402799999999964,0.6940739745111065,3.4432869999999998,4.0509260000000005,33.27550000000002,1650.1927777774952
2023-09-05 07:45:00,98.52431,0.4050929999999999,0.7060786182130483,2.430556,3.1539339999999996,56.42360000000002,1650.2427777774951
2023-09-05 07:48:00,79.91898,0.3761579999999993,0.8425500778700709,2.9803239999999995,4.195602,50.34719999999999,1650.292777777495
2023-09-05 07:51:00,73.35069,0.6655090000000001,0.7489653590015249,3.8483799999999997,4.021992,35.30090000000001,1650.342777777495
2023-09-05 07:54:00,75.66551,0.9259260000000005,0.866771051754445,4.542823,4.427085999999999,34.43290000000002,1650.392777777495
2023-09-05 07:57:00,78.38542,0.9548610000000002,0.8495714290190796,4.311342,4.108801000000001,36.16900000000004,1650.442777777495
2023-09-05 08:03:00,98.52431,1.1284720000000004,0.9925746075618237,4.745375,4.484953,56.712999999999994,1650.5427777774948
2023-09-05 08:06:00,98.52431,1.6782399999999997,1.3517347940594397,6.973377,6.365737000000001,63.36809999999997,1650.5927777774948
2023-09-05 08:09:00,98.52431,1.5624989999999999,1.473991899584526,7.581017999999999,7.4074089999999995,62.5,1650.6427777774948
2023-09-05 08:12:00,98.52431,1.4756939999999998,1.4170403919006145,7.002313,6.886578999999999,64.23610000000002,1650.6927777774947
2023-09-05 08:15:00,98.52431,1.4178239999999995,1.417823000002949,6.915512999999999,6.915509,64.23609999999996,1650.7427777774947
2023-09-05 08:18:00,98.52431,1.3310189999999995,1.345438622554741,6.568283,6.597224,64.23600000000005,1650.7927777774946
2023-09-05 08:21:00,98.52431,1.3310179999999994,1.3310199999668202,6.597223,6.597225000000001,65.10410000000002,1650.8427777774946
2023-09-05 08:24:00,98.52431,1.2442139999999995,1.2871301763505922,6.1631920000000004,6.249998,67.70830000000001,1650.8927777774945
2023-09-05 08:27:00,98.52431,1.2152779999999996,1.2862641050333448,6.134256000000001,6.278938,67.41900000000004,1650.9427777774945
2023-09-05 08:30:00,98.52431,1.186343,1.2986507358594732,6.076386,6.307873000000001,68.57640000000004,1650.9927777774944
2023-09-05 08:33:00,98.52431,1.1863419999999998,1.3122481225021212,6.221067000000001,6.481485,66.55090000000001,1651.0427777774944
2023-09-05 08:36:00,98.52431,1.2152779999999996,1.2581809998842968,6.1631979999999995,6.25,63.657399999999996,1651.0927777774943
2023-09-05 08:39:00,98.52431,1.273148,1.3018706252622627,6.163193,6.221065,63.65730000000002,1651.1427777774943
2023-09-05 08:42:00,98.52431,1.3020829999999997,1.2729282438107654,6.221068,6.163195000000001,64.23599999999999,1651.1927777774943
2023-09-05 08:45:00,98.52431,1.3020829999999997,1.2729282438107654,6.221068,6.163195000000001,59.31709999999998,1651.2427777774942
2023-09-05 08:48:00,98.52431,1.273148,1.2586245558472031,6.163193,6.1342550000000005,62.5,1651.2927777774942
2023-09-05 08:51:00,98.52431,1.186343,1.2292366932364631,5.8449029999999995,5.931710000000001,62.7894,1651.3427777774941
2023-09-05 08:54:00,98.52431,1.1863419999999998,1.215047339617863,5.8738470000000005,5.931715,60.474500000000035,1651.392777777494
2023-09-05 08:57:00,98.52431,1.186343,1.215052769205021,5.8449029999999995,5.90278,61.342600000000004,1651.442777777494
2023-09-05 09:00:00,98.52431,1.1284720000000004,1.1993579825669856,5.758097,5.902774999999999,60.18520000000001,1651.492777777494
2023-09-05 09:03:00,98.52431,1.157407,1.2002864231765318,5.8738470000000005,5.960649999999999,61.921299999999974,1651.542777777494
2023-09-05 09:06:00,98.52431,1.0995369999999998,1.2115962178811184,5.787037999999999,6.018521,65.10419999999999,1651.592777777494
2023-09-05 09:09:00,98.55324,1.157407,1.228329663220229,5.873838,6.018521,62.5,1651.6427777774938
2023-09-05 09:12:00,98.55324,1.0995369999999998,1.2115962178811184,5.700228,5.931711000000001,62.2106,1651.6927777774938
2023-09-05 09:15:00,98.55324,1.0995369999999998,1.1979571347820661,5.613428,5.815971,63.36809999999997,1651.7427777774938
2023-09-05 09:18:00,98.55324,1.0995369999999998,1.1979571347820661,5.555558,5.758101000000001,63.657399999999996,1651.7927777774937
2023-09-05 09:21:00,98.55324,1.1284719999999995,1.1713409378030806,5.613422999999999,5.700231,61.053200000000004,1651.8427777774937
2023-09-05 09:24:00,98.55324,1.0416660000000002,1.1670402322021918,5.642358,5.902781999999999,61.342600000000004,1651.8927777774936
2023-09-05 09:27:00,98.55324,1.070601,1.182568049671001,5.671298,5.902777,60.47449999999998,1651.9427777774936
2023-09-05 09:30:00,98.55324,1.070602,1.196090785430545,5.5844879999999995,5.844906,61.342600000000004,1651.9927777774935
2023-09-05 09:33:00,98.55324,1.070602,1.1825685839557527,5.497687999999999,5.729165999999999,62.78929999999997,1652.0427777774935
2023-09-05 09:36:00,98.55324,1.0127319999999997,1.1909275382531888,5.439817999999999,5.815975999999999,62.5,1652.0927777774934
2023-09-05 09:39:00,98.55324,1.1574080000000002,1.2002869354506591,5.902783,5.989584999999999,61.342600000000004,1652.1427777774934
2023-09-05 09:42:00,98.55324,1.157407,1.2002864231765322,5.931717,6.0185200000000005,59.02779999999996,1652.1927777774933
2023-09-05 09:45:00,98.55324,1.1284720000000004,1.2269571279472782,5.902782,6.105320000000001,62.2106,1652.2427777774933
2023-09-05 09:48:00,98.55324,1.1284729999999996,1.2541749962429714,5.902783,6.163190000000001,62.789300000000026,1652.2927777774933
2023-09-05 09:51:00,98.55324,1.1863419999999998,1.2711717639016717,6.018523,6.192131,60.76389999999998,1652.3427777774932
2023-09-05 09:54:00,98.55324,1.070601,1.1960902470786887,5.729165999999999,5.989585,64.52550000000002,1652.3927777774932
2023-09-05 09:57:00,98.55324,1.1284719999999995,1.199357982566986,5.613423999999999,5.758102000000001,62.2106,1652.4427777774931
2023-09-05 10:00:00,98.55324,1.157407,1.2832182201679068,6.0763869999999995,6.33681,63.07869999999997,1652.492777777493
2023-09-05 10:03:00,98.55324,1.2442129999999993,1.3152265424827434,6.221062999999999,6.36574,61.05329999999998,1652.542777777493
2023-09-05 10:06:00,98.55324,1.157407,1.2832135419171298,6.076388,6.336801,62.5,1652.592777777493
2023-09-05 10:09:00,98.55324,1.0416659999999993,1.2717992267119524,5.931713,6.4236070000000005,62.2106,1652.642777777493
2023-09-05 10:12:00,98.55324,1.0127309999999996,1.2551885331276587,5.787038,6.307867,60.763900000000035,1652.692777777493
2023-09-05 10:15:00,95.05208,0.8969909999999999,1.1869625759536298,5.497688,6.134257,64.81489999999997,1652.7427777774928
2023-09-05 10:18:00,92.30324,0.9259259999999996,1.1919567064852,5.410877999999999,5.989582,63.946799999999996,1652.7927777774928
2023-09-05 10:21:00,88.45486,0.8680559999999993,1.1694170609616121,5.266207999999999,5.931712000000001,65.39350000000002,1652.8427777774928
2023-09-05 10:24:00,82.26273,0.9259259999999996,1.167033537538371,5.266208,5.787032,60.763900000000035,1652.8927777774927
2023-09-05 10:27:00,82.26273,1.0416659999999993,1.1262398700376255,5.4687529999999995,5.6423570000000005,56.71300000000002,1652.9427777774927
2023-09-05 10:30:00,83.04398,0.9548609999999993,1.1063864665921428,5.295138,5.613427,55.266200000000026,1652.9927777774926
2023-09-05 10:33:00,82.29167,0.9837959999999999,1.1355141477314536,5.410877999999999,5.729162,57.29170000000005,1653.0427777774926
2023-09-05 10:36:00,80.32407,0.9837959999999999,1.1355141477314536,5.410877999999999,5.729162,55.55560000000003,1653.0927777774925
2023-09-05 10:39:00,83.04398,1.0416659999999993,1.1124365196562085,5.4687529999999995,5.613427,57.29169999999999,1653.1427777774925
2023-09-05 10:42:00,79.94792,1.070601,1.127481597360715,5.497688,5.613427,53.53009999999995,1653.1927777774924
2023-09-05 10:45:00,79.94792,1.070601,1.127481597360715,5.613428000000001,5.729167,53.240700000000004,1653.2427777774924
2023-09-05 10:48:00,79.54282,1.0416659999999993,1.1124365196562085,5.584493,5.729167,52.95149999999995,1653.2927777774923
2023-09-05 10:51:00,83.82523,1.1284719999999995,1.1284719999940662,5.526622999999999,5.526621,55.844899999999996,1653.3427777774923
2023-09-05 10:54:00,92.33218,1.2152779999999996,1.1713440627194383,5.7580979999999995,5.6713,54.10880000000003,1653.3927777774923
2023-09-05 10:57:00,98.55324,1.1863419999999998,1.2292361812558574,5.931713,6.018521,58.44909999999999,1653.4427777774922
2023-09-05 11:00:00,98.52431,1.1284720000000004,1.2132122242849903,5.873838,6.0474559999999995,60.76400000000001,1653.4927777774922
2023-09-05 11:03:00,98.52431,1.1284720000000004,1.2269618638082318,5.844907999999999,6.0474559999999995,60.7638,1653.5427777774921
2023-09-05 11:12:00,98.52431,1.070602,1.1414142080787015,5.613423,5.758101,59.02779999999996,1653.6927777774922
2023-09-05 11:15:00,98.55324,1.070602,1.1552384321824867,5.642358,5.815976,59.02779999999996,1653.7427777774922
2023-09-05 11:18:00,98.55324,1.1284720000000004,1.1854053058417626,5.642358000000001,5.758105999999999,59.31710000000004,1653.7927777774921
2023-09-05 11:21:00,98.55324,1.0995369999999998,1.1703894089911202,5.700228,5.844911000000001,60.76389999999998,1653.842777777492
2023-09-05 11:24:00,98.55324,1.0995369999999998,1.1703894089911202,5.700228,5.844911000000001,60.76389999999998,1653.892777777492
2023-09-05 11:27:00,98.55324,1.070602,1.1825732730731122,5.6712929999999995,5.902780999999999,62.5,1653.942777777492
2023-09-05 11:30:00,98.55324,1.0995369999999998,1.1979571347820661,5.729168,5.931711,60.474500000000035,1653.992777777492
2023-09-05 11:33:00,98.55324,1.0416669999999995,1.2069667997353994,5.700227999999999,6.047451,62.21070000000003,1654.042777777492
2023-09-05 11:36:00,98.55324,0.9548610000000002,1.1964421897614803,5.555558,6.076387,62.7894,1654.0927777774918
2023-09-05 11:39:00,96.20949,0.9548610000000002,1.1964465367851798,5.5844879999999995,6.105326999999999,63.94670000000002,1654.1427777774918
2023-09-05 11:42:00,86.89236,0.9548610000000002,1.2214484774010395,5.468754,6.047453000000001,61.921299999999974,1654.1927777774918
2023-09-05 11:45:00,79.16667,1.0995370000000007,1.1423899185369473,5.613424000000001,5.700227,52.372799999999984,1654.2427777774917
2023-09-05 11:48:00,83.82523,1.157407,1.0985183669606675,5.613428000000001,5.497681000000001,52.95139999999998,1654.2927777774917
2023-09-05 11:51:00,85.76389,1.070601,1.127481597360717,5.468748,5.584487000000001,54.6875,1654.3427777774916
2023-09-05 11:54:00,88.45486,1.157407,1.1134405803706973,5.584493,5.497685999999999,52.37270000000001,1654.3927777774916
2023-09-05 11:57:00,92.33218,1.1284719999999995,1.0844879618674523,5.4687529999999995,5.381941,53.819500000000005,1654.4427777774915
2023-09-05 12:00:00,93.11343,1.070602,1.0560659033611912,5.266208,5.237266,53.81939999999997,1654.4927777774915
2023-09-05 12:03:00,95.42824,1.0416659999999993,1.056072894663558,5.179392999999999,5.208337,52.66209999999995,1654.5427777774914
2023-09-05 12:06:00,89.61227,1.186343,1.0507647774534692,5.353007999999999,5.092595,52.66210000000001,1654.5927777774914
2023-09-05 12:09:00,98.52431,1.2442130000000002,1.0931624521994823,5.410877999999999,5.121524999999999,57.00240000000002,1654.6427777774913
2023-09-05 12:12:00,98.52431,1.273148,1.1379780989880823,5.613428,5.353009999999999,58.44900000000001,1654.6927777774913
2023-09-05 12:15:00,98.52431,1.157407,1.1282220900672422,5.497687999999999,5.439811000000001,58.15969999999999,1654.7427777774913
2023-09-05 12:18:00,98.52431,1.2152779999999996,1.1109292730775682,5.584488,5.38194,57.87040000000002,1654.7927777774912
2023-09-05 12:21:00,98.55324,1.2152779999999996,1.110929273077569,5.526617999999999,5.324070000000001,56.71289999999999,1654.8427777774912
2023-09-05 12:24:00,98.55324,1.2152779999999996,1.0798414633360223,5.497688,5.2372700000000005,58.73849999999999,1654.8927777774911
2023-09-05 12:27:00,98.55324,1.1574080000000002,1.1134410676261812,5.410882999999999,5.324075,59.89590000000004,1654.942777777491
2023-09-05 12:30:00,98.55324,1.0995369999999998,1.0995394999862453,5.353007999999999,5.353011,61.92130000000003,1654.992777777491
2023-09-05 12:33:00,98.55324,1.070602,1.1134430686394414,5.295138,5.381946,62.789300000000026,1655.042777777491
2023-09-05 12:36:00,98.52431,1.1284719999999995,1.1428759828627455,5.4687529999999995,5.497681000000001,65.10419999999999,1655.092777777491
2023-09-05 12:39:00,96.96181,0.9837959999999999,1.1355187115439038,5.208328,5.526622,65.10419999999999,1655.142777777491
2023-09-05 12:42:00,87.29745,0.8101849999999997,1.1098828536513812,4.861110999999999,5.526618,65.39350000000002,1655.1927777774908
2023-09-05 12:45:00,78.38542,0.868055,1.0058047675129251,4.861111,5.150462999999999,50.63659999999999,1655.2427777774908
2023-09-05 12:48:00,78.79051,1.157407,0.9570417975246817,5.150462,4.774307,40.79860000000002,1655.2927777774908
2023-09-05 12:51:00,75.28935,1.1284720000000004,0.927719914070598,5.150463,4.774307,38.7731,1655.3427777774907
2023-09-05 12:54:00,75.31829,1.2152779999999996,0.9307001342362838,5.150464,4.629632,37.32639999999998,1655.3927777774907
2023-09-05 12:57:00,74.91319,1.1863419999999998,0.8831197663091649,5.005787,4.456017000000001,37.03709999999995,1655.4427777774906
2023-09-05 13:00:00,72.97454,1.1284720000000004,0.8939666831381341,4.890046,4.456016999999999,35.59029999999996,1655.4927777774906
2023-09-05 13:03:00,71.03588,1.1284720000000004,0.8413585949326015,4.86111,4.340277,31.82869999999997,1655.5427777774905
2023-09-05 13:06:00,74.5081,1.2152780000000005,0.7997967698830165,4.774305,4.050926,31.53929999999997,1655.5927777774905
2023-09-05 13:09:00,82.26273,0.9259260000000005,0.8046464039312305,4.369214,4.137735999999999,33.85419999999999,1655.6427777774904
2023-09-05 13:12:00,82.66782,0.8680560000000002,0.7935194310301997,4.224537000000001,4.0798559999999995,34.14350000000002,1655.6927777774904
2023-09-05 13:15:00,79.94792,0.868055,0.7935189600820178,4.166667,4.021987000000001,36.16899999999998,1655.7427777774903
2023-09-05 13:18:00,81.88657,0.868055,0.8088062734408187,4.166667,4.050927,35.300899999999956,1655.7927777774903
2023-09-05 13:21:00,76.85185,0.8101849999999997,0.7956308111122803,4.079861,4.0509260000000005,35.87960000000004,1655.8427777774903
2023-09-05 13:24:00,74.91319,0.868055,0.7935216192041845,4.079861,3.9351860000000007,34.432799999999986,1655.8927777774902
2023-09-05 13:27:00,76.47569,0.9837959999999999,0.7806733508603672,4.166666,3.7905100000000003,35.01159999999999,1655.9427777774902
2023-09-05 13:30:00,74.53704,0.8969909999999999,0.7593562242932435,4.1666669999999995,3.906251,34.72230000000002,1655.9927777774901
2023-09-05 13:33:00,72.97454,0.9259259999999996,0.788564779448457,4.253473,3.993056,32.98610000000002,1656.04277777749
2023-09-05 13:36:00,74.91319,1.070602,0.8173864088559347,4.456017999999999,3.9930559999999993,34.14350000000002,1656.09277777749
2023-09-05 13:39:00,71.81713,1.0127310000000005,0.810151238787983,4.398148000000001,4.021991,31.82869999999997,1656.14277777749
2023-09-05 13:42:00,70.65972,1.0127309999999996,0.7930162960011362,4.340278,3.9351860000000007,31.25,1656.19277777749
2023-09-05 13:45:00,69.50231,1.0127310000000005,0.7755827293693104,4.340277,3.90625,30.381899999999973,1656.24277777749
2023-09-05 13:48:00,71.44097,1.1284720000000004,0.7666365502004556,4.456018,3.819445,30.092600000000004,1656.2927777774898
2023-09-05 13:51:00,74.53704,1.0995369999999998,0.7931490099344847,4.311343,3.7615740000000004,31.53929999999997,1656.3427777774898
2023-09-05 13:54:00,73.37963,1.070602,0.8173857994206564,4.398149,3.9351860000000007,31.539300000000026,1656.3927777774898
2023-09-05 13:57:00,71.44097,1.1284720000000004,0.7858871183192047,4.542824,3.9351860000000007,30.092600000000004,1656.4427777774897
2023-09-05 14:00:00,67.56366,1.0416670000000003,0.732727870766275,4.369213,3.819445,27.488499999999988,1656.4927777774897
2023-09-05 14:03:00,74.13194,1.1863420000000007,0.7888212849109328,4.484953000000001,3.7905100000000003,29.80329999999998,1656.5427777774896
2023-09-05 14:06:00,77.6331,1.0416669999999995,0.7876390938697022,4.340278,3.8773150000000003,28.93520000000001,1656.5927777774896
2023-09-05 14:09:00,84.98264,1.1574080000000002,0.7972064103030974,4.369212999999999,3.732639,30.96070000000003,1656.6427777774895
2023-09-05 14:12:00,88.0787,1.0127319999999997,0.7755831478144981,4.253473,3.819445,29.513999999999953,1656.6927777774895
2023-09-05 14:15:00,86.14005,0.9548609999999993,0.7849933439048504,4.137732,3.819445,31.828700000000026,1656.7427777774894
2023-09-05 14:18:00,85.76389,0.9259259999999996,0.7722372192255529,4.137732000000001,3.8483800000000006,34.72219999999999,1656.7927777774894
2023-09-05 14:21:00,64.46759,0.6365739999999995,0.784992905152168,4.050926,4.369212,24.305600000000027,1656.8427777774893
2023-09-05 14:24:00,68.31597,1.1284719999999995,0.7469483683527007,4.484952999999999,3.819445000000001,23.1481,1656.8927777774893
2023-09-05 14:27:00,88.0787,1.4467589999999992,0.8182964738732802,4.774305,3.732634,31.5394,1656.9427777774893
2023-09-05 14:30:00,88.83102,1.0995369999999998,0.931348700799292,4.832176,4.513891,37.615700000000004,1656.9927777774892
2023-09-05 14:33:00,87.29745,0.9259259999999996,0.9403198086506208,5.2083379999999995,5.237272,37.905100000000004,1657.0427777774892
2023-09-05 14:36:00,79.54282,0.7233799999999997,0.8599603792695423,4.398148,4.6875029999999995,36.74770000000001,1657.0927777774891
2023-09-05 14:39:00,70.63079,0.78125,0.8098419093247476,4.224537,4.282408,30.9606,1657.142777777489
2023-09-05 14:42:00,66.00116,0.9259259999999996,0.7885653393502143,4.456017999999999,4.195602000000001,26.620400000000018,1657.192777777489
2023-09-05 14:45:00,66.37731,1.0995369999999998,0.7554204154873907,4.57176,3.9641209999999996,23.4375,1657.242777777489
2023-09-05 14:48:00,65.625,0.9837959999999999,0.7458539381579485,4.456018,4.021991,23.1481,1657.292777777489
2023-09-05 14:51:00,60.96644,0.8969899999999997,0.7092717087670093,4.311342,3.9641209999999996,19.09729999999996,1657.342777777489
2023-09-05 14:54:00,72.56944,1.2442129999999993,0.7028109416527226,4.311342,3.414352,23.4375,1657.3927777774888
2023-09-05 14:57:00,79.54282,1.3310179999999994,0.7321365898716011,4.600695,3.616899000000001,24.594899999999996,1657.4427777774888
2023-09-05 15:00:00,83.3912,1.070601,0.7629897576433077,4.600694000000001,4.050927,28.35650000000004,1657.4927777774888
2023-09-05 15:03:00,71.41204,0.7523140000000001,0.7808936250494639,4.311342,4.3692139999999995,27.488400000000013,1657.5427777774887
2023-09-05 15:06:00,68.31597,0.9837959999999999,0.7976302055345301,4.542823,4.195602000000001,24.594899999999996,1657.5927777774887
2023-09-05 15:09:00,66.40625,1.0416660000000002,0.7136309635958625,4.484953000000001,3.906251,22.569500000000005,1657.6427777774886
2023-09-05 15:12:00,64.84375,1.1574080000000002,0.7777693308579295,4.571759,3.90625,22.28019999999998,1657.6927777774886
2023-09-05 15:15:00,65.625,1.157407,0.7972060205568734,4.74537,4.108797000000001,23.1481,1657.7427777774885
2023-09-05 15:18:00,63.31019,1.0995370000000007,0.7554204154873911,4.716436000000001,4.108796999999999,21.70139999999998,1657.7927777774885
2023-09-05 15:21:00,64.84375,1.2442130000000002,0.7692969148967724,4.716436000000001,3.906249,20.25460000000004,1657.8427777774884
2023-09-05 15:24:00,63.28125,1.2152780000000005,0.7374638248951974,4.600694,3.790509,21.70150000000001,1657.8927777774884
2023-09-05 15:27:00,76.0706,1.4178239999999995,0.7100738457169441,4.484952999999999,3.3564810000000005,23.1481,1657.9427777774883
2023-09-05 15:30:00,83.04398,1.157407,0.7972060205568723,4.571759,3.935185999999999,25.75229999999999,1657.9927777774883
2023-09-05 15:33:00,78.38542,0.9837959999999999,0.7806698049020699,4.600694000000001,4.224532,24.59499999999997,1658.0427777774883
2023-09-05 15:36:00,70.63079,0.868055,0.7463427299418591,4.282406999999999,4.050927,25.173599999999965,1658.0927777774882
2023-09-05 15:39:00,64.43866,0.9548609999999993,0.7511512496787721,4.340278,3.9641210000000004,22.280100000000004,1658.1427777774882
2023-09-05 15:42:00,72.56944,1.273148,0.758040903383955,4.456018,3.5879629999999993,24.305600000000027,1658.1927777774881
2023-09-05 15:45:00,83.42014,1.3020829999999997,0.7682286993546502,4.74537,3.848375,24.884299999999996,1658.242777777488
2023-09-05 15:48:00,81.85764,1.0416659999999993,0.8728748074717207,4.861110999999999,4.542827000000001,28.356499999999983,1658.292777777488
2023-09-05 15:51:00,78.38542,0.8391200000000003,0.8245683825070522,4.600694,4.571757999999999,28.93520000000001,1658.342777777488
2023-09-05 15:54:00,72.56944,0.868055,0.7935237464973708,4.542824,4.398153,27.488499999999988,1658.392777777488
2023-09-05 15:57:00,67.15856,1.0127309999999996,0.8101506515180457,4.745369999999999,4.369212,26.041600000000017,1658.442777777488
2023-09-05 16:00:00,64.84375,0.9837959999999999,0.7279433740776581,4.427083,3.9641210000000004,24.01619999999997,1658.4927777774878
2023-09-05 16:03:00,66.37731,1.0995369999999998,0.7159598108450068,4.282407,3.616898,24.016200000000026,1658.5427777774878
2023-09-05 16:06:00,67.15856,0.8969899999999997,0.6919554771029621,4.079861,3.703704,24.59499999999997,1658.5927777774878
2023-09-05 16:09:00,61.74769,0.7523150000000003,0.677405575493644,3.9351849999999997,3.7905099999999994,22.569399999999973,1658.6427777774877
2023-09-05 16:12:00,64.43866,1.157407,0.6729280743990153,4.311342,3.5011579999999993,20.254699999999957,1658.6927777774877
2023-09-05 16:15:00,59.02778,0.9837959999999999,0.6718342022856927,4.108796,3.5590270000000004,19.675900000000013,1658.7427777774876
2023-09-05 16:18:00,63.68634,1.0127319999999997,0.5999769816511332,4.050927,3.3564810000000005,20.833399999999983,1658.7927777774876
2023-09-05 16:21:00,60.96644,0.9259259999999996,0.6103220334231022,3.6747690000000004,3.125001000000001,20.543900000000008,1658.8427777774875
2023-09-05 16:24:00,63.28125,0.8969899999999997,0.618795426574043,3.616898,3.125001000000001,19.386500000000012,1658.8927777774875
2023-09-05 16:27:00,60.18519,0.9259259999999996,0.6300326087632453,3.7905089999999992,3.2696760000000005,19.675900000000013,1658.9427777774874
2023-09-05 16:30:00,54.39815,0.8969899999999997,0.6919560814884737,4.079860999999999,3.7037050000000002,17.07170000000002,1658.9927777774874
2023-09-05 16:33:00,52.08333,0.9548609999999993,0.641167297576741,4.079860999999999,3.530092,15.9144,1659.0427777774873
2023-09-05 16:36:00,55.55556,1.157407,0.6261717225629692,4.07986,3.211806,14.467600000000004,1659.0927777774873
2023-09-05 16:39:00,57.11806,1.070601,0.6202000806881683,3.9351839999999996,3.1828710000000004,15.9144,1659.1427777774873
2023-09-05 16:42:00,61.37153,1.1863420000000007,0.6357206111534007,3.964119,3.0671299999999997,17.65039999999999,1659.1927777774872
2023-09-05 16:45:00,57.11806,1.157407,0.6729272952891677,4.137732000000001,3.327547000000001,15.914300000000026,1659.2427777774872
2023-09-05 16:48:00,52.86458,1.070602,0.6202004275091627,4.02199,3.2696760000000005,14.467600000000004,1659.2927777774871
2023-09-05 16:57:00,56.71296,1.186343,0.6106316351033816,3.9641199999999994,3.038195000000001,13.888800000000003,1659.4427777774872
2023-09-05 17:00:00,57.49421,1.1284720000000004,0.5919905057573014,3.964119,3.096064,14.178300000000036,1659.4927777774872
2023-09-05 17:03:00,61.37153,1.070602,0.5971353139717023,3.8773139999999993,3.096064,15.04630000000003,1659.5427777774871
2023-09-05 17:06:00,52.86458,0.868055,0.5882216460068643,3.7615740000000004,3.2696770000000006,15.625,1659.592777777487
2023-09-05 17:09:00,47.82986,0.9259250000000003,0.5900153086325922,3.90625,3.327547,13.020899999999983,1659.642777777487
2023-09-05 17:12:00,54.02199,1.2152780000000005,0.5932834627118749,4.0509260000000005,3.0671299999999997,14.178200000000004,1659.692777777487
2023-09-05 17:15:00,54.80324,1.1574080000000002,0.6013410108316232,3.993055,3.096064,14.467600000000004,1659.742777777487
2023-09-05 17:18:00,60.96644,1.2152779999999996,0.6452079267587383,4.050926,3.125000000000001,15.335699999999974,1659.792777777487
2023-09-05 17:21:00,59.05671,1.070602,0.5971361269858202,3.906249,3.125,16.782399999999996,1659.8427777774868
2023-09-05 17:24:00,57.11806,0.8969909999999999,0.5993233756726719,3.819443999999999,3.2986109999999993,15.625,1659.8927777774868
2023-09-05 17:27:00,54.39815,0.8969909999999999,0.579265354894065,3.7905099999999994,3.240741,16.20369999999997,1659.9427777774868
2023-09-05 17:30:00,55.55556,1.1284720000000004,0.5662416428431561,3.906249,3.0092600000000003,15.625,1659.9927777774867
2023-09-05 17:33:00,53.64583,1.0416659999999993,0.5124066393054174,3.7326379999999997,2.8935180000000003,14.46750000000003,1660.0427777774867
2023-09-05 17:36:00,53.64583,1.070601,0.547916485961426,3.6458329999999997,2.8067130000000002,15.046299999999974,1660.0927777774866
2023-09-05 17:39:00,57.11806,1.0995369999999998,0.5825776546902512,3.616897999999999,2.7777779999999996,15.914299999999969,1660.1427777774866
2023-09-05 17:42:00,56.7419,1.0127309999999996,0.5774292578619338,3.703703,2.9803250000000006,15.625,1660.1927777774865
2023-09-05 17:45:00,51.30208,0.9259259999999996,0.5690362816671667,3.703703,3.096064,15.3356,1660.2427777774865
2023-09-05 17:48:00,47.82986,1.0127309999999996,0.5774292578619338,3.8483789999999996,3.125001,12.442099999999982,1660.2927777774864
2023-09-05 17:51:00,47.4537,1.070601,0.5730985879513659,3.8194440000000007,3.009259,13.310199999999952,1660.3427777774864
2023-09-05 17:54:00,49.76852,1.070601,0.5479173785605946,3.877314,3.038195,13.888899999999978,1660.3927777774863
2023-09-05 17:57:00,43.57639,0.8969899999999997,0.5370680942526834,3.790509,3.1828709999999996,12.152800000000013,1660.4427777774863
2023-09-05 18:00:00,47.4537,1.2152780000000005,0.5030480227767163,3.819445,2.748841999999999,12.442099999999982,1660.4927777774863
2023-09-05 18:03:00,50.17361,1.0995369999999998,0.5571101402691596,3.530092,2.6620369999999998,13.310199999999952,1660.5427777774862
2023-09-05 18:06:00,49.76852,1.0127310000000005,0.5539382547451999,3.530092,2.7777779999999996,12.731499999999983,1660.5927777774862
2023-09-05 18:09:00,45.13889,0.9837959999999999,0.5199432736950306,3.5590279999999996,2.8067130000000002,12.442099999999982,1660.6427777774861
2023-09-06 06:09:00,41.66666,1.4178240000000004,0.5578170357954142,2.9803239999999995,1.7071759999999996,9.259199999999964,1660.6427777774861
2023-09-06 06:12:00,32.37847,1.4467590000000001,0.5654891593832311,3.2407399999999997,1.938657,8.969899999999996,1660.6427777774861
2023-09-06 06:15:00,30.46875,1.649305,0.6182713536161002,3.3854159999999993,1.8807869999999998,8.680499999999995,1660.6427777774861
2023-09-06 06:51:00,38.94676,2.1990749999999997,0.6535252671408931,3.5011579999999993,1.3888879999999997,8.969899999999996,1660.6427777774861
2023-09-06 06:54:00,42.82407,1.9965270000000004,0.942892261621041,3.5590269999999995,1.9097219999999995,8.969899999999996,1660.692777777486
2023-09-06 06:57:00,50.95486,1.9965279999999996,0.6604329851518725,5.237272999999999,3.356485,11.284799999999962,1660.742777777486
2023-09-06 07:00:00,43.98148,1.7939819999999997,0.6550870316541371,4.861112,3.2118059999999993,11.284699999999987,1660.792777777486
2023-09-06 07:03:00,40.88541,1.9097229999999996,0.6399421134090985,4.658564999999999,2.8645829999999997,9.548600000000022,1660.842777777486
2023-09-06 07:06:00,34.31713,1.9097229999999996,0.5897448164430743,4.398147999999999,2.5752310000000005,10.706099999999992,1660.892777777486
2023-09-06 07:09:00,32.00232,1.9386579999999993,0.5356050990067587,4.224537,2.343750000000001,8.39119999999997,1660.9427777774858
2023-09-06 07:12:00,37.03704,2.0833329999999997,0.7268437454170161,4.050927,2.1122689999999995,9.548600000000022,1660.9927777774858
2023-09-06 07:15:00,47.07755,1.0416670000000003,0.484471317006269,3.7615749999999997,2.8935179999999994,13.020800000000008,1661.0427777774858
2023-09-06 07:18:00,41.66666,0.7523150000000003,0.5786567962466588,3.7905089999999992,3.4722229999999996,13.020800000000008,1661.0927777774857
2023-09-06 07:21:00,54.42708,1.186343,0.5843255023580581,3.9641199999999994,3.0092589999999992,12.442099999999982,1661.1427777774857
2023-09-06 07:24:00,58.68056,1.1284729999999996,0.6628322401357595,4.050927000000001,3.2696750000000003,13.599499999999978,1661.1927777774856
2023-09-06 07:27:00,65.65394,1.0127319999999997,0.5774280115419387,4.050927000000001,3.327546000000001,17.071699999999964,1661.2427777774856
