Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-06 07:30:00,54.02199,0.7233799999999997,0.6638296978137451,3.819443999999999,3.703703,14.178299999999979,1661.2927777774855
2023-09-06 07:33:00,62.15278,1.1863419999999998,0.584325191820646,4.050925,3.0960650000000003,15.625,1661.3427777774855
2023-09-06 07:36:00,75.28935,1.070602,0.5479185899473412,3.7905089999999992,2.95139,18.80789999999999,1661.3927777774854
2023-09-06 07:39:00,74.91319,0.983797,0.690970860853473,4.1666669999999995,3.6458329999999997,19.386500000000012,1661.4427777774854
2023-09-06 07:42:00,70.65972,0.3472219999999995,0.6321134215023795,3.587962,4.282412000000001,25.462999999999965,1661.4927777774853
2023-09-06 07:45:00,93.11343,0.4050929999999999,0.9795190408960034,2.4016209999999996,3.9351900000000004,47.164300000000026,1661.5427777774853
2023-09-06 07:48:00,64.84375,0.28935200000000005,0.8332121078622816,2.9513879999999997,4.484954000000001,22.280100000000004,1661.5927777774853
2023-09-06 07:51:00,60.21412,0.7233800000000006,0.5835194432690727,3.8773160000000004,3.616899,17.361099999999965,1661.6427777774852
2023-09-06 07:54:00,67.15856,0.8969909999999999,0.6742863139640211,4.021991,3.616899,19.386599999999987,1661.6927777774852
2023-09-06 07:57:00,73.35069,0.8969909999999999,0.7429492033775221,3.9641200000000003,3.6747690000000004,21.122799999999984,1661.7427777774851
2023-09-06 08:00:00,80.32407,0.49189799999999995,0.6501292350828072,3.6747690000000004,4.021991,24.30559999999997,1661.792777777485
2023-09-06 08:03:00,98.52431,0.9259259999999996,0.7387662057490298,3.4432859999999996,3.096064,56.134300000000025,1661.842777777485
2023-09-06 08:06:00,98.52431,1.5335650000000003,1.4897420242484805,7.320602,7.233796999999999,61.342600000000004,1661.892777777485
2023-09-06 08:09:00,98.52431,1.7361110000000002,1.4926849039213979,7.957178,7.494216999999999,60.47449999999998,1661.942777777485
2023-09-06 08:12:00,98.52431,1.5625,1.428341774239388,7.060183,6.799773,60.18520000000001,1661.992777777485
2023-09-06 08:15:00,98.52431,1.4756939999999998,1.341277282059337,6.770828,6.510414,60.47460000000001,1662.0427777774848
2023-09-06 08:18:00,98.52431,1.4178239999999995,1.313952205607001,6.626153,6.423609000000001,60.76389999999998,1662.0927777774848
2023-09-06 08:21:00,98.52431,1.359954,1.225138696032219,6.336803000000001,6.076389,60.763900000000035,1662.1427777774848
2023-09-06 08:24:00,98.52431,1.359954,1.2251333221040706,6.250003,5.989579,61.921299999999974,1662.1927777774847
2023-09-06 08:27:00,98.52431,1.359953,1.2406152719357106,6.163198,5.9317150000000005,61.05329999999998,1662.2427777774847
2023-09-06 08:30:00,98.52431,1.3310179999999994,1.2421937149906974,6.163193,5.989585000000001,62.7893,1662.2927777774846
2023-09-06 08:33:00,98.52431,1.273148,1.2875608243341345,6.076388,6.10532,63.65740000000005,1662.3427777774846
2023-09-06 08:36:00,98.55324,1.3310189999999995,1.211597348528959,6.018518,5.787039,59.89579999999998,1662.3927777774845
2023-09-06 08:39:00,98.55324,1.359954,1.1778251657918486,5.960653,5.613428999999999,58.73840000000001,1662.4427777774845
2023-09-06 08:42:00,98.55324,1.4467599999999994,1.216872574593371,6.076388,5.642358,58.15969999999999,1662.4927777774844
2023-09-06 08:45:00,98.55324,1.4467599999999994,1.2652146984602064,6.278938,5.931708,56.71290000000002,1662.5427777774844
2023-09-06 08:48:00,98.55324,1.2442129999999993,1.200284301735086,5.931718,5.844905,61.342599999999976,1662.5927777774843
2023-09-06 08:51:00,98.55324,1.273148,1.168957086073054,5.815967,5.613429,60.763799999999975,1662.6427777774843
2023-09-06 08:54:00,98.52431,1.359954,1.1617463257363159,5.787032,5.410878,59.02780000000001,1662.6927777774843
2023-09-06 08:57:00,98.55324,1.244212,1.1552335732198165,5.7291669999999995,5.555555,60.76390000000001,1662.7427777774842
2023-09-06 09:00:00,98.55324,1.070602,1.1274869481266971,5.497682,5.613429999999999,63.07879999999997,1662.7927777774842
2023-09-06 09:03:00,98.55324,1.0995369999999998,1.0850051884763094,5.295142,5.266204999999999,61.342600000000004,1662.8427777774841
2023-09-06 09:06:00,98.55324,0.8101849999999997,0.9343529260769957,4.224539999999999,4.484955,63.946799999999996,1662.892777777484
2023-09-06 09:09:00,98.55324,0.9837959999999999,1.0544804207972949,4.6875029999999995,4.832177,67.12959999999998,1662.942777777484
2023-09-06 09:12:00,98.55324,1.0127309999999996,1.137979567305165,5.1793960000000006,5.439815,66.84029999999996,1662.992777777484
2023-09-06 09:15:00,98.55324,1.0127319999999997,1.177824454610812,5.295141999999999,5.642360000000001,67.99779999999998,1663.042777777484
2023-09-06 09:18:00,98.55324,0.8680560000000002,1.132880762253641,5.0636529999999995,5.6423570000000005,71.7593,1663.092777777484
2023-09-06 09:21:00,95.83333,0.8680560000000002,1.0956635461229753,4.918981,5.410876999999999,68.8657,1663.1427777774838
2023-09-06 09:24:00,93.11343,0.8969909999999999,1.0997691203499371,4.976848,5.410876999999999,70.89120000000003,1663.1927777774838
2023-09-06 09:27:00,85.76389,0.8391200000000003,1.139671638414151,4.976852,5.642358,70.89120000000003,1663.2427777774838
2023-09-06 09:30:00,83.04398,0.8969899999999997,1.0611500003919658,4.9479169999999995,5.295137,59.89589999999998,1663.2927777774837
2023-09-06 09:33:00,83.82523,0.9259259999999996,1.0507621403331762,4.918981,5.179397,59.02770000000001,1663.3427777774837
2023-09-06 09:36:00,83.04398,0.9259259999999996,1.050761679201536,4.803242,5.063657000000001,63.657399999999996,1663.3927777774836
2023-09-06 09:39:00,82.63889,0.9837959999999999,1.0819138189494493,4.976852,5.1794020000000005,62.7894,1663.4427777774836
2023-09-06 09:42:00,81.88657,1.0127309999999996,1.0695580080132783,5.063657999999999,5.179397,59.89579999999995,1663.4927777774835
2023-09-06 09:45:00,87.29745,0.7523150000000003,0.9403658952404871,4.542820000000001,4.947914999999999,62.7894,1663.5427777774835
2023-09-06 09:48:00,98.52431,0.8680560000000002,0.97924318558037,4.224533000000001,4.456017,63.657399999999996,1663.5927777774834
2023-09-06 09:51:00,98.52431,0.9837960000000008,1.0682537031069066,4.890042000000001,5.063655999999999,63.36809999999997,1663.6427777774834
2023-09-06 09:54:00,95.42824,1.0416660000000002,1.0985229238370622,5.208328,5.324072,62.5,1663.6927777774833
2023-09-06 14:30:00,86.89236,0.7233799999999997,1.0319499400778407,4.658564999999999,5.353008,56.13420000000002,1668.2927777774833
2023-09-06 14:33:00,78.38542,0.8101849999999997,0.9863393343261457,4.716435,5.092593000000001,48.90050000000002,1668.3427777774832
2023-09-06 14:36:00,76.82292,0.9548609999999993,0.9403182828868085,4.716436,4.6874970000000005,43.98150000000004,1668.3927777774832
2023-09-06 14:39:00,74.47917,0.8969909999999999,0.8528549147865145,4.600694,4.513891999999999,37.037000000000035,1668.4427777774831
2023-09-06 14:42:00,74.5081,0.8680560000000002,0.8387882876470286,4.456019,4.398147,38.19439999999997,1668.492777777483
2023-09-06 14:45:00,75.66551,0.983797,0.8469260303793431,4.542825,4.282406,33.56479999999999,1668.542777777483
2023-09-06 14:48:00,84.98264,1.1284729999999996,0.8939659276061761,4.803242,4.36921,37.03709999999995,1668.592777777483
2023-09-06 14:51:00,86.5162,0.9259259999999996,0.8667705287367211,4.658565,4.542827000000001,37.905100000000004,1668.642777777483
2023-09-06 14:54:00,81.85764,0.8391200000000003,0.8391200000018381,4.456019,4.456016999999999,37.037000000000035,1668.692777777483
2023-09-06 14:57:00,79.91898,0.8969899999999997,0.8377884493436751,4.571758,4.456017000000001,36.16890000000001,1668.7427777774828
2023-09-06 15:00:00,88.04977,1.0127319999999997,0.8760848625770983,4.658565,4.3981509999999995,37.03699999999998,1668.7927777774828
2023-09-06 15:03:00,86.5162,1.0127309999999996,0.8760849620978428,4.716434,4.456022,37.03699999999998,1668.8427777774828
2023-09-06 15:06:00,88.45486,1.0416659999999993,0.9052261854708401,4.745369999999999,4.484957,38.48389999999995,1668.8927777774827
2023-09-06 15:09:00,86.5162,0.8969899999999997,0.9113834319914027,4.658564999999999,4.687503,40.50920000000002,1668.9427777774827
2023-09-06 15:12:00,79.54282,0.9259250000000003,0.8818135962234851,4.658564,4.571763,39.0625,1668.9927777774826
2023-09-06 15:18:00,72.9456,1.0416670000000003,0.8395923316006368,4.5428239999999995,4.166667,35.30090000000001,1669.0927777774825
2023-09-06 15:21:00,70.63079,1.0416660000000002,0.8052517761720177,4.456018,4.02199,31.828700000000026,1669.1427777774825
2023-09-06 15:24:00,75.66551,1.1284720000000004,0.8232156432740529,4.513888,3.9641160000000006,33.27539999999999,1669.1927777774824
2023-09-06 15:27:00,78.38542,1.1284719999999995,0.823218806650986,4.513888,3.9641209999999996,33.85419999999999,1669.2427777774824
2023-09-06 15:30:00,79.94792,1.1574080000000002,0.8711980629170621,4.571759,4.0509260000000005,35.59030000000001,1669.2927777774823
2023-09-06 15:33:00,79.16667,1.070602,0.8348703959082391,4.571759,4.137732000000001,35.01159999999999,1669.3427777774823
2023-09-06 15:36:00,73.35069,0.9548610000000002,0.8177520224768228,4.427084000000001,4.166663000000001,32.98610000000002,1669.3927777774823
2023-09-06 15:39:00,70.63079,1.0127310000000005,0.810151238787983,4.398148000000001,4.021991,30.381999999999948,1669.4427777774822
2023-09-06 15:42:00,71.81713,1.0416659999999993,0.7876380647450377,4.456018,3.993055,30.67130000000003,1669.4927777774822
2023-09-06 15:45:00,69.09722,1.0416659999999993,0.7696984089051292,4.369213,3.8773160000000004,28.935099999999977,1669.5427777774821
2023-09-06 15:48:00,73.35069,1.0995369999999998,0.7931496486082072,4.311342,3.7615739999999995,30.092600000000004,1669.592777777482
2023-09-06 15:51:00,72.59838,1.0127309999999996,0.8101512387879827,4.369213,3.993056,30.67139999999995,1669.642777777482
2023-09-06 15:54:00,71.81713,0.9837959999999999,0.7634217800900628,4.282406999999999,3.8773149999999994,30.09250000000003,1669.692777777482
2023-09-06 15:57:00,70.65972,1.0416659999999993,0.7327261704445387,4.224537,3.6747680000000003,28.64590000000004,1669.742777777482
2023-09-06 16:00:00,70.65972,1.0416659999999993,0.7514042269157541,4.195601,3.6747680000000003,29.51389999999998,1669.792777777482
2023-09-06 16:03:00,71.81713,1.070601,0.7814704262997263,4.253472,3.7326390000000007,29.22460000000001,1669.8427777774818
2023-09-06 16:06:00,72.97454,1.070601,0.7629891123858366,4.369213,3.819445,30.381899999999973,1669.8927777774818
2023-09-06 16:09:00,70.63079,1.070601,0.7441189389749868,4.340277,3.7615750000000006,28.356499999999983,1669.9427777774818
2023-09-06 16:12:00,71.41204,1.1574080000000002,0.7777686516733872,4.427084000000001,3.7615739999999995,28.93520000000001,1669.9927777774817
2023-09-06 16:15:00,73.35069,1.0995369999999998,0.7931490099344847,4.398149,3.8483800000000006,30.092600000000004,1670.0427777774817
2023-09-06 16:18:00,71.03588,1.0416660000000002,0.7327268229640761,4.311342,3.7615740000000004,28.93520000000001,1670.0927777774816
2023-09-06 16:21:00,72.56944,1.157407,0.6951054105411174,4.166667,3.385416,30.381899999999973,1670.1427777774816
2023-09-06 16:24:00,69.87847,1.0127309999999996,0.7397234539773715,4.137732,3.645834,30.38190000000003,1670.1927777774815
2023-09-06 16:27:00,71.41204,1.1284719999999995,0.8047363498834933,4.600695,4.021991000000001,28.64590000000004,1670.2427777774815
2023-09-06 16:30:00,68.72106,1.0127309999999996,0.7397240859811697,4.282406999999999,3.7905100000000003,27.488400000000013,1670.2927777774814
2023-09-06 16:33:00,66.00116,1.0416660000000002,0.7514042269157547,4.253472,3.732639,25.173500000000047,1670.3427777774814
2023-09-06 16:36:00,67.15856,1.0416660000000002,0.7136296282423202,4.195602000000001,3.616898,26.04169999999999,1670.3927777774813
2023-09-06 16:39:00,63.68634,1.070601,0.6639245373147763,4.166667,3.4722220000000004,22.85880000000003,1670.4427777774813
2023-09-06 16:42:00,68.31597,1.070601,0.6847795825641299,4.07986,3.414352000000001,24.595000000000027,1670.4927777774813
2023-09-06 16:45:00,71.03588,1.186343,0.6829530164533691,4.195603,3.3564809999999996,26.04169999999999,1670.5427777774812
2023-09-06 16:48:00,72.97454,1.0995369999999998,0.6954682422952274,4.137732,3.4432869999999998,26.041600000000017,1670.5927777774812
2023-09-06 16:51:00,71.41204,1.0416660000000002,0.6533776087872043,4.021990000000001,3.3564820000000006,27.199099999999987,1670.6427777774811
2023-09-06 16:54:00,62.52894,0.9837959999999999,0.6718342022856927,3.90625,3.3564810000000005,22.280100000000004,1670.692777777481
2023-09-06 16:57:00,66.40625,1.1284720000000004,0.640127227603709,3.877314,3.0671300000000006,22.280100000000004,1670.742777777481
2023-09-06 17:00:00,69.87847,1.1863420000000007,0.6597796461662176,4.021990000000001,3.1539349999999997,23.4375,1670.792777777481
2023-09-06 17:03:00,74.5081,1.1863420000000007,0.6829526711024918,4.166667,3.327545999999999,24.884299999999996,1670.842777777481
2023-09-06 17:06:00,69.87847,1.0127310000000005,0.7212419887466726,4.108796,3.5879630000000002,25.17360000000002,1670.892777777481
2023-09-06 17:09:00,70.63079,1.157407,0.7375187860463946,4.195602,3.4722220000000004,23.4375,1670.9427777774808
2023-09-06 17:12:00,71.44097,1.070602,0.6847799533787705,3.9641199999999994,3.298611,24.30559999999997,1670.9927777774808
2023-09-06 17:15:00,68.31597,0.8680560000000002,0.5882220315030119,3.5879629999999993,3.0960649999999994,24.01619999999997,1671.0427777774808
2023-09-06 17:18:00,69.09722,0.983797,0.6522074413297876,3.616898,3.038195,24.01619999999997,1671.0927777774807
2023-09-06 17:21:00,69.47338,0.983797,0.6522060663441774,3.6747690000000004,3.096064,23.1481,1671.1427777774807
2023-09-06 17:24:00,73.35069,1.0127319999999997,0.6631516083875892,3.7905099999999994,3.1828699999999994,24.016200000000026,1671.1927777774806
2023-09-06 17:27:00,69.47338,0.9837959999999999,0.6718348718419928,3.819444,3.2696759999999996,23.72679999999997,1671.2427777774806
2023-09-06 17:30:00,69.87847,1.0127309999999996,0.6631526221297472,3.703703,3.0960660000000004,24.59499999999997,1671.2927777774805
2023-09-06 17:33:00,67.15856,0.8969909999999999,0.6377466617918907,3.5590279999999996,3.0960649999999994,22.56940000000003,1671.3427777774805
2023-09-06 17:36:00,64.46759,0.9259259999999996,0.590014965598114,3.4722229999999996,2.8935179999999994,21.990800000000036,1671.3927777774804
2023-09-06 17:39:00,61.37153,1.0416659999999993,0.5873176943759898,3.6458329999999997,2.8935180000000003,21.12270000000001,1671.4427777774804
2023-09-06 17:42:00,64.46759,1.157407,0.6261700432069549,3.732639,2.8645829999999997,21.99079999999998,1671.4927777774803
2023-09-06 17:45:00,61.74769,1.1863419999999998,0.6357189144093768,3.790509,2.8935180000000003,19.965300000000013,1671.5427777774803
2023-09-06 17:48:00,64.87269,1.2442130000000002,0.6546376525123422,3.8483790000000004,2.8935190000000004,20.833399999999983,1671.5927777774803
2023-09-06 17:51:00,67.56366,1.186343,0.6357209400979699,3.790509,2.8935190000000004,22.280100000000004,1671.6427777774802
2023-09-06 17:54:00,64.46759,1.0416670000000003,0.6101262727756447,3.6458340000000007,2.922452999999999,21.70139999999998,1671.6927777774802
2023-09-06 17:57:00,60.96644,1.0416660000000002,0.6321112742093904,3.530092,2.835648,21.12270000000001,1671.7427777774801
2023-09-06 18:00:00,62.52894,0.983797,0.5199444607997763,3.298611,2.546296,19.675999999999988,1671.79277777748
2023-09-06 18:03:00,63.31019,0.9548609999999993,0.5794357301644771,3.327546,2.6909720000000004,18.807900000000018,1671.84277777748
2023-09-06 18:06:00,60.21412,1.070601,0.5971349759499354,3.530092,2.748843000000001,20.25460000000004,1671.89277777748
2023-09-06 18:09:00,63.68634,1.157407,0.6013406887441558,3.530092,2.633102,20.254699999999957,1671.94277777748
2023-09-06 18:12:00,61.74769,1.0127309999999996,0.5293371842552516,3.414351,2.633102,19.675900000000013,1671.99277777748
2023-09-06 18:15:00,64.46759,1.0127319999999997,0.5774288062562811,3.240741,2.5173609999999993,20.254700000000014,1672.0427777774798
2023-09-06 18:18:00,62.15278,0.8969909999999999,0.6187951530987367,3.327547,2.835648,21.701300000000003,1672.0927777774798
2023-09-06 18:21:00,60.59028,1.0127309999999996,0.5999773941523657,3.5590279999999996,2.864584,17.939700000000016,1672.1427777774798
2023-09-07 06:48:00,73.37963,0.3761579999999993,0.632029504734752,2.34375,2.9513880000000006,33.56480000000005,1672.1427777774798
2023-09-07 06:51:00,58.27546,0.78125,0.5542483063143929,3.009259,2.604166,16.78230000000002,1672.1927777774797
2023-09-07 06:54:00,54.80324,0.9837959999999999,0.544248546448869,2.9803239999999995,2.256944,14.757000000000005,1672.2427777774797
2023-09-07 06:57:00,64.12037,1.2442130000000002,0.5109952977336337,3.038194,1.938657,17.650499999999965,1672.2927777774796
2023-09-07 07:00:00,68.34491,1.0995369999999998,0.6068818925792991,2.9803239999999995,2.17014,18.807900000000018,1672.3427777774796
2023-09-07 07:03:00,78.79051,1.0995369999999998,0.6743953434420661,4.108796,3.3854170000000003,24.594900000000052,1672.3927777774795
2023-09-07 07:06:00,71.44097,0.8680559999999993,0.6968404226795097,3.819443999999999,3.501157000000001,24.016200000000026,1672.4427777774795
2023-09-07 07:09:00,67.1875,0.8680559999999993,0.6444285568104688,3.7615739999999995,3.3564810000000005,22.569399999999973,1672.4927777774794
2023-09-07 07:12:00,66.00116,0.9548609999999993,0.6006721714539612,3.6458329999999997,3.038195,20.25460000000001,1672.5427777774794
2023-09-07 07:15:00,64.46759,0.9548610000000002,0.60067144989428,3.4722219999999995,2.8645829999999997,20.544099999999986,1672.5927777774793
2023-09-07 07:18:00,59.05671,1.0127310000000005,0.5539374248377996,3.3854170000000003,2.633101999999999,18.51849999999996,1672.6427777774793
2023-09-07 07:21:00,65.625,1.2152770000000004,0.5353107182370946,3.327546,2.2858789999999996,18.807900000000018,1672.6927777774793
2023-09-07 07:24:00,66.03009,1.157407,0.6261708828855655,3.3564810000000005,2.4884259999999996,20.25460000000004,1672.7427777774792
2023-09-07 07:27:00,77.6331,1.3020829999999997,0.7682317703765447,4.600695,3.703704,21.70139999999998,1672.7927777774792
2023-09-07 07:30:00,81.88657,1.070602,0.6424283878203281,3.90625,3.1828709999999996,24.01619999999997,1672.8427777774791
2023-09-07 07:33:00,80.35301,0.8969909999999999,0.6187951530987367,3.530093,3.038194,24.594899999999996,1672.892777777479
2023-09-07 07:36:00,82.66782,0.8680560000000002,0.5684153208736188,3.327547,2.806711999999999,24.01619999999997,1672.942777777479
2023-09-07 07:39:00,86.14005,0.8969899999999997,0.6742859006943952,3.501157,3.0960660000000004,28.64579999999998,1672.992777777479
2023-09-07 07:42:00,80.32407,0.7233800000000006,0.7233805000218259,3.7615750000000006,3.7615739999999995,34.14349999999996,1673.042777777479
2023-09-07 07:45:00,98.52431,0.23148199999999974,0.628596224096454,2.372686,3.4722229999999996,53.819500000000005,1673.092777777479
2023-09-07 07:48:00,98.52431,0.4918990000000001,0.7888216655317604,2.719908,3.414352000000001,55.844900000000024,1673.1427777774788
2023-09-07 07:51:00,80.32407,0.4340270000000004,0.851191739626254,3.038194,4.079861999999999,53.530100000000004,1673.1927777774788
2023-09-07 07:54:00,71.81713,0.7523140000000001,0.7666919951566274,3.993056,4.021992,32.117999999999995,1673.2427777774788
2023-09-07 07:57:00,70.65972,0.7233800000000006,0.7519448949741886,3.906251000000001,3.9641210000000004,30.382000000000005,1673.2927777774787
2023-09-07 08:00:00,73.35069,0.8391200000000003,0.6673753163337061,3.819445,3.5011579999999993,27.488400000000013,1673.3427777774787
2023-09-07 08:03:00,92.33218,1.070601,0.6201985167440762,3.2986109999999993,2.546296,46.5856,1673.3927777774786
2023-09-07 08:06:00,98.52431,1.2442130000000002,1.3291283656967012,5.729170000000001,5.9027769999999995,55.266200000000026,1673.4427777774786
2023-09-07 08:09:00,98.55324,1.5914349999999997,1.4878664854420227,7.436338999999999,7.233794,60.18520000000001,1673.4927777774785
2023-09-07 08:12:00,98.55324,1.5914349999999997,1.441922933196844,7.5231520000000005,7.233797000000001,59.89590000000001,1673.5427777774785
2023-09-07 08:15:00,98.55324,1.5046290000000004,1.4160522287173827,7.146992000000001,6.973382999999999,59.027799999999985,1673.5927777774784
2023-09-07 08:18:00,98.55324,1.3888889999999998,1.3450186366205836,6.799772,6.712963,61.342600000000004,1673.6427777774784
2023-09-07 08:21:00,98.55324,1.3020839999999998,1.3308083299088287,6.539352,6.597218,62.7894,1673.6927777774783
2023-09-07 08:24:00,98.55324,1.1574079999999993,1.283218755780226,6.221062,6.481484000000001,63.946699999999964,1673.7427777774783
2023-09-07 08:27:00,98.55324,1.070602,1.2492576367937454,5.931712,6.307869999999999,63.367999999999995,1673.7927777774782
2023-09-07 08:30:00,98.55324,1.157407,1.2283248538808873,5.902782,6.047455,62.78929999999997,1673.8427777774782
2023-09-07 08:33:00,98.55324,1.1284720000000004,1.2406149262420458,5.9027769999999995,6.1342550000000005,64.52549999999997,1673.8927777774782
2023-09-07 08:36:00,98.55324,1.0995369999999998,1.2385818728480587,5.9895879999999995,6.278931,62.5,1673.942777777478
2023-09-07 08:39:00,98.55324,1.1284720000000004,1.2269571279472773,5.989588,6.192125999999999,62.49999999999997,1673.992777777478
2023-09-07 08:42:00,98.55324,1.1863419999999998,1.1863419999779405,5.873842999999999,5.8738410000000005,60.76399999999998,1674.042777777478
2023-09-07 08:45:00,98.55324,1.1574080000000002,1.2143608482508834,5.873844,5.989585999999999,60.76399999999998,1674.092777777478
2023-09-07 08:48:00,98.55324,1.1284720000000004,1.240614926242046,5.931714,6.163192,61.342599999999976,1674.142777777478
2023-09-07 08:51:00,96.23843,1.0127310000000005,1.2039440143940356,5.700228000000001,6.105326999999999,63.0788,1674.1927777774779
2023-09-07 08:54:00,95.83333,0.9259259999999996,1.1290695773279091,5.353013,5.787037,62.789300000000026,1674.2427777774778
2023-09-07 08:57:00,98.55324,0.8969899999999997,1.150058107719665,5.324077,5.873847,66.55090000000001,1674.2927777774778
2023-09-07 09:00:00,98.55324,0.8391210000000004,1.091017678124729,5.063656000000001,5.613425,63.657399999999996,1674.3427777774777
2023-09-07 09:06:00,98.55324,0.983797,1.122264396017912,5.208332,5.497685,61.34250000000003,1674.4427777774777
2023-09-07 09:09:00,98.55324,0.9259260000000005,1.1162498799749638,5.150462000000001,5.555555999999999,63.657399999999996,1674.4927777774776
2023-09-07 09:12:00,98.55324,0.9837960000000008,1.1486756603561512,5.324072000000001,5.671295999999999,65.39350000000002,1674.5427777774776
2023-09-07 09:15:00,98.55324,0.9837960000000008,1.1617422906686503,5.410882000000001,5.787036,66.84029999999996,1674.5927777774775
2023-09-07 09:18:00,98.55324,0.9548610000000002,1.2214527730830282,5.497682000000001,6.076391,65.10419999999999,1674.6427777774775
2023-09-07 09:21:00,98.55324,0.8969909999999999,1.174735479793939,5.295141999999999,5.902781,67.12959999999998,1674.6927777774774
2023-09-07 09:24:00,98.55324,0.8680560000000002,1.1205516002339087,5.092592000000001,5.6423559999999995,65.10409999999996,1674.7427777774774
2023-09-07 09:27:00,98.55324,0.9548610000000002,1.1711344625295743,5.237267,5.700236,63.94670000000002,1674.7927777774773
2023-09-07 09:30:00,98.55324,0.8391200000000003,1.151655454929031,5.063657,5.758096999999999,66.55090000000001,1674.8427777774773
2023-09-07 09:33:00,93.51852,0.8101850000000006,1.1571856386089776,4.976852000000001,5.758096999999999,70.3125,1674.8927777774772
2023-09-07 09:36:00,97.88773,0.7233790000000004,1.0552131369888604,4.74537,5.497681,70.3125,1674.9427777774772
2023-09-07 09:39:00,98.55324,0.78125,1.1154400952457861,4.861116,5.613426,72.33789999999999,1674.9927777774772
2023-09-07 09:42:00,88.85995,0.8101849999999997,1.1688549424896382,5.179392999999999,5.989588,68.86579999999998,1675.042777777477
2023-09-07 09:45:00,83.04398,0.8391200000000003,1.1154890604284204,5.0925970000000005,5.700227,65.10419999999999,1675.092777777477
2023-09-07 09:48:00,82.66782,0.7523150000000003,1.0969634607406977,4.832172000000001,5.613427,65.10410000000002,1675.142777777477
2023-09-07 09:51:00,80.32407,0.8680560000000002,1.0830980595002184,5.0347230000000005,5.497686999999999,57.29160000000002,1675.192777777477
2023-09-07 09:54:00,79.94792,1.0127309999999996,1.0834620146466298,5.295138000000001,5.439817,54.39820000000003,1675.242777777477
2023-09-07 09:57:00,85.76389,0.9837960000000008,1.081910997717482,5.121532,5.324075999999999,60.185100000000034,1675.2927777774769
2023-09-07 10:00:00,90.39352,0.9837960000000008,1.0954611044864784,5.063662000000001,5.295136,58.15969999999999,1675.3427777774768
2023-09-07 10:03:00,92.73727,0.983797,1.1089129762360874,5.179403,5.439816,59.31710000000004,1675.3927777774768
2023-09-07 10:06:00,88.85995,0.9259259999999996,1.1290695773279091,5.237268,5.671292,58.73840000000001,1675.4427777774767
2023-09-07 10:09:00,88.0787,0.9259259999999996,1.1290695773279091,5.3819479999999995,5.8159719999999995,60.7638,1675.4927777774767
2023-09-07 10:12:00,90.01736,1.0127319999999997,1.1379754682709602,5.3819479999999995,5.6423559999999995,59.89589999999998,1675.5427777774767
2023-09-07 10:15:00,89.26505,1.0416660000000002,1.1937454562612295,5.5555579999999996,5.873842000000001,60.76399999999995,1675.5927777774766
2023-09-07 10:18:00,83.04398,1.0416660000000002,1.1804392764135212,5.729169000000001,6.018522999999999,58.44900000000001,1675.6427777774766
2023-09-07 10:21:00,81.88657,1.157407,1.1861091962540984,5.815969000000001,5.873842000000001,56.71289999999999,1675.6927777774765
2023-09-07 10:24:00,79.94792,1.1284720000000004,1.1854004646794534,5.642364,5.758102,56.134299999999996,1675.7427777774765
2023-09-07 10:27:00,78.79051,1.0995369999999998,1.1282271253665355,5.700234,5.758107000000001,50.34720000000004,1675.7927777774764
2023-09-07 10:30:00,82.26273,1.1574080000000002,1.1134410676261812,5.584493999999999,5.497686,51.79399999999998,1675.8427777774764
2023-09-07 10:33:00,80.32407,1.070602,1.0850027283282921,5.410883999999999,5.439812000000001,49.47919999999999,1675.8927777774763
2023-09-07 10:36:00,82.66782,1.1574080000000002,1.1134410676261812,5.439814,5.353006000000001,52.37270000000001,1675.9427777774763
2023-09-07 10:39:00,84.60648,1.1574080000000002,1.0985240301814843,5.671294,5.555555999999999,52.37270000000001,1675.9927777774762
2023-09-07 10:42:00,93.14236,1.1574080000000002,1.0985240301814843,5.497682999999999,5.381944999999999,51.79390000000001,1676.0427777774762
2023-09-07 10:45:00,96.61458,1.0416669999999995,1.1262403967496841,5.439817999999999,5.613421,53.530100000000004,1676.0927777774762
2023-09-07 10:48:00,95.05208,0.8969909999999999,1.0741117335713501,5.121533,5.497682,57.00229999999999,1676.142777777476
2023-09-07 10:51:00,93.48958,0.9259259999999996,1.0507612180697712,5.0347230000000005,5.295137,56.71300000000002,1676.192777777476
2023-09-07 10:54:00,95.83333,0.9837959999999999,1.0544851997576574,5.034717,5.1794009999999995,56.712999999999965,1676.242777777476
2023-09-07 10:57:00,98.52431,0.8969909999999999,1.0480939230698763,4.947912,5.266201,57.87039999999996,1676.292777777476
2023-09-07 11:00:00,98.55324,0.8969899999999997,1.0480933683674316,5.005787000000001,5.324077000000001,59.317200000000014,1676.342777777476
2023-09-07 11:03:00,95.83333,0.8391209999999996,1.066225239432883,4.890047,5.3819420000000004,58.15970000000004,1676.3927777774759
2023-09-07 11:06:00,86.14005,0.868055,1.0704438816630286,4.947917,5.381943,59.60659999999996,1676.4427777774758
2023-09-07 11:09:00,79.94792,1.0127319999999997,1.0834625376654707,5.208334000000001,5.353012,55.844899999999996,1676.4927777774758
2023-09-07 11:12:00,82.26273,1.0995369999999998,1.0555396537250243,5.353014,5.266207,52.08339999999998,1676.5427777774757
2023-09-07 11:15:00,84.60648,1.186343,1.0972492852072155,5.497684,5.324071000000001,53.240700000000004,1676.5927777774757
2023-09-07 11:18:00,86.14005,1.1574080000000002,1.1134410676261812,5.439814,5.353006000000001,53.819500000000005,1676.6427777774757
2023-09-07 11:21:00,82.26273,1.0995370000000007,1.1564443140220413,5.4976840000000005,5.613427,52.662000000000035,1676.6927777774756
2023-09-07 11:24:00,83.42014,1.2442130000000002,1.0772472317666186,5.526619,5.208335999999999,46.29630000000003,1676.7427777774756
2023-09-07 11:27:00,84.98264,1.2442130000000002,1.0448772939716282,5.468749000000001,5.092596,46.2963,1676.7927777774755
2023-09-07 11:30:00,95.08102,1.3020829999999997,1.0367618025071987,5.353008,4.861115000000001,47.74310000000003,1676.8427777774755
2023-09-07 11:33:00,98.52431,1.1284720000000004,1.0844879618674537,5.324077999999999,5.237265999999999,55.2662,1676.8927777774754
2023-09-07 11:36:00,98.55324,1.1284720000000004,1.1139443808342988,5.410878,5.381945999999999,56.423599999999965,1676.9427777774754
2023-09-07 11:39:00,98.55324,1.0127309999999996,1.0834620146466305,5.295135999999999,5.439815,59.02780000000001,1676.9927777774753
2023-09-07 11:42:00,98.55324,0.9259259999999996,1.1544610590066378,5.150466,5.642360000000001,64.5255,1677.0427777774753
2023-09-07 11:45:00,98.55324,0.868055,1.1573107496102433,5.237267,5.873842000000001,68.57640000000004,1677.0927777774752
2023-09-07 11:48:00,90.01736,0.7523149999999994,1.1764415582077568,5.063658,6.047453000000001,73.78469999999999,1677.1427777774752
2023-09-07 11:51:00,82.26273,0.868055,1.1328759179040824,5.208338,5.787033,63.367999999999995,1677.1927777774752
2023-09-07 11:54:00,81.48148,0.9548610000000002,1.132544811910482,5.324077999999999,5.700227,59.31719999999996,1677.242777777475
2023-09-07 11:57:00,81.51042,1.070602,1.1134430686394414,5.497684,5.584492,55.26619999999997,1677.292777777475
2023-09-07 12:00:00,81.48148,1.2152780000000005,1.1109292730775682,5.613424000000001,5.410876,53.240700000000004,1677.342777777475
2023-09-07 12:03:00,79.97685,1.273148,1.1379780989880823,5.72917,5.468751999999999,51.21530000000001,1677.392777777475
2023-09-07 12:06:00,64.43866,2.0254629999999993,1.1776155599635363,6.307875,4.890042000000001,19.09730000000002,1677.442777777475
2023-09-07 12:09:00,81.88657,1.3020829999999997,1.1355122157740836,5.815974,5.497681000000001,48.6112,1677.4927777774749
2023-09-07 12:18:00,94.27083,1.0127310000000005,1.1513531264344241,5.497688,5.787037,55.55559999999997,1677.642777777475
2023-09-07 12:21:00,93.08449,1.0127309999999996,1.1245034728573904,5.353008,5.584487000000001,56.134199999999964,1677.692777777475
2023-09-07 12:24:00,91.92708,1.0127309999999996,1.1245034728573904,5.353008,5.584487000000001,56.134299999999996,1677.7427777774749
2023-09-07 12:27:00,93.11343,1.0127319999999997,1.0834577529782057,5.266207999999999,5.410876,55.844899999999996,1677.7927777774748
2023-09-07 12:30:00,95.42824,1.0127309999999996,1.110930746799627,5.353008,5.555557,58.15969999999999,1677.8427777774748
2023-09-07 12:33:00,91.92708,1.070602,1.1414142080787015,5.497684,5.642361999999999,57.87040000000002,1677.8927777774747
2023-09-07 12:36:00,88.83102,1.1284720000000004,1.1854053058417626,5.787034000000001,5.902781999999999,54.6875,1677.9427777774747
2023-09-07 12:39:00,86.14005,1.070602,1.1552336735205384,5.555554,5.7291620000000005,56.4237,1677.9927777774747
2023-09-07 12:42:00,78.38542,0.9259250000000003,1.0507606740725448,5.353008000000001,5.613423,48.61100000000005,1678.0427777774746
2023-09-07 12:45:00,77.98032,1.0416659999999993,1.0416690000287496,5.439812999999999,5.439817,45.717600000000004,1678.0927777774746
2023-09-07 12:48:00,75.63657,1.0416670000000003,0.9976351362618887,5.266204,5.179397,41.95609999999999,1678.1427777774745
2023-09-07 12:51:00,75.28935,0.9837959999999999,0.9397258787253959,5.034718000000001,4.947912,40.219899999999996,1678.1927777774745
2023-09-07 12:54:00,79.94792,1.0127319999999997,0.9835183399848682,4.947913000000001,4.890051000000001,41.95609999999999,1678.2427777774744
2023-09-07 12:57:00,78.38542,0.9259259999999996,0.9403203035613453,4.803242,4.832177,41.95599999999996,1678.2927777774744
2023-09-07 13:00:00,76.85185,0.868055,0.9247176850716521,4.658565,4.774302,41.95600000000002,1678.3427777774743
2023-09-07 13:03:00,75.28935,0.8969899999999997,0.8824429209631244,4.658565,4.629627000000001,40.509299999999996,1678.3927777774743
2023-09-07 13:06:00,77.6331,0.9259259999999996,0.8818109793031773,4.658565,4.571757,39.64119999999997,1678.4427777774742
2023-09-07 13:09:00,78.79051,0.868055,0.8535057456267325,4.484954,4.456017000000001,39.64119999999997,1678.4927777774742
2023-09-07 13:12:00,80.32407,0.983797,0.8941869042231254,4.600694,4.427085999999999,39.0625,1678.5427777774742
2023-09-07 13:15:00,74.5081,0.868055,0.9247205637296965,4.74537,4.8611130000000005,38.19449999999995,1678.592777777474
2023-09-07 13:18:00,71.81713,1.0416659999999993,0.8563581346776465,4.774305,4.427087,32.11809999999997,1678.642777777474
2023-09-07 13:21:00,75.28935,1.0127309999999996,0.8599574636534721,4.62963,4.340277,34.14350000000002,1678.692777777474
2023-09-07 13:24:00,74.16088,1.0127309999999996,0.8436071263398547,4.600695,4.282412,34.72229999999996,1678.742777777474
2023-09-07 13:27:00,72.59838,1.0416660000000002,0.839590730917677,4.6875,4.311342000000001,33.27550000000002,1678.792777777474
2023-09-07 13:30:00,74.53704,1.0995369999999998,0.8470773838543374,4.658564999999999,4.195606,32.40750000000003,1678.8427777774739
2023-09-07 13:33:00,72.59838,1.0127309999999996,0.8436071263398547,4.600695,4.282412,34.43289999999996,1678.8927777774738
2023-09-07 13:36:00,71.81713,1.0416659999999993,0.8052517761720172,4.600695,4.166667,32.98600000000005,1678.9427777774738
2023-09-07 13:39:00,72.9456,1.0127309999999996,0.7930133098832903,4.571759,4.166662,34.14350000000002,1678.9927777774737
2023-09-07 13:42:00,74.13194,1.0995369999999998,0.8294191787817397,4.600695,4.108796,32.986099999999965,1679.0427777774737
2023-09-07 13:45:00,70.65972,1.0416660000000002,0.7876386789778956,4.600694000000001,4.137732000000001,31.828700000000026,1679.0927777774737
2023-09-07 13:48:00,75.69444,1.1863419999999998,0.8276518731739306,4.600695,3.9641210000000004,32.696799999999996,1679.1427777774736
2023-09-07 13:51:00,74.53704,1.0127309999999996,0.8436025720126018,4.484952999999999,4.166662,31.82869999999997,1679.1927777774736
2023-09-07 13:54:00,73.35069,1.0127309999999996,0.8270085969377492,4.456017999999999,4.108797000000001,33.275499999999965,1679.2427777774735
2023-09-07 13:57:00,75.69444,1.070602,0.8348703959082391,4.484953,4.0509260000000005,31.828700000000026,1679.2927777774735
2023-09-07 14:00:00,72.97454,0.9259259999999996,0.7885653393502143,4.369212999999999,4.108797000000001,30.671299999999974,1679.3427777774734
2023-09-07 14:03:00,72.59838,0.9259259999999996,0.7556436059590006,4.311343,3.993055,31.5394,1679.3927777774734
2023-09-07 14:06:00,75.69444,1.0127319999999997,0.7755831478144981,4.311343,3.8773150000000003,30.9606,1679.4427777774733
2023-09-07 14:09:00,78.41435,1.0416669999999995,0.7876384796366279,4.369213,3.906249,34.43290000000002,1679.4927777774733
2023-09-07 14:12:00,91.55093,1.1863419999999998,0.7687501832511097,4.484953,3.7615749999999997,35.59030000000001,1679.5427777774732
2023-09-07 14:15:00,92.33218,0.9548610000000002,0.8177536952347427,4.195602,3.9351839999999996,39.0625,1679.5927777774732
2023-09-07 14:18:00,95.42824,0.9259260000000005,0.9965171595628391,4.8321760000000005,4.976856,47.164300000000026,1679.6427777774732
2023-09-07 14:21:00,90.01736,0.8680559999999993,0.9925774290848817,4.832177,5.092592,50.63659999999999,1679.692777777473
2023-09-07 14:24:00,79.16667,0.8101849999999997,0.9734988269525453,4.658564999999999,5.005788,46.875,1679.742777777473
2023-09-07 14:27:00,74.13194,0.9837959999999999,0.9247222118250409,5.179398000000001,5.063662000000001,33.56479999999999,1679.792777777473
2023-09-07 14:30:00,75.69444,1.186343,0.9358544162784803,5.237264,4.774301,34.14359999999999,1679.842777777473
2023-09-07 14:33:00,74.13194,1.0995370000000007,0.8983732324794708,5.0347230000000005,4.658567,32.117999999999995,1679.892777777473
2023-09-07 14:36:00,75.28935,1.1284720000000004,0.9925746075618237,5.5555579999999996,5.295135999999999,35.300899999999956,1679.9427777774729
2023-09-07 14:39:00,72.97454,1.1574080000000002,0.9403621233769103,5.353014,4.947915999999999,33.275499999999965,1679.9927777774728
2023-09-07 14:42:00,72.59838,1.070602,0.885677172995778,5.121524000000001,4.774302,31.8288,1680.0427777774728
2023-09-07 14:45:00,72.59838,1.0995369999999998,0.8644379056721928,5.005788000000001,4.571757,30.092600000000004,1680.0927777774727
2023-09-07 14:48:00,68.31597,1.157407,0.9063074950310968,5.179394000000001,4.716437000000001,28.06710000000004,1680.1427777774727
2023-09-07 14:51:00,74.5081,1.157407,0.8532038868607372,4.976852,4.427080999999999,30.092600000000004,1680.1927777774727
2023-09-07 14:54:00,78.00926,0.983797,0.8469282521478091,4.687501,4.427085999999999,30.38190000000003,1680.2427777774726
2023-09-07 14:57:00,75.28935,0.8391200000000003,0.8098439816499569,4.369212,4.311347,32.117999999999995,1680.2927777774726
2023-09-07 15:00:00,72.19329,0.8680560000000002,0.8238909417209676,4.484955,4.398147,30.67130000000003,1680.3427777774725
2023-09-07 15:03:00,69.09722,0.9259259999999996,0.80464640393123,4.658565,4.427087,26.62039999999996,1680.3927777774725
2023-09-07 15:06:00,71.44097,0.9548610000000002,0.8014992941892233,4.513889,4.2245360000000005,28.06710000000004,1680.4427777774724
2023-09-07 15:09:00,72.59838,0.9259260000000005,0.8204926157221331,4.629630000000001,4.427085999999999,26.041600000000017,1680.4927777774724
2023-09-07 15:12:00,64.46759,0.8101849999999997,0.7659638904750967,4.398147999999999,4.311343,22.569500000000005,1680.5427777774723
2023-09-07 15:15:00,59.05671,1.070602,0.7629862848537861,4.716436,4.166662,18.807900000000018,1680.5927777774723
2023-09-07 15:18:00,57.49421,1.0995370000000007,0.7159584132257126,4.716436000000001,4.050924999999999,17.361099999999965,1680.6427777774722
2023-09-07 15:21:00,64.46759,1.273148,0.7356979915260227,4.542823,3.6458330000000005,19.09729999999996,1680.6927777774722
2023-09-07 15:24:00,66.40625,1.0416659999999993,0.6940735933547557,4.369213,3.7615750000000006,20.83330000000001,1680.7427777774722
2023-09-07 15:27:00,67.1875,1.0127309999999996,0.7212426343888163,4.484953,3.9641210000000004,22.280100000000004,1680.792777777472
2023-09-07 15:30:00,72.97454,1.157407,0.7578840430131848,4.57176,3.8773110000000006,22.85880000000003,1680.842777777472
2023-09-07 15:33:00,82.26273,1.157407,0.7578861287150839,4.890047,4.195601,22.858799999999974,1680.892777777472
2023-09-07 15:36:00,78.00926,0.9548610000000002,0.7682141513884879,4.542824,4.195596999999999,24.30559999999997,1680.942777777472
2023-09-07 15:39:00,75.66551,0.9837959999999999,0.7458533252458869,4.484952999999999,4.050924999999999,24.30559999999997,1680.992777777472
2023-09-07 15:42:00,69.47338,0.9837959999999999,0.7458539381579485,4.398148000000001,3.9641210000000004,23.726800000000026,1681.0427777774719
2023-09-07 15:45:00,69.47338,1.0995369999999998,0.7554210815006644,4.484954,3.8773160000000004,22.858799999999974,1681.0927777774718
2023-09-07 15:48:00,67.15856,0.9837959999999999,0.7279427488331227,4.369213,3.90625,23.1481,1681.1427777774718
2023-09-07 15:51:00,67.56366,0.9837959999999999,0.7458539381579485,4.340277,3.90625,23.4375,1681.1927777774717
2023-09-07 15:54:00,63.31019,1.0127310000000005,0.7578268012137104,4.513888,4.050924999999999,20.543999999999983,1681.2427777774717
2023-09-07 15:57:00,69.87847,1.157407,0.7166129435187022,4.513888,3.7615740000000004,25.752300000000048,1681.2927777774717
2023-09-07 16:00:00,71.41204,1.157407,0.7578868239478872,4.571759,3.8773139999999993,22.85880000000003,1681.3427777774716
2023-09-07 16:03:00,68.72106,0.9259259999999996,0.7387662057490298,4.311343,3.9641210000000004,24.594899999999996,1681.3927777774716
2023-09-07 16:06:00,63.68634,0.9259259999999996,0.7215812915479087,4.3402780000000005,3.9641210000000004,21.70139999999998,1681.4427777774715
2023-09-07 16:09:00,57.89931,0.868055,0.6622688830249476,4.282407,3.906251,18.518500000000017,1681.4927777774715
2023-09-07 16:12:00,61.37153,0.9548609999999993,0.6605737626681981,4.137732,3.616899,17.93979999999999,1681.5427777774714
2023-09-07 16:15:00,58.27546,0.8969909999999999,0.6377460152271275,3.9641209999999996,3.501157,18.518500000000017,1681.5927777774714
2023-09-07 16:18:00,56.33681,0.983797,0.6112371618538713,3.906251,3.2696760000000005,17.939800000000048,1681.6427777774713
2023-09-07 16:21:00,60.59028,0.983797,0.6320298766487956,3.9351849999999997,3.327546,18.22919999999999,1681.6927777774713
2023-09-07 16:24:00,61.37153,0.9259259999999996,0.6103213423456999,3.9641209999999996,3.414352000000001,18.80789999999996,1681.7427777774712
2023-09-07 16:27:00,58.65162,0.9259259999999996,0.6492125613454431,3.90625,3.414352,17.071799999999996,1681.7927777774712
2023-09-07 16:30:00,58.65162,1.1284719999999995,0.6401256297787913,4.137732,3.327546000000001,17.361199999999997,1681.8427777774712
2023-09-07 16:33:00,56.33681,1.0127310000000005,0.6427465924676121,4.07986,3.4432869999999998,17.361099999999965,1681.892777777471
2023-09-07 16:36:00,57.49421,1.070601,0.6201992987166196,4.2245360000000005,3.4722220000000004,16.782399999999996,1681.942777777471
2023-09-07 16:39:00,52.08333,1.0127309999999996,0.5774284631490304,3.993055,3.2696759999999996,14.467600000000004,1681.992777777471
2023-09-07 16:42:00,57.11806,1.0416670000000003,0.5873188388097563,3.8773150000000003,3.124999999999999,15.046299999999974,1682.042777777471
2023-09-07 16:45:00,60.21412,0.9837959999999999,0.5897474543058073,3.732639,3.0671290000000004,16.203700000000026,1682.092777777471
2023-09-07 16:48:00,56.33681,0.8680560000000002,0.6074521328200516,3.7615749999999997,3.2986109999999993,15.04630000000003,1682.1427777774709
2023-09-07 16:51:00,54.39815,0.9259259999999996,0.5690370194214638,3.819443999999999,3.211806,14.757000000000005,1682.1927777774708
2023-09-07 16:54:00,54.02199,0.9837959999999999,0.6112375283242528,3.906249,3.2696759999999996,14.757000000000005,1682.2427777774708
2023-09-07 16:57:00,53.24074,1.0127319999999997,0.5774296009695046,3.8483789999999996,3.125,14.467600000000004,1682.2927777774707
2023-09-07 17:00:00,57.11806,1.0995369999999998,0.6068818925792991,3.819444,3.0092600000000003,15.625,1682.3427777774707
2023-09-07 17:03:00,56.36574,0.9548610000000002,0.5794349833329611,3.5879629999999993,2.9513879999999997,15.335700000000031,1682.3927777774707
2023-09-07 17:06:00,53.64583,0.9837959999999999,0.6112367982307416,3.703702999999999,3.0671289999999996,15.335700000000031,1682.4427777774706
2023-09-07 17:09:00,49.39236,0.9837959999999999,0.6112375283242528,3.964119,3.327546,13.310199999999952,1682.4927777774706
2023-09-07 17:12:00,47.4537,1.0416660000000002,0.5635539802821021,3.90625,3.125001,12.731499999999983,1682.5427777774705
2023-09-07 17:15:00,47.07755,1.0995369999999998,0.5571101402691596,3.8483800000000006,2.9803250000000006,13.020899999999983,1682.5927777774705
2023-09-07 17:18:00,51.33102,1.1863420000000007,0.5843251918206462,3.8194440000000007,2.864584,13.599500000000035,1682.6427777774704
2023-09-07 17:21:00,57.89931,1.1574079999999993,0.575312023689891,3.7615739999999995,2.835648,15.04630000000003,1682.6927777774704
2023-09-07 17:24:00,62.52894,1.0416670000000003,0.6101262727756461,3.7615749999999997,3.038194,14.467600000000004,1682.7427777774703
2023-09-07 17:27:00,54.42708,0.8680559999999993,0.5684160161062487,3.7615739999999995,3.2407400000000006,15.04630000000003,1682.7927777774703
2023-09-07 17:30:00,52.86458,0.8969909999999999,0.5585459050768972,3.6747689999999995,3.0960649999999994,14.756899999999973,1682.8427777774702
2023-09-07 17:33:00,54.02199,1.0127319999999997,0.5774296009695046,3.6458329999999997,2.922454,15.046299999999974,1682.8927777774702
2023-09-07 17:36:00,56.7419,0.9259259999999996,0.5690362816671667,3.645834,3.038195,14.756899999999973,1682.9427777774702
2023-09-07 17:39:00,53.64583,0.8969909999999999,0.5993233756726719,3.8773150000000003,3.3564820000000006,14.757000000000005,1682.99277777747
2023-09-07 17:42:00,55.58449,0.983797,0.5897485650336791,3.906251,3.240741,14.757000000000005,1683.04277777747
2023-09-07 17:45:00,59.05671,1.0416670000000003,0.5386610063122147,3.8773150000000003,3.0671299999999997,15.625,1683.09277777747
2023-09-07 17:48:00,57.11806,0.8391200000000003,0.577012582310191,3.6458330000000005,3.1828710000000004,16.20369999999997,1683.14277777747
2023-09-07 17:51:00,49.76852,0.78125,0.5352223455164002,3.4722230000000005,3.038194,14.178200000000004,1683.19277777747
2023-09-07 17:54:00,47.4537,0.8969909999999999,0.5370684489074189,3.616897999999999,3.009259,14.178200000000004,1683.2427777774699
2023-09-07 17:57:00,49.76852,1.0416669999999995,0.5635543113733159,3.6458329999999997,2.8645830000000005,13.599499999999978,1683.2927777774698
2023-09-07 18:06:00,53.26968,0.9837959999999999,0.589748965877011,3.8773139999999993,3.211806,13.020899999999983,1683.44277777747
2023-09-07 18:09:00,57.11806,1.1284720000000004,0.5390659880088584,3.8483799999999997,2.922453999999999,13.888900000000035,1683.4927777774699
2023-09-07 18:12:00,60.21412,1.0995369999999998,0.5302388708963761,3.4722219999999995,2.5752309999999996,15.3356,1683.5427777774698
2023-09-07 18:15:00,53.64583,0.9837959999999999,0.5674610444810866,3.5879630000000002,2.8935180000000003,14.178200000000004,1683.5927777774698
2023-09-07 18:18:00,36.63195,1.070601,1.1134415808773181,3.009259,3.0960660000000004,9.259200000000021,1683.6427777774697
2023-09-09 08:12:00,89.23611,2.083334,0.8069365811676814,5.468753,3.5879589999999997,36.74770000000001,1683.6427777774697
2023-09-09 08:15:00,71.06481,2.0254629999999993,0.8921840083167012,5.526617999999999,3.7905050000000005,16.492999999999995,1683.6927777774697
2023-09-09 08:18:00,66.40625,1.9965270000000004,0.8523425264648243,5.410878,3.674771,17.36110000000002,1683.7427777774697
2023-09-09 08:21:00,64.46759,2.054398,0.8349596503242603,5.3819479999999995,3.559030000000001,18.229100000000017,1683.7927777774696
2023-09-09 08:24:00,76.88079,2.314814,0.904779611408468,5.410878,3.3275439999999996,18.80789999999996,1683.8427777774696
2023-09-09 08:27:00,74.16088,1.8807860000000005,0.8795363769207032,5.671298,4.108791999999999,24.01619999999997,1683.8927777774695
2023-09-09 08:30:00,66.40625,1.8807860000000005,0.8502145864268471,5.526618000000001,3.9351819999999993,21.70150000000001,1683.9427777774695
2023-09-09 08:33:00,59.05671,1.8807869999999998,0.8195482464132469,5.381943,3.761576,17.650499999999965,1683.9927777774694
2023-09-09 08:36:00,68.34491,2.314814,0.8670702237426797,5.410878,3.2986140000000006,20.254599999999982,1684.0427777774694
2023-09-09 08:39:00,74.94213,2.372686,1.2714356126398267,5.873844,4.079858,21.99079999999998,1684.0927777774693
2023-09-09 08:42:00,65.24884,1.6782409999999999,0.8448027132521352,5.9317139999999995,4.600693,24.016200000000026,1684.1427777774693
2023-09-09 08:45:00,67.56366,2.0833330000000005,0.8069363183071749,5.497688,3.6168950000000004,21.99079999999998,1684.1927777774692
2023-09-09 08:48:00,65.625,2.0254630000000002,0.8921840083167014,5.410878,3.6747650000000007,22.569499999999948,1684.2427777774692
2023-09-09 08:51:00,60.21412,1.938657,0.8360036724295835,5.410878,3.732641,18.51849999999996,1684.2927777774692
2023-09-09 08:54:00,58.68056,2.054398,0.7993184410543783,5.324078,3.472220000000001,16.782399999999996,1684.342777777469
2023-09-09 08:57:00,58.68056,2.083334,0.8069365811676814,5.2951440000000005,3.4143499999999998,17.361099999999965,1684.392777777469
2023-09-09 09:00:00,64.87269,2.2569440000000007,0.8122317402396586,5.468754,3.385419999999999,19.965300000000013,1684.442777777469
2023-09-09 09:09:00,74.16088,1.9675919999999998,0.8754861727972586,5.613422999999999,3.935181,24.016199999999998,1684.592777777469
2023-09-09 09:12:00,67.1875,1.7939809999999996,0.8809726040310855,5.497687999999999,4.050927,24.88420000000002,1684.642777777469
2023-09-09 09:15:00,62.15278,1.7939819999999997,0.7946247177154414,5.353013,3.8194410000000003,20.83330000000001,1684.692777777469
2023-09-09 09:18:00,70.65972,2.054398,0.8685697981393162,5.237267,3.443289,22.569399999999973,1684.742777777469
2023-09-09 09:21:00,74.53704,2.025462,0.9224924425405879,5.497687,3.7905049999999996,25.17360000000002,1684.792777777469
2023-09-09 09:24:00,78.00926,1.765046,0.8719964852880498,5.584487,4.166671,28.93520000000001,1684.8427777774689
