Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-09 09:27:00,65.625,1.7071750000000003,0.8799642004601331,5.353007000000001,4.021991999999999,24.594899999999996,1684.8927777774688
2023-09-09 09:30:00,67.15856,1.8807869999999998,0.8502148791642707,5.295141999999999,3.7037050000000002,22.569500000000005,1684.9427777774688
2023-09-09 09:33:00,65.65394,1.8229170000000003,0.8332097704764387,5.324072000000001,3.7905049999999996,22.85880000000003,1684.9927777774687
2023-09-09 09:36:00,64.84375,1.8807870000000007,0.7872781319152102,5.266202,3.6168950000000004,21.412099999999953,1685.0427777774687
2023-09-09 09:39:00,63.71528,1.7939819999999997,0.7946353471423043,5.150462,3.6169000000000002,19.965300000000013,1685.0927777774687
2023-09-09 09:42:00,69.12616,2.0254630000000002,0.7916888653826034,5.179397,3.356484,22.280100000000004,1685.1427777774686
2023-09-09 09:45:00,78.87731,1.9675920000000007,0.9054138280821608,6.047452,4.39815,25.752399999999966,1685.1927777774686
2023-09-09 09:48:00,69.50231,1.7071750000000003,0.9296475369622185,5.8738470000000005,4.6006920000000004,25.462999999999965,1685.2427777774685
2023-09-09 09:51:00,67.56366,1.851852,0.8988348035510721,5.902783,4.398151,24.016200000000026,1685.2927777774685
2023-09-09 09:54:00,65.625,1.9386580000000002,0.8968135004531317,5.960653,4.340274999999999,23.726800000000026,1685.3427777774684
2023-09-09 09:57:00,68.34491,2.0254630000000002,0.922492736794722,5.902783,4.1956,23.4375,1685.3927777774684
2023-09-09 10:00:00,69.50231,1.9386580000000002,0.8968135004531317,5.902783,4.282405,24.594899999999996,1685.4427777774683
2023-09-09 10:03:00,60.21412,1.851852,0.9258136845445075,5.902783,4.427080999999999,17.93979999999999,1685.4927777774683
2023-09-09 10:06:00,59.83796,1.7939819999999997,0.8246578378157602,5.700233,4.195601000000001,19.09729999999996,1685.5427777774682
2023-09-09 10:09:00,50.92593,1.7361109999999993,0.8074511307417884,5.787037999999999,4.340277,14.75690000000003,1685.5927777774682
2023-09-09 10:12:00,60.61921,2.0833329999999997,0.9087671732477582,6.134258,4.340275000000001,16.20360000000005,1685.6427777774682
2023-09-09 10:15:00,57.52315,1.8807869999999998,0.8195482464132469,5.873838,4.253471,16.782399999999996,1685.692777777468
2023-09-09 10:18:00,49.39236,1.8229169999999995,0.8029711828020534,5.671298,4.108801000000001,13.020800000000008,1685.742777777468
2023-09-09 10:21:00,57.52315,2.054398,0.7993311586934069,5.555553000000001,3.7037049999999994,15.046299999999974,1685.792777777468
2023-09-09 10:24:00,78.41435,2.6041669999999995,,5.439817999999999,2.806711000000001,18.807900000000018,1685.842777777468
2023-09-09 10:27:00,75.69444,1.880788,0.9348828814420428,6.047453,4.542825000000001,27.199100000000044,1685.892777777468
2023-09-09 10:30:00,71.81713,1.8229160000000002,0.9426523692799365,5.931717,4.513890999999999,26.620400000000018,1685.9427777774679
2023-09-09 10:33:00,68.72106,1.8229170000000003,0.8899217407888789,5.8159719999999995,4.340274999999999,24.884299999999996,1685.9927777774678
2023-09-09 10:36:00,67.1875,1.8229170000000003,0.9167178600214193,5.844912000000001,4.3981449999999995,23.72679999999997,1686.0427777774678
2023-09-09 10:39:00,69.87847,1.9386579999999993,0.8670933225774587,5.844908,4.1956,23.148199999999974,1686.0927777774677
2023-09-09 10:42:00,65.625,2.0254630000000002,0.9225029946904029,5.960648000000001,4.253475,24.01619999999997,1686.1427777774677
2023-09-09 10:45:00,63.31019,2.141204,0.858447126216564,5.989584,4.079860000000001,21.701499999999953,1686.1927777774677
2023-09-09 10:48:00,66.00116,2.228009,0.9497645521679986,6.018514000000001,4.079865000000001,22.858799999999974,1686.2427777774676
2023-09-09 10:51:00,64.87269,2.1122690000000004,0.9479046395537442,6.134264000000001,4.340275,21.99079999999998,1686.2927777774676
2023-09-09 10:54:00,65.625,2.228009,0.9166223358170119,6.047454000000001,4.079865000000001,21.412000000000035,1686.3427777774675
2023-09-09 10:57:00,70.65972,2.228009,0.8817164460036153,5.873844,3.8773149999999994,23.1481,1686.3927777774675
2023-09-09 11:00:00,61.77662,1.9097220000000004,0.858669484293594,5.844908,4.2245360000000005,21.412099999999953,1686.4427777774674
2023-09-09 11:03:00,64.87269,2.170139,0.8662271728909009,5.787034,3.848375,21.412000000000035,1686.4927777774674
2023-09-09 11:06:00,63.31019,2.083334,0.8766430069640374,5.844904,4.02199,22.280100000000004,1686.5427777774673
2023-09-09 11:09:00,66.03009,2.170139,0.9007057348541269,5.844904,3.9351849999999997,19.965299999999957,1686.5927777774673
2023-09-09 11:12:00,68.34491,2.2569440000000007,0.9245444403260568,5.902774,3.906249999999999,21.70139999999998,1686.6427777774672
2023-09-09 11:15:00,63.71528,2.0833330000000005,0.8766427284199544,5.873844000000001,4.050931,20.83330000000001,1686.6927777774672
2023-09-09 11:18:00,60.21412,2.0254630000000002,0.8270799639038106,5.8449040000000005,4.050921,19.675900000000013,1686.7427777774672
2023-09-09 11:21:00,60.99537,2.1122690000000004,0.8506428801403946,5.787034,3.9062449999999993,19.675900000000013,1686.792777777467
2023-09-09 11:24:00,62.15278,2.170139,0.8662271728909009,5.787034,3.848375,20.25460000000004,1686.842777777467
2023-09-09 11:27:00,64.46759,2.141203,0.8584590318703179,5.815968,3.9062550000000007,21.12270000000001,1686.892777777467
2023-09-09 11:30:00,62.52894,2.054398,0.8349596503242583,5.758098,3.93518,19.675900000000013,1686.942777777467
2023-09-09 11:33:00,67.56366,2.141203,0.8221139084434198,5.613422999999999,3.6747699999999996,21.412000000000035,1686.992777777467
2023-09-09 11:36:00,69.90741,2.0833330000000005,0.9689410376094912,5.844908,4.108795,22.28000000000003,1687.0427777774669
2023-09-09 11:39:00,69.12616,1.9965270000000004,0.9139734301461064,5.902778,4.224541,23.148199999999974,1687.0927777774668
2023-09-09 11:42:00,65.24884,1.9965279999999996,0.8838498225373823,5.815973,4.108795000000001,21.122600000000034,1687.1427777774668
2023-09-09 11:45:00,63.31019,1.9097219999999995,0.8277908387543584,5.758103,4.108801000000001,21.12270000000001,1687.1927777774667
2023-09-09 11:48:00,59.05671,2.0254629999999993,0.8604700042293291,5.613422999999999,3.8483799999999997,19.386599999999987,1687.2427777774667
2023-09-09 11:51:00,57.52315,2.0833329999999997,0.8428137006779743,5.555558,3.7037050000000002,17.93979999999999,1687.2927777774667
2023-09-09 11:54:00,67.1875,2.1701380000000006,0.8662269044237179,5.526618000000001,3.58796,20.254700000000014,1687.3427777774666
2023-09-09 11:57:00,69.90741,2.141203,0.8927100636591274,5.613422999999999,3.732639999999999,21.70139999999998,1687.3927777774666
2023-09-09 12:00:00,64.46759,1.9965270000000004,0.8838495340053463,5.526618000000001,3.8194409999999994,20.254700000000014,1687.4427777774665
2023-09-09 12:03:00,57.89931,1.938657,0.8360036724295835,5.5844879999999995,3.9062509999999993,17.65039999999999,1687.4927777774665
2023-09-09 12:06:00,41.63773,0.7523149999999994,0.8628855874184117,4.832177,5.063653,11.284800000000018,1687.5427777774664
2023-09-09 12:09:00,57.52315,1.2152779999999996,0.8389879441334239,5.295138,4.629630000000001,17.07170000000002,1687.5927777774664
2023-09-09 12:12:00,74.13194,2.170139,0.866227172890903,5.787037999999999,3.8483790000000004,19.675999999999988,1687.6427777774663
2023-09-09 12:15:00,75.31829,1.9386579999999993,0.8360039557599029,5.584488,3.906250000000001,19.965300000000013,1687.6927777774663
2023-09-09 12:18:00,62.15278,1.6493060000000002,0.8613434995000945,5.381943000000001,4.108796999999999,19.675899999999956,1687.7427777774662
2023-09-09 12:21:00,58.27546,1.7939819999999997,0.8246578378157602,5.497682999999999,3.9930510000000004,17.361199999999997,1687.7927777774662
2023-09-09 12:24:00,63.31019,1.967593,0.7763293324803651,5.526617999999999,3.7615749999999997,19.675999999999988,1687.8427777774662
2023-09-09 12:27:00,61.37153,2.054398,0.8349596503242603,5.439817999999999,3.6169000000000002,18.807799999999986,1687.892777777466
2023-09-09 12:30:00,64.87269,2.0254630000000002,0.7537856338177696,5.324077999999999,3.472224999999999,19.097199999999987,1687.942777777466
2023-09-09 12:33:00,59.05671,1.9097229999999996,0.7952943357401215,5.121528,3.4432849999999995,17.65039999999999,1687.992777777466
2023-09-09 12:36:00,56.7419,1.8807869999999998,0.7530946077598654,5.237268,3.559030999999999,17.650500000000022,1688.042777777466
2023-09-09 12:39:00,58.68056,1.9965279999999996,0.746379215977322,5.179403,3.356485,16.203700000000026,1688.092777777466
2023-09-09 12:42:00,54.80324,1.9386579999999993,0.7686110727926369,5.092587999999999,3.3564800000000004,16.782399999999996,1688.1427777774659
2023-09-09 12:45:00,63.31019,2.0833329999999997,0.7685425644328008,5.092587999999999,3.1828749999999992,17.939700000000016,1688.1927777774658
2023-09-09 12:48:00,63.71528,1.9386579999999993,0.7686110727926369,5.005787999999999,3.26968,18.22919999999999,1688.2427777774658
2023-09-09 12:51:00,54.02199,1.938657,0.768610805595285,5.063657999999999,3.3275509999999997,15.9144,1688.2927777774657
2023-09-09 12:54:00,54.02199,2.054398,0.7197771521039208,5.063653,3.1539349999999997,16.203700000000026,1688.3427777774657
2023-09-09 12:57:00,57.14699,2.054398,0.7611714080043162,5.063656,3.1828700000000003,16.782399999999996,1688.3927777774657
2023-09-09 13:00:00,57.49421,2.141203,0.8221139084434198,5.121528,3.182875,15.3356,1688.4427777774656
2023-09-09 13:03:00,56.7419,2.0254630000000002,0.8270799639038127,5.121528,3.3275450000000006,15.914300000000026,1688.4927777774656
2023-09-09 13:06:00,54.80324,1.9965270000000004,0.8191738554791942,5.237268,3.4722209999999993,14.75690000000003,1688.5427777774655
2023-09-09 13:09:00,53.26968,2.0833330000000005,0.7268512886542277,5.179398000000001,3.2407449999999995,14.467499999999973,1688.5927777774655
2023-09-09 13:12:00,59.83796,2.1701380000000006,0.790489900428778,5.092588000000001,3.09607,15.9144,1688.6427777774654
2023-09-09 13:15:00,54.02199,2.054399,0.7611826199030185,5.121524000000001,3.2407450000000004,14.467600000000004,1688.6927777774654
2023-09-09 13:18:00,53.64583,2.0833330000000005,0.7685315324865284,5.063656,3.1539349999999997,15.046299999999974,1688.7427777774653
2023-09-09 13:21:00,52.86458,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,13.888899999999978,1688.7927777774653
2023-09-09 13:24:00,53.64583,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,15.04630000000003,1688.8427777774652
2023-09-09 13:27:00,55.58449,2.141203,0.7409369642687682,5.121528,3.1250050000000007,15.914300000000026,1688.8927777774652
2023-09-09 13:30:00,58.68056,2.054398,0.7611631899920526,5.005787,3.1249949999999993,14.467600000000004,1688.9427777774652
2023-09-09 13:33:00,58.27546,2.054398,0.7611686686822338,5.208333,3.3275449999999998,15.625,1688.992777777465
2023-09-09 13:36:00,55.58449,2.054398,0.7993184410543761,5.237273,3.385414999999999,15.914299999999969,1689.042777777465
2023-09-09 13:39:00,53.26968,1.967593,0.7763168728392676,5.208338,3.4432849999999995,14.467600000000004,1689.092777777465
2023-09-09 13:42:00,60.61921,2.256944,0.8122317402396584,5.208333,3.124999,15.625,1689.142777777465
2023-09-09 13:45:00,66.40625,2.1990739999999995,0.8371739102751761,5.2951429999999995,3.298609000000001,17.071799999999996,1689.192777777465
2023-09-09 13:48:00,57.52315,1.9097220000000004,0.7952940592019254,5.468748,3.7905060000000006,15.9144,1689.2427777774649
2023-09-09 13:51:00,54.80324,1.938657,0.7685984329378647,5.497688,3.761571000000001,15.046299999999974,1689.2927777774648
2023-09-09 13:54:00,51.70718,1.9965270000000004,0.7055639984810581,5.410878,3.559030999999999,16.203700000000026,1689.3427777774648
2023-09-09 13:57:00,55.58449,2.0833330000000005,0.7685287744612809,5.3819479999999995,3.472224999999999,15.3356,1689.3927777774647
2023-09-09 14:00:00,60.99537,2.1990730000000003,0.7549262385246973,5.3819479999999995,3.3275450000000006,16.78249999999997,1689.4427777774647
2023-09-09 14:03:00,65.24884,2.1122679999999994,0.8145303328401333,5.237273,3.3275449999999998,17.65039999999999,1689.4927777774647
2023-09-09 14:06:00,59.05671,1.9965279999999996,0.8523428078224353,5.381943,3.645835,16.49309999999997,1689.5427777774646
2023-09-09 14:09:00,54.80324,1.9675919999999998,0.7763290661850646,5.381943,3.6169010000000004,15.625,1689.5927777774646
2023-09-09 14:12:00,54.02199,1.9965279999999996,0.7055494741899837,5.2951429999999995,3.4432849999999995,16.203700000000026,1689.6427777774645
2023-09-09 14:15:00,54.05093,1.9675919999999998,0.8112413411580109,5.237273,3.5011609999999997,15.9144,1689.6927777774645
2023-09-09 14:18:00,52.08333,1.9675919999999998,0.7763166065469645,5.237273,3.4722209999999993,15.04630000000003,1689.7427777774644
2023-09-09 14:21:00,52.11227,2.054398,0.7197771521039208,5.208333,3.298614999999999,14.756899999999973,1689.7927777774644
2023-09-09 14:24:00,52.11227,2.054398,0.7611686686822338,5.208333,3.3275449999999998,13.888900000000035,1689.8427777774643
2023-09-09 14:27:00,52.11227,2.0254629999999993,0.7126816112450558,5.179392999999999,3.298610000000001,14.467600000000004,1689.8927777774643
2023-09-09 14:30:00,51.70718,2.0254629999999993,0.7916888653826034,5.092592999999999,3.26968,14.178200000000004,1689.9427777774642
2023-09-09 14:33:00,51.70718,2.054398,0.7197771521039208,5.092588000000001,3.1828700000000003,14.178299999999979,1689.9927777774642
2023-09-09 14:36:00,50.17361,2.054398,0.7197636684682759,4.918982,3.0092550000000005,14.178200000000004,1690.0427777774642
2023-09-09 14:39:00,50.17361,2.0254629999999993,0.6672239291318118,4.745369999999999,2.835648,13.599499999999978,1690.092777777464
2023-09-09 14:42:00,48.61111,2.0254629999999993,0.712674173044279,4.600695,2.719907,13.02090000000004,1690.142777777464
2023-09-09 14:45:00,48.23495,2.054398,0.6218584258490877,4.600694000000001,2.633102,13.020899999999983,1690.192777777464
2023-09-09 14:48:00,48.23495,2.0254630000000002,0.667223929131812,4.484953,2.5752309999999996,12.731499999999983,1690.242777777464
2023-09-09 14:57:00,50.5787,1.851852,0.6261719996773583,4.340277,2.604166,13.599599999999953,1690.392777777464
2023-09-09 15:00:00,50.17361,1.8229170000000003,0.619253224091151,4.282407,2.5752309999999996,13.310200000000009,1690.442777777464
2023-09-09 15:03:00,50.17361,1.851852,0.6696282687705847,4.311342,2.604166,14.178299999999979,1690.492777777464
2023-09-09 15:06:00,49.79745,1.8807870000000007,0.6330696612411809,4.311342,2.546297,13.888800000000003,1690.542777777464
2023-09-09 15:09:00,49.79745,1.8807870000000007,0.6768615814570614,4.253472,2.517361,13.310200000000009,1690.5927777774639
2023-09-09 15:12:00,48.64005,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,13.310099999999977,1690.6427777774638
2023-09-09 15:15:00,47.8588,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,12.152700000000038,1690.6927777774638
2023-09-09 15:18:00,49.79745,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,13.599500000000035,1690.7427777774637
2023-09-09 15:21:00,49.79745,1.9386580000000002,0.6912564532483454,4.311343,2.517361,13.599499999999978,1690.7927777774637
2023-09-09 15:24:00,47.8588,2.054398,0.7197726576050975,4.513888,2.6041669999999995,13.599500000000035,1690.8427777774637
2023-09-09 15:27:00,47.4537,2.1701390000000007,0.7479433612196741,4.774306,2.748843,13.020800000000008,1690.8927777774636
2023-09-09 15:30:00,50.54977,2.228009,0.8050019051767511,5.0347230000000005,2.9803249999999997,13.599500000000035,1690.9427777774636
2023-09-09 15:33:00,53.26968,2.170139,0.7904901521409189,5.121524000000001,3.1250050000000007,14.178200000000004,1690.9927777774635
2023-09-09 15:36:00,54.42708,2.141203,0.7831847343133747,5.063656,3.0960650000000003,13.599500000000035,1691.0427777774635
2023-09-09 15:39:00,52.89352,2.083334,0.7268394635279734,5.092592,3.15393,14.178299999999979,1691.0927777774634
2023-09-09 15:42:00,52.11227,2.083334,0.7268454981919855,5.005788000000001,3.0671299999999997,14.467600000000004,1691.1427777774634
2023-09-09 15:45:00,54.42708,2.0254629999999993,0.7126682223916979,4.832177,2.951385000000001,14.178299999999979,1691.1927777774633
2023-09-09 15:48:00,57.14699,1.8807869999999998,0.7165111148269098,4.687501,2.9803249999999997,13.599499999999978,1691.2427777774633
2023-09-09 15:51:00,56.7419,1.851852,0.7089803761761723,4.7453710000000004,3.0671299999999997,13.888999999999953,1691.2927777774632
2023-09-09 15:54:00,54.05093,1.851852,0.7089803761761723,4.7453710000000004,3.0671299999999997,14.467600000000004,1691.3427777774632
2023-09-09 15:57:00,56.7419,1.8807870000000007,0.7165111148269099,4.7453710000000004,3.038194999999999,15.625,1691.3927777774632
2023-09-09 16:00:00,54.42708,1.8807870000000007,0.6768615814570614,4.6875,2.951389,14.178300000000036,1691.442777777463
2023-09-09 16:03:00,53.64583,1.8807870000000007,0.6330680581183631,4.600694000000001,2.835648,14.467600000000004,1691.492777777463
2023-09-09 16:06:00,51.33102,1.7939810000000005,0.6550867795014983,4.456018,2.8067130000000002,13.599599999999953,1691.542777777463
2023-09-09 16:09:00,49.79745,1.880788,0.6768632651382217,4.398148,2.6620369999999998,13.310200000000009,1691.592777777463
2023-09-09 16:12:00,50.17361,2.054398,0.67399312185539,4.456018,2.517361,13.599500000000035,1691.642777777463
2023-09-09 16:15:00,48.23495,2.1122690000000004,0.6874729715684733,4.571759000000001,2.5752310000000005,12.731499999999983,1691.6927777774629
2023-09-09 16:18:00,50.17361,2.1701390000000007,0.7479418214535348,4.716436000000001,2.6909719999999995,13.310299999999984,1691.7427777774628
2023-09-09 16:21:00,48.23495,2.141204,0.7409326186633494,4.629629,2.633102,14.467600000000004,1691.7927777774628
2023-09-09 16:24:00,47.8588,2.1122690000000004,0.6874729715684733,4.571759,2.5752309999999996,13.310100000000034,1691.8427777774627
2023-09-09 16:27:00,48.26389,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,13.02090000000004,1691.8927777774627
2023-09-09 16:30:00,50.17361,2.0833329999999997,0.7268452540748599,4.456017999999999,2.517361,13.020800000000008,1691.9427777774627
2023-09-09 16:33:00,51.73611,1.938657,0.6467939135369846,4.340277,2.517361,13.020800000000008,1691.9927777774626
2023-09-09 16:36:00,52.11227,1.938657,0.6467939135369846,4.340277,2.517361,13.310299999999984,1692.0427777774626
2023-09-09 16:39:00,53.26968,1.8807870000000007,0.6330680581183631,4.340277,2.5752309999999996,14.467600000000004,1692.0927777774625
2023-09-09 16:42:00,53.64583,1.851852,0.6696296919978013,4.340277,2.633102,13.599599999999953,1692.1427777774625
2023-09-09 16:45:00,51.73611,1.8229170000000003,0.6623716783988971,4.282407,2.6041669999999995,12.731499999999983,1692.1927777774624
2023-09-09 16:48:00,53.67477,1.8807870000000007,0.7165111148269099,4.398148000000001,2.6909719999999995,14.467499999999973,1692.2427777774624
2023-09-09 16:51:00,55.58449,1.938657,0.6912562053199084,4.571759,2.7777780000000005,14.178200000000004,1692.2927777774623
2023-09-09 16:54:00,57.52315,1.938657,0.7314954090337592,4.7453710000000004,2.9803249999999997,15.3356,1692.3427777774623
2023-09-09 16:57:00,56.36574,1.9097220000000004,0.7608661720007344,4.9479169999999995,3.2407449999999995,14.757000000000005,1692.3927777774622
2023-09-09 17:00:00,58.3044,1.9965270000000004,0.7055639984810608,5.034717,3.1828700000000003,14.467600000000004,1692.4427777774622
2023-09-09 17:03:00,60.24306,1.9097220000000004,0.72402784403035,4.918977000000001,3.182875,14.467600000000004,1692.4927777774622
2023-09-09 17:06:00,57.92824,1.8807869999999998,0.716512427278907,4.890045,3.1828700000000003,13.888899999999978,1692.542777777462
2023-09-09 17:09:00,56.7419,1.8807869999999998,0.7165045525124578,4.861111,3.15393,15.3356,1692.592777777462
2023-09-09 17:12:00,55.58449,1.967593,0.7763243486588671,4.861112,3.0960650000000003,15.046299999999974,1692.642777777462
2023-09-09 17:15:00,57.89931,1.967593,0.7763243486588671,4.861112,3.0960650000000003,14.756899999999973,1692.692777777462
2023-09-09 17:18:00,57.89931,1.967593,0.7763243486588671,4.861112,3.0960650000000003,15.046299999999974,1692.742777777462
2023-09-09 17:21:00,54.80324,1.9386579999999993,0.6912564532483452,4.918982,3.125000000000001,14.467600000000004,1692.7927777774619
2023-09-09 17:24:00,54.05093,1.9965279999999996,0.7055568595787608,4.861111,3.009258,14.467600000000004,1692.8427777774618
2023-09-09 17:27:00,54.05093,1.9965279999999996,0.7055598136988286,4.74537,2.8935190000000004,14.178299999999979,1692.8927777774618
2023-09-09 17:30:00,52.11227,1.9097229999999996,0.6840709747619746,4.571759999999999,2.8067130000000002,14.75690000000003,1692.9427777774617
2023-09-09 17:33:00,50.54977,1.9386579999999993,0.6912549975356596,4.484954,2.6909710000000002,13.888800000000003,1692.9927777774617
2023-09-09 17:36:00,49.76852,1.9386579999999993,0.6912564532483452,4.398147999999999,2.604166,13.88900000000001,1693.0427777774617
2023-09-09 17:39:00,50.17361,2.0254629999999993,0.6672255938503169,4.484952999999999,2.5752320000000006,14.46769999999998,1693.0927777774616
2023-09-09 17:42:00,47.8588,2.1122690000000004,0.7339001143064161,4.571759000000001,2.6041670000000003,14.178200000000004,1693.1427777774616
2023-09-09 17:45:00,47.07755,2.170139,0.7008783777835084,4.6296289999999996,2.5752320000000006,13.310200000000009,1693.1927777774615
2023-09-09 17:48:00,49.79745,2.228009,0.7142071457060738,4.571759000000001,2.4594910000000008,13.020899999999983,1693.2427777774615
2023-09-09 17:51:00,51.33102,2.0833329999999997,0.6807442899984916,4.456017999999999,2.4884270000000006,13.88900000000001,1693.2927777774614
2023-09-09 17:54:00,52.11227,1.9386580000000002,0.6912579089560573,4.3402780000000005,2.546297,13.310200000000009,1693.3427777774614
2023-09-09 17:57:00,52.11227,1.9386579999999993,0.6912579089560571,4.369213,2.5752320000000006,13.020800000000008,1693.3927777774613
2023-09-09 18:00:00,52.89352,1.967593,0.6536264891645197,4.398147999999999,2.546297,14.178299999999979,1693.4427777774613
2023-09-09 18:06:00,50.17361,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,13.310299999999984,1693.5427777774612
2023-09-09 18:09:00,52.11227,1.9386580000000002,0.6467957779362741,4.369212999999999,2.546297,13.888899999999978,1693.5927777774612
2023-09-09 18:12:00,50.5787,1.9386579999999993,0.6912564532483452,4.398147999999999,2.604166,13.310200000000009,1693.642777777461
2023-09-09 18:15:00,50.5787,2.0254630000000002,0.7126756606946535,4.456017999999999,2.5752309999999996,14.467600000000004,1693.692777777461
2023-09-09 18:18:00,50.17361,1.967593,0.6026464670799191,4.484954,2.6041669999999995,13.310099999999977,1693.742777777461
2023-09-09 18:21:00,53.26968,2.0254630000000002,0.7537883543359152,4.600694,2.748843,13.59960000000001,1693.792777777461
2023-09-09 18:24:00,55.58449,2.054398,0.7611686686822338,4.774305999999999,2.8935179999999994,15.046299999999974,1693.842777777461
2023-09-09 18:27:00,57.92824,2.0254629999999993,0.753799236256452,4.976848,3.1250050000000007,14.757000000000005,1693.8927777774609
2023-09-09 18:30:00,56.36574,1.9386579999999993,0.6912622760493696,4.976848,3.1828700000000003,15.04630000000003,1693.9427777774608
2023-09-09 18:33:00,56.36574,1.9965279999999996,0.7463738127095627,4.976852,3.15393,14.756899999999973,1693.9927777774608
2023-09-09 18:36:00,57.14699,2.0833329999999997,0.8069439999584259,4.918982000000001,3.038195000000001,14.178200000000004,1694.0427777774607
2023-09-09 18:39:00,54.83218,2.054398,0.7197636684682759,4.918982,3.0092550000000005,14.756899999999973,1694.0927777774607
2023-09-09 18:42:00,54.05093,2.0254629999999993,0.7126682223916979,4.918982,3.038190000000001,14.467600000000004,1694.1427777774607
2023-09-09 18:45:00,53.26968,2.0254629999999993,0.7126682223916979,4.918982,3.038190000000001,14.756899999999973,1694.1927777774606
2023-09-09 18:48:00,55.58449,2.054398,0.7197636684682759,4.918982,3.0092550000000005,15.625,1694.2427777774606
2023-09-09 18:51:00,54.05093,2.0254629999999993,0.7126756606946533,4.861110999999999,2.9803240000000004,15.335699999999974,1694.2927777774605
2023-09-09 18:54:00,52.11227,1.9965279999999996,0.6604346376908348,4.716435,2.835648,14.75690000000003,1694.3427777774605
2023-09-09 18:57:00,51.70718,1.9965279999999996,0.6604346376908348,4.600694,2.719907,14.467600000000004,1694.3927777774604
2023-09-09 19:00:00,50.54977,2.054398,0.67399312185539,4.513888,2.5752309999999996,13.888900000000035,1694.4427777774604
2023-09-09 19:03:00,50.17361,2.0254629999999993,0.6672239291318118,4.456018,2.546296000000001,14.467600000000004,1694.4927777774603
2023-09-09 19:06:00,48.23495,2.054398,0.6218564778059078,4.456018,2.4884250000000003,14.178200000000004,1694.5427777774603
2023-09-09 19:09:00,47.8588,2.054398,0.6739914450059513,4.398148000000001,2.4594899999999997,13.310199999999952,1694.5927777774602
2023-09-09 19:12:00,48.61111,2.141203,0.6941821838961544,4.398148000000001,2.3726849999999997,13.599499999999978,1694.6427777774602
2023-09-09 19:15:00,49.79745,2.0833330000000005,0.6282244172215338,4.456018,2.4594899999999997,13.020800000000008,1694.6927777774602
2023-09-09 19:18:00,48.23495,2.054398,0.6218564778059078,4.456018,2.4884250000000003,13.599599999999953,1694.74277777746
2023-09-09 19:21:00,48.26389,2.054398,0.6218564778059078,4.427083,2.4594899999999997,13.020899999999983,1694.79277777746
2023-09-09 19:24:00,48.23495,2.1122690000000004,0.7338985952314796,4.484954,2.517361,12.731499999999983,1694.84277777746
2023-09-09 19:27:00,50.17361,2.083334,0.7268454981919882,4.484954,2.546296000000001,14.178300000000036,1694.89277777746
2023-09-09 19:30:00,47.8588,2.141204,0.6941841283645545,4.571759000000001,2.546296000000001,12.152799999999957,1694.94277777746
2023-09-09 19:33:00,47.07755,2.141204,0.7409310892195006,4.542824,2.546296000000001,13.020800000000008,1694.9927777774599
2023-09-09 19:36:00,49.39236,2.228009,0.6598088529621116,4.542824,2.4016200000000003,13.310200000000009,1695.0427777774598
2023-09-09 19:39:00,47.48264,2.1701390000000007,0.6472250238139633,4.542824,2.4594899999999997,12.73150000000004,1695.0927777774598
2023-09-09 19:42:00,47.48264,2.170139,0.7479433612196739,4.484954,2.4594910000000008,12.152800000000013,1695.1427777774597
2023-09-09 19:45:00,49.79745,2.0833330000000005,0.6282244172215338,4.456018,2.4594899999999997,13.599499999999978,1695.1927777774597
2023-09-09 19:48:00,50.17361,2.1122690000000004,0.7338985952314796,4.484954,2.517361,13.888899999999978,1695.2427777774597
2023-09-09 19:51:00,50.17361,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,13.020800000000008,1695.2927777774596
2023-09-09 19:54:00,51.73611,2.083334,0.7268439895337833,4.629630000000001,2.6909710000000002,13.020800000000008,1695.3427777774596
2023-09-09 19:57:00,49.39236,2.1701390000000007,0.7479433612196741,4.918982000000001,2.8935190000000004,12.73150000000004,1695.3927777774595
2023-09-09 20:00:00,53.26968,2.228009,0.804994779874441,5.1215280000000005,3.067125,13.888900000000035,1695.4427777774595
2023-09-09 20:03:00,41.29051,1.5914350000000006,0.7054106093026009,5.0347230000000005,3.6747690000000004,11.863399999999956,1695.4927777774594
2023-09-09 20:06:00,36.63195,2.141204,,4.832175,2.633102,10.416699999999992,1695.5427777774594
2023-09-09 20:09:00,33.15972,2.141204,0.6409084827349476,4.513889000000001,2.4594900000000006,9.837900000000047,1695.5927777774593
2023-09-09 20:12:00,31.62616,2.1122690000000004,0.6345751244293396,4.456019,2.430555,9.259200000000021,1695.6427777774593
2023-09-09 20:15:00,31.62616,2.1122690000000004,0.6874729715684733,4.369213,2.3726849999999997,9.259299999999996,1695.6927777774592
2023-09-09 20:18:00,30.84491,2.054398,0.5593288220952488,4.311342,2.3148150000000003,8.969899999999996,1695.7427777774592
2023-09-09 20:21:00,30.84491,2.0254629999999993,0.5534218497762723,4.282406999999999,2.3148150000000003,9.548500000000047,1695.7927777774592
2023-09-09 20:24:00,34.31713,2.1122679999999994,0.5710966418412119,4.282406999999999,2.2280100000000003,9.259200000000021,1695.842777777459
2023-09-09 20:27:00,32.40741,2.0254629999999993,0.6154707539212488,4.224537,2.2858790000000004,9.259299999999996,1695.892777777459
2023-09-09 20:30:00,32.40741,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,9.548600000000022,1695.942777777459
2023-09-09 20:33:00,34.34607,2.0254630000000002,0.5534218497762724,4.282407,2.3148150000000003,9.83789999999999,1695.992777777459
2023-09-09 20:36:00,32.00232,1.967593,0.6026464670799224,4.2534719999999995,2.3726850000000006,9.83789999999999,1696.042777777459
2023-09-09 20:39:00,32.00232,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,10.995399999999961,1696.0927777774589
2023-09-09 20:42:00,32.00232,2.054398,0.5593288220952488,4.311342,2.3148150000000003,9.837999999999965,1696.1427777774588
2023-09-09 20:45:00,32.00232,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,9.548699999999997,1696.1927777774588
2023-09-09 20:48:00,34.31713,2.083334,0.6807428340221066,4.369213,2.4016200000000003,9.259200000000021,1696.2427777774587
2023-09-09 20:51:00,32.00232,2.083334,0.5652205273630702,4.369213,2.343750000000001,9.837900000000047,1696.2927777774587
2023-09-09 20:54:00,31.62616,2.1122690000000004,0.6874729715684733,4.369213,2.3726849999999997,9.83789999999999,1696.3427777774587
2023-09-09 20:57:00,32.40741,2.170139,0.5828050264100668,4.369213,2.256945000000001,9.259299999999996,1696.3927777774586
2023-09-09 21:00:00,33.18866,2.141203,0.6941838967494205,4.340277,2.3148150000000003,9.548699999999997,1696.4427777774586
2023-09-09 21:03:00,32.00232,2.0833330000000005,0.5652203240154746,4.340277,2.3148150000000003,9.259200000000021,1696.4927777774585
2023-09-09 21:06:00,32.00232,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,8.680600000000027,1696.5427777774585
2023-09-09 21:09:00,34.31713,2.141203,0.6941838967494205,4.340277,2.3148150000000003,9.548599999999965,1696.5927777774584
2023-09-09 21:12:00,35.47454,2.141203,0.6941838967494205,4.340277,2.3148150000000003,9.548699999999997,1696.6427777774584
2023-09-09 21:15:00,32.40741,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,10.127299999999991,1696.6927777774583
2023-09-09 21:18:00,32.40741,2.054398,0.6218564778059078,4.340278,2.3726849999999997,8.969899999999996,1696.7427777774583
2023-09-09 21:21:00,32.40741,2.054398,0.67399312185539,4.311342,2.3726849999999997,8.680600000000027,1696.7927777774582
2023-09-09 21:24:00,32.40741,2.0254629999999993,0.6672239291318118,4.311342,2.4016200000000003,8.969899999999996,1696.8427777774582
2023-09-09 21:27:00,32.40741,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,8.969899999999996,1696.8927777774582
2023-09-09 21:30:00,32.40741,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,9.259299999999996,1696.942777777458
2023-09-09 21:33:00,32.40741,2.054398,0.6739914450059542,4.340278,2.4016200000000003,9.548600000000022,1696.992777777458
2023-09-09 21:36:00,32.40741,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,9.548599999999965,1697.042777777458
2023-09-09 21:39:00,32.40741,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,8.68059999999997,1697.092777777458
2023-09-09 21:42:00,32.40741,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,10.70599999999996,1697.142777777458
2023-09-09 21:45:00,32.40741,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,9.259200000000021,1697.1927777774579
2023-09-09 21:48:00,32.40741,2.054398,0.6739914450059542,4.340278,2.4016200000000003,8.1019,1697.2427777774578
2023-09-09 21:51:00,32.40741,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,10.416699999999992,1697.2927777774578
2023-09-09 21:54:00,32.00232,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,9.838000000000022,1697.3427777774577
2023-09-09 21:57:00,33.94097,2.054398,0.6739914450059542,4.340278,2.4016200000000003,9.259200000000021,1697.3927777774577
2023-09-09 22:00:00,33.94097,2.054398,0.5593288220952488,4.311342,2.3148150000000003,10.127299999999991,1697.4427777774576
2023-09-09 22:03:00,33.94097,2.054398,0.67399312185539,4.311342,2.3726849999999997,9.259199999999964,1697.4927777774576
2023-09-09 22:06:00,33.15972,2.0254629999999993,0.6672205996727508,4.600695,2.6909710000000002,9.259299999999996,1697.5427777774576
2023-09-09 22:09:00,33.15972,2.0254629999999993,0.6672222644059557,4.369213,2.4594899999999997,8.680600000000027,1697.5927777774575
2023-09-09 22:12:00,32.40741,2.0254629999999993,0.5534218497762723,4.311342,2.343750000000001,9.548600000000022,1697.6427777774575
2023-09-09 22:15:00,33.15972,2.0833329999999997,0.5652203240154745,4.2534719999999995,2.2280100000000003,9.838000000000022,1697.6927777774574
2023-09-09 22:18:00,33.15972,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,9.548599999999965,1697.7427777774574
2023-09-09 22:21:00,32.40741,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,10.127299999999991,1697.7927777774573
2023-09-09 22:24:00,31.62616,2.0254629999999993,0.6154707539212488,4.224537,2.2858790000000004,9.837999999999965,1697.8427777774573
2023-09-09 22:27:00,31.62616,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,8.969899999999996,1697.8927777774572
2023-09-09 22:30:00,31.62616,2.0833330000000005,0.5652203240154746,4.311342,2.2858799999999997,10.127399999999966,1697.9427777774572
2023-09-09 22:33:00,33.94097,2.141203,0.6941838967494205,4.195601,2.170139,8.680499999999995,1697.9927777774571
2023-09-09 22:36:00,31.62616,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,9.548699999999997,1698.042777777457
2023-09-09 22:39:00,30.46875,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,9.838000000000022,1698.092777777457
2023-09-09 22:42:00,30.46875,2.0833330000000005,0.6282244172215338,4.253472,2.256944,9.548599999999965,1698.142777777457
2023-09-09 22:45:00,32.40741,2.054398,0.5593288220952488,4.311342,2.3148150000000003,9.259200000000021,1698.192777777457
2023-09-09 22:48:00,32.40741,2.054398,0.6218564778059078,4.224537,2.256944,9.259299999999996,1698.242777777457
2023-09-09 22:54:00,33.15972,2.141203,0.6409102555066774,4.195601,2.141203999999999,9.548699999999997,1698.242777777457
2023-09-09 22:57:00,31.62616,2.054398,0.6739914450059513,4.166667,2.2280089999999992,8.391200000000026,1698.2927777774569
2023-09-09 23:00:00,30.84491,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,8.969899999999996,1698.3427777774568
2023-09-09 23:03:00,30.46875,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,8.39119999999997,1698.3927777774568
2023-09-09 23:06:00,30.84491,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,9.837900000000047,1698.4427777774567
2023-09-09 23:09:00,32.78357,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,8.680499999999995,1698.4927777774567
2023-09-09 23:12:00,34.72222,2.141203,0.6941838967494205,4.195601,2.170139,10.416699999999992,1698.5427777774566
2023-09-09 23:15:00,31.62616,1.9965279999999996,0.6604329851518697,4.166667,2.2858789999999996,9.837999999999965,1698.5927777774566
2023-09-09 23:18:00,30.46875,1.9675919999999998,0.6536246131776058,4.195601,2.34375,8.969899999999996,1698.6427777774566
2023-09-09 23:21:00,30.09259,2.054398,0.6218564778059078,4.224537,2.256944,8.39119999999997,1698.6927777774565
2023-09-09 23:24:00,33.18866,2.054398,0.67399312185539,4.224537,2.2858799999999997,9.259199999999964,1698.7427777774565
2023-09-09 23:27:00,33.18866,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,8.96980000000002,1698.7927777774564
2023-09-09 23:30:00,33.15972,2.054398,0.67399312185539,4.195601,2.256944,9.259299999999996,1698.8427777774564
2023-09-09 23:33:00,35.47454,2.141203,0.6941838967494205,4.195601,2.170139,8.969899999999996,1698.8927777774563
2023-09-09 23:36:00,32.78357,1.9965279999999996,0.6604346376908348,4.195601,2.314814,8.969899999999996,1698.9427777774563
2023-09-09 23:39:00,32.40741,2.054398,0.67399312185539,4.195601,2.256944,8.68059999999997,1698.9927777774562
2023-09-09 23:45:00,32.78357,2.141203,0.6941838967494205,4.253472,2.2280100000000003,10.127299999999991,1699.0927777774561
2023-09-09 23:48:00,30.46875,2.054398,0.6739914450059513,4.195602000000001,2.256944,8.680600000000027,1699.142777777456
2023-09-09 23:51:00,32.78357,1.967593,0.6536232085969339,4.079862,2.2280089999999992,9.259200000000021,1699.192777777456
2023-09-09 23:54:00,36.25579,1.8229160000000002,0.6192514065713214,3.8483800000000006,2.141203999999999,9.837900000000047,1699.242777777456
2023-09-09 23:57:00,34.72222,1.7361110000000002,0.6404409598790246,3.8483800000000006,2.256944,9.548600000000022,1699.292777777456
2023-09-10 00:00:00,34.31713,1.765047,0.6053455221138069,3.9641200000000003,2.314814,9.548599999999965,1699.342777777456
2023-09-10 00:03:00,32.00232,1.8807869999999998,0.6330680581183629,4.050925,2.2858790000000004,7.8125,1699.3927777774559
2023-09-10 00:06:00,32.00232,1.8807870000000007,0.6330680581183631,4.0509260000000005,2.2858799999999997,8.39119999999997,1699.4427777774558
2023-09-10 00:09:00,35.47454,1.938657,0.6467922855676604,3.993056000000001,2.170139,8.680600000000027,1699.4927777774558
2023-09-10 00:12:00,37.03704,1.851852,0.576762552675321,3.9641210000000004,2.1990740000000004,8.68059999999997,1699.5427777774557
2023-09-10 00:15:00,33.94097,1.851852,0.6696268455385342,3.993056000000001,2.2858790000000004,9.259299999999996,1699.5927777774557
2023-09-10 00:18:00,35.47454,1.938657,0.6467939135369846,4.0509260000000005,2.2280100000000003,9.548600000000022,1699.6427777774556
2023-09-10 00:21:00,33.18866,1.938657,0.6467939135369846,4.0509260000000005,2.2280100000000003,8.680499999999995,1699.6927777774556
2023-09-10 00:24:00,33.94097,1.8807870000000007,0.6330680581183631,4.0509260000000005,2.2858799999999997,8.68059999999997,1699.7427777774556
2023-09-10 00:27:00,33.94097,1.8807869999999998,0.5832645163442579,4.050925,2.256944,9.259299999999996,1699.7927777774555
2023-09-10 00:30:00,31.62616,1.8807869999999998,0.6330664549885311,4.021991000000001,2.256944,9.259299999999996,1699.8427777774555
2023-09-10 00:33:00,35.47454,2.0254629999999993,0.6672222644059557,4.079862,2.170139,9.548599999999965,1699.8927777774554
2023-09-10 00:36:00,32.00232,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,9.838000000000022,1699.9427777774554
2023-09-10 00:39:00,31.62616,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,8.969899999999996,1699.9927777774553
2023-09-10 00:42:00,30.84491,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,8.96980000000002,1700.0427777774553
2023-09-10 00:45:00,32.78357,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,8.680600000000027,1700.0927777774552
2023-09-10 00:48:00,32.78357,1.967593,0.6536248488843355,4.108796,2.256944,8.969899999999996,1700.1427777774552
2023-09-10 00:51:00,32.78357,1.967593,0.6536232085969339,4.079862,2.2280089999999992,8.68059999999997,1700.1927777774551
2023-09-10 00:54:00,32.00232,1.967593,0.6536232085969339,4.137732000000001,2.2858789999999996,8.68059999999997,1700.242777777455
2023-09-10 00:57:00,30.09259,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,9.837999999999965,1700.292777777455
2023-09-10 01:00:00,33.18866,2.0254629999999993,0.6672239291318118,4.108796,2.1990740000000004,8.1019,1700.342777777455
2023-09-10 01:03:00,33.15972,1.967593,0.6026445630045314,4.050927,2.170139,8.39119999999997,1700.392777777455
2023-09-10 01:06:00,32.03125,1.9097229999999996,0.6399421134090985,4.079861,2.2858790000000004,9.838000000000022,1700.442777777455
2023-09-10 01:09:00,31.62616,1.9386579999999993,0.5962052599470403,4.108796,2.256944,8.680499999999995,1700.4927777774549
2023-09-10 01:12:00,33.15972,2.0254629999999993,0.6154726873826544,4.108796,2.170139,9.548599999999965,1700.5427777774548
2023-09-10 01:15:00,34.72222,1.967593,0.6536232085969339,4.079862,2.2280089999999992,9.837999999999965,1700.5927777774548
2023-09-10 01:18:00,30.09259,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,8.969899999999996,1700.6427777774547
2023-09-10 01:21:00,32.78357,2.0833329999999997,0.6807426010949473,4.166666,2.1990740000000004,9.548600000000022,1700.6927777774547
2023-09-10 01:24:00,30.87384,2.054398,0.6739914450059513,4.166667,2.2280089999999992,8.68059999999997,1700.7427777774546
2023-09-10 01:27:00,31.62616,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,8.68059999999997,1700.7927777774546
2023-09-10 01:30:00,32.03125,2.0254629999999993,0.6672222644059557,4.166667,2.256944,8.680499999999995,1700.8427777774546
2023-09-10 01:33:00,31.62616,2.0254629999999993,0.6672222644059557,4.166667,2.256944,9.83789999999999,1700.8927777774545
2023-09-10 01:36:00,34.72222,2.054398,0.6739914450059513,4.166667,2.2280089999999992,8.969899999999996,1700.9427777774545
2023-09-10 01:39:00,30.84491,1.9965279999999996,0.6604329851518697,4.166667,2.2858789999999996,8.680600000000027,1700.9927777774544
2023-09-10 01:42:00,30.09259,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,8.680600000000027,1701.0427777774544
2023-09-10 01:45:00,33.94097,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,9.838000000000022,1701.0927777774543
2023-09-10 01:48:00,34.31713,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,9.838000000000022,1701.1427777774543
2023-09-10 01:51:00,34.34607,1.8807869999999998,0.6330664549885311,4.021991000000001,2.256944,9.837999999999965,1701.1927777774542
2023-09-10 01:54:00,32.40741,1.851852,0.6261704090724723,3.993056000000001,2.256944,9.83789999999999,1701.2427777774542
2023-09-10 01:57:00,37.03704,1.9675919999999998,0.6536229728906289,4.021991000000001,2.170139,9.837999999999965,1701.2927777774541
2023-09-10 02:00:00,32.00232,1.9097229999999996,0.6399404978245522,4.050927000000001,2.256944,10.127400000000023,1701.342777777454
2023-09-10 02:03:00,33.18866,1.9386580000000002,0.6467941499736729,4.079861,2.256944,8.68059999999997,1701.392777777454
2023-09-10 02:06:00,32.40741,1.851852,0.6261704090724723,4.050927000000001,2.3148149999999994,9.259199999999964,1701.442777777454
2023-09-10 02:09:00,32.40741,1.967593,0.6536248488843355,4.108796,2.256944,9.548600000000022,1701.492777777454
2023-09-10 02:12:00,32.40741,1.9386579999999993,0.5962052599470403,4.108796,2.256944,10.127300000000048,1701.542777777454
2023-09-10 02:15:00,34.72222,2.0254630000000002,0.6154726873826547,4.079861,2.141203999999999,9.259299999999996,1701.5927777774539
2023-09-10 02:18:00,33.94097,1.9097229999999996,0.6399404978245522,4.079862,2.2858789999999996,8.39119999999997,1701.6427777774538
2023-09-10 02:21:00,30.84491,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,8.68059999999997,1701.6927777774538
2023-09-10 02:24:00,34.31713,2.0254630000000002,0.667223929131812,4.166666,2.256944,9.259299999999996,1701.7427777774537
2023-09-10 02:27:00,34.34607,2.054398,0.67399312185539,4.195601,2.256944,9.548600000000022,1701.7927777774537
2023-09-10 02:30:00,33.15972,2.0254630000000002,0.667223929131812,4.166666,2.256944,9.548699999999997,1701.8427777774536
2023-09-10 02:33:00,33.18866,1.967593,0.6536248488843355,4.108796,2.256944,8.969899999999967,1701.8927777774536
2023-09-10 02:36:00,37.4132,1.9097220000000004,0.6399418762274108,3.9351850000000006,2.141204,9.548600000000022,1701.9427777774536
2023-09-10 02:39:00,34.72222,1.5335650000000003,0.5882997618217931,3.732640000000001,2.34375,8.680499999999995,1701.9927777774535
2023-09-10 02:42:00,34.72222,1.5914350000000006,0.603345782616942,3.703704000000001,2.256944,8.969900000000024,1702.0427777774535
2023-09-10 02:45:00,37.4132,1.6493060000000002,0.577232634114805,3.7615750000000006,2.2280089999999992,8.969899999999996,1702.0927777774534
2023-09-10 02:48:00,35.87963,1.6782409999999999,0.5842988087956573,3.7905100000000003,2.2280089999999992,9.259299999999968,1702.1427777774534
2023-09-10 02:57:00,37.4132,1.8229169999999995,0.6192516460835165,3.8773160000000004,2.170139,9.83789999999999,1702.2927777774535
2023-09-10 03:00:00,33.18866,1.6203709999999996,0.5701398324429958,3.8773160000000004,2.3726849999999997,9.259299999999996,1702.3427777774534
2023-09-10 03:03:00,34.72222,1.6782409999999999,0.6256885601957991,3.8483800000000006,2.314814,8.680600000000027,1702.3927777774534
2023-09-10 03:06:00,36.25579,1.765047,0.6053439695245063,3.8773160000000004,2.2280089999999992,9.548599999999993,1702.4427777774533
2023-09-10 03:09:00,34.72222,1.765047,0.6477766121780973,3.8773160000000004,2.256944,9.259299999999996,1702.4927777774533
2023-09-10 03:12:00,37.03704,1.765047,0.6053455221138069,3.90625,2.256944,9.837999999999994,1702.5427777774532
2023-09-10 03:15:00,35.87963,1.7071759999999996,0.5913405117084869,3.877314,2.2858790000000004,8.680599999999998,1702.5927777774532
2023-09-10 03:18:00,39.35185,1.7361110000000002,0.6404437179014356,3.877314,2.2858799999999997,11.284700000000015,1702.6427777774531
2023-09-10 03:21:00,32.78357,1.765047,0.6053455221138069,3.9351850000000006,2.2858790000000004,8.969899999999996,1702.692777777453
2023-09-10 03:24:00,35.87963,1.8807870000000007,0.6768630155735524,3.9351850000000006,2.1990749999999997,8.680599999999998,1702.742777777453
2023-09-10 03:27:00,36.25579,1.7939820000000006,0.5637023103857081,3.9351850000000006,2.2280089999999992,8.969899999999996,1702.792777777453
2023-09-10 03:30:00,34.34607,1.8229170000000003,0.6623716783988971,3.9641200000000003,2.2858799999999997,8.969899999999996,1702.842777777453
2023-09-10 03:33:00,34.31713,1.8229170000000003,0.619253224091151,3.9641200000000003,2.256944,10.127399999999994,1702.892777777453
2023-09-10 03:36:00,34.34607,1.8807870000000007,0.6330680581183631,4.021990000000001,2.256944,8.680599999999998,1702.9427777774529
2023-09-10 03:39:00,34.72222,1.938657,0.6467939135369846,4.021990000000001,2.1990740000000004,8.680599999999998,1702.9927777774528
2023-09-10 03:42:00,34.31713,1.851852,0.6261719996773583,4.021990000000001,2.2858790000000004,8.680599999999998,1703.0427777774528
2023-09-10 03:45:00,33.94097,1.7939819999999997,0.6123096709885292,3.9351860000000007,2.256944,8.680500000000023,1703.0927777774527
2023-09-10 03:48:00,33.94097,1.8807870000000007,0.6330680581183631,4.021990000000001,2.256944,8.96999999999997,1703.1427777774527
2023-09-10 03:51:00,33.94097,1.851852,0.6261719996773583,4.0509260000000005,2.3148150000000003,10.127299999999991,1703.1927777774526
2023-09-10 03:54:00,32.40741,1.851852,0.6261719996773583,4.021990000000001,2.2858790000000004,8.969999999999999,1703.2427777774526
2023-09-10 03:57:00,34.31713,1.9965270000000004,0.6604344026995481,4.050925,2.170139,9.548599999999993,1703.2927777774526
2023-09-10 04:00:00,35.47454,1.9675919999999998,0.6026443407234536,3.993056,2.1122690000000004,8.680599999999998,1703.3427777774525
2023-09-10 04:03:00,34.72222,1.851852,0.576762552675321,3.9641210000000004,2.1990740000000004,9.259199999999993,1703.3927777774525
2023-09-10 04:06:00,33.18866,1.8807869999999998,0.6330664549885311,3.9351860000000007,2.170139,8.391199999999998,1703.4427777774524
2023-09-10 04:09:00,32.40741,1.765047,0.6053455221138069,3.9351850000000006,2.2858790000000004,8.680599999999998,1703.4927777774524
2023-09-10 04:12:00,34.31713,1.7361119999999994,0.6404439718780097,3.90625,2.3148150000000003,8.391199999999998,1703.5427777774523
2023-09-10 04:15:00,36.25579,1.765047,0.5571394418711481,3.90625,2.2280089999999992,8.969899999999996,1703.5927777774523
2023-09-10 04:18:00,36.25579,1.7361119999999994,0.5505529430591992,3.848381,2.1990740000000004,8.969900000000024,1703.6427777774522
2023-09-10 04:21:00,34.34607,1.765047,0.6053439695245063,3.8773160000000004,2.2280089999999992,9.548599999999965,1703.6927777774522
2023-09-10 04:24:00,37.4132,1.851852,0.6696268455385342,3.8773160000000004,2.170139,9.837999999999994,1703.7427777774521
2023-09-10 04:27:00,32.78357,1.7071769999999997,0.591339227716435,3.8773160000000004,2.2858789999999996,10.41670000000002,1703.792777777452
2023-09-10 04:30:00,32.78357,1.765047,0.6053455221138069,3.90625,2.256944,8.969999999999999,1703.842777777452
