Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-10 04:33:00,34.31713,1.8229169999999995,0.6192516460835165,3.8773160000000004,2.170139,8.969899999999996,1703.892777777452
2023-09-10 04:36:00,34.34607,1.7361110000000002,0.5983537651164543,3.8483800000000006,2.2280089999999992,9.548599999999993,1703.942777777452
2023-09-10 04:39:00,34.72222,1.7361110000000002,0.5505544984198913,3.877314,2.2280089999999992,10.12730000000002,1703.992777777452
2023-09-10 04:42:00,33.15972,1.6782409999999999,0.5842988087956573,3.8483800000000006,2.2858789999999996,9.548500000000018,1704.0427777774519
2023-09-10 04:45:00,32.78357,1.765047,0.6053439695245063,3.8773160000000004,2.2280089999999992,9.548500000000018,1704.0927777774518
2023-09-10 04:48:00,38.19445,1.7361110000000002,0.5983537651164543,3.8483800000000006,2.2280089999999992,10.995300000000015,1704.1427777774518
2023-09-10 04:51:00,35.47454,1.6493059999999993,0.5306624668713,3.7615749999999997,2.1990740000000004,8.969899999999996,1704.1927777774517
2023-09-10 04:54:00,34.31713,1.6782409999999999,0.5842988087956573,3.7905100000000003,2.2280089999999992,8.680600000000027,1704.2427777774517
2023-09-10 04:57:00,33.18866,1.6782409999999999,0.5843003226695892,3.877314,2.314814,9.259300000000025,1704.2927777774516
2023-09-10 05:00:00,33.18866,1.7361110000000002,0.5505527151073176,3.90625,2.256944,10.127299999999991,1704.3427777774516
2023-09-10 05:03:00,36.66088,1.7361109999999993,0.5983537651164541,3.7905100000000003,2.170139,8.680499999999995,1704.3927777774516
2023-09-10 05:06:00,37.4132,1.6782409999999999,0.5373157676170252,3.7615749999999997,2.170139,8.969999999999999,1704.4427777774515
2023-09-10 05:09:00,34.72222,1.6493059999999993,0.6182702653817221,3.7615749999999997,2.256944,9.838000000000022,1704.4927777774515
2023-09-10 05:12:00,32.00232,1.7071759999999996,0.5913389848486521,3.8483800000000006,2.256944,10.127399999999966,1704.5427777774514
2023-09-10 05:15:00,31.62616,1.765047,0.6053439695245063,3.906251000000001,2.256944,9.838000000000022,1704.5927777774514
2023-09-10 05:18:00,30.84491,1.7939819999999997,0.6123096709885292,3.9351860000000007,2.256944,9.548600000000022,1704.6427777774513
2023-09-10 05:21:00,30.84491,1.8229170000000003,0.5702419798352804,3.906251,2.170139,9.548600000000022,1704.6927777774513
2023-09-10 05:24:00,30.84491,1.8229170000000003,0.6192516460835167,3.9351860000000007,2.2280089999999992,9.548599999999965,1704.7427777774512
2023-09-10 05:27:00,30.84491,1.8229170000000003,0.6192516460835167,3.9351860000000007,2.2280089999999992,10.127200000000016,1704.7927777774512
2023-09-10 05:30:00,30.84491,1.851852,0.6261704090724723,3.993056000000001,2.256944,10.127299999999991,1704.8427777774511
2023-09-10 05:33:00,30.84491,1.8807869999999998,0.6330664549885311,4.021991000000001,2.256944,8.680600000000027,1704.892777777451
2023-09-10 05:36:00,30.46875,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,8.969899999999996,1704.942777777451
2023-09-10 05:39:00,30.46875,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,8.101800000000026,1704.992777777451
2023-09-10 05:42:00,30.46875,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,9.259299999999996,1705.042777777451
2023-09-10 05:45:00,32.40741,1.8807869999999998,0.6330664549885311,4.021991000000001,2.256944,8.969899999999996,1705.092777777451
2023-09-10 05:48:00,32.40741,1.9675919999999998,0.6536229728906289,4.021991000000001,2.170139,9.548599999999965,1705.1427777774509
2023-09-10 05:51:00,32.40741,1.9675919999999998,0.602646244798331,4.050925,2.170139,9.259199999999964,1705.1927777774508
2023-09-10 05:54:00,32.40741,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,9.259200000000021,1705.2427777774508
2023-09-10 05:57:00,32.40741,1.9675919999999998,0.602646244798331,4.050925,2.170139,8.969899999999996,1705.2927777774507
2023-09-10 06:00:00,32.78357,1.8807870000000007,0.5832645163442581,4.021990000000001,2.2280089999999992,9.259299999999996,1705.3427777774507
2023-09-10 06:03:00,33.15972,1.8807870000000007,0.6330664549885313,3.993056000000001,2.2280089999999992,8.680600000000027,1705.3927777774506
2023-09-10 06:06:00,31.62616,1.9097220000000004,0.6399402606432938,4.021991000000001,2.2280089999999992,9.548600000000022,1705.4427777774506
2023-09-10 06:09:00,31.62616,1.9097229999999996,0.589744816443071,4.079861,2.256944,9.548599999999965,1705.4927777774506
2023-09-10 06:12:00,30.09259,1.9097229999999996,0.6399421134090985,4.079861,2.2858790000000004,9.259299999999996,1705.5427777774505
2023-09-10 06:15:00,30.09259,1.967593,0.6536248488843355,4.108796,2.256944,10.127399999999966,1705.5927777774505
2023-09-10 06:18:00,31.62616,1.967593,0.6536248488843355,4.108796,2.256944,9.259199999999964,1705.6427777774504
2023-09-10 06:21:00,32.00232,2.0254629999999993,0.6672239291318118,4.108796,2.1990740000000004,8.39119999999997,1705.6927777774504
2023-09-10 06:24:00,30.09259,1.967593,0.6536248488843355,4.108796,2.256944,10.416600000000017,1705.7427777774503
2023-09-10 06:27:00,30.46875,1.967593,0.6536248488843355,4.108796,2.256944,10.127400000000023,1705.7927777774503
2023-09-10 06:30:00,30.09259,1.9386580000000002,0.6467941499736729,4.079861,2.256944,9.259299999999996,1705.8427777774502
2023-09-10 06:33:00,30.09259,1.9386580000000002,0.5962033706791015,4.108797,2.256944,8.68059999999997,1705.8927777774502
2023-09-10 06:36:00,30.46875,1.9386580000000002,0.6467941499736729,4.079861,2.256944,10.127200000000016,1705.9427777774501
2023-09-10 06:39:00,30.46875,1.9386580000000002,0.6467941499736729,4.079861,2.256944,9.837999999999965,1705.99277777745
2023-09-10 06:42:00,30.46875,1.9097229999999996,0.6399421134090985,4.079861,2.2858790000000004,10.416699999999992,1706.04277777745
2023-09-10 06:45:00,30.46875,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,9.838000000000022,1706.09277777745
2023-09-10 06:48:00,32.40741,1.9965279999999996,0.6090688199209462,4.1666669999999995,2.256945000000001,10.127299999999991,1706.14277777745
2023-09-10 06:51:00,30.46875,1.9097220000000004,0.5897445928317796,4.137731,2.3148150000000003,9.259200000000021,1706.19277777745
2023-09-10 06:54:00,37.44213,2.256944,0.6660787653696927,4.137731,1.9675930000000008,9.83789999999999,1706.2427777774499
2023-09-10 06:57:00,42.85301,1.8807869999999998,0.6330680581183629,3.993056,2.2280100000000003,10.416699999999992,1706.2927777774498
2023-09-10 07:00:00,33.68055,1.5046300000000006,0.9273485956543688,4.311343000000001,3.327546999999999,9.838000000000022,1706.3427777774498
2023-09-10 07:03:00,38.19445,1.8229169999999995,0.570232833497973,5.063661999999999,3.3275449999999998,10.127299999999991,1706.3927777774497
2023-09-10 07:06:00,36.25579,1.7071759999999996,0.41158477492901246,4.600695,2.922454000000001,10.127399999999966,1706.4427777774497
2023-09-10 07:09:00,35.87963,1.7071759999999996,0.5439492067526716,4.195601,2.5752320000000006,10.416699999999992,1706.4927777774496
2023-09-10 07:12:00,33.94097,1.7071759999999996,0.5439456711159852,4.0509260000000005,2.430555000000001,9.837999999999965,1706.5427777774496
2023-09-10 07:15:00,35.87963,1.7071759999999996,0.48733103693922686,3.9641199999999994,2.3148150000000003,9.548600000000022,1706.5927777774496
2023-09-10 07:18:00,32.40741,1.7071759999999996,0.5913405117084869,3.90625,2.3148150000000003,9.548600000000022,1706.6427777774495
2023-09-10 07:21:00,32.00232,1.7071759999999996,0.5439456711159852,3.90625,2.2858790000000004,10.416699999999992,1706.6927777774495
2023-09-10 07:24:00,35.87963,1.7361109999999993,0.5983553048805929,3.819444,2.1990740000000004,10.127300000000048,1706.7427777774494
2023-09-10 07:27:00,36.25579,1.6782409999999999,0.5842988087956573,3.7905100000000003,2.2280089999999992,10.995399999999961,1706.7927777774494
2023-09-10 07:30:00,32.00232,1.6493059999999993,0.5772341349191317,3.819444,2.2858790000000004,8.680499999999995,1706.8427777774493
2023-09-10 07:33:00,33.94097,1.7361110000000002,0.5983537651164571,4.021991,2.4016200000000003,9.259299999999996,1706.8927777774493
2023-09-10 07:36:00,33.94097,1.7071759999999996,0.48733103693922686,3.993055,2.343750000000001,9.837900000000047,1706.9427777774492
2023-09-10 07:39:00,37.03704,1.8229160000000002,0.6192529845785191,3.90625,2.1990749999999997,9.259200000000021,1706.9927777774492
2023-09-10 07:42:00,34.34607,1.7361119999999994,0.5983555468812728,3.90625,2.2858790000000004,10.127299999999991,1707.0427777774491
2023-09-10 07:45:00,32.40741,1.6782409999999999,0.6256899166806249,3.90625,2.3726850000000006,10.416600000000017,1707.092777777449
2023-09-10 07:48:00,35.87963,1.5046289999999996,0.580730120663951,3.819444,2.4594910000000008,9.838000000000022,1707.142777777449
2023-09-10 07:51:00,40.1331,1.359954,0.5049873220220377,3.645834,2.4016200000000003,11.284700000000043,1707.192777777449
2023-09-10 07:54:00,32.78357,1.765047,0.49951027156340044,4.050926,2.34375,8.969899999999996,1707.242777777449
2023-09-10 07:57:00,36.63195,1.938657,0.5962050370073191,4.021990000000001,2.170139,10.706000000000017,1707.292777777449
2023-09-10 08:00:00,35.50347,1.7939819999999997,0.655085630395819,3.9351860000000007,2.2858790000000004,8.969899999999996,1707.3427777774489
2023-09-10 08:03:00,32.40741,1.7361110000000002,0.6404423388925522,4.195602,2.6041670000000003,10.127299999999991,1707.3927777774488
2023-09-10 08:06:00,33.94097,1.7939819999999997,0.6123112363248954,4.282407,2.604166,9.837999999999965,1707.4427777774488
2023-09-10 08:09:00,33.94097,1.851852,0.517635319372892,4.166667,2.3726849999999997,8.969899999999996,1707.4927777774487
2023-09-10 08:12:00,32.40741,1.765047,0.49951027156340044,4.0509260000000005,2.343750000000001,9.83789999999999,1707.5427777774487
2023-09-10 08:15:00,32.03125,1.7361120000000003,0.5505529430591994,3.9641210000000004,2.314814,8.1019,1707.5927777774486
2023-09-10 08:18:00,33.18866,1.8229170000000003,0.5702438090696992,3.9641200000000003,2.2280089999999992,9.548599999999965,1707.6427777774486
2023-09-10 08:24:00,30.84491,1.7939819999999997,0.6123112363248954,4.079861,2.4016200000000003,8.680600000000027,1707.6427777774486
2023-09-10 08:27:00,31.62616,1.8807869999999998,0.6330680581183629,4.079861,2.3148150000000003,9.548600000000022,1707.6427777774486
2023-09-10 08:30:00,33.94097,1.8807869999999998,0.5832626569290786,3.993056,2.1990740000000004,9.83789999999999,1707.6427777774486
2023-09-10 08:33:00,31.62616,1.8807869999999998,0.4436288433863749,3.8483790000000004,1.9965280000000005,9.548600000000022,1707.6427777774486
2023-09-10 08:42:00,31.62616,1.9675919999999998,0.5415577240757472,3.8483790000000004,1.938657,9.259200000000021,1707.6427777774486
2023-09-10 08:45:00,31.62616,2.0254630000000002,0.5534170328026738,3.7615749999999997,1.7939809999999996,8.969899999999996,1707.6427777774486
2023-09-10 08:54:00,30.46875,2.1122679999999994,0.687474440207795,4.050924999999999,2.054399000000001,9.838000000000022,1707.6427777774486
2023-09-10 09:03:00,30.46875,2.1122679999999994,0.5710941765607558,3.993055,1.938657,9.548599999999965,1707.6427777774486
2023-09-10 09:15:00,31.62616,2.141203,0.4907643602216407,3.906248999999999,1.7939809999999996,8.391200000000026,1707.6427777774486
2023-09-10 09:18:00,30.84491,2.0254629999999993,0.5534194413010042,3.8483789999999996,1.8807859999999996,8.680499999999995,1707.6427777774486
2023-09-10 09:27:00,30.09259,2.054398,0.47516497646009037,4.137732,2.1122690000000004,9.259200000000021,1707.6427777774486
2023-09-10 09:39:00,30.84491,2.0833329999999997,0.6282263797743738,3.9641200000000003,1.967593,8.680499999999995,1707.6427777774486
2023-09-10 09:48:00,31.62616,2.054398,0.6218584258490877,3.8773150000000003,1.9097229999999996,8.969899999999996,1707.6427777774486
2023-09-10 09:51:00,33.94097,1.9386580000000002,0.5356003972943169,3.7615749999999997,1.8807859999999996,8.680499999999995,1707.6427777774486
2023-09-10 09:54:00,30.09259,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,7.8125,1707.6427777774486
2023-09-10 10:09:00,30.84491,1.8807870000000007,0.6330664549885341,3.616899,1.851852,9.259299999999996,1707.6427777774486
2023-09-10 10:12:00,32.40741,1.7939820000000006,0.5637004963696511,3.5879630000000002,1.8807859999999996,9.259299999999996,1707.6427777774486
2023-09-10 10:15:00,32.78357,1.7071759999999996,0.5439456711159852,3.4432869999999998,1.8229160000000002,9.259200000000021,1707.6427777774486
2023-09-10 10:18:00,33.94097,1.6203710000000004,0.6108256659126103,3.501157,2.0254629999999993,9.838000000000022,1707.6427777774486
2023-09-10 10:21:00,33.94097,1.7361110000000002,0.4934280276943213,3.703704,2.0254629999999993,8.68059999999997,1707.6427777774486
2023-09-10 10:24:00,34.72222,1.7361110000000002,0.4934280276943213,3.703704,2.0254629999999993,10.127299999999991,1707.6427777774486
2023-09-10 10:27:00,32.40741,1.7939819999999997,0.5055688822464295,3.7905100000000003,2.054398,8.969899999999996,1707.6427777774486
2023-09-10 10:30:00,31.62616,1.8807870000000007,0.5236416858091307,3.8483800000000006,2.0254629999999993,8.969899999999996,1707.6427777774486
2023-09-10 10:33:00,30.84491,1.8807870000000007,0.5236416858091307,3.8483800000000006,2.0254629999999993,8.969899999999996,1707.6427777774486
2023-09-10 10:42:00,32.00232,1.938657,0.5962050370073224,3.7326379999999997,1.8807870000000007,9.548599999999965,1707.6427777774486
2023-09-10 10:45:00,30.09259,1.851852,0.517635319372892,3.6747680000000003,1.8807859999999996,9.259200000000021,1707.6427777774486
2023-09-10 10:51:00,30.09259,1.9675919999999998,0.602646244798331,3.8483790000000004,1.967593,8.391200000000026,1707.6427777774486
2023-09-10 10:54:00,30.09259,1.9386580000000002,0.5356027481617391,3.8773150000000003,1.9965269999999995,9.548599999999965,1707.6427777774486
2023-09-10 10:57:00,30.09259,1.938657,0.5962050370073191,3.8194440000000007,1.967593,9.548599999999965,1707.6427777774486
2023-09-10 11:00:00,32.78357,1.938657,0.5356025420623853,3.8194440000000007,1.938657,9.837999999999965,1707.6427777774486
2023-09-10 11:03:00,30.87384,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,10.416699999999992,1707.6427777774486
2023-09-10 11:12:00,30.84491,2.1122679999999994,0.5710941765607558,3.993055,1.938657,8.969899999999996,1707.6427777774486
2023-09-10 12:15:00,31.62616,1.8807869999999998,0.6330696612411807,3.7615729999999994,1.9965280000000005,8.391200000000026,1707.6427777774486
2023-09-10 12:18:00,30.84491,1.8807869999999998,0.6330664549885339,3.732639,1.9675920000000007,9.259299999999996,1707.6427777774486
2023-09-10 18:21:00,30.46875,1.8229169999999995,0.619250068069008,3.067131,1.359953,7.5230999999999995,1707.6427777774486
2023-09-10 18:27:00,33.18866,1.938657,0.7686058565669431,3.8483799999999997,2.1122689999999995,9.548600000000022,1707.6427777774486
2023-09-10 18:30:00,36.66088,1.9675920000000007,0.6984185041699454,4.253472,2.430556,9.837900000000047,1707.6427777774486
2023-09-10 18:33:00,37.4132,1.8807870000000007,0.44362541025711233,4.166667,2.3148150000000003,9.838000000000022,1707.6427777774486
2023-09-10 18:36:00,34.34607,1.8229160000000002,0.5702454125808633,3.906249,2.17014,9.259299999999996,1707.6427777774486
2023-09-10 18:39:00,32.40741,1.9097229999999996,0.5897466908136875,3.8483789999999996,2.0254630000000002,9.837999999999965,1707.6427777774486
2023-09-10 18:42:00,30.84491,1.9965279999999996,0.6090688199209462,3.8773139999999993,1.9675920000000007,9.548599999999965,1707.6427777774486
2023-09-10 18:45:00,30.09259,2.0833330000000005,0.565215431124075,3.90625,1.8807859999999996,8.39119999999997,1707.6427777774486
2023-09-10 18:48:00,30.09259,2.054398,0.5593263945957594,3.877314,1.8807859999999996,10.127299999999991,1707.6427777774486
2023-09-10 18:54:00,31.62616,1.9965279999999996,0.5474967216958591,3.819444,1.8807859999999996,9.838000000000022,1707.6427777774486
2023-09-10 18:57:00,32.00232,1.967593,0.6026464670799191,3.703704,1.8229169999999995,8.680500000000052,1707.6427777774486
2023-09-10 19:00:00,30.09259,2.0254629999999993,0.6154726873826544,3.703704,1.765047,9.837999999999965,1707.6427777774486
2023-09-10 19:09:00,33.94097,2.0254629999999993,0.46994073877606934,3.6747689999999995,1.6782410000000008,8.969899999999996,1707.6427777774486
2023-09-10 19:12:00,35.87963,1.9386579999999993,0.5962033706791012,3.530092999999999,1.6782399999999997,9.837999999999965,1707.6927777774486
2023-09-10 19:15:00,33.94097,1.967593,0.4594542171414052,3.5879629999999993,1.649305,9.259299999999996,1707.7427777774485
2023-09-10 19:18:00,32.40741,1.9965279999999996,0.5474967216958591,3.5590280000000005,1.6203700000000003,9.259200000000021,1707.7927777774485
2023-09-10 19:21:00,36.25579,2.1122680000000003,0.814538065249262,3.9641200000000003,2.054398,8.680600000000027,1707.8427777774484
2023-09-10 19:24:00,43.98148,2.1701379999999997,0.7479415794533616,4.571759,2.546296,9.548699999999997,1707.8927777774484
2023-09-10 19:27:00,39.72801,2.0254629999999993,0.5534194413010042,4.571759,2.604166,10.127299999999991,1707.9427777774483
2023-09-10 19:30:00,37.4132,1.967593,0.5415579296030782,4.195602,2.2858789999999996,9.259199999999964,1707.9927777774483
2023-09-10 19:33:00,33.18866,1.8807869999999998,0.5236393738479128,4.050927,2.228009,8.680600000000027,1708.0427777774482
2023-09-10 19:36:00,30.84491,1.8807869999999998,0.5832663757482034,3.9641199999999994,2.17014,9.259299999999996,1708.0927777774482
2023-09-10 19:39:00,32.78357,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,8.680499999999995,1708.1427777774481
2023-09-10 19:42:00,32.40741,1.9386580000000002,0.5356027481617391,3.732639,1.851850999999999,10.127299999999991,1708.192777777448
2023-09-10 19:45:00,32.40741,1.9097229999999996,0.5296308492859807,3.732639,1.8807859999999996,9.838000000000022,1708.242777777448
2023-09-10 19:48:00,30.46875,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,10.127299999999991,1708.292777777448
2023-09-10 19:51:00,33.15972,2.0254629999999993,0.5534194413010042,3.7615739999999995,1.7939809999999996,10.416600000000017,1708.342777777448
2023-09-10 19:54:00,37.4132,2.0254629999999993,0.5534194413010042,3.4722229999999996,1.5046299999999997,10.127299999999991,1708.392777777448
2023-09-10 19:57:00,41.66666,2.170139,0.9007022560256334,3.414351999999999,1.5046299999999997,9.259200000000021,1708.4427777774479
2023-09-10 20:00:00,43.22916,1.9386580000000002,1.102072646423965,4.2534730000000005,2.864584,9.259200000000021,1708.4927777774478
2023-09-10 20:03:00,39.72801,1.9386579999999993,0.7686110727926369,5.092587999999999,3.3564800000000004,10.416699999999992,1708.5427777774478
2023-09-10 20:06:00,36.63195,1.9386579999999993,0.6912477188976708,5.2083379999999995,3.4143499999999998,9.548600000000022,1708.5927777774477
2023-09-10 20:09:00,36.25579,1.9965279999999996,0.46470389898356934,4.716435,2.7488420000000007,10.127299999999991,1708.6427777774477
2023-09-10 20:12:00,39.72801,2.1122680000000003,,4.3402780000000005,2.1990749999999997,9.259299999999996,1708.6927777774476
2023-09-10 20:15:00,37.4132,1.9675919999999998,0.4594505093558396,3.8773149999999994,1.9386569999999992,9.83789999999999,1708.7427777774476
2023-09-10 20:18:00,32.40741,1.8807869999999998,0.5832626569290786,3.6458329999999997,1.851851,9.259200000000021,1708.7927777774476
2023-09-10 20:21:00,30.84491,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,9.548600000000022,1708.8427777774475
2023-09-10 20:24:00,35.47454,2.0833329999999997,0.7685287744612807,3.7905099999999994,1.8807869999999998,9.259299999999996,1708.8927777774475
2023-09-10 20:27:00,40.50926,2.170139,0.8662283981125927,4.224538,2.2858800000000006,9.83789999999999,1708.9427777774474
2023-09-10 20:30:00,42.85301,1.967593,0.6536248488843355,4.369213,2.517361,10.127299999999991,1708.9927777774474
2023-09-10 20:33:00,39.35185,1.8807869999999998,0.8795446174827475,4.5428239999999995,2.9803250000000006,10.995400000000018,1709.0427777774473
2023-09-10 20:42:00,40.50926,2.0254630000000002,0.13948211890951084,4.600694,2.5752309999999996,10.706099999999992,1709.1927777774474
2023-09-10 20:45:00,36.63195,1.8807869999999998,0.13018348318523734,3.9641200000000003,2.0833330000000005,10.70599999999996,1709.2427777774474
2023-09-10 20:48:00,32.00232,1.938657,0.5356048929067361,3.703703,1.8229170000000003,9.838000000000022,1709.2927777774473
2023-09-10 20:51:00,30.84491,1.9097229999999996,0.6840695298139489,3.703704,1.938656,9.548599999999965,1709.3427777774473
2023-09-10 20:57:00,33.15972,1.9675919999999998,0.6026462447983343,3.7615729999999994,1.8807870000000007,9.548600000000022,1709.3427777774473
2023-09-10 21:00:00,35.50347,1.9097220000000004,0.5897427184503307,3.616898,1.7939809999999996,8.969899999999996,1709.3427777774473
2023-09-10 21:03:00,31.62616,1.851852,0.5176376117076463,3.5590269999999995,1.765046,10.127299999999991,1709.3427777774473
2023-09-10 21:06:00,33.56482,1.9965270000000004,0.6604344026995481,3.616898,1.7361119999999994,9.548599999999965,1709.3427777774473
2023-09-10 21:09:00,35.87963,1.9386580000000002,0.5962033706791015,3.5011579999999993,1.6493049999999991,10.127399999999966,1709.3427777774473
2023-09-10 21:12:00,30.09259,1.851852,0.576762552675321,3.443288,1.6782409999999999,9.837999999999965,1709.3427777774473
2023-09-10 21:15:00,32.03125,2.0254630000000002,0.7126741730442793,3.645834,1.765045999999999,8.96999999999997,1709.3427777774473
2023-09-10 21:21:00,32.00232,1.938657,0.6467939135369846,3.7615730000000003,1.938657,7.8125,1709.3427777774473
2023-09-10 21:24:00,38.9757,2.0833330000000005,0.628226379774374,3.616898000000001,1.6203709999999996,9.838000000000022,1709.3927777774472
2023-09-10 21:27:00,31.62616,1.880788,0.5236442050275014,3.5879629999999993,1.765046,9.83789999999999,1709.4427777774472
2023-09-10 21:30:00,32.00232,1.8229160000000002,0.6192514065713214,3.4432870000000007,1.7361109999999993,9.837999999999965,1709.4927777774471
2023-09-10 21:33:00,35.47454,1.967593,0.5415602997530825,3.616897999999999,1.7071759999999996,9.548699999999997,1709.542777777447
2023-09-10 21:36:00,37.4132,2.170139,0.7008766530544543,3.616898,1.5625,9.837999999999965,1709.592777777447
2023-09-10 21:39:00,40.5382,2.228009,0.8050033302251168,4.166666,2.1122690000000004,11.284700000000043,1709.642777777447
2023-09-10 21:42:00,39.35185,2.141203,0.7409308465265381,4.427083,2.430556,10.127299999999991,1709.692777777447
2023-09-10 21:45:00,41.29051,2.1122680000000003,1.00614345713564,4.976852,3.2407399999999997,11.284699999999987,1709.742777777447
2023-09-10 21:48:00,45.92014,2.0254630000000002,0.13948211890951084,5.005786,2.9803229999999994,9.837999999999965,1709.7927777774469
2023-09-10 21:51:00,40.50926,1.967593,0.6026483711437409,4.484953,2.6041670000000003,10.995399999999961,1709.8427777774468
2023-09-10 21:54:00,37.4132,2.054398,0.5593263945957594,4.369213,2.3726849999999997,9.837999999999965,1709.8927777774468
2023-09-10 21:57:00,35.47454,2.0254629999999993,0.4699371513999319,4.166667,2.1701380000000006,9.548600000000022,1709.9427777774467
2023-09-10 22:00:00,35.87963,2.0254629999999993,0.5534218497762723,3.9351839999999996,1.9675920000000007,9.259299999999996,1709.9927777774467
2023-09-10 22:03:00,40.50926,2.2858789999999996,0.7274652537816845,3.790509,1.6203699999999994,9.259299999999996,1710.0427777774466
2023-09-10 22:06:00,44.01041,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,10.995400000000018,1710.0927777774466
2023-09-10 22:09:00,40.1331,2.141203,0.9252469840414643,4.947917,3.09607,9.838000000000022,1710.1427777774466
2023-09-10 22:12:00,39.72801,2.0254629999999993,,4.658564999999999,2.5752320000000006,10.127200000000016,1710.1927777774465
2023-09-10 22:15:00,34.69329,2.0254629999999993,0.46994073877606934,4.137732,2.141204000000001,9.837999999999965,1710.2427777774465
2023-09-10 22:18:00,31.62616,1.9097219999999995,0.5897464672018767,3.9351839999999996,2.1122690000000004,9.838000000000022,1710.2927777774464
2023-09-10 22:21:00,31.62616,1.9965279999999996,0.5474943323135975,3.8483799999999997,1.9097210000000002,9.548699999999997,1710.3427777774464
2023-09-10 22:24:00,33.94097,2.0833329999999997,0.6282263797743773,3.8773139999999993,1.8807870000000007,8.96999999999997,1710.3927777774463
2023-09-10 22:27:00,30.84491,1.9965279999999996,0.6604329851518725,3.8483799999999997,1.9675920000000007,9.259200000000021,1710.4427777774463
2023-09-10 22:30:00,31.62616,2.0254629999999993,0.5534194413010042,3.8483789999999996,1.8807859999999996,8.969899999999996,1710.4927777774462
2023-09-10 22:33:00,30.46875,1.9965279999999996,0.6604329851518697,3.790509,1.9097209999999993,8.680600000000027,1710.5427777774462
2023-09-10 22:36:00,30.09259,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,8.969900000000052,1710.5927777774461
2023-09-10 22:39:00,33.15972,2.141203,0.5769555685852361,3.8483789999999996,1.765045999999999,7.8125,1710.642777777446
2023-09-10 22:42:00,30.09259,1.938657,0.4541912629249799,3.7326379999999997,1.8229160000000002,9.259200000000021,1710.692777777446
2023-09-10 22:45:00,32.00232,2.141203,0.5769555685852361,3.616898000000001,1.5335650000000003,9.259200000000021,1710.742777777446
2023-09-10 22:48:00,31.62616,2.054398,0.6218564778059078,3.5590279999999996,1.5914349999999997,9.548599999999965,1710.792777777446
2023-09-10 22:51:00,32.78357,2.141203,0.7409308465265381,3.9351839999999996,1.938657,9.548599999999965,1710.842777777446
2023-09-10 22:54:00,32.40741,2.1122679999999994,0.5710941765607558,3.993055,1.938657,8.680600000000027,1710.8927777774459
2023-09-10 22:57:00,34.34607,2.054398,0.5593263945957594,3.8483789999999996,1.851850999999999,9.83789999999999,1710.9427777774458
2023-09-10 23:00:00,30.84491,1.9965279999999996,0.6090669011149434,3.732639,1.8229160000000002,8.68059999999997,1710.9927777774458
2023-09-10 23:03:00,30.84491,1.9386579999999993,0.6467941499736727,3.6458329999999997,1.8229160000000002,9.259299999999996,1711.0427777774457
2023-09-10 23:06:00,33.53588,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,8.680600000000027,1711.0927777774457
2023-09-10 23:09:00,32.78357,1.967593,0.6026464670799191,3.703704,1.8229169999999995,8.39119999999997,1711.1427777774456
2023-09-10 23:12:00,32.78357,1.967593,0.6026445630045314,3.616898,1.73611,9.548599999999965,1711.1927777774456
2023-09-10 23:21:00,32.43634,1.9965279999999996,0.6604329851518725,3.8483799999999997,1.9675920000000007,9.838000000000022,1711.1927777774456
2023-09-10 23:24:00,34.31713,2.0254630000000002,0.6154726873826581,3.8773139999999993,1.938657,8.1019,1711.2427777774456
2023-09-10 23:27:00,35.87963,2.1122679999999994,0.5710941765607558,3.8483789999999996,1.7939809999999996,9.548599999999965,1711.2927777774455
2023-09-10 23:30:00,34.72222,1.9965279999999996,0.5474991110552773,3.6747679999999994,1.7361110000000002,9.54849999999999,1711.3427777774455
2023-09-10 23:33:00,32.78357,2.0254630000000002,0.5534218497762724,3.703703,1.7361110000000002,9.548599999999965,1711.3927777774454
2023-09-10 23:36:00,35.47454,2.0254630000000002,0.5534218497762724,3.6747679999999994,1.7071759999999996,9.548599999999965,1711.4427777774454
2023-09-10 23:39:00,32.00232,1.9386579999999993,0.5356050990067587,3.616897999999999,1.7361110000000002,10.706000000000017,1711.4927777774453
2023-09-10 23:42:00,30.46875,1.9097229999999996,0.6399421134090985,3.6458329999999997,1.851851,9.548699999999997,1711.5427777774453
2023-09-10 23:45:00,35.87963,2.0254629999999993,0.5534194413010042,3.7615739999999995,1.7939809999999996,9.548500000000047,1711.5927777774452
2023-09-10 23:48:00,33.94097,1.8807869999999998,0.5832626569290786,3.6747689999999995,1.8807869999999998,9.548600000000022,1711.6427777774452
2023-09-10 23:51:00,33.15972,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,9.548699999999997,1711.6927777774451
2023-09-10 23:54:00,32.00232,1.9386579999999993,0.5962071492035239,3.8483789999999996,1.9965280000000005,8.969899999999996,1711.742777777445
2023-09-10 23:57:00,32.78357,1.9965279999999996,0.6090688199209462,3.8773139999999993,1.9675920000000007,9.83789999999999,1711.792777777445
2023-09-11 00:00:00,30.84491,1.967593,0.4594542171414052,3.732639,1.7939810000000005,8.969900000000052,1711.842777777445
2023-09-11 00:03:00,34.31713,2.1122679999999994,0.48558024438393604,3.7326379999999997,1.6493060000000002,9.548600000000022,1711.892777777445
2023-09-11 00:06:00,31.62616,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,9.548599999999965,1711.942777777445
2023-09-11 00:09:00,36.63195,2.1701379999999997,0.5828023218777743,3.8483789999999996,1.7361109999999993,9.83789999999999,1711.9927777774449
2023-09-11 00:12:00,35.47454,2.0254630000000002,0.6154707539212491,3.6747680000000003,1.73611,8.680499999999995,1712.0427777774448
2023-09-11 00:15:00,30.09259,1.938657,0.596203147739893,3.6458329999999997,1.7939809999999996,8.101800000000026,1712.0927777774448
2023-09-11 00:18:00,31.62616,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,8.969899999999996,1712.1427777774447
2023-09-11 00:21:00,32.00232,2.1701380000000006,0.647226811463545,3.7326379999999997,1.6493060000000002,10.127200000000016,1712.1927777774447
2023-09-11 00:24:00,34.72222,2.1701380000000006,0.7479446589795914,3.964119,1.9386579999999993,10.127400000000023,1712.2427777774446
2023-09-11 00:27:00,32.95718,1.938657,0.5962069262632895,3.964119,2.1122690000000004,8.969899999999996,1712.2927777774446
2023-09-11 00:30:00,33.94097,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,9.837900000000047,1712.3427777774446
2023-09-11 00:33:00,35.47454,2.141203,0.4907606519581308,3.90625,1.7939809999999996,9.259299999999996,1712.3927777774445
2023-09-11 00:36:00,32.00232,1.9965279999999996,0.5474991110552773,3.7326379999999997,1.7939810000000005,9.259299999999996,1712.4427777774445
2023-09-11 00:39:00,34.72222,2.1122679999999994,0.5710966418412119,3.703702999999999,1.6493060000000002,8.969899999999996,1712.4927777774444
2023-09-11 00:42:00,36.66088,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,9.837900000000047,1712.5427777774444
2023-09-11 00:45:00,32.40741,1.9675919999999998,0.5415577240757472,3.5590279999999996,1.6493059999999993,9.83789999999999,1712.5927777774443
2023-09-11 00:48:00,34.72222,2.141203,0.6409082641450448,3.616897999999999,1.5624999999999991,9.259299999999996,1712.6427777774443
2023-09-11 00:51:00,32.40741,1.9965279999999996,0.6604346376908348,3.616898,1.7361110000000002,8.680600000000027,1712.6927777774442
2023-09-11 00:54:00,32.00232,1.967593,0.6536248488843355,3.703703,1.851851,8.96980000000002,1712.7427777774442
2023-09-11 00:57:00,34.375,2.0254630000000002,0.5534194413010043,3.819444,1.851850999999999,9.259299999999968,1712.7927777774441
2023-09-11 01:00:00,35.87963,2.0254630000000002,0.6154726873826547,3.7615740000000004,1.8229169999999995,8.1019,1712.842777777444
2023-09-11 01:03:00,38.9757,2.0833329999999997,0.6282244172215335,3.616898,1.6203700000000003,8.969899999999996,1712.892777777444
2023-09-11 01:06:00,32.00232,1.938657,0.6912547496075937,3.7615740000000004,1.9675919999999998,9.259200000000021,1712.942777777444
2023-09-11 01:09:00,34.72222,1.967593,0.6984187513054393,3.9641199999999994,2.141203,9.259299999999996,1712.992777777444
2023-09-11 01:12:00,40.50926,1.765046,0.5571392146822346,3.501156999999999,1.8229170000000003,10.706000000000017,1713.042777777444
2023-09-11 01:15:00,43.22916,1.5335650000000003,0.4503024591727845,3.1828699999999994,1.7071759999999996,9.83789999999999,1713.0927777774439
2023-09-11 01:18:00,37.4132,1.475695,0.5342521809610349,3.1539360000000007,1.7939809999999996,9.259299999999996,1713.1427777774438
2023-09-11 01:21:00,33.94097,1.4467600000000003,0.5269861837725777,3.0671299999999997,1.7361109999999993,9.548600000000022,1713.1927777774438
2023-09-11 01:24:00,33.15972,1.6203709999999996,0.6108243322600377,3.240741,1.7650460000000008,10.41670000000002,1713.2427777774437
2023-09-11 01:27:00,36.63195,1.7939809999999996,0.6550853782435596,3.4722220000000004,1.8229160000000002,9.548599999999965,1713.2927777774437
2023-09-11 01:30:00,35.50347,1.851852,0.5176330270164033,3.703704,1.9097210000000002,8.680600000000027,1713.3427777774436
2023-09-11 01:33:00,36.25579,1.9386579999999993,0.5356027481617389,3.7615739999999995,1.8807859999999996,8.969899999999996,1713.3927777774436
2023-09-11 01:36:00,34.31713,2.0254629999999993,0.5534194413010042,3.6458329999999997,1.6782399999999997,8.680499999999995,1713.4427777774436
2023-09-11 01:42:00,32.40741,2.1701380000000006,0.5828048245942871,3.7615730000000003,1.6493060000000002,9.548599999999965,1713.4427777774436
2023-09-11 01:45:00,32.78357,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,9.259299999999996,1713.4927777774435
2023-09-11 01:48:00,33.94097,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,8.969899999999996,1713.5427777774435
2023-09-11 01:51:00,35.50347,2.0254630000000002,0.6154707539212491,3.732639,1.7939809999999996,8.391200000000026,1713.5927777774434
2023-09-11 01:54:00,32.78357,1.9097229999999996,0.5296308492859807,3.501158,1.649305,8.680600000000027,1713.6427777774434
2023-09-11 01:57:00,34.72222,1.9675919999999998,0.5415577240757472,3.4432870000000007,1.5335650000000003,9.259299999999996,1713.6927777774433
2023-09-11 02:00:00,33.94097,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,9.259299999999996,1713.7427777774433
2023-09-11 02:03:00,32.00232,1.9097220000000004,0.6399402606432966,3.732639,1.938657,9.83789999999999,1713.7927777774432
2023-09-11 02:06:00,32.03125,1.8807869999999998,0.5832645163442612,3.7615729999999994,1.9675920000000007,9.259299999999996,1713.8427777774432
2023-09-11 02:09:00,33.94097,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,9.837900000000047,1713.8927777774431
2023-09-11 02:12:00,35.47454,1.9965279999999996,0.6090669011149434,3.645834,1.7361110000000002,8.680499999999995,1713.942777777443
2023-09-11 02:15:00,37.4132,1.9965279999999996,0.46470389898356934,3.5879629999999993,1.6203700000000003,10.995400000000018,1713.992777777443
2023-09-11 02:18:00,37.44213,1.9386580000000002,0.5356027481617391,3.443288,1.5624999999999991,8.680499999999995,1714.042777777443
2023-09-11 02:21:00,33.94097,1.880788,0.6768603968996084,3.645834,1.9097209999999993,8.68059999999997,1714.092777777443
2023-09-11 02:24:00,31.62616,1.9097229999999996,0.6399404978245551,3.7905099999999994,1.9965270000000004,8.680500000000052,1714.142777777443
2023-09-11 02:33:00,33.15972,2.0254630000000002,0.6154746208322757,4.02199,2.083334,9.548599999999965,1714.292777777443
2023-09-11 02:36:00,36.66088,2.141203,0.6409102555066808,3.906248999999999,1.851852,9.548600000000022,1714.342777777443
2023-09-11 02:39:00,33.15972,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,9.83789999999999,1714.392777777443
2023-09-11 02:42:00,32.00232,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,8.39119999999997,1714.4427777774429
2023-09-11 02:45:00,30.46875,1.9965279999999996,0.7055583366413276,3.616897999999999,1.765046,8.969899999999996,1714.4927777774428
2023-09-11 02:48:00,32.40741,2.1122679999999994,0.5710966418412119,3.703702999999999,1.6493060000000002,9.259299999999996,1714.5427777774428
2023-09-11 02:51:00,33.94097,2.141203,0.6409102555066808,3.703702999999999,1.6493060000000002,9.259200000000021,1714.5927777774427
2023-09-11 02:54:00,34.34607,1.9965279999999996,0.6090669011149434,3.616897999999999,1.7071749999999994,9.837999999999965,1714.6427777774427
2023-09-11 03:00:00,32.00232,2.1122679999999994,0.6874710383915548,3.5879630000000002,1.5914349999999997,10.127200000000016,1714.6427777774427
2023-09-11 03:03:00,34.31713,2.054398,0.67399312185539,3.7326379999999997,1.7939809999999996,9.259299999999996,1714.6927777774426
2023-09-11 03:06:00,32.00232,2.054398,0.7197696612467748,3.790509,1.8807859999999996,8.391200000000026,1714.7427777774426
2023-09-11 03:09:00,33.18866,2.1122679999999994,0.7338983518331275,4.079860999999999,2.1122690000000004,8.1019,1714.7927777774426
2023-09-11 03:12:00,36.25579,2.1122679999999994,0.6345768822447538,4.079860999999999,2.054399000000001,9.548600000000022,1714.8427777774425
2023-09-11 03:15:00,32.40741,1.9965279999999996,0.46470034216064204,3.8773149999999994,1.9097209999999993,8.39119999999997,1714.8927777774425
2023-09-11 03:18:00,30.09259,2.054398,0.47516497646009037,3.790509,1.7650460000000008,8.969899999999996,1714.9427777774424
2023-09-11 03:21:00,31.62616,2.054398,0.6218564778059078,3.6747680000000003,1.7071750000000003,9.259200000000021,1714.9927777774424
2023-09-11 03:24:00,33.94097,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,10.127200000000016,1715.0427777774423
2023-09-11 03:27:00,32.00232,2.0833330000000005,0.6807409121839193,3.616898000000001,1.6493049999999991,8.969899999999996,1715.0927777774423
2023-09-11 03:30:00,30.46875,2.054398,0.6739914450059542,3.6458329999999997,1.7071750000000003,8.680600000000027,1715.1427777774422
2023-09-11 03:33:00,31.62616,2.1990740000000004,0.7075508831857056,3.703704,1.6203709999999996,10.127200000000016,1715.1927777774422
2023-09-11 03:36:00,31.62616,2.083334,0.6282265995488131,3.7615739999999995,1.7650460000000008,9.548600000000022,1715.2427777774421
2023-09-11 03:39:00,34.31713,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,8.680600000000027,1715.292777777442
2023-09-11 03:42:00,34.34607,2.083334,0.6282246369954693,3.819445,1.8229160000000002,8.969899999999996,1715.342777777442
2023-09-11 03:48:00,31.62616,2.1122690000000004,0.6345790784019306,3.993055,1.967593,9.837999999999965,1715.342777777442
2023-09-11 03:51:00,32.78357,2.1701380000000006,0.7008781468059996,3.9351839999999996,1.880788,8.680499999999995,1715.342777777442
2023-09-11 03:54:00,36.66088,2.0833330000000005,0.6282263797743775,3.9351839999999996,1.938657,9.259299999999996,1715.342777777442
2023-09-11 03:57:00,33.94097,2.054399,0.5593290259725028,3.790509,1.7939810000000005,8.969899999999996,1715.342777777442
2023-09-11 04:00:00,31.62616,2.054399,0.6218566981886589,3.6747689999999995,1.7071749999999994,8.680500000000052,1715.342777777442
2023-09-11 04:03:00,30.09259,2.0254630000000002,0.667223929131812,3.703704,1.7939819999999997,8.391200000000026,1715.342777777442
2023-09-11 04:09:00,31.62616,2.1701379999999997,0.5828048245942868,3.703702999999999,1.5914359999999999,9.259200000000021,1715.342777777442
2023-09-11 04:12:00,34.31713,2.1122679999999994,0.6874727393034501,3.7615739999999995,1.765047,9.837900000000047,1715.392777777442
2023-09-11 04:15:00,35.47454,2.141203,0.6941821838961544,3.790509,1.765045999999999,9.548600000000022,1715.442777777442
2023-09-11 04:18:00,32.78357,1.9965279999999996,0.5474967216958591,3.8483789999999996,1.9097209999999993,9.259299999999996,1715.492777777442
2023-09-11 04:21:00,32.78357,1.9965279999999996,0.5474991110552773,3.7326379999999997,1.7939810000000005,8.680600000000027,1715.5427777774419
2023-09-11 04:24:00,30.09259,2.0254629999999993,0.6672222644059586,3.616897999999999,1.7071750000000003,8.391200000000026,1715.5927777774418
2023-09-11 04:27:00,31.62616,2.1122679999999994,0.5710966418412119,3.703702999999999,1.6493060000000002,8.969899999999996,1715.6427777774418
2023-09-11 04:30:00,32.78357,2.054398,0.5593288220952488,3.703702999999999,1.7071759999999996,9.548599999999965,1715.6927777774417
2023-09-11 04:33:00,33.15972,2.054398,0.67399312185539,3.7615739999999995,1.8229169999999995,9.259299999999996,1715.7427777774417
2023-09-11 04:36:00,36.25579,2.0254630000000002,0.6154707539212491,3.732639,1.7939809999999996,8.969899999999996,1715.7927777774416
2023-09-11 04:39:00,32.78357,2.0254629999999993,0.6154707539212488,3.6458329999999997,1.7071750000000003,9.838000000000022,1715.8427777774416
2023-09-11 04:42:00,31.62616,2.0254629999999993,0.6154707539212488,3.616897999999999,1.6782399999999997,9.259200000000021,1715.8927777774416
2023-09-11 04:45:00,32.78357,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,9.259200000000021,1715.9427777774415
2023-09-11 04:48:00,30.46875,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,9.259299999999996,1715.9927777774415
2023-09-11 04:51:00,32.40741,2.0254629999999993,0.5534170328026736,3.8773149999999994,1.9097210000000002,9.548599999999965,1716.0427777774414
2023-09-11 04:54:00,32.40741,2.054398,0.6218564778059078,3.7615739999999995,1.7939809999999996,9.548699999999997,1716.0927777774414
2023-09-11 04:57:00,31.62616,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,9.548600000000022,1716.1427777774413
2023-09-11 05:00:00,33.15972,2.054398,0.5593263945957594,3.616898000000001,1.6203700000000003,9.259200000000021,1716.1927777774413
2023-09-11 05:03:00,32.8125,2.141203,0.6409102555066808,3.530092,1.4756950000000009,10.127299999999991,1716.2427777774412
2023-09-11 05:06:00,33.18866,2.141203,0.7409308465265381,3.6458329999999997,1.6493060000000002,10.70599999999996,1716.2927777774412
2023-09-11 05:09:00,32.00232,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,9.548600000000022,1716.3427777774411
2023-09-11 05:12:00,30.46875,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,7.812500000000028,1716.392777777441
2023-09-11 05:15:00,34.72222,2.141203,0.6409082641450448,3.819444,1.765046,8.969899999999967,1716.442777777441
2023-09-11 05:18:00,32.40741,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,8.680500000000023,1716.492777777441
2023-09-11 05:21:00,36.66088,1.967593,0.5415555594304506,3.7905099999999994,1.8807859999999996,8.680599999999998,1716.542777777441
2023-09-11 05:24:00,39.35185,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,9.259299999999996,1716.592777777441
2023-09-11 05:27:00,32.78357,1.851852,0.5176376117076463,3.587962,1.7939810000000005,8.969899999999996,1716.6427777774409
2023-09-11 05:30:00,32.40741,1.8807869999999998,0.6330680581183629,3.616898,1.851852,8.1019,1716.6927777774408
2023-09-11 05:33:00,32.00232,1.8807869999999998,0.5236439977483902,3.587962,1.7650460000000008,9.259199999999993,1716.7427777774408
2023-09-11 05:36:00,30.09259,1.8807869999999998,0.6330680581183629,3.501157,1.7361110000000002,8.680499999999995,1716.7927777774407
2023-09-11 05:51:00,30.84491,1.967593,0.6026464670799224,3.616897999999999,1.7361110000000002,8.101799999999997,1716.7927777774407
2023-09-11 05:54:00,30.84491,1.967593,0.6984187513054393,3.7905099999999994,1.967593,9.259299999999996,1716.8427777774407
2023-09-11 05:57:00,33.94097,2.1122689999999995,0.6874729715684731,3.935186,1.9386580000000002,10.12730000000002,1716.8927777774406
2023-09-11 06:00:00,35.50347,1.9097220000000004,0.4489151431919429,3.7615729999999994,1.8807859999999996,9.83789999999999,1716.9427777774406
2023-09-11 06:03:00,32.78357,1.8229170000000003,0.5702419798352804,3.4722220000000004,1.73611,9.259200000000021,1716.9927777774406
2023-09-11 06:06:00,30.09259,1.765047,0.6053439695245091,3.3854169999999995,1.73611,8.680500000000023,1717.0427777774405
2023-09-11 06:09:00,30.09259,1.8229170000000003,0.5116134505343305,3.4722219999999995,1.7071759999999996,8.969899999999996,1717.0927777774405
2023-09-11 06:12:00,32.00232,1.7939820000000006,0.6123112363248956,3.3854170000000003,1.7071759999999996,8.969899999999996,1717.1427777774404
2023-09-11 06:15:00,34.34607,1.8229169999999995,0.5116134505343304,3.4432869999999998,1.6782410000000008,10.127399999999994,1717.1927777774404
2023-09-11 06:18:00,34.54861,1.8229169999999995,0.5702419798352801,3.327546999999999,1.5914349999999997,9.548599999999993,1717.2427777774403
2023-09-11 06:21:00,32.78357,1.7071769999999997,0.4873290553724847,3.2696769999999997,1.6203699999999994,8.391199999999998,1717.2927777774403
2023-09-11 06:24:00,32.40741,1.6782409999999999,0.5373175198569852,3.2118059999999993,1.6203710000000004,8.680499999999995,1717.3427777774402
2023-09-11 06:27:00,31.62616,1.6782409999999999,0.6256885601957991,3.2696760000000005,1.73611,8.969900000000024,1717.3927777774402
2023-09-11 06:30:00,32.78357,1.7939809999999996,0.5637002699279464,3.530092,1.8229160000000002,8.101799999999997,1717.4427777774401
2023-09-11 06:33:00,34.31713,1.7939809999999996,0.563702083943476,3.6747680000000003,1.967593,9.548699999999997,1717.49277777744
2023-09-11 06:36:00,32.40741,1.6782409999999999,0.5373175198569852,3.530091999999999,1.938657,9.548600000000022,1717.54277777744
2023-09-11 06:39:00,35.87963,1.6782409999999999,0.5842988087956573,3.414352,1.851850999999999,9.259199999999964,1717.59277777744
2023-09-11 06:42:00,34.72222,1.6782409999999999,0.4812076636569414,3.5011579999999993,1.8807859999999996,8.969899999999996,1717.64277777744
2023-09-11 06:45:00,30.84491,1.5335649999999994,0.4503024591727843,3.3564809999999996,1.8807870000000007,10.127399999999966,1717.69277777744
2023-09-11 06:48:00,33.94097,1.6782409999999999,0.5843003226695892,3.5590269999999995,1.9965269999999995,8.1019,1717.7427777774399
2023-09-11 06:51:00,32.78357,1.7361110000000002,0.4169590741634759,3.5590279999999996,1.851850999999999,8.680499999999995,1717.7927777774398
2023-09-11 06:54:00,39.72801,1.8807870000000007,0.5832645163442615,3.4432869999999998,1.6493060000000002,9.838000000000022,1717.8427777774398
2023-09-11 06:57:00,45.92014,1.9097229999999996,0.6840695298139489,3.501158,1.73611,9.259299999999996,1717.8927777774397
2023-09-11 07:00:00,60.99537,2.0833329999999997,0.6807442899984916,4.716434,2.748843000000001,12.442200000000014,1717.9427777774397
2023-09-11 07:03:00,51.33102,1.5914349999999997,0.6399476183000168,4.8611059999999995,3.4432909999999994,12.442100000000039,1717.9927777774396
2023-09-11 07:06:00,47.07755,1.5335649999999994,0.5486961643591495,4.513889,3.0960650000000003,10.416699999999992,1718.0427777774396
2023-09-11 07:09:00,43.20023,1.5335649999999994,0.548694716716183,4.282407999999999,2.8645830000000005,10.706000000000017,1718.0927777774396
2023-09-11 07:12:00,39.72801,1.5914349999999997,0.5172831760556199,3.993056,2.4884260000000005,9.548600000000022,1718.1427777774395
2023-09-11 07:15:00,40.1331,1.7361110000000002,0.5505527151073176,3.90625,2.256944,10.416699999999992,1718.1927777774395
2023-09-11 07:18:00,47.4537,1.3310189999999995,0.5345820616422344,3.3564819999999997,2.1701390000000007,11.574099999999987,1718.2427777774394
2023-09-11 07:21:00,50.54977,1.4467590000000001,0.6328298350657363,3.8483790000000004,2.604166,11.574099999999987,1718.2927777774394
2023-09-11 07:24:00,47.07755,1.765047,0.6862384314064496,4.7743020000000005,3.182875,12.152799999999957,1718.3427777774393
2023-09-11 07:27:00,49.79745,1.765047,0.42232798604235783,4.398148,2.6620369999999998,12.731499999999983,1718.3927777774393
2023-09-11 07:30:00,69.90741,1.5914349999999997,0.6033484268636714,4.050925,2.6041670000000003,13.59960000000001,1718.4427777774392
2023-09-11 07:33:00,70.68866,1.070602,0.6639263632729906,4.2534719999999995,3.5590279999999996,15.9144,1718.4927777774392
2023-09-11 07:36:00,64.46759,1.0127309999999996,0.7578274206937075,4.4270830000000005,3.9641210000000004,15.9144,1718.5427777774391
2023-09-11 07:39:00,67.56366,1.070602,0.7629940279433678,5.034718000000001,4.484956,18.229100000000017,1718.592777777439
2023-09-11 07:42:00,69.12616,0.9548610000000002,0.6605744246680859,4.571758,4.0509260000000005,18.518599999999992,1718.642777777439
2023-09-11 07:45:00,84.98264,0.9548609999999993,1.377573466101385,7.0023159999999995,7.957175,35.011600000000016,1718.692777777439
2023-09-11 07:48:00,93.11343,0.5497689999999995,1.011172667786737,4.195602,5.324071000000001,46.875,1718.742777777439
2023-09-11 07:51:00,71.44097,0.7523150000000003,0.940366330554171,4.976853,5.381949,33.275499999999994,1718.792777777439
2023-09-11 07:54:00,71.44097,0.9548609999999993,0.817755367990123,4.861112,4.600697,28.356400000000008,1718.8427777774389
2023-09-11 07:57:00,74.16088,0.868055,0.823892530958096,4.484954,4.398151,30.671299999999974,1718.8927777774388
2023-09-11 08:00:00,91.57986,1.0127319999999997,0.7930155262670444,4.369213,3.964118000000001,36.16899999999998,1718.9427777774388
