Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-11 08:03:00,98.55324,1.1284729999999996,1.281034112021168,6.30787,6.626157,55.844899999999996,1718.9927777774387
2023-09-11 08:06:00,98.55324,1.070602,1.0116339185623378,5.005782,4.89005,57.58110000000002,1719.0427777774387
2023-09-11 08:09:00,98.55324,1.3888889999999998,1.2541775908672597,6.192132,5.931713,55.55560000000003,1719.0927777774386
2023-09-11 08:12:00,98.55324,1.4467590000000001,1.312246584432166,6.626156,6.365736999999999,60.47459999999998,1719.1427777774386
2023-09-11 08:15:00,98.55324,1.3020829999999997,1.3308127508863117,6.684023,6.741899999999999,58.15969999999999,1719.1927777774386
2023-09-11 08:18:00,98.55324,1.1284720000000004,1.2810335679054126,6.336806999999999,6.655095,60.18519999999998,1719.2427777774385
2023-09-11 08:21:00,98.55324,0.8101849999999997,1.237589135739141,5.642361999999999,6.626157000000001,65.39349999999999,1719.2927777774385
2023-09-11 08:24:00,95.08102,0.8101849999999997,1.2375891357391404,5.324077,6.307872,72.33800000000002,1719.3427777774384
2023-09-11 08:27:00,90.79861,0.78125,1.2070558382074505,5.179402,6.1631920000000004,75.23150000000004,1719.3927777774384
2023-09-11 08:30:00,83.82523,0.8101849999999997,1.2488538064524926,5.237267,6.250002,72.04860000000002,1719.4427777774383
2023-09-11 08:33:00,82.26273,0.8969909999999999,1.1869667901681362,5.613423,6.250001999999999,62.5,1719.4927777774383
2023-09-11 08:36:00,86.16898,0.9259260000000005,1.2043031493160647,5.468752,6.076385999999999,63.367999999999995,1719.5427777774382
2023-09-11 08:39:00,81.51042,0.9259259999999996,1.1919567064852,5.5844879999999995,6.1631920000000004,58.44909999999999,1719.5927777774382
2023-09-11 08:42:00,80.35301,1.1863419999999998,1.1718174733715794,5.902779000000001,5.873847,54.1087,1719.6427777774381
2023-09-11 08:45:00,78.79051,1.1284720000000004,1.1428809409352658,5.758104,5.7870420000000005,50.34719999999999,1719.692777777438
2023-09-11 08:48:00,82.66782,1.2152780000000005,1.1861097370166194,5.8449040000000005,5.7870360000000005,51.21530000000001,1719.742777777438
2023-09-11 08:51:00,87.32639,1.186343,1.1571713957534036,5.844904,5.787040999999999,51.79400000000004,1719.792777777438
2023-09-11 08:54:00,90.01736,1.157407,1.1861091962540984,5.815973,5.8738459999999995,51.50460000000004,1719.842777777438
2023-09-11 08:57:00,95.08102,1.0995369999999998,1.1139418763647653,5.671298,5.7002310000000005,49.47920000000005,1719.892777777438
2023-09-11 09:00:00,92.36111,0.9548609999999993,1.132549301429881,5.324073,5.700232,55.844899999999996,1719.9427777774379
2023-09-11 09:03:00,86.9213,0.9259250000000003,1.1162493135792604,5.353008000000001,5.758102999999999,58.15979999999996,1719.9927777774378
2023-09-11 09:06:00,82.66782,0.9548609999999993,1.1195116267491525,5.324073,5.671292000000001,56.13420000000002,1720.0427777774378
2023-09-11 09:09:00,80.35301,0.9837959999999999,1.0954657701533341,5.295138000000001,5.526622000000001,56.13420000000002,1720.0927777774377
2023-09-11 09:12:00,79.94792,1.0416659999999993,1.1124365196562103,5.439812999999999,5.584487000000001,55.844899999999996,1720.1427777774377
2023-09-11 09:15:00,83.44907,1.157407,1.1134405803706986,5.497688,5.410881000000001,53.53019999999998,1720.1927777774376
2023-09-11 09:18:00,82.66782,1.0416660000000002,1.1124365196562103,5.468748,5.613422000000001,52.951400000000035,1720.2427777774376
2023-09-11 09:21:00,79.57176,1.070601,,5.5555579999999996,5.555557,44.560299999999984,1720.2927777774375
2023-09-11 09:24:00,81.88657,1.1284720000000004,1.0238652547319633,5.353008000000001,5.150466,47.1644,1720.3427777774375
2023-09-11 09:27:00,85.01157,1.2152780000000005,1.079841463336023,5.353014000000001,5.092596,48.032399999999996,1720.3927777774375
2023-09-11 09:30:00,82.29167,1.157407,1.0528894612159903,5.3819490000000005,5.1794020000000005,47.45369999999997,1720.4427777774374
2023-09-11 09:33:00,80.35301,1.2152769999999995,1.0798410012188466,5.555554,5.295137,48.321799999999996,1720.4927777774374
2023-09-11 09:36:00,83.07292,1.1284720000000004,1.0695584543630174,5.353008000000001,5.237266,48.61110000000002,1720.5427777774373
2023-09-11 09:39:00,81.51042,1.0127310000000005,1.0834572299609067,5.324078,5.4687470000000005,50.92590000000001,1720.5927777774373
2023-09-11 09:42:00,75.69444,0.9837959999999999,1.0405915652908495,5.266208000000001,5.3819420000000004,42.53469999999999,1720.6427777774372
2023-09-11 09:45:00,82.66782,1.1284720000000004,0.9925800750905343,5.295138000000001,5.034726,43.98149999999998,1720.6927777774372
2023-09-11 09:48:00,86.16898,1.0995369999999998,0.9948356895135541,5.1504579999999995,4.947921,47.45369999999997,1720.7427777774371
2023-09-11 09:51:00,92.7662,1.1863419999999998,0.9863360416862834,5.2951429999999995,4.9189810000000005,45.717600000000004,1720.792777777437
2023-09-11 09:54:00,92.70833,1.070602,1.026590453826136,5.266204,5.1794020000000005,47.742999999999995,1720.842777777437
2023-09-11 09:57:00,86.54514,0.9548610000000002,1.0255011058878314,5.1504639999999995,5.295143,47.742999999999995,1720.892777777437
2023-09-11 10:00:00,87.29745,1.0127319999999997,1.0271340604130181,5.063658,5.092596,48.61110000000002,1720.942777777437
2023-09-11 10:03:00,90.01736,1.0995369999999998,1.0703438028791086,5.295138000000001,5.237271000000001,48.61100000000005,1720.992777777437
2023-09-11 10:06:00,84.60648,0.8969899999999997,1.0349378805119178,5.179392999999999,5.468753,47.453700000000026,1721.0427777774369
2023-09-11 10:09:00,82.66782,0.9837959999999999,1.012458332895169,5.179392999999999,5.237266999999999,48.90039999999999,1721.0927777774368
2023-09-11 10:12:00,81.88657,1.070601,1.0413985205938943,5.324078,5.266207,47.45369999999997,1721.1427777774368
2023-09-11 10:15:00,85.76389,1.070601,1.0116282408396378,5.324078,5.208337,48.03240000000005,1721.1927777774367
2023-09-11 10:18:00,79.57176,1.0127319999999997,1.0271340604130181,5.266204,5.295142,45.717600000000004,1721.2427777774367
2023-09-11 10:21:00,78.41435,1.2152780000000005,1.0319527044036618,5.4976840000000005,5.150466,41.95600000000002,1721.2927777774366
2023-09-11 10:24:00,83.44907,1.070602,0.9812385487203235,5.237268,5.063655999999999,44.84959999999995,1721.3427777774366
2023-09-11 10:27:00,86.54514,1.0127310000000005,0.9981966247351131,5.063657,5.034726,44.84959999999995,1721.3927777774365
2023-09-11 10:30:00,88.10764,1.1284720000000004,1.0238652547319644,5.208328,5.0057860000000005,45.1388,1721.4427777774365
2023-09-11 10:33:00,85.01157,1.1863419999999998,1.018930329621651,5.4976840000000005,5.1794020000000005,44.560299999999984,1721.4927777774365
2023-09-11 10:36:00,84.98264,1.1284720000000004,1.0238599080479616,5.266208000000001,5.063656,45.717600000000004,1721.5427777774364
2023-09-11 10:39:00,86.95023,1.0995369999999998,0.9948356895135541,5.179392999999999,4.976856,44.27080000000001,1721.5927777774364
2023-09-11 10:42:00,89.26505,1.1574080000000002,1.02167441282758,5.353014,5.092596,45.428200000000004,1721.6427777774363
2023-09-11 10:45:00,92.7662,1.157407,1.0058020094915903,5.324078,5.034721,43.69219999999996,1721.6927777774363
2023-09-11 10:48:00,95.45718,1.157407,1.005807525528706,5.150463,4.861116,47.74310000000003,1721.7427777774362
2023-09-11 10:51:00,90.0463,0.9548609999999993,1.0255015831806835,4.918982,5.063662000000001,50.63659999999999,1721.7927777774362
2023-09-11 10:54:00,86.16898,1.0416660000000002,1.0985180949059228,5.3819479999999995,5.497682,51.50459999999998,1721.8427777774361
2023-09-11 10:57:00,82.29167,0.9259250000000003,1.0238663301651985,5.092588000000001,5.295143,50.63659999999999,1721.892777777436
2023-09-11 11:00:00,77.6331,1.0416670000000003,0.9976351362618887,5.208334000000001,5.121527,45.1388,1721.942777777436
2023-09-11 11:03:00,78.41435,1.1284720000000004,0.9766636713430561,5.092588000000001,4.803236,43.11349999999999,1721.992777777436
2023-09-11 11:06:00,79.57176,1.070602,0.9343516397871395,4.890047,4.629626,43.11340000000001,1722.042777777436
2023-09-11 11:09:00,81.91551,1.0995369999999998,0.9634692991650395,4.890046,4.629626,43.40280000000001,1722.092777777436
2023-09-11 11:12:00,86.54514,1.1284719999999995,0.9766614582903155,4.947917,4.658561,45.71769999999998,1722.1427777774359
2023-09-11 11:15:00,86.54514,1.070601,0.9812359535863568,5.034722,4.8611070000000005,46.00690000000003,1722.1927777774358
2023-09-11 11:18:00,86.9213,1.0995369999999998,0.9634720404891689,5.005786,4.745371,44.849500000000035,1722.2427777774358
2023-09-11 11:21:00,83.07292,0.9259259999999996,0.9686818448681362,4.832176,4.918982,45.71769999999998,1722.2927777774357
2023-09-11 11:24:00,77.66204,0.8969909999999999,0.9113809688225284,4.716436,4.745367,41.08800000000002,1722.3427777774357
2023-09-11 11:27:00,84.60648,1.0416670000000003,0.8891579020535614,4.62963,4.340276,45.138900000000035,1722.3927777774356
2023-09-11 11:33:00,83.82523,1.0416669999999995,0.9522235543170866,4.832177,4.658561,44.84959999999995,1722.4927777774355
2023-09-11 11:36:00,82.66782,1.0127309999999996,0.9981966247351083,5.063653,5.0347219999999995,44.84959999999995,1722.5427777774355
2023-09-11 11:39:00,78.79051,0.9837959999999999,0.9545696578127878,5.005787,4.947917,43.98140000000001,1722.5927777774355
2023-09-11 11:42:00,76.85185,0.9837959999999999,0.9247180395867654,4.774306,4.658562000000001,41.95599999999996,1722.6427777774354
2023-09-11 11:45:00,75.69444,1.0127309999999996,0.9385372970684188,4.861111,4.716437000000001,41.37740000000002,1722.6927777774354
2023-09-11 11:48:00,74.53704,1.0127309999999996,0.9232079771770375,4.890047,4.716437000000001,39.0625,1722.7427777774353
2023-09-11 11:51:00,78.41435,1.0995369999999998,0.9149704113529376,4.918982,4.571756000000001,39.93060000000003,1722.7927777774353
2023-09-11 11:54:00,78.81944,1.0995369999999998,0.9634687508995295,4.947917,4.687495999999999,40.79860000000002,1722.8427777774352
2023-09-11 11:57:00,74.16088,1.0416670000000003,0.9976351362618887,5.1504639999999995,5.063656999999999,38.7731,1722.8927777774352
2023-09-11 12:00:00,83.82523,1.3020839999999998,0.9666395125970724,5.1504639999999995,4.54282,42.24540000000002,1722.9427777774351
2023-09-11 12:03:00,81.91551,1.0995369999999998,0.947510412059546,5.150463,4.861112,40.79860000000002,1722.992777777435
2023-09-11 12:06:00,62.12384,0.49189800000000083,1.0258623653854184,4.4270830000000005,5.787036,21.70139999999998,1723.042777777435
2023-09-11 12:09:00,79.94792,1.1863419999999998,1.0027324177165846,5.2372689999999995,4.890047000000001,42.82409999999999,1723.092777777435
2023-09-11 12:12:00,79.57176,1.157407,0.9735012071924961,5.208329000000001,4.861111999999999,43.69210000000004,1723.142777777435
2023-09-11 12:15:00,81.88657,1.2152780000000005,0.9990793933666848,5.208334,4.803236,43.69210000000004,1723.192777777435
2023-09-11 12:18:00,81.88657,1.2442130000000002,0.9777315155912564,5.179394000000001,4.687501,43.98150000000004,1723.2427777774349
2023-09-11 12:21:00,82.29167,1.1284720000000004,0.9442468766421924,4.890046,4.542826,45.1388,1723.2927777774348
2023-09-11 12:24:00,80.35301,1.070602,0.9501682118055695,4.861112,4.629632,45.1388,1723.3427777774348
2023-09-11 12:27:00,86.16898,1.1863420000000007,0.9529127543955006,5.034722,4.600696,46.875,1723.3927777774347
2023-09-11 12:30:00,92.36111,1.157407,0.9897495146561723,5.063657999999999,4.7453710000000004,45.1388,1723.4427777774347
2023-09-11 12:33:00,89.98843,0.9548609999999993,0.9403182828868085,4.861110999999999,4.832172,45.138900000000035,1723.4927777774346
2023-09-11 12:36:00,84.98264,0.9837959999999999,0.9397253629674659,4.716434,4.629626999999999,46.00690000000003,1723.5427777774346
2023-09-11 12:39:00,79.1956,0.8391199999999994,0.9367463224045378,4.6296289999999996,4.832173000000001,45.42829999999998,1723.5927777774345
2023-09-11 12:42:00,74.21875,0.9259250000000003,0.8966792757364788,4.658564,4.600693000000001,39.64119999999997,1723.6427777774345
2023-09-11 12:45:00,73.00347,1.0127309999999996,0.9076962668384878,4.947917,4.745372000000001,30.9606,1723.6927777774345
2023-09-11 12:48:00,74.16088,0.9837959999999999,0.8786343179511306,4.976852,4.774302,33.85419999999999,1723.7427777774344
2023-09-11 12:51:00,67.1875,0.9259259999999996,0.8361180131365434,4.832176,4.658562,25.75229999999999,1723.7927777774344
2023-09-11 12:54:00,67.1875,0.9548610000000002,0.8805445277734193,4.918982000000001,4.774307,24.016200000000026,1723.8427777774343
2023-09-11 12:57:00,64.46759,1.0127309999999996,0.8436037105961602,5.034720999999999,4.716432,23.148199999999974,1723.8927777774343
2023-09-11 13:00:00,68.75,1.0995369999999998,0.8114515060739265,4.861110999999999,4.340275999999999,26.04169999999999,1723.9427777774342
2023-09-11 13:03:00,74.94213,1.1863419999999998,0.8084413937238815,4.803241,4.1377310000000005,27.488400000000013,1723.9927777774342
2023-09-11 13:06:00,73.00347,1.0127309999999996,0.8270074409716544,4.774305,4.4270819999999995,28.356499999999983,1724.0427777774341
2023-09-11 13:09:00,67.56366,0.9259250000000003,0.8515395652712693,4.9189810000000005,4.774303000000001,24.884299999999996,1724.092777777434
2023-09-11 13:12:00,62.15278,0.9259250000000003,0.8204921544461042,5.063656,4.8611130000000005,21.411999999999978,1724.142777777434
2023-09-11 13:15:00,66.43519,1.070601,0.8348705715558553,4.976852000000001,4.542827000000001,22.56940000000003,1724.192777777434
2023-09-11 13:18:00,71.84606,1.1863420000000007,0.7888233418776748,4.8321760000000005,4.137735999999999,24.30559999999997,1724.242777777434
2023-09-11 13:21:00,77.66204,1.2152770000000004,0.779533479017846,4.745369,3.9930509999999995,24.305499999999995,1724.292777777434
2023-09-11 13:24:00,80.35301,1.2152770000000004,0.7997984680531742,4.890046,4.166670999999999,24.59499999999997,1724.3427777774339
2023-09-11 13:27:00,80.35301,1.0416660000000002,0.8052511728023792,4.9189810000000005,4.484952000000001,24.88420000000002,1724.3927777774338
2023-09-11 13:30:00,83.07292,1.1284720000000004,0.8232194393251538,5.034722,4.484956,26.04169999999999,1724.4427777774338
2023-09-11 13:33:00,75.31829,0.9548610000000002,0.8177536952347427,4.803241,4.542822999999999,26.331000000000017,1724.4927777774337
2023-09-11 13:36:00,76.88079,1.0995369999999998,0.7931522032987613,4.803241,4.253477,26.04169999999999,1724.5427777774337
2023-09-11 13:39:00,76.88079,1.1574080000000002,0.7777686516733872,4.658566,3.9930559999999993,26.331000000000017,1724.5927777774336
2023-09-11 13:42:00,81.88657,1.2442130000000002,0.8106994017622887,4.861112,4.108801,25.75229999999999,1724.6427777774336
2023-09-11 13:45:00,78.79051,0.9548610000000002,0.7849910438110173,4.484954,4.166663000000001,30.382000000000005,1724.6927777774335
2023-09-11 13:48:00,70.65972,0.9837959999999999,0.8143153676234655,4.600694000000001,4.282412000000001,27.777800000000013,1724.7427777774335
2023-09-11 13:51:00,70.65972,1.0127309999999996,0.7930133098832903,4.571759,4.166662,27.488400000000013,1724.7927777774335
2023-09-11 13:54:00,76.09954,1.1284719999999995,0.804733770226039,4.6296289999999996,4.050921,28.64580000000001,1724.8427777774334
2023-09-11 13:57:00,76.88079,1.0416659999999993,0.7327274754831117,4.456018,3.906251000000001,30.381899999999973,1724.8927777774334
2023-09-11 14:00:00,74.53704,1.0127309999999996,0.7755827293693102,4.340278,3.906251,28.93520000000001,1724.9427777774333
2023-09-11 14:03:00,75.31829,1.1284719999999995,0.7469476798871245,4.340278,3.6747690000000004,29.22460000000001,1724.9927777774333
2023-09-11 14:06:00,72.59838,0.9548609999999993,0.7682147360642142,4.456018,4.108792000000001,27.488400000000013,1725.0427777774332
2023-09-11 14:09:00,68.75,1.0127319999999997,0.7578272132237246,4.398147999999999,3.9351839999999996,25.462900000000047,1725.0927777774332
2023-09-11 14:12:00,77.6331,1.2152779999999996,0.7587739388799691,4.600694,3.819440000000001,28.35650000000001,1725.1427777774331
2023-09-11 14:15:00,86.9213,1.273148,0.779751813254829,4.542824,3.703704,32.117999999999995,1725.192777777433
2023-09-11 14:18:00,91.95602,1.1284720000000004,0.8413610802909599,4.716435,4.195605999999999,37.90519999999998,1725.242777777433
2023-09-11 14:21:00,87.32639,0.8969909999999999,0.8377894509351518,4.282408,4.166667,39.0625,1725.292777777433
2023-09-11 14:24:00,82.66782,0.868055,0.8824464158109111,4.542824,4.571763,40.509199999999964,1725.342777777433
2023-09-11 14:27:00,74.53704,0.8391209999999996,0.8245719121089734,4.311343,4.282412000000001,36.16899999999998,1725.392777777433
2023-09-11 14:30:00,91.55093,0.6365749999999997,0.679053565919136,3.414352,3.501156,39.64119999999997,1725.4427777774329
2023-09-11 14:33:00,90.39352,0.5208330000000005,0.8850248257430472,3.385416,4.253477,54.3981,1725.4927777774328
2023-09-11 14:36:00,75.31829,0.6655090000000001,0.8644418209273227,4.021990000000001,4.456023,40.50920000000002,1725.5427777774328
2023-09-11 14:45:00,79.1956,1.0127319999999997,0.8270113456604345,4.456019,4.108801000000001,33.27539999999999,1725.6927777774329
2023-09-11 14:48:00,80.35301,1.0127319999999997,0.843605291806572,4.5428239999999995,4.2245360000000005,37.61580000000001,1725.7427777774328
2023-09-11 14:51:00,76.85185,0.9548610000000002,0.8337728466049495,4.3402780000000005,4.108796999999999,37.61580000000001,1725.7927777774328
2023-09-11 14:54:00,71.03588,0.7233790000000004,0.7659638526744617,4.108796,4.195602999999999,33.56479999999999,1725.8427777774327
2023-09-11 14:57:00,72.59838,0.8101849999999997,0.7808910868387822,4.195602,4.137727,34.43289999999996,1725.8927777774327
2023-09-11 15:00:00,71.44097,0.8391200000000003,0.7645006642539325,4.195602000000001,4.050922000000001,33.56480000000005,1725.9427777774326
2023-09-11 15:03:00,76.09954,0.9837960000000008,0.7976272995852329,4.253472,3.9062460000000003,35.59029999999996,1725.9927777774326
2023-09-11 15:06:00,76.09954,0.9259259999999996,0.8204915280964963,4.2534730000000005,4.050927,35.301000000000045,1726.0427777774325
2023-09-11 15:09:00,74.53704,1.0127309999999996,0.8101512387879827,4.224537,3.8483799999999997,36.16890000000001,1726.0927777774325
2023-09-11 15:12:00,76.85185,0.6076390000000007,0.7171649795616062,3.6458330000000005,3.8773139999999993,33.27539999999999,1726.1427777774325
2023-09-11 15:15:00,86.9213,0.7233800000000006,0.737754425775825,3.6458330000000005,3.6747690000000004,35.59029999999996,1726.1927777774324
2023-09-11 15:18:00,84.60648,0.8101850000000006,0.7956308111122795,3.90625,3.8773149999999994,35.59030000000001,1726.2427777774324
2023-09-11 15:21:00,86.54514,0.78125,0.7666925015065417,4.079861,4.050926,33.85410000000002,1726.2927777774323
2023-09-11 15:24:00,95.42824,0.694445,0.778023512393986,3.732639,3.9062449999999993,47.1643,1726.3427777774323
2023-09-11 15:27:00,82.66782,0.5497680000000003,0.9054350311352094,3.6747680000000003,4.5138940000000005,51.50460000000004,1726.3927777774322
2023-09-11 15:30:00,71.06481,0.868055,0.8387908691468439,4.513888,4.456023,33.275499999999994,1726.4427777774322
2023-09-11 15:33:00,71.06481,0.9548610000000002,0.7849939189275038,4.4270830000000005,4.108796999999999,31.5394,1726.4927777774321
2023-09-11 15:36:00,75.31829,0.78125,0.7666899697547079,4.050926,4.021985999999999,33.85419999999999,1726.542777777432
2023-09-11 15:39:00,71.81713,0.7523150000000003,0.7666929952753314,4.079861,4.108796999999999,31.828700000000026,1726.592777777432
2023-09-11 15:42:00,67.56366,0.8101849999999997,0.7354779244913368,4.137732,3.993056,27.488400000000013,1726.642777777432
2023-09-11 15:45:00,75.69444,1.070602,0.7814714638682198,4.2534730000000005,3.73264,28.64580000000001,1726.692777777432
2023-09-11 15:48:00,88.0787,1.2442129999999993,0.8106952114281254,4.918982,4.166665000000001,33.27539999999999,1726.742777777432
2023-09-11 15:51:00,86.14005,1.1574080000000002,0.8348931542787532,4.861112,4.282406,32.407399999999996,1726.7927777774319
2023-09-11 15:54:00,83.04398,0.9548610000000002,0.8337755949533023,4.571759,4.340283,32.69679999999997,1726.8427777774318
2023-09-11 15:57:00,74.91319,0.9259260000000005,0.8204888090278379,4.513889000000001,4.311337999999999,32.1181,1726.8927777774318
2023-09-11 16:00:00,67.56366,1.0416670000000003,0.7696988174466474,4.427084000000001,3.935186,27.777800000000013,1726.9427777774317
2023-09-11 16:03:00,71.81713,1.1284720000000004,0.7267781823091416,4.311342,3.616897,27.199099999999987,1726.9927777774317
2023-09-11 16:06:00,73.37963,1.0416670000000003,0.7514046289263623,4.2534730000000005,3.732639,29.224500000000006,1727.0427777774316
2023-09-11 16:09:00,75.31829,0.78125,0.7519454080514419,3.9641200000000003,3.906251,28.35650000000004,1727.0927777774316
2023-09-11 16:12:00,71.06481,0.8391200000000003,0.7489648954962411,4.0509260000000005,3.8773150000000003,28.64579999999998,1727.1427777774315
2023-09-11 16:15:00,69.12616,0.8101849999999997,0.719894308890682,3.993056,3.8194440000000007,26.909700000000015,1727.1927777774315
2023-09-11 16:18:00,65.65394,0.8680559999999993,0.730123949014651,4.050927,3.790509,26.90979999999999,1727.2427777774315
2023-09-11 16:21:00,70.65972,1.0416669999999995,0.6940732901425792,4.195601999999999,3.587962,26.620400000000018,1727.2927777774314
2023-09-11 16:24:00,71.06481,1.070602,0.7441186717874855,4.2534719999999995,3.6747680000000003,26.620300000000043,1727.3427777774314
2023-09-11 16:27:00,65.24884,0.868055,0.7136304144682901,3.906248999999999,3.616897999999999,26.620299999999986,1727.3927777774313
2023-09-11 16:30:00,52.11227,0.868055,0.6261713205537365,3.964119,3.530093000000001,16.49309999999997,1727.4427777774313
2023-09-11 16:33:00,56.36574,1.2442130000000002,0.6791777786951191,4.2534730000000005,3.327546000000001,14.467600000000004,1727.4927777774312
2023-09-11 16:36:00,51.33102,1.157407,0.626170882885567,4.224537,3.3564820000000006,15.335700000000031,1727.5427777774312
2023-09-11 16:39:00,61.40046,1.2152770000000004,0.5932840966151672,3.9351839999999996,2.95139,16.78230000000002,1727.5927777774311
2023-09-11 16:42:00,57.11806,1.0127319999999997,0.6217159137802657,3.90625,3.2407400000000006,16.493100000000027,1727.642777777431
2023-09-11 16:45:00,54.80324,0.9837959999999999,0.5674626152641439,3.877314,3.1828710000000004,16.78230000000002,1727.692777777431
2023-09-11 16:48:00,53.26968,1.1284720000000004,0.6165587640844482,3.9351839999999996,3.096064,14.467600000000004,1727.742777777431
2023-09-11 16:51:00,52.89352,1.0416660000000002,0.5386598029875259,3.7326379999999997,2.922453,15.3356,1727.792777777431
2023-09-11 16:54:00,60.21412,1.2442129999999993,0.6021877718188241,3.790509,2.7777780000000005,15.625,1727.842777777431
2023-09-11 16:57:00,57.52315,1.070601,0.5971349759499354,3.90625,3.125001000000001,15.625,1727.8927777774309
2023-09-11 17:00:00,52.86458,1.0127310000000005,0.5999781587758177,3.877314,3.1828710000000004,14.467600000000004,1727.9427777774308
2023-09-11 17:03:00,51.33102,1.1284720000000004,0.5919905057573014,3.8773150000000003,3.0092600000000003,14.178299999999979,1727.9927777774308
2023-09-11 17:06:00,44.35764,1.070602,0.5479168047499338,3.819444,2.9803230000000003,11.284699999999987,1728.0427777774307
2023-09-11 17:09:00,50.17361,1.1574080000000002,0.5478370426516126,3.790509,2.835647,13.020800000000008,1728.0927777774307
2023-09-11 17:12:00,49.79745,1.186343,0.5843255023580581,3.8483800000000006,2.8935190000000004,12.731499999999983,1728.1427777774306
2023-09-11 17:15:00,48.61111,1.1284720000000004,0.5101314713623353,3.7326379999999997,2.7777779999999996,11.863400000000013,1728.1927777774306
2023-09-11 17:18:00,43.60532,0.9837959999999999,0.4670740022905885,3.4432869999999998,2.633101999999999,12.152800000000013,1728.2427777774305
2023-09-11 17:21:00,40.88541,1.0127309999999996,0.47580382192304427,3.4432869999999998,2.6041669999999995,11.574000000000012,1728.2927777774305
2023-09-11 17:24:00,41.29051,1.0416660000000002,0.5124066393054177,3.3854170000000003,2.546297,11.863499999999988,1728.3427777774305
2023-09-11 17:27:00,47.4537,1.157407,0.5478377185497828,3.385416,2.4305559999999993,12.152800000000013,1728.3927777774304
2023-09-11 17:30:00,49.39236,1.0995369999999998,0.501633297317289,3.298611,2.3726849999999997,12.442199999999957,1728.4427777774304
2023-09-11 17:33:00,45.92014,0.9837959999999999,0.43774481627825745,3.1539349999999997,2.3148150000000003,13.310200000000009,1728.4927777774303
2023-09-11 17:36:00,40.88541,0.868055,0.5267598282370167,3.2696759999999996,2.6909730000000005,12.442099999999982,1728.5427777774303
2023-09-11 17:39:00,44.76273,1.1284719999999995,0.5101314713623349,3.414351,2.4594910000000008,10.995400000000018,1728.5927777774302
2023-09-11 17:42:00,43.22916,1.0995369999999998,0.501633297317289,3.327546,2.4016199999999994,12.152799999999957,1728.6427777774302
2023-09-11 17:45:00,47.07755,1.0995369999999998,0.5302388708963761,3.501156999999999,2.6041659999999993,12.152700000000038,1728.6927777774301
2023-09-11 17:48:00,50.17361,1.0995369999999998,0.5302388708963761,3.4432869999999998,2.546296,11.863400000000013,1728.74277777743
2023-09-11 17:51:00,43.60532,0.9548609999999993,0.5344842097359044,3.501156999999999,2.8067130000000002,11.863400000000013,1728.79277777743
2023-09-11 17:54:00,37.4132,0.9837959999999999,0.5199432736950306,3.530092,2.7777770000000004,10.706000000000017,1728.84277777743
2023-09-11 17:57:00,43.60532,1.273148,0.3931625116319949,3.4722220000000004,2.256944,11.574099999999987,1728.89277777743
2023-09-11 18:00:00,48.64005,1.2152780000000005,0.3801620048730584,3.038195,1.8807869999999998,12.442100000000039,1728.94277777743
2023-09-11 18:03:00,45.13889,0.9837959999999999,0.5897482100918836,3.327546,2.6620369999999998,12.152800000000013,1728.9927777774299
2023-09-11 18:06:00,44.35764,1.0995369999999998,0.5571092374605046,3.616897999999999,2.748842,11.574099999999987,1729.0427777774298
2023-09-11 18:09:00,47.07755,1.157407,0.45239183278882605,3.4722220000000004,2.430556,10.416699999999992,1729.0927777774298
2023-09-11 18:12:00,44.35764,1.070601,0.5213529679350918,3.2407400000000006,2.3726850000000006,12.442100000000039,1729.1427777774297
2023-09-11 18:15:00,46.2963,1.1574080000000002,0.5753111007976245,3.414353,2.4884260000000005,11.573999999999955,1729.1927777774297
2023-09-11 18:18:00,47.8588,1.157407,0.518575727629425,3.4432860000000005,2.4594910000000008,11.284699999999987,1729.2427777774296
2023-09-11 18:21:00,47.8588,1.0127310000000005,0.47580480889831295,3.4432860000000005,2.6041670000000003,11.574099999999987,1729.2927777774296
2023-09-11 18:24:00,44.76273,0.8680560000000002,0.4314829422736397,3.0671299999999997,2.3726839999999996,10.416699999999992,1729.3427777774295
2023-09-11 18:27:00,47.8588,0.8101849999999997,0.43831966648851634,3.038194,2.430555,12.731499999999983,1729.3927777774295
2023-09-11 18:30:00,45.92014,0.9259259999999996,0.4759631817858308,3.1828699999999994,2.4594899999999997,11.863400000000013,1729.4427777774295
2023-09-11 18:33:00,41.66666,0.9837959999999999,0.5442485464488683,3.4432869999999998,2.719906999999999,10.127299999999991,1729.4927777774294
2023-09-11 18:36:00,44.35764,1.0416660000000002,0.4844720177945228,3.616898000000001,2.748843,11.574100000000044,1729.5427777774294
2023-09-11 18:39:00,47.07755,1.0995369999999998,0.501633297317289,3.5879630000000002,2.6620369999999998,11.574099999999987,1729.5927777774293
2023-09-11 18:42:00,43.60532,0.9837959999999999,0.5199432736950306,3.5590279999999996,2.8067130000000002,10.416600000000017,1729.6427777774293
2023-09-11 18:45:00,47.8588,1.1284719999999995,0.5101314713623349,3.703702999999999,2.748843,11.574000000000012,1729.6927777774292
2023-09-11 18:48:00,44.76273,1.0127309999999996,0.47580382192304427,3.4432869999999998,2.6041669999999995,12.442200000000014,1729.7427777774292
2023-09-12 07:21:00,59.08565,0.8391200000000003,0.6325095787823949,3.8194440000000007,3.4432870000000007,12.152799999999985,1729.7427777774292
2023-09-12 07:24:00,60.99537,0.7523149999999994,0.6294974572491799,3.848381,3.616899,14.178299999999979,1729.7927777774291
2023-09-12 07:27:00,53.64583,0.6365740000000004,0.6790511264797471,4.195602000000001,4.2824029999999995,14.467600000000004,1729.842777777429
2023-09-12 07:30:00,69.87847,1.2442130000000002,0.6290371378827782,4.282407,3.298611,15.914299999999969,1729.892777777429
2023-09-12 07:33:00,73.00347,0.78125,0.5907294739604798,3.790509,3.4432869999999998,17.361099999999965,1729.942777777429
2023-09-12 07:36:00,64.87269,0.5787040000000001,0.7634200914837641,3.9351850000000006,4.340273,19.386599999999987,1729.992777777429
2023-09-12 07:39:00,58.68056,0.5787039999999992,0.6879694019847705,4.108795999999999,4.340282,18.22919999999999,1730.042777777429
2023-09-12 07:42:00,74.53704,0.3472229999999996,0.5684152044514553,3.009259,3.530088000000001,19.96519999999998,1730.0927777774289
2023-09-12 07:45:00,74.16088,0.4050920000000007,0.923997338634433,2.806712,4.166665999999999,24.594899999999996,1730.1427777774288
2023-09-12 07:48:00,54.80324,0.5787040000000001,0.6348174959179719,3.9351860000000007,4.050926,15.625,1730.1927777774288
2023-09-12 07:51:00,57.11806,0.6655090000000001,0.6361358370356376,3.906251,3.8483799999999997,16.203700000000026,1730.2427777774287
2023-09-12 07:54:00,50.17361,0.7523150000000003,0.6617190803031561,4.166667,3.993056,13.310100000000034,1730.2927777774287
2023-09-12 07:57:00,62.55787,0.9259259999999996,0.6103220334231022,4.166665999999999,3.616898,15.914299999999969,1730.3427777774286
2023-09-12 08:00:00,77.51736,1.0416669999999995,0.6101270461275994,3.616898,2.8935180000000003,18.22919999999999,1730.3927777774286
2023-09-12 08:03:00,85.76389,0.9548610000000002,0.6794945273756824,3.4722219999999995,2.9803239999999995,53.240700000000004,1730.4427777774285
2023-09-12 08:06:00,98.55324,1.5625,1.2509203549161632,6.770833,6.192133,56.42359999999999,1730.4927777774285
2023-09-12 08:09:00,98.55324,1.6493060000000002,1.4372567600453248,7.378474,6.973378,55.55550000000002,1730.5427777774285
2023-09-12 08:12:00,98.55324,1.3020830000000005,1.3020824999683565,6.655094000000001,6.6550910000000005,57.870300000000015,1730.5927777774284
2023-09-12 08:15:00,91.57986,0.8680560000000002,1.2639419763272652,5.642364000000001,6.5393479999999995,68.287,1730.6427777774284
2023-09-12 08:18:00,81.51042,0.78125,1.1958076442936174,5.353007999999999,6.307867999999999,61.63190000000003,1730.6927777774283
2023-09-12 08:21:00,81.51042,0.868055,1.1573107496102433,5.381946999999999,6.018522,56.712999999999994,1730.7427777774283
2023-09-12 08:24:00,89.23611,0.8680559999999993,1.1081492294199353,5.121526,5.642360000000001,63.657400000000024,1730.7927777774282
2023-09-12 08:27:00,96.99074,0.8101850000000006,1.0978863013082696,5.00579,5.642364999999999,62.210699999999974,1730.8427777774282
2023-09-12 08:30:00,98.55324,0.6365739999999995,1.0637864065078124,4.542824,5.555560000000001,63.657400000000024,1730.8927777774281
2023-09-12 08:33:00,95.45718,0.5208339999999998,1.078750546811086,4.311343,5.7291620000000005,64.81479999999999,1730.942777777428
2023-09-12 08:36:00,92.70833,0.8101850000000006,1.0978871330919089,4.86111,5.497686999999999,62.4999,1730.992777777428
2023-09-12 08:39:00,83.04398,0.8391200000000003,1.151655454929031,5.179398,5.873837999999999,58.159700000000015,1731.042777777428
2023-09-12 08:48:00,81.88657,1.0127319999999997,1.055542141423109,5.353007999999999,5.439816,51.504700000000014,1731.192777777428
2023-09-12 08:51:00,83.82523,0.868055,1.0448731298051677,5.121532,5.497687000000001,53.240700000000004,1731.242777777428
2023-09-12 08:54:00,79.16667,0.7523150000000003,1.0501561930036205,4.976857000000001,5.642361999999999,51.79400000000004,1731.292777777428
2023-09-12 08:57:00,78.41435,0.7523150000000003,1.002194457953855,4.774306,5.324076999999999,50.34720000000004,1731.342777777428
2023-09-12 09:00:00,77.6331,0.8969909999999999,0.9812390795607226,4.918981,5.092592000000001,46.00690000000003,1731.392777777428
2023-09-12 09:03:00,76.85185,0.9259259999999996,0.9686857280093022,4.976848,5.063662,43.40280000000001,1731.4427777774279
2023-09-12 09:06:00,76.85185,1.0127309999999996,0.9981915760690181,5.208338,5.179397,44.849500000000035,1731.4927777774278
2023-09-12 09:09:00,79.94792,1.1284720000000004,1.0392512289377345,5.266208000000001,5.092596,44.27089999999998,1731.5427777774278
2023-09-12 09:12:00,77.6331,1.0995369999999998,1.01024958875157,5.295139000000001,5.121532,43.692200000000014,1731.5927777774277
2023-09-12 09:15:00,75.31829,1.1284720000000004,1.0083127538577479,5.324069,5.092597,39.3519,1731.6427777774277
2023-09-12 09:18:00,71.44097,0.9548610000000002,0.9548664999845774,5.121524000000001,5.121533,33.85410000000002,1731.6927777774276
2023-09-12 09:21:00,80.35301,1.273148,0.9367042396638372,5.266208000000001,4.6585600000000005,35.59020000000004,1731.7427777774276
2023-09-12 09:24:00,93.51852,1.186343,0.9358544162784791,5.063658,4.600694999999999,42.245299999999986,1731.7927777774275
2023-09-12 09:27:00,84.60648,0.8680559999999993,0.9522233877419825,4.832177,5.005782,45.717600000000004,1731.8427777774275
2023-09-12 09:30:00,83.44907,0.9259259999999996,0.9965171595628387,4.832177000000001,4.976857000000001,49.18980000000005,1731.8927777774275
2023-09-12 09:33:00,78.41435,0.8680560000000002,0.9792413342832172,4.832177000000001,5.063656999999999,45.428200000000004,1731.9427777774274
2023-09-12 09:36:00,84.98264,1.0127310000000005,0.9686792983695505,4.86111,4.7743009999999995,49.18980000000005,1731.9927777774274
2023-09-12 09:39:00,91.57986,0.9837960000000008,0.9837990000084642,4.890042000000001,4.890045999999999,50.34729999999996,1732.0427777774273
2023-09-12 09:42:00,88.85995,0.8101850000000006,0.9863388922616907,4.6875,5.063656999999999,49.76850000000002,1732.0927777774273
2023-09-12 09:45:00,86.14005,0.8391209999999996,0.9897478206084928,4.687501,5.005782,49.76840000000004,1732.1427777774272
2023-09-12 09:48:00,79.94792,0.8969899999999997,0.9948322030940212,4.918982,5.121533,48.321799999999996,1732.1927777774272
2023-09-12 09:51:00,77.6331,1.0127310000000005,0.9385367703555216,4.976852000000001,4.832177,41.66669999999999,1732.2427777774271
2023-09-12 10:12:00,79.57176,1.0416660000000002,0.9826612532937308,5.034722,4.918982000000001,44.560299999999984,1732.592777777427
2023-09-12 10:15:00,81.51042,1.1284720000000004,0.9766636713430561,5.092588000000001,4.803236,44.560100000000034,1732.642777777427
2023-09-12 10:18:00,83.44907,1.157407,0.9403651695449027,5.034722,4.629631000000001,44.849500000000035,1732.692777777427
2023-09-12 10:21:00,93.14236,1.273148,1.0410998688394997,5.497688,5.06366,45.428200000000004,1732.742777777427
2023-09-12 10:27:00,95.45718,1.1863419999999998,0.9863360416862834,5.2951429999999995,4.9189810000000005,47.453700000000026,1732.8427777774268
2023-09-12 10:30:00,85.76389,0.8391200000000003,1.0156183015698967,4.832176,5.2083379999999995,51.504700000000014,1732.8927777774268
2023-09-12 10:36:00,82.26273,0.9259250000000003,0.9965166344607131,4.976852000000001,5.121533,50.63659999999999,1732.9927777774267
2023-09-12 10:39:00,79.97685,0.9837959999999999,0.9837999999815722,5.034720999999999,5.034727,49.76850000000002,1733.0427777774266
2023-09-12 10:42:00,78.38542,1.0995369999999998,0.9634709439602003,5.179398,4.918981,40.79860000000002,1733.0927777774266
2023-09-12 10:48:00,79.94792,1.070602,0.965790616756218,5.005786,4.803236,42.24540000000002,1733.1927777774265
2023-09-12 10:51:00,81.88657,0.9548609999999993,0.9403203035613448,4.918982,4.890047000000001,42.82409999999999,1733.2427777774265
2023-09-12 10:54:00,76.85185,0.9837959999999999,0.939726394483132,4.890047,4.803242,40.50920000000002,1733.2927777774264
2023-09-12 10:57:00,84.60648,1.0127319999999997,0.9076967316335357,4.890047,4.687501,43.40280000000001,1733.3427777774264
2023-09-12 11:03:00,84.98264,0.9259259999999996,0.896678743285702,4.745371,4.6874970000000005,43.40280000000001,1733.4427777774263
2023-09-12 11:06:00,86.54514,0.9548610000000002,0.9256255174990226,4.7453710000000004,4.687501,42.53470000000004,1733.4927777774262
2023-09-12 11:09:00,89.26505,0.9548610000000002,0.9548595000047198,4.8321760000000005,4.832171,41.66669999999999,1733.5427777774262
2023-09-12 11:12:00,90.79861,0.868055,0.9107681899174389,4.600694000000001,4.6874970000000005,43.98149999999998,1733.5927777774261
2023-09-12 11:18:00,86.54514,0.7523140000000001,0.8891571112974386,4.484953,4.774303000000001,43.692200000000014,1733.692777777426
2023-09-12 11:21:00,82.66782,0.868055,0.938536718910905,4.658565,4.803242,44.27080000000001,1733.742777777426
2023-09-12 11:27:00,81.88657,0.8969899999999997,0.911380463489491,4.658565,4.6874970000000005,43.40269999999998,1733.842777777426
2023-09-12 11:30:00,79.94792,0.8391200000000003,0.8677363631788982,4.484953,4.542826999999999,42.24540000000002,1733.8927777774259
2023-09-12 11:33:00,79.57176,0.8969909999999999,0.8969909999827878,4.600694,4.600692,43.98149999999998,1733.9427777774258
2023-09-12 11:39:00,83.42014,1.0127310000000005,0.9232058456854318,4.74537,4.571756,43.98149999999998,1734.0427777774257
2023-09-12 11:42:00,95.05208,1.0995369999999998,1.01024958875157,5.179397000000001,5.00579,46.007000000000005,1734.0927777774257
2023-09-12 11:48:00,91.95602,0.8101849999999997,1.0117301784920314,4.774306,5.208332,53.81939999999997,1734.1927777774256
2023-09-12 11:51:00,78.41435,0.8969899999999997,0.9536912495074987,4.774306,4.890047000000001,48.32170000000002,1734.2427777774255
2023-09-12 11:57:00,76.85185,0.8101849999999997,0.9475103097900515,4.629629,4.918982,46.296299999999974,1734.3427777774255
2023-09-12 12:00:00,76.85185,0.983797,0.9247185193623259,4.918981,4.803236,39.0625,1734.3927777774254
2023-09-12 12:03:00,95.39931,1.6203700000000003,0.8000765098101973,4.947912,3.6458320000000004,41.95599999999996,1734.4427777774254
2023-09-12 12:09:00,83.04398,0.78125,0.9313489192261113,4.253472,4.571762,53.81940000000003,1734.5427777774253
2023-09-12 12:12:00,79.94792,0.8101850000000006,0.9990813909791519,4.774306000000001,5.179397,50.34720000000004,1734.5927777774252
2023-09-12 12:15:00,76.0706,0.8391200000000003,0.9634723174742356,5.005787000000001,5.266207,43.40279999999996,1734.6427777774252
2023-09-12 12:18:00,78.41435,0.9837960000000008,0.9095431268498124,4.86111,4.716435999999999,40.219899999999996,1734.6927777774251
2023-09-12 12:24:00,79.16667,0.9259260000000005,0.8966812979479339,4.716435000000001,4.658566,38.19440000000003,1734.792777777425
2023-09-12 12:27:00,88.0787,1.0995370000000007,0.8983726547327229,4.890042000000001,4.513884999999999,40.219899999999996,1734.842777777425
2023-09-12 12:30:00,93.51852,0.9548610000000002,,4.7453710000000004,4.745371,42.82409999999999,1734.892777777425
2023-09-12 12:33:00,76.85185,0.9548610000000002,0.9835108083994767,5.063658000000001,5.121523,40.509299999999996,1734.942777777425
2023-09-12 12:39:00,74.13194,0.9837960000000008,0.939723815692507,5.1215280000000005,5.034718,37.03710000000001,1735.0427777774248
2023-09-12 12:42:00,80.32407,1.273148,0.9367105216266889,5.208336999999999,4.6006990000000005,37.037000000000006,1735.0927777774248
2023-09-12 12:48:00,91.95602,1.3020830000000005,0.9111785915211471,6.192132000000001,5.497689,37.90510000000003,1735.1927777774247
2023-09-12 12:51:00,86.9213,0.6944439999999998,0.7369961706153519,3.6747680000000003,3.7615740000000004,43.98150000000001,1735.2427777774246
2023-09-12 12:54:00,70.65972,0.868055,0.7136304144682901,3.7615739999999995,3.4722229999999996,32.69670000000002,1735.2927777774246
2023-09-12 13:00:00,69.09722,1.070602,0.7050592475267893,3.90625,3.2696759999999996,28.64580000000001,1735.3927777774245
2023-09-12 13:03:00,73.37963,1.1284719999999995,0.7060782583357533,4.021991,3.298611,30.67130000000003,1735.4427777774245
2023-09-12 13:06:00,75.69444,1.0127319999999997,0.7212423873230809,3.9930559999999993,3.4722220000000004,33.27540000000005,1735.4927777774244
2023-09-12 13:09:00,78.38542,1.0127310000000005,0.6829994823019387,3.732639,3.1539349999999997,32.9862,1735.5427777774244
2023-09-12 13:15:00,78.41435,0.9548610000000002,0.6979768039096726,3.703703,3.240741,33.27550000000002,1735.6427777774243
2023-09-12 13:18:00,68.72106,0.9548610000000002,0.6605731006677339,3.732639,3.211805,30.092600000000004,1735.6927777774242
2023-09-12 13:24:00,68.72106,0.9548610000000002,0.6411672975767413,3.616898,3.0671289999999996,26.909700000000043,1735.7927777774241
2023-09-12 13:27:00,74.91319,1.0127319999999997,0.6830012205885428,3.819443999999999,3.240741,30.092499999999973,1735.842777777424
2023-09-12 13:33:00,74.91319,1.0127309999999996,0.7023476898814865,3.8483799999999997,3.2986120000000003,31.828700000000026,1735.942777777424
2023-09-12 13:36:00,72.59838,1.0416659999999993,0.7136302959193662,3.8773149999999994,3.2986120000000003,29.803200000000004,1735.992777777424
2023-09-12 13:39:00,72.59838,1.0995369999999998,0.6954682422952274,3.790509,3.096064,29.803200000000004,1736.042777777424
2023-09-12 13:45:00,70.68866,1.1574080000000002,0.6729276429645178,3.90625,3.096064,27.488400000000013,1736.1427777774238
2023-09-12 13:48:00,69.50231,1.070601,0.663926000108391,3.790509,3.0960660000000004,27.77770000000004,1736.1927777774238
2023-09-12 13:51:00,74.91319,1.0995369999999998,0.6743953434420661,3.819443999999999,3.0960649999999994,30.092600000000004,1736.2427777774237
2023-09-12 13:54:00,78.79051,0.8969909999999999,0.6742863139640211,3.616898,3.211806,33.27539999999999,1736.2927777774237
2023-09-12 14:00:00,74.91319,0.8101849999999997,0.6879671602957628,3.703704,3.4722230000000005,33.27539999999999,1736.3927777774236
2023-09-12 14:03:00,76.85185,1.1284719999999995,0.7469476798871245,4.050924999999999,3.385416,32.986099999999965,1736.4427777774235
2023-09-12 14:09:00,78.41435,1.157407,0.8162368947904681,4.456018,3.8483799999999997,32.98610000000002,1736.5427777774235
2023-09-12 14:12:00,86.54514,1.0995369999999998,0.7359263585884182,4.021991000000001,3.385416,34.432799999999986,1736.5927777774234
2023-09-12 14:15:00,74.91319,1.157407,0.7972053560264696,4.369212,3.7326379999999997,33.27550000000002,1736.6427777774234
2023-09-12 14:21:00,74.53704,1.157407,0.8162362437114982,4.398148,3.790509,35.01150000000001,1736.7427777774233
2023-09-12 14:24:00,77.6331,1.1863420000000007,0.7687494813298511,4.340277,3.616898,33.275499999999965,1736.7927777774232
2023-09-12 14:30:00,76.09954,1.070601,0.7441182796668823,4.195602000000001,3.616899,31.25,1736.8927777774231
2023-09-12 14:33:00,71.44097,1.0416670000000003,0.7136306842583758,4.108796,3.530092,31.25,1736.942777777423
2023-09-12 14:39:00,74.13194,1.0995369999999998,0.7554204154873919,4.137732,3.530093000000001,33.27550000000002,1737.042777777423
2023-09-12 14:42:00,74.53704,1.0995369999999998,0.7359270402089589,4.195603,3.5590290000000007,32.117999999999995,1737.092777777423
2023-09-12 14:45:00,74.16088,1.0416659999999993,0.7136302959193662,3.8773149999999994,3.2986120000000003,31.539300000000026,1737.142777777423
2023-09-12 14:51:00,73.00347,1.0127309999999996,0.6830001593126743,3.790509,3.211806,32.40730000000002,1737.2427777774228
2023-09-12 15:06:00,76.85185,1.0127310000000005,0.6631512316665475,3.6458330000000005,3.038194,31.25,1737.4927777774228
2023-09-12 15:09:00,73.37963,0.8101849999999997,0.620466350873536,3.414352,3.0671300000000006,29.80329999999998,1737.5427777774228
2023-09-12 15:12:00,69.12616,0.8101849999999997,0.6026684195429535,3.3854159999999993,3.0092589999999992,27.199099999999987,1737.5927777774227
2023-09-12 15:15:00,69.50231,1.0416660000000002,0.6533776087872043,3.530092,2.864584,26.620300000000043,1737.6427777774227
2023-09-12 15:18:00,69.50231,1.157407,0.6499851847277687,3.616898000000001,2.7777769999999995,26.620400000000018,1737.6927777774226
2023-09-12 15:21:00,72.59838,1.1284720000000004,0.640127227603709,3.7326379999999997,2.922454,28.067199999999957,1737.7427777774226
2023-09-12 15:24:00,73.37963,0.8969899999999997,0.6377456170978895,3.4722219999999995,3.009259,27.488400000000013,1737.7927777774225
2023-09-12 15:27:00,69.90741,0.8391200000000003,0.5770112513088371,3.3854170000000003,2.922453,26.62039999999996,1737.8427777774225
2023-09-12 15:30:00,66.40625,0.8101849999999997,0.5844256621988326,3.211806,2.8067130000000002,26.62039999999996,1737.8927777774225
2023-09-12 15:33:00,68.72106,1.0416669999999995,0.6101270461275994,3.3564819999999997,2.633102,24.016200000000026,1737.9427777774224
2023-09-12 15:36:00,69.90741,1.0995369999999998,0.6301993044518429,3.4432859999999996,2.6620370000000007,24.594899999999996,1737.9927777774224
2023-09-12 15:39:00,69.12616,0.9548610000000002,0.6212226454192983,3.4432859999999996,2.8645829999999997,24.016200000000026,1738.0427777774223
2023-09-12 15:42:00,68.75,0.8969909999999999,0.5792646507584195,3.4722229999999996,2.922452999999999,23.4375,1738.0927777774223
2023-09-12 15:45:00,67.56366,0.9259259999999996,0.6103206512675872,3.2696769999999997,2.719907,24.305600000000027,1738.1427777774222
2023-09-12 15:48:00,66.03009,0.9837959999999999,0.5897482100918836,3.298611,2.633102,24.01619999999997,1738.1927777774222
2023-09-12 15:51:00,63.71528,0.9548610000000002,0.5574153351585618,3.1828700000000003,2.5173609999999993,24.01619999999997,1738.2427777774221
2023-09-12 15:54:00,68.72106,1.1284719999999995,0.5919896374461815,3.3564819999999997,2.4884259999999996,23.7269,1738.292777777422
2023-09-12 15:57:00,67.1875,1.0416660000000002,0.58731769437599,3.4722220000000004,2.719907,23.14820000000003,1738.342777777422
2023-09-12 16:00:00,69.12616,1.0995369999999998,0.5571101402691596,3.414351,2.546296,23.148199999999974,1738.392777777422
2023-09-12 16:03:00,66.40625,1.0127309999999996,0.5774284631490304,3.298611,2.5752319999999997,24.01619999999997,1738.442777777422
2023-09-12 16:06:00,69.12616,0.983797,0.6112364317592359,3.4722230000000005,2.835647,23.7269,1738.492777777422
2023-09-12 16:09:00,66.40625,0.9259259999999996,0.5472854692677422,3.125,2.4884259999999996,24.305600000000027,1738.5427777774219
2023-09-12 16:12:00,65.24884,0.9837959999999999,0.5674626152641439,3.2407399999999997,2.546297,22.569500000000005,1738.5927777774218
2023-09-12 16:15:00,58.3044,0.6365739999999995,0.5288538796550962,3.038193999999999,2.835649,19.96520000000004,1738.6427777774218
2023-09-12 16:18:00,60.99537,0.8680560000000002,0.7136337283305791,4.484953,4.195606,17.93979999999999,1738.6927777774217
2023-09-12 16:21:00,60.61921,0.694445,0.6348169032184539,3.8773160000000004,3.7615730000000003,17.93979999999999,1738.7427777774217
2023-09-12 16:24:00,52.86458,0.8391200000000003,0.5959972618560002,3.732639,3.2986109999999993,14.756899999999973,1738.7927777774216
2023-09-12 16:27:00,52.11227,0.8101849999999997,0.5464001457542117,3.4722219999999995,3.009259,15.9144,1738.8427777774216
2023-09-12 16:30:00,54.80324,0.868055,0.5882216460068643,3.6458330000000005,3.1539360000000007,17.071799999999996,1738.8927777774215
2023-09-12 16:33:00,60.21412,1.0127319999999997,0.6217159137802657,3.8483799999999997,3.1828700000000003,17.071799999999996,1738.9427777774215
2023-09-12 16:36:00,60.21412,0.868055,0.5479592346367246,3.703704,3.1539350000000006,17.650500000000022,1738.9927777774215
2023-09-12 16:39:00,57.11806,0.8101850000000006,0.5264842128076067,3.5879630000000002,3.0960649999999994,16.782399999999996,1739.0427777774214
2023-09-12 16:42:00,57.89931,0.983797,0.519943599555547,3.443288,2.6909720000000004,16.493000000000052,1739.0927777774214
2023-09-12 16:45:00,57.11806,0.868055,0.62617068188062,3.703703,3.2696759999999996,17.36110000000002,1739.1427777774213
2023-09-12 16:48:00,54.42708,0.8969909999999999,0.5792660590289203,3.8773150000000003,3.327547,15.625,1739.1927777774213
2023-09-12 16:51:00,52.86458,0.983797,0.5897485650336791,3.906251,3.240741,14.467600000000004,1739.2427777774212
2023-09-12 16:54:00,47.8588,0.8680560000000002,0.6074521328200516,3.9641209999999996,3.501156999999999,13.888900000000035,1739.2927777774212
2023-09-12 16:57:00,58.68056,1.186343,0.6106307482272066,3.9641209999999996,3.038195,15.04630000000003,1739.3427777774211
2023-09-12 17:00:00,56.88657,0.78125,0.6254600995254233,3.7615730000000003,3.4722220000000004,15.9144,1739.392777777421
2023-09-12 17:03:00,47.07755,0.78125,0.5155842242905733,3.732639,3.2696770000000006,13.020899999999983,1739.442777777421
2023-09-12 17:06:00,49.79745,0.9259259999999996,0.5690362816671667,3.616898,3.009259,13.888800000000003,1739.492777777421
