Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-12 17:09:00,47.07755,0.9259259999999996,0.5690362816671667,3.645834,3.038195,13.020800000000008,1739.542777777421
2023-09-12 17:12:00,52.86458,1.070602,0.5213532760592897,3.906251,3.038195,13.888800000000003,1739.592777777421
2023-09-12 17:15:00,51.33102,0.8101850000000006,0.5656903372797514,3.5879630000000002,3.153936,15.04630000000003,1739.6427777774209
2023-09-12 17:18:00,43.20023,0.78125,0.5907300881929692,3.819444,3.4722230000000005,11.863400000000013,1739.6927777774208
2023-09-12 17:21:00,53.26968,1.1574080000000002,0.6013410108316232,3.9351849999999997,3.038194,13.599499999999978,1739.7427777774208
2023-09-12 17:24:00,51.70718,0.8969909999999999,0.5370684489074189,3.7615749999999997,3.1539360000000007,14.178300000000036,1739.7927777774207
2023-09-12 17:27:00,47.07755,0.7523140000000001,0.5045667858646641,3.5590269999999995,3.125001,13.02090000000004,1739.8427777774207
2023-09-12 17:30:00,48.61111,0.9259259999999996,0.5246394448409863,3.6458329999999997,2.9803240000000004,13.310199999999952,1739.8927777774206
2023-09-12 17:33:00,41.66666,0.8391209999999996,0.5163555156115772,3.443288,2.8935180000000003,11.863499999999988,1739.9427777774206
2023-09-12 17:36:00,43.20023,0.9837959999999999,0.4670730278077818,3.414352,2.604166,12.73150000000004,1739.9927777774205
2023-09-12 17:39:00,49.76852,1.1574080000000002,0.5185749712069813,3.4722230000000005,2.4884259999999996,13.020800000000008,1740.0427777774205
2023-09-12 17:42:00,50.17361,1.0127319999999997,0.44609496831393003,3.3564809999999996,2.4884259999999996,13.310199999999952,1740.0927777774205
2023-09-12 17:45:00,47.07755,0.8101849999999997,0.5463994687431226,3.211806,2.748842,12.442200000000014,1740.1427777774204
2023-09-12 17:48:00,40.10416,0.8101849999999997,0.5058514726720861,3.2696750000000003,2.748842,11.284699999999987,1740.1927777774204
2023-09-12 17:51:00,37.03704,0.8969899999999997,0.4913160012355464,3.3564809999999996,2.6909720000000004,10.995300000000043,1740.2427777774203
2023-09-12 17:54:00,48.61111,1.0127319999999997,0.41353966161011296,3.125001,2.228008,12.152800000000013,1740.2927777774203
2023-09-12 17:57:00,49.39236,0.8969899999999997,0.4913168299126542,3.0671290000000004,2.4016210000000004,13.599500000000035,1740.3427777774202
2023-09-12 18:00:00,46.2963,0.9259259999999996,0.500937408769787,3.0960650000000003,2.4016210000000004,12.152800000000013,1740.3927777774202
2023-09-12 18:03:00,45.13889,0.9837959999999999,0.46707497677093507,3.3275449999999998,2.517361,12.731499999999983,1740.4427777774201
2023-09-12 18:06:00,47.48264,0.8969899999999997,0.41233029177648445,3.1539349999999997,2.4016210000000004,11.863400000000013,1740.49277777742
2023-09-12 18:15:00,39.72801,1.070602,0.46262212875772896,3.2118059999999993,2.2858799999999997,10.706000000000017,1740.6427777774202
2023-09-13 07:12:00,47.8588,0.4340280000000005,0.6026684195429546,3.3854170000000003,3.7615740000000004,12.73150000000004,1740.6427777774202
2023-09-13 07:18:00,48.58218,0.7233799999999997,0.5835200267483476,3.6747679999999994,3.414352000000001,13.020800000000008,1740.74277777742
2023-09-13 07:21:00,51.70718,0.8391210000000004,0.5770129716208023,3.7326390000000007,3.2696760000000005,13.310200000000009,1740.79277777742
2023-09-13 07:24:00,58.3044,0.6944439999999998,0.6192924796674965,3.8483800000000006,3.703703,15.625,1740.84277777742
2023-09-13 07:30:00,56.7419,0.7233799999999997,0.5835188597893449,3.73264,3.4722219999999995,14.467600000000004,1740.94277777742
2023-09-13 07:33:00,54.07986,0.6655090000000001,0.7489625779671655,4.166667,4.340273,14.756899999999973,1740.9927777774199
2023-09-13 07:39:00,56.7419,0.8969909999999999,0.6919589195119782,4.542824,4.166671,15.046299999999974,1741.0927777774198
2023-09-13 07:42:00,60.99537,0.868055,0.6622688830249476,4.195601,3.819445,15.046299999999974,1741.1427777774197
2023-09-13 07:45:00,74.94213,0.7523149999999994,0.6774050379134182,3.9930559999999993,3.8483800000000006,20.543900000000008,1741.1927777774197
2023-09-13 07:57:00,96.23843,0.4340280000000005,0.8908056414956546,3.3564809999999996,4.513887,55.26619999999997,1741.3927777774197
2023-09-13 08:00:00,78.38542,0.3761580000000002,0.8613411077946076,3.5590280000000005,4.832173999999999,49.47919999999999,1741.4427777774197
2023-09-13 08:03:00,98.55324,1.4178249999999997,1.1876190614050122,6.192131999999999,5.758097,55.844899999999996,1741.4927777774196
2023-09-13 08:09:00,98.55324,1.3310189999999995,1.301871147572699,6.539351999999999,6.481483000000001,56.71290000000005,1741.5927777774195
2023-09-13 08:12:00,98.55324,1.3310180000000003,1.2269651461298214,6.4236070000000005,6.221069,55.84499999999997,1741.6427777774195
2023-09-13 08:15:00,98.55324,0.9548610000000002,1.183827664658872,5.700232,6.192131000000001,57.29169999999999,1741.6927777774195
2023-09-13 08:21:00,98.55324,0.8680560000000002,1.1573113554155492,5.410882999999999,6.047457,56.13420000000002,1741.7927777774194
2023-09-13 08:24:00,98.55324,0.8391209999999996,0.9897514242014057,4.803241999999999,5.121531,57.29160000000002,1741.8427777774193
2023-09-13 08:30:00,98.55324,0.9259260000000005,1.0772436567720045,5.034722,5.353006000000001,59.027799999999985,1741.9427777774192
2023-09-13 08:33:00,83.82523,0.6655090000000001,1.0730491017974575,4.658565,5.613423,65.97220000000004,1741.9927777774192
2023-09-13 08:39:00,82.66782,0.7523150000000003,1.0736968876407464,4.7453710000000004,5.468751999999999,64.81480000000005,1742.092777777419
2023-09-13 08:42:00,86.54514,0.8101849999999997,1.0858136230988626,4.774305999999999,5.381941,65.10410000000002,1742.142777777419
2023-09-13 08:45:00,79.16667,1.0416670000000003,1.0844905833079155,5.410883999999999,5.497686999999999,52.08340000000004,1742.192777777419
2023-09-13 08:51:00,81.88657,1.2152780000000005,1.1713389368875322,5.729164,5.6423559999999995,53.530100000000004,1742.292777777419
2023-09-13 08:54:00,78.41435,1.1284720000000004,1.0992831213870267,5.642364,5.584492,50.05790000000002,1742.3427777774189
2023-09-13 08:57:00,83.82523,1.157407,1.1134405803706973,5.671293,5.584485999999999,50.63659999999999,1742.3927777774188
2023-09-13 09:00:00,98.55324,0.9259260000000005,1.0772436567720045,4.976852,5.295136,61.921299999999974,1742.4427777774188
2023-09-13 09:06:00,98.55324,0.868055,1.0830974799463722,5.005782,5.4687470000000005,61.92130000000003,1742.5427777774187
2023-09-13 09:09:00,81.51042,1.070601,1.026584823665427,5.266208000000001,5.179397,48.900499999999965,1742.5927777774186
2023-09-13 09:15:00,83.76736,1.157407,1.0528894612159903,5.353008,5.150461,49.18979999999999,1742.6927777774185
2023-09-13 09:18:00,90.01736,0.9548619999999994,1.0116287986272645,4.947922,5.06366,51.21530000000001,1742.7427777774185
2023-09-13 09:21:00,93.51852,0.8969909999999999,1.0480939230698763,5.0347230000000005,5.3530120000000005,52.951400000000035,1742.7927777774185
2023-09-13 09:24:00,88.85995,0.868055,1.0448758000028875,5.005787,5.3819479999999995,52.37270000000001,1742.8427777774184
2023-09-13 09:27:00,78.41435,1.157407,1.005807525528706,5.353003999999999,5.063656999999999,42.24540000000002,1742.8927777774184
2023-09-13 09:30:00,79.16667,1.2442130000000002,1.044871635831672,5.3819490000000005,5.0057860000000005,43.69219999999996,1742.9427777774183
2023-09-13 09:33:00,81.88657,1.2731480000000008,1.0410998688395001,5.584494,5.150465999999999,44.84949999999998,1742.9927777774183
2023-09-13 09:36:00,91.57986,1.2152779999999996,0.982336115196695,5.237268,4.803240000000001,45.13889999999998,1743.0427777774182
2023-09-13 09:39:00,95.45718,0.9548610000000002,1.011628279001144,4.9479169999999995,5.063656,49.47919999999999,1743.0927777774182
2023-09-13 09:42:00,94.29977,0.868055,1.0189311617363557,4.918977000000001,5.237272,53.240800000000036,1743.1427777774181
2023-09-13 09:45:00,90.79861,0.8391209999999996,1.0156162079370836,4.890047,5.266202,51.21519999999998,1743.192777777418
2023-09-13 09:48:00,83.04398,0.8391200000000003,1.0537050532330552,4.890047,5.353007999999999,52.95139999999998,1743.242777777418
2023-09-13 09:51:00,81.51042,0.8680560000000002,0.9385372456241875,4.745371,4.890046999999999,50.34719999999999,1743.292777777418
2023-09-13 09:54:00,82.26273,0.8969899999999997,0.9812404358029977,4.803241000000001,4.976857000000001,49.47909999999996,1743.342777777418
2023-09-13 11:36:00,78.79051,1.0127309999999996,0.938535190215586,4.745369999999999,4.600692,50.05789999999996,1745.042777777418
2023-09-13 11:42:00,79.16667,1.0127309999999996,0.9835107103154471,4.947917,4.890042,48.03230000000002,1745.142777777418
2023-09-13 11:45:00,78.79051,1.0416659999999993,0.9675247631478554,5.005787,4.8611070000000005,48.900499999999965,1745.1927777774179
2023-09-13 11:48:00,79.1956,1.070601,0.9657901499518197,4.890046,4.6874970000000005,50.34719999999999,1745.2427777774178
2023-09-13 11:51:00,82.66782,1.0995369999999998,0.9792390879006729,4.918982,4.687495999999999,50.34720000000004,1745.2927777774178
2023-09-13 11:54:00,81.88657,1.0127309999999996,1.0271335556840866,5.150463,5.1794020000000005,51.504700000000014,1745.3427777774177
2023-09-13 11:57:00,77.6331,0.9837959999999999,,4.9189810000000005,4.918982,46.007000000000005,1745.3927777774177
2023-09-13 12:00:00,77.6331,1.070601,0.9343517330544431,4.8321760000000005,4.571757,42.82400000000001,1745.4427777774176
2023-09-13 12:03:00,81.51042,1.1863420000000007,0.8831241212957609,4.745369,4.195605999999999,44.84949999999998,1745.4927777774176
2023-09-13 12:06:00,95.05208,1.4178239999999995,3.5328133825819967,0.14467599999999958,5.8449089999999995,47.742999999999995,1745.5427777774175
2023-09-13 12:09:00,96.99074,1.1863419999999998,1.2292361812558572,6.221062999999999,6.3078710000000004,54.6875,1745.5927777774175
2023-09-13 12:12:00,98.55324,1.0416670000000003,1.2069622466096364,5.960653,6.307866,59.89589999999998,1745.6427777774175
2023-09-13 12:15:00,98.55324,1.0127310000000005,1.1646366165806632,5.758102000000001,6.076390999999999,56.13420000000002,1745.6927777774174
2023-09-13 12:18:00,98.55324,0.8969899999999997,1.1747348811758496,5.613427000000001,6.221067,59.60640000000001,1745.7427777774174
2023-09-13 12:21:00,98.55324,0.9548610000000002,1.1711344625295743,5.468747,5.931716,59.31709999999998,1745.7927777774173
2023-09-13 12:24:00,98.55324,0.9259259999999996,1.1290695773279096,5.410882999999999,5.844907000000001,59.60649999999998,1745.8427777774173
2023-09-13 12:27:00,98.55324,0.868055,1.1205510073638694,5.295142,5.844907000000001,59.60650000000004,1745.8927777774172
2023-09-13 12:30:00,98.55324,0.868055,1.1328801650306521,5.295142,5.873847,59.60640000000001,1745.9427777774172
2023-09-13 12:33:00,98.55324,0.8391200000000003,1.1276171337779526,5.179402,5.8159719999999995,58.73849999999999,1745.9927777774171
2023-09-13 12:36:00,91.95602,0.7523140000000001,1.1084955673121106,5.034717,5.8449029999999995,60.763900000000035,1746.042777777417
2023-09-13 12:39:00,90.01736,0.8391200000000003,1.1032911811266486,5.150462000000001,5.729162,61.921299999999974,1746.092777777417
2023-09-13 12:42:00,80.32407,0.6365740000000004,1.1065273053228037,4.7453710000000004,5.873838,54.976800000000026,1746.142777777417
2023-09-13 12:45:00,78.79051,0.8391200000000003,1.0786601278853114,5.0925970000000005,5.613427,49.76850000000002,1746.192777777417
2023-09-13 12:48:00,78.00926,0.9259259999999996,1.0640549390003562,5.324072999999999,5.613427,47.74309999999997,1746.242777777417
2023-09-13 12:51:00,76.0706,0.9259259999999996,1.037368017124201,5.295138,5.526622000000001,42.53469999999999,1746.2927777774169
2023-09-13 12:54:00,73.35069,0.9259259999999996,0.9686808740812726,5.295138,5.381942,37.61579999999998,1746.3427777774168
2023-09-13 12:57:00,74.91319,1.0127319999999997,0.9385393524752409,5.121528,4.976856,37.905100000000004,1746.3927777774168
2023-09-13 13:00:00,72.59838,0.9259259999999996,0.896678743285702,4.947915999999999,4.890042,35.87959999999998,1746.4427777774167
2023-09-13 13:03:00,76.85185,1.0416669999999995,0.8728718513931021,4.918982,4.600691,35.87960000000004,1746.4927777774167
2023-09-13 13:06:00,78.79051,0.9259259999999996,0.896680787015883,4.832177000000001,4.774307,36.74770000000001,1746.5427777774166
2023-09-13 13:09:00,74.16088,0.8391209999999996,0.9095407012055454,4.687501,4.832172,33.85419999999999,1746.5927777774166
2023-09-13 13:12:00,73.37963,0.9837959999999999,0.8786375623977284,4.832176,4.629632,34.14350000000002,1746.6427777774165
2023-09-13 13:15:00,71.44097,0.9837959999999999,0.8628856865788932,4.890047,4.658562000000001,30.671299999999974,1746.6927777774165
2023-09-13 13:18:00,72.59838,1.070602,0.8856777452767322,4.890047,4.542826,32.11810000000003,1746.7427777774164
2023-09-13 13:21:00,74.16088,1.0127309999999996,0.8599597081806848,4.832176,4.542827000000001,32.407399999999996,1746.7927777774164
2023-09-13 13:24:00,71.44097,1.0127309999999996,0.8599597081806837,4.774306,4.484957,31.82860000000005,1746.8427777774164
2023-09-13 13:27:00,74.16088,1.0127319999999997,0.8436041532237777,4.716436,4.3981460000000006,32.9862,1746.8927777774163
2023-09-13 13:30:00,70.65972,0.9259259999999996,0.8204909842832873,4.6296289999999996,4.4270819999999995,30.671299999999974,1746.9427777774163
2023-09-13 13:33:00,74.53704,1.0416659999999993,0.8052553963822552,4.6296289999999996,4.195607000000001,32.407399999999996,1746.9927777774162
2023-09-13 13:36:00,71.44097,0.9837959999999999,0.8307415854595975,4.62963,4.340281999999999,31.82869999999997,1747.0427777774162
2023-09-13 13:39:00,74.13194,1.0995369999999998,0.8294222559027125,4.716435,4.224540999999999,32.407399999999996,1747.0927777774161
2023-09-13 13:42:00,73.00347,0.9259259999999996,0.8204931595345599,4.658564999999999,4.456022,32.407399999999996,1747.142777777416
2023-09-13 13:45:00,76.85185,0.9259259999999996,0.8204909842832873,4.600694,4.398147,34.14350000000002,1747.192777777416
2023-09-13 13:48:00,78.79051,0.9548609999999993,0.8495703445791845,4.6875,4.484957,34.43290000000002,1747.242777777416
2023-09-13 13:51:00,74.16088,0.8969909999999999,0.8377889270922413,4.600694,4.484952000000001,30.381999999999948,1747.292777777416
2023-09-13 13:54:00,73.37963,0.9259259999999996,0.8515405676791302,4.542825,4.398147,32.69670000000002,1747.342777777416
2023-09-13 13:57:00,72.59838,0.8969909999999999,0.8528543973828268,4.542825,4.456022,33.275499999999965,1747.3927777774159
2023-09-13 14:00:00,71.44097,0.9548609999999993,0.8337739459450855,4.716436,4.484957,30.67130000000003,1747.4427777774158
2023-09-13 14:06:00,81.51042,1.0127319999999997,0.9076967316335357,4.832177000000001,4.629631000000001,35.59029999999996,1747.5427777774157
2023-09-13 14:09:00,84.60648,1.0416669999999995,0.856355123294623,4.716436,4.369211000000001,36.45839999999998,1747.5927777774157
2023-09-13 14:12:00,90.79861,1.0416669999999995,0.9052260891804615,4.716436,4.456021000000001,37.615800000000036,1747.6427777774156
2023-09-13 14:15:00,88.85995,0.9837959999999999,0.8941826971199666,4.832176,4.658562000000001,38.7731,1747.6927777774156
2023-09-13 14:18:00,79.16667,0.868055,0.9522256816155505,4.890046,5.063658,37.615800000000036,1747.7427777774155
2023-09-13 14:21:00,80.35301,0.9837959999999999,0.9247175180560606,4.890047,4.774302,39.0625,1747.7927777774155
2023-09-13 14:24:00,78.79051,1.070602,0.9021212311419226,4.976852,4.658566,35.011600000000044,1747.8427777774154
2023-09-13 14:27:00,81.88657,1.0127309999999996,0.9232058456854311,4.861111,4.6874970000000005,36.747799999999984,1747.8927777774154
2023-09-13 14:30:00,78.79051,0.9259259999999996,0.896678743285702,4.774305999999999,4.716432,36.74769999999995,1747.9427777774154
2023-09-13 14:33:00,81.88657,0.9548609999999993,0.9107675782917422,4.832177,4.745367,39.35179999999997,1747.9927777774153
2023-09-13 14:36:00,79.57176,1.070602,0.934351089907962,5.063657999999999,4.803236,37.905100000000004,1748.0427777774153
2023-09-13 14:39:00,86.14005,1.0995369999999998,0.9792385460586167,5.063657999999999,4.832171,38.7731,1748.0927777774152
2023-09-13 14:42:00,88.0787,1.1284720000000004,0.9766636713430561,5.295138000000001,5.005786,38.4837,1748.1427777774152
2023-09-13 14:45:00,93.51852,1.0416669999999995,0.9826638151162385,5.092587999999999,4.976851000000001,44.849500000000035,1748.1927777774151
2023-09-13 14:48:00,88.85995,0.9548609999999993,1.0116292419309292,5.034720999999999,5.150462000000001,44.84959999999995,1748.242777777415
2023-09-13 14:51:00,85.76389,0.9548610000000002,0.9835176730975321,5.034718000000001,5.092597,45.13899999999995,1748.292777777415
2023-09-13 14:54:00,76.0706,0.8391200000000003,0.9634704861219241,4.976852,5.237268,41.377200000000016,1748.342777777415
2023-09-13 14:57:00,74.53704,0.8969909999999999,0.9397293042019547,4.947915999999999,5.034727,39.64119999999997,1748.392777777415
2023-09-13 15:00:00,79.16667,1.0127309999999996,0.9536922912185787,5.005786,4.890047000000001,42.24539999999996,1748.442777777415
2023-09-13 15:03:00,78.03819,0.9837959999999999,0.9545696578127874,4.918982000000001,4.861111999999999,41.37729999999999,1748.4927777774149
2023-09-13 15:06:00,76.0706,0.9837959999999999,0.9397269102406747,5.005786,4.918982000000001,39.0625,1748.5427777774148
2023-09-13 15:09:00,76.0706,0.9259259999999996,0.9545725980934463,4.947915999999999,5.0057920000000005,41.95600000000002,1748.5927777774148
2023-09-13 15:12:00,78.00926,0.983797,0.969262558802712,4.947913000000001,4.918986,40.219899999999996,1748.6427777774147
2023-09-13 15:15:00,79.94792,0.983797,0.9545701478599746,4.832177000000001,4.774305999999999,41.95599999999996,1748.6927777774147
2023-09-13 15:18:00,83.44907,1.0127319999999997,0.9232079143821449,4.976852999999999,4.803241000000001,44.56020000000001,1748.7427777774146
2023-09-13 15:21:00,81.51042,0.9259259999999996,0.9259250000093983,4.774305999999999,4.774302,41.95600000000002,1748.7927777774146
2023-09-13 15:24:00,72.97454,0.8969900000000006,0.9536888476443529,4.976852000000001,5.092587999999999,35.87959999999998,1748.8427777774145
2023-09-13 15:27:00,73.37963,1.0416670000000003,0.9367477198935559,5.121524000000001,4.918977,37.03710000000001,1748.8927777774145
2023-09-13 15:30:00,80.35301,1.2152779999999996,1.0156165272183206,5.642358000000001,5.2662,39.351800000000026,1748.9427777774144
2023-09-13 15:33:00,88.4838,1.1574080000000002,0.957041093010711,5.266203,4.890045,40.509299999999996,1748.9927777774144
2023-09-13 15:36:00,86.14005,0.8391209999999996,0.950169515617185,4.890047,5.121532,40.50920000000002,1749.0427777774144
2023-09-13 15:39:00,84.57755,0.9259259999999996,0.9545725980934463,4.918981,4.976857000000001,41.37729999999999,1749.0927777774143
2023-09-13 15:42:00,79.16667,0.868055,0.9247200839537536,4.74537,4.861111999999999,42.82409999999999,1749.1427777774143
2023-09-13 15:45:00,81.51042,0.9548610000000002,,4.774306,4.774305999999999,41.66660000000002,1749.1927777774142
2023-09-13 15:48:00,82.66782,0.9259259999999996,0.89667823235266,4.803242,4.745367,41.66660000000002,1749.2427777774142
2023-09-13 15:51:00,74.91319,0.8680560000000002,0.8966788293545064,4.687501,4.745367,37.615700000000004,1749.2927777774141
2023-09-13 15:54:00,74.91319,0.8969909999999999,0.8824464486033332,4.658565,4.629632,36.74770000000001,1749.342777777414
2023-09-13 15:57:00,75.31829,0.8969899999999997,0.8969915000024413,4.774306,4.774307,39.0625,1749.392777777414
2023-09-13 16:00:00,72.59838,0.8391200000000003,0.8677358741118035,4.600694,4.658567,36.16899999999998,1749.442777777414
2023-09-13 16:03:00,74.53704,0.8969899999999997,0.8225329649564227,4.600694,4.456017000000001,33.85419999999999,1749.492777777414
2023-09-13 16:06:00,74.53704,0.9259259999999996,0.8204937033467247,4.513889,4.311347,34.43290000000002,1749.542777777414
2023-09-13 16:09:00,74.53704,0.9548610000000002,0.8337755949533023,4.369212,4.137736,34.43280000000004,1749.5927777774139
2023-09-13 16:12:00,72.97454,0.868055,0.8535057456267325,4.513889,4.484952000000001,34.43290000000002,1749.6427777774138
2023-09-13 16:15:00,70.65972,0.9548609999999993,0.8177531376490517,4.716436,4.456017000000001,30.382000000000005,1749.6927777774138
2023-09-13 16:18:00,73.37963,1.070602,0.8520668134123777,4.74537,4.340275999999999,33.275499999999965,1749.7427777774137
2023-09-13 16:21:00,71.44097,0.9259259999999996,0.8204931595345599,4.658564999999999,4.456022,34.14350000000002,1749.7927777774137
2023-09-13 16:24:00,72.59838,1.0127319999999997,0.8436075689686691,4.6875,4.369216,32.117999999999995,1749.8427777774136
2023-09-13 16:27:00,71.06481,0.9259259999999996,0.8204937033467247,4.5428239999999995,4.340281999999999,31.5394,1749.8927777774136
2023-09-13 16:30:00,72.59838,0.9548609999999993,0.8014992941892229,4.571759999999999,4.282407000000001,31.25,1749.9427777774135
2023-09-13 16:33:00,76.85185,1.0416670000000003,0.8225657965680863,4.542825,4.137735999999999,33.56479999999999,1749.9927777774135
2023-09-13 16:36:00,78.00926,0.9548610000000002,0.8337750452841618,4.484953,4.253475999999999,35.87969999999996,1750.0427777774134
2023-09-13 16:39:00,75.81019,0.8391200000000003,,4.3402769999999995,4.340277,33.27550000000002,1750.0927777774134
2023-09-13 16:42:00,72.59838,0.8680560000000002,0.7935242174474479,4.456019,4.311347,31.8288,1750.1427777774134
2023-09-13 16:45:00,69.50231,0.8969909999999999,0.7593534122197886,4.311343,4.050922000000001,27.777800000000013,1750.1927777774133
2023-09-13 16:48:00,71.06481,0.983797,0.7279431577528083,4.2534730000000005,3.790509,27.777800000000013,1750.2427777774133
2023-09-13 16:51:00,72.59838,0.983797,0.7096602479182408,4.1666669999999995,3.6747680000000003,28.935299999999984,1750.2927777774132
2023-09-13 16:54:00,68.34491,0.9548610000000002,0.7511512496787726,4.195602,3.819445,27.777800000000013,1750.3427777774132
2023-09-13 16:57:00,68.72106,1.0127319999999997,0.702348741994831,4.108796,3.5590279999999996,25.75229999999999,1750.3927777774131
2023-09-13 17:00:00,69.12616,0.9548609999999993,0.6794938813005946,3.935186,3.4432869999999998,26.620400000000018,1750.442777777413
2023-09-13 17:03:00,69.50231,0.9259259999999996,0.7040644431470989,3.9930559999999993,3.5879640000000004,27.199099999999987,1750.492777777413
2023-09-13 17:06:00,71.44097,0.9548609999999993,0.6979755406918168,4.137732,3.6747680000000003,27.488400000000013,1750.542777777413
2023-09-13 17:09:00,68.72106,0.9259259999999996,0.704063831706884,4.137732,3.732639,27.488400000000013,1750.592777777413
2023-09-13 17:12:00,72.59838,1.0127319999999997,0.7212423873230809,4.1666669999999995,3.6458330000000005,29.224500000000035,1750.642777777413
2023-09-13 17:15:00,74.91319,0.9548610000000002,0.697976172300984,4.137731,3.6747680000000003,28.356499999999983,1750.6927777774129
2023-09-13 17:18:00,72.59838,0.8969909999999999,0.7092709509771815,4.050927000000001,3.703703,29.22460000000001,1750.7427777774128
2023-09-13 17:21:00,68.34491,0.8680559999999993,0.6968398370015509,3.935186,3.616898000000001,27.777799999999957,1750.7927777774128
2023-09-13 17:24:00,65.625,0.8969909999999999,0.6742850796194175,3.935186,3.530092,25.463000000000022,1750.8427777774127
2023-09-13 17:27:00,68.72106,1.0127319999999997,0.6830005435781469,4.195602,3.616898,22.569500000000005,1750.8927777774127
2023-09-13 17:30:00,67.59259,0.9837959999999999,0.7634217800900628,4.398148,3.993056,24.305499999999995,1750.9427777774126
2023-09-13 17:33:00,69.12616,1.0127309999999996,0.75782680121371,4.456017999999999,3.993055,25.173699999999997,1750.9927777774126
2023-09-13 17:36:00,71.09375,1.070602,0.7441193310958218,4.4270830000000005,3.8483800000000006,25.17360000000002,1751.0427777774125
2023-09-13 17:39:00,69.12616,0.9548609999999993,0.7337734970535768,4.369213,3.9641210000000004,23.1481,1751.0927777774125
2023-09-13 17:42:00,71.44097,1.0127319999999997,0.7397238593701212,4.282408,3.790509,25.462999999999965,1751.1427777774124
2023-09-13 17:45:00,69.12616,0.8680559999999993,0.7623034298534451,4.282408,4.07986,24.016200000000026,1751.1927777774124
2023-09-13 17:48:00,66.03009,0.8680560000000002,0.7301222535672772,4.3402780000000005,4.0798570000000005,22.858799999999974,1751.2427777774124
2023-09-13 17:51:00,62.52894,0.8969909999999999,0.7092721362584262,4.282408,3.935186,21.99079999999998,1751.2927777774123
2023-09-13 17:54:00,67.1875,1.070602,0.6847792429637103,4.2534730000000005,3.5879630000000002,21.70150000000001,1751.3427777774123
2023-09-13 18:06:00,68.34491,0.8101849999999997,0.6879671602957628,4.137732,3.906251,24.30559999999997,1751.5427777774123
2023-09-13 18:12:00,63.71528,0.9837959999999999,0.6909698125999271,4.166667,3.6458329999999997,21.70139999999998,1751.6427777774122
2023-09-13 18:18:00,63.68634,1.0995369999999998,0.6526662478243423,4.166667,3.414351,20.833399999999983,1751.7427777774121
2023-09-13 18:24:00,64.84375,1.070602,0.6639249004788362,4.108797,3.414351,21.701300000000003,1751.842777777412
2023-09-13 18:27:00,67.1875,1.0995369999999998,0.6526670109838539,4.021991,3.2696760000000005,22.56940000000003,1751.892777777412
2023-09-13 18:30:00,56.36574,1.7361109999999993,0.6785864859769442,4.195601999999999,2.633102000000001,14.756899999999973,1751.942777777412
2023-09-13 18:33:00,53.64583,1.8807869999999998,0.6330680581183629,4.282407,2.517361,14.757000000000005,1751.992777777412
2023-09-13 18:36:00,51.33102,1.938657,0.6912576610272494,4.4270830000000005,2.633103,14.178200000000004,1752.0427777774119
2023-09-13 18:39:00,54.42708,1.9675920000000007,0.6984199705816503,4.282407000000001,2.459492,16.20369999999997,1752.0927777774118
2023-09-13 18:42:00,35.47454,1.3020829999999997,0.5600628632259621,4.195602,3.0671290000000004,10.416699999999992,1752.1427777774118
2023-09-13 18:45:00,35.87963,1.7939819999999997,0.6550884329077208,4.079861,2.430556,10.995400000000018,1752.1927777774117
2023-09-13 18:48:00,37.03704,1.9386580000000002,0.5962052599470439,4.1666669999999995,2.3148150000000003,11.574099999999987,1752.2427777774117
2023-09-13 18:51:00,40.1331,1.9965279999999996,0.6604346376908348,4.3402780000000005,2.4594910000000008,11.574099999999987,1752.2927777774116
2023-09-13 18:54:00,38.19445,1.967593,0.5415579296030782,4.340278,2.430554999999999,11.284699999999987,1752.3427777774116
2023-09-13 18:57:00,33.15972,1.8807869999999998,0.6330664549885339,4.253473,2.4884260000000005,10.706000000000017,1752.3927777774115
2023-09-13 19:00:00,34.31713,1.9097229999999996,0.44891879002217683,4.195602,2.3148150000000003,10.416699999999992,1752.4427777774115
2023-09-13 19:03:00,42.79514,2.1990740000000004,0.5011051776713735,3.993056,1.8229170000000003,11.574000000000012,1752.4927777774114
2023-09-13 19:06:00,38.94676,1.851852,0.6696268455385342,4.050927000000001,2.34375,11.284699999999987,1752.5427777774114
2023-09-13 19:09:00,36.63195,1.9097229999999996,0.7240162039831097,4.456019,2.719907,9.837999999999965,1752.5927777774114
2023-09-13 19:12:00,35.47454,1.9386580000000002,0.5962033706791015,4.513889,2.6620359999999996,10.416699999999992,1752.6427777774113
2023-09-13 19:15:00,35.47454,1.9386579999999993,0.5962033706791012,4.253473,2.4016200000000003,10.706000000000017,1752.6927777774113
2023-09-13 19:18:00,39.35185,2.141203,0.5769555685852361,4.195602000000001,2.1122690000000004,11.574000000000012,1752.7427777774112
2023-09-13 19:21:00,30.84491,1.938657,0.6912562053199084,4.311342,2.517361,9.259299999999996,1752.7927777774112
2023-09-13 19:24:00,34.31713,1.9965279999999996,0.7055568595787608,4.484955,2.633102,10.706000000000017,1752.8427777774111
2023-09-13 19:27:00,40.10416,1.7071760000000005,0.5439474389396098,4.050926,2.430556,10.706099999999992,1752.892777777411
2023-09-13 19:30:00,43.98148,1.7071759999999996,0.48733103693922686,3.90625,2.256945000000001,11.574099999999987,1752.942777777411
2023-09-13 19:33:00,40.88541,1.6782409999999999,0.6632185012252888,4.021991,2.5173609999999993,10.706099999999992,1752.992777777411
2023-09-13 19:36:00,37.4132,1.8229170000000003,0.619253224091151,4.282407000000001,2.5752310000000005,10.127200000000016,1753.042777777411
2023-09-13 19:39:00,34.31713,1.9097229999999996,0.6399404978245522,4.2534730000000005,2.4594899999999997,10.70599999999996,1753.092777777411
2023-09-13 19:42:00,32.40741,1.9386580000000002,0.5962033706791015,4.2534730000000005,2.4016200000000003,8.680600000000027,1753.1427777774109
2023-09-13 19:45:00,36.63195,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,10.416600000000017,1753.1927777774108
2023-09-13 19:48:00,38.19445,2.054398,0.6218564778059078,4.224537,2.256944,9.837999999999965,1753.2427777774108
2023-09-13 19:51:00,35.47454,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,10.127299999999991,1753.2927777774107
2023-09-13 19:54:00,39.35185,2.170139,0.7479418214535346,4.658566,2.633102,10.706099999999992,1753.3427777774107
2023-09-13 19:57:00,41.29051,2.2858789999999996,0.6723330417573142,4.687499,2.4884270000000006,11.284799999999962,1753.3927777774106
2023-09-13 20:00:00,35.87963,2.1122689999999995,0.6874712706561672,4.542825,2.546296000000001,9.837999999999965,1753.4427777774106
2023-09-13 20:03:00,33.18866,2.054398,0.7197726576050975,4.658564,2.748843,10.416699999999992,1753.4927777774105
2023-09-13 20:06:00,35.8507,2.141203,0.6941838967494205,4.542823,2.517361,9.838000000000022,1753.5427777774105
2023-09-13 20:09:00,34.31713,1.967593,0.6026464670799224,4.398147999999999,2.517361,11.284700000000043,1753.5927777774104
2023-09-13 20:12:00,33.94097,1.851852,0.5176376117076463,4.137731,2.34375,9.837999999999965,1753.6427777774104
2023-09-13 20:15:00,36.25579,1.8807870000000007,0.5236416858091307,3.993056000000001,2.170139,10.706000000000017,1753.6927777774104
2023-09-13 20:24:00,38.94676,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,9.838000000000022,1753.8427777774104
2023-09-13 20:27:00,37.03704,2.054398,0.5593263945957594,4.427083,2.430554999999999,10.416699999999992,1753.8927777774104
2023-09-13 20:30:00,37.03704,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,10.127299999999991,1753.9427777774104
2023-09-13 20:33:00,36.25579,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,10.70599999999996,1753.9927777774103
2023-09-13 20:36:00,34.31713,1.967593,0.6536232085969339,4.282408,2.430554999999999,10.995400000000018,1754.0427777774103
2023-09-13 20:39:00,40.88541,2.054398,0.67399312185539,4.224537,2.2858799999999997,10.706099999999992,1754.0927777774102
2023-09-13 20:42:00,37.03704,1.9965279999999996,0.7055583366413276,4.311342,2.4594900000000006,10.127400000000023,1754.1427777774102
2023-09-13 20:45:00,37.03704,2.054398,0.6739947986974109,4.513888,2.5752320000000006,10.995399999999961,1754.1927777774101
2023-09-13 20:48:00,32.37847,2.0254629999999993,0.6672239291318118,4.456018,2.546296000000001,10.995400000000018,1754.24277777741
2023-09-13 20:51:00,37.4132,2.141203,0.6409082641450448,4.340278,2.2858799999999997,9.837999999999965,1754.29277777741
2023-09-13 20:54:00,38.19445,2.0254629999999993,0.7126756606946533,4.282406999999999,2.4016200000000003,10.127299999999991,1754.34277777741
2023-09-13 20:57:00,41.66666,2.1122680000000003,0.6345768822447541,4.2534719999999995,2.2280100000000003,11.574099999999987,1754.39277777741
2023-09-13 21:00:00,35.47454,1.765046,0.6477777492947743,4.282407,2.6620370000000007,8.96980000000002,1754.44277777741
2023-09-13 21:03:00,34.31713,1.9097220000000004,0.6399418762274108,4.369212,2.5752309999999996,9.837999999999965,1754.4927777774099
2023-09-13 21:06:00,35.47454,1.8807869999999998,0.4436254102571121,4.195602,2.343750000000001,8.68059999999997,1754.5427777774098
2023-09-13 21:09:00,38.94676,2.025462,0.5534216453592816,3.9351849999999997,1.967594,10.127299999999991,1754.5927777774098
2023-09-13 21:12:00,36.63195,1.9386580000000002,0.6912564532483454,3.906251,2.1122690000000004,10.416699999999992,1754.6427777774097
2023-09-13 21:15:00,35.87963,1.9097229999999996,0.6840695298139489,4.253473,2.4884249999999994,10.127300000000048,1754.6927777774097
2023-09-13 21:18:00,34.31713,1.9097229999999996,0.6399421134090985,4.369213,2.5752310000000005,8.969899999999996,1754.7427777774096
2023-09-13 21:21:00,36.63195,1.9965279999999996,0.6604329851518697,4.2534730000000005,2.3726849999999997,10.416699999999992,1754.7927777774096
2023-09-13 21:24:00,39.72801,2.0254629999999993,0.5534194413010042,4.137732,2.170139,11.284699999999987,1754.8427777774095
2023-09-13 21:27:00,36.63195,1.9097229999999996,0.5296285178214166,4.050927,2.1990730000000003,10.995399999999961,1754.8927777774095
2023-09-13 21:30:00,34.31713,1.9965279999999996,0.7055568595787608,4.311343,2.4594899999999997,10.706099999999992,1754.9427777774094
2023-09-13 21:33:00,34.72222,1.9965279999999996,0.6604329851518697,4.369213,2.4884249999999994,11.284799999999962,1754.9927777774094
2023-09-13 21:36:00,36.28472,2.1122679999999994,0.5710966418412119,4.311342,2.256945000000001,9.838000000000022,1755.0427777774094
2023-09-13 21:39:00,38.9757,2.0833330000000005,0.628226379774374,4.2245360000000005,2.2280089999999992,11.284699999999987,1755.0927777774093
2023-09-13 21:42:00,38.19445,2.054398,0.7197696612467748,4.137732,2.2280089999999992,10.70599999999996,1755.1427777774093
2023-09-13 21:45:00,38.19445,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,10.995400000000018,1755.1927777774092
2023-09-13 21:48:00,32.78357,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,9.548600000000022,1755.2427777774092
2023-09-13 21:51:00,34.31713,1.9965279999999996,0.5474967216958591,4.4270830000000005,2.4884250000000003,10.127299999999991,1755.2927777774091
2023-09-13 22:06:00,30.46875,2.0254629999999993,0.46994073877606934,3.6747689999999995,1.6782410000000008,7.5230999999999995,1755.2927777774091
2023-09-13 22:15:00,30.06366,2.0254629999999993,0.5534170328026736,3.7905099999999994,1.8229160000000002,9.259199999999964,1755.2927777774091
2023-09-13 22:18:00,31.62616,1.967593,0.6026445630045314,3.6747689999999995,1.7939809999999996,9.259200000000021,1755.2927777774091
2023-09-13 22:30:00,31.62616,2.0254629999999993,0.5534170328026736,3.7905099999999994,1.8229160000000002,9.548599999999965,1755.2927777774091
2023-09-13 22:33:00,33.94097,2.0254629999999993,0.5534170328026736,3.7905099999999994,1.8229160000000002,9.259299999999996,1755.2927777774091
2023-09-13 22:36:00,32.00232,2.0254629999999993,0.6672239291318118,3.935186,2.0254640000000004,10.127299999999991,1755.2927777774091
2023-09-13 22:39:00,34.31713,2.0254629999999993,0.6154746208322754,3.9641199999999994,2.0254640000000004,9.259299999999996,1755.2927777774091
2023-09-13 22:51:00,30.06366,2.0254630000000002,0.667223929131812,3.616898,1.7071759999999996,8.68059999999997,1755.2927777774091
2023-09-13 23:00:00,30.09259,2.0833329999999997,0.5652178775815238,3.819444,1.7939809999999996,9.838000000000022,1755.2927777774091
2023-09-13 23:03:00,30.87384,1.967593,0.6536232085969339,3.7615740000000004,1.9097209999999993,8.969900000000052,1755.2927777774091
2023-09-13 23:09:00,30.46875,1.9386579999999993,0.6467925220039246,3.7905099999999994,1.9675920000000007,9.259299999999996,1755.2927777774091
2023-09-13 23:12:00,30.84491,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,8.969899999999996,1755.2927777774091
2023-09-13 23:15:00,31.62616,1.9965279999999996,0.5474967216958591,3.732639,1.7939809999999996,8.969900000000052,1755.2927777774091
2023-09-13 23:27:00,32.78357,2.0254629999999993,0.6672222644059557,3.703704,1.7939809999999996,9.259299999999996,1755.2927777774091
2023-09-13 23:30:00,31.62616,1.967593,0.6536232085969339,3.703704,1.851850999999999,8.680499999999995,1755.2927777774091
2023-09-13 23:36:00,31.62616,1.967593,0.5415579296030782,3.7615739999999995,1.851850999999999,8.969899999999996,1755.2927777774091
2023-09-13 23:39:00,33.94097,1.967593,0.6026464670799191,3.703704,1.8229169999999995,9.838000000000022,1755.2927777774091
2023-09-13 23:48:00,31.62616,1.9097220000000004,0.529632974044776,3.587962,1.7361110000000002,9.548699999999997,1755.2927777774091
2023-09-13 23:51:00,34.31713,1.7361110000000002,0.5983553048805931,3.4432869999999998,1.8229169999999995,8.96999999999997,1755.2927777774091
2023-09-13 23:57:00,32.00232,1.7071769999999997,0.5913407545767173,3.4722229999999996,1.8807869999999998,9.83789999999999,1755.2927777774091
2023-09-14 00:00:00,32.00232,1.7939820000000006,0.6123096709885294,3.530093000000001,1.851850999999999,9.548500000000047,1755.2927777774091
2023-09-14 00:30:00,30.84491,1.7071760000000005,0.5439456711159855,3.211806,1.5914349999999997,8.680600000000027,1755.2927777774091
2023-09-14 03:03:00,30.09259,1.9675919999999998,0.6026443407234536,3.616898,1.7361110000000002,7.8125,1755.2927777774091
2023-09-14 04:06:00,30.84491,1.8807869999999998,0.6768615814570612,3.6747679999999994,1.938657,9.259299999999996,1755.2927777774091
2023-09-14 05:15:00,31.62616,2.054398,0.67399312185539,3.6458329999999997,1.7071759999999996,10.127300000000048,1755.2927777774091
2023-09-14 05:21:00,32.00232,1.9386579999999993,0.5356050990067587,3.6458329999999997,1.7650460000000008,8.101799999999969,1755.2927777774091
2023-09-14 05:30:00,30.46875,1.9965279999999996,0.6604346376908348,3.645834,1.765047,8.680499999999995,1755.2927777774091
2023-09-14 05:36:00,30.84491,1.967593,0.6026464670799224,3.616897999999999,1.7361110000000002,9.259299999999996,1755.2927777774091
2023-09-14 05:39:00,32.40741,2.054398,0.6739914450059513,3.703704,1.765045999999999,8.969899999999996,1755.2927777774091
2023-09-14 05:42:00,30.09259,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,9.259299999999996,1755.2927777774091
2023-09-14 05:48:00,30.09259,2.0254629999999993,0.6154707539212488,3.6747689999999995,1.7361110000000002,8.391300000000001,1755.2927777774091
2023-09-14 05:51:00,32.00232,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,8.1019,1755.2927777774091
2023-09-14 05:54:00,33.94097,1.9965270000000004,0.6604327501610082,3.732639,1.851852,8.391199999999998,1755.2927777774091
2023-09-14 05:57:00,34.72222,1.9097220000000004,0.6399402606432966,3.732639,1.938657,8.969799999999992,1755.2927777774091
2023-09-14 06:00:00,31.62616,1.851852,0.626170409072475,3.703704,1.9675920000000007,8.680600000000027,1755.2927777774091
2023-09-14 06:06:00,31.62616,1.9675920000000007,0.6026443407234539,3.5879630000000002,1.7071759999999996,8.969899999999967,1755.2927777774091
2023-09-14 06:09:00,32.40741,1.765047,0.5571394418711514,3.4432869999999998,1.7650460000000008,9.259299999999996,1755.2927777774091
2023-09-14 06:15:00,33.15972,1.8229160000000002,0.6192514065713242,3.5590279999999996,1.851852,7.5230999999999995,1755.2927777774091
2023-09-14 06:24:00,32.00232,1.7361110000000002,0.49343024054180684,3.327546,1.6493060000000002,10.127299999999991,1755.2927777774091
2023-09-14 06:30:00,31.62616,1.7071759999999996,0.5913389848486548,3.4722229999999996,1.8807870000000007,9.837900000000047,1755.2927777774091
2023-09-14 06:33:00,31.62616,1.6493060000000002,0.47506839062595596,3.4722229999999996,1.8807859999999996,9.548699999999997,1755.2927777774091
2023-09-14 06:36:00,32.00232,1.6782409999999999,0.4812098361039648,3.414352,1.7939809999999996,8.680499999999995,1755.2927777774091
2023-09-14 06:39:00,32.00232,1.6203710000000004,0.5239869292790402,3.3564820000000006,1.8229169999999995,8.39119999999997,1755.2927777774091
2023-09-14 06:45:00,30.46875,1.6203710000000004,0.46891261566635034,3.298611,1.7361110000000002,9.837999999999965,1755.2927777774091
2023-09-14 06:48:00,30.46875,1.6203710000000004,0.5701413200918194,3.298611,1.7939809999999996,9.259299999999996,1755.2927777774091
2023-09-14 06:51:00,32.78357,1.7071759999999996,0.5439456711159852,3.4432869999999998,1.8229160000000002,8.391200000000026,1755.2927777774091
2023-09-14 06:54:00,31.62616,1.5914359999999999,0.46272916022955585,3.4432869999999998,1.9097209999999993,9.837999999999965,1755.2927777774091
2023-09-14 07:00:00,32.40741,1.5914350000000006,0.5172848809510098,3.327546000000001,1.8229169999999995,9.259200000000021,1755.2927777774091
2023-09-14 07:03:00,35.50347,1.3888889999999998,0.41881904139343273,2.922453,1.5914350000000006,9.548599999999965,1755.342777777409
2023-09-14 07:06:00,44.76273,1.2152770000000004,0.46761613178463857,2.8067130000000002,1.7071769999999997,11.284700000000043,1755.392777777409
2023-09-14 07:09:00,35.87963,1.4467590000000001,0.6631535348234847,3.4432859999999996,2.2280100000000003,10.127299999999991,1755.442777777409
2023-09-14 07:12:00,50.54977,1.0127309999999996,0.5293371842552516,3.6747680000000003,2.8935190000000004,12.73150000000004,1755.492777777409
2023-09-14 07:15:00,44.35764,0.7233799999999997,0.5489433586000659,3.645834,3.327546,10.995299999999986,1755.542777777409
2023-09-14 07:18:00,41.29051,0.8391200000000003,0.47182413930111683,3.703703,3.0960649999999994,10.995400000000018,1755.5927777774089
2023-09-14 07:21:00,43.98148,0.9548610000000002,0.5104777463858964,3.5590269999999995,2.835647,10.995400000000018,1755.6427777774088
2023-09-14 07:24:00,40.88541,0.868055,0.5046952766892616,3.501157,2.8935179999999994,10.706099999999992,1755.6927777774088
2023-09-14 07:27:00,38.9757,0.9548610000000002,0.534483399740627,3.616898,2.922452999999999,10.127299999999991,1755.7427777774087
2023-09-14 07:30:00,40.88541,1.0127309999999996,0.47580382192304427,3.703703,2.8645829999999997,10.127299999999991,1755.7927777774087
2023-09-14 07:33:00,38.19445,0.9837959999999999,0.5199432736950306,3.5879629999999993,2.835648,10.995400000000018,1755.8427777774086
2023-09-14 07:36:00,43.98148,1.2442130000000002,0.5109952977336337,3.5879629999999993,2.4884259999999996,9.83789999999999,1755.8927777774086
2023-09-14 07:39:00,56.7419,1.3020839999999998,0.49015176302532537,3.327547,2.141204,11.573999999999955,1755.9427777774085
2023-09-14 07:42:00,61.77662,1.070602,0.5971361269858202,3.732639,2.95139,14.178200000000004,1755.9927777774085
2023-09-14 07:45:00,64.87269,0.868055,0.62617068188062,4.398148000000001,3.9641210000000004,14.467600000000004,1756.0427777774084
2023-09-14 07:48:00,50.54977,0.5208330000000005,0.6294979012055649,3.7326379999999997,3.9641209999999996,13.310100000000034,1756.0927777774084
2023-09-14 07:51:00,48.64005,0.8101849999999997,0.5264842128076064,3.7905100000000003,3.2986120000000003,13.310199999999952,1756.1427777774084
2023-09-14 07:54:00,48.23495,0.7233789999999996,0.4531520410109053,3.2696760000000005,2.8067130000000002,13.310099999999977,1756.1927777774083
2023-09-14 07:57:00,56.36574,0.34722200000000036,,2.4594900000000006,2.459491,13.888800000000003,1756.2427777774083
2023-09-14 08:00:00,71.84606,0.5497689999999995,0.5051244720507204,2.34375,2.256944,15.046299999999974,1756.2927777774082
2023-09-14 08:03:00,54.42708,0.43402799999999964,0.48962163229869193,2.5752309999999996,2.6909720000000004,15.046299999999974,1756.3427777774082
2023-09-14 08:06:00,50.17361,0.6655099999999994,0.4516209045879334,2.7777779999999996,2.4016210000000004,13.02090000000004,1756.3927777774081
2023-09-14 08:09:00,48.23495,0.7233800000000006,0.49342649721677406,2.8935180000000003,2.4884249999999994,11.574099999999987,1756.442777777408
2023-09-14 08:12:00,47.07755,0.6655099999999994,0.4892319524181968,3.125,2.8067130000000002,12.152799999999957,1756.492777777408
2023-09-14 08:21:00,47.07755,0.9259259999999996,0.6300326087632453,3.6747689999999995,3.1539360000000007,13.020800000000008,1756.6427777774081
2023-09-14 08:24:00,53.64583,1.157407,0.5478367404832751,3.8483799999999997,2.8935189999999995,12.731499999999983,1756.692777777408
2023-09-14 08:27:00,63.71528,1.0127319999999997,0.5033974829823179,3.4432869999999998,2.633101,14.467600000000004,1756.742777777408
2023-09-14 08:30:00,66.40625,0.7233799999999997,0.5124986033344638,3.124999999999999,2.748842,15.625,1756.792777777408
2023-09-14 08:33:00,69.50231,0.7233800000000006,0.5835194432690727,3.414352,3.1539349999999997,14.467600000000004,1756.842777777408
2023-09-14 08:36:00,64.87269,0.78125,0.5907288597274718,3.7905100000000003,3.4432870000000007,15.04630000000003,1756.892777777408
2023-09-14 08:39:00,63.33912,0.8969899999999997,0.6377456170978895,4.021991,3.5590280000000005,15.625,1756.9427777774079
2023-09-14 08:42:00,53.64583,1.0416660000000002,0.6740077693128521,4.253472,3.616898,13.310099999999977,1756.9927777774078
2023-09-14 08:45:00,61.77662,1.070602,0.5213532760592897,4.079862,3.211806,15.04630000000003,1757.0427777774078
2023-09-14 08:48:00,62.55787,0.9259259999999996,0.5472862356452424,3.7615739999999995,3.125001,15.914300000000026,1757.0927777774077
2023-09-14 08:51:00,54.42708,0.868055,0.7136304144682901,4.050926,3.7615749999999997,15.335700000000031,1757.1427777774077
2023-09-14 08:54:00,46.2963,0.78125,0.5907294739604798,4.137732000000001,3.7905100000000003,12.73150000000004,1757.1927777774076
2023-09-14 08:57:00,48.26389,2.0254629999999993,0.6154707539212488,4.253473,2.3148150000000003,10.995400000000018,1757.2427777774076
2023-09-14 09:00:00,47.07755,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,11.574100000000044,1757.2927777774075
2023-09-14 09:03:00,42.82407,1.8229169999999995,0.6623702661254713,3.819443999999999,2.141203,10.706000000000017,1757.3427777774075
2023-09-14 09:06:00,46.2963,2.054398,0.67399312185539,4.224537,2.2858799999999997,11.284799999999962,1757.3927777774074
2023-09-14 09:09:00,48.61111,2.0254629999999993,0.7126771483399161,4.108796,2.2280100000000003,11.574099999999987,1757.4427777774074
2023-09-14 09:12:00,49.39236,1.8229160000000002,0.6623686025766192,4.224537000000001,2.546296,11.574099999999987,1757.4927777774074
2023-09-14 09:15:00,45.13889,1.9097229999999996,0.6399421134090985,4.3402780000000005,2.546296000000001,12.152800000000013,1757.5427777774073
2023-09-14 09:18:00,45.92014,2.0833329999999997,0.7268452540748599,4.600694,2.6620370000000007,10.995400000000018,1757.5927777774073
2023-09-14 09:21:00,47.8588,2.054398,0.7197711594285148,4.571759999999999,2.662038,10.416699999999992,1757.6427777774072
2023-09-14 09:24:00,46.2963,1.9386580000000002,0.6912564532483454,4.687501,2.8935190000000004,11.574000000000012,1757.6927777774072
2023-09-14 09:27:00,44.76273,1.765046,0.605345280961075,4.658565,3.0092600000000003,11.574099999999987,1757.7427777774071
2023-09-14 09:30:00,51.70718,2.054398,0.7197711594285148,4.745371,2.835649,12.152800000000013,1757.792777777407
2023-09-14 09:33:00,47.8588,1.765046,0.6477777492947743,4.5428239999999995,2.922454,11.863399999999956,1757.842777777407
2023-09-14 09:36:00,43.60532,2.054398,0.7197771521039208,5.353008000000001,3.44329,11.284699999999987,1757.892777777407
2023-09-14 09:39:00,47.8588,2.256944,0.7208439973845813,5.092592999999999,2.951389,11.574099999999987,1757.942777777407
2023-09-14 09:42:00,47.07755,1.9965279999999996,0.7840217570101997,5.063657999999999,3.26968,11.863499999999988,1757.992777777407
2023-09-14 09:45:00,42.82407,2.054398,0.8349596503242603,5.353012999999999,3.530095,11.284700000000043,1758.0427777774069
2023-09-14 09:48:00,50.17361,2.2858789999999996,0.8194428607121916,5.4687529999999995,3.356484,11.863400000000013,1758.0927777774068
2023-09-14 09:51:00,56.7419,2.170139,0.866227172890903,5.787037999999999,3.8483790000000004,12.731599999999958,1758.1427777774068
2023-09-14 09:54:00,53.24074,2.1122680000000003,0.7758663898733005,5.8738470000000005,3.9351890000000003,12.731400000000008,1758.1927777774067
2023-09-14 09:57:00,56.7419,2.0254629999999993,0.6672222644059586,5.700227999999999,3.7905050000000005,13.310200000000009,1758.2427777774067
2023-09-14 10:00:00,46.2963,1.8807869999999998,0.753082410602627,5.497688,3.8194409999999994,11.284699999999987,1758.2927777774066
2023-09-14 10:03:00,40.1331,1.8807869999999998,0.6768529766556685,5.439817999999999,3.7037010000000006,10.706099999999992,1758.3427777774066
2023-09-14 10:06:00,40.50926,1.880788,0.5832535839782989,5.179403,3.385415,12.152800000000013,1758.3927777774065
2023-09-14 10:09:00,40.88541,1.851852,0.6261704090724723,4.947913000000001,3.2118009999999995,10.706000000000017,1758.4427777774065
2023-09-14 10:12:00,44.35764,2.054398,0.7197771521039208,5.0347230000000005,3.125005,10.416699999999992,1758.4927777774064
2023-09-14 10:15:00,65.24884,1.2152779999999996,0.6929178583741037,4.774306,3.9062550000000007,15.625,1758.5427777774064
