Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-14 10:18:00,63.71528,0.9259259999999996,0.6861889212216074,4.745371,4.311347,15.625,1758.5927777774064
2023-09-14 10:21:00,58.27546,0.8680559999999993,0.713633153309368,4.6875,4.398152,14.757000000000005,1758.6427777774063
2023-09-14 10:24:00,57.52315,1.0416669999999995,0.6740053315285824,4.571759999999999,3.935181000000001,13.310100000000034,1758.6927777774063
2023-09-14 10:27:00,54.02199,0.9548610000000002,0.6794951734502448,4.600694,4.108796999999999,13.020799999999952,1758.7427777774062
2023-09-14 10:30:00,63.68634,1.0127319999999997,0.6427469613446062,4.484954,3.8483800000000006,15.046299999999974,1758.7927777774062
2023-09-14 10:33:00,71.44097,0.5787040000000001,0.6348156121188906,3.819445000000001,3.935181000000001,17.071799999999996,1758.8427777774061
2023-09-14 10:36:00,68.72106,0.578703,0.6483520777708129,3.8773150000000003,4.021987000000001,17.071799999999996,1758.892777777406
2023-09-14 10:39:00,65.24884,0.3761570000000001,0.5993230748562911,3.298609999999999,3.819445,17.650400000000047,1758.942777777406
2023-09-14 10:42:00,69.87847,0.4050920000000007,0.6300319370669809,2.9513879999999997,3.4722219999999995,17.07170000000002,1758.992777777406
2023-09-14 10:45:00,65.24884,0.5208339999999998,0.6422679237844082,3.443288,3.703704,16.782399999999996,1759.042777777406
2023-09-14 10:48:00,56.36574,0.6365740000000004,0.6509353200405643,3.8483799999999997,3.8773149999999994,15.04630000000003,1759.092777777406
2023-09-14 10:51:00,53.26968,0.8391200000000003,0.614479392495487,4.137731,3.7326379999999997,14.75690000000003,1759.1427777774059
2023-09-14 10:54:00,51.33102,0.8969899999999997,0.6377456170978895,4.137731,3.6747680000000003,13.020799999999952,1759.1927777774058
2023-09-14 10:57:00,52.11227,0.9259259999999996,0.590014965598114,4.050927000000001,3.4722220000000004,13.888899999999978,1759.2427777774058
2023-09-14 11:00:00,54.42708,0.9548610000000002,0.6212226454192983,4.050925,3.4722220000000004,14.178200000000004,1759.2927777774057
2023-09-14 11:03:00,50.54977,0.9259259999999996,0.6103220334231022,4.079861,3.530093000000001,14.467600000000004,1759.3427777774057
2023-09-14 11:06:00,57.52315,1.0995369999999998,0.6068810705766473,4.108796,3.2986109999999993,15.625,1759.3927777774056
2023-09-14 11:09:00,51.33102,0.8101849999999997,0.5844256621988326,3.935186,3.530093,14.178299999999979,1759.4427777774056
2023-09-14 11:12:00,43.98148,0.78125,0.5727313898989799,3.9641199999999994,3.5879630000000002,10.416699999999992,1759.4927777774055
2023-09-14 11:15:00,51.70718,1.1284720000000004,0.566240729940199,4.166666,3.2696759999999996,14.467600000000004,1759.5427777774055
2023-09-14 11:18:00,54.02199,1.1284719999999995,0.5662407299401988,3.993055,3.0960650000000003,13.310199999999952,1759.5927777774054
2023-09-14 11:21:00,50.54977,1.0416660000000002,0.6533776087872043,4.07986,3.414352,13.310200000000009,1759.6427777774054
2023-09-14 11:24:00,45.92014,0.868055,0.5684149441527628,4.108797,3.5879629999999993,11.574099999999987,1759.6927777774054
2023-09-14 11:27:00,49.39236,0.9837959999999999,0.5897482100918836,3.993056,3.327547,13.599599999999953,1759.7427777774053
2023-09-14 11:30:00,44.76273,0.9837959999999999,0.5674618298731657,4.021990000000001,3.327546,13.888899999999978,1759.7927777774053
2023-09-14 11:33:00,54.42708,1.2152770000000004,0.5652169712289579,4.021990000000001,3.009259,13.310200000000009,1759.8427777774052
2023-09-14 11:36:00,57.11806,1.0995369999999998,0.5571101402691596,3.819444,2.951389,13.888800000000003,1759.8927777774052
2023-09-14 11:39:00,58.3044,1.0127319999999997,0.6217166522960845,3.90625,3.240741,13.59960000000001,1759.9427777774051
2023-09-14 11:42:00,52.11227,0.8391199999999994,0.6325089629856635,4.021991,3.6458329999999997,13.020800000000008,1759.992777777405
2023-09-14 11:45:00,47.4537,0.9259259999999996,0.63003193706698,4.137732000000001,3.616898000000001,14.178200000000004,1760.042777777405
2023-09-14 11:48:00,48.61111,1.070602,0.5730989166615049,4.137732000000001,3.327546,12.73150000000004,1760.092777777405
2023-09-14 11:51:00,52.11227,1.0127319999999997,0.4460928270182756,3.6747690000000004,2.806712,13.020899999999983,1760.142777777405
2023-09-14 11:54:00,47.8588,0.8101850000000006,0.5464001457542121,3.327546,2.8645829999999997,14.467599999999948,1760.192777777405
2023-09-14 11:57:00,53.26968,0.9548610000000002,0.534483399740627,3.616898000000001,2.922453,13.020899999999983,1760.2427777774049
2023-09-14 12:00:00,54.05093,0.9259260000000005,0.5472847028891782,3.4722220000000004,2.835647,12.731400000000008,1760.2927777774048
2023-09-14 12:03:00,51.70718,0.8969909999999999,0.558545176525698,3.5011579999999993,2.922453,14.178200000000004,1760.3427777774048
2023-09-14 12:06:00,47.4537,0.8680559999999993,1.781611150678887,0.7523149999999994,3.0671300000000006,12.442099999999982,1760.3927777774047
2023-09-14 12:09:00,56.7419,1.2442130000000002,0.6021877718188243,4.02199,3.0092589999999992,13.888899999999978,1760.4427777774047
2023-09-14 12:12:00,49.76852,0.9837959999999999,0.5442485464488683,3.790509,3.0671289999999996,11.574000000000012,1760.4927777774046
2023-09-14 12:15:00,53.64583,1.0995369999999998,0.5825767958146753,3.790509,2.9513879999999997,12.152799999999957,1760.5427777774046
2023-09-14 12:18:00,53.64583,1.1284719999999995,0.5390659880088581,3.8483789999999996,2.922453,12.442100000000039,1760.5927777774045
2023-09-14 12:21:00,54.80324,1.0416660000000002,0.5635531406038928,3.6747680000000003,2.8935179999999994,13.888800000000003,1760.6427777774045
2023-09-14 12:24:00,51.33102,1.0127310000000005,0.5774292578619341,3.877314,3.153936,12.152800000000013,1760.6927777774044
2023-09-14 12:27:00,52.89352,1.070602,0.5213532760592897,3.7615739999999995,2.8935179999999994,12.442099999999982,1760.7427777774044
2023-09-14 12:30:00,48.23495,1.0416670000000003,0.5873180348894401,3.6747689999999995,2.922452999999999,14.178200000000004,1760.7927777774044
2023-09-14 12:33:00,49.76852,1.1574080000000002,0.5185739238388412,3.819445,2.835647,12.73150000000004,1760.8427777774043
2023-09-14 12:36:00,53.64583,1.1284720000000004,0.5101304358157486,3.6458329999999997,2.6909720000000004,12.152799999999957,1760.8927777774043
2023-09-14 12:39:00,49.79745,1.0416670000000003,0.5873188388097577,3.5590279999999996,2.8067130000000002,12.152700000000038,1760.9427777774042
2023-09-14 12:42:00,52.86458,1.070601,0.5730985879513659,3.8194440000000007,3.009259,12.731499999999983,1760.9927777774042
2023-09-14 12:45:00,52.11227,1.0416659999999993,0.48447301711786006,3.703702999999999,2.835649,13.020799999999952,1761.0427777774041
2023-09-14 12:48:00,51.33102,1.0127309999999996,0.5539382547451995,3.5879629999999993,2.835649,13.599599999999953,1761.092777777404
2023-09-14 12:51:00,55.58449,1.1284719999999995,0.5390659880088581,3.6458329999999997,2.719907,13.599499999999978,1761.142777777404
2023-09-14 12:54:00,53.64583,0.9837959999999999,0.5442485464488683,3.5879630000000002,2.8645829999999997,13.599599999999953,1761.192777777404
2023-09-14 12:57:00,47.07755,0.9259250000000003,0.569036658466293,3.7326379999999997,3.125001,12.731499999999983,1761.242777777404
2023-09-14 13:00:00,49.39236,1.070601,0.547916485961426,3.790509,2.9513890000000007,14.467600000000004,1761.292777777404
2023-09-14 13:03:00,45.16782,1.0416659999999993,0.4844720177945243,3.616897999999999,2.748843000000001,11.863399999999956,1761.3427777774039
2023-09-14 13:06:00,54.80324,1.1284719999999995,0.5390659880088581,3.4432869999999998,2.517361,13.020800000000008,1761.3927777774038
2023-09-14 13:09:00,49.76852,1.0127309999999996,0.577427668435008,3.616897999999999,2.8935179999999994,12.152800000000013,1761.4427777774038
2023-09-14 13:12:00,54.42708,1.0995369999999998,0.6068802485728233,3.6458329999999997,2.835647,12.152800000000013,1761.4927777774037
2023-09-14 13:15:00,54.42708,1.0995369999999998,0.5571101402691596,3.8483789999999996,2.9803239999999995,13.310100000000034,1761.5427777774037
2023-09-14 13:18:00,52.86458,0.9548610000000002,0.5574153351585632,3.8773139999999993,3.211805,12.73150000000004,1761.5927777774036
2023-09-14 13:21:00,52.86458,0.9259259999999996,0.500936569091705,3.616897999999999,2.922453,12.731499999999983,1761.6427777774036
2023-09-14 13:24:00,50.17361,0.9837959999999999,0.5897482100918836,3.732639,3.0671299999999997,11.863400000000013,1761.6927777774035
2023-09-14 13:27:00,53.64583,1.0127309999999996,0.5539382547451995,3.732639,2.9803250000000006,15.04630000000003,1761.7427777774035
2023-09-14 13:30:00,52.86458,1.070602,0.5213532760592897,3.703703,2.835647,13.020899999999983,1761.7927777774034
2023-09-14 13:33:00,50.54977,1.0127309999999996,0.5539374248377993,3.616898,2.8645829999999997,12.152799999999957,1761.8427777774034
2023-09-14 13:48:00,50.54977,0.9837959999999999,0.5442485464488683,3.616898,2.8935179999999994,14.178299999999979,1762.0927777774034
2023-09-14 13:51:00,53.26968,1.157407,0.5478367404832751,3.7326379999999997,2.7777769999999995,11.284699999999987,1762.1427777774034
2023-09-14 13:54:00,50.17361,1.0416660000000002,0.5635539802821021,3.7615730000000003,2.9803240000000004,12.152800000000013,1762.1927777774033
2023-09-14 13:57:00,49.76852,1.0416660000000002,0.5386598029875259,3.7326379999999997,2.922453,13.888899999999978,1762.2427777774033
2023-09-14 14:00:00,55.58449,1.157407,0.5753107883082677,3.7615739999999995,2.835648,14.178299999999979,1762.2927777774032
2023-09-14 14:03:00,50.17361,1.0127309999999996,0.5774292578619338,3.7326379999999997,3.0092600000000003,13.020800000000008,1762.3427777774032
2023-09-14 14:06:00,49.39236,0.9548610000000002,0.5344842097359047,3.732639,3.038195,11.863400000000013,1762.3927777774031
2023-09-14 14:09:00,47.07755,0.9548610000000002,0.534483399740627,3.616898,2.922452999999999,12.152700000000038,1762.442777777403
2023-09-14 14:12:00,50.54977,1.157407,0.5753107883082677,3.616897999999999,2.6909719999999995,12.731499999999983,1762.492777777403
2023-09-14 14:15:00,61.40046,1.1284720000000004,0.566239817035552,3.6747679999999994,2.7777769999999995,14.178299999999979,1762.542777777403
2023-09-14 14:18:00,67.1875,1.0995369999999998,0.6068802485728233,3.993056,3.1828700000000003,14.467600000000004,1762.592777777403
2023-09-14 14:21:00,61.37153,0.9837959999999999,0.6112375283242528,3.993055,3.3564819999999997,14.178200000000004,1762.642777777403
2023-09-14 14:24:00,53.64583,0.9548610000000002,0.60067144989428,3.8483799999999997,3.240741,15.625,1762.6927777774029
2023-09-14 14:27:00,64.87269,1.0995369999999998,0.5302388708963761,3.7615739999999995,2.8645829999999997,14.75690000000003,1762.7427777774028
2023-09-14 14:30:00,73.00347,1.2152779999999996,0.5652172697669035,4.282408,3.2696760000000005,15.9144,1762.7927777774028
2023-09-14 14:33:00,65.625,0.8969899999999997,0.618795426574043,3.906248999999999,3.414352,16.49309999999997,1762.8427777774027
2023-09-14 14:42:00,50.54977,0.9548609999999993,0.5794364769950603,3.7615739999999995,3.125001000000001,13.599499999999978,1762.9927777774028
2023-09-14 14:45:00,60.61921,1.1574079999999993,0.601341888474235,3.819443999999999,2.922454000000001,15.3356,1763.0427777774028
2023-09-14 14:48:00,69.87847,1.186343,0.5843245695830921,3.6747689999999995,2.719907,16.782399999999996,1763.0927777774027
2023-09-14 14:51:00,71.84606,0.8969909999999999,0.7755015472321233,4.253473,4.021991,18.807800000000043,1763.1427777774027
2023-09-14 14:54:00,72.97454,0.8680560000000002,0.644429180350666,4.079861,3.6747689999999995,21.412000000000035,1763.1927777774026
2023-09-14 14:57:00,67.56366,0.7523150000000003,0.7229940112342381,3.906251,3.8483789999999996,19.96520000000004,1763.2427777774026
2023-09-14 15:00:00,63.31019,0.8969909999999999,0.656229153517315,4.513889,4.079861999999999,17.650499999999965,1763.2927777774025
2023-09-14 15:03:00,55.55556,0.8391209999999996,0.6325099928083956,4.224538,3.8483800000000006,15.9144,1763.3427777774025
2023-09-14 15:06:00,58.27546,1.0127319999999997,0.5774280115419387,4.050927,3.327546,17.361000000000047,1763.3927777774024
2023-09-14 15:09:00,59.05671,1.0127319999999997,0.6631529988513206,4.108796,3.501158,16.782399999999996,1763.4427777774024
2023-09-14 15:12:00,54.42708,0.9837959999999999,0.6522063739751858,4.02199,3.4432870000000007,15.914299999999969,1763.4927777774024
2023-09-14 15:15:00,56.33681,0.9548609999999993,0.5794357301644771,3.935186,3.2986120000000003,16.492999999999995,1763.5427777774023
2023-09-14 15:18:00,51.33102,0.8969909999999999,0.6187958167270698,3.819443999999999,3.327546,15.9144,1763.5927777774023
2023-09-14 15:21:00,54.02199,1.0416669999999995,0.632111632091793,3.9930559999999993,3.298611,15.625,1763.6427777774022
2023-09-14 15:24:00,60.59028,1.0995369999999998,0.6301993044518429,3.819443999999999,3.038195,17.071799999999996,1763.6927777774022
2023-09-14 15:27:00,62.52894,0.9548609999999993,0.6006721714539612,3.90625,3.2986120000000003,18.22909999999996,1763.7427777774021
2023-09-14 15:30:00,58.27546,0.8680560000000002,0.6074527882596996,3.9351849999999997,3.4722220000000004,17.93979999999999,1763.792777777402
2023-09-14 15:33:00,52.86458,0.78125,0.6254600995254233,3.819444,3.530093,13.310099999999977,1763.842777777402
2023-09-14 15:36:00,54.42708,0.9837959999999999,0.589748965877011,3.819444,3.1539360000000007,17.07170000000002,1763.892777777402
2023-09-14 15:39:00,56.7419,1.0127319999999997,0.5539385883137621,3.7905099999999994,3.038195,15.046299999999974,1763.942777777402
2023-09-14 15:42:00,52.08333,0.8101849999999997,0.5844263008724789,3.6747689999999995,3.2696770000000006,14.756899999999973,1763.992777777402
2023-09-14 15:45:00,54.02199,0.9259259999999996,0.6300326087632453,3.7905089999999992,3.2696760000000005,15.914299999999969,1764.0427777774019
2023-09-14 15:48:00,53.26968,1.0416660000000002,0.5873184982959915,3.9351849999999997,3.1828710000000004,14.467600000000004,1764.0927777774018
2023-09-14 15:51:00,57.89931,1.0416670000000003,0.5873196427289356,3.819444,3.0671299999999997,15.914300000000026,1764.1427777774018
2023-09-14 15:54:00,62.55787,1.0416670000000003,0.5635543113733161,3.7615749999999997,2.9803249999999997,16.2038,1764.1927777774017
2023-09-14 15:57:00,55.58449,0.7523150000000003,0.5786567962466588,3.616898,3.2986120000000003,15.04630000000003,1764.2427777774017
2023-09-14 16:00:00,47.4537,0.8101849999999997,0.5844263008724789,3.616898,3.211806000000001,13.02090000000004,1764.2927777774016
2023-09-14 16:03:00,56.7419,1.0416660000000002,0.5635539802821021,3.790508,3.009259,15.046299999999974,1764.3427777774016
2023-09-14 16:06:00,63.71528,1.070602,0.6201996455373179,3.8773150000000003,3.125,17.071799999999996,1764.3927777774015
2023-09-14 16:09:00,64.46759,0.9259259999999996,0.6103220334231022,3.819444,3.2696760000000005,16.492999999999995,1764.4427777774015
2023-09-14 16:12:00,58.27546,0.7523150000000003,0.5786561904418422,3.732639,3.414351999999999,15.335700000000031,1764.4927777774014
2023-09-14 16:15:00,54.02199,0.78125,0.5542489540822549,3.732639,3.327547,15.914300000000026,1764.5427777774014
2023-09-14 16:18:00,50.54977,0.9259259999999996,0.5690370194214638,3.732639,3.125001000000001,13.599500000000035,1764.5927777774014
2023-09-14 16:21:00,50.54977,0.9259259999999996,0.569035543911952,3.7615749999999997,3.1539350000000006,14.467600000000004,1764.6427777774013
2023-09-14 16:24:00,58.27546,1.0416670000000003,0.5635543113733161,3.7615749999999997,2.9803249999999997,15.914300000000026,1764.6927777774013
2023-09-14 16:27:00,54.42708,0.8969909999999999,0.579265354894065,3.7615739999999995,3.211805,14.178299999999979,1764.7427777774012
2023-09-14 16:30:00,51.70718,0.8969909999999999,0.5585466336271948,3.819443999999999,3.240741,13.888900000000035,1764.7927777774012
2023-09-14 16:33:00,54.02199,1.0416670000000003,0.5635543113733161,3.7615749999999997,2.9803249999999997,15.625,1764.8427777774011
2023-09-14 16:36:00,60.61921,1.0127319999999997,0.5539385883137621,3.645834,2.8935190000000004,15.914299999999969,1764.892777777401
2023-09-14 16:39:00,53.26968,0.8391209999999996,0.557462826067844,3.5879629999999993,3.096064,14.757000000000005,1764.942777777401
2023-09-14 16:42:00,49.76852,0.8680560000000002,0.5479610405991768,3.5879629999999993,3.038195,15.3356,1764.992777777401
2023-09-14 16:45:00,48.61111,0.8969909999999999,0.5585459050768972,3.645834,3.0671299999999997,13.020899999999983,1765.042777777401
2023-09-14 16:48:00,51.70718,1.0416669999999995,0.5635543113733159,3.6458329999999997,2.8645830000000005,15.04630000000003,1765.092777777401
2023-09-14 16:51:00,51.70718,0.8969909999999999,0.5370676922323879,3.530093,2.922453,13.888900000000035,1765.1427777774009
2023-09-14 16:54:00,54.42708,1.0127319999999997,0.5774288062562826,3.819443999999999,3.096064,14.467600000000004,1765.1927777774008
2023-09-14 16:57:00,47.4537,0.8101849999999997,0.5264842128076064,3.6458329999999997,3.1539349999999997,13.02090000000004,1765.2427777774008
2023-09-14 17:00:00,51.33102,1.070602,0.46262212875772896,3.5011579999999993,2.5752319999999997,13.310200000000009,1765.2927777774007
2023-09-14 17:03:00,47.8588,0.8969909999999999,0.5147106827684891,3.327547,2.6909719999999995,13.020800000000008,1765.3427777774007
2023-09-14 17:06:00,40.88541,0.8101849999999997,0.5463994687431226,3.501158,3.038194,13.020899999999983,1765.3927777774006
2023-09-14 17:09:00,38.9757,0.8101849999999997,0.43831966648851634,3.6458329999999997,3.038194,11.574099999999987,1765.4427777774006
2023-09-14 17:12:00,43.60532,1.0416669999999995,0.48447131700626866,3.4722229999999996,2.604166,10.995300000000043,1765.4927777774005
2023-09-14 17:15:00,48.23495,1.0416669999999995,0.4844733156563363,3.3854159999999993,2.517361,12.152800000000013,1765.5427777774005
2023-09-14 17:18:00,50.54977,1.070602,0.493082303608836,3.385416,2.4884260000000005,13.020800000000008,1765.5927777774004
2023-09-14 17:21:00,47.07755,0.9259259999999996,0.500937408769787,3.385416,2.6909720000000004,12.731499999999983,1765.6427777774004
2023-09-14 17:24:00,45.13889,1.0127309999999996,0.5293371842552516,3.4432859999999996,2.6620369999999998,11.574099999999987,1765.6927777774004
2023-09-14 17:27:00,45.13889,0.9548609999999993,0.4582809407494267,3.3854159999999993,2.6041670000000003,11.284699999999987,1765.7427777774003
2023-09-14 17:36:00,41.66666,0.9259259999999996,0.5246386449986057,3.327547,2.6620369999999998,9.837999999999965,1765.8927777774004
2023-09-14 17:39:00,40.88541,1.0416659999999993,0.45438629762792543,3.211805,2.3148160000000004,12.152800000000013,1765.9427777774004
2023-09-14 17:45:00,40.1331,1.0127309999999996,0.4758048088983126,3.1828699999999994,2.343751,11.284800000000018,1766.0427777774003
2023-09-14 17:48:00,41.66666,1.0995369999999998,0.5825776546902512,3.2986109999999993,2.459491,11.574099999999987,1766.0927777774002
2023-09-14 17:51:00,40.1331,1.0127309999999996,0.4758048088983126,3.1828699999999994,2.343751,11.284699999999987,1766.1427777774002
2023-09-14 18:03:00,41.17477,1.157407,0.48702228265890274,3.211805,2.1990740000000004,10.416700000000048,1766.3427777774002
2023-09-15 06:27:00,41.66666,0.694445,0.4214087401470978,2.34375,1.8807870000000007,10.706000000000017,1766.3427777774002
2023-09-15 06:30:00,37.4132,0.7233800000000006,0.4091505814379717,2.430556,1.9097219999999995,10.706000000000017,1766.3927777774002
2023-09-15 06:33:00,37.03704,0.78125,0.4039955341661651,2.4594910000000008,1.851852,12.152700000000038,1766.4427777774001
2023-09-15 06:36:00,37.03704,0.7523149999999994,0.3685669951111979,2.4016209999999996,1.7939820000000006,10.127299999999991,1766.4927777774
2023-09-15 06:39:00,36.63195,0.78125,0.4286944246105402,2.3726850000000006,1.7939820000000006,8.969899999999996,1766.5427777774
2023-09-15 06:42:00,38.9757,0.7523149999999994,0.41897314949114206,2.34375,1.7939820000000006,8.96999999999997,1766.5927777774
2023-09-15 06:45:00,50.54977,1.0416669999999995,0.34037322237525247,2.430556,1.4467600000000003,11.284699999999987,1766.6427777774
2023-09-15 06:48:00,54.42708,0.8969910000000008,0.5585459050768976,2.4594910000000008,1.8807869999999998,11.574000000000012,1766.6927777774
2023-09-15 06:51:00,54.42708,0.7233799999999997,0.5664408920944203,3.7615739999999995,3.4722219999999995,13.020800000000008,1766.7427777773999
2023-09-15 06:54:00,50.17361,0.694445,0.5191403568778526,3.848381,3.530092,12.152800000000013,1766.7927777773998
2023-09-15 06:57:00,47.07755,0.7233799999999997,0.4091505814379714,3.2986120000000003,2.7777780000000005,11.284699999999987,1766.8427777773998
2023-09-15 07:00:00,46.2963,0.7233789999999996,0.4317051173560301,2.8935180000000003,2.4016210000000004,10.995400000000018,1766.8927777773997
2023-09-15 07:03:00,49.79745,0.6655100000000003,0.43174591244927435,2.633102,2.228009,12.152800000000013,1766.9427777773997
2023-09-15 07:06:00,54.80324,0.7523150000000003,0.4845190365638739,2.7777779999999996,2.3148139999999993,11.574099999999987,1766.9927777773996
2023-09-15 07:09:00,47.4537,0.6076389999999998,0.4995419286413074,2.8935189999999995,2.6909730000000005,11.863400000000013,1767.0427777773996
2023-09-15 07:12:00,43.60532,0.694445,0.5009375388561849,3.1539350000000006,2.8067130000000002,11.284799999999962,1767.0927777773995
2023-09-15 07:15:00,42.82407,0.78125,0.42869359751760305,3.0671299999999997,2.4884259999999996,11.284699999999987,1767.1427777773995
2023-09-15 07:18:00,49.79745,1.0995370000000007,0.4369937172784099,2.8935180000000003,1.9097219999999995,11.574099999999987,1767.1927777773994
2023-09-15 07:21:00,49.76852,0.983797,0.5442497026132841,3.038194,2.314814,12.152799999999985,1767.2427777773994
2023-09-15 07:24:00,51.70718,1.070602,0.5479168047499338,3.616897999999999,2.7777769999999995,10.127399999999994,1767.2927777773994
2023-09-15 07:27:00,48.64005,0.8969909999999999,0.4913171637981606,3.327546,2.6620369999999998,10.995400000000018,1767.3427777773993
2023-09-15 07:30:00,49.4213,0.8969909999999999,0.4913171637981606,3.298611,2.633102,12.442100000000039,1767.3927777773993
2023-09-15 07:33:00,50.17361,1.0995369999999998,0.5571092374605046,3.2696769999999997,2.4016210000000004,12.73150000000004,1767.4427777773992
2023-09-15 07:36:00,53.64583,1.0127319999999997,0.5539377584060221,3.501158,2.748842,12.73150000000004,1767.4927777773992
2023-09-15 07:39:00,50.17361,0.8969909999999999,0.691955897587426,3.6747690000000004,3.298611,13.020799999999952,1767.5427777773991
2023-09-15 07:42:00,67.1875,1.186343,0.6357200917262728,4.1666669999999995,3.2696760000000005,13.88900000000001,1767.592777777399
2023-09-15 07:45:00,62.55787,0.9548610000000002,0.6605737626681986,4.137732000000001,3.616899,15.9144,1767.642777777399
2023-09-15 07:48:00,50.17361,0.6655090000000001,0.6210968341792547,3.8773150000000003,3.7905100000000003,13.888899999999978,1767.692777777399
2023-09-15 07:51:00,66.40625,0.28935199999999917,0.4174477361556903,2.6909719999999995,2.9803240000000004,14.757000000000005,1767.742777777399
2023-09-15 07:54:00,76.09954,0.46296300000000024,0.7023480814230448,2.546296,3.0960649999999994,19.386600000000044,1767.792777777399
2023-09-15 07:57:00,57.11806,0.6655099999999994,0.590220684200639,3.5590279999999996,3.414352000000001,16.782399999999996,1767.8427777773989
2023-09-15 08:00:00,68.75,1.2442130000000002,0.6021877718188243,3.8194440000000007,2.8067130000000002,18.22919999999999,1767.8927777773988
2023-09-15 08:03:00,93.48958,1.273149,0.7580404958504501,3.530093000000001,2.6620360000000005,39.0625,1767.9427777773988
2023-09-15 08:06:00,98.55324,1.7361110000000002,1.492679344289773,8.043986,7.581015,53.24079999999998,1767.9927777773987
2023-09-15 08:09:00,98.55324,1.5914350000000006,1.4419282851203876,7.407405,7.118059999999999,54.3981,1768.0427777773987
2023-09-15 08:12:00,98.55324,1.4756939999999998,1.3257594201771206,6.828703,6.539349,56.712999999999965,1768.0927777773986
2023-09-15 08:15:00,98.55324,1.2152780000000005,1.2722726747611341,6.5393539999999994,6.6550959999999995,55.845,1768.1427777773986
2023-09-15 08:18:00,98.55324,1.070601,1.2095136398782882,6.047458000000001,6.336807,58.44900000000001,1768.1927777773985
2023-09-15 08:21:00,96.23843,0.9259259999999996,1.1418087023801684,5.5555579999999996,6.018522,58.449100000000016,1768.2427777773985
2023-09-15 08:24:00,98.55324,1.359954,1.4310743595961333,7.089122,7.233798,58.73840000000001,1768.2927777773984
2023-09-15 08:27:00,98.55324,0.983797,1.1089129762360874,5.381947,5.642360000000001,56.712999999999965,1768.3427777773984
2023-09-15 08:30:00,98.55324,1.070602,1.0706019999885679,5.208337,5.208335000000001,57.87039999999999,1768.3927777773984
2023-09-15 08:33:00,98.55324,1.0127310000000005,1.0834620146466316,5.266202,5.410881,60.18520000000001,1768.4427777773983
2023-09-15 08:36:00,98.55324,1.0995370000000007,1.1564443140220413,5.497682000000001,5.613425,61.05329999999998,1768.4927777773983
2023-09-15 08:39:00,98.55324,1.0127310000000005,1.110926037305495,5.295142,5.497681,63.65730000000002,1768.5427777773982
2023-09-15 08:42:00,98.55324,0.9259260000000005,1.1290695773279094,5.150462,5.584485999999999,65.10419999999999,1768.5927777773982
2023-09-15 08:45:00,98.55324,0.9837959999999999,1.1486756603561503,5.353007000000001,5.700231,62.789300000000026,1768.6427777773981
2023-09-15 08:48:00,98.55324,0.9837959999999999,1.1486756603561503,5.295138000000001,5.642361999999999,63.07869999999997,1768.692777777398
2023-09-15 08:51:00,98.55324,1.0127309999999996,1.1379749278461133,5.353012999999999,5.613422000000001,63.07869999999997,1768.742777777398
2023-09-15 08:54:00,98.55324,1.070602,1.1689490660393045,5.439818,5.6423559999999995,61.05329999999998,1768.792777777398
2023-09-15 08:57:00,95.83333,0.8969909999999999,1.0997691203499378,5.092587999999999,5.526617,63.657399999999996,1768.842777777398
2023-09-15 09:06:00,91.57986,0.8101849999999997,1.0491454947798637,4.80324,5.324077000000001,67.12970000000001,1768.992777777398
2023-09-15 09:09:00,95.45718,0.8680560000000002,1.044876365817251,4.716436,5.0925959999999995,66.55099999999999,1769.042777777398
2023-09-15 09:12:00,98.55324,0.8391209999999996,1.078665002809567,4.890041999999999,5.410881000000001,67.70839999999998,1769.092777777398
2023-09-15 09:15:00,98.55324,0.868055,1.095662096341159,4.918986,5.410881,66.26150000000001,1769.142777777398
2023-09-15 09:18:00,98.55324,0.7233790000000004,0.9109632771914912,3.9930600000000007,4.398151,67.70839999999998,1769.1927777773979
2023-09-15 09:21:00,98.55324,0.8680560000000002,1.0448736956185642,4.716436000000001,5.0925899999999995,65.97220000000004,1769.2427777773978
2023-09-15 09:24:00,98.55324,0.8969909999999999,1.0741144120051442,4.716436000000001,5.092591,63.946799999999996,1769.2927777773978
2023-09-15 09:27:00,98.55324,0.8391200000000003,1.0537072240207461,4.803241000000001,5.266207,64.23610000000002,1769.3427777773977
2023-09-15 09:30:00,95.08102,0.8391209999999996,1.0786615758374587,4.687501,5.208332,65.39350000000002,1769.3927777773977
2023-09-15 09:33:00,91.95602,0.8680560000000002,1.083098931030051,4.918981,5.381947,65.68290000000002,1769.4427777773976
2023-09-15 09:36:00,88.4838,0.8101850000000006,1.0614476836016848,4.774306000000001,5.324076999999999,64.81480000000005,1769.4927777773976
2023-09-15 09:39:00,88.4838,0.78125,1.0318411168945056,4.658566,5.208337,64.52549999999997,1769.5427777773975
2023-09-15 09:57:00,86.54514,0.9548610000000002,1.039251284700126,4.774306,4.947915999999999,61.342600000000004,1769.8427777773975
2023-09-15 10:00:00,88.10764,0.9837960000000008,1.026588396243611,4.86111,4.947916,62.21070000000003,1769.8927777773974
2023-09-15 10:03:00,91.95602,1.0127319999999997,1.0834625376654714,5.0636529999999995,5.208331,60.76389999999998,1769.9427777773974
2023-09-15 10:06:00,96.99074,1.0995369999999998,1.0555396537250243,5.237268,5.150461,56.712999999999994,1769.9927777773974
2023-09-15 10:09:00,98.55324,1.1284729999999996,1.084488448788684,5.237272999999999,5.15046,57.29170000000002,1770.0427777773973
2023-09-15 10:12:00,98.55324,1.186343,1.0664185308337761,5.237272999999999,5.005789999999999,58.448999999999984,1770.0927777773973
2023-09-15 10:15:00,98.55324,1.0995369999999998,1.0703438028791086,5.2951369999999995,5.23727,59.31710000000001,1770.1427777773972
2023-09-15 10:18:00,98.55324,1.0995369999999998,1.1139418763647653,5.353007000000001,5.381940000000001,60.47459999999998,1770.1927777773972
2023-09-15 10:21:00,98.55324,0.983797,1.0819115304357074,5.092597,5.295140000000001,59.89590000000001,1770.2427777773971
2023-09-15 10:24:00,98.55324,0.8680560000000002,1.0319513565537795,4.890047000000001,5.237271000000001,59.60650000000001,1770.292777777397
2023-09-15 10:27:00,98.55324,1.0127319999999997,1.0695594914316293,4.918981,5.034721,59.317200000000014,1770.342777777397
2023-09-15 10:30:00,98.55324,1.0995369999999998,1.0703438028791086,5.150463,5.092596,61.92130000000003,1770.392777777397
2023-09-15 10:33:00,95.86227,0.9259250000000003,1.0640553056172803,5.063656,5.353013,62.2106,1770.442777777397
2023-09-15 10:36:00,86.14005,0.8680560000000002,1.0704470892010702,4.947917,5.381948,63.078700000000026,1770.492777777397
2023-09-15 10:39:00,80.35301,1.0127310000000005,1.0555396811471283,5.063658000000001,5.150462999999999,57.00230000000005,1770.5427777773969
2023-09-15 10:42:00,83.82523,1.186343,1.0819145392076774,5.237264,5.034721,57.002399999999966,1770.5927777773968
2023-09-15 10:45:00,86.16898,1.1574080000000002,1.08346576487102,5.237264,5.092596,59.31719999999996,1770.6427777773968
2023-09-15 10:48:00,82.29167,1.070602,1.1274821149176488,5.381944000000001,5.497682,61.342600000000004,1770.6927777773967
2023-09-15 10:51:00,79.94792,1.157407,1.0528894612159903,5.555554,5.353007,48.321699999999964,1770.7427777773967
2023-09-15 10:54:00,83.44907,1.2731480000000008,1.0577078879122819,5.439814000000001,5.034726,51.21530000000001,1770.7927777773966
2023-09-15 10:57:00,90.42245,1.3020839999999998,1.05370635570598,5.410883999999999,4.947920000000001,51.50459999999998,1770.8427777773966
2023-09-15 11:00:00,97.39583,1.2442130000000002,1.0772472317666186,5.439814,5.121530999999999,54.976800000000026,1770.8927777773965
2023-09-15 11:03:00,98.55324,1.157407,1.1282271766661467,5.4976840000000005,5.439817,56.42360000000002,1770.9427777773965
2023-09-15 11:06:00,93.11343,1.070602,1.0992831564874896,5.324074,5.3819420000000004,55.84480000000002,1770.9927777773964
2023-09-15 11:09:00,89.23611,1.070602,1.0850076841792835,5.266204,5.295141999999999,56.71289999999999,1771.0427777773964
2023-09-15 11:12:00,90.79861,1.1574080000000002,1.0373692449791474,5.237264,5.0057860000000005,55.844899999999996,1771.0927777773963
2023-09-15 11:15:00,93.51852,1.157407,1.068254394063252,5.208328,5.034721,57.87040000000002,1771.1427777773963
2023-09-15 11:18:00,95.83333,1.0995369999999998,1.0703387115331606,5.2951429999999995,5.237266,57.87040000000002,1771.1927777773963
2023-09-15 11:21:00,94.29977,0.9259259999999996,1.0102488867328907,5.063658,5.237272,58.73849999999999,1771.2427777773962
2023-09-15 11:24:00,93.51852,0.983797,1.0124588425597745,4.947913000000001,5.0057860000000005,58.15980000000002,1771.2927777773962
2023-09-15 11:27:00,95.45718,0.8969899999999997,0.9675244867637929,4.774306,4.918977,57.58099999999999,1771.3427777773961
2023-09-15 11:30:00,95.45718,0.9259259999999996,0.9965171595628387,4.890047,5.034727,60.76399999999998,1771.392777777396
2023-09-15 11:33:00,92.73727,0.9837959999999999,1.0544804207972949,5.063657999999999,5.2083319999999995,61.053300000000036,1771.442777777396
2023-09-15 11:36:00,92.36111,0.9548609999999993,1.0116311677887333,4.861112,4.976857000000001,60.763900000000035,1771.492777777396
2023-09-15 11:39:00,92.36111,0.9548609999999993,1.0528914031483279,5.005787999999999,5.208337,61.342600000000004,1771.542777777396
2023-09-15 11:42:00,95.83333,0.983797,1.0682542313310162,4.976852999999999,5.150466,61.92130000000003,1771.592777777396
2023-09-15 11:45:00,97.39583,0.9548609999999993,1.066422328984465,5.092587999999999,5.324077000000001,63.36810000000003,1771.6427777773958
2023-09-15 11:48:00,93.46065,0.9548610000000002,1.1454978920750047,5.1504579999999995,5.555557,65.10419999999999,1771.6927777773958
2023-09-15 11:51:00,84.98264,0.8391200000000003,1.103293718755215,4.918982000000001,5.497688,65.68289999999996,1771.7427777773958
2023-09-15 11:54:00,81.88657,0.9837959999999999,1.0954657701533341,5.092592999999999,5.324076999999999,60.76389999999998,1771.7927777773957
2023-09-15 11:57:00,82.66782,1.070601,1.0706064999841616,5.208328,5.208337,57.58109999999999,1771.8427777773957
2023-09-15 12:00:00,80.35301,1.0995369999999998,1.0555396537250243,5.266204,5.179397,56.423599999999965,1771.8927777773956
2023-09-15 12:03:00,79.16667,1.1284720000000004,1.0544834712818705,5.295134,5.150462,52.9513,1771.9427777773956
2023-09-15 12:12:00,84.98264,1.157407,1.1134405803706986,5.584494,5.497687000000001,55.844899999999996,1772.0927777773957
2023-09-15 12:15:00,81.88657,1.157407,1.1428784450218061,5.642364,5.613427,52.08339999999998,1772.1427777773956
2023-09-15 12:21:00,80.32407,1.0995369999999998,1.0703438028791086,5.497684,5.439817,51.79400000000004,1772.2427777773955
2023-09-15 12:24:00,83.44907,1.0416669999999995,1.041664499991504,5.266207999999999,5.266201,50.92590000000001,1772.2927777773955
2023-09-15 12:27:00,98.55324,0.9548610000000002,1.0931616234277264,5.266202,5.555551,57.002200000000016,1772.3427777773954
2023-09-15 12:33:00,98.55324,0.868055,1.0830974799463715,5.179397000000001,5.642361999999999,57.870299999999986,1772.4427777773953
2023-09-15 12:36:00,95.45718,0.9259260000000005,1.0640558541969087,4.86111,5.150466,57.87039999999996,1772.4927777773953
2023-09-15 12:42:00,88.85995,0.7523149999999994,1.0501590573857147,4.803241,5.4687529999999995,59.02780000000001,1772.5927777773952
2023-09-15 12:45:00,75.69444,0.9837959999999999,1.012458332895169,5.208328,5.266202,43.69209999999998,1772.6427777773952
2023-09-15 12:51:00,75.28935,1.070601,0.9812380769492995,5.237268,5.063657000000001,41.08789999999999,1772.742777777395
2023-09-15 12:54:00,79.57176,1.0995369999999998,0.9634709439602003,5.063653,4.803236,43.69209999999998,1772.792777777395
2023-09-15 12:57:00,74.53704,1.0416659999999993,0.8891596879620065,4.890046,4.600697,38.483799999999974,1772.842777777395
2023-09-15 13:03:00,76.0706,1.0995369999999998,0.8983738102259319,4.861112,4.484957,41.08800000000002,1772.942777777395
2023-09-15 13:06:00,72.59838,1.1863419999999998,0.8464861687920352,4.803241,4.195607000000001,34.72229999999996,1772.9927777773948
2023-09-15 13:12:00,76.0706,1.273148,0.8416918374541462,4.86111,4.108801000000001,37.615700000000004,1773.0927777773948
2023-09-15 13:15:00,78.00926,1.2152780000000005,0.9129710778640691,4.890046000000001,4.340275999999999,35.879700000000014,1773.1427777773947
2023-09-15 13:18:00,79.57176,1.186343,0.9009748071993235,4.8321760000000005,4.311341,37.905100000000004,1773.1927777773947
2023-09-15 13:24:00,81.51042,1.186343,0.8831207990246952,4.803241,4.253471,39.641200000000026,1773.2927777773946
2023-09-15 13:27:00,83.44907,1.070601,0.8689992904250176,4.6875,4.311347,37.615700000000004,1773.3427777773945
2023-09-15 13:33:00,80.35301,1.0127309999999996,0.8599574636534721,4.600695,4.311342000000001,39.0625,1773.4427777773944
2023-09-15 13:36:00,74.91319,0.9548610000000002,0.8337728466049501,4.456017999999999,4.224537,35.30090000000001,1773.4927777773944
2023-09-15 13:42:00,74.91319,1.0127309999999996,0.8270057070201866,4.484953,4.137727,35.01150000000001,1773.5927777773943
2023-09-15 13:45:00,74.91319,0.9548609999999993,0.7849939189275036,4.369213,4.050927,35.01150000000001,1773.6427777773943
2023-09-15 13:48:00,72.97454,0.9837959999999999,0.7976272995852324,4.398148,4.050922000000001,34.14349999999996,1773.6927777773942
2023-09-15 13:51:00,74.53704,0.9259259999999996,0.8204937033467247,4.484954,4.282412,36.16899999999998,1773.7427777773942
2023-09-15 13:57:00,76.0706,1.070602,0.8520703511685251,4.542824,4.137736,36.16899999999998,1773.842777777394
2023-09-15 14:00:00,71.81713,0.9259259999999996,0.7722377879913326,4.282407,3.993056000000001,33.56479999999999,1773.892777777394
2023-09-15 14:03:00,73.37963,1.157407,0.7578875191801105,4.311342,3.616898,30.382000000000005,1773.942777777394
2023-09-15 14:09:00,79.1956,1.2152770000000004,0.8196001728710527,4.513888,3.819445,31.82869999999997,1774.042777777394
2023-09-15 14:12:00,81.51042,1.157407,0.8532082771557522,4.774305,4.224540999999999,32.696799999999996,1774.0927777773938
2023-09-15 14:15:00,79.57176,1.0127309999999996,0.8101518260575886,4.513888,4.137732000000001,31.828700000000026,1774.1427777773938
2023-09-15 14:18:00,81.51042,1.2442129999999993,0.7902509688524978,4.311342,3.5300920000000007,33.27550000000002,1774.1927777773938
2023-09-15 14:24:00,83.04398,1.1863420000000007,0.7481837559865485,4.369213,3.616898,31.828700000000026,1774.2927777773937
2023-09-15 14:27:00,90.0463,1.0416660000000002,0.9052234274538252,4.6875,4.4270819999999995,41.37729999999999,1774.3427777773936
2023-09-15 14:33:00,91.55093,1.1574080000000002,0.9063067253014413,4.8321760000000005,4.369216,41.377399999999966,1774.4427777773935
2023-09-15 14:36:00,93.11343,1.0995369999999998,0.9634687508995295,5.005788000000001,4.745367,43.40280000000001,1774.4927777773935
2023-09-15 14:39:00,83.82523,0.9837959999999999,0.9247180395867654,4.8321760000000005,4.716432000000001,43.69209999999998,1774.5427777773934
2023-09-15 14:45:00,86.9213,1.1284720000000004,0.9277204890929293,4.9189810000000005,4.542826,43.11340000000001,1774.6427777773933
2023-09-15 14:48:00,87.32639,1.0416659999999993,0.9675268666782126,5.150463,5.005787,44.56020000000001,1774.6927777773933
2023-09-15 14:54:00,87.32639,1.070601,0.9657944448749264,5.208328,5.005787,45.1388,1774.7927777773932
2023-09-15 14:57:00,88.0787,1.070602,0.9657949116807095,5.034718000000001,4.8321760000000005,40.79860000000002,1774.8427777773932
2023-09-15 15:03:00,86.14005,0.9837959999999999,0.9692549935653634,4.947917,4.918977,44.27080000000001,1774.942777777393
2023-09-15 15:06:00,78.79051,0.9548609999999993,0.9403182828868085,4.803241,4.7743020000000005,43.11349999999999,1774.992777777393
2023-09-15 15:09:00,75.31829,0.9259259999999996,0.8818140802135312,4.600694,4.513892,38.194500000000005,1775.042777777393
2023-09-15 15:12:00,78.03819,1.070602,0.8520691719177534,4.774305999999999,4.369215999999999,38.194500000000005,1775.092777777393
2023-09-15 15:18:00,78.79051,1.0416669999999995,0.9052233311612865,4.803241,4.542821000000001,37.61579999999998,1775.1927777773928
2023-09-15 15:21:00,76.85185,0.9548610000000002,0.8805461134116601,4.687499,4.542826999999999,38.483799999999974,1775.2427777773928
2023-09-15 15:24:00,72.97454,0.9837959999999999,0.8628873302130723,4.600694,4.369212,35.87959999999998,1775.2927777773928
2023-09-15 15:30:00,74.53704,1.1284720000000004,0.8413610802909599,4.716435,4.195605999999999,33.27550000000002,1775.3927777773927
2023-09-15 15:33:00,75.31829,1.070601,0.8689992904250176,4.803240000000001,4.427087,34.14359999999999,1775.4427777773926
2023-09-15 15:39:00,77.6331,1.1284720000000004,0.9109623946436133,4.976852000000001,4.571756000000001,34.72219999999999,1775.5427777773925
2023-09-15 15:42:00,74.16088,1.0127310000000005,0.8270080189548573,4.745369,4.398147,33.85419999999999,1775.5927777773925
2023-09-15 15:45:00,72.59838,1.0127319999999997,0.8436058610975324,4.571759,4.253472,33.27539999999999,1775.6427777773924
2023-09-15 15:48:00,71.44097,1.1574080000000002,0.7777686516733872,4.658566,3.9930559999999993,29.803300000000036,1775.6927777773924
2023-09-15 15:54:00,69.50231,1.070602,0.7995949255297037,4.571759,4.079861999999999,28.356499999999983,1775.7927777773923
2023-09-15 15:57:00,69.87847,1.1574080000000002,0.7578872006688363,4.629630000000001,3.9351839999999996,28.93520000000001,1775.8427777773923
2023-09-15 16:00:00,71.81713,1.070601,0.7814710586567789,4.398148000000001,3.8773160000000004,27.488400000000013,1775.8927777773922
2023-09-15 16:06:00,68.34491,1.070602,0.7814708315109475,4.398149,3.8773150000000003,28.067200000000014,1775.9927777773921
2023-09-15 16:09:00,66.03009,1.1284720000000004,0.7267781823091416,4.2534730000000005,3.5590280000000005,24.884299999999996,1776.042777777392
2023-09-15 16:15:00,65.625,1.0416660000000002,0.7136309635958625,4.2245360000000005,3.645834,25.752400000000023,1776.142777777392
2023-09-15 16:18:00,68.34491,1.1284720000000004,0.7060782583357537,4.195602,3.4722219999999995,23.14820000000003,1776.192777777392
2023-09-15 16:24:00,69.50231,1.0416669999999995,0.6940732901425792,4.050927,3.4432870000000007,23.4375,1776.2927777773918
2023-09-15 16:27:00,74.91319,1.070602,0.6639249004788362,4.050927,3.3564809999999996,26.04169999999999,1776.3427777773918
2023-09-15 16:30:00,75.72338,0.8680559999999993,0.6968404226795085,3.8483789999999996,3.530092,26.90979999999996,1776.3927777773918
2023-09-15 16:36:00,71.06481,0.78125,0.6749201878866878,3.7615739999999995,3.5590279999999996,26.909699999999987,1776.4927777773917
2023-09-15 16:39:00,69.50231,1.0127309999999996,0.6830001593126743,3.9641200000000003,3.3854170000000003,26.620300000000043,1776.5427777773916
2023-09-15 16:45:00,69.50231,0.9548609999999993,0.7160583853348743,3.9641199999999994,3.530093000000001,26.331000000000017,1776.6427777773915
2023-09-15 16:48:00,64.87269,0.9548609999999993,0.679494527375682,3.993055,3.501157000000001,24.0163,1776.6927777773915
2023-09-15 16:54:00,64.46759,1.070601,0.663926000108391,3.964119,3.2696760000000005,21.990700000000004,1776.7927777773914
2023-09-15 16:57:00,65.24884,1.1284720000000004,0.6401256297787916,3.90625,3.096064,21.990700000000004,1776.8427777773913
2023-09-15 17:00:00,64.87269,0.9837959999999999,0.6718355413977061,3.906248999999999,3.3564819999999997,21.122599999999977,1776.8927777773913
2023-09-15 17:06:00,62.15278,0.9837959999999999,0.6320295047347526,4.021990000000001,3.414352000000001,21.990700000000004,1776.9927777773912
2023-09-15 17:09:00,64.87269,1.2152780000000005,0.619862133929173,3.993055,3.038194,21.122599999999977,1777.0427777773912
2023-09-15 17:12:00,68.72106,1.1863420000000007,0.6357189144093771,3.790509,2.8935179999999994,21.990700000000004,1777.0927777773911
2023-09-15 17:15:00,62.15278,1.0416660000000002,0.6740091750544669,3.964119,3.327547,20.543999999999983,1777.142777777391
2023-09-15 17:21:00,61.77662,1.070602,0.6202004275091627,3.9641199999999994,3.211806,19.675899999999956,1777.242777777391
2023-09-15 17:24:00,63.31019,1.157407,0.6499867992071313,3.9351839999999996,3.0960650000000003,17.650500000000022,1777.292777777391
2023-09-15 17:30:00,65.24884,1.157407,0.6729280743990153,3.964119,3.1539349999999997,20.543999999999983,1777.3927777773908
2023-09-15 17:33:00,68.34491,1.070601,0.663926000108391,4.07986,3.3854170000000003,20.833399999999983,1777.4427777773908
2023-09-15 17:36:00,48.23495,0.6365740000000004,0.576770845680263,3.530092,3.414352,14.178299999999979,1777.4927777773908
2023-09-15 17:42:00,51.70718,1.070602,0.5479168047499338,3.7615739999999995,2.922453,13.888800000000003,1777.5927777773907
2023-09-15 17:45:00,51.33102,1.1863419999999998,0.5565531127135318,3.993055,3.009259,13.888900000000035,1777.6427777773906
2023-09-15 17:51:00,51.70718,0.9548609999999993,0.4851783112539899,3.7615739999999995,3.009259,14.467600000000004,1777.7427777773905
2023-09-15 17:54:00,51.33102,1.157407,0.518575727629425,3.703702999999999,2.7199079999999993,13.020899999999983,1777.7927777773905
2023-09-15 18:00:00,50.17361,1.0127309999999996,0.5033971704928678,3.530093,2.719908,13.020800000000008,1777.8927777773904
2023-09-15 18:03:00,47.4537,0.8969909999999999,0.5370676922323879,3.4722229999999996,2.8645829999999997,13.59960000000001,1777.9427777773903
2023-09-15 18:06:00,46.2963,1.0127309999999996,0.4758028349452737,3.530093,2.6909720000000004,11.863400000000013,1777.9927777773903
2023-09-15 18:12:00,45.92014,1.0995369999999998,0.5571092374605046,3.501156999999999,2.633101,12.442200000000014,1778.0927777773902
2023-09-15 18:15:00,53.26968,1.157407,0.6013406887441558,3.790509,2.8935190000000004,12.442099999999982,1778.1427777773902
2023-09-15 18:21:00,48.23495,0.8969899999999997,0.5370680942526848,3.703702999999999,3.0960650000000003,13.020800000000008,1778.24277777739
2023-09-15 18:24:00,39.72801,0.868055,0.5046960557992619,3.530092,2.922454,12.442099999999982,1778.29277777739
2023-09-15 18:27:00,36.63195,1.070602,0.5479168047499338,3.5590279999999996,2.719907,11.863400000000013,1778.34277777739
2023-09-15 18:30:00,42.82407,1.1863420000000007,0.4204817456826107,3.4432860000000005,2.343749999999999,10.70599999999996,1778.39277777739
2023-09-15 18:33:00,47.8588,1.1863420000000007,0.5269678835647854,3.4722220000000004,2.459490999999999,12.442099999999982,1778.44277777739
2023-09-15 18:36:00,50.17361,1.0995369999999998,0.5825776546902512,3.5590279999999996,2.719908,13.020800000000008,1778.4927777773898
2023-09-15 18:39:00,43.60532,0.8969900000000006,0.5370673375779919,3.5879630000000002,2.9803239999999995,13.020800000000008,1778.5427777773898
2023-09-15 18:42:00,42.82407,0.9259259999999996,0.4494189790285119,3.5011579999999993,2.748843000000001,11.574099999999987,1778.5927777773898
2023-09-15 18:45:00,53.26968,0.8101850000000006,0.4132414226194479,2.8645830000000005,2.2280089999999992,12.442099999999982,1778.6427777773897
2023-09-15 18:48:00,51.70718,0.6076389999999998,0.5159757346738961,2.8067129999999993,2.633101999999999,14.46750000000003,1778.6927777773897
2023-09-15 18:51:00,48.61111,0.78125,0.5542489540822549,3.2696759999999996,2.864584,12.152700000000038,1778.7427777773896
2023-09-15 18:54:00,43.60532,0.78125,0.5155835339721218,3.443288,2.9803249999999997,11.863499999999988,1778.7927777773896
2023-09-15 18:57:00,45.13889,0.9259259999999996,0.4759631817858308,3.616898,2.8935180000000003,12.442200000000014,1778.8427777773895
2023-09-15 19:00:00,43.98148,0.8969899999999997,0.46667306906940875,3.4432870000000007,2.748843000000001,13.310199999999952,1778.8927777773895
2023-09-15 19:03:00,41.66666,0.9548609999999993,0.4851783112539899,3.2696769999999997,2.5173620000000003,11.863499999999988,1778.9427777773894
2023-09-15 19:06:00,52.86458,1.1284729999999996,0.5390662920901695,3.240742,2.3148150000000003,12.731499999999983,1778.9927777773894
2023-09-15 19:09:00,45.92014,0.7523150000000003,0.4845197424640821,3.298611,2.835647999999999,12.442199999999957,1779.0427777773893
2023-09-15 19:12:00,41.29051,0.8969909999999999,0.5585451765256968,3.501158,2.922452999999999,13.599499999999978,1779.0927777773893
2023-09-15 19:15:00,36.25579,0.8680559999999993,0.4314838651668789,3.501158,2.8067130000000002,8.680600000000027,1779.1427777773893
2023-09-15 19:18:00,43.20023,1.1863419999999998,0.49505965434743004,3.4722209999999993,2.4305559999999993,11.574100000000044,1779.1927777773892
2023-09-15 19:21:00,43.98148,1.070602,0.46262103075482486,3.327547,2.4016199999999994,10.416699999999992,1779.2427777773892
2023-09-15 19:24:00,44.76273,0.868055,0.5046960557992619,3.3564809999999996,2.748843,11.863499999999988,1779.2927777773891
2023-09-15 19:27:00,41.66666,0.8680560000000002,0.5046956243645072,3.327547,2.719906999999999,10.706000000000017,1779.342777777389
2023-09-15 19:30:00,38.94676,0.8101849999999997,0.4619433845900557,3.3854159999999993,2.8067129999999993,10.995400000000018,1779.392777777389
2023-09-15 19:33:00,40.48032,1.0995369999999998,0.47080475009709477,3.327547,2.3726849999999997,11.574099999999987,1779.442777777389
2023-09-15 19:36:00,40.1331,0.9837959999999999,0.3694778259054448,3.2696749999999994,2.372686,11.284699999999987,1779.492777777389
2023-09-15 19:39:00,40.88541,1.1284719999999995,0.44471526844075276,3.1539339999999996,2.141203,11.574100000000044,1779.542777777389
2023-09-15 19:42:00,43.20023,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,10.995399999999961,1779.5927777773888
2023-09-15 19:45:00,38.19445,1.0127309999999996,0.5033971704928678,3.2696749999999994,2.4594899999999997,10.995399999999961,1779.6427777773888
2023-09-15 19:48:00,45.13889,1.2152779999999996,0.5652172697669035,3.4722219999999995,2.4594899999999997,12.152699999999982,1779.6927777773888
2023-09-15 19:51:00,47.07755,1.070602,0.493082303608836,3.385416,2.4884260000000005,12.442100000000039,1779.7427777773887
