Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-15 19:54:00,41.29051,0.8680559999999993,0.5046964034748705,3.240741,2.633102000000001,11.863500000000045,1779.7927777773887
2023-09-15 19:57:00,37.4132,0.9548610000000002,0.5104777463858964,3.327547,2.6041670000000003,10.995399999999961,1779.8427777773886
2023-09-15 20:00:00,34.69329,0.9548609999999993,0.4582799789175058,3.327546,2.546296,11.574099999999987,1779.8927777773886
2023-09-15 20:03:00,38.19445,1.1863419999999998,0.4600249658629699,3.211805,2.141204,10.995299999999986,1779.9427777773885
2023-09-15 20:06:00,40.1331,1.0416659999999993,0.4214074513146975,3.038194,2.1122680000000003,10.416600000000017,1779.9927777773885
2023-09-15 20:09:00,39.72801,1.0127309999999996,0.4460925394841156,2.951389,2.0833329999999997,10.416699999999992,1780.0427777773884
2023-09-15 20:12:00,32.37847,0.9259259999999996,0.500937408769787,3.1828700000000003,2.4884260000000005,10.127299999999991,1780.0927777773884
2023-09-15 20:15:00,36.25579,1.0416659999999993,0.48447301711786006,3.2696749999999994,2.4016210000000004,9.548600000000022,1780.1427777773883
2023-09-15 20:18:00,41.29051,1.1284719999999995,0.4061167119631218,3.038194,1.9965269999999995,11.284700000000043,1780.1927777773883
2023-09-15 20:21:00,45.13889,0.6655090000000001,0.2841132471552024,2.3148150000000003,1.7361110000000002,12.731499999999983,1780.2427777773883
2023-09-15 20:24:00,59.05671,0.49189799999999995,0.41537017084705463,2.1701380000000006,2.025462,13.599500000000035,1780.2927777773882
2023-09-15 20:27:00,54.05093,0.43402799999999964,0.4623605635068415,2.3148150000000003,2.3726850000000006,13.310299999999984,1780.3427777773882
2023-09-15 20:30:00,41.66666,0.3761579999999993,0.47018331020972876,2.4884259999999996,2.6909720000000004,11.574100000000044,1780.3927777773881
2023-09-15 20:33:00,34.72222,0.6365740000000004,0.4403828594090116,2.7777780000000005,2.430556,10.706000000000017,1780.442777777388
2023-09-15 20:36:00,33.15972,0.7523150000000003,0.3081805725497743,2.719908,2.054398,9.838000000000022,1780.492777777388
2023-09-15 20:39:00,32.40741,0.7523150000000003,0.3685660564548022,2.5173620000000003,1.9097220000000004,10.416699999999992,1780.542777777388
2023-09-15 20:48:00,33.18866,0.9259260000000005,0.3544916211692192,2.430555,1.5914349999999997,10.416700000000048,1780.542777777388
2023-09-15 20:51:00,33.94097,0.9259260000000005,0.3544903184471365,2.3726850000000006,1.5335640000000001,9.83789999999999,1780.542777777388
2023-09-15 20:54:00,35.47454,0.8969899999999997,0.34692060232055577,2.34375,1.5335660000000004,10.127299999999991,1780.542777777388
2023-09-15 20:57:00,30.87384,0.8680560000000002,0.3733769979750003,2.3148150000000003,1.5625,11.574099999999987,1780.542777777388
2023-09-15 21:00:00,30.84491,1.0127319999999997,0.44609282701827657,2.4016209999999996,1.5335640000000001,9.259299999999996,1780.542777777388
2023-09-15 21:12:00,32.00232,0.9837960000000008,0.4056213930480765,2.3148150000000003,1.4467589999999992,9.548599999999965,1780.542777777388
2023-09-15 21:15:00,32.78357,0.9548610000000002,0.2648165903641829,2.170139,1.2442130000000002,10.127299999999991,1780.542777777388
2023-09-15 21:18:00,32.00232,0.8101850000000006,0.38630488331245155,1.9965270000000004,1.3310189999999995,8.969899999999996,1780.542777777388
2023-09-15 21:24:00,32.37847,0.9837959999999999,0.43774481627825745,2.256944,1.4178240000000004,8.96980000000002,1780.542777777388
2023-09-15 21:27:00,32.40741,0.8969909999999999,0.4123316018707301,2.3148150000000003,1.5625010000000001,10.127299999999991,1780.592777777388
2023-09-15 21:30:00,30.46875,0.8969909999999999,0.4123305879155925,2.430556,1.6782409999999999,8.680600000000027,1780.642777777388
2023-09-15 21:33:00,32.00232,0.983797,0.4377451058295717,2.4884259999999996,1.649305,9.838000000000022,1780.6927777773878
2023-09-15 21:36:00,34.31713,1.0127319999999997,0.3768951128563114,2.372686,1.4467600000000003,8.969899999999996,1780.7427777773878
2023-09-15 21:39:00,32.78357,0.9259259999999996,0.35449162116921895,2.3148149999999994,1.475695,10.416600000000017,1780.7927777773878
2023-09-15 21:42:00,32.40741,0.8969909999999999,0.4123316018707301,2.3148150000000003,1.5625010000000001,9.548599999999965,1780.8427777773877
2023-09-15 21:45:00,30.09259,0.8969909999999999,0.34691958182238103,2.430556,1.6203700000000003,9.548699999999997,1780.8927777773877
2023-09-15 21:48:00,34.31713,1.0127319999999997,0.3768937526003881,2.430556,1.5046290000000004,9.259299999999996,1780.9427777773876
2023-09-15 21:51:00,32.40741,0.8391200000000003,0.36515901443227006,2.430556,1.7071759999999996,9.837999999999965,1780.9927777773876
2023-09-15 21:54:00,30.09259,0.8391209999999996,0.3316095172054153,2.430556,1.6782400000000006,8.68059999999997,1781.0427777773875
2023-09-15 22:00:00,32.78357,0.9548610000000002,0.39764774498538896,2.4016210000000004,1.5625,9.83789999999999,1781.0427777773875
2023-09-15 22:03:00,33.94097,0.9259260000000005,0.3544916211692192,2.3148150000000003,1.475695,8.969899999999996,1781.0427777773875
2023-09-15 22:06:00,35.87963,0.8969899999999997,0.41233029177648356,2.314814,1.5625,9.548599999999965,1781.0427777773875
2023-09-15 22:09:00,32.40741,0.8391200000000003,0.36516119005910413,2.2858790000000004,1.5625010000000001,8.969899999999996,1781.0427777773875
2023-09-15 22:15:00,31.62616,0.868055,0.2991776524402957,2.3726850000000006,1.5625,9.548600000000022,1781.0427777773875
2023-09-15 22:18:00,31.62616,0.9259260000000005,0.3544916211692192,2.2858790000000004,1.4467590000000001,10.127399999999966,1781.0427777773875
2023-09-15 22:21:00,31.62616,0.868055,0.2991776524402971,2.228009,1.4178240000000004,8.680499999999995,1781.0427777773875
2023-09-15 22:24:00,31.62616,0.868055,0.3392945061930391,2.228009,1.4467600000000003,9.259299999999996,1781.0427777773875
2023-09-15 22:27:00,34.31713,0.9548610000000002,0.3620094241129874,2.256944,1.3888889999999998,10.416699999999992,1781.0427777773875
2023-09-15 22:30:00,32.40741,0.868055,0.3392945061930391,2.256944,1.475695,9.259299999999996,1781.0427777773875
2023-09-15 22:36:00,33.94097,1.070602,0.39159331838951794,2.4884259999999996,1.5046299999999997,8.1019,1781.0427777773875
2023-09-15 22:39:00,34.72222,0.9259259999999996,0.35449162116921895,2.372686,1.5335660000000004,9.259299999999996,1781.0427777773875
2023-09-15 22:42:00,32.78357,0.9259259999999996,0.4208669886813793,2.3148150000000003,1.5335660000000004,9.838000000000022,1781.0427777773875
2023-09-15 22:45:00,30.46875,0.8101849999999997,0.3568743607310667,2.34375,1.649305,8.680499999999995,1781.0427777773875
2023-09-15 22:51:00,30.46875,0.9837959999999999,0.4377437595428749,2.430556,1.5914350000000006,8.680500000000052,1781.0427777773875
2023-09-15 22:54:00,32.40741,0.9548610000000002,0.3199694411164641,2.430556,1.5335640000000001,9.548699999999997,1781.0427777773875
2023-09-15 22:57:00,33.94097,0.983797,0.36947674182752427,2.34375,1.4467590000000001,8.680600000000027,1781.0427777773875
2023-09-15 23:00:00,34.72222,0.9548610000000002,0.39764774498538896,2.34375,1.5046289999999996,10.706000000000017,1781.0427777773875
2023-09-15 23:03:00,31.62616,0.8391209999999996,0.3651614751846841,2.34375,1.6203710000000004,9.259299999999996,1781.0427777773875
2023-09-16 00:57:00,30.09259,1.9097220000000004,0.529630642603065,3.298611,1.4467589999999992,8.68059999999997,1781.0427777773875
2023-09-16 01:39:00,30.46875,1.8807870000000007,0.6330696612411809,3.211805,1.4467600000000003,8.101799999999969,1781.0427777773875
2023-09-16 05:21:00,30.09259,1.9965279999999996,0.6604346376908348,3.327547,1.4467600000000003,7.8125,1781.0427777773875
2023-09-16 06:09:00,32.00232,1.8229170000000003,0.5116111779084656,3.3564820000000006,1.5914349999999997,8.68059999999997,1781.0427777773875
2023-09-16 06:30:00,31.62616,1.8807869999999998,0.6330664549885339,3.3854169999999995,1.6203700000000003,8.68059999999997,1781.0427777773875
2023-09-16 06:57:00,39.72801,2.083334,0.5652205273630702,3.4722219999999995,1.4467590000000001,9.838000000000022,1781.0427777773875
2023-09-16 07:00:00,43.60532,1.8807869999999998,0.819543902738523,3.414352,1.7939809999999996,10.127400000000023,1781.0927777773875
2023-09-16 07:03:00,43.98148,1.9097220000000004,0.858679910785991,4.918977,3.298615,8.1019,1781.1427777773874
2023-09-16 07:06:00,49.39236,1.9965280000000005,0.4646861141386727,5.034727,3.0671290000000004,10.995299999999986,1781.1927777773874
2023-09-16 07:09:00,40.88541,1.6203709999999996,0.39535280253526284,4.311344,2.719907,9.548600000000022,1781.2427777773873
2023-09-16 07:12:00,34.31713,1.6203709999999996,0.4689126156663501,4.021991,2.4594910000000008,9.838000000000022,1781.2927777773873
2023-09-16 07:15:00,36.25579,1.7361110000000002,0.5983553048805931,3.90625,2.2858799999999997,10.127299999999991,1781.3427777773873
2023-09-16 07:18:00,35.47454,1.5335650000000003,0.5038034805749837,3.819445,2.3726849999999997,10.416699999999992,1781.3927777773872
2023-09-16 07:21:00,37.4132,1.5914350000000006,0.5172848809510128,3.819444,2.3148150000000003,9.838000000000022,1781.4427777773872
2023-09-16 07:24:00,35.47454,1.6782409999999999,0.5842988087956601,4.021991,2.4594900000000006,9.259299999999996,1781.4927777773871
2023-09-16 07:27:00,33.94097,1.765047,0.42232137176992113,3.9351860000000007,2.1990730000000003,9.259200000000021,1781.542777777387
2023-09-16 07:30:00,35.47454,1.8807870000000007,0.5832663757482036,3.7615730000000003,1.967593,9.548600000000022,1781.592777777387
2023-09-16 07:33:00,33.15972,1.8229160000000002,0.6623700148544517,3.9351849999999997,2.256945,10.416699999999992,1781.642777777387
2023-09-16 07:36:00,30.46875,1.851852,0.7089803761761746,4.137731,2.4594900000000006,9.259299999999996,1781.692777777387
2023-09-16 07:39:00,33.15972,1.9675919999999998,0.5415577240757472,4.4270830000000005,2.517361,8.969899999999996,1781.742777777387
2023-09-16 07:42:00,34.72222,1.9675920000000007,0.13576789587743301,4.166667,2.1990749999999997,10.706000000000017,1781.7927777773868
2023-09-16 07:45:00,37.4132,1.9675920000000007,0.5415600942250862,3.90625,1.9965289999999998,9.548599999999965,1781.8427777773868
2023-09-16 07:48:00,47.8588,2.1701390000000007,0.7008766530544546,3.7615730000000003,1.7071749999999994,10.706099999999992,1781.8927777773868
2023-09-16 07:51:00,50.17361,2.0254630000000002,0.8921850789682326,4.803242,3.0671299999999997,11.284699999999987,1781.9427777773867
2023-09-16 07:54:00,51.73611,1.967593,0.4594718467156736,4.976848,3.038194999999999,12.152700000000038,1781.9927777773867
2023-09-16 07:57:00,71.44097,2.5752319999999997,1.202521141590607,5.353013,3.2118010000000004,15.3356,1782.0427777773866
2023-09-16 08:00:00,63.31019,1.7939819999999997,0.9075940909120852,5.8449029999999995,4.427081,20.83330000000001,1782.0927777773866
2023-09-16 08:03:00,67.1875,1.9097229999999996,0.8882013793386396,5.613423,4.02199,19.965299999999957,1782.1427777773865
2023-09-16 08:06:00,68.72106,2.0254630000000002,0.8921840083167014,6.047453,4.31134,20.25460000000001,1782.1927777773865
2023-09-16 08:09:00,62.52894,1.9097220000000004,0.8277908387543588,5.815967,4.166664999999999,19.675899999999984,1782.2427777773864
2023-09-16 08:12:00,62.55787,1.6203700000000003,0.8519691988457129,5.497687,4.253477,22.280100000000004,1782.2927777773864
2023-09-16 08:15:00,65.625,1.938657,0.768610805595285,5.7291620000000005,3.993055000000001,20.254599999999982,1782.3427777773863
2023-09-16 08:18:00,61.74769,1.8807869999999998,0.7872781319152099,5.208336999999999,3.559030000000001,19.675900000000013,1782.3927777773863
2023-09-16 08:21:00,60.99537,1.880788,0.7872784094449446,5.324072999999999,3.6747650000000007,18.518500000000017,1782.4427777773863
2023-09-16 08:24:00,62.15278,1.9965279999999996,0.7840217570101997,5.324072999999999,3.530095,17.939800000000048,1782.4927777773862
2023-09-16 08:27:00,64.87269,1.9675919999999998,0.7763166065469668,5.324077,3.559025000000001,20.254599999999982,1782.5427777773862
2023-09-16 08:30:00,68.75,2.054398,0.7993184410543761,5.671298,3.8194399999999993,19.96519999999998,1782.5927777773861
2023-09-16 08:33:00,70.68866,1.9675919999999998,0.7763166065469645,5.439817000000001,3.674765,19.675999999999988,1782.642777777386
2023-09-16 08:36:00,75.69444,1.8807869999999998,0.8195482464132469,5.208332,3.5879650000000005,21.70139999999998,1782.692777777386
2023-09-16 08:39:00,75.69444,1.649305,0.7524527221826955,5.15046,3.7615749999999997,21.12270000000001,1782.742777777386
2023-09-16 08:42:00,77.6331,1.7071769999999997,0.7987953463352057,5.092592,3.6747650000000007,25.173599999999965,1782.792777777386
2023-09-16 08:45:00,67.56366,1.938657,0.8359926623513173,5.497688,3.8194410000000003,22.569399999999973,1782.842777777386
2023-09-16 08:48:00,62.15278,1.9675919999999998,0.8754861727972586,5.4687529999999995,3.7905110000000004,20.54400000000004,1782.8927777773858
2023-09-16 08:51:00,84.57755,2.0254630000000002,0.8921947147567287,5.7580979999999995,4.0219949999999995,24.594900000000052,1782.9427777773858
2023-09-16 08:54:00,90.01736,1.3888889999999998,0.9450487198614719,5.5844879999999995,4.803239,33.27539999999999,1782.9927777773858
2023-09-16 08:57:00,92.33218,1.0995369999999998,0.9634709439602003,5.3819479999999995,5.121530999999999,39.930499999999995,1783.0427777773857
2023-09-16 09:00:00,86.54514,0.9259259999999996,0.9826631770297534,5.092593,5.208337,40.509299999999996,1783.0927777773857
2023-09-16 09:03:00,86.14005,0.694445,0.8563542158457408,4.51389,4.8611059999999995,42.24539999999999,1783.1427777773856
2023-09-16 09:06:00,98.55324,0.4050929999999999,0.847689026320298,3.1539350000000006,4.2824040000000005,57.00229999999999,1783.1927777773856
2023-09-16 09:09:00,98.55324,0.49189799999999995,0.9666838515522003,3.385416,4.571757,59.89589999999998,1783.2427777773855
2023-09-16 09:12:00,73.37963,0.868055,0.9107710968352561,4.74537,4.832178999999999,36.16899999999998,1783.2927777773855
2023-09-16 09:15:00,69.50231,1.186343,0.846487212476457,4.918981,4.311347,30.092600000000004,1783.3427777773854
2023-09-16 09:18:00,65.24884,1.0995369999999998,0.8114515060739265,4.484954,3.964119,24.884299999999996,1783.3927777773854
2023-09-16 09:21:00,69.50231,1.5625,0.7819923416561443,4.9189810000000005,3.674771,25.173599999999965,1783.4427777773853
2023-09-16 09:24:00,66.40625,1.7071760000000005,0.8539031532250527,5.121527,3.761571,24.016200000000026,1783.4927777773853
2023-09-16 09:27:00,68.34491,1.9097220000000004,0.8586694842935921,5.353007000000001,3.7326349999999993,23.1481,1783.5427777773853
2023-09-16 09:30:00,68.34491,2.0254629999999993,0.8921840083167012,5.526617999999999,3.7905050000000005,23.148199999999974,1783.5927777773852
2023-09-16 09:33:00,70.65972,1.9386580000000002,0.8670933225774609,5.410882999999999,3.7615749999999997,24.594899999999996,1783.6427777773852
2023-09-16 09:36:00,69.90741,1.9386579999999993,0.8670933225774587,5.584488,3.93518,23.72679999999997,1783.6927777773851
2023-09-16 09:39:00,68.34491,1.967593,0.9341548259220563,5.642358000000001,4.021995,22.280100000000004,1783.742777777385
2023-09-16 09:42:00,67.1875,2.054398,0.9004896038364751,5.787038000000001,4.02199,22.858799999999974,1783.792777777385
2023-09-16 09:45:00,69.50231,2.1122679999999994,0.9170172616594412,5.642363,3.819445000000001,23.148199999999974,1783.842777777385
2023-09-16 09:48:00,72.59838,2.1701380000000006,0.9007054589641347,5.700228000000001,3.7905100000000003,24.594899999999996,1783.892777777385
2023-09-16 09:51:00,78.41435,2.256945,0.9578739038661835,6.0763940000000005,4.108798999999999,25.462999999999994,1783.942777777385
2023-09-16 09:54:00,71.06481,1.9965279999999996,0.9139737254401192,5.931713,4.253475,24.30559999999997,1783.9927777773848
2023-09-16 09:57:00,70.65972,1.967593,0.9054141244352252,5.7580979999999995,4.108795000000001,24.88420000000002,1784.0427777773848
2023-09-16 10:00:00,68.72106,1.967593,0.9054141244352252,5.700227999999999,4.050925,25.17360000000002,1784.0927777773848
2023-09-16 10:03:00,78.79051,2.256944,0.8521713567035234,5.844907999999999,3.790514,24.305499999999995,1784.1427777773847
2023-09-16 10:06:00,81.88657,1.9965279999999996,0.9429004092743024,5.787033,4.137735,26.62039999999996,1784.1927777773847
2023-09-16 10:09:00,85.01157,1.9965270000000004,0.9139734301461045,6.018517,4.340279999999999,26.909699999999987,1784.2427777773846
2023-09-16 10:12:00,79.94792,1.7939810000000005,0.958326343891178,5.844912000000001,4.484951000000001,28.06710000000001,1784.2927777773846
2023-09-16 10:15:00,69.87847,1.6782399999999997,0.9200113157390367,5.642357,4.398147,27.199099999999987,1784.3427777773845
2023-09-16 10:18:00,70.65972,1.967593,0.93414508113091,5.729168,4.108795,25.462999999999965,1784.3927777773845
2023-09-16 10:21:00,69.50231,1.967593,0.9054141244352233,5.844908,4.195605,26.331000000000017,1784.4427777773844
2023-09-16 10:24:00,67.56366,1.880788,0.9348828814420428,5.8449029999999995,4.340275,27.199099999999987,1784.4927777773844
2023-09-16 10:27:00,67.1875,1.9097220000000004,0.858679910785991,5.815967,4.195605,25.75229999999999,1784.5427777773843
2023-09-16 10:30:00,67.56366,1.8807870000000007,0.879546602693375,5.758102000000001,4.195605,25.75229999999999,1784.5927777773843
2023-09-16 10:33:00,65.625,1.880788,0.8795469023601469,5.758102999999999,4.1956050000000005,24.884299999999996,1784.6427777773843
2023-09-16 10:36:00,67.56366,1.9386580000000002,0.8670933225774609,5.700233,4.050925,22.8587,1784.6927777773842
2023-09-16 10:39:00,69.90741,1.938657,0.8671035290981387,5.613422,3.964125,25.75229999999999,1784.7427777773842
2023-09-16 10:42:00,72.59838,1.9965279999999996,0.9139737254401192,5.8159730000000005,4.137735,25.173599999999965,1784.7927777773841
2023-09-16 10:45:00,69.90741,1.880788,0.9348828814420411,5.8159730000000005,4.311344999999999,25.46289999999999,1784.842777777384
2023-09-16 10:48:00,69.12616,1.9965279999999996,0.9139737254401192,5.9027780000000005,4.22454,24.594899999999996,1784.892777777384
2023-09-16 10:51:00,67.56366,1.967593,0.93414508113091,5.729168,4.108795,25.46289999999999,1784.942777777384
2023-09-16 10:54:00,71.06481,2.0833329999999997,0.9689510308301275,5.9317079999999995,4.195605,24.594899999999996,1784.992777777384
2023-09-16 10:57:00,68.75,1.967593,0.905403998044656,5.989588,4.340275,26.04169999999999,1785.042777777384
2023-09-16 11:00:00,69.12616,1.9965279999999996,0.9707753881081932,5.960642999999999,4.340275,25.462900000000047,1785.0927777773838
2023-09-16 11:03:00,71.03588,2.1122680000000003,0.9479148005950905,5.9027780000000005,4.1088,26.041600000000017,1785.1427777773838
2023-09-16 11:06:00,73.00347,2.0833329999999997,0.9087671732477565,5.989588,4.195605,26.331000000000017,1785.1927777773838
2023-09-16 11:09:00,74.94213,2.054398,0.9310025414020984,6.047452999999999,4.311345,27.199099999999987,1785.2427777773837
2023-09-16 11:12:00,68.72106,1.9097219999999995,0.916556767266628,6.018523,4.456021000000001,26.331000000000017,1785.2927777773837
2023-09-16 11:15:00,66.40625,1.9965279999999996,0.8838498225373823,5.873842999999999,4.166665,25.463000000000022,1785.3427777773836
2023-09-16 11:18:00,65.24884,1.9965279999999996,0.8838498225373804,5.758103,4.050924999999999,23.726800000000026,1785.3927777773836
2023-09-16 11:21:00,69.12616,2.141203,0.9252403960372293,5.873842999999999,4.02199,25.462999999999965,1785.4427777773835
2023-09-16 11:24:00,71.84606,2.1122679999999994,0.9170281738203431,5.960642999999999,4.137735,26.33099999999996,1785.4927777773835
2023-09-16 11:27:00,73.37963,1.967593,0.905403998044656,5.931718,4.282405,27.199100000000044,1785.5427777773834
2023-09-16 11:30:00,69.87847,1.9386579999999993,0.9253674647002961,5.931718,4.340280000000001,26.331000000000017,1785.5927777773834
2023-09-16 11:33:00,68.34491,1.9965279999999996,0.9139635331014828,5.989588,4.31134,25.462900000000047,1785.6427777773833
2023-09-16 11:36:00,67.56366,1.967593,0.905403998044656,5.989588,4.340275,25.75229999999999,1785.6927777773833
2023-09-16 11:39:00,66.03009,1.9965279999999996,0.9139737254401211,5.844907999999999,4.166670000000001,26.041600000000017,1785.7427777773833
2023-09-16 11:42:00,69.12616,2.1122679999999994,0.9170172616594393,5.931713,4.108795,25.75229999999999,1785.7927777773832
2023-09-16 11:45:00,69.12616,2.054398,0.9310025414020965,5.960648000000001,4.22454,23.7269,1785.8427777773832
2023-09-16 11:48:00,65.625,2.0833330000000005,0.9689510308301277,5.989578,4.253474999999999,24.595000000000027,1785.8927777773831
2023-09-16 11:51:00,73.00347,2.1701380000000006,0.9334370860484511,7.002318000000001,5.121529999999999,27.199099999999987,1785.942777777383
2023-09-16 11:54:00,73.00347,2.0254630000000002,1.0067915723044474,6.452547999999999,4.832175,28.067199999999957,1785.992777777383
2023-09-16 11:57:00,70.65972,1.9965279999999996,1.0238842242679504,6.481478,4.91898,28.935099999999977,1786.042777777383
2023-09-16 12:00:00,72.97454,2.054398,1.0158171231287756,6.452548,4.80324,26.331000000000017,1786.092777777383
2023-09-16 12:03:00,75.31829,1.9965279999999996,0.9977423401012236,6.394673,4.8032449999999995,27.777799999999957,1786.142777777383
2023-09-16 12:06:00,74.16088,2.0254630000000002,3.841158786418169,0.3761570000000001,4.861114999999999,27.488399999999956,1786.1927777773828
2023-09-16 12:09:00,78.35648,1.157407,1.0985183669606675,6.047458,5.931711,43.11340000000001,1786.2427777773828
2023-09-16 12:12:00,71.41204,1.8807869999999998,1.035579686521394,6.597218000000001,5.208331,28.935100000000034,1786.2927777773828
2023-09-16 12:15:00,70.65972,2.0254629999999993,1.0331041345096863,6.626153,5.034720000000001,28.06710000000004,1786.3427777773827
2023-09-16 12:18:00,68.34491,1.9965279999999996,0.9707753881081932,6.568288,4.947920000000001,27.488400000000013,1786.3927777773827
2023-09-16 12:21:00,67.56366,1.9097229999999996,0.996014406289912,6.394673,4.91898,27.488400000000013,1786.4427777773826
2023-09-16 12:24:00,71.44097,2.0254630000000002,1.0067915723044474,6.365742999999999,4.74537,26.620300000000043,1786.4927777773826
2023-09-16 12:27:00,71.81713,1.9386580000000002,0.9528969286443433,6.336803000000001,4.774304999999999,26.909699999999987,1786.5427777773825
2023-09-16 12:30:00,71.44097,1.9965279999999996,0.9977331681372973,6.250003,4.658565,26.620300000000043,1786.5927777773825
2023-09-16 12:33:00,71.81713,1.9965279999999996,0.9428906018210453,6.221063,4.5717550000000005,27.199099999999987,1786.6427777773824
2023-09-16 12:36:00,66.40625,1.8807869999999998,0.9866516031673996,6.134257999999999,4.687500999999999,24.594899999999996,1786.6927777773824
2023-09-16 12:39:00,67.56366,1.967593,0.9054141244352252,6.134257999999999,4.484955,23.7269,1786.7427777773823
2023-09-16 12:42:00,67.1875,2.0254629999999993,0.8921840083167012,5.960647999999999,4.224535,23.4375,1786.7927777773823
2023-09-16 12:45:00,63.31019,1.9097229999999996,0.8882013793386396,5.815968,4.2245349999999995,22.28000000000003,1786.8427777773823
2023-09-16 12:48:00,66.40625,1.9965279999999996,0.8838604596142645,5.787033,4.079865000000001,23.148199999999974,1786.8927777773822
2023-09-16 12:51:00,66.03009,1.9386580000000002,0.8671038196911122,5.6712929999999995,4.0219949999999995,21.99079999999998,1786.9427777773822
2023-09-16 12:54:00,66.03009,1.8807869999999998,0.850214879164269,5.613427000000001,4.02199,22.569399999999973,1786.9927777773821
2023-09-16 12:57:00,68.34491,2.054398,0.8685697981393162,5.700227999999999,3.906249999999999,24.01619999999997,1787.042777777382
2023-09-16 13:00:00,67.1875,1.9097229999999996,0.9165570723301815,5.700233,4.13773,22.56940000000003,1787.092777777382
2023-09-16 13:03:00,67.59259,1.880788,0.8795469023601451,5.8159730000000005,4.253475,22.858799999999974,1787.142777777382
2023-09-16 13:06:00,64.46759,1.851852,0.8417285415302485,5.6423630000000005,4.079860999999999,22.280100000000004,1787.192777777382
2023-09-16 13:09:00,64.49653,1.9097229999999996,0.8586697759461063,5.526623,3.906250000000001,22.280100000000004,1787.242777777382
2023-09-16 13:12:00,63.31019,1.967593,0.8441876509877898,5.526617999999999,3.819444999999999,20.83330000000001,1787.2927777773818
2023-09-16 13:15:00,63.71528,1.9386580000000002,0.867093322577459,5.555553000000001,3.9062449999999993,21.70139999999998,1787.3427777773818
2023-09-16 13:18:00,62.15278,1.880788,0.8502255273398162,5.613423,4.021995,21.99079999999998,1787.3927777773818
2023-09-16 13:21:00,60.61921,1.880788,0.8502151719016534,5.6423630000000005,4.050924999999999,19.386599999999987,1787.4427777773817
2023-09-16 13:24:00,59.05671,1.9097229999999996,0.827791123102278,5.555553000000001,3.906250000000001,19.097200000000043,1787.4927777773817
2023-09-16 13:27:00,61.77662,2.054398,0.7993311586934092,5.526617999999999,3.6747699999999996,20.254599999999982,1787.5427777773816
2023-09-16 13:30:00,61.77662,1.9965279999999996,0.8523428078224353,5.468748000000001,3.732640000000001,17.93979999999999,1787.5927777773816
2023-09-16 13:33:00,58.68056,1.8229169999999995,0.8029604762791644,5.3819479999999995,3.8194410000000003,17.65039999999999,1787.6427777773815
2023-09-16 13:36:00,61.37153,1.9675919999999998,0.8112413411580109,5.526617000000001,3.7905050000000005,18.80789999999996,1787.6927777773815
2023-09-16 13:39:00,58.27546,1.967593,0.8112416157747264,5.5555579999999996,3.819444999999999,18.22919999999999,1787.7427777773814
2023-09-16 13:42:00,61.77662,2.1122680000000003,0.8145303328401335,5.555558,3.6458299999999992,17.36110000000002,1787.7927777773814
2023-09-16 13:45:00,56.71296,1.8229160000000002,0.8029708952667403,5.353008,3.7905119999999997,17.939899999999966,1787.8427777773813
2023-09-16 13:48:00,54.80324,2.0833329999999997,0.7268452540748599,4.976852,3.038195000000001,13.888899999999978,1787.8927777773813
2023-09-16 13:51:00,54.80324,2.0254630000000002,1.083569782876079,5.208338,3.674765,13.020899999999983,1787.9427777773813
2023-09-16 13:54:00,49.76852,1.8229159999999993,0.7711583615078247,5.381943,3.790507,12.731499999999983,1787.9927777773812
2023-09-16 13:57:00,39.72801,1.7361109999999993,0.6404478549002396,5.208333,3.6169019999999996,10.70599999999996,1788.0427777773812
2023-09-16 14:00:00,35.3588,1.851852,0.626164046583479,4.918982000000001,3.1828660000000006,10.416600000000017,1788.0927777773811
2023-09-16 14:03:00,44.76273,2.256944,0.6002600659531361,4.716434,2.517361,11.863400000000013,1788.142777777381
2023-09-16 14:06:00,43.98148,2.054398,0.6739947986974109,4.484952999999999,2.546297,12.152699999999982,1788.192777777381
2023-09-16 14:09:00,47.4537,2.1122679999999994,0.6874710383915578,4.658564999999999,2.6620370000000007,11.284799999999962,1788.242777777381
2023-09-16 14:12:00,39.72801,1.967593,0.6984187513054393,4.716435,2.8935180000000003,11.574099999999987,1788.292777777381
2023-09-16 14:15:00,36.63195,1.9965279999999996,0.6090688199209426,4.74537,2.835648,11.284800000000018,1788.342777777381
2023-09-16 14:18:00,37.4132,2.0254630000000002,0.6154726873826581,4.456017999999999,2.517361,10.416699999999992,1788.3927777773808
2023-09-16 14:21:00,39.35185,2.1122679999999994,0.6874710383915548,4.369213,2.3726849999999997,10.127299999999991,1788.4427777773808
2023-09-16 14:24:00,41.26157,2.054398,0.5593288220952488,4.282406999999999,2.2858799999999997,10.127300000000048,1788.4927777773808
2023-09-16 14:27:00,38.19445,1.967593,0.7763243486588671,4.3402780000000005,2.5752310000000005,10.705900000000042,1788.5427777773807
2023-09-16 14:30:00,43.98148,2.1701379999999997,0.700876422077355,4.513888,2.459491,10.995399999999961,1788.5927777773807
2023-09-16 14:33:00,44.35764,2.1990730000000003,0.6535288720297074,4.745369,2.633103,11.284699999999987,1788.6427777773806
2023-09-16 14:36:00,47.4537,2.1122679999999994,0.5710941765607558,4.427083,2.3726849999999997,13.020799999999952,1788.6927777773806
2023-09-16 14:39:00,49.39236,2.141203,0.6941821838961575,4.6875,2.6620370000000007,11.574099999999987,1788.7427777773805
2023-09-16 14:42:00,42.82407,1.851852,0.6261719996773583,4.74537,3.009259,9.83789999999999,1788.7927777773805
2023-09-16 14:45:00,42.82407,2.1990739999999995,0.6535270695920198,4.861110999999999,2.748843000000001,10.416699999999992,1788.8427777773804
2023-09-16 14:48:00,43.20023,1.9965279999999996,0.4647074557334709,4.600694,2.633102,11.284699999999987,1788.8927777773804
2023-09-16 14:51:00,37.4132,1.967593,0.6984187513054393,4.456017999999999,2.633101,11.574099999999987,1788.9427777773803
2023-09-16 14:54:00,39.72801,1.967593,0.6026464670799224,4.456017999999999,2.5752310000000005,11.284700000000043,1788.9927777773803
2023-09-16 15:03:00,36.25579,1.8807869999999998,0.6330664549885339,4.62963,2.8645830000000005,10.127299999999991,1789.1427777773804
2023-09-16 15:06:00,38.16551,1.967593,0.5415579296030782,4.3402780000000005,2.430555,10.995399999999961,1789.1927777773803
2023-09-16 15:09:00,43.98148,1.8807869999999998,0.716512427278907,4.6296289999999996,2.922454,11.863499999999988,1789.2427777773803
2023-09-16 15:15:00,36.63195,2.054398,0.6218584258490911,4.484952999999999,2.517361,10.995400000000018,1789.3427777773802
2023-09-16 15:18:00,43.20023,2.1122680000000003,0.6345768822447541,4.456017999999999,2.430556,10.416699999999992,1789.3927777773802
2023-09-16 15:24:00,43.20023,2.1122680000000003,0.6874727393034503,4.4270830000000005,2.430556,10.127400000000023,1789.49277777738
2023-09-16 15:27:00,43.98148,2.141203,0.6409122468560926,4.484953,2.4305570000000003,11.284699999999987,1789.54277777738
2023-09-16 15:33:00,40.50926,1.9965279999999996,0.5474991110552773,4.282407,2.343750000000001,10.416699999999992,1789.64277777738
2023-09-16 15:36:00,42.82407,2.0254630000000002,0.7126741730442793,4.3402780000000005,2.4594899999999997,9.837999999999965,1789.69277777738
2023-09-16 15:39:00,35.47454,1.8807869999999998,0.6768630155735522,4.484953,2.748843,10.127300000000048,1789.7427777773798
2023-09-16 15:45:00,37.03704,2.0254630000000002,0.7537869940787418,4.542824,2.6909719999999995,9.259299999999996,1789.8427777773798
2023-09-16 15:48:00,42.82407,2.0254630000000002,0.6154726873826547,4.166666,2.2280089999999992,10.127299999999991,1789.8927777773797
2023-09-16 15:54:00,38.94676,1.938657,0.6912547496075937,4.108797,2.3148149999999994,9.259299999999996,1789.9927777773796
2023-09-16 15:57:00,40.1331,1.8807869999999998,0.7165111148269098,4.484954,2.7777779999999996,9.548599999999965,1790.0427777773796
2023-09-16 16:03:00,37.03704,1.9097229999999996,0.6399388822329268,4.484955,2.6909710000000002,9.837999999999965,1790.1427777773795
2023-09-16 16:06:00,33.15972,1.765047,0.557137643161483,4.2534730000000005,2.5752310000000005,10.127299999999991,1790.1927777773794
2023-09-16 16:09:00,40.1331,1.967593,0.6984187513054393,4.195601999999999,2.3726849999999997,10.416699999999992,1790.2427777773794
2023-09-16 16:15:00,40.50926,2.0254629999999993,0.7537883543359151,4.340278,2.4884270000000006,10.995400000000018,1790.3427777773793
2023-09-16 16:18:00,35.47454,1.9097229999999996,0.589744816443071,4.484954,2.6620369999999998,10.706000000000017,1790.3927777773793
2023-09-16 16:21:00,38.19445,2.0254630000000002,0.46994073877606324,4.4270830000000005,2.430554999999999,11.284699999999987,1790.4427777773792
2023-09-16 16:24:00,43.20023,1.967593,0.5415579296030782,4.137732000000001,2.228009,10.127299999999991,1790.4927777773792
2023-09-16 16:30:00,38.94676,1.9097219999999995,0.7608612579679696,4.079860999999999,2.3726849999999997,10.127200000000016,1790.592777777379
2023-09-16 16:33:00,33.15972,1.967593,0.6984202177175131,4.4270830000000005,2.6041670000000003,9.259200000000021,1790.642777777379
2023-09-16 16:36:00,31.62616,2.0254629999999993,0.5534194413010042,4.427083,2.4594899999999997,9.838000000000022,1790.692777777379
2023-09-16 16:39:00,36.63195,2.170139,0.5828050264100668,4.2534719999999995,2.141204,9.83789999999999,1790.742777777379
2023-09-16 16:42:00,40.10416,2.054398,0.67399312185539,4.108796,2.170139,9.548699999999997,1790.792777777379
2023-09-16 16:45:00,40.50926,1.9386579999999993,0.5962052599470437,4.398147999999999,2.546296000000001,10.416700000000048,1790.8427777773788
2023-09-16 16:54:00,37.03704,2.1122680000000003,0.6345768822447541,4.050926,2.0254640000000004,9.548599999999965,1790.992777777379
2023-09-16 17:00:00,40.50926,2.0254629999999993,0.6672222644059586,3.9930559999999993,2.0833330000000005,10.995299999999986,1791.0927777773788
2023-09-16 17:03:00,41.29051,1.9386579999999993,0.5356027481617389,4.340278,2.4594899999999997,9.838000000000022,1791.1427777773788
2023-09-16 17:09:00,34.72222,1.8229169999999995,0.5116134505343304,4.224537,2.4594910000000008,10.127299999999991,1791.2427777773787
2023-09-16 17:12:00,37.4132,2.1122680000000003,0.571096641841212,4.282407,2.2280100000000003,9.837999999999965,1791.2927777773787
2023-09-16 17:15:00,35.47454,1.967593,0.5415579296030782,4.079862,2.170139,9.548599999999965,1791.3427777773786
2023-09-16 17:18:00,35.47454,1.9097229999999996,0.6840695298139489,4.282408,2.51736,9.548500000000047,1791.3927777773786
2023-09-16 17:24:00,34.72222,1.9386579999999993,0.6912579089560571,4.369213,2.5752320000000006,9.259200000000021,1791.4927777773785
2023-09-16 17:27:00,36.63195,1.967593,0.5415579296030782,4.3402780000000005,2.430555,8.96999999999997,1791.5427777773784
2023-09-16 17:30:00,31.62616,1.7939819999999997,0.655085630395819,4.050927,2.4016199999999994,9.548699999999997,1791.5927777773784
2023-09-16 17:36:00,33.94097,1.9965279999999996,0.7055583366413276,4.1666669999999995,2.3148150000000003,10.706000000000017,1791.6927777773783
2023-09-16 17:39:00,40.24884,2.0254629999999993,0.46994073877606934,4.253473,2.256945000000001,10.995400000000018,1791.7427777773783
2023-09-16 17:42:00,34.72222,1.880788,0.633066692930383,3.9641209999999996,2.1990730000000003,10.127300000000048,1791.7927777773782
2023-09-16 17:45:00,39.35185,2.0254629999999993,0.5534194413010042,3.935186,1.967593,9.259299999999996,1791.8427777773782
2023-09-16 17:48:00,32.78357,1.7939819999999997,0.655085630395819,4.021992,2.3726849999999997,9.548600000000022,1791.8927777773781
2023-09-16 17:54:00,34.72222,1.8807869999999998,0.6330664549885311,4.079862,2.3148149999999994,8.969899999999996,1791.8927777773781
2023-09-16 18:00:00,39.72801,2.054398,0.5593263945957594,4.079862,2.083334,9.83789999999999,1791.8927777773781
2023-09-16 18:03:00,38.19445,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,10.706000000000017,1791.8927777773781
2023-09-16 18:06:00,34.31713,1.967593,0.6536248488843355,4.369213,2.517361,9.837900000000047,1791.8927777773781
2023-09-16 18:12:00,35.47454,1.9386580000000002,0.5356027481617391,4.2534730000000005,2.3726849999999997,8.969899999999996,1791.8927777773781
2023-09-16 18:15:00,40.88541,1.9965279999999996,0.746379215977322,4.021992,2.1990740000000004,10.995400000000018,1791.8927777773781
2023-09-16 18:21:00,42.82407,2.054398,0.7611686686822338,4.224538,2.34375,10.995400000000018,1791.8927777773781
2023-09-16 18:24:00,40.10416,1.8807869999999998,0.5832626569290786,4.282408,2.4884260000000005,11.284700000000043,1791.8927777773781
2023-09-16 18:30:00,33.18866,2.1122680000000003,0.571096641841212,4.282407,2.2280100000000003,9.837999999999965,1791.8927777773781
2023-09-16 18:33:00,43.60532,2.0254629999999993,0.5534194413010042,3.90625,1.938657,9.548600000000022,1791.8927777773781
2023-09-16 18:36:00,35.87963,1.9386579999999993,0.6912549975356596,4.282408,2.4884250000000003,9.548600000000022,1791.8927777773781
2023-09-16 18:42:00,30.84491,1.765046,0.6477791394604745,4.369213,2.748844,8.680600000000027,1791.8927777773781
2023-09-16 18:45:00,32.78357,1.9386579999999993,0.4541949402647064,4.108796,2.1990740000000004,8.1019,1791.8927777773781
2023-09-16 18:54:00,34.69329,1.967593,0.6026464670799224,3.6747679999999994,1.7939810000000005,9.838000000000022,1791.8927777773781
2023-09-16 19:00:00,32.00232,1.9965279999999996,0.6090688199209462,3.6747679999999994,1.7650460000000008,9.259299999999996,1791.8927777773781
2023-09-16 19:03:00,30.06366,1.967593,0.7389516279400565,3.9641199999999994,2.170139,9.259299999999996,1791.8927777773781
2023-09-16 19:06:00,34.72222,2.0254630000000002,0.6154746208322757,3.906249,1.967593,10.995400000000018,1791.8927777773781
2023-09-16 19:12:00,33.15972,1.9097229999999996,0.6399404978245551,3.7905099999999994,1.9965270000000004,8.96999999999997,1791.8927777773781
2023-09-16 19:15:00,32.40741,1.967593,0.5415579296030782,3.935186,2.0254629999999993,9.548500000000047,1791.8927777773781
2023-09-16 19:21:00,34.31713,1.967593,0.6026464670799191,3.90625,2.0254629999999993,8.969899999999996,1791.8927777773781
2023-09-16 19:24:00,31.62616,1.9965279999999996,0.6090707387152666,3.906249,1.9965280000000005,10.127299999999991,1791.8927777773781
2023-09-18 00:48:00,46.26736,3.2407399999999997,3.3267920244781553,-0.17361200000000032,0.0,9.548599999999965,1791.8927777773781
2023-09-18 00:51:00,98.55324,3.385416,3.341826603175239,0.08680500000000002,0.0,57.00230000000002,1791.8927777773781
2023-09-18 00:54:00,33.53588,3.5011579999999993,3.4575743890007384,0.05786999999999942,-0.02893599999999985,10.706099999999992,1791.8927777773781
2023-09-18 06:33:00,49.79745,0.868055,0.4816130278907508,3.1539349999999997,2.517361,11.574100000000044,1791.8927777773781
2023-09-18 06:36:00,49.79745,0.5497689999999995,0.44076724665128986,2.864584,2.6620370000000007,10.70599999999996,1791.942777777378
2023-09-18 06:39:00,60.24306,0.26041700000000034,0.42084472986402655,2.1701390000000007,2.546296,13.888900000000035,1791.992777777378
2023-09-18 06:42:00,64.90162,0.4050929999999999,0.6187958167270693,2.2858799999999997,2.7777779999999996,14.178299999999979,1792.042777777378
2023-09-18 06:45:00,48.61111,0.31828699999999976,0.6101270461275994,2.459491,3.1828709999999996,12.152800000000013,1792.092777777378
2023-09-18 06:48:00,49.76852,0.868055,0.5046952766892616,3.2696760000000005,2.6620369999999998,11.574000000000012,1792.142777777378
2023-09-18 06:51:00,57.11806,0.8391200000000003,0.5574624456693051,3.1828699999999994,2.6909719999999995,13.020800000000008,1792.1927777773778
2023-09-18 06:54:00,64.72801,0.9837959999999999,0.6718375500613165,4.716434,4.16667,15.046399999999949,1792.2427777773778
2023-09-18 06:57:00,67.56366,0.7523150000000003,0.6129145599220033,4.021991,3.7615740000000004,16.203700000000026,1792.2927777773778
2023-09-18 07:00:00,55.58449,0.5787040000000001,0.6348179668671945,3.993056,4.108797,13.888900000000035,1792.3427777773777
2023-09-18 07:03:00,50.17361,0.7233799999999997,0.5664402948714079,3.8483799999999997,3.5590270000000004,13.310200000000009,1792.3927777773777
2023-09-18 07:06:00,48.23495,0.8101850000000006,0.5844269395455357,3.7615730000000003,3.3564819999999997,13.020800000000008,1792.4427777773776
2023-09-18 07:09:00,49.76852,1.0416670000000003,0.5635543113733161,3.7615749999999997,2.9803249999999997,12.152800000000013,1792.4927777773776
2023-09-18 07:12:00,52.11227,1.0127319999999997,0.5033974829823179,3.616897999999999,2.806711999999999,14.178200000000004,1792.5427777773775
2023-09-18 07:15:00,55.58449,1.070602,0.5479176973494573,3.732639,2.8935189999999995,14.178200000000004,1792.5927777773775
2023-09-18 07:18:00,57.52315,1.070602,0.7995943050723288,3.703704,3.211806,11.574099999999987,1792.6427777773774
2023-09-18 07:21:00,64.87269,1.070602,0.5971353139717023,4.1666669999999995,3.3854170000000003,13.888900000000007,1792.6927777773774
2023-09-18 07:24:00,67.1875,1.0127310000000005,0.5539374248377996,4.021991000000001,3.2696759999999996,15.625,1792.7427777773773
2023-09-18 07:27:00,60.21412,0.6655090000000001,0.5902196791835305,3.530093,3.3854169999999995,15.335699999999974,1792.7927777773773
2023-09-18 07:30:00,53.64583,0.6365740000000004,0.5611319681782657,3.4722219999999995,3.327546,15.625,1792.8427777773773
2023-09-18 07:33:00,74.13194,1.186343,0.5565534130353808,3.616898,2.633101,17.361000000000047,1792.8927777773772
2023-09-18 07:36:00,79.57176,1.0127319999999997,0.6631516083875892,3.993056,3.385416,20.54400000000004,1792.9427777773772
2023-09-18 07:39:00,78.79051,0.78125,0.6749201878866878,3.819444,3.616898,24.0163,1792.9927777773771
2023-09-18 07:42:00,66.00116,0.578703,0.8114533572842786,4.224537000000001,4.745374,22.280100000000004,1793.042777777377
2023-09-18 07:45:00,57.49421,0.6655090000000001,0.6509353200405626,4.137732000000001,4.108797,17.939899999999966,1793.092777777377
2023-09-18 07:48:00,61.74769,0.8391200000000003,0.614479392495487,3.9641199999999994,3.5590269999999995,17.93979999999999,1793.142777777377
2023-09-18 07:51:00,88.45486,0.5208339999999998,0.5767713138480052,2.748842,2.8645830000000005,30.382000000000005,1793.192777777377
2023-09-18 07:54:00,76.0706,0.3472229999999996,0.7799159347170628,2.922454,4.0509260000000005,33.56479999999999,1793.242777777377
2023-09-18 07:57:00,65.625,0.5208329999999997,0.6422673487616831,3.5011579999999993,3.7615749999999997,24.01619999999997,1793.2927777773768
2023-09-18 08:00:00,83.42014,1.273148,0.7797532936280133,4.803241,3.964123,26.04169999999999,1793.3427777773768
2023-09-18 08:03:00,98.52431,1.7939819999999997,1.2940848694325495,7.089118999999999,6.192127,55.555499999999995,1793.3927777773768
2023-09-18 08:06:00,98.52431,1.851852,1.279368967152325,6.799765,5.787033000000001,54.68749999999997,1793.4427777773767
2023-09-18 08:09:00,98.52431,2.1701390000000007,1.6110709910026615,8.825232,7.8125029999999995,56.13419999999999,1793.4927777773767
2023-09-18 08:12:00,98.52431,2.0254630000000002,1.479448803965798,8.217588,7.233795,57.58109999999999,1793.5427777773766
2023-09-18 08:15:00,98.52431,1.9965279999999996,1.4494057990913967,7.899308,6.91551,55.55560000000003,1793.5927777773766
2023-09-18 08:18:00,98.52431,1.9097229999999996,1.4141282738803855,7.725693000000001,6.8287,57.58099999999999,1793.6427777773765
2023-09-18 08:21:00,98.52431,1.7071759999999996,1.347137301909858,7.2627310000000005,6.597225000000001,59.31709999999998,1793.6927777773765
2023-09-18 08:24:00,98.52431,1.765046,1.336585163556925,7.1180509999999995,6.336805,55.26630000000003,1793.7427777773764
2023-09-18 08:27:00,98.55324,1.6782409999999999,1.2827352659298772,6.886575999999999,6.163194999999999,59.02780000000001,1793.7927777773764
2023-09-18 08:30:00,98.55324,1.5914350000000006,1.246167356016421,6.539355,5.902779999999999,59.89580000000001,1793.8427777773763
2023-09-18 08:33:00,98.55324,1.4467590000000001,1.312246584432166,6.655092000000001,6.394673,61.053199999999975,1793.8927777773763
2023-09-18 08:36:00,98.55324,1.3310189999999995,1.2722732206105982,6.394672,6.278933,62.21070000000003,1793.9427777773763
2023-09-18 08:39:00,98.55324,1.359954,1.2862622529911723,6.307872,6.1631979999999995,64.2361,1793.9927777773762
2023-09-18 08:42:00,98.55324,1.273148,1.273149999988405,6.221062,6.221064000000001,65.10419999999999,1794.0427777773762
2023-09-18 08:45:00,98.55324,1.359954,1.2862622529911723,6.278932000000001,6.134258000000001,68.57639999999998,1794.092777777376
2023-09-18 08:48:00,98.55324,1.157407,1.2283248538808873,5.931716,6.076389,67.41890000000001,1794.142777777376
2023-09-18 08:51:00,98.55324,1.0995369999999998,1.2251352183410735,5.8159719999999995,6.076385000000001,67.12970000000001,1794.192777777376
2023-09-18 08:54:00,98.55324,0.8969909999999999,1.048089392997551,4.861116,5.179395,68.86570000000003,1794.242777777376
2023-09-18 08:57:00,98.55324,1.0416670000000003,1.1124370420548282,5.237273,5.381945999999999,65.97219999999999,1794.292777777376
2023-09-18 09:00:00,98.55324,1.070602,1.1552336735205384,5.410881,5.5844890000000005,66.55099999999999,1794.3427777773759
2023-09-18 09:03:00,98.55324,1.1284720000000004,1.213207454494561,5.642362,5.81597,68.86579999999998,1794.3927777773758
2023-09-18 09:06:00,94.29977,1.070602,1.2228510218893553,5.613422,5.93171,71.75920000000002,1794.4427777773758
2023-09-18 09:09:00,86.9213,0.9837960000000008,1.2258281047093742,5.497682000000001,6.018515999999999,71.4699,1794.4927777773757
2023-09-18 09:12:00,81.48148,1.1284720000000004,1.1713409378030815,5.671297,5.758105,59.60640000000001,1794.5427777773757
2023-09-18 09:15:00,79.16667,1.3310179999999994,1.0997676670694418,5.758103,5.324075,51.79390000000001,1794.5927777773757
2023-09-18 09:18:00,81.51042,1.4178230000000003,1.0858179180622334,5.758098,5.1504650000000005,53.240700000000004,1794.6427777773756
2023-09-18 09:21:00,84.98264,1.4178239999999995,1.1376058068549861,5.873842999999999,5.353009,54.3981,1794.6927777773756
2023-09-18 09:24:00,88.4838,1.4178239999999995,1.1711369781906718,5.9317079999999995,5.468754,55.555499999999995,1794.7427777773755
2023-09-18 09:27:00,88.85995,1.359953,1.1290731851830362,5.931708,5.497685,53.81949999999995,1794.7927777773755
2023-09-18 09:30:00,89.26505,1.3888889999999998,1.1583547541950163,5.873844,5.439815,56.134299999999996,1794.8427777773754
2023-09-18 09:33:00,87.32639,1.3888889999999998,1.1583547541950163,5.989584000000001,5.555555000000001,56.13420000000002,1794.8927777773754
2023-09-18 09:36:00,82.66782,1.3020839999999998,1.1355126721546096,5.815974000000001,5.49768,54.9769,1794.9427777773753
2023-09-18 09:39:00,81.48148,1.4467590000000001,1.1670339357204589,5.931714,5.410875,51.79390000000001,1794.9927777773753
2023-09-18 09:42:00,84.60648,1.4467590000000001,1.1328767542004654,5.873844,5.295135,53.819500000000005,1795.0427777773752
2023-09-18 09:45:00,81.51042,1.3888889999999998,1.1250752329800453,5.787034,5.295135000000001,54.9769,1795.0927777773752
2023-09-18 09:48:00,79.57176,1.3888889999999998,1.091016656784795,5.700234,5.150465,52.9513,1795.1427777773752
2023-09-18 09:51:00,79.57176,1.4178230000000003,1.0858179180622334,5.758098,5.1504650000000005,52.662000000000035,1795.192777777375
2023-09-18 09:54:00,83.04398,1.359953,1.1454942060735742,5.844907999999999,5.439814999999999,55.266200000000026,1795.242777777375
2023-09-18 09:57:00,86.9213,1.4178239999999995,1.1544651198888445,6.018517999999999,5.526624000000001,56.134299999999996,1795.292777777375
2023-09-18 10:00:00,92.36111,1.4756939999999998,1.1795368670157214,6.163193,5.613428999999999,57.58109999999999,1795.342777777375
2023-09-18 10:03:00,98.55324,1.4756939999999998,1.2131730544012351,6.336803,5.844909,61.053200000000004,1795.392777777375
2023-09-18 10:06:00,98.55324,1.4467600000000003,1.2168725745933724,6.192132999999999,5.758103,58.44909999999999,1795.4427777773749
2023-09-18 10:09:00,98.55324,1.4467599999999994,1.2331465174594896,6.249998,5.844908,61.05329999999998,1795.4927777773748
2023-09-18 10:12:00,98.55324,1.3020829999999997,1.2132078359758893,6.018518,5.844905000000001,59.89580000000001,1795.5427777773748
2023-09-18 10:15:00,98.55324,1.186343,1.1718179692818078,5.8159730000000005,5.787039999999999,60.76389999999998,1795.5927777773747
2023-09-18 10:18:00,98.55324,1.2442129999999993,1.1703876126261028,5.787037999999999,5.642365000000001,60.47459999999995,1795.6427777773747
2023-09-18 10:21:00,95.05208,1.186343,1.1571663113537856,5.671298,5.613425,60.18520000000001,1795.6927777773747
2023-09-18 10:24:00,91.95602,1.2442130000000002,1.1703876126261017,5.700228,5.555554999999999,62.2106,1795.7427777773746
2023-09-18 10:27:00,83.82523,1.1284720000000004,1.142875982862748,5.555558,5.584485999999999,60.185100000000034,1795.7927777773746
2023-09-18 10:30:00,80.32407,1.273148,1.1379780989880823,5.729163,5.468744999999999,54.6875,1795.8427777773745
2023-09-18 10:33:00,79.16667,1.4467590000000001,1.1670339357204589,5.931714,5.410875,54.9769,1795.8927777773745
2023-09-18 10:36:00,82.26273,1.475695,1.1451349865775564,6.018514,5.4108789999999996,52.9513,1795.9427777773744
2023-09-18 10:39:00,84.60648,1.3888879999999997,1.1583543112066021,5.931713,5.497685000000001,56.134299999999996,1795.9927777773744
2023-09-18 10:42:00,81.88657,1.3310179999999994,1.1162512562986457,5.902773,5.497685,52.951400000000035,1796.0427777773743
2023-09-18 10:45:00,84.60648,1.4467590000000001,1.1838324210613185,6.018514,5.526624999999999,54.97679999999997,1796.0927777773743
2023-09-18 10:48:00,84.60648,1.3888889999999998,1.1250752329800453,5.9317139999999995,5.439815,54.3981,1796.1427777773742
2023-09-18 10:51:00,84.98264,1.475695,1.2131734931543292,6.163194000000001,5.671298999999999,55.555499999999995,1796.1927777773742
2023-09-18 10:54:00,88.4838,1.4467589999999992,1.1838266501880235,6.0763929999999995,5.584494,56.42349999999999,1796.2427777773742
