Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-18 10:57:00,90.01736,1.3310179999999994,1.1646406413238133,5.902773,5.5844949999999995,54.976800000000026,1796.292777777374
2023-09-18 11:00:00,85.76389,1.273148,1.1379835032418453,5.787032999999999,5.526625,55.555499999999995,1796.342777777374
2023-09-18 11:03:00,86.5162,1.4178230000000003,1.1376053751691808,5.902778,5.381945,54.3981,1796.392777777374
2023-09-18 11:06:00,91.95602,1.4467590000000001,1.1328827264300965,5.9317079999999995,5.353008999999999,52.66209999999995,1796.442777777374
2023-09-18 11:09:00,95.83333,1.3599539999999992,1.112463521840917,5.931718,5.468754,54.97679999999997,1796.492777777374
2023-09-18 11:12:00,98.55324,1.3888889999999998,1.1081511532528123,5.844908,5.324079,54.97679999999997,1796.5427777773739
2023-09-18 11:15:00,98.55324,1.3599539999999992,1.1290736268276376,5.815968,5.381944,56.42360000000002,1796.5927777773738
2023-09-18 11:18:00,98.55324,1.273148,1.1379780989880823,5.613427000000001,5.353009,58.44909999999999,1796.6427777773738
2023-09-18 11:21:00,98.55324,1.273149,1.1379785629334318,5.613427,5.353008000000001,58.15980000000002,1796.6927777773737
2023-09-18 11:24:00,98.55324,1.273149,1.1222655740271386,5.526622,5.237273,57.58109999999999,1796.7427777773737
2023-09-18 11:27:00,98.55324,1.186343,1.0972545596781584,5.497681999999999,5.324079,58.73840000000001,1796.7927777773737
2023-09-18 11:30:00,98.55324,1.273148,1.1379835032418448,5.7291620000000005,5.468754,59.02780000000001,1796.8427777773736
2023-09-18 11:33:00,98.55324,1.4178249999999997,1.171131688867482,5.9895830000000005,5.526618000000001,60.7638,1796.8927777773736
2023-09-18 11:36:00,98.55324,1.4178230000000003,1.2360951669096785,6.3368079999999996,5.989585,58.15969999999999,1796.9427777773735
2023-09-18 11:39:00,98.55324,1.3888889999999998,1.2228494698738588,6.394674,6.076385000000001,59.60649999999998,1796.9927777773735
2023-09-18 11:42:00,98.55324,1.359954,1.1937440043560505,6.134264,5.81597,58.15970000000004,1797.0427777773734
2023-09-18 11:45:00,90.79861,1.2152770000000004,1.1414117258722343,5.902778,5.758101,57.87040000000002,1797.0927777773734
2023-09-18 11:48:00,88.0787,1.273148,1.1535417583846872,5.787032999999999,5.555554999999999,57.00229999999999,1797.1427777773733
2023-09-18 11:51:00,90.79861,1.2152780000000005,1.064050732326232,5.497687000000001,5.208329,56.712999999999965,1797.1927777773733
2023-09-18 12:00:00,98.55324,1.2152770000000004,1.0798464285967486,5.208328,4.947920999999999,59.02770000000004,1797.3427777773734
2023-09-18 12:03:00,90.39352,1.070602,1.1414142080787015,5.642361999999999,5.787039999999999,55.55560000000003,1797.3927777773733
2023-09-18 12:09:00,94.27083,1.186343,1.1571663113537856,5.815977,5.758104,56.134199999999964,1797.4927777773732
2023-09-18 12:12:00,96.99074,1.244212,1.1703871326066688,6.018517,5.873844999999999,57.87039999999996,1797.5427777773732
2023-09-18 12:27:00,79.16667,1.4467590000000001,1.0800467373340394,5.9317139999999995,5.266204999999999,47.742999999999995,1797.7927777773732
2023-09-18 12:30:00,82.26273,1.475695,1.1098810093334324,5.9317139999999995,5.266199,47.453700000000026,1797.8427777773732
2023-09-18 12:33:00,88.85995,1.5625,1.108492976236109,6.1631990000000005,5.353009,46.875,1797.892777777373
2023-09-18 12:39:00,91.57986,1.5046290000000004,1.0853585649880833,6.047458000000001,5.295139,46.007000000000005,1797.992777777373
2023-09-18 12:42:00,96.20949,1.3888889999999998,1.1081511532528123,5.873838,5.353009,53.240700000000004,1798.042777777373
2023-09-18 12:45:00,98.52431,1.3310189999999995,1.1646356103409752,5.9895830000000005,5.6712940000000005,57.87039999999999,1798.092777777373
2023-09-18 12:51:00,98.55324,1.3310189999999995,1.1804355539663336,6.076393,5.787034000000001,56.13429999999997,1798.1927777773728
2023-09-18 12:54:00,98.55324,1.244212,1.2729277816139823,6.221067000000001,6.278935000000001,61.05329999999998,1798.2427777773728
2023-09-18 13:00:00,98.55324,1.2152770000000004,1.2296877707780822,6.134262,6.163195,62.2106,1798.3427777773727
2023-09-18 13:03:00,93.48958,1.1284729999999996,1.2943297555316131,5.931712999999999,6.27893,69.15499999999997,1798.3927777773727
2023-09-18 13:09:00,87.29745,1.0416670000000003,1.284534258770783,5.931712999999999,6.452545999999999,70.02319999999997,1798.4927777773726
2023-09-18 13:12:00,81.48148,1.359954,1.3012251605526999,6.423614000000001,6.307869999999999,57.87040000000002,1798.5427777773725
2023-09-18 13:15:00,83.82523,1.5624989999999999,1.2509140547206619,6.539354,5.9606449999999995,52.08330000000001,1798.5927777773725
2023-09-18 13:21:00,84.60648,1.5046289999999996,1.2258241944559147,6.539354,6.018515,53.81949999999998,1798.6927777773724
2023-09-18 13:24:00,90.01736,1.4467590000000001,1.216872129095418,6.3657379999999995,5.931709000000001,54.3981,1798.7427777773723
2023-09-18 13:30:00,95.42824,1.5046299999999997,1.2258246305666178,6.452547999999999,5.931708,54.10880000000003,1798.8427777773722
2023-09-18 13:33:00,97.3669,1.4467589999999992,1.2331404723957549,6.481482999999999,6.076384,55.55550000000002,1798.8927777773722
2023-09-18 13:36:00,98.52431,1.3599539999999992,1.209514947116629,6.394677999999999,6.105324,56.134299999999996,1798.9427777773722
2023-09-18 13:42:00,98.52431,1.359954,1.225138696032219,6.336803000000001,6.076389,56.134300000000025,1799.042777777372
2023-09-18 13:45:00,98.52431,1.359954,1.2559622240841741,6.510413000000001,6.307868999999999,57.87040000000002,1799.092777777372
2023-09-18 13:51:00,98.55324,1.359954,1.271177864365815,6.510413000000001,6.336809,57.87040000000002,1799.192777777372
2023-09-18 13:54:00,95.83333,1.1284720000000004,1.240614926242046,5.960647000000001,6.192125,62.50000000000003,1799.2427777773719
2023-09-18 14:00:00,92.73727,1.070602,1.2228510218893553,5.700232,6.01852,64.52549999999997,1799.3427777773718
2023-09-18 14:03:00,84.57755,1.0127310000000005,1.1909269811770757,5.497682000000001,5.8738410000000005,64.52549999999997,1799.3927777773717
2023-09-18 14:06:00,79.94792,1.1863419999999998,1.1274820464459048,5.7291669999999995,5.613425,56.71300000000002,1799.4427777773717
2023-09-18 14:12:00,79.16667,1.2152779999999996,1.1109345913117974,5.787033,5.5844949999999995,54.398199999999974,1799.5427777773716
2023-09-18 14:15:00,83.04398,1.273148,1.106385004364352,5.758102999999999,5.439814999999999,53.819500000000005,1799.5927777773716
2023-09-18 14:21:00,81.51042,1.3020839999999998,1.1355181739893059,5.8159730000000005,5.497688999999999,54.398199999999974,1799.6927777773715
2023-09-18 14:24:00,85.76389,1.3020829999999997,1.1825742649673954,5.9317079999999995,5.700235,55.266200000000026,1799.7427777773714
2023-09-18 14:30:00,82.66782,1.3020829999999997,1.1513594101826539,5.9317079999999995,5.642365000000001,54.97679999999997,1799.8427777773713
2023-09-18 14:33:00,82.26273,1.2442129999999993,1.155239309251292,5.873837999999999,5.700235,54.6875,1799.8927777773713
2023-09-18 14:36:00,83.82523,1.3020829999999997,1.1195124270251398,5.787037999999999,5.439814999999999,53.530100000000004,1799.9427777773712
2023-09-18 14:42:00,84.98264,1.273148,1.1379780989880823,5.700233,5.439814999999999,53.81940000000003,1800.0427777773712
2023-09-18 14:45:00,83.04398,1.2152779999999996,1.1262457790412967,5.758102999999999,5.5844949999999995,52.66210000000001,1800.092777777371
2023-09-18 14:48:00,82.26273,1.186343,1.0972545596781584,5.6712929999999995,5.49769,55.266200000000026,1800.142777777371
2023-09-18 14:51:00,98.52431,1.0416669999999995,1.056068444620952,5.208330999999999,5.237264000000001,58.44909999999999,1800.192777777371
2023-09-18 14:57:00,98.52431,1.0416670000000003,1.0560684446209463,5.324077000000001,5.353009999999999,56.42360000000002,1800.292777777371
2023-09-18 15:00:00,89.98843,1.1284720000000004,1.1284720000003732,5.468752,5.46875,59.02770000000004,1800.3427777773709
2023-09-18 15:06:00,88.83102,1.070602,1.1134430686394414,5.410882,5.49769,58.73840000000001,1800.4427777773708
2023-09-18 15:09:00,86.5162,1.0416670000000003,1.1124370420548282,5.410882,5.555554999999999,59.89580000000001,1800.4927777773707
2023-09-18 15:12:00,78.00926,1.3020829999999997,1.070441884050757,5.7291680000000005,5.295135000000001,49.18980000000005,1800.5427777773707
2023-09-18 15:18:00,78.38542,1.3020829999999997,1.0704476342799758,5.671293,5.2372700000000005,46.875,1800.6427777773706
2023-09-18 15:21:00,79.94792,1.359953,1.0786614130006877,5.613428,5.092594999999999,49.76850000000002,1800.6927777773706
2023-09-18 15:27:00,83.04398,1.4178239999999995,1.1032928728793898,5.7291680000000005,5.150464,48.900499999999965,1800.7927777773705
2023-09-18 15:30:00,85.73495,1.1574080000000002,1.0985240301814843,5.613423,5.497685,50.05790000000002,1800.8427777773704
2023-09-18 15:36:00,83.04398,1.1574079999999993,1.0985240301814836,5.642358,5.52662,48.321799999999996,1800.9427777773703
2023-09-18 15:39:00,88.45486,1.3020839999999998,1.0537063557059791,5.6423630000000005,5.179399,48.6112,1800.9927777773703
2023-09-18 15:42:00,88.0787,1.0127310000000005,1.0271335556840866,5.353007000000001,5.381946,51.21520000000004,1801.0427777773702
2023-09-18 15:48:00,83.42014,1.0995369999999998,1.0703438028791086,5.353007000000001,5.295140000000001,50.34719999999999,1801.1427777773702
2023-09-18 15:51:00,82.26273,1.1284720000000004,1.0238652547319633,5.208332,5.005789999999999,49.189899999999966,1801.19277777737
2023-09-18 15:54:00,83.82523,1.2152770000000004,1.0319522560647967,5.266202,4.918984999999999,52.95139999999998,1801.24277777737
2023-09-18 15:57:00,77.60417,1.2152779999999996,1.095466985660239,5.5844879999999995,5.35301,47.1644,1801.29277777737
2023-09-18 16:03:00,76.82292,1.3310180000000003,1.0662255152251139,5.671298,5.179399999999999,45.71769999999998,1801.39277777737
2023-09-18 16:06:00,76.85185,1.5335640000000001,1.0398406665040103,5.787039,4.918984999999999,37.61579999999998,1801.4427777773699
2023-09-18 16:12:00,75.69444,1.4178240000000004,1.0134728065133443,5.729164,5.005789999999999,40.219899999999996,1801.5427777773698
2023-09-18 16:15:00,76.85185,1.4467590000000001,1.0249931696963932,5.700234,4.947915,38.7731,1801.5927777773697
2023-09-18 16:18:00,76.41782,1.3020830000000005,1.0195921246202877,5.410878,4.890045,40.219899999999996,1801.6427777773697
2023-09-18 16:24:00,74.91319,1.3020830000000005,0.9666391027724972,5.3819479999999995,4.774304999999999,38.7731,1801.7427777773696
2023-09-18 16:27:00,76.85185,1.3310189999999995,0.903236324364177,5.2083379999999995,4.4560189999999995,34.72220000000004,1801.7927777773696
2023-09-18 16:33:00,78.03819,1.3310189999999995,0.9225400945213161,5.121528,4.398149,37.61579999999998,1801.8927777773695
2023-09-18 16:36:00,78.00926,1.4467590000000001,0.9270366427794839,5.266208000000001,4.369209,33.275499999999965,1801.9427777773694
2023-09-18 16:42:00,79.16667,1.4178230000000003,0.895691588801876,5.237268,4.340275,33.56479999999996,1802.0427777773693
2023-09-18 16:45:00,79.94792,1.359953,0.8945350378507892,5.063656,4.253475000000001,35.301000000000016,1802.0927777773693
2023-09-18 16:48:00,75.95486,0.8969909999999999,0.6562266288589914,4.369213,3.935182000000001,27.199099999999987,1802.1427777773692
2023-09-18 16:54:00,93.48958,0.5787040000000001,0.7136317307259086,3.3854170000000003,3.674771,43.402799999999985,1802.2427777773692
2023-09-18 16:57:00,71.41204,0.3761570000000001,0.8235772787090592,3.327546000000001,4.484953000000001,34.14349999999996,1802.292777777369
2023-09-18 17:03:00,63.28125,0.6655089999999992,0.7755029084888775,4.2534719999999995,4.484957,23.4375,1802.392777777369
2023-09-18 17:06:00,64.46759,1.359954,0.7417979611032228,4.716436,3.703704,21.701300000000003,1802.442777777369
2023-09-18 17:12:00,60.59028,1.3888890000000007,0.7009614068578088,4.687500000000001,3.5879629999999993,19.386599999999987,1802.5427777773689
2023-09-18 17:15:00,58.68056,1.5046290000000004,0.7637343220497879,4.74537,3.5590290000000007,17.65039999999999,1802.5927777773688
2023-09-18 17:18:00,66.00116,1.5046290000000004,0.7637334210891185,4.832175,3.6458329999999997,20.25460000000004,1802.6427777773688
2023-09-18 17:24:00,62.15278,1.3020830000000005,0.6983394725468018,4.629630000000001,3.645834,19.386599999999987,1802.7427777773687
2023-09-18 17:27:00,62.12384,1.4467590000000001,0.6918277789964429,4.5428239999999995,3.3564819999999997,18.518500000000017,1802.7927777773687
2023-09-18 17:30:00,65.24884,1.5335650000000003,0.7460626712482341,4.716436000000001,3.4722220000000004,20.254599999999982,1802.8427777773686
2023-09-18 17:33:00,52.08333,1.3310190000000004,0.6825879145806354,4.658566,3.616898,16.493100000000027,1802.8927777773686
2023-09-18 17:39:00,53.24074,1.3310180000000003,0.6562419303226619,4.542823,3.4722220000000004,16.493100000000027,1802.9927777773685
2023-09-18 17:42:00,56.7419,1.3888879999999997,0.6741270583745066,4.456018,3.327546,16.49309999999997,1803.0427777773684
2023-09-18 17:48:00,59.05671,1.4467589999999992,0.6004693302948012,4.427083,3.1539360000000007,17.071800000000025,1803.1427777773683
2023-09-18 17:51:00,59.05671,1.273148,0.6640086226283546,4.2534719999999995,3.2696760000000005,17.36110000000002,1803.1927777773683
2023-09-18 17:54:00,47.82986,1.070602,0.6202004275091627,4.1666669999999995,3.414353,14.178299999999979,1803.2427777773682
2023-09-18 18:00:00,50.14468,1.273148,0.5823943761229061,4.1666669999999995,3.0960649999999994,13.888800000000003,1803.3427777773682
2023-09-18 18:03:00,55.58449,1.1863419999999998,0.6106295413144983,3.8773150000000003,2.951389,13.59960000000001,1803.392777777368
2023-09-18 18:09:00,51.70718,1.1574080000000002,0.5753111007976245,4.021992,3.0960650000000003,14.178200000000004,1803.492777777368
2023-09-18 18:12:00,43.20023,1.273148,0.6110392289795255,4.108796,3.0671290000000004,13.020800000000008,1803.542777777368
2023-09-18 18:18:00,43.20023,1.359954,0.5763456672967892,4.079862,2.8935180000000003,12.442199999999957,1803.6427777773679
2023-09-18 18:21:00,49.76852,1.5625,0.5558714500173007,4.021991,2.5752310000000005,12.442099999999982,1803.6927777773678
2023-09-18 18:24:00,44.7338,1.0416670000000003,0.5635543113733161,3.9641200000000003,3.1828700000000003,12.73150000000004,1803.7427777773678
2023-09-18 18:30:00,51.70718,1.070602,0.5213532760592897,3.73264,2.864584,13.888999999999953,1803.8427777773677
2023-09-18 18:33:00,48.61111,1.1863419999999998,0.5565531127135318,3.587962,2.604166,13.599500000000035,1803.8927777773677
2023-09-18 18:39:00,52.08333,1.3020839999999998,0.5600653555479909,3.732639,2.6041670000000003,13.020800000000008,1803.9927777773676
2023-09-18 18:42:00,44.35764,1.157407,0.6013398111004385,3.7615740000000004,2.8645829999999997,12.442100000000039,1804.0427777773675
2023-09-18 18:45:00,43.20023,1.3020829999999997,0.59091085169388,3.9641200000000003,2.8645830000000005,11.284699999999987,1804.0927777773675
2023-09-18 18:48:00,49.39236,1.4178239999999995,0.557817035795414,3.8773139999999993,2.604166,13.020899999999983,1804.1427777773674
2023-09-18 18:51:00,50.54977,1.3310189999999995,0.568227610216679,3.7615739999999995,2.6041670000000003,13.888900000000035,1804.1927777773674
2023-09-18 18:54:00,50.17361,1.2442129999999993,0.6021887240589867,3.8483789999999996,2.835649000000001,12.442199999999957,1804.2427777773673
2023-09-18 18:57:00,45.13889,1.3310179999999994,0.568225097044752,4.021991,2.8645830000000005,12.731499999999983,1804.2927777773673
2023-09-18 19:00:00,45.13889,1.4756939999999998,0.6084313671031966,4.166667,2.8645830000000005,11.863400000000013,1804.3427777773672
2023-09-18 19:03:00,46.2963,1.5046289999999996,0.5414883048675792,4.050926,2.6620370000000007,12.442099999999982,1804.3927777773672
2023-09-18 19:06:00,50.17361,1.6493060000000002,0.6898733612507719,3.906250000000001,2.4594900000000006,12.442100000000039,1804.4427777773672
2023-09-18 19:09:00,47.4537,1.3888879999999997,0.6459639233109739,3.9351839999999996,2.7777790000000007,12.73150000000004,1804.492777777367
2023-09-18 19:12:00,43.20023,1.4178240000000004,0.6245302551746287,4.2534730000000005,3.038195,12.442200000000014,1804.542777777367
2023-09-18 19:15:00,47.4537,1.4178239999999995,0.47652219726055156,3.993055,2.6620369999999998,13.888900000000035,1804.592777777367
2023-09-18 19:18:00,53.24074,1.5046299999999997,0.6163596907766477,3.8483799999999997,2.51736,14.467600000000004,1804.642777777367
2023-09-18 19:21:00,50.14468,1.3020829999999997,0.6198433545418127,3.9351839999999996,2.8645840000000007,13.020800000000008,1804.692777777367
2023-09-18 19:24:00,46.2963,1.3310179999999994,0.568227328859477,3.993055,2.835649000000001,13.020800000000008,1804.7427777773669
2023-09-18 19:27:00,40.10416,1.273148,0.5518595604710829,3.9351839999999996,2.835648,11.284699999999987,1804.7927777773668
2023-09-18 19:30:00,44.35764,1.186343,0.4950576293096127,3.501158,2.4594899999999997,12.152700000000038,1804.8427777773668
2023-09-18 19:33:00,51.70718,1.0127310000000005,0.47580480889831295,3.2407399999999997,2.4016209999999996,13.888900000000035,1804.8927777773667
2023-09-18 19:36:00,53.24074,0.9548610000000002,0.5104777463858964,3.2696759999999996,2.546296,13.888900000000035,1804.9427777773667
2023-09-18 19:39:00,47.4537,0.868055,0.568415639385083,3.530092,3.009259,12.731499999999983,1804.9927777773667
2023-09-18 19:42:00,43.98148,1.0995370000000007,0.5302388708963764,3.8194440000000007,2.922453,11.284799999999962,1805.0427777773666
2023-09-18 19:45:00,44.35764,1.1284720000000004,0.47893751431791803,3.616898,2.633100999999999,11.863400000000013,1805.0927777773666
2023-09-18 19:48:00,47.07755,1.273148,0.5518573735002159,3.443288,2.34375,12.442100000000039,1805.1427777773665
2023-09-18 19:51:00,48.23495,1.2442129999999993,0.5436072424535882,3.6747689999999995,2.604166,11.284700000000043,1805.1927777773665
2023-09-18 19:54:00,43.20023,1.359954,0.607807356547184,3.8483800000000006,2.6909720000000004,12.152800000000013,1805.2427777773664
2023-09-18 19:57:00,41.26157,1.3310179999999994,0.568227328859477,3.8483789999999996,2.6909730000000005,11.863399999999956,1805.2927777773664
2023-09-18 20:00:00,43.20023,1.3888889999999998,0.5123531452966341,3.7615740000000004,2.4884249999999994,10.416699999999992,1805.3427777773663
2023-09-18 20:03:00,46.2963,1.359953,0.5049870668632177,3.5879629999999993,2.34375,11.284700000000043,1805.3927777773663
2023-09-18 20:06:00,45.92014,1.273148,0.6110392289795255,3.5011579999999993,2.459491,10.995299999999986,1805.4427777773662
2023-09-18 20:09:00,44.35764,1.0127319999999997,0.5774288062562826,3.5879639999999995,2.8645840000000007,12.152699999999982,1805.4927777773662
2023-09-18 20:12:00,46.2963,1.157407,0.5753126340903995,3.6747679999999994,2.748844,10.706099999999992,1805.5427777773662
2023-09-18 20:15:00,41.66666,1.273148,0.5518595604710829,3.5879629999999993,2.4884269999999997,10.70599999999996,1805.592777777366
2023-09-18 20:18:00,44.35764,1.3888889999999998,0.5844263954315412,3.703703,2.4884249999999994,11.574099999999987,1805.642777777366
2023-09-18 20:21:00,47.07755,1.3888889999999998,0.5501091802000877,3.6747679999999994,2.430555,12.152799999999957,1805.692777777366
2023-09-18 20:24:00,43.98148,1.3020829999999997,0.59091085169388,3.703702999999999,2.6041659999999993,11.574099999999987,1805.742777777366
2023-09-18 20:27:00,42.82407,1.3020830000000005,0.5600639679738992,3.7615730000000003,2.633100999999999,11.574000000000012,1805.792777777366
2023-09-18 20:30:00,40.88541,1.4178240000000004,0.5196852307469293,3.703704000000001,2.4016199999999994,12.152800000000013,1805.8427777773659
2023-09-18 20:33:00,41.66666,1.5046290000000004,0.5414883048675769,3.703704000000001,2.3148149999999994,10.995399999999961,1805.8927777773658
2023-09-18 20:36:00,44.76273,1.359953,0.5763476413107441,3.6747679999999994,2.4884269999999997,10.995299999999986,1805.9427777773658
2023-09-18 20:39:00,43.60532,1.273148,0.5518573735002159,3.732639,2.633101,12.152699999999982,1805.9927777773657
2023-09-18 20:42:00,39.35185,1.2442130000000002,0.5436072424535884,3.732639,2.6620359999999996,10.995399999999961,1806.0427777773657
2023-09-18 20:45:00,47.07755,1.5624989999999999,0.632110440496252,3.732639,2.34375,11.284799999999962,1806.0927777773657
2023-09-18 20:48:00,51.33102,1.4467590000000001,0.5269845252883615,3.6458340000000007,2.3148149999999994,13.020800000000008,1806.1427777773656
2023-09-18 20:51:00,39.35185,1.273148,0.6640077487051939,3.9351849999999997,2.9513879999999997,12.152799999999957,1806.1927777773656
2023-09-18 20:54:00,41.66666,1.5625,0.5958410052409338,4.1377310000000005,2.719908,10.416600000000017,1806.2427777773655
2023-09-18 20:57:00,45.92014,1.5046290000000004,0.5414897389869316,3.7615740000000004,2.372686,11.284799999999962,1806.2927777773655
2023-09-18 21:00:00,39.72801,1.1863419999999998,0.5269678835647871,3.616897999999999,2.6041670000000003,11.284700000000043,1806.3427777773654
2023-09-18 21:03:00,34.69329,1.2152779999999996,0.5353131470686104,3.6747679999999994,2.633102,10.706000000000017,1806.3927777773654
2023-09-18 21:12:00,35.8507,1.2442129999999993,0.5109964744328769,3.327546,2.2280100000000003,9.83789999999999,1806.5427777773655
2023-09-18 21:15:00,34.31713,1.186343,0.42048199255781954,3.298611,2.1990739999999995,10.127299999999991,1806.5927777773654
2023-09-18 21:18:00,32.78357,1.070601,0.4626229430225409,3.096064,2.17014,8.1019,1806.6427777773654
2023-09-18 21:21:00,42.82407,1.0995369999999998,0.43699125148673235,2.9803249999999997,1.9965269999999995,9.837999999999965,1806.6927777773653
2023-09-18 21:24:00,43.20023,1.273148,0.4826782644284148,3.038194,1.8807869999999998,12.152799999999957,1806.7427777773653
2023-09-18 21:27:00,34.72222,0.9548610000000002,0.45828094074942705,2.9803230000000003,2.1990740000000004,11.574099999999987,1806.7927777773652
2023-09-18 21:30:00,30.84491,1.1284720000000004,0.47893863908489426,3.009259,2.0254630000000002,10.416699999999992,1806.8427777773652
2023-09-18 21:33:00,35.8507,1.273148,0.44174975858567306,3.096064,1.9097230000000005,10.127299999999991,1806.8927777773652
2023-09-18 21:36:00,37.4132,1.157407,0.4133179460580703,2.8067130000000002,1.7361109999999993,9.838000000000022,1806.942777777365
2023-09-18 21:39:00,35.8507,1.0416669999999995,0.4844733156563363,2.8645829999999997,1.9965280000000005,9.83789999999999,1806.992777777365
2023-09-18 21:42:00,34.31713,1.0127309999999996,0.44609361013313886,2.9803239999999995,2.1122690000000004,10.995400000000018,1807.042777777365
2023-09-18 21:45:00,37.4132,1.1284729999999996,0.4789377945288188,3.067131,2.0833329999999997,9.548600000000022,1807.092777777365
2023-09-18 21:48:00,38.94676,1.070602,0.4292255240123154,3.0671300000000006,2.1122690000000004,10.995400000000018,1807.142777777365
2023-09-18 21:51:00,38.19445,1.0995369999999998,0.47080586155273085,3.0671299999999997,2.1122690000000004,10.127299999999991,1807.1927777773649
2023-09-18 21:54:00,37.4132,1.2152770000000004,0.5030489113063723,3.125,2.054399,10.416699999999992,1807.2427777773648
2023-09-18 21:57:00,41.66666,1.0995369999999998,0.47080586155273085,3.038194,2.0833330000000005,10.706000000000017,1807.2927777773648
2023-09-18 22:00:00,33.94097,1.0416660000000002,0.4543852132288599,3.1539349999999997,2.256945,10.127299999999991,1807.3427777773647
2023-09-18 22:06:00,30.84491,1.3310189999999995,0.4060473069014541,3.1539349999999997,1.8807870000000007,9.548600000000022,1807.3427777773647
2023-09-18 22:09:00,33.94097,1.3020829999999997,0.4487672485397364,3.038193999999999,1.8229170000000003,9.548599999999965,1807.3427777773647
2023-09-18 22:12:00,32.00232,1.2442129999999993,0.475166970971072,2.9803239999999995,1.851852,9.548699999999997,1807.3427777773647
2023-09-18 22:18:00,32.00232,1.2442129999999993,0.5109964744328769,3.125,2.0254640000000004,9.83789999999999,1807.3427777773647
2023-09-18 22:21:00,32.37847,1.3888889999999998,0.4696282641358475,3.1539349999999997,1.851851,9.259200000000021,1807.3427777773647
2023-09-18 22:24:00,32.37847,1.2442129999999993,0.475166970971072,2.9803239999999995,1.851852,9.259299999999996,1807.3427777773647
2023-09-18 22:27:00,30.46875,1.2442129999999993,0.47516566337495736,2.951389,1.8229160000000002,9.838000000000022,1807.3427777773647
2023-09-18 22:33:00,36.25579,1.5625,0.4565258342479023,2.9803239999999995,1.4756939999999998,9.548600000000022,1807.3427777773647
2023-09-18 22:36:00,35.47454,1.2442129999999993,0.475166970971072,2.7777779999999996,1.6493060000000002,9.259299999999996,1807.3427777773647
2023-09-18 22:39:00,31.62616,1.1574080000000002,0.4870225612023558,2.748843,1.7361109999999993,8.96980000000002,1807.3427777773647
2023-09-18 22:45:00,30.84491,1.3020839999999998,0.49015176302532537,2.7777779999999996,1.5914349999999997,8.680499999999995,1807.3427777773647
2023-09-19 05:57:00,48.61111,0.7523150000000003,0.5045658079678889,3.2118059999999993,2.7777769999999995,11.574100000000044,1807.3427777773647
2023-09-19 06:00:00,47.4537,0.5787040000000001,0.5186840458455573,3.0671289999999996,2.9513879999999997,11.863400000000013,1807.3927777773647
2023-09-19 06:03:00,46.2963,0.6365740000000004,0.4773721882936025,3.038194,2.748842,11.574100000000044,1807.4427777773647
2023-09-19 06:09:00,50.54977,0.5787040000000001,0.4531532763960864,2.8935180000000003,2.6620369999999998,10.70599999999996,1807.5427777773646
2023-09-19 06:27:00,53.26968,0.26041699999999945,0.3274459542798116,2.0254629999999993,2.1701380000000006,10.995299999999986,1807.8427777773645
2023-09-19 06:30:00,64.87269,0.3761580000000002,0.5309824964722161,1.7361110000000002,2.083334,13.888899999999978,1807.8927777773645
2023-09-19 06:33:00,39.35185,0.7233800000000006,0.45315313107481964,2.6620370000000007,2.1990739999999995,9.837999999999965,1807.9427777773644
2023-09-19 06:39:00,39.72801,0.7233800000000006,0.43170471211416234,2.6620370000000007,2.1701379999999997,9.838000000000022,1808.0427777773643
2023-09-19 06:42:00,48.61111,1.0995369999999998,0.47080475009709477,2.748843,1.7939809999999996,10.416699999999992,1808.0927777773643
2023-09-19 06:45:00,60.21412,1.0416660000000002,0.7514048655892374,4.3402769999999995,3.819445,13.599499999999978,1808.1427777773642
2023-09-19 06:51:00,57.89931,0.868055,0.5882202976961552,4.195602,3.703703,11.863499999999988,1808.2427777773642
2023-09-19 06:54:00,51.70718,0.9548610000000002,0.5104777463858964,3.616898,2.8935180000000003,12.73150000000004,1808.292777777364
2023-09-19 07:00:00,48.61111,0.8391200000000003,0.47182413930111683,3.3275449999999998,2.719906999999999,13.020800000000008,1808.392777777364
2023-09-19 07:03:00,52.86458,0.9548610000000002,0.4851783112539902,3.298611,2.546296,13.020800000000008,1808.442777777364
2023-09-19 07:06:00,53.26968,0.8969899999999997,0.558545540907545,3.616898,3.038195,12.152800000000013,1808.492777777364
2023-09-19 07:12:00,50.17361,0.868055,0.5267590814058573,3.616898,3.038194,12.442100000000039,1808.5927777773638
2023-09-19 07:15:00,55.58449,1.0995369999999998,0.47080475009709477,3.1828700000000003,2.228008,13.599499999999978,1808.6427777773638
2023-09-19 07:21:00,60.59028,1.1284729999999996,0.5390662920901695,3.0960650000000003,2.1701380000000006,15.046399999999949,1808.7427777773637
2023-09-19 07:24:00,63.31019,0.6365740000000004,0.5767703104877699,3.5590280000000005,3.4432869999999998,16.493100000000027,1808.7927777773637
2023-09-19 07:30:00,65.24884,0.7523150000000003,0.542681919864334,3.616898,3.240741,15.3356,1808.8927777773636
2023-09-19 07:33:00,68.34491,1.0127310000000005,0.5033971704928681,3.327546,2.5173609999999993,17.071799999999996,1808.9427777773635
2023-09-19 07:36:00,71.03588,0.5208339999999998,0.7279417383967299,3.7905099999999994,4.253468000000001,24.884199999999964,1808.9927777773635
2023-09-19 07:42:00,64.84375,0.4918990000000001,0.7096604845810844,3.616899,4.108796,22.569399999999973,1809.0927777773634
2023-09-19 07:45:00,78.00926,0.5497680000000003,0.5782223988751316,3.4432869999999998,3.5011589999999995,21.41210000000001,1809.1427777773633
2023-09-19 07:51:00,83.7963,0.5497690000000004,0.7337739164588009,3.1828699999999994,3.5879629999999993,27.777800000000013,1809.2427777773632
2023-09-19 07:54:00,82.63889,0.5497689999999995,0.9590036604322151,4.4560189999999995,5.439812,46.007000000000005,1809.2927777773632
2023-09-19 08:00:00,81.48148,0.5787040000000001,0.8920360252876773,4.195603,4.918977,45.71749999999997,1809.392777777363
2023-09-19 08:03:00,95.02315,0.6076389999999998,0.8532045447273249,3.90625,4.456015,45.428200000000004,1809.442777777363
2023-09-19 08:06:00,78.38542,0.9837959999999999,1.0405915652908508,5.324077999999999,5.439812000000001,41.95600000000002,1809.492777777363
2023-09-19 08:12:00,78.38542,1.0127309999999996,0.9835178496475279,5.034718000000001,4.976857000000001,41.95600000000002,1809.592777777363
2023-09-19 08:15:00,75.69444,0.9837959999999999,0.939726394483132,4.890047,4.803242,40.798599999999965,1809.6427777773629
2023-09-19 08:18:00,75.28935,0.9548609999999993,0.8805424135859686,4.716436,4.571757,37.61579999999998,1809.6927777773628
2023-09-19 08:21:00,78.76157,0.983797,0.8941831662716548,4.687501,4.513885999999999,40.798599999999965,1809.7427777773628
2023-09-19 08:24:00,71.81713,0.6944440000000007,0.8689987078439309,4.340277,4.716438,34.43290000000002,1809.7927777773627
2023-09-19 08:27:00,95.8044,1.157407,0.906302717252881,4.80324,4.340275,48.6112,1809.8427777773627
2023-09-19 08:33:00,98.52431,1.157407,1.1428784450218061,5.295142,5.266205,56.4237,1809.9427777773626
2023-09-19 08:36:00,98.52431,1.5046299999999997,1.3391878249529154,7.089122000000001,6.770832,59.89580000000001,1809.9927777773626
2023-09-19 08:42:00,98.52431,1.3888889999999998,1.3152245037755068,6.712962,6.568283000000001,57.58099999999996,1810.0927777773625
2023-09-19 08:45:00,98.52431,1.2152780000000005,1.200751883654364,6.076387,6.047448999999999,54.9768,1810.1427777773624
2023-09-19 08:51:00,98.52431,1.1574079999999993,1.1574049999953622,5.902782,5.902774,57.00230000000002,1810.2427777773623
2023-09-19 08:54:00,98.52431,1.070602,1.1274821149176488,5.468750000000001,5.584488,58.44909999999999,1810.2927777773623
2023-09-19 08:57:00,98.52431,0.983797,1.0544809444701002,5.092594,5.237267,57.58099999999996,1810.3427777773622
2023-09-19 09:00:00,98.55324,0.9259260000000005,1.141808702380169,5.295141999999999,5.758105999999999,61.63190000000003,1810.3927777773622
2023-09-19 09:06:00,98.55324,0.9548610000000002,1.1454934328461042,5.295142,5.700231,63.946799999999996,1810.492777777362
2023-09-19 09:09:00,98.55324,0.868055,1.1451340896638735,5.266202,5.873847,64.81479999999999,1810.542777777362
2023-09-19 09:12:00,92.70833,0.8391200000000003,1.1032954105057708,4.890042000000001,5.468751999999999,66.26150000000001,1810.592777777362
2023-09-19 09:18:00,90.76968,0.8101850000000006,1.0978871330919089,4.86111,5.497686999999999,65.10410000000002,1810.692777777362
2023-09-19 09:21:00,84.57755,0.7233790000000004,1.0552163342648333,4.629629,5.3819479999999995,63.946799999999996,1810.7427777773619
2023-09-19 09:24:00,79.94792,0.9837959999999999,1.068253703106907,5.1215280000000005,5.295141999999999,53.81939999999997,1810.7927777773618
2023-09-19 09:27:00,83.82523,1.0127309999999996,1.0413985391199196,5.1215280000000005,5.179397,56.134299999999996,1810.8427777773618
2023-09-19 09:33:00,83.42014,1.0127319999999997,1.0555372757104573,5.150468,5.237266,55.266200000000026,1810.9427777773617
2023-09-19 09:36:00,86.9213,0.9837959999999999,1.0405915652908495,5.0925970000000005,5.208331,54.9769,1810.9927777773617
2023-09-19 09:39:00,90.79861,1.0127319999999997,1.0271340604130181,5.0636529999999995,5.092591,53.240700000000004,1811.0427777773616
2023-09-19 09:42:00,91.55093,1.1863419999999998,1.018930329621651,5.381943,5.063661,50.347200000000015,1811.0927777773616
2023-09-19 09:48:00,96.20949,1.1863419999999998,1.0349342286315115,5.439812999999999,5.150461,50.636499999999984,1811.1927777773615
2023-09-19 09:51:00,98.55324,1.0416670000000003,1.0703437488044631,5.266203,5.324075999999999,56.71290000000002,1811.2427777773614
2023-09-19 09:57:00,98.55324,1.0416660000000002,1.0560679400232724,5.150467,5.179401,57.58100000000002,1811.3427777773613
2023-09-19 10:00:00,98.55324,1.0127319999999997,1.0834625376654714,5.092587999999999,5.237266,59.31710000000001,1811.3927777773613
2023-09-19 10:03:00,98.55324,0.9259259999999996,1.0903399411125827,5.092593,5.439817,62.210699999999974,1811.4427777773612
2023-09-19 10:09:00,98.55324,0.983797,1.1222597993989054,5.237272999999999,5.526616000000001,63.6575,1811.5427777773612
2023-09-19 10:12:00,98.55324,0.8391209999999996,1.1516560726055014,5.121533,5.815972,65.68289999999996,1811.592777777361
2023-09-19 10:18:00,98.55324,0.7523150000000003,1.0619584465993266,4.861116,5.5555509999999995,65.10419999999999,1811.692777777361
2023-09-19 10:21:00,98.55324,0.8101859999999999,1.0736707423050362,4.6585659999999995,5.23727,66.55099999999999,1811.742777777361
2023-09-19 10:27:00,98.55324,0.78125,1.0800479714042241,4.80324,5.468751999999999,67.70830000000001,1811.8427777773609
2023-09-19 10:30:00,93.11343,0.78125,1.0800479714042241,4.947915999999999,5.613427999999999,67.41890000000001,1811.8927777773608
2023-09-19 10:33:00,81.48148,0.9259259999999996,1.167033537538371,5.266208,5.787032,61.053200000000004,1811.9427777773608
2023-09-19 10:39:00,81.88657,1.0127309999999996,1.0972483887339608,5.410877999999999,5.584487000000001,52.66199999999998,1812.0427777773607
2023-09-19 10:42:00,86.54514,1.0416669999999995,1.0271366122219816,5.092587999999999,5.063661000000001,57.29169999999999,1812.0927777773607
2023-09-19 10:48:00,90.39352,1.157407,1.1134405803706986,5.353008,5.266201000000001,56.712999999999965,1812.1927777773606
2023-09-19 10:51:00,98.52431,1.0127319999999997,1.0834577529782057,5.237272,5.381940000000001,61.92130000000003,1812.2427777773605
2023-09-19 10:54:00,98.55324,0.8680559999999993,1.0577064898204949,5.005787999999999,5.410882000000001,59.02780000000001,1812.2927777773605
2023-09-19 11:06:00,98.52431,1.0416670000000003,1.0703388377079186,5.121533,5.179396,55.844899999999996,1812.4927777773605
2023-09-19 11:09:00,98.55324,0.983797,1.0405969040246492,5.0347230000000005,5.150466,55.844899999999996,1812.5427777773605
2023-09-19 11:12:00,89.23611,0.9548610000000002,1.0664186033593797,5.092592,5.324072999999999,59.89580000000001,1812.5927777773604
2023-09-19 11:18:00,86.14005,0.9259250000000003,1.0507652853830076,5.092588000000001,5.353013,59.31709999999998,1812.6927777773603
2023-09-19 11:21:00,88.45486,1.070602,1.0992831564874896,5.179398,5.237266,59.89580000000001,1812.7427777773603
2023-09-19 11:24:00,87.29745,0.9837959999999999,1.108912434686481,5.208338,5.468751999999999,62.5,1812.7927777773602
2023-09-19 11:27:00,85.76389,0.9837959999999999,1.108912434686481,5.208338,5.468751999999999,59.31709999999998,1812.8427777773602
2023-09-19 11:33:00,84.57755,1.0127309999999996,1.1109260373054952,5.208338,5.410877000000001,58.73840000000001,1812.94277777736
2023-09-19 11:36:00,86.9213,1.0127319999999997,1.1379801077314817,5.237268,5.497686,60.18520000000001,1812.99277777736
2023-09-19 11:39:00,83.04398,0.9548610000000002,1.0798429303091504,5.1504579999999995,5.410876999999999,58.738399999999956,1813.04277777736
2023-09-19 11:45:00,81.88657,0.9259259999999996,1.0903399411125827,5.121528,5.468751999999999,57.29169999999999,1813.14277777736
2023-09-19 11:48:00,79.54282,1.0127309999999996,1.0834620146466298,5.324073,5.468751999999999,54.976800000000026,1813.1927777773599
2023-09-19 11:51:00,82.26273,1.0127309999999996,1.0695580080132783,5.179398,5.295137,56.134299999999996,1813.2427777773598
2023-09-19 11:54:00,86.54514,1.0127309999999996,1.0555416274298122,5.1215280000000005,5.208337,59.60649999999998,1813.2927777773598
2023-09-19 12:00:00,83.04398,0.9837959999999999,1.0954657701533341,5.063657999999999,5.295141999999999,58.15969999999999,1813.3927777773597
2023-09-19 12:03:00,79.89005,2.170139,1.0236511154353674,5.9317079999999995,4.137729,30.9606,1813.4427777773597
2023-09-19 12:09:00,86.89236,1.0995369999999998,1.1139418763647653,5.295138000000001,5.324071000000001,57.00229999999999,1813.5427777773596
2023-09-19 12:12:00,90.39352,1.0995369999999998,1.1282271253665355,5.439812999999999,5.497686,55.844899999999996,1813.5927777773595
2023-09-19 12:15:00,86.5162,1.0127310000000005,1.110926037305495,5.266208000000001,5.4687470000000005,59.02780000000001,1813.6427777773595
2023-09-19 12:27:00,81.85764,1.1284720000000004,1.0992831213870262,5.353014000000001,5.295141999999999,54.108799999999974,1813.8427777773595
2023-09-19 12:30:00,81.48148,1.0416660000000002,1.056072894663559,5.208328,5.237272,53.81939999999997,1813.8927777773595
2023-09-19 12:33:00,79.94792,1.0995369999999998,1.0405970153180852,5.266204,5.150467000000001,51.21519999999998,1813.9427777773594
2023-09-19 12:39:00,82.26273,1.0995369999999998,1.0555396537250243,5.2951440000000005,5.208337,54.9769,1814.0427777773593
2023-09-19 12:42:00,79.16667,1.070601,1.0413985205938943,5.266208000000001,5.208337,50.636600000000044,1814.0927777773593
2023-09-19 12:45:00,84.98264,1.186343,1.112440046285484,5.497684,5.3530109999999995,54.10880000000003,1814.1427777773592
2023-09-19 12:51:00,86.14005,1.186343,1.0972492852072155,5.584493999999999,5.410881000000001,55.26619999999997,1814.2427777773592
2023-09-19 12:54:00,95.83333,1.186343,1.1571663113537856,5.815974000000001,5.758101000000001,56.13420000000002,1814.292777777359
2023-09-19 13:00:00,96.99074,1.070601,1.1274864305682861,5.642358,5.758107000000001,57.87030000000004,1814.392777777359
2023-09-19 13:03:00,98.52431,1.1863420000000007,1.1718174733715812,5.815968,5.787036,56.712999999999965,1814.442777777359
2023-09-19 13:09:00,98.52431,1.1284719999999995,1.1571658529302282,5.758103,5.815971,58.15969999999999,1814.5427777773589
2023-09-19 13:12:00,98.52431,1.1284719999999995,1.1713409378030806,5.729163,5.815971,58.73840000000001,1814.5927777773588
2023-09-19 13:15:00,98.52431,1.1284720000000004,1.1854053058417626,5.700228000000001,5.815975999999999,58.44909999999999,1814.6427777773588
2023-09-19 13:18:00,98.52431,1.186343,1.186347500005215,5.787034,5.787040999999999,60.76389999999998,1814.6927777773587
2023-09-19 13:21:00,98.52431,1.1284720000000004,1.1713409378030815,5.700228,5.787036,59.89589999999998,1814.7427777773587
2023-09-19 13:24:00,98.52431,1.1284720000000004,1.1854053058417637,5.7580979999999995,5.8738459999999995,58.15969999999999,1814.7927777773587
2023-09-19 13:27:00,98.52431,1.2442129999999993,1.1854008836727605,5.758103,5.642360000000001,58.15969999999999,1814.8427777773586
2023-09-19 13:30:00,98.52431,1.273148,1.1842248404489382,5.931713,5.758105,58.44900000000001,1814.8927777773586
2023-09-19 13:33:00,98.52431,1.3020829999999997,1.243314731372652,6.221062999999999,6.105320000000001,58.15980000000002,1814.9427777773585
2023-09-19 13:36:00,98.52431,1.273148,1.2439856041802333,6.278938,6.2210600000000005,56.4237,1814.9927777773585
2023-09-19 13:39:00,98.52431,1.2152780000000005,1.200751883654364,6.1053239999999995,6.076386,59.60649999999998,1815.0427777773584
2023-09-19 13:42:00,98.52431,1.3020829999999997,1.2132078359758893,6.0763929999999995,5.90278,55.84499999999997,1815.0927777773584
2023-09-19 13:45:00,98.55324,1.4178230000000003,1.2519411971791745,6.278938,5.9606449999999995,57.29169999999999,1815.1427777773583
2023-09-19 13:48:00,98.55324,1.4178239999999995,1.283217020052852,6.510413,6.249999000000001,57.00229999999999,1815.1927777773583
2023-09-19 13:51:00,98.55324,1.3020829999999997,1.2581834893749149,6.394677999999999,6.307874999999999,57.29169999999999,1815.2427777773582
2023-09-19 13:54:00,98.55324,1.2442129999999993,1.2296857314633225,6.221067999999999,6.192125,58.15979999999996,1815.2927777773582
2023-09-19 13:57:00,98.52431,1.186343,1.2150478476509,5.9895879999999995,6.047455,59.31709999999998,1815.3427777773582
2023-09-19 14:00:00,98.55324,1.186343,1.2007543877920557,5.8449029999999995,5.8738399999999995,57.87039999999996,1815.392777777358
2023-09-19 14:03:00,98.52431,1.1574079999999993,1.1718154732699766,5.844908,5.87384,56.134299999999996,1815.442777777358
2023-09-19 14:06:00,98.55324,1.186343,1.1274825297668463,5.671298,5.555554999999999,57.87039999999996,1815.492777777358
2023-09-19 14:09:00,98.52431,1.1284729999999996,1.1428814451820757,5.526623,5.555560000000001,58.15970000000004,1815.542777777358
2023-09-19 14:12:00,98.55324,1.070602,1.085002728328287,5.468753,5.497681,58.44909999999999,1815.592777777358
2023-09-19 14:15:00,98.55324,1.1284729999999996,1.1571712790490896,5.613423,5.6713,59.31710000000004,1815.6427777773579
2023-09-19 14:18:00,98.52431,1.0995370000000007,1.1703846088042154,5.642362,5.787035,60.18519999999995,1815.6927777773578
2023-09-19 14:21:00,98.52431,1.070602,1.1274821149176488,5.526622000000001,5.64236,57.87039999999996,1815.7427777773578
2023-09-19 14:24:00,98.52431,1.0127310000000005,1.0972483887339617,5.266202,5.439811000000001,59.31709999999998,1815.7927777773577
2023-09-19 14:27:00,98.52431,1.070602,1.141409412799592,5.353012,5.49768,58.15969999999999,1815.8427777773577
2023-09-19 14:30:00,98.55324,1.0127310000000005,1.1513531264344241,5.381946999999999,5.671295999999999,59.31710000000004,1815.8927777773577
2023-09-19 14:33:00,98.55324,1.070602,1.1274821149176488,5.468753,5.584491,59.31709999999998,1815.9427777773576
2023-09-19 14:36:00,98.55324,0.983797,1.1089129762360874,5.324072999999999,5.584486,57.87039999999996,1815.9927777773576
2023-09-19 14:39:00,98.55324,0.8969909999999999,1.0997647180092773,5.237272999999999,5.671292,57.870299999999986,1816.0427777773575
2023-09-19 14:42:00,98.55324,1.0127319999999997,1.0972489161812233,5.237272999999999,5.410881000000001,59.89590000000004,1816.0927777773575
2023-09-19 14:45:00,98.52431,1.0416669999999995,1.0844905833079128,5.237268,5.324071000000001,59.02779999999996,1816.1427777773574
2023-09-19 14:48:00,98.52431,1.0127319999999997,1.0972489161812233,5.266207999999999,5.439816,60.76389999999998,1816.1927777773574
2023-09-19 14:51:00,98.55324,0.9548610000000002,1.119511626749153,5.179398,5.526617,60.47449999999998,1816.2427777773573
2023-09-19 14:54:00,98.55324,0.9259259999999996,1.0903354321641003,5.150468,5.497682,58.738399999999956,1816.2927777773573
2023-09-19 14:57:00,98.55324,1.0127319999999997,1.0834625376654707,5.237268,5.381945999999999,59.02770000000004,1816.3427777773572
2023-09-19 15:00:00,98.55324,1.0127309999999996,1.1379749278461133,5.324077999999999,5.584487000000001,59.02770000000004,1816.3927777773572
2023-09-19 15:03:00,98.55324,1.157407,1.1282220900672422,5.497687999999999,5.439811000000001,59.02779999999996,1816.4427777773572
2023-09-19 15:06:00,98.55324,1.0995369999999998,1.1139418763647653,5.410878,5.439811000000001,57.87030000000004,1816.492777777357
2023-09-19 15:09:00,98.55324,1.0127319999999997,1.1109265691283459,5.3819479999999995,5.584486,57.87040000000002,1816.542777777357
2023-09-19 15:12:00,98.55324,0.983797,1.122264396017913,5.410882999999999,5.700236,58.44900000000001,1816.592777777357
2023-09-19 15:15:00,98.55324,1.0127310000000005,1.0695580080132778,5.208336999999999,5.324075999999999,58.44909999999999,1816.642777777357
2023-09-19 15:18:00,98.55324,0.9837960000000008,1.081910997717482,5.150462000000001,5.353006,61.053200000000004,1816.692777777357
2023-09-19 15:21:00,98.55324,0.9837959999999999,1.0682489633118935,5.150467,5.324071000000001,61.05329999999998,1816.7427777773569
2023-09-19 15:24:00,98.55324,1.0416660000000002,1.0703432396696497,5.237267,5.295140999999999,57.58099999999996,1816.7927777773568
2023-09-19 15:27:00,98.55324,1.0127319999999997,1.1109312786239827,5.266203,5.468751,59.31709999999998,1816.8427777773568
2023-09-19 15:36:00,90.01736,0.7233790000000004,1.0782102529754702,4.774306,5.584488,64.23610000000002,1816.9927777773569
2023-09-19 15:39:00,79.94792,0.6944439999999998,1.0249953665873586,4.629629,5.381943,57.58100000000002,1817.0427777773568
2023-09-19 15:42:00,79.16667,0.8969909999999999,1.021674037975238,4.832177000000001,5.092592000000001,51.50459999999998,1817.0927777773568
2023-09-19 15:45:00,76.0706,0.8969909999999999,0.9675250126450187,4.803242,4.947912,43.40280000000001,1817.1427777773567
2023-09-19 15:48:00,82.63889,1.0416670000000003,0.9367487960384627,4.918981,4.716435999999999,42.24539999999996,1817.1927777773567
2023-09-19 15:51:00,86.9213,1.1284720000000004,0.9766647778680412,5.005786,4.716435999999999,43.69209999999998,1817.2427777773567
2023-09-19 15:54:00,85.76389,1.157407,0.9897472818585774,5.092593000000001,4.774302,43.113399999999984,1817.2927777773566
2023-09-19 15:57:00,83.04398,1.157407,0.9897506310535654,5.2083319999999995,4.890046999999999,44.849500000000006,1817.3427777773566
2023-09-19 16:00:00,79.94792,1.157407,0.9734955557101286,5.208334,4.8611070000000005,41.087999999999994,1817.3927777773565
2023-09-19 16:03:00,84.57755,0.8101849999999997,0.8805425781111413,4.398148,4.542821,46.29630000000003,1817.4427777773565
2023-09-19 16:06:00,93.48958,0.8680560000000002,0.8680580000146978,4.253473,4.253474999999999,46.296299999999974,1817.4927777773564
2023-09-19 16:09:00,88.0787,0.5497689999999995,0.916270524724725,3.8773160000000004,4.745373000000001,52.662000000000035,1817.5427777773564
2023-09-19 16:12:00,78.38542,0.5208339999999998,0.9273489573108407,4.021991,5.005788,48.611099999999965,1817.5927777773563
2023-09-19 16:15:00,81.48148,0.5208329999999997,0.8634885506984913,3.7615739999999995,4.571757,46.296299999999974,1817.6427777773563
2023-09-19 16:18:00,74.5081,0.7233799999999997,0.8599603792695423,4.108797,4.398152,38.7731,1817.6927777773562
2023-09-19 16:21:00,70.65972,1.0416670000000003,0.8728729848824751,4.8321760000000005,4.513887,30.382000000000005,1817.7427777773562
2023-09-19 16:24:00,68.72106,1.1284720000000004,0.8413610802909599,4.890046,4.369216999999999,29.80329999999998,1817.7927777773562
2023-09-19 16:27:00,69.47338,1.157407,0.8348927522684604,4.918982000000001,4.340277,25.17360000000002,1817.842777777356
2023-09-19 16:30:00,64.84375,0.9548610000000002,0.8177542528201523,4.6875,4.4270830000000005,23.72679999999997,1817.892777777356
2023-09-19 16:33:00,66.40625,1.157407,0.8162362437114982,4.890046000000001,4.282407000000001,24.594899999999996,1817.942777777356
2023-09-19 16:36:00,68.31597,1.0995369999999998,0.7554210815006644,4.774305,4.166667,24.59480000000002,1817.992777777356
2023-09-19 16:39:00,61.74769,1.0127319999999997,0.7397244913741504,4.629630000000001,4.137732,22.56940000000003,1818.042777777356
2023-09-19 16:42:00,72.56944,1.273148,0.7356979915260227,4.542824,3.6458340000000007,22.85880000000003,1818.0927777773559
2023-09-19 16:45:00,78.38542,1.2152779999999996,0.7587768456612161,4.542824,3.7615740000000004,25.75229999999999,1818.1427777773558
2023-09-19 16:48:00,78.38542,1.0127309999999996,0.7755827293693102,4.427083,3.993056,25.463000000000022,1818.1927777773558
2023-09-19 16:51:00,74.13194,0.9837959999999999,0.7976296243453238,4.398148000000001,4.0509260000000005,24.884199999999964,1818.2427777773557
2023-09-19 16:54:00,65.21991,0.8969900000000006,0.7429481906733241,4.311342,4.021991,23.1481,1818.2927777773557
2023-09-19 16:57:00,64.84375,1.070602,0.7050585558934447,4.398149,3.7615740000000004,21.412000000000035,1818.3427777773556
2023-09-19 17:00:00,63.68634,1.1284720000000004,0.766635877562928,4.484954000000001,3.8483799999999997,21.41210000000001,1818.3927777773556
2023-09-19 17:03:00,61.74769,1.0995369999999998,0.6954682422952274,4.369213,3.6747680000000003,18.807900000000018,1818.4427777773556
2023-09-19 17:06:00,61.37153,1.0127309999999996,0.7023476898814865,4.2534719999999995,3.703704,21.41210000000001,1818.4927777773555
2023-09-19 17:09:00,60.21412,0.9259259999999996,0.7040644431470989,4.2534719999999995,3.8483800000000006,20.25460000000004,1818.5427777773555
2023-09-19 17:12:00,58.27546,1.0416659999999993,0.6740077693128517,4.340278,3.703704,18.518500000000017,1818.5927777773554
2023-09-19 17:15:00,61.37153,1.157407,0.6729272952891677,4.282406999999999,3.4722219999999995,21.12270000000001,1818.6427777773554
2023-09-19 17:18:00,62.52894,1.0127309999999996,0.7023476898814865,4.282406999999999,3.732639,19.097199999999987,1818.6927777773553
2023-09-19 17:21:00,66.00116,1.0995369999999998,0.7159598108450068,4.311342,3.6458329999999997,21.990700000000004,1818.7427777773553
