Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-21 12:24:00,98.52431,0.983797,1.0819115304357074,5.324072999999999,5.526616000000001,60.47449999999998,1838.9427777773374
2023-09-21 12:27:00,98.52431,1.0416660000000002,1.1399415874460792,5.381946999999999,5.584491,61.05329999999998,1838.9927777773373
2023-09-21 12:33:00,98.52431,1.0416670000000003,1.1124370420548282,5.381943000000001,5.526616,61.6319,1839.0927777773372
2023-09-21 12:45:00,98.55324,1.1284720000000004,1.171336059058086,5.497687999999999,5.584485999999999,61.63199999999998,1839.2927777773373
2023-09-21 12:48:00,98.52431,1.157407,1.1282271766661467,5.642358000000001,5.584491,62.5,1839.3427777773372
2023-09-21 12:51:00,98.52431,1.1574079999999993,1.214360848250883,5.960647999999999,6.076390000000001,60.76380000000003,1839.3927777773372
2023-09-21 12:57:00,98.55324,1.0995369999999998,1.1703846088042138,5.931718,6.076390999999999,62.50000000000003,1839.492777777337
2023-09-21 13:00:00,98.52431,1.1574079999999993,1.2002869354506576,5.844908,5.93171,61.053199999999975,1839.542777777337
2023-09-21 13:03:00,98.52431,1.070602,1.1825732730731122,5.6712929999999995,5.902780999999999,62.49999999999997,1839.592777777337
2023-09-21 13:09:00,98.55324,1.0995369999999998,1.1842242172525224,5.671297,5.84491,62.78939999999997,1839.692777777337
2023-09-21 13:12:00,98.55324,1.2152779999999996,1.229688274722643,5.9895830000000005,6.018515,61.05320000000003,1839.7427777773369
2023-09-21 13:18:00,98.55324,1.1863419999999998,1.2292361812558574,5.960647000000001,6.047455,60.76390000000001,1839.8427777773368
2023-09-21 13:21:00,98.52431,1.2152779999999996,1.2439906516109454,6.018518,6.07639,61.34269999999998,1839.8927777773367
2023-09-21 13:27:00,98.52431,1.1574080000000002,1.2002869354506591,5.9895830000000005,6.076384999999999,61.342599999999976,1839.9927777773366
2023-09-21 13:30:00,98.55324,1.2152779999999996,1.229688274722643,6.018518,6.0474499999999995,59.89579999999998,1840.0427777773366
2023-09-21 13:33:00,98.55324,1.2152779999999996,1.215275000005198,6.105328,6.105320000000001,61.9213,1840.0927777773366
2023-09-21 13:39:00,98.55324,1.2152779999999996,1.2007518836543611,6.076393,6.047455,61.63189999999997,1840.1927777773365
2023-09-21 13:42:00,98.55324,1.3020839999999998,1.2283231360563711,6.250003,6.105319,60.76389999999998,1840.2427777773364
2023-09-21 13:48:00,98.55324,1.3310189999999995,1.2421941924890678,6.336803000000001,6.163194,59.89580000000001,1840.3427777773363
2023-09-21 13:51:00,98.55324,1.3020839999999998,1.243320375038649,6.336803000000001,6.221069,59.317200000000014,1840.3927777773363
2023-09-21 13:54:00,98.55324,1.2152779999999996,1.2152799999922121,5.9895830000000005,5.989585000000001,60.47460000000001,1840.4427777773362
2023-09-21 14:00:00,98.55324,1.244212,1.2002838135746754,5.931717,5.844905000000001,60.18519999999998,1840.5427777773361
2023-09-21 14:03:00,98.52431,1.157407,1.1718149691294042,5.787037000000001,5.81597,62.21059999999997,1840.592777777336
2023-09-21 14:06:00,98.55324,1.1863419999999998,1.1863419999779405,5.9027769999999995,5.902775000000001,61.342600000000004,1840.642777777336
2023-09-21 14:09:00,98.55324,1.157407,1.1861042765855576,5.8738470000000005,5.931710000000001,61.05329999999998,1840.692777777336
2023-09-21 14:15:00,98.55324,1.186343,1.1863425000158592,5.931712999999999,5.931710000000001,60.185100000000034,1840.792777777336
2023-09-21 14:18:00,98.55324,1.1284720000000004,1.1854053058417637,5.815967,5.931715,59.027799999999985,1840.8427777773359
2023-09-21 14:24:00,98.55324,1.1863419999999998,1.1718174733715832,5.815967,5.787035,60.76389999999998,1840.9427777773358
2023-09-21 14:27:00,98.52431,1.1863419999999998,1.1863419999779405,5.9027769999999995,5.902775000000001,61.63200000000003,1840.9927777773357
2023-09-21 14:33:00,98.55324,1.1863419999999998,1.2007538837511706,5.960647000000001,5.989585000000001,59.89579999999998,1841.0927777773356
2023-09-21 14:36:00,98.55324,1.1863419999999998,1.186342000015974,5.8738470000000005,5.873845,58.738500000000016,1841.1427777773356
2023-09-21 14:39:00,98.55324,1.186343,1.171812927868089,5.902783,5.8738399999999995,60.47459999999998,1841.1927777773356
2023-09-21 14:45:00,98.52431,1.186343,1.1718179692818114,5.787033,5.758100000000001,60.47459999999998,1841.2927777773355
2023-09-21 14:48:00,98.55324,1.0995369999999998,1.1423899185369466,5.497687,5.58449,58.738399999999984,1841.3427777773354
2023-09-21 14:54:00,98.55324,1.0127310000000005,1.097248388733961,5.497687,5.671295999999999,58.159700000000015,1841.4427777773353
2023-09-21 14:57:00,98.55324,1.0127310000000005,1.1109307467996279,5.439817000000001,5.642366,60.76390000000001,1841.4927777773353
2023-09-21 15:00:00,98.52431,1.0416660000000002,1.0844900696965063,5.353007000000001,5.439811000000001,61.342599999999976,1841.5427777773352
2023-09-21 15:06:00,98.52431,1.070602,1.1134381960781536,5.410882999999999,5.497681,61.9213,1841.6427777773351
2023-09-21 15:09:00,98.52431,1.0995369999999998,1.156444314022041,5.613427000000001,5.729170000000001,62.21060000000003,1841.692777777335
2023-09-21 15:15:00,98.52431,1.0995369999999998,1.1703894089911202,5.584487,5.729170000000001,60.18519999999998,1841.792777777335
2023-09-21 15:18:00,98.52431,1.1284720000000004,1.1428809409352658,5.584487,5.613425,60.76389999999998,1841.842777777335
2023-09-21 15:24:00,98.55324,1.1574080000000002,1.1574099999794556,5.613423,5.613425,61.05330000000001,1841.9427777773349
2023-09-21 15:27:00,98.52431,1.1574079999999993,1.157410000047274,5.700227999999999,5.70023,60.47460000000001,1841.9927777773348
2023-09-21 15:30:00,98.52431,1.0416669999999995,1.1262451494395558,5.526617999999999,5.700231,60.185100000000034,1842.0427777773348
2023-09-21 15:33:00,98.55324,1.0127319999999997,1.1109312786239827,5.295138,5.497686,60.47459999999998,1842.0927777773347
2023-09-21 15:39:00,98.55324,0.9548609999999993,1.0931616234277257,5.295138,5.584487000000001,60.47459999999998,1842.1927777773346
2023-09-21 15:42:00,98.52431,1.0995369999999998,1.1282271253665355,5.526617999999999,5.584491,59.31710000000001,1842.2427777773346
2023-09-21 15:45:00,98.55324,1.0127319999999997,1.1109265691283459,5.353013,5.555551,59.31709999999998,1842.2927777773345
2023-09-21 15:51:00,98.55324,0.9548610000000002,1.1063864665921435,5.237267,5.555555999999999,59.60649999999998,1842.3927777773345
2023-09-21 15:54:00,98.55324,0.868055,1.070443442910227,4.9479169999999995,5.381942,62.2106,1842.4427777773344
2023-09-21 16:00:00,95.05208,0.8391200000000003,1.0662272400970043,4.890045,5.381947,62.789300000000026,1842.5427777773343
2023-09-21 16:03:00,85.73495,0.9259259999999996,1.0772436567720032,5.150468,5.468751999999999,61.63190000000003,1842.5927777773343
2023-09-21 16:09:00,84.98264,0.8969909999999999,1.0741161976254707,5.092587999999999,5.4687470000000005,61.63190000000003,1842.6927777773342
2023-09-21 16:12:00,82.26273,0.8680560000000002,1.0704484054574293,4.947913000000001,5.381947,61.05329999999998,1842.7427777773341
2023-09-21 16:15:00,80.32407,0.9548609999999993,0.9976371085085582,5.063658,5.150467000000001,51.79400000000001,1842.792777777334
2023-09-21 16:21:00,78.38542,0.9548609999999993,0.9976371085085582,4.976848,5.063657000000001,48.321800000000025,1842.892777777334
2023-09-21 16:24:00,82.26273,1.0416669999999995,1.0124588997269908,5.121528,5.063661000000001,52.95139999999998,1842.942777777334
2023-09-21 16:27:00,80.32407,1.0127309999999996,0.9835127501282073,5.1215280000000005,5.063657000000001,51.215299999999985,1842.992777777334
2023-09-21 16:30:00,76.85185,0.9548609999999993,0.9835137504167637,5.034720999999999,5.092592,47.16439999999997,1843.0427777773339
2023-09-21 16:33:00,76.85185,1.0127309999999996,0.9536912495074982,5.1215280000000005,5.005787,45.1388,1843.0927777773338
2023-09-21 16:36:00,79.16667,1.0127309999999996,0.9385367703555214,4.918982000000001,4.774307,43.40280000000001,1843.1427777773338
2023-09-21 16:42:00,79.16667,1.070602,0.9657900798896952,4.890047,4.687495999999999,45.428200000000004,1843.2427777773337
2023-09-21 16:45:00,77.60417,1.0127309999999996,0.9232063785586602,4.774305,4.600692,43.692200000000014,1843.2927777773336
2023-09-21 16:48:00,74.91319,1.0127309999999996,0.8919905858714344,4.716434,4.484952000000001,41.95609999999999,1843.3427777773336
2023-09-21 16:51:00,73.35069,1.070601,0.8689992904250176,4.6875,4.311347,37.326400000000035,1843.3927777773335
2023-09-21 16:57:00,72.56944,1.0416660000000002,0.8225653694601089,4.629630000000001,4.2245420000000005,35.59029999999996,1843.4927777773335
2023-09-21 17:00:00,75.28935,1.070601,0.8348717699283901,4.629630000000001,4.195607000000001,35.87959999999998,1843.5427777773334
2023-09-21 17:06:00,74.53704,1.0127309999999996,0.8436048491785555,4.6296289999999996,4.311342000000001,36.45830000000001,1843.6427777773333
2023-09-21 17:09:00,69.87847,0.9837959999999999,0.7806703958959975,4.4270830000000005,4.050922000000001,30.382000000000005,1843.6927777773333
2023-09-21 17:15:00,74.13194,1.0995369999999998,0.7931496486082072,4.369213,3.819445,31.82869999999997,1843.7927777773332
2023-09-21 17:18:00,77.60417,1.1284719999999995,0.7858864601364158,4.369213,3.7615740000000004,30.671300000000002,1843.8427777773331
2023-09-21 17:21:00,69.50231,0.9548609999999993,0.7511500595744495,4.137732,3.7615730000000003,30.092599999999948,1843.892777777333
2023-09-21 17:27:00,63.28125,0.7523149999999994,0.708026855074169,3.993055,3.90625,23.72679999999997,1843.992777777333
2023-09-21 17:30:00,90.76968,0.23148199999999974,0.46194338459005596,2.2280089999999992,2.806712,36.16890000000001,1844.042777777333
2023-09-21 17:36:00,98.52431,0.2893509999999999,0.824658555637469,1.4178240000000004,2.922454,58.738500000000016,1844.1427777773329
2023-09-21 17:39:00,57.08912,0.6076389999999998,0.6076405000205224,3.501157,3.501158,18.807900000000018,1844.1927777773328
2023-09-21 17:45:00,58.65162,0.7523150000000003,0.5959788631416544,3.645834,3.3564819999999997,18.518500000000017,1844.2927777773327
2023-09-21 17:48:00,58.65162,0.8391200000000003,0.6144806538137912,3.7326379999999997,3.327547,18.518400000000042,1844.3427777773327
2023-09-21 17:51:00,56.71296,0.9548609999999993,0.5574153351585615,3.703704,3.038195,17.071799999999996,1844.3927777773326
2023-09-21 17:57:00,56.71296,0.9548609999999993,0.6212226454192981,3.90625,3.327547000000001,17.361199999999997,1844.4927777773325
2023-09-21 18:00:00,53.64583,0.9837959999999999,0.589748965877011,4.02199,3.3564820000000006,17.07170000000002,1844.5427777773325
2023-09-21 18:03:00,50.14468,1.070602,0.5971345009564268,4.079862,3.298611,15.335700000000031,1844.5927777773325
2023-09-21 18:06:00,52.08333,1.273148,0.6110392289795255,3.9351849999999997,2.8935180000000003,14.757000000000005,1844.6427777773324
2023-09-21 18:12:00,52.08333,1.2152769999999995,0.6198618158757038,3.9351849999999997,2.9803250000000006,14.756999999999948,1844.7427777773323
2023-09-22 07:54:00,83.04398,1.070601,,5.729165999999999,5.729165,37.615700000000004,1844.7427777773323
2023-09-22 07:57:00,96.58565,0.8101859999999999,1.0978869137478797,4.918983,5.555556999999999,50.05780000000004,1844.7927777773323
2023-09-22 08:00:00,98.52431,0.6655100000000003,1.0949067674242121,4.716436000000001,5.729165999999999,56.134299999999996,1844.8427777773322
2023-09-22 08:03:00,98.52431,1.0127319999999997,0.9686818448681374,4.658566,4.571759999999999,57.87039999999996,1844.8927777773322
2023-09-22 08:06:00,98.52431,1.8229170000000003,1.611899872717155,7.957174,7.552087,53.819500000000005,1844.9427777773321
2023-09-22 08:09:00,98.52431,1.967593,1.56134611072865,8.130790000000001,7.378477,57.87040000000002,1844.992777777332
2023-09-22 08:12:00,98.52431,1.967593,1.5093555785922266,8.101852,7.262728999999999,54.68750000000003,1845.042777777332
2023-09-22 08:15:00,98.52431,1.8807869999999998,1.4899468935853752,7.957178,7.233801000000001,55.844900000000024,1845.092777777332
2023-09-22 08:18:00,98.52431,1.765046,1.4565840567215744,7.7256979999999995,7.146991999999999,56.42360000000002,1845.142777777332
2023-09-22 08:21:00,98.52431,1.5914349999999997,1.4419282851203872,7.436337999999999,7.146992999999999,61.63199999999998,1845.192777777332
2023-09-22 08:24:00,98.52431,1.3020839999999998,1.400918493549872,6.944443000000001,7.146989,64.52550000000002,1845.2427777773319
2023-09-22 08:27:00,98.55324,1.2442130000000002,1.3973210013037471,6.626162000000001,6.9444490000000005,65.10419999999999,1845.2927777773318
2023-09-22 08:30:00,98.55324,1.244212,1.3152260236335949,6.452547,6.597225,63.36810000000003,1845.3427777773318
2023-09-22 08:33:00,98.55324,1.273148,1.3160729468467702,6.365742999999999,6.452545000000001,63.36810000000003,1845.3927777773317
2023-09-22 08:36:00,98.55324,1.3310189999999995,1.2871327559946333,6.394673,6.307874000000001,60.18520000000001,1845.4427777773317
2023-09-22 08:39:00,98.52431,1.3310189999999995,1.2871327559946333,6.423608,6.336809000000001,59.02770000000001,1845.4927777773316
2023-09-22 08:42:00,98.55324,1.359953,1.3160754367581855,6.568288000000001,6.481485,59.02780000000001,1845.5427777773316
2023-09-22 08:45:00,98.55324,1.3020829999999997,1.2729333204471676,6.394672999999999,6.33681,58.159700000000015,1845.5927777773315
2023-09-22 08:48:00,98.55324,1.2442129999999993,1.2442125000033522,6.134257999999999,6.1342550000000005,60.76399999999998,1845.6427777773315
2023-09-22 08:51:00,98.52431,1.3020829999999997,1.2729333204471676,6.365737,6.307874000000001,60.76390000000001,1845.6927777773315
2023-09-22 08:54:00,98.55324,1.3310189999999995,1.226960332847564,6.134263,5.931714,57.00230000000002,1845.7427777773314
2023-09-22 08:57:00,98.55324,1.2442129999999993,1.1854008836727605,6.105328,5.989585000000001,57.002399999999966,1845.7927777773314
2023-09-22 09:00:00,98.55324,1.3020829999999997,1.1825689221216575,6.018518,5.7870349999999995,56.42359999999999,1845.8427777773313
2023-09-22 09:03:00,98.52431,1.3020829999999997,1.1979601419353365,5.931713,5.72917,57.29169999999999,1845.8927777773313
2023-09-22 09:06:00,98.55324,1.157407,1.171819928223962,5.787032999999999,5.815976,59.60640000000001,1845.9427777773312
2023-09-22 09:09:00,98.55324,1.1284729999999996,1.1993585032930698,5.700233,5.84491,60.47460000000001,1845.9927777773312
2023-09-22 09:12:00,98.55324,1.1284720000000004,1.1854053058417637,5.642357,5.758105,62.21060000000003,1846.0427777773311
2023-09-22 09:15:00,98.55324,0.9837960000000008,1.174725911822033,5.497682000000001,5.902776,64.81479999999999,1846.092777777331
2023-09-22 09:18:00,98.55324,0.9837960000000008,1.1486756603561512,5.410882000000001,5.758105999999999,63.657399999999996,1846.142777777331
2023-09-22 09:21:00,98.55324,1.0127310000000005,1.1245034728573893,5.410882000000001,5.642360999999999,64.23620000000003,1846.192777777331
2023-09-22 09:24:00,98.55324,0.8969909999999999,1.150058697902094,5.266202000000001,5.815971,67.41909999999999,1846.242777777331
2023-09-22 09:27:00,98.55324,0.9259260000000005,1.1544610590066384,5.266207,5.758101,67.99770000000001,1846.292777777331
2023-09-22 09:30:00,98.55324,0.8969910000000008,1.1250762490115767,5.179397,5.671295999999999,68.28710000000001,1846.3427777773309
2023-09-22 09:33:00,98.55324,0.9259260000000005,1.1544610590066384,5.179402,5.671296,68.86569999999998,1846.3927777773308
2023-09-22 09:36:00,98.55324,0.9259260000000005,1.141808702380169,5.208332,5.671296,67.41900000000004,1846.4427777773308
2023-09-22 09:39:00,98.55324,0.9548610000000002,1.1325493014298826,5.2951369999999995,5.671296,65.97219999999999,1846.4927777773307
2023-09-22 09:42:00,98.55324,0.8969909999999999,1.1376046660148569,5.2083330000000005,5.729162,66.26159999999999,1846.5427777773307
2023-09-22 09:45:00,94.27083,0.78125,1.1387050505217422,5.0347230000000005,5.8449029999999995,69.1551,1846.5927777773306
2023-09-22 09:48:00,92.33218,0.8969909999999999,1.1124623498816986,5.179403,5.642361999999999,66.26160000000002,1846.6427777773306
2023-09-22 09:51:00,97.3669,1.0416670000000003,1.1804398198989376,5.6423630000000005,5.931715999999999,64.52540000000002,1846.6927777773305
2023-09-22 09:54:00,98.52431,1.0995369999999998,1.225139882123948,5.758097,6.01852,65.10419999999996,1846.7427777773305
2023-09-22 09:57:00,98.52431,1.1574080000000002,1.2421936217257799,6.047453,6.221065,63.94669999999999,1846.7927777773305
2023-09-22 10:00:00,98.52431,1.0416670000000003,1.1124370420548286,5.353012,5.497685000000001,63.36810000000003,1846.8427777773304
2023-09-22 10:03:00,98.52431,1.1574079999999993,1.157410000047274,5.526617999999999,5.52662,59.60640000000001,1846.8927777773304
2023-09-22 10:06:00,98.52431,1.186343,1.2150478476509003,5.8449100000000005,5.9027769999999995,60.47460000000001,1846.9427777773303
2023-09-22 10:09:00,98.52431,1.273149,1.2292397886604782,6.1631920000000004,6.0763929999999995,58.15980000000002,1846.9927777773303
2023-09-22 10:12:00,98.55324,1.0995369999999998,1.1979571347820661,5.873842,6.076385,57.87039999999996,1847.0427777773302
2023-09-22 10:15:00,98.55324,1.2152770000000004,1.2007513876468598,5.844912000000001,5.815975,59.31710000000001,1847.0927777773302
2023-09-22 10:18:00,98.52431,1.2152770000000004,1.1564444141548131,5.758102000000001,5.642365,59.317199999999985,1847.1427777773301
2023-09-22 10:21:00,98.55324,1.1863419999999998,1.186342000015974,5.931717,5.931715,59.31710000000001,1847.19277777733
2023-09-22 10:24:00,98.52431,1.070602,1.1825732730731122,5.8449029999999995,6.076390999999999,61.63200000000003,1847.24277777733
2023-09-22 10:27:00,98.52431,1.0127319999999997,1.2168737048903189,5.584488,6.018516,67.41900000000001,1847.29277777733
2023-09-22 10:30:00,95.83333,0.8680559999999993,1.1694170609616121,5.266207999999999,5.931712000000001,67.99769999999998,1847.34277777733
2023-09-22 10:33:00,94.27083,0.8969909999999999,1.174735479793939,5.266203,5.873842000000001,70.31250000000003,1847.39277777733
2023-09-22 10:36:00,97.3669,0.9837959999999999,1.148675660356151,5.324077,5.671301000000001,68.86580000000001,1847.4427777773299
2023-09-22 10:39:00,98.52431,1.0127319999999997,1.1646371654199301,5.468753,5.787040999999999,64.5255,1847.4927777773298
2023-09-22 10:42:00,98.52431,1.0127309999999996,1.2168731397419437,5.729163,6.163192,64.52540000000002,1847.5427777773298
2023-09-22 10:45:00,98.52431,0.8969909999999999,1.0741161976254694,5.005788,5.381946999999999,62.7893,1847.5927777773297
2023-09-22 10:48:00,98.52431,0.9837949999999998,1.0954652329927357,5.0636540000000005,5.295139000000001,60.47449999999998,1847.6427777773297
2023-09-22 10:51:00,98.52431,0.9548610000000002,1.106381913467452,5.237272,5.5555509999999995,60.763799999999975,1847.6927777773296
2023-09-22 10:54:00,98.52431,1.1574080000000002,1.1428789408284152,5.497682999999999,5.468744999999999,57.87040000000002,1847.7427777773296
2023-09-22 10:57:00,98.55324,1.186343,1.112440046285484,5.613427,5.468754,57.002399999999994,1847.7927777773295
2023-09-22 11:00:00,98.52431,1.186343,1.1423929199806013,5.700232000000001,5.613429,57.87039999999999,1847.8427777773295
2023-09-22 11:03:00,98.52431,1.070602,1.1414142080787015,5.497682,5.64236,61.63189999999997,1847.8927777773295
2023-09-22 11:06:00,98.52431,0.8969910000000008,1.099764718009278,5.092597,5.526616,67.12959999999998,1847.9427777773294
2023-09-22 11:09:00,98.52431,0.8101849999999997,1.0736701389356307,4.8321760000000005,5.410881000000001,71.1805,1847.9927777773294
2023-09-22 11:12:00,98.52431,0.78125,1.1387050505217422,4.8321760000000005,5.6423559999999995,73.78469999999999,1848.0427777773293
2023-09-22 11:15:00,98.52431,0.78125,1.161721045092311,5.063662,5.931712,75.52080000000001,1848.0927777773293
2023-09-22 11:18:00,95.42824,0.8101849999999997,1.203475175050728,5.208336999999999,6.105322000000001,80.43980000000002,1848.1427777773292
2023-09-22 11:21:00,88.0787,0.78125,1.1958115417515485,5.0636529999999995,6.018522999999999,78.99300000000002,1848.1927777773292
2023-09-22 11:24:00,83.42014,0.9548609999999993,1.1964421897614796,5.353012999999999,5.873842,71.18060000000003,1848.2427777773291
2023-09-22 11:27:00,82.26273,1.0995370000000007,1.2519436330720684,5.873844000000001,6.192126999999999,64.23609999999996,1848.292777777329
2023-09-22 11:30:00,83.42014,1.1863419999999998,1.2292361812558574,6.076389000000001,6.163197,61.342600000000004,1848.342777777329
2023-09-22 11:33:00,83.42014,1.1863419999999998,1.2007538837511706,5.902779000000001,5.931717000000001,60.76389999999998,1848.392777777329
2023-09-22 11:36:00,82.63889,1.2152780000000005,1.186109737016619,5.873844000000001,5.815975999999999,59.317200000000014,1848.442777777329
2023-09-22 11:39:00,83.04398,1.0995369999999998,1.1423947942602377,5.671294,5.758107000000001,57.58100000000002,1848.492777777329
2023-09-22 11:42:00,85.76389,1.2152780000000005,1.1861097370166194,5.758104,5.700236,59.02780000000001,1848.5427777773289
2023-09-22 11:45:00,88.45486,1.186343,1.1571713957534036,5.729164000000001,5.671301000000001,59.02770000000004,1848.5927777773288
2023-09-22 11:48:00,92.33218,1.1863420000000007,1.171817473371583,5.787038000000001,5.758105999999999,60.76380000000003,1848.6427777773288
2023-09-22 11:51:00,98.52431,1.273148,1.1993611873946888,5.931708,5.78704,58.738399999999984,1848.6927777773287
2023-09-22 11:54:00,98.52431,1.1284719999999995,1.1428809409352716,5.729163,5.758101000000001,59.027799999999985,1848.7427777773287
2023-09-22 11:57:00,98.52431,1.1284719999999995,1.1571658529302282,5.584493,5.642361,59.02780000000001,1848.7927777773286
2023-09-22 12:00:00,98.52431,1.2152779999999996,1.1564397268160993,5.613428,5.49768,59.02780000000001,1848.8427777773286
2023-09-22 12:03:00,98.52431,1.1284729999999996,1.1571712790490896,5.613423,5.6713,59.606599999999986,1848.8927777773285
2023-09-22 12:06:00,98.52431,1.1284729999999996,3.070943602260377,0.26041700000000034,5.642360000000001,63.36810000000003,1848.9427777773285
2023-09-22 12:09:00,98.52431,1.1284720000000004,1.1713409378030815,5.671297,5.758105,64.2361,1848.9927777773285
2023-09-22 12:12:00,98.52431,1.0416660000000002,1.1804392764135219,5.584487,5.8738410000000005,64.52550000000002,1849.0427777773284
2023-09-22 12:15:00,98.52431,1.0127310000000005,1.2039395310146,5.613427000000001,6.018515999999999,63.367999999999995,1849.0927777773284
2023-09-22 12:18:00,98.52431,0.8969909999999999,1.162436314961418,5.324072999999999,5.902781999999999,66.26159999999999,1849.1427777773283
2023-09-22 12:21:00,96.20949,0.8391209999999996,1.127621921015894,5.0636529999999995,5.700232,69.1551,1849.1927777773283
2023-09-22 12:24:00,87.29745,0.78125,1.0919147366292123,4.918982,5.613427999999999,68.28700000000003,1849.2427777773282
2023-09-22 12:27:00,82.26273,0.9837959999999999,1.1355141477314536,5.150463,5.4687470000000005,63.07869999999997,1849.2927777773282
2023-09-22 12:30:00,81.48148,1.0416659999999993,1.126244622726015,5.381943,5.555557,60.47449999999998,1849.3427777773281
2023-09-22 12:33:00,83.42014,1.0416659999999993,1.1399415874460779,5.497683,5.700227,61.05329999999998,1849.392777777328
2023-09-22 12:36:00,84.9537,1.0995369999999998,1.1703846088042138,5.555558,5.700231,62.2106,1849.442777777328
2023-09-22 12:39:00,90.39352,1.0995369999999998,1.1979618645058574,5.642358,5.844911,63.94670000000002,1849.492777777328
2023-09-22 12:42:00,96.58565,1.157407,1.228329663220229,5.9317079999999995,6.076390999999999,63.07869999999997,1849.542777777328
2023-09-22 12:45:00,98.52431,1.1863420000000007,1.2711765438381653,5.989578,6.163196,64.81479999999999,1849.592777777328
2023-09-22 12:48:00,98.52431,1.157407,1.2696343991370598,5.960648000000001,6.192131000000001,65.39350000000002,1849.6427777773279
2023-09-22 12:51:00,98.52431,1.2442129999999993,1.2729282892775695,6.018523,6.076390000000001,62.789300000000026,1849.6927777773278
2023-09-22 12:54:00,98.52431,1.157407,1.2559634851189634,5.9317079999999995,6.134261,64.23610000000002,1849.7427777773278
2023-09-22 12:57:00,98.52431,1.1574079999999993,1.2283253741028337,5.960647999999999,6.10532,64.81479999999999,1849.7927777773277
2023-09-22 13:00:00,98.52431,1.186343,1.2433148245028574,6.018518,6.1342550000000005,63.07869999999997,1849.8427777773277
2023-09-22 13:03:00,98.52431,1.157407,1.228329663220229,5.9317079999999995,6.076390999999999,63.657399999999996,1849.8927777773276
2023-09-22 13:06:00,98.52431,1.1574080000000002,1.2143608482508834,5.787033,5.902774999999999,62.789300000000026,1849.9427777773276
2023-09-22 13:09:00,98.52431,1.1863419999999998,1.2007489236699807,5.8738470000000005,5.902775000000001,61.63189999999997,1849.9927777773275
2023-09-22 13:12:00,98.52431,1.244212,1.244212000019113,6.018517,6.018515000000001,62.210699999999974,1850.0427777773275
2023-09-22 13:15:00,98.52431,1.244212,1.2586215940291339,6.0474570000000005,6.076385,63.657399999999996,1850.0927777773275
2023-09-22 13:18:00,98.52431,1.1863419999999998,1.2433143086203273,6.018517,6.1342550000000005,63.367999999999995,1850.1427777773274
2023-09-22 13:21:00,98.52431,1.244212,1.244212000019113,6.018517,6.018515000000001,63.36809999999997,1850.1927777773274
2023-09-22 13:24:00,98.52431,1.244212,1.2729277816139823,6.0474570000000005,6.105325000000001,63.367999999999995,1850.2427777773273
2023-09-22 13:27:00,98.52431,1.157407,1.2283248538808873,5.9895819999999995,6.134255,63.36809999999997,1850.2927777773273
2023-09-22 13:36:00,98.52431,1.273148,1.2875608243341345,6.192132999999999,6.221064999999999,61.921299999999974,1850.4427777773274
2023-09-22 13:39:00,98.52431,1.2442130000000002,1.2729282892775737,6.163198,6.221065,63.367999999999995,1850.4927777773273
2023-09-22 13:42:00,98.52431,1.0995369999999998,1.1979618645058574,5.873837999999999,6.076390999999999,61.92130000000003,1850.5427777773273
2023-09-22 13:45:00,98.52431,1.070602,1.1689537893456472,5.700233,5.902780999999999,61.053200000000004,1850.5927777773272
2023-09-22 13:48:00,98.52431,1.070602,1.1552336735205384,5.468752,5.642360000000001,63.078700000000026,1850.6427777773272
2023-09-22 13:51:00,98.52431,1.0127319999999997,1.1109312786239827,5.381942,5.58449,61.05329999999998,1850.6927777773271
2023-09-22 13:54:00,98.52431,1.0127310000000005,1.1245034728573893,5.324072000000001,5.5555509999999995,60.47460000000001,1850.742777777327
2023-09-22 13:57:00,98.52431,1.0995370000000007,1.1282271253665346,5.324072000000001,5.381944999999999,61.342600000000004,1850.792777777327
2023-09-22 14:00:00,98.52431,1.070602,1.141409412799592,5.353012,5.49768,61.92139999999995,1850.842777777327
2023-09-22 14:03:00,98.52431,1.0127310000000005,1.1245034728573893,5.324072000000001,5.5555509999999995,61.05329999999998,1850.892777777327
2023-09-22 14:06:00,98.52431,1.0127310000000005,1.097248388733961,5.295142,5.468750999999999,61.05329999999998,1850.942777777327
2023-09-22 14:09:00,98.52431,1.0416660000000002,1.0985180949059228,5.324077,5.439811000000001,59.60650000000001,1850.9927777773269
2023-09-22 14:12:00,98.52431,1.0127310000000005,1.0834620146466316,5.266202,5.410881,63.078700000000026,1851.0427777773268
2023-09-22 14:15:00,98.52431,1.070602,1.0992831564874896,5.353012,5.41088,59.02770000000004,1851.0927777773268
2023-09-22 14:18:00,98.52431,1.1284720000000004,1.1284720000003732,5.439812,5.43981,56.42360000000002,1851.1427777773267
2023-09-22 14:21:00,98.52431,1.0995369999999998,1.1282271253665335,5.353007000000001,5.41088,62.210699999999974,1851.1927777773267
2023-09-22 14:24:00,98.52431,1.0995370000000007,1.0850051884763086,5.295142,5.266205,60.47459999999998,1851.2427777773266
2023-09-22 14:27:00,98.52431,0.9548610000000002,1.066417671951847,5.2083319999999995,5.439811000000001,62.49999999999997,1851.2927777773266
2023-09-22 14:30:00,98.52431,0.7523150000000003,1.0736985049884378,4.947912,5.671296999999999,64.81480000000002,1851.3427777773265
2023-09-22 14:33:00,95.8044,0.7233799999999997,1.0202109843620966,4.716436,5.381942,65.10420000000002,1851.3927777773265
2023-09-22 14:36:00,98.52431,0.8101850000000006,0.9863380081324311,4.571758000000001,4.947913,57.87040000000002,1851.4427777773265
2023-09-22 14:39:00,98.52431,0.7523150000000003,1.002194457953855,4.484954,5.034724999999999,59.60650000000004,1851.4927777773264
2023-09-22 14:42:00,98.52431,0.7523150000000003,1.0263289523485586,4.57176,5.179397,60.18520000000001,1851.5427777773264
2023-09-22 14:45:00,83.04398,0.6365739999999995,0.9980235335685602,4.253473,5.092594,61.63200000000003,1851.5927777773263
2023-09-22 14:48:00,78.76157,0.8391200000000003,0.9501657401403351,4.571758,4.803236999999999,51.79400000000004,1851.6427777773263
2023-09-22 14:51:00,89.20718,0.8391210000000004,0.9367487237956843,4.3402780000000005,4.542825,55.26629999999997,1851.6927777773262
2023-09-22 14:54:00,98.52431,0.8680560000000002,0.9657946314391312,4.542825000000001,4.745375,57.58099999999996,1851.7427777773262
2023-09-22 14:57:00,98.52431,0.8969909999999999,1.0216744980681292,4.774306,5.0347219999999995,59.60649999999998,1851.7927777773261
2023-09-22 15:00:00,86.89236,0.8101859999999999,1.0242916460848976,4.803241,5.266208000000001,60.76389999999998,1851.842777777326
2023-09-22 15:03:00,78.38542,0.8969899999999997,1.0216734926422513,5.005787,5.266203,51.50460000000001,1851.892777777326
2023-09-22 15:06:00,81.85764,1.0127319999999997,0.9686797837622153,4.918981,4.832171,50.92590000000001,1851.942777777326
2023-09-22 15:09:00,89.98843,0.9259260000000005,0.9686857280093032,4.803237000000001,4.890051,52.37270000000001,1851.992777777326
2023-09-22 15:12:00,96.96181,0.9548610000000002,0.9976380801235224,4.86111,4.947921,56.42359999999999,1852.042777777326
2023-09-22 15:15:00,89.98843,0.7523140000000001,0.9900026922108659,4.629629,5.150462999999999,58.44909999999999,1852.0927777773259
2023-09-22 15:18:00,82.63889,0.78125,0.9823339460640997,4.62963,5.0636529999999995,55.55550000000002,1852.1427777773258
2023-09-22 15:21:00,80.29514,0.9259259999999996,0.9686818448681362,4.745371,4.832177,51.50459999999998,1852.1927777773258
2023-09-22 15:24:00,83.7963,0.9837959999999999,0.9981941100670706,5.005787000000001,5.034721,52.08339999999998,1852.2427777773257
2023-09-22 15:27:00,83.42014,0.8391200000000003,0.9897517668987437,4.6875,5.0057920000000005,51.50459999999998,1852.2927777773257
2023-09-22 15:30:00,81.85764,0.868055,0.9385371941792401,4.600694,4.745372000000001,52.08339999999998,1852.3427777773256
2023-09-22 15:33:00,80.32407,0.9548610000000002,0.954860499999368,4.629629,4.629626,47.45360000000005,1852.3927777773256
2023-09-22 15:42:00,79.91898,0.9259260000000005,0.9686799032937781,4.600694000000001,4.687495999999999,47.16429999999997,1852.5427777773257
2023-09-22 15:45:00,82.63889,0.8680560000000002,0.9247186863777376,4.513889,4.629626,50.057799999999986,1852.5927777773256
2023-09-22 15:48:00,78.38542,0.8101849999999997,0.9475084987372522,4.484953,4.7743020000000005,50.63659999999999,1852.6427777773256
2023-09-22 15:51:00,75.28935,0.8391200000000003,0.9095430206725897,4.513889,4.658567,41.37740000000002,1852.6927777773255
2023-09-22 15:54:00,75.28935,0.8969899999999997,0.8677333843030898,4.513889,4.456017000000001,41.087999999999965,1852.7427777773255
2023-09-22 15:57:00,77.98032,0.9259259999999996,0.8667684366636249,4.456019,4.340277,41.95600000000002,1852.7927777773255
2023-09-22 16:00:00,74.10301,0.9259259999999996,0.8966792542185449,4.658564999999999,4.600692,39.0625,1852.8427777773254
2023-09-22 16:03:00,75.66551,1.0127319999999997,0.8760820953092302,4.658564999999999,4.3981460000000006,36.45830000000001,1852.8927777773254
2023-09-22 16:06:00,75.66551,1.0127319999999997,0.8919932301256689,4.658564999999999,4.427085999999999,40.509299999999996,1852.9427777773253
2023-09-22 16:09:00,78.38542,1.0416669999999995,0.8891579020535608,4.658564999999999,4.369211000000001,38.773199999999974,1852.9927777773253
2023-09-22 16:12:00,79.54282,0.8969909999999999,0.8225371514394653,4.369212999999999,4.2245420000000005,40.50920000000002,1853.0427777773252
2023-09-22 16:15:00,74.5081,0.8391209999999996,0.8535072627223371,4.224538,4.253472,38.48380000000003,1853.0927777773252
2023-09-22 16:18:00,72.97454,0.8969899999999997,0.7914006783422775,4.3402769999999995,4.137727,33.27539999999999,1853.1427777773251
2023-09-22 16:21:00,75.69444,0.9837959999999999,0.8143102192474099,4.369212,4.050921,36.16899999999998,1853.192777777325
2023-09-22 16:24:00,72.97454,0.8391200000000003,0.7949266676992169,4.166666,4.0798570000000005,33.56490000000002,1853.242777777325
2023-09-22 16:27:00,73.35069,1.0127319999999997,0.7578272132237246,4.224538,3.7615740000000004,29.80329999999998,1853.292777777325
2023-09-22 16:30:00,71.41204,0.9548609999999993,0.7511512496787721,4.253473,3.8773160000000004,28.35650000000004,1853.342777777325
2023-09-22 16:33:00,72.97454,0.8969899999999997,0.7755005397851731,4.224537000000001,3.993055,30.092600000000004,1853.392777777325
2023-09-22 16:36:00,70.63079,0.9548610000000002,0.7849933439048506,4.224537000000001,3.90625,28.93520000000001,1853.4427777773249
2023-09-22 16:39:00,71.81713,0.983797,0.7634222022413103,4.311343,3.90625,29.51389999999998,1853.4927777773248
2023-09-22 16:42:00,69.87847,1.0127309999999996,0.7212419887466721,4.2534719999999995,3.7326390000000007,27.488400000000013,1853.5427777773248
2023-09-22 16:45:00,74.13194,0.983797,0.7634197961024228,4.369212999999999,3.9641160000000006,29.224499999999978,1853.5927777773247
2023-09-22 16:48:00,71.81713,0.868055,0.7623040661232799,4.253472,4.050927,28.935199999999952,1853.6427777773247
2023-09-22 16:51:00,74.13194,0.8101849999999997,0.7198953943679522,4.079861,3.906251000000001,29.51400000000001,1853.6927777773246
2023-09-22 16:54:00,71.81713,0.8101849999999997,0.735478458954087,3.9641200000000003,3.819445,30.092600000000004,1853.7427777773246
2023-09-22 16:57:00,71.81713,0.8391200000000003,0.7489654364764079,4.108796,3.9351860000000007,28.935199999999952,1853.7927777773245
2023-09-22 17:00:00,70.65972,0.868055,0.7301240686648746,4.108796,3.8483800000000006,28.356499999999983,1853.8427777773245
2023-09-22 17:03:00,66.00116,0.5787040000000001,0.7136304144682901,3.616898,3.906249,28.356400000000008,1853.8927777773245
2023-09-22 17:06:00,58.27546,0.7233799999999997,0.6790540452777064,4.079861,3.993056000000001,19.675900000000013,1853.9427777773244
2023-09-22 17:09:00,56.33681,0.8391200000000003,0.6673753163337061,4.166667,3.8483799999999997,18.518599999999992,1853.9927777773244
2023-09-22 17:12:00,62.12384,1.0416660000000002,0.6740077693128521,4.079861,3.4432869999999998,18.518599999999992,1854.0427777773243
2023-09-22 17:15:00,58.65162,0.8391200000000003,0.6501292350828071,4.021991000000001,3.6747689999999995,18.518500000000017,1854.0927777773243
2023-09-22 17:18:00,57.87037,0.9837959999999999,0.6718348718419928,4.282407,3.732639,17.939899999999966,1854.1427777773242
2023-09-22 17:21:00,66.00116,1.070602,0.6639263632729906,4.0509260000000005,3.3564820000000006,19.965299999999957,1854.1927777773242
2023-09-22 17:24:00,58.27546,0.6944440000000007,0.6650904437282176,3.8483800000000006,3.7905099999999994,17.939900000000023,1854.2427777773241
2023-09-22 17:27:00,54.02199,0.78125,0.6422679237844088,3.90625,3.6458340000000007,17.361000000000047,1854.292777777324
2023-09-22 17:30:00,51.70718,0.8101849999999997,0.5844269395455353,3.703703,3.2986120000000003,15.046299999999974,1854.342777777324
2023-09-22 17:33:00,57.87037,0.8680560000000002,0.5882220315030119,3.7615740000000004,3.2696760000000005,16.782399999999996,1854.392777777324
2023-09-22 17:36:00,45.13889,0.8101849999999997,0.6026677970279525,3.7905100000000003,3.414352000000001,14.756899999999973,1854.442777777324
2023-09-22 17:39:00,41.26157,1.6782409999999999,0.5373157676170252,3.906251,2.3148150000000003,12.73150000000004,1854.492777777324
2023-09-22 17:42:00,40.10416,1.7361110000000002,0.5983553048805931,3.530093,1.9097229999999996,11.863400000000013,1854.5427777773239
2023-09-23 01:45:00,37.38426,2.459491,2.9108670176344633,-0.49189799999999995,0.46296300000000024,9.548600000000022,1854.5427777773239
2023-09-23 01:48:00,98.55324,3.0092600000000003,3.1797129317171287,0.08680599999999927,0.43402799999999964,63.657399999999996,1854.5427777773239
2023-09-23 01:54:00,98.55324,3.1539360000000007,3.3245264868967115,0.08680600000000016,0.43402799999999964,63.657399999999996,1854.5427777773239
2023-09-25 07:57:00,78.76157,0.7233799999999997,1.0667467211354027,4.398151,5.1794009999999995,40.798599999999965,1854.5427777773239
2023-09-25 08:00:00,90.01736,1.0416670000000003,0.7696994434068429,4.571758000000001,4.079860999999999,35.30090000000001,1854.5927777773238
2023-09-25 08:03:00,98.55324,1.5335660000000004,1.2214504655327345,6.770837,6.192131,58.449100000000044,1854.6427777773238
2023-09-25 08:06:00,98.55324,1.7361110000000002,1.4602487024777386,7.8125,7.291669,51.79390000000001,1854.6927777773237
2023-09-25 08:09:00,98.55324,1.967593,1.7257752083037607,9.288191999999999,8.825229,53.530099999999976,1854.7427777773237
2023-09-25 08:12:00,98.55324,1.851852,1.5608690480839869,8.362267000000001,7.812505000000001,55.266200000000026,1854.7927777773236
2023-09-25 08:15:00,98.55324,1.6203709999999996,1.4554304772047224,7.6099559999999995,7.291665,57.58099999999999,1854.8427777773236
2023-09-25 08:18:00,98.55324,1.359953,1.4029099199179722,7.089123999999999,7.175931,65.10410000000002,1854.8927777773235
2023-09-25 08:21:00,98.55324,1.0995369999999998,1.4917054036087616,6.510415999999999,7.378469000000001,75.23140000000001,1854.9427777773235
2023-09-25 08:24:00,98.55324,1.0127310000000005,1.4494072418111201,6.481477000000001,7.465276,75.52090000000001,1854.9927777773235
2023-09-25 08:27:00,98.55324,0.9259259999999996,1.4272626425330863,6.249998,7.407412,75.81020000000001,1855.0427777773234
2023-09-25 08:30:00,96.20949,0.868055,1.365997811807816,5.9027769999999995,7.060182,77.83569999999997,1855.0927777773234
2023-09-25 08:33:00,98.55324,0.78125,1.2182544313341435,5.324075,6.336805000000001,73.78469999999999,1855.1427777773233
2023-09-25 08:36:00,98.55324,0.8969910000000008,1.2112126167746329,5.555557,6.249996,65.10409999999999,1855.1927777773233
2023-09-25 08:39:00,98.55324,1.1574080000000002,1.4899469941000645,6.828704,7.552085999999999,65.97229999999996,1855.2427777773232
2023-09-25 08:42:00,98.55324,1.157407,1.2832135419171298,6.047452999999999,6.307866,66.26160000000002,1855.2927777773232
2023-09-25 08:45:00,98.55324,1.0416670000000003,1.1804398198989383,5.787036,6.076389,64.52540000000002,1855.3427777773231
2023-09-25 08:48:00,98.55324,1.186343,1.2292366932364596,5.815975000000001,5.902782,62.789300000000026,1855.392777777323
2023-09-25 08:51:00,98.55324,1.1574080000000002,1.2696349309612196,5.989587,6.221069,63.657400000000024,1855.442777777323
2023-09-25 08:54:00,98.55324,1.0995370000000007,1.355898943216724,6.278932000000001,6.828705,69.15509999999998,1855.492777777323
2023-09-25 08:57:00,98.55324,0.9837959999999999,1.2880209055465774,5.7291669999999995,6.394671,75.23150000000004,1855.542777777323
2023-09-25 09:00:00,98.55324,0.9259259999999996,1.3241717538576319,5.700233,6.597227,76.3888,1855.592777777323
2023-09-25 09:03:00,98.55324,0.8391210000000004,1.268044761440254,5.410877000000001,6.3946760000000005,74.65280000000001,1855.6427777773229
2023-09-25 09:06:00,98.55324,0.78125,1.1845046834521142,5.0925899999999995,6.0185200000000005,78.70369999999997,1855.6927777773228
2023-09-25 09:09:00,94.29977,0.8101849999999997,1.2262752610725534,5.150463,6.105327999999999,79.5718,1855.7427777773228
2023-09-25 09:12:00,81.88657,0.9259259999999996,1.204303149316064,5.468754,6.076388,65.10419999999999,1855.7927777773227
2023-09-25 09:15:00,81.88657,1.070602,1.1825685839557527,5.815974000000001,6.047452000000001,62.21070000000003,1855.8427777773227
2023-09-25 09:18:00,84.60648,1.070602,1.1825685839557527,5.613428,5.844906,63.657399999999996,1855.8927777773226
2023-09-25 09:21:00,85.76389,1.070601,1.127481597360715,5.526618000000001,5.6423570000000005,56.71300000000002,1855.9427777773226
2023-09-25 09:24:00,82.63889,1.2152779999999996,1.1262457790412967,5.70023,5.526622000000001,58.73849999999999,1855.9927777773225
2023-09-25 09:27:00,86.14005,1.2442130000000002,1.1703876126261017,5.815969000000001,5.671296,59.317200000000014,1856.0427777773225
2023-09-25 09:30:00,86.54514,1.2442130000000002,1.3012296190274826,6.105319,6.221066,61.053200000000004,1856.0927777773225
2023-09-25 09:33:00,87.29745,1.0995369999999998,1.2251398821239492,6.018514,6.278937000000001,60.47449999999998,1856.1427777773224
2023-09-25 09:36:00,98.52431,1.2442130000000002,1.1703876126261028,5.787032,5.642359000000001,57.87040000000002,1856.1927777773224
2023-09-25 09:39:00,98.52431,1.1863419999999998,1.1571658195859809,5.671297,5.613425,57.58109999999999,1856.2427777773223
2023-09-25 09:42:00,98.55324,1.2152779999999996,1.1713440627194383,5.815968,5.72917,59.027799999999985,1856.2927777773223
2023-09-25 09:45:00,98.55324,1.1863420000000007,1.1863469999972394,5.815968,5.815976,57.87039999999996,1856.3427777773222
2023-09-25 09:48:00,98.55324,1.157407,1.171814969129404,5.873842999999999,5.902776,59.60649999999998,1856.3927777773222
2023-09-25 09:51:00,98.55324,1.1284720000000004,1.142880940935264,5.584492000000001,5.613429999999999,59.31710000000001,1856.4427777773221
2023-09-25 09:54:00,98.55324,1.2152779999999996,1.1414122053995301,5.6423630000000005,5.497685,57.58099999999999,1856.492777777322
2023-09-25 09:57:00,98.55324,1.273148,1.1842248404489397,5.873842999999999,5.700235,57.87040000000002,1856.542777777322
2023-09-25 10:00:00,98.55324,1.1863420000000007,1.2292361812558592,5.960648000000001,6.0474559999999995,60.474500000000006,1856.592777777322
2023-09-25 10:03:00,98.55324,1.157407,1.2002864231765322,5.844908,5.931711000000001,62.21060000000003,1856.642777777322
2023-09-25 10:06:00,98.55324,1.157407,1.214360331979795,5.7580979999999995,5.8738410000000005,62.5,1856.692777777322
2023-09-25 10:09:00,98.55324,1.186343,1.215052769205021,5.873837999999999,5.931715,60.18520000000001,1856.7427777773219
2023-09-25 10:12:00,98.55324,1.1863419999999998,1.1718174733715832,5.815967,5.787035,61.342600000000004,1856.7927777773218
2023-09-25 10:15:00,98.55324,1.1574079999999993,1.2143608482508825,5.815968,5.93171,63.657399999999996,1856.8427777773218
2023-09-25 10:18:00,98.55324,1.070602,1.1825732730731122,5.700227999999999,5.931715999999999,63.07880000000003,1856.8927777773217
2023-09-25 10:21:00,98.55324,1.157407,1.200291304787134,5.7580979999999995,5.844911,65.68280000000001,1856.9427777773217
2023-09-25 10:24:00,98.55324,1.0995369999999998,1.1703846088042151,5.787037999999999,5.931711,61.9213,1856.9927777773216
2023-09-25 10:27:00,98.55324,1.1574080000000002,1.1574099999794556,5.6712929999999995,5.671295,59.89580000000001,1857.0427777773216
2023-09-25 10:30:00,98.55324,1.0995369999999998,1.156444314022041,5.584488,5.7002310000000005,61.342599999999976,1857.0927777773215
2023-09-25 10:33:00,98.55324,1.157407,1.2002913047871333,5.671293,5.758105999999999,62.78939999999997,1857.1427777773215
2023-09-25 10:36:00,98.55324,1.1284720000000004,1.1993579825669864,5.642358,5.7870360000000005,63.36809999999997,1857.1927777773215
2023-09-25 10:39:00,98.55324,0.9837959999999999,1.148675660356151,5.410877999999999,5.758102,65.68290000000002,1857.2427777773214
2023-09-25 10:42:00,98.55324,1.0127319999999997,1.1513536710892736,5.353007999999999,5.6423559999999995,64.23610000000002,1857.2927777773214
2023-09-25 10:45:00,98.55324,1.0127319999999997,1.124504009006477,5.266207999999999,5.497686,63.94679999999997,1857.3427777773213
2023-09-25 10:48:00,98.55324,1.0416670000000003,1.126245149439557,5.468753,5.642366,62.789300000000026,1857.3927777773213
2023-09-25 10:51:00,98.55324,1.0995369999999998,1.1423947942602377,5.468747,5.555560000000001,63.6575,1857.4427777773212
2023-09-25 10:54:00,98.55324,1.1284729999999996,1.1854058225208781,5.555553000000001,5.6713,59.89580000000001,1857.4927777773212
2023-09-25 10:57:00,98.55324,1.0416670000000003,1.1535410891430515,5.410882999999999,5.642366,63.3681,1857.5427777773211
2023-09-25 11:00:00,98.55324,1.0995370000000007,1.1282271253665368,5.468752,5.526625,63.0787,1857.592777777321
2023-09-25 11:03:00,98.55324,1.070602,1.113443068639442,5.439812000000001,5.526619999999999,61.053200000000004,1857.642777777321
2023-09-25 11:06:00,98.55324,1.070602,1.1689537893456474,5.555552,5.758100000000001,61.9213,1857.692777777321
2023-09-25 11:09:00,98.55324,1.0416670000000003,1.126245149439557,5.497687000000001,5.6713000000000005,61.05329999999998,1857.742777777321
2023-09-25 11:12:00,98.55324,1.070602,1.099288069886919,5.410877000000001,5.468755000000001,60.763900000000035,1857.792777777321
2023-09-25 11:15:00,98.55324,1.070602,1.0992831564874896,5.266207,5.324075,58.73840000000001,1857.8427777773209
2023-09-25 11:18:00,98.55324,1.0995370000000007,1.1423947942602384,5.439812,5.526625,59.89580000000001,1857.8927777773208
2023-09-25 11:21:00,98.55324,1.0995370000000007,1.1564443140220413,5.497682000000001,5.613425,62.2107,1857.9427777773208
2023-09-25 11:24:00,98.55324,1.0995369999999998,1.1282271253665355,5.497682,5.555555000000001,62.50000000000003,1857.9927777773207
2023-09-25 11:27:00,98.55324,1.157407,1.157409500011446,5.700232000000001,5.700234999999999,60.18519999999998,1858.0427777773207
2023-09-25 11:30:00,98.55324,1.157407,1.171814969129404,5.700232,5.729165000000001,60.474500000000006,1858.0927777773206
2023-09-25 11:33:00,98.55324,1.2152770000000004,1.17134357484413,5.7291620000000005,5.642365,58.44909999999999,1858.1427777773206
2023-09-25 11:36:00,98.55324,1.2152770000000004,1.215274499998559,5.844912000000001,5.844905000000001,60.18520000000001,1858.1927777773205
2023-09-25 11:39:00,98.55324,1.2152779999999996,1.1861097370166183,5.8159719999999995,5.758104,60.76389999999998,1858.2427777773205
2023-09-25 11:42:00,98.55324,1.186343,1.1718129278680927,5.815977,5.787034000000001,60.18520000000001,1858.2927777773205
2023-09-25 11:45:00,98.55324,1.186343,1.2150478476509,5.815977,5.873844000000001,60.76399999999998,1858.3427777773204
2023-09-25 11:48:00,98.55324,1.2152780000000005,1.1713389368875322,5.844907000000001,5.7580990000000005,59.89580000000001,1858.3927777773204
2023-09-25 11:51:00,98.55324,1.273149,1.1993564606275149,5.960647,5.815968,61.92130000000003,1858.4427777773203
2023-09-25 11:54:00,98.55324,1.186343,1.2292366932364596,5.873842000000001,5.960649,63.946799999999996,1858.4927777773203
2023-09-25 11:57:00,98.55324,1.157407,1.2002864231765322,5.844912,5.9317150000000005,63.07869999999997,1858.5427777773202
2023-09-25 12:00:00,98.55324,1.0995369999999998,1.1703846088042151,5.584492,5.729165000000001,64.5255,1858.5927777773202
2023-09-25 12:03:00,98.55324,1.070602,1.1689537893456472,5.555557,5.758105,65.10409999999999,1858.6427777773201
2023-09-25 12:06:00,98.55324,1.070602,2.6608099923521555,1.5046300000000006,5.787035,64.81479999999999,1858.69277777732
2023-09-25 12:09:00,98.55324,1.157407,1.255958743404927,5.9606520000000005,6.163195,66.26150000000001,1858.74277777732
2023-09-25 12:12:00,98.55324,1.070602,1.1960861293769234,5.844912,6.105320000000001,64.81479999999999,1858.79277777732
2023-09-25 12:15:00,98.55324,1.0995369999999998,1.2115962178811184,5.7291669999999995,5.96065,63.94670000000002,1858.84277777732
2023-09-25 12:18:00,98.55324,1.0416660000000002,1.1670355842561368,5.613427000000001,5.8738410000000005,63.65740000000005,1858.89277777732
2023-09-25 12:21:00,98.52431,1.0416660000000002,1.1535405539501489,5.468747,5.7002310000000005,61.632000000000005,1858.9427777773199
2023-09-25 12:24:00,98.55324,1.0127310000000005,1.1379795673051656,5.324072000000001,5.584491,63.6575,1858.9927777773198
2023-09-25 12:27:00,98.55324,0.9837960000000008,1.1355141477314545,5.208332,5.526616,62.49999999999997,1859.0427777773198
2023-09-25 12:30:00,98.55324,0.9548610000000002,1.119511626749153,5.237272,5.584491,62.78940000000003,1859.0927777773197
2023-09-25 12:33:00,98.55324,1.0127310000000005,1.1513531264344241,5.295142,5.584491,65.68290000000002,1859.1427777773197
2023-09-25 12:36:00,98.55324,0.9548610000000002,1.119511626749153,5.237272,5.584491,63.657399999999996,1859.1927777773196
2023-09-25 12:39:00,98.55324,0.8969909999999999,1.1124623498816986,5.063662,5.526621,63.94670000000002,1859.2427777773196
2023-09-25 12:42:00,98.55324,0.9259260000000005,1.0772436567720045,5.179397,5.497681,62.5,1859.2927777773195
