Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-25 12:45:00,98.52431,0.9259260000000005,1.0903399411125831,5.121527,5.468750999999999,64.52550000000002,1859.3427777773195
2023-09-25 12:48:00,98.55324,1.070602,1.1274821149176488,5.324072000000001,5.4398100000000005,63.946800000000025,1859.3927777773195
2023-09-25 12:51:00,98.55324,1.0995369999999998,1.1703894089911187,5.526617000000001,5.6713,61.92130000000003,1859.4427777773194
2023-09-25 12:54:00,98.55324,1.0995369999999998,1.1979618645058574,5.642357,5.84491,64.23610000000002,1859.4927777773194
2023-09-25 12:57:00,98.55324,1.1284720000000004,1.2132122242849903,5.758097,5.931715,63.36800000000002,1859.5427777773193
2023-09-25 13:00:00,98.55324,1.0127310000000005,1.151357732621754,5.497682000000001,5.787041,64.23610000000002,1859.5927777773193
2023-09-25 13:03:00,98.55324,1.0127310000000005,1.1909269811770757,5.468752,5.844911,64.52549999999997,1859.6427777773192
2023-09-25 13:06:00,98.55324,1.0127310000000005,1.2039440143940356,5.497682000000001,5.902780999999999,67.12959999999998,1859.6927777773192
2023-09-25 13:09:00,98.55324,1.070602,1.196090785430545,5.5555520000000005,5.815970000000001,65.39350000000002,1859.7427777773191
2023-09-25 13:12:00,98.55324,1.0127320000000006,1.1513582772780575,5.4687470000000005,5.758105,64.52550000000002,1859.792777777319
2023-09-25 13:15:00,98.55324,1.070602,1.2095141822528377,5.584492000000001,5.87384,65.97220000000004,1859.842777777319
2023-09-25 13:18:00,98.52431,1.0416670000000003,1.2200958423052513,5.8159730000000005,6.192125999999999,66.55090000000001,1859.892777777319
2023-09-25 13:21:00,98.55324,1.0416669999999995,1.1804398198989372,5.671298,5.9606509999999995,66.55090000000001,1859.942777777319
2023-09-25 13:24:00,98.55324,1.0127319999999997,1.1909275382531888,5.5555579999999996,5.931716,67.12969999999996,1859.992777777319
2023-09-25 13:27:00,98.55324,0.9548610000000002,1.158355765949552,5.324072000000001,5.758101000000001,64.81479999999999,1860.0427777773189
2023-09-25 13:30:00,98.55324,0.9837959999999999,1.1355141477314536,5.2951369999999995,5.613421,66.55090000000001,1860.0927777773188
2023-09-25 13:33:00,98.55324,0.9259260000000005,1.1290695773279094,5.150462,5.584485999999999,64.81479999999999,1860.1427777773188
2023-09-25 13:36:00,98.52431,0.9548610000000002,1.132544811910482,5.179402,5.555551,65.10410000000002,1860.1927777773187
2023-09-25 13:39:00,98.55324,0.868055,1.108148640943777,5.034722,5.555557,67.70840000000004,1860.2427777773187
2023-09-25 13:42:00,98.55324,0.9259260000000005,1.1162498799749638,4.976852000000001,5.381945999999999,64.52549999999997,1860.2927777773186
2023-09-25 13:45:00,98.55324,1.0127310000000005,1.110926037305495,5.121532,5.324071,63.657399999999996,1860.3427777773186
2023-09-25 13:48:00,98.55324,1.070602,1.1552336735205384,5.353012,5.52662,65.10410000000002,1860.3927777773185
2023-09-25 13:51:00,98.55324,1.0416660000000002,1.1670355842561368,5.439817000000001,5.7002310000000005,65.39359999999999,1860.4427777773185
2023-09-25 13:54:00,98.55324,1.0127310000000005,1.1513531264344241,5.497687,5.787036,65.39350000000002,1860.4927777773185
2023-09-25 13:57:00,98.55324,0.9837960000000008,1.174725911822033,5.353012,5.758105999999999,65.97219999999999,1860.5427777773184
2023-09-25 14:00:00,98.55324,0.9548610000000002,1.119511626749153,5.3530120000000005,5.7002310000000005,63.94670000000002,1860.5927777773184
2023-09-25 14:03:00,98.55324,0.9837960000000008,1.1089124346864823,5.266202,5.526616,65.68290000000002,1860.6427777773183
2023-09-25 14:06:00,98.55324,1.0416660000000002,1.1670355842561368,5.439817000000001,5.7002310000000005,65.97229999999996,1860.6927777773183
2023-09-25 14:09:00,98.55324,1.0416660000000002,1.1937500399873435,5.526617000000001,5.844911,65.10419999999999,1860.7427777773182
2023-09-25 14:12:00,98.55324,1.0127310000000005,1.1778284444750937,5.526617000000001,5.8738459999999995,64.81479999999999,1860.7927777773182
2023-09-25 14:15:00,98.55324,1.0127310000000005,1.151357732621754,5.497682000000001,5.787041,65.10419999999999,1860.8427777773181
2023-09-25 14:18:00,98.52431,0.9837960000000008,1.1355141477314545,5.410882000000001,5.729166,65.10419999999999,1860.892777777318
2023-09-25 14:21:00,98.55324,0.9837960000000008,1.135518711543904,5.324072000000001,5.642366,64.52550000000002,1860.942777777318
2023-09-25 14:24:00,98.55324,0.9837960000000008,1.1486756603561512,5.324072000000001,5.671295999999999,65.39350000000002,1860.992777777318
2023-09-25 14:27:00,98.55324,0.9837960000000008,1.1355141477314545,5.266202,5.584485999999999,63.657399999999996,1861.042777777318
2023-09-25 14:30:00,98.55324,0.9837959999999999,1.1747259118220323,5.381946999999999,5.787040999999999,64.81479999999999,1861.092777777318
2023-09-25 14:33:00,98.55324,0.9837960000000008,1.135518711543904,5.439812,5.758105999999999,65.39350000000002,1861.1427777773179
2023-09-25 14:36:00,98.55324,1.0127310000000005,1.1646366165806632,5.353007000000001,5.671295999999999,65.39350000000002,1861.1927777773178
2023-09-25 14:39:00,98.55324,1.0416670000000003,1.167040771564591,5.497682999999999,5.758105999999999,65.10419999999999,1861.2427777773178
2023-09-25 14:42:00,98.55324,1.0416670000000003,1.1399421184227823,5.468753,5.671295999999999,63.94679999999997,1861.2927777773177
2023-09-25 14:45:00,98.52431,1.0416669999999995,1.153541089143052,5.439817999999999,5.671301000000001,63.65740000000005,1861.3427777773177
2023-09-25 14:48:00,98.52431,1.0127319999999997,1.1513536710892736,5.324072999999999,5.613421,64.52539999999999,1861.3927777773176
2023-09-25 14:51:00,98.55324,0.9837959999999999,1.148675660356151,5.2951369999999995,5.642361,65.68289999999996,1861.4427777773176
2023-09-25 14:54:00,98.55324,0.9548610000000002,1.119511626749153,5.266202,5.613421,63.946799999999996,1861.4927777773175
2023-09-25 14:57:00,98.55324,0.9548610000000002,1.1063864665921435,5.150462000000001,5.468751,65.68280000000004,1861.5427777773175
2023-09-25 15:00:00,98.52431,0.9837959999999999,1.1222638501271742,5.237267,5.526621,63.657399999999996,1861.5927777773175
2023-09-25 15:03:00,98.55324,0.9837959999999999,1.148675660356151,5.324077,5.671301000000001,64.81489999999997,1861.6427777773174
2023-09-25 15:06:00,98.55324,0.9548610000000002,1.1454934328461042,5.237267,5.6423559999999995,65.10419999999999,1861.6927777773174
2023-09-25 15:09:00,98.55324,0.9548610000000002,1.119511626749153,5.3530120000000005,5.7002310000000005,64.23610000000002,1861.7427777773173
2023-09-25 15:12:00,98.55324,0.9837960000000008,1.1222592535096598,5.179402,5.468746,65.68289999999999,1861.7927777773173
2023-09-25 15:15:00,98.55324,0.9259260000000005,1.1033379954237403,5.092592000000001,5.468746,67.12969999999999,1861.8427777773172
2023-09-25 15:18:00,98.52431,0.8101849999999997,1.0614493787561408,4.947912,5.497687000000001,66.26159999999999,1861.8927777773172
2023-09-25 15:21:00,98.55324,0.8101850000000006,1.0614476836016857,4.8321760000000005,5.381947,65.97230000000002,1861.9427777773171
2023-09-25 15:24:00,96.20949,0.868055,1.0830979157111824,4.774306,5.237272,65.97220000000004,1861.992777777317
2023-09-25 15:27:00,96.96181,0.8680560000000002,1.0577073734999618,4.80324,5.208335999999999,66.26150000000001,1862.042777777317
2023-09-25 15:30:00,95.45718,0.8391200000000003,1.103291604064971,4.7453710000000004,5.324072,66.26159999999999,1862.092777777317
2023-09-25 15:33:00,87.29745,0.6944439999999998,1.0704441936936626,4.513889,5.381943,66.26160000000004,1862.142777777317
2023-09-25 15:36:00,79.54282,0.8680559999999993,1.031950011539485,4.803241,5.150462000000001,54.9769,1862.192777777317
2023-09-25 15:39:00,82.63889,0.9548610000000002,0.9976351652767932,4.861111,4.947915999999999,56.423599999999965,1862.2427777773169
2023-09-25 15:42:00,86.14005,0.9259260000000005,0.9965128696549674,4.716435000000001,4.8611059999999995,57.29169999999999,1862.2927777773168
2023-09-25 15:45:00,89.23611,0.9837959999999999,1.012458332895169,4.918977000000001,4.976851000000001,57.58109999999999,1862.3427777773168
2023-09-25 15:48:00,87.29745,0.8969909999999999,1.0480948290829244,4.918981,5.237272,59.317200000000014,1862.3927777773167
2023-09-25 15:51:00,83.7963,0.8391209999999996,1.0537078060542895,4.890047,5.353012,58.15969999999999,1862.4427777773167
2023-09-25 15:54:00,84.57755,0.8680560000000002,1.0319495632011546,4.774306,5.121525999999999,59.02770000000004,1862.4927777773166
2023-09-25 15:57:00,79.91898,0.6944440000000007,1.0591790202681566,4.600694000000001,5.439817999999999,55.844899999999996,1862.5427777773166
2023-09-25 16:00:00,78.00926,0.8101850000000006,1.0491446416034402,5.005782,5.526617,47.453700000000026,1862.5927777773165
2023-09-25 16:03:00,77.6331,0.8391200000000003,1.0156174143943375,4.918982,5.295141999999999,46.5856,1862.6427777773165
2023-09-25 16:12:00,80.32407,0.9837960000000008,0.9397258787253969,4.890042000000001,4.803235999999999,41.95600000000002,1862.7927777773166
2023-09-25 16:15:00,80.32407,0.868055,0.9247200839537536,4.716435000000001,4.832177,45.42829999999998,1862.8427777773165
2023-09-25 16:18:00,83.04398,0.8969909999999999,0.9675292964898553,4.918982000000001,5.063661000000001,44.27080000000001,1862.8927777773165
2023-09-25 16:21:00,79.16667,0.7523150000000003,0.9403645892987378,4.658565,5.063656999999999,44.27089999999998,1862.9427777773165
2023-09-25 16:24:00,75.28935,0.7233799999999997,0.8983735286295708,4.484953,4.861112,41.08789999999999,1862.9927777773164
2023-09-25 16:27:00,71.81713,0.7523150000000003,0.9021206667631454,4.57176,4.890046999999999,35.30090000000001,1863.0427777773164
2023-09-25 16:30:00,74.13194,0.868055,0.8824434483345688,4.600694000000001,4.629627000000001,36.74770000000001,1863.0927777773163
2023-09-25 16:33:00,71.81713,0.8101849999999997,0.8805454203411942,4.484953,4.629632000000001,34.72220000000004,1863.1427777773163
2023-09-25 16:36:00,69.09722,0.8680560000000002,0.8535062400235929,4.658565,4.629626999999999,30.67130000000003,1863.1927777773162
2023-09-25 16:39:00,71.41204,1.0416669999999995,0.8225622369615662,4.774305999999999,4.369211000000001,29.224500000000035,1863.2427777773162
2023-09-25 16:42:00,80.32407,1.1574079999999993,0.871196213398787,4.774305999999999,4.253470000000001,32.117999999999995,1863.2927777773161
2023-09-25 16:45:00,88.45486,1.0995369999999998,0.8644408823518446,4.774306,4.340280000000001,35.30090000000001,1863.342777777316
2023-09-25 16:48:00,86.14005,0.8969909999999999,0.8377889270922413,4.600694,4.484952000000001,33.85419999999999,1863.392777777316
2023-09-25 16:51:00,83.42014,0.8969909999999999,0.8225360901396935,4.51389,4.369216999999999,33.85419999999999,1863.442777777316
2023-09-25 16:54:00,70.63079,0.6655099999999994,0.8143152832307812,4.224537,4.542828,30.9606,1863.492777777316
2023-09-25 16:57:00,66.00116,0.8969909999999999,0.7754993324520022,4.398148,4.166662,26.33099999999996,1863.542777777316
2023-09-25 17:00:00,65.24884,0.8969899999999997,0.7755016471736366,4.3402769999999995,4.108797000000001,24.305600000000027,1863.5927777773159
2023-09-25 17:03:00,69.47338,0.9548610000000002,0.7511518447303748,4.340277,3.9641209999999996,26.90979999999996,1863.6427777773158
2023-09-25 17:06:00,66.00116,0.868055,0.746339950126813,4.282407,4.050922000000001,25.75229999999999,1863.6927777773158
2023-09-25 17:09:00,60.21412,0.8101849999999997,0.6879671602957628,4.079861,3.8483800000000006,22.280100000000004,1863.7427777773157
2023-09-25 17:12:00,58.27546,0.8969899999999997,0.6919554771029621,4.195602,3.819445,20.254700000000014,1863.7927777773157
2023-09-25 17:15:00,67.56366,1.1284729999999996,0.7267792607461775,4.3402780000000005,3.6458330000000005,21.99079999999998,1863.8427777773156
2023-09-25 17:18:00,70.63079,0.9837959999999999,0.7458539381579485,4.224537000000001,3.7905100000000003,23.4375,1863.8927777773156
2023-09-25 17:21:00,74.5081,0.9548610000000002,0.7160577669433619,4.195602,3.7615739999999995,23.148199999999974,1863.9427777773155
2023-09-25 17:24:00,68.31597,0.8101849999999997,0.735478458954088,4.137731,3.993056000000001,24.016200000000026,1863.9927777773155
2023-09-25 17:27:00,64.84375,0.9259259999999996,0.7215812915479087,4.3402780000000005,3.9641210000000004,22.280100000000004,1864.0427777773155
2023-09-25 17:30:00,66.00116,1.0127319999999997,0.7212430329654641,4.340278,3.819445,21.99079999999998,1864.0927777773154
2023-09-25 17:33:00,62.12384,0.8969909999999999,0.6742856967919496,4.079862,3.6747689999999995,21.70139999999998,1864.1427777773154
2023-09-25 17:36:00,54.77431,0.8969909999999999,0.6742856967919508,4.195601999999999,3.790509,18.518500000000017,1864.1927777773153
2023-09-25 17:39:00,60.21412,1.0416669999999995,0.6740081430209551,4.224537,3.587962,17.939800000000048,1864.2427777773153
2023-09-25 17:42:00,57.49421,0.9548610000000002,0.6794945273756824,4.282407,3.790509,18.807900000000018,1864.2927777773152
2023-09-25 17:45:00,59.05671,1.1284719999999995,0.6628334324109478,4.311342,3.530093,19.097200000000043,1864.3427777773152
2023-09-25 17:48:00,50.14468,0.8391200000000003,0.6501292350828082,4.050926,3.703704,16.203700000000026,1864.3927777773151
2023-09-25 17:51:00,49.76852,0.9548610000000002,0.6605737626681986,4.282407,3.7615739999999995,16.492999999999995,1864.442777777315
2023-09-25 17:54:00,52.86458,1.0127319999999997,0.6427462457609077,4.282408,3.6458329999999997,14.757000000000005,1864.492777777315
2023-09-25 17:57:00,57.87037,1.1284729999999996,0.6165582665100501,4.108797,3.2696750000000003,17.07170000000002,1864.542777777315
2023-09-25 18:00:00,57.11806,1.0127319999999997,0.621715175263602,4.079862,3.414351,17.361099999999965,1864.592777777315
2023-09-25 18:03:00,58.27546,0.9259259999999996,0.6103220334231022,3.819443999999999,3.2696759999999996,17.361199999999997,1864.642777777315
2023-09-25 18:06:00,54.39815,0.9548609999999993,0.6794938813005946,4.166667,3.6747680000000003,16.782399999999996,1864.6927777773149
2023-09-25 18:09:00,45.8912,0.8391200000000003,0.6325089629856637,4.137732000000001,3.7615739999999995,14.757000000000005,1864.7427777773148
2023-09-25 18:12:00,43.20023,0.8969909999999999,0.5585466336271948,3.9641199999999994,3.3854170000000003,12.442100000000039,1864.7927777773148
2023-09-25 18:15:00,52.08333,1.157407,0.5185736328966645,3.8483799999999997,2.8645829999999997,14.467600000000004,1864.8427777773147
2023-09-25 22:06:00,71.81713,1.8807870000000007,2.607599536565165,0.08680500000000002,1.7071749999999994,15.3356,1864.8427777773147
2023-09-26 07:57:00,60.96644,1.8807869999999998,2.5718132743475146,-1.3888880000000006,0.14467699999999972,13.020800000000008,1864.8427777773147
2023-09-26 08:03:00,98.55324,2.141204,2.0975026334094795,0.26041700000000034,0.1736109999999993,54.97679999999997,1864.9427777773146
2023-09-26 08:06:00,92.73727,0.78125,1.1154441377438578,5.063655999999999,5.815976,58.44909999999999,1864.9927777773146
2023-09-26 08:12:00,88.83102,0.7233799999999997,1.1122362277647655,4.918982000000001,5.815972,58.44909999999999,1865.0927777773145
2023-09-26 08:15:00,79.16667,0.6944440000000007,1.0018719556595432,4.600694000000001,5.295138,52.95139999999998,1865.1427777773144
2023-09-26 08:18:00,95.83333,0.6076390000000007,0.9450461153312631,4.021991000000001,4.803235999999999,56.71290000000002,1865.1927777773144
2023-09-26 08:24:00,89.23611,0.49189799999999995,0.9465945050252407,3.8773149999999994,5.005783,58.159700000000015,1865.2927777773143
2023-09-26 08:27:00,98.52431,1.2152780000000005,1.1861097370166194,5.555557,5.497689,61.92120000000003,1865.3427777773143
2023-09-26 08:33:00,98.52431,1.4178230000000003,1.4033077893232806,6.799772000000001,6.7708390000000005,61.342600000000004,1865.4427777773142
2023-09-26 08:36:00,98.52431,1.5046290000000004,1.400915916825216,7.089124000000001,6.886575000000001,61.053199999999975,1865.4927777773141
2023-09-26 08:42:00,98.52431,1.359954,1.3599529999763553,6.8865739999999995,6.886570000000001,61.921299999999974,1865.592777777314
2023-09-26 08:45:00,98.52431,1.157407,1.255958743404927,6.163198,6.365741,61.053300000000036,1865.642777777314
2023-09-26 08:48:00,98.52431,1.0416660000000002,1.206961695007174,5.8738470000000005,6.221061000000001,61.34260000000003,1865.692777777314
2023-09-26 08:51:00,98.52431,1.070602,1.196090785430545,5.700232,5.96065,62.210699999999974,1865.742777777314
2023-09-26 08:54:00,98.52431,1.1863419999999998,1.142392432407497,5.642357,5.555555000000001,58.159700000000015,1865.7927777773139
2023-09-26 08:57:00,77.6331,1.3888889999999998,1.1250752329800453,5.9027769999999995,5.410878,46.875,1865.8427777773138
2023-09-26 09:00:00,76.0706,1.9097229999999996,1.092145597143662,6.278938,4.918984999999999,38.4837,1865.8927777773138
2023-09-26 09:03:00,76.85185,2.0254629999999993,1.0586700093935018,6.278938,4.716435,37.32639999999998,1865.9427777773137
2023-09-26 09:06:00,79.16667,2.0254630000000002,1.0835782818736506,6.221063,4.687499999999999,39.0625,1865.9927777773137
2023-09-26 09:09:00,84.57755,1.9965270000000004,1.1218100092417818,6.394677000000001,4.947919999999999,38.19449999999995,1866.0427777773136
2023-09-26 09:12:00,78.00926,1.9386580000000002,1.147263620871084,6.684024000000001,5.353006000000001,39.0625,1866.0927777773136
2023-09-26 09:15:00,74.91319,2.141203,1.1704968776627525,6.857634,5.266201000000001,38.194500000000005,1866.1427777773135
2023-09-26 09:18:00,76.0706,2.1122690000000004,1.0865903203744076,6.7129639999999995,5.063655,39.930499999999995,1866.1927777773135
2023-09-26 09:21:00,78.38542,2.0833329999999997,1.1746410161820229,6.655088,5.150465,39.93059999999997,1866.2427777773134
2023-09-26 09:24:00,78.79051,1.967593,1.134919732781801,6.568287999999999,5.179395,37.905100000000004,1866.2927777773134
2023-09-26 09:27:00,82.66782,2.1701379999999997,1.2729602644204452,7.118053,5.613424999999999,38.7731,1866.3427777773134
2023-09-26 09:30:00,79.57176,2.054399,1.187664261622705,7.002314,5.555555,40.219899999999996,1866.3927777773133
2023-09-26 09:33:00,77.60417,2.141204,1.194266224841729,7.031249000000001,5.468745,39.64119999999997,1866.4427777773133
2023-09-26 09:36:00,78.38542,2.1990740000000004,1.1897164663580686,6.9444490000000005,5.295134999999999,38.48380000000003,1866.4927777773132
2023-09-26 09:39:00,78.00926,2.170139,1.1801196446945443,6.9444490000000005,5.32407,38.483799999999974,1866.5427777773132
2023-09-26 09:42:00,74.5081,2.1990740000000004,1.1142154498789683,6.915509,5.179395,35.87959999999998,1866.5927777773131
2023-09-26 09:45:00,75.28935,2.1990740000000004,1.1400048971784054,6.828699,5.121524999999999,38.48380000000003,1866.642777777313
2023-09-26 09:48:00,77.6331,2.1701390000000007,1.1556893901950334,6.770834,5.121524999999999,37.905100000000004,1866.692777777313
2023-09-26 09:51:00,75.69444,2.141204,1.170497211098412,6.886574,5.295140000000001,38.194500000000005,1866.742777777313
2023-09-26 09:54:00,76.85185,2.1122690000000004,1.1366751908062607,6.741894,5.150465,36.16899999999998,1866.792777777313
2023-09-26 09:57:00,83.01505,2.170139,1.1801279953694688,6.741898,5.121529000000001,39.0625,1866.842777777313
2023-09-26 10:00:00,90.76968,2.0254629999999993,1.1999509651790279,6.741897999999999,5.3530050000000005,43.40280000000001,1866.8927777773129
2023-09-26 10:03:00,85.73495,1.880788,1.190706649260129,6.799772999999999,5.613424999999999,43.11349999999999,1866.9427777773128
2023-09-26 10:06:00,78.00926,1.8807869999999998,1.1907062810009732,6.741898,5.555551,41.95599999999996,1866.9927777773128
2023-09-26 10:12:00,95.8044,1.5335650000000003,1.0591751970846426,6.018522999999999,5.179397999999999,48.32170000000002,1867.0927777773127
2023-09-26 10:15:00,92.33218,1.186343,1.1718179692818114,5.815969,5.7870360000000005,57.00229999999999,1867.1427777773126
2023-09-26 10:18:00,77.60417,1.5335650000000003,1.1869640802837735,6.423611999999999,5.787037,48.032399999999996,1867.1927777773126
2023-09-26 10:21:00,76.0706,1.8807869999999998,1.1268165020218275,6.597217,5.32407,39.64119999999997,1867.2427777773125
2023-09-26 10:24:00,77.60417,1.9386580000000002,1.124893653523189,6.539352999999999,5.179395,40.509299999999996,1867.2927777773125
2023-09-26 10:27:00,77.60417,1.9386580000000002,1.124893653523189,6.539352999999999,5.179395,40.50920000000002,1867.3427777773124
2023-09-26 10:30:00,78.38542,1.967593,1.1349275866970867,6.655087999999999,5.266205,42.82409999999999,1867.3927777773124
2023-09-26 10:33:00,76.0706,1.967593,1.1349275866970854,6.597218,5.208334999999999,40.79860000000002,1867.4427777773124
2023-09-26 10:36:00,76.0706,1.9386580000000002,1.1249014603774408,6.568283,5.208334999999999,42.24540000000002,1867.4927777773123
2023-09-26 10:39:00,74.91319,1.9097229999999996,1.1148267905688451,6.568287999999999,5.237265000000001,40.219899999999996,1867.5427777773123
2023-09-26 10:42:00,76.85185,2.0833329999999997,1.1511309007268302,6.655088,5.121525000000001,38.19440000000003,1867.5927777773122
2023-09-26 10:45:00,78.38542,2.141203,1.1704968776627525,6.712958,5.121525000000001,38.48380000000003,1867.6427777773122
2023-09-26 10:48:00,76.85185,2.1122690000000004,1.1608318518008807,6.828704,5.266205,40.79860000000002,1867.6927777773121
2023-09-26 10:51:00,75.69444,2.0833330000000005,1.1746329769877093,6.799768,5.295134999999999,39.64119999999997,1867.742777777312
2023-09-26 10:54:00,78.79051,2.054398,1.210119808205627,6.886573,5.468744999999999,40.219899999999996,1867.792777777312
2023-09-26 10:57:00,78.00926,2.054398,1.1413943240805766,6.828702999999999,5.324075,39.0625,1867.842777777312
2023-09-26 11:00:00,81.48148,2.0254629999999993,1.13162105837088,6.597218,5.121525000000001,40.798599999999965,1867.892777777312
2023-09-26 11:03:00,83.82523,1.9965279999999996,1.098202164806436,6.481483,5.005785,39.64119999999997,1867.942777777312
2023-09-26 11:06:00,86.9213,1.9965279999999996,1.1449137898335229,6.568283,5.150465,39.06250000000003,1867.9927777773119
2023-09-26 11:09:00,84.98264,1.8807869999999998,1.1047179006341479,6.5104169999999995,5.208330000000001,41.95610000000002,1868.0427777773118
2023-09-26 11:12:00,82.26273,1.851852,1.0945667550656595,6.307872,5.034720000000001,42.82409999999999,1868.0927777773118
2023-09-26 11:15:00,81.85764,1.8229170000000003,1.1061955584015355,6.221062000000001,5.005785,41.95600000000002,1868.1427777773117
2023-09-26 11:18:00,85.73495,1.9675920000000007,1.1349193869729992,6.423612,5.034719999999999,42.24530000000004,1868.1927777773117
2023-09-26 11:21:00,88.83102,1.967593,1.1794926412498206,6.5972219999999995,5.266199,41.37729999999999,1868.2427777773116
2023-09-26 11:24:00,94.27083,1.9965270000000004,1.167543316269618,6.857642,5.468755,43.98150000000004,1868.2927777773116
2023-09-26 11:27:00,83.42014,1.7361110000000002,1.2149067550106565,6.7708330000000005,5.844911999999999,47.16429999999997,1868.3427777773115
2023-09-26 11:30:00,77.60417,1.938657,1.2327634964998637,7.002318,5.787041,41.377200000000016,1868.3927777773115
2023-09-26 11:33:00,78.38542,2.0833329999999997,1.174632976987709,6.944448,5.439815,43.40280000000001,1868.4427777773114
2023-09-26 11:36:00,76.85185,1.9965279999999996,1.1897421888213597,6.886577999999999,5.52662,41.087999999999965,1868.4927777773114
2023-09-26 11:39:00,75.66551,1.9965279999999996,1.2540495804488927,6.973383,5.700234999999999,42.24530000000004,1868.5427777773114
2023-09-26 11:42:00,74.5081,1.9965279999999996,1.232969871117543,6.973383,5.671295000000001,40.509299999999996,1868.5927777773113
2023-09-26 11:45:00,74.53704,2.0254629999999993,1.1776233510886238,6.886573,5.468750000000001,39.93059999999997,1868.6427777773113
2023-09-26 11:48:00,74.5081,2.054398,1.1413861606696831,6.799773,5.295134999999999,39.93060000000003,1868.6927777773112
2023-09-26 11:51:00,74.91319,2.054398,1.1647617243149766,6.799768,5.32407,36.74770000000001,1868.7427777773112
2023-09-26 11:54:00,73.35069,2.054398,1.1647697176212262,6.712958,5.23727,38.7731,1868.7927777773111
2023-09-26 11:57:00,77.60417,2.141203,1.1462031212186568,6.684023,5.06366,38.48380000000003,1868.842777777311
2023-09-26 12:00:00,79.16667,2.0833329999999997,1.1271121589434976,6.7129579999999995,5.150465,39.64119999999997,1868.892777777311
2023-09-26 12:03:00,82.26273,2.0254630000000002,1.1078806590158348,6.6261529999999995,5.121529999999999,41.66669999999999,1868.942777777311
2023-09-26 12:06:00,86.9213,1.9965270000000004,3.4776896350599356,1.6782399999999997,5.23727,41.66659999999996,1868.992777777311
2023-09-26 12:09:00,83.3912,1.6203709999999996,1.2053387066289258,6.568283,5.815972,55.5556,1869.042777777311
2023-09-26 12:12:00,79.16667,1.7939810000000005,1.1787424190139002,6.568282,5.497681,48.900499999999994,1869.0927777773109
2023-09-26 12:15:00,79.91898,1.851852,1.1592312083647704,6.626157000000001,5.439815,47.453700000000026,1869.1427777773108
2023-09-26 12:18:00,81.88657,1.851852,1.1592312083647716,6.481477,5.295135000000001,48.90040000000005,1869.1927777773108
2023-09-26 12:21:00,79.94792,1.7939820000000006,1.178742796601236,6.4236070000000005,5.3530050000000005,46.875,1869.2427777773107
2023-09-26 12:24:00,78.76157,1.7939819999999997,1.1585338572408344,6.394672000000001,5.295140000000001,46.00689999999997,1869.2927777773107
2023-09-26 12:27:00,78.00926,1.851852,1.1380758911467515,6.365737000000001,5.150465,45.717600000000004,1869.3427777773106
2023-09-26 12:30:00,76.0706,1.8807870000000007,1.126816502021828,6.3368020000000005,5.063655,43.40269999999998,1869.3927777773106
2023-09-26 12:33:00,78.76157,1.8807870000000007,1.104717900634148,6.307872,5.005785,43.40279999999996,1869.4427777773105
2023-09-26 12:36:00,76.0706,1.851852,1.1592312083647704,6.3368020000000005,5.15046,43.11349999999999,1869.4927777773105
2023-09-26 12:39:00,79.16667,1.938657,1.169208610784195,6.5104120000000005,5.208335000000001,44.27079999999995,1869.5427777773104
2023-09-26 12:42:00,78.38542,1.9097229999999996,1.1802898682689362,6.539352999999999,5.295140000000001,45.428200000000004,1869.5927777773104
2023-09-26 12:45:00,78.38542,1.9386580000000002,1.147263620871084,6.539352999999999,5.208334999999999,44.27080000000001,1869.6427777773104
2023-09-26 12:48:00,83.42014,2.0833329999999997,1.2424296885920225,6.741897999999999,5.324075000000001,46.29630000000003,1869.6927777773103
2023-09-26 12:51:00,88.45486,2.083334,1.2642266404520737,6.944443000000001,5.555559000000001,48.03249999999997,1869.7427777773103
2023-09-26 12:54:00,94.2419,2.054398,1.2538434469314543,7.060187,5.700229,48.90039999999999,1869.7927777773102
2023-09-26 12:57:00,93.48958,1.8807869999999998,1.251536572414186,7.060187,5.96065,51.79390000000001,1869.8427777773102
2023-09-26 13:00:00,93.48958,1.9097220000000004,1.2625313636228135,7.031247,5.902774999999999,52.66210000000001,1869.8927777773101
2023-09-26 13:03:00,96.20949,1.9097220000000004,1.282337610256717,7.031247,5.931715,52.37269999999998,1869.94277777731
2023-09-26 13:06:00,94.27083,1.851852,1.2793689671523238,6.9444420000000004,5.93171,50.92599999999999,1869.99277777731
2023-09-26 13:09:00,91.55093,1.8229160000000002,1.2680425332588041,6.8287070000000005,5.844911,53.8194,1870.04277777731
2023-09-26 13:12:00,88.04977,1.7361110000000002,1.233743013756301,6.712962,5.815970999999999,54.1088,1870.09277777731
2023-09-26 13:15:00,83.7963,1.7361110000000002,1.2337430137563024,6.5972219999999995,5.7002310000000005,52.95139999999998,1870.14277777731
2023-09-26 13:18:00,81.48148,1.7939819999999997,1.198648417515698,6.655092000000001,5.61343,51.21520000000001,1870.1927777773099
2023-09-26 13:21:00,79.91898,1.765047,1.226270787291257,6.539357000000001,5.58449,50.636600000000016,1870.2427777773098
2023-09-26 13:24:00,79.91898,1.851852,1.2004944852439008,6.568287,5.439815,52.662000000000006,1870.2927777773098
2023-09-26 13:27:00,82.26273,1.8229170000000003,1.2096721639871655,6.655092000000001,5.5844949999999995,52.37270000000001,1870.3427777773097
2023-09-26 13:30:00,82.26273,1.8229170000000003,1.2293996280561883,6.684031999999999,5.642364999999999,50.92590000000001,1870.3927777773097
2023-09-26 13:33:00,82.26273,1.7939819999999997,1.237586597898356,6.7419020000000005,5.7581,51.50460000000001,1870.4427777773096
2023-09-26 13:36:00,81.85764,1.8807870000000007,1.2315633948866431,6.857642,5.729164999999999,50.34719999999999,1870.4927777773096
2023-09-26 13:39:00,79.16667,1.8807869999999998,1.2112975522365272,6.741897000000001,5.58449,50.92599999999999,1870.5427777773095
2023-09-26 13:42:00,82.26273,1.938657,1.2734784771647216,6.9444420000000004,5.787035,51.79399999999998,1870.5927777773095
2023-09-26 13:45:00,85.76389,1.938657,1.2734784771647216,7.031252,5.873845,53.81940000000003,1870.6427777773094
2023-09-26 13:48:00,85.73495,1.8807870000000007,1.2906434836370493,7.060182000000001,6.018515,53.819500000000005,1870.6927777773094
2023-09-26 13:51:00,82.63889,1.851852,1.2600668460456952,7.031247,5.989585,53.53000000000003,1870.7427777773094
2023-09-26 13:54:00,79.94792,1.851852,1.2404930317698422,6.886577,5.815975,49.47910000000002,1870.7927777773093
2023-09-26 13:57:00,79.16667,1.9097220000000004,1.2625313636228135,6.8287070000000005,5.700235,48.900499999999965,1870.8427777773093
2023-09-26 14:00:00,78.76157,1.9097220000000004,1.2013461409027277,6.799767,5.5844949999999995,50.05790000000002,1870.8927777773092
2023-09-26 14:03:00,78.79051,1.9097220000000004,1.2013389253033087,6.6840269999999995,5.468744999999999,48.32170000000002,1870.9427777773092
2023-09-26 14:06:00,78.76157,1.8229170000000003,1.1896362978861197,6.626162000000001,5.526615,49.18980000000002,1870.9927777773091
2023-09-26 14:09:00,77.6331,1.851852,1.1592239592144014,6.6550970000000005,5.468745,46.875,1871.042777777309
2023-09-26 14:12:00,79.16667,1.8807869999999998,1.1484975868828473,6.481477000000001,5.23727,47.742999999999995,1871.092777777309
2023-09-26 14:15:00,79.94792,1.8807869999999998,1.169783026436484,6.423611999999999,5.208335000000001,47.7431,1871.142777777309
2023-09-26 14:18:00,79.16667,1.7939819999999997,1.1585338572408344,6.394672000000001,5.295140000000001,47.742999999999995,1871.192777777309
2023-09-26 14:21:00,81.88657,1.851852,1.180034551680074,6.4236070000000005,5.266205,48.900499999999965,1871.242777777309
2023-09-26 14:24:00,83.82523,1.851852,1.180027422590399,6.539357000000001,5.381945000000001,49.47910000000002,1871.2927777773089
2023-09-26 14:27:00,80.32407,1.765047,1.167791899933508,6.452542,5.410875000000001,50.05790000000002,1871.3427777773088
2023-09-26 14:30:00,82.26273,1.9097220000000004,1.1588673682861512,6.539352,5.2662,48.61109999999999,1871.3927777773088
2023-09-26 14:33:00,82.26273,1.7939820000000006,1.1585268158898592,6.394677,5.295134999999999,49.18979999999999,1871.4427777773087
2023-09-26 14:36:00,79.94792,1.8229170000000003,1.148633021658408,6.452542,5.295134999999999,47.74309999999997,1871.4927777773087
2023-09-26 14:39:00,79.16667,1.8229170000000003,1.1486330216584095,6.510412,5.3530050000000005,47.45360000000002,1871.5427777773086
2023-09-26 14:42:00,79.16667,1.8229170000000003,1.1061955584015355,6.423611999999999,5.208334999999999,47.1643,1871.5927777773086
2023-09-26 14:45:00,80.32407,1.938657,1.1472632690098599,6.481482,5.150465,47.16440000000003,1871.6427777773085
2023-09-26 14:48:00,79.16667,1.851852,1.1592312083647704,6.423612,5.23727,45.717599999999976,1871.6927777773085
2023-09-26 14:51:00,78.76157,1.8807870000000007,1.126816502021828,6.568282,5.295134999999999,46.29620000000003,1871.7427777773084
2023-09-26 14:54:00,81.48148,1.8807870000000007,1.1484975868828475,6.452542000000001,5.208334999999999,48.32179999999997,1871.7927777773084
2023-09-26 14:57:00,81.48148,1.8807870000000007,1.169783026436483,6.423612,5.208334999999999,46.5856,1871.8427777773084
2023-09-26 15:00:00,78.76157,1.8229170000000003,1.1486330216584095,6.481482,5.324075000000001,45.717599999999976,1871.8927777773083
2023-09-26 15:03:00,79.91898,1.938657,1.1472632690098599,6.452542000000001,5.121525000000001,46.875,1871.9427777773083
2023-09-26 15:18:00,78.00926,1.8229170000000003,1.039367874165596,6.076391999999999,4.774304999999999,44.27080000000004,1872.1927777773083
2023-09-26 15:21:00,78.79051,1.8807869999999998,1.082176657792047,6.163192,4.832175,44.84959999999995,1872.2427777773082
2023-09-26 15:24:00,79.54282,1.8807870000000007,1.126816502021828,6.278932000000001,5.005785,45.13889999999998,1872.2927777773082
2023-09-26 15:27:00,79.16667,1.851852,1.1592312083647704,6.3368020000000005,5.15046,45.717600000000004,1872.3427777773081
2023-09-26 15:30:00,75.66551,1.6782409999999999,1.0745454981496312,6.250001999999999,5.208331,45.13889999999998,1872.392777777308
2023-09-26 15:33:00,72.59838,1.6782409999999999,1.0327154665576768,6.105322,5.005790999999999,36.747799999999984,1872.442777777308
2023-09-26 15:36:00,72.56944,1.9097220000000004,0.9703536055683517,5.931717,4.427084999999999,31.82869999999997,1872.492777777308
2023-09-26 15:39:00,76.0706,1.9965279999999996,0.9977331681372973,5.8159730000000005,4.224535,34.72219999999999,1872.542777777308
2023-09-26 15:42:00,78.00926,1.9097220000000004,0.9703536055683517,5.787037000000001,4.282405,35.01159999999999,1872.592777777308
2023-09-26 15:45:00,79.54282,1.9675919999999998,1.039883637792582,6.018517,4.513885000000001,37.615700000000004,1872.6427777773079
2023-09-26 15:48:00,76.0706,1.8229170000000003,0.9678130121647652,5.931712000000001,4.542825000000001,35.87959999999998,1872.6927777773078
2023-09-26 15:51:00,74.91319,1.851852,0.977242900063871,5.844912000000001,4.427080000000001,34.43290000000002,1872.7427777773078
2023-09-26 15:54:00,74.91319,1.8807869999999998,0.9611567458209446,5.9027769999999995,4.427080000000001,34.43289999999996,1872.7927777773077
2023-09-26 15:57:00,71.03588,1.8229170000000003,0.9678130121647652,5.7291620000000005,4.340275,32.407399999999996,1872.8427777773077
2023-09-26 16:00:00,73.35069,1.9675919999999998,0.9886409169664248,5.787037000000001,4.224535,32.98610000000002,1872.8927777773076
2023-09-26 16:03:00,71.81713,1.8807870000000007,0.934882568952092,5.700232,4.195605,33.56479999999999,1872.9427777773076
2023-09-26 16:06:00,71.81713,1.8807870000000007,0.9077128922605878,5.584492000000001,4.050925,31.25,1872.9927777773075
2023-09-26 16:09:00,74.13194,1.851852,1.0018702880531107,5.700232,4.31134,32.11809999999997,1873.0427777773075
2023-09-26 16:12:00,69.47338,1.765047,0.8984233753745912,5.642361999999999,4.253475,30.9606,1873.0927777773074
2023-09-26 16:15:00,72.59838,1.851852,0.9258228521619872,5.613422,4.13773,32.696799999999996,1873.1427777773074
2023-09-26 16:18:00,71.41204,1.9097220000000004,0.943906904683038,5.526617000000001,3.993054999999999,32.117999999999995,1873.1927777773074
2023-09-26 16:21:00,72.59838,1.7939819999999997,0.933352594719465,5.555552,4.166670000000001,33.275499999999965,1873.2427777773073
2023-09-26 16:24:00,69.47338,1.7361110000000002,0.9146163615718611,5.555552,4.224541,30.092600000000004,1873.2927777773073
2023-09-26 16:27:00,66.00116,1.6782400000000006,0.8706744949277124,5.5555520000000005,4.253472,26.041600000000017,1873.3427777773072
2023-09-26 16:30:00,70.63079,1.8807870000000007,0.8795366765851841,5.902782,4.340274999999999,25.75229999999999,1873.3927777773072
2023-09-26 16:33:00,65.21991,1.8229170000000003,0.8332097704764406,5.468752,3.9351850000000006,24.01619999999997,1873.4427777773071
2023-09-26 16:36:00,68.31597,1.8807870000000007,0.8502148791642693,5.410882000000001,3.819444999999999,24.884299999999996,1873.492777777307
2023-09-26 16:39:00,69.87847,1.9097220000000004,0.9165663855715317,5.729162,4.166669999999999,25.462999999999965,1873.542777777307
2023-09-26 16:42:00,68.72106,1.851852,0.9258228521619872,5.613422,4.13773,24.595000000000027,1873.592777777307
2023-09-26 16:45:00,66.40625,1.8229160000000002,0.8332094754970482,5.381946999999999,3.848381,24.0163,1873.642777777307
2023-09-26 16:48:00,63.31019,1.851852,0.8417285415302485,5.410882000000001,3.8483799999999997,21.990700000000004,1873.692777777307
2023-09-26 16:51:00,67.56366,1.938657,0.8359926623513173,5.353012,3.674765,22.85880000000003,1873.7427777773069
2023-09-26 16:54:00,68.72106,1.9675919999999998,0.8754861727972568,5.526617000000001,3.848375,23.148199999999974,1873.7927777773068
2023-09-26 16:57:00,62.12384,1.7361110000000002,0.8074511307417886,5.295142,3.8483810000000007,21.990700000000004,1873.8427777773068
2023-09-26 17:00:00,59.05671,1.851852,0.8112752508301931,5.208332,3.6169000000000002,19.965299999999957,1873.8927777773067
2023-09-26 17:03:00,60.96644,1.9675919999999998,0.8441873686539907,5.237267,3.530095,21.12270000000001,1873.9427777773067
2023-09-26 17:06:00,61.74769,1.9675920000000007,0.7763290661850646,5.266202,3.5011599999999996,20.25460000000004,1873.9927777773066
2023-09-26 17:09:00,58.65162,1.851852,0.7452979560541245,4.890045,3.2407450000000004,19.097199999999987,1874.0427777773066
2023-09-26 17:12:00,58.65162,1.9097220000000004,0.8586694842935921,5.179397000000001,3.559024999999999,17.36110000000002,1874.0927777773065
2023-09-26 17:15:00,62.52894,2.025462,0.827079691131245,5.497687,3.7037049999999994,19.675900000000013,1874.1427777773065
2023-09-26 17:18:00,59.02778,1.8229160000000002,0.7711583615078249,5.237267,3.6458309999999994,18.518500000000017,1874.1927777773064
2023-09-26 17:21:00,54.02199,1.7939810000000005,0.79462442907258,5.063662000000001,3.5300910000000005,16.782399999999996,1874.2427777773064
2023-09-26 17:24:00,54.02199,1.8807870000000007,0.7530946077598678,5.005782,3.3275449999999998,16.782399999999996,1874.2927777773064
2023-09-26 17:27:00,53.24074,1.765047,0.7217271369569354,4.861111999999999,3.298615,15.335699999999974,1874.3427777773063
2023-09-26 17:30:00,49.39236,1.8229170000000003,0.6623702661254691,4.716436000000001,3.038194999999999,15.3356,1874.3927777773063
2023-09-26 17:33:00,45.13889,1.7361110000000002,0.6785877491832397,4.542824,2.9803250000000006,14.178300000000036,1874.4427777773062
2023-09-26 17:36:00,54.80324,2.0254630000000002,0.7537801927358636,4.8321760000000005,2.9803189999999997,14.467599999999948,1874.4927777773062
2023-09-26 17:39:00,54.39815,1.938657,0.7686132800921429,4.86111,3.1250050000000007,14.756899999999973,1874.5427777773061
2023-09-26 17:42:00,46.2963,1.6782399999999997,0.6632182346324638,4.774306,3.2696769999999997,13.599500000000035,1874.592777777306
2023-09-26 17:45:00,47.07755,1.9097220000000004,0.684063501236636,4.774306,3.0092550000000005,13.59960000000001,1874.642777777306
2023-09-26 17:48:00,51.30208,1.8229170000000003,0.7014179946035194,4.658565,3.0092550000000005,15.046299999999974,1874.692777777306
2023-09-26 17:51:00,50.14468,1.8807869999999998,0.6768615814570612,4.62963,2.8935190000000004,13.310199999999952,1874.742777777306
2023-09-26 17:54:00,44.7338,1.7071760000000005,0.7058560716251923,4.6875,3.1828660000000006,13.599499999999978,1874.792777777306
2023-09-26 17:57:00,50.54977,1.8807869999999998,0.6768630155735522,4.484953,2.748843,12.731499999999983,1874.8427777773059
2023-09-26 18:00:00,37.38426,1.851852,0.708973862504497,4.8321760000000005,3.15393,12.442199999999957,1874.8927777773058
2023-09-26 18:06:00,39.35185,1.8807870000000007,0.6330648518516881,4.7453710000000004,2.9803229999999994,12.152799999999957,1874.9927777773057
2023-09-26 18:09:00,40.50926,1.9097220000000004,0.529630642603065,4.4270830000000005,2.5752309999999996,11.284700000000043,1875.0427777773057
2023-09-26 18:12:00,44.35764,1.8807870000000007,0.6768601473356898,4.427084000000001,2.6909719999999995,11.574000000000012,1875.0927777773056
2023-09-26 18:18:00,40.10416,1.7939810000000005,0.6938399215563634,4.456018,2.835649,10.706000000000017,1875.1927777773055
2023-09-26 18:21:00,33.91204,1.765046,0.6862267093636242,4.311342000000001,2.719907,10.416700000000048,1875.2427777773055
2023-09-27 07:36:00,54.02199,2.748843,3.0830414622041404,-0.5497680000000003,0.14467499999999944,11.574000000000012,1875.2427777773055
2023-09-27 07:39:00,98.55324,3.414352,3.443206948594912,0.05786999999999942,0.11573999999999884,54.976800000000026,1875.2927777773054
2023-09-27 07:42:00,79.91898,0.34722200000000036,1.3495093310046986,2.546296000000001,5.64236,52.662000000000035,1875.3427777773054
2023-09-27 07:45:00,84.98264,2.0254630000000002,0.8604700042293294,5.439812,3.6747689999999995,25.17360000000002,1875.3927777773054
2023-09-27 07:48:00,93.48958,1.2442129999999993,1.502369964962245,6.944446,7.494213,40.219899999999996,1875.4427777773053
2023-09-27 07:51:00,88.45486,0.7233800000000006,0.9845478839952998,4.542825000000001,5.121527,46.0069,1875.4927777773053
2023-09-27 07:54:00,86.5162,0.578703,0.8920380759844514,3.993055000000001,4.716437000000001,48.032400000000024,1875.5427777773052
2023-09-27 07:57:00,78.76157,0.5208329999999997,0.948167074721924,3.993055,5.034723,48.32170000000002,1875.5927777773052
2023-09-27 08:00:00,74.13194,0.8680559999999993,0.9385367703555214,4.832177,4.976852000000001,36.74770000000001,1875.6427777773051
2023-09-27 08:03:00,95.42824,1.3599539999999992,0.9902013276948537,5.121528,4.456014000000001,57.29170000000005,1875.692777777305
2023-09-27 08:06:00,98.52431,1.8229169999999995,1.3960442168273897,7.5520879999999995,6.770831,55.26619999999997,1875.742777777305
2023-09-27 08:09:00,98.52431,1.765046,1.5057316116336572,7.696757000000001,7.204861,57.58100000000002,1875.792777777305
2023-09-27 08:12:00,98.52431,1.7361109999999993,1.3936805673779005,7.175927999999999,6.539357000000001,56.423599999999965,1875.842777777305
2023-09-27 08:15:00,98.52431,1.5335650000000003,1.2551901434592894,6.51042,5.989584999999999,59.89580000000001,1875.892777777305
2023-09-27 08:18:00,98.52431,1.5625,1.3174920016777238,6.626156,6.163195999999999,59.31709999999998,1875.9427777773049
2023-09-27 08:21:00,98.52431,1.4178240000000004,1.3139522056070014,6.539347,6.336803,59.89580000000001,1875.9927777773048
2023-09-27 08:24:00,98.52431,1.3020839999999998,1.2729338129563517,6.336803000000001,6.278938999999999,61.34250000000003,1876.0427777773048
2023-09-27 08:27:00,98.52431,1.2442129999999993,1.2296857314633225,6.105328,6.076385000000001,60.47459999999995,1876.0927777773047
2023-09-27 08:30:00,98.52431,1.3020829999999997,1.2132078359758893,6.076388000000001,5.902775000000001,59.60650000000004,1876.1427777773047
2023-09-27 08:33:00,98.52431,1.3310189999999995,1.1960892431220826,5.931712999999999,5.6712940000000005,60.47460000000001,1876.1927777773046
2023-09-27 08:36:00,98.52431,1.4178240000000004,1.2039407632353676,5.960647000000001,5.555553,60.18519999999995,1876.2427777773046
2023-09-27 08:39:00,98.52431,1.5625,1.3337364031775132,6.655093,6.221063,59.60640000000001,1876.2927777773045
2023-09-27 08:42:00,98.52431,1.4467599999999994,1.296709956782658,6.510418,6.221068000000001,59.31710000000004,1876.3427777773045
2023-09-27 08:45:00,98.52431,1.3020839999999998,1.2283283382850811,6.221063,6.076389000000001,58.15969999999999,1876.3927777773044
2023-09-27 08:48:00,98.52431,1.3888889999999998,1.206967999233316,6.0763869999999995,5.729168,59.60640000000001,1876.4427777773044
2023-09-27 08:51:00,98.52431,1.3310189999999995,1.1804409888217977,5.931712999999999,5.642364,58.449100000000044,1876.4927777773044
2023-09-27 08:54:00,98.55324,1.3599539999999992,1.2406157422359017,6.278938,6.047454000000001,59.60650000000004,1876.5427777773043
2023-09-27 08:57:00,98.55324,1.273148,1.2143609118193446,6.018517999999999,5.90278,60.18520000000001,1876.5927777773043
2023-09-27 09:00:00,98.55324,1.2152779999999996,1.2007569240569278,5.873838,5.84491,62.2106,1876.6427777773042
2023-09-27 09:03:00,98.55324,1.1863419999999998,1.1718174733715832,5.729163,5.7002310000000005,61.05329999999998,1876.6927777773042
2023-09-27 09:06:00,98.55324,1.0995369999999998,1.1842242172525237,5.526622999999999,5.700236,65.39350000000002,1876.7427777773041
2023-09-27 09:09:00,98.55324,1.0416660000000002,1.1399415874460792,5.468748,5.671292,60.47460000000001,1876.792777777304
2023-09-27 09:12:00,98.55324,1.0995369999999998,1.1282222097668606,5.526624,5.584487000000001,61.63189999999997,1876.842777777304
2023-09-27 09:15:00,98.55324,1.0995369999999998,1.1139418763647653,5.410883999999999,5.439817,60.76389999999998,1876.892777777304
2023-09-27 09:18:00,98.55324,1.0995369999999998,1.128222209766863,5.237273,5.295135999999999,60.76399999999995,1876.942777777304
2023-09-27 09:21:00,98.55324,1.1284719999999995,1.0992831213870264,5.324073,5.266201,60.474500000000035,1876.992777777304
2023-09-27 09:24:00,95.02315,1.070601,1.085002223854825,5.324078,5.353007,60.76389999999998,1877.0427777773039
2023-09-27 09:27:00,72.97454,2.7488420000000007,1.0559083542471186,6.278938,3.7905059999999997,27.488400000000013,1877.0927777773038
2023-09-27 09:30:00,69.87847,2.9803239999999995,1.1158500308807355,6.481482999999999,3.7615689999999997,27.488499999999988,1877.1427777773038
2023-09-27 09:33:00,68.72106,3.038194,1.0471253909297962,6.626153,3.7905089999999992,26.620400000000018,1877.1927777773037
2023-09-27 09:36:00,72.97454,3.124998999999999,1.0680693262533905,6.741892999999999,3.8194440000000007,26.909699999999987,1877.2427777773037
2023-09-27 09:39:00,78.79051,3.211805,1.0888748523776073,7.0312529999999995,4.021988,27.488500000000045,1877.2927777773036
2023-09-27 09:42:00,83.42014,3.211805,1.1747652220741933,7.1180579999999996,4.166663,27.777799999999957,1877.3427777773036
2023-09-27 09:45:00,83.04398,3.0092589999999992,1.197858383484209,7.378473,4.687504,29.224599999999953,1877.3927777773035
2023-09-27 09:48:00,84.57755,3.0960639999999993,1.184157273698054,7.436338,4.629634000000001,30.09250000000003,1877.4427777773035
2023-09-27 09:51:00,85.76389,2.922454,1.208918064359378,7.291663000000001,4.716439,31.82869999999997,1877.4927777773034
2023-09-27 09:54:00,79.1088,1.9965279999999996,1.2748001997784926,6.944443000000001,5.700235,42.24540000000002,1877.5427777773034
2023-09-27 09:57:00,91.55093,2.054398,1.2101198082056284,7.089123,5.671295000000001,43.40279999999996,1877.5927777773034
2023-09-27 10:00:00,93.11343,2.0254630000000002,1.2646272268090664,7.089123,5.78704,45.42829999999998,1877.6427777773033
2023-09-27 10:03:00,95.05208,1.967593,1.243428767979492,7.031248,5.787035,48.900499999999965,1877.6927777773033
2023-09-27 10:06:00,90.39352,1.880788,1.2515369532326772,6.857643,5.7581050000000005,47.1644,1877.7427777773032
2023-09-27 10:09:00,88.83102,1.9097229999999996,1.242440395330184,6.915513,5.7581,47.45369999999997,1877.7927777773032
2023-09-27 10:12:00,86.5162,1.851852,1.2004944852439008,6.770836999999999,5.642365,49.47919999999999,1877.8427777773031
2023-09-27 10:15:00,83.7963,1.851852,1.2404930317698422,6.770836999999999,5.700234999999999,48.900499999999965,1877.892777777303
2023-09-27 10:18:00,83.7963,1.851852,1.2004944852439008,6.770836999999999,5.642365,48.90039999999999,1877.942777777303
2023-09-27 10:21:00,81.48148,1.8229170000000003,1.2488559798181647,6.655092,5.642365,48.900499999999965,1877.992777777303
2023-09-27 10:24:00,79.16667,1.851852,1.180027422590399,6.597222,5.4398100000000005,43.40280000000001,1878.042777777303
2023-09-27 10:27:00,78.38542,1.851852,1.1592312083647716,6.481482,5.295140000000001,44.849500000000035,1878.092777777303
2023-09-27 10:30:00,78.38542,1.8807869999999998,1.1484975868828473,6.481477000000001,5.23727,43.98149999999998,1878.1427777773029
2023-09-27 10:33:00,76.0706,1.8807870000000007,1.1047256124267286,6.3368020000000005,5.034724999999999,41.66669999999999,1878.1927777773028
2023-09-27 10:36:00,75.66551,1.851852,1.1165282906898026,6.307872,5.06366,40.22000000000003,1878.2427777773028
2023-09-27 10:39:00,77.60417,1.8807870000000007,1.1047256124267286,6.3368020000000005,5.034724999999999,40.219899999999996,1878.2927777773027
2023-09-27 10:42:00,79.57176,1.9675920000000007,1.1119610730517875,6.3368020000000005,4.91898,41.08800000000002,1878.3427777773027
2023-09-27 10:45:00,86.9213,2.0254630000000002,1.1316210583708801,6.423611999999999,4.947919,43.40280000000001,1878.3927777773026
2023-09-27 10:48:00,88.45486,1.8229170000000003,1.148633021658408,6.452542,5.295134999999999,43.40280000000001,1878.4427777773026
2023-09-27 10:51:00,88.45486,1.7939819999999997,1.1379873954990156,6.423611999999999,5.295140000000001,43.69209999999998,1878.4927777773025
2023-09-27 10:54:00,89.98843,1.8807869999999998,1.1268165020218275,6.394672000000001,5.121525000000001,44.849500000000035,1878.5427777773025
2023-09-27 10:57:00,90.76968,1.8807869999999998,1.1047256124267284,6.278932,4.976855,44.56019999999995,1878.5927777773024
