Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-27 11:00:00,94.27083,1.8807869999999998,1.1047179006341463,6.307872000000001,5.005785,44.84960000000001,1878.6427777773024
2023-09-27 11:03:00,91.55093,1.765047,1.1272932159983118,6.336807,5.23727,46.296299999999974,1878.6927777773024
2023-09-27 11:06:00,83.04398,1.6203700000000003,1.131375684281936,6.250001999999999,5.3819420000000004,49.18979999999999,1878.7427777773023
2023-09-27 11:09:00,79.54282,1.7939819999999997,1.0958172801942179,6.250001999999999,5.06366,45.717600000000004,1878.7927777773023
2023-09-27 11:12:00,78.76157,1.7361120000000003,1.095916679168998,6.221067,5.121525,44.27089999999998,1878.8427777773022
2023-09-27 11:15:00,77.60417,1.8229169999999995,1.0843720418974463,6.192131999999999,4.947915000000001,42.24540000000002,1878.8927777773022
2023-09-27 11:18:00,81.48148,1.851852,1.1380685136007747,6.336807,5.121525000000001,46.00689999999997,1878.9427777773021
2023-09-27 11:21:00,79.57176,1.7939820000000006,1.1170878032258884,6.336807,5.179395,45.717600000000004,1878.992777777302
2023-09-27 11:24:00,81.88657,1.7939819999999997,1.158526815889859,6.423611999999999,5.32407,47.453700000000026,1879.042777777302
2023-09-27 11:27:00,79.16667,1.9097229999999996,1.158867726167866,6.655093,5.381940000000001,45.717600000000004,1879.092777777302
2023-09-27 11:30:00,81.48148,1.9675919999999998,1.2011703784529812,6.6840269999999995,5.381945000000001,46.296299999999974,1879.142777777302
2023-09-27 11:33:00,85.76389,2.025462,1.1999506130562283,6.886577,5.497685000000001,47.453700000000026,1879.192777777302
2023-09-27 11:36:00,90.01736,1.9965270000000004,1.2540492141423794,6.886577,5.61343,49.47919999999999,1879.2427777773019
2023-09-27 11:39:00,91.95602,1.9675919999999998,1.2434284001653801,6.886577,5.642365000000001,47.742999999999995,1879.2927777773018
2023-09-27 11:42:00,91.57986,1.851852,1.220638850903041,6.741902,5.642360000000001,46.296299999999974,1879.3427777773018
2023-09-27 11:45:00,83.01505,1.6203700000000003,1.168854115752363,6.452542,5.642362,46.875,1879.3927777773017
2023-09-27 11:48:00,79.54282,1.8229170000000003,1.1276014094441464,6.423612,5.237265000000001,46.29630000000003,1879.4427777773017
2023-09-27 11:51:00,79.54282,1.8807870000000007,1.1484975868828475,6.452542000000001,5.208334999999999,45.13889999999998,1879.4927777773016
2023-09-27 11:54:00,84.9537,1.9965270000000004,1.1897418353041485,6.655092,5.295135,44.27080000000001,1879.5427777773016
2023-09-27 11:57:00,88.45486,1.8807869999999998,1.1484975868828484,6.452542,5.208335000000001,47.1644,1879.5927777773015
2023-09-27 12:06:00,79.54282,1.765047,3.119380174548766,1.967593,5.237265000000001,44.84949999999998,1879.7427777773016
2023-09-27 12:09:00,92.24537,2.1122689999999995,1.1844677966039419,6.684032,5.150463,54.3982,1879.7927777773016
2023-09-27 12:12:00,92.70833,2.0254630000000002,1.1776233510886238,6.799767000000001,5.381944000000001,43.69209999999998,1879.8427777773015
2023-09-27 12:15:00,90.76968,1.7939819999999997,1.237586597898356,6.7419020000000005,5.7581,46.5856,1879.8927777773015
2023-09-27 12:18:00,83.01505,1.6203700000000003,1.2053320711035853,6.684031999999999,5.931711999999999,46.875,1879.9427777773014
2023-09-27 12:21:00,78.38542,1.6493060000000002,1.1617234189465804,6.510417,5.642361,46.296299999999974,1879.9927777773014
2023-09-27 12:24:00,78.38542,1.7939820000000006,1.137987395499016,6.394677,5.266205,43.40280000000001,1880.0427777773014
2023-09-27 12:27:00,76.82292,1.7361119999999994,1.1165493237134938,6.365741999999999,5.295140000000001,42.82400000000001,1880.0927777773013
2023-09-27 12:30:00,80.32407,1.8807869999999998,1.1268165020218275,6.365742,5.092595,41.95609999999999,1880.1427777773013
2023-09-27 12:33:00,77.98032,1.851852,1.1165282906898026,6.481477000000001,5.237265000000001,41.95600000000002,1880.1927777773012
2023-09-27 12:36:00,75.28935,1.8229170000000003,1.12760874113364,6.5104120000000005,5.324075000000001,40.79860000000002,1880.2427777773012
2023-09-27 12:39:00,76.85185,1.938657,1.1248933063199509,6.481482,5.121525000000001,38.773199999999974,1880.2927777773011
2023-09-27 12:42:00,78.76157,1.8807870000000007,1.1047256124267286,6.3368020000000005,5.034724999999999,41.08789999999999,1880.342777777301
2023-09-27 12:45:00,82.26273,1.8807870000000007,1.126816502021828,6.365737000000001,5.09259,39.93050000000005,1880.392777777301
2023-09-27 12:48:00,83.7963,1.851852,1.1380685136007747,6.568287,5.3530050000000005,41.66670000000005,1880.442777777301
2023-09-27 12:51:00,86.5162,1.938657,1.169201097553858,6.712962000000001,5.410875,43.11340000000001,1880.492777777301
2023-09-27 12:54:00,89.98843,1.9097220000000004,1.15886736828615,6.655092000000001,5.381939999999999,41.377200000000016,1880.542777777301
2023-09-27 12:57:00,93.48958,1.8807869999999998,1.1907062810009732,6.7419020000000005,5.555555000000001,45.138900000000035,1880.5927777773009
2023-09-27 13:00:00,91.92708,1.765047,1.1875665554870516,6.799772,5.7870349999999995,46.585699999999974,1880.6427777773008
2023-09-27 13:03:00,89.98843,1.765047,1.226270787291257,6.7419020000000005,5.7870349999999995,46.296299999999974,1880.6927777773008
2023-09-27 13:06:00,86.5162,1.7939810000000005,1.2182548173834014,6.799772000000001,5.787041,48.03230000000002,1880.7427777773007
2023-09-27 13:09:00,84.57755,1.8229170000000003,1.2096721639871655,6.712962000000001,5.642365,45.428200000000004,1880.7927777773007
2023-09-27 13:12:00,83.7963,1.7361119999999994,1.176438958417793,6.626161999999999,5.642360000000001,47.453700000000026,1880.8427777773006
2023-09-27 13:15:00,82.2338,1.765047,1.2070585533372666,6.712967000000001,5.729170000000001,46.875,1880.8927777773006
2023-09-27 13:18:00,79.91898,1.7361120000000003,1.1958084237857272,6.568287,5.613424999999999,44.27080000000001,1880.9427777773005
2023-09-27 13:21:00,79.54282,1.7939820000000006,1.178742796601236,6.568287,5.497685,43.69209999999998,1880.9927777773005
2023-09-27 13:30:00,82.63889,1.8229170000000003,1.1896432717143408,6.857641999999999,5.758105,44.27080000000001,1881.1427777773006
2023-09-27 13:33:00,84.57755,1.851852,1.2004944852439008,6.828707,5.700235,46.00689999999997,1881.1927777773005
2023-09-27 13:36:00,84.98264,1.851852,1.2206388509030397,6.770837,5.671295,47.16429999999997,1881.2427777773005
2023-09-27 13:39:00,88.45486,1.851852,1.220638850903041,6.799771999999999,5.70023,45.1388,1881.2927777773004
2023-09-27 13:42:00,92.33218,1.9097220000000004,1.2625313636228135,6.886572,5.7581,45.428200000000004,1881.3427777773004
2023-09-27 13:45:00,95.42824,1.938657,1.2734784771647216,7.089122,5.931715,47.45360000000005,1881.3927777773004
2023-09-27 13:48:00,92.33218,1.8229170000000003,1.2869810521798626,7.089122000000001,6.1342550000000005,49.18980000000005,1881.4427777773003
2023-09-27 13:51:00,92.30324,1.7939819999999997,1.2566641596022747,7.118052,6.163190000000001,48.032399999999996,1881.4927777773003
2023-09-27 13:54:00,90.39352,1.7361120000000003,1.2337434117550121,6.857637,5.9606449999999995,49.47919999999999,1881.5427777773002
2023-09-27 13:57:00,83.42014,1.6782409999999999,1.2289619382860586,6.712962,5.902781,49.18979999999999,1881.5927777773002
2023-09-27 14:00:00,81.85764,1.7361119999999994,1.214900594525283,6.684032,5.7581,46.5856,1881.6427777773001
2023-09-27 14:03:00,80.32407,1.765047,1.1875665554870516,6.770837,5.7581,47.74309999999997,1881.6927777773
2023-09-27 14:06:00,82.2338,1.851852,1.2004944852439008,6.684027,5.555555000000001,46.29630000000003,1881.7427777773
2023-09-27 14:09:00,80.32407,1.7939820000000006,1.1986484175156982,6.684027,5.642364999999999,47.45369999999997,1881.7927777773
2023-09-27 14:12:00,78.76157,1.7361120000000003,1.1764456999728203,6.626157000000001,5.642365,45.13899999999995,1881.8427777773
2023-09-27 14:15:00,78.76157,1.7939820000000006,1.1585268158898592,6.539357000000001,5.439815,44.849500000000035,1881.8927777773
2023-09-27 14:18:00,78.76157,1.7939819999999997,1.1787358658285343,6.5682920000000005,5.49768,44.56020000000001,1881.9427777772999
2023-09-27 14:21:00,78.76157,1.7939819999999997,1.1379873954990145,6.655092000000001,5.52662,45.138900000000035,1881.9927777772998
2023-09-27 14:24:00,78.38542,1.851852,1.1380685136007735,6.712962000000001,5.49768,44.84959999999995,1882.0427777772998
2023-09-27 14:27:00,79.91898,1.8229170000000003,1.148633021658408,6.655092000000001,5.497685,45.717600000000004,1882.0927777772997
2023-09-27 14:30:00,78.38542,1.7939819999999997,1.2375865978983571,6.857641999999999,5.87384,46.007000000000005,1882.1427777772997
2023-09-27 14:33:00,75.28935,1.765047,1.1065266047237754,6.655092000000001,5.526615,40.509299999999996,1882.1927777772996
2023-09-27 14:36:00,79.16667,1.8807869999999998,1.169783026436484,6.423611999999999,5.208335000000001,39.641200000000026,1882.2427777772996
2023-09-27 14:39:00,78.79051,1.851852,1.1380758911467528,6.568282,5.35301,43.40279999999996,1882.2927777772995
2023-09-27 14:42:00,76.82292,1.8229170000000003,1.148633021658408,6.5104120000000005,5.353005,41.66669999999999,1882.3427777772995
2023-09-27 14:45:00,76.0706,1.7939819999999997,1.0958172801942179,6.510412,5.32407,41.95600000000002,1882.3927777772994
2023-09-27 14:48:00,78.38542,1.8229170000000003,1.0843720418974452,6.365742,5.121524999999999,41.08800000000002,1882.4427777772994
2023-09-27 14:51:00,80.32407,1.851852,1.1380685136007735,6.278937000000001,5.063655,42.53469999999999,1882.4927777772994
2023-09-27 14:54:00,78.79051,1.765047,1.1065338437106622,6.365737000000001,5.23727,43.98159999999996,1882.5427777772993
2023-09-27 14:57:00,76.82292,1.7939820000000006,1.1170950887317697,6.4236070000000005,5.266205,43.113399999999956,1882.5927777772993
2023-09-27 15:00:00,79.94792,1.765047,1.1065338437106622,6.3368020000000005,5.208334999999999,44.84949999999998,1882.6427777772992
2023-09-27 15:03:00,78.00926,1.7939820000000006,1.1170878032258884,6.336807,5.179395,42.24539999999996,1882.6927777772992
2023-09-27 15:06:00,80.32407,1.7939809999999996,1.1170874390573087,6.452546,5.295135000000001,42.24540000000002,1882.7427777772991
2023-09-27 15:09:00,78.76157,1.765047,1.1065266047237754,6.278937000000001,5.15046,42.24540000000002,1882.792777777299
2023-09-27 15:12:00,77.98032,1.8807870000000007,1.1047179006341468,6.365742000000001,5.063655,43.11340000000001,1882.842777777299
2023-09-27 15:15:00,76.0706,1.8229170000000003,1.1061955584015355,6.423611999999999,5.208334999999999,41.66660000000002,1882.892777777299
2023-09-27 15:18:00,76.0706,1.765047,1.085392389955287,6.365737000000001,5.208330000000001,42.24540000000002,1882.942777777299
2023-09-27 15:21:00,74.5081,1.8807869999999998,1.0821766577920457,6.307872000000001,4.976855,39.641200000000026,1882.992777777299
2023-09-27 15:24:00,77.60417,1.8229169999999995,1.0843720418974463,6.192131999999999,4.947915000000001,39.93059999999997,1883.0427777772989
2023-09-27 15:27:00,79.94792,1.851852,1.0945744188443138,6.2499970000000005,4.976855,42.53469999999999,1883.0927777772988
2023-09-27 15:30:00,81.48148,1.851852,1.1165282906898026,6.394677,5.150465,42.53470000000004,1883.1427777772988
2023-09-27 15:33:00,72.97454,1.6203710000000004,1.0730513083019293,6.278937000000001,5.324076,37.615800000000036,1883.1927777772987
2023-09-27 15:36:00,74.91319,1.7939820000000006,1.029426547778885,6.2499970000000005,4.976855,37.615700000000004,1883.2427777772987
2023-09-27 15:39:00,74.5081,1.851852,1.0258643395307474,6.134257,4.774305000000001,36.747600000000034,1883.2927777772986
2023-09-27 15:42:00,72.97454,1.7939819999999997,1.02941865228928,6.018522,4.74537,35.01159999999999,1883.3427777772986
2023-09-27 15:45:00,75.69444,1.7939820000000006,1.0294186522892803,6.105327000000001,4.832175,35.301000000000045,1883.3927777772985
2023-09-27 15:48:00,75.28935,1.7939820000000006,1.0063110044418118,6.076387,4.774304999999999,35.87960000000004,1883.4427777772985
2023-09-27 15:51:00,74.91319,1.8807869999999998,1.0114307765855022,6.076391999999999,4.658565,36.16900000000004,1883.4927777772984
2023-09-27 15:54:00,77.6331,1.851852,1.0258643395307474,6.134257,4.774305000000001,36.16890000000001,1883.5427777772984
2023-09-27 15:57:00,73.35069,1.7361120000000003,1.0093885637187112,6.047457,4.832174999999999,36.45830000000001,1883.5927777772984
2023-09-27 16:00:00,76.0706,1.7939820000000006,1.029426547778885,6.134257,4.861114999999999,35.87960000000004,1883.6427777772983
2023-09-27 16:03:00,80.32407,1.9097220000000004,1.068964030649819,6.278937000000001,4.890045000000001,37.3263,1883.6927777772983
2023-09-27 16:06:00,88.0787,2.0254630000000002,1.0835782818736521,6.481477,4.947914000000001,37.615700000000004,1883.7427777772982
2023-09-27 16:09:00,91.55093,1.7939820000000006,1.0741403265252751,6.365737000000001,5.150465,41.37729999999999,1883.7927777772982
2023-09-27 16:12:00,80.32407,1.475695,1.0736933129713873,6.221067,5.497682000000001,39.3519,1883.8427777772981
2023-09-27 16:15:00,74.5081,1.6203709999999996,1.0529649250874826,6.192131999999999,5.208331,36.16890000000001,1883.892777777298
2023-09-27 16:18:00,71.81713,1.7361119999999994,1.0316895158297186,6.076392,4.89005,34.14350000000002,1883.942777777298
2023-09-27 16:21:00,72.56944,1.7939820000000006,1.0063110044418133,6.047457,4.745375,34.72220000000004,1883.992777777298
2023-09-27 16:24:00,71.78819,1.7361119999999994,1.0316895158297201,6.047452,4.861110000000001,33.85419999999999,1884.042777777298
2023-09-27 16:27:00,71.41204,1.7939820000000006,1.0294186522892803,6.105327000000001,4.832175,32.986099999999965,1884.092777777298
2023-09-27 16:30:00,71.03588,1.765047,0.9964711245951704,6.076387,4.80324,32.11809999999997,1884.1427777772979
2023-09-27 16:33:00,72.56944,1.7939820000000006,0.9333438315712377,5.960647,4.5717550000000005,30.381899999999973,1884.1927777772978
2023-09-27 16:36:00,70.51505,1.851852,0.9258228521619857,5.844907000000001,4.369215,29.803200000000004,1884.2427777772978
2023-09-27 16:39:00,71.41204,1.8807870000000007,0.9348733400004974,5.758107000000001,4.253469999999999,26.909700000000043,1884.2927777772977
2023-09-27 16:42:00,74.13194,1.8807869999999998,0.9866516031673996,5.873842000000001,4.427085000000001,33.27550000000002,1884.3427777772977
2023-09-27 16:45:00,75.66551,1.8229170000000003,0.967804442381715,6.018522,4.629625,32.11809999999997,1884.3927777772976
2023-09-27 16:48:00,72.97454,1.765047,0.9488171344621725,5.844907000000001,4.513890000000001,31.82869999999997,1884.4427777772976
2023-09-27 16:51:00,67.91088,1.6493060000000002,0.9103228388689485,5.6423570000000005,4.427081,27.488400000000013,1884.4927777772975
2023-09-27 16:54:00,71.81713,1.8807870000000007,0.9348825689520903,5.758102000000001,4.253474999999999,29.224499999999978,1884.5427777772975
2023-09-27 16:57:00,69.09722,1.7939810000000005,0.958326343891178,5.844912000000001,4.484951000000001,28.06710000000004,1884.5927777772974
2023-09-27 17:00:00,66.00116,1.7361110000000002,0.8892136140632964,5.729162,4.369211,26.331000000000017,1884.6427777772974
2023-09-27 17:03:00,69.09722,1.8229170000000003,0.86213791502599,5.555552,4.050925,25.752399999999966,1884.6927777772974
2023-09-27 17:06:00,70.65972,1.8229170000000003,0.8899217407888789,5.526622000000001,4.050925,26.04169999999999,1884.7427777772973
2023-09-27 17:09:00,66.40625,1.765047,0.8984233753745912,5.584492,4.1956050000000005,25.463000000000022,1884.7927777772973
2023-09-27 17:12:00,68.72106,1.8807870000000007,0.879546602693375,5.497687000000001,3.9351899999999995,24.88420000000002,1884.8427777772972
2023-09-27 17:15:00,67.56366,1.7939820000000006,0.907594090912084,5.410877000000001,3.993054999999999,25.463000000000022,1884.8927777772972
2023-09-27 17:18:00,67.15856,1.7939820000000006,0.8246679773490515,5.4687470000000005,3.964125,24.594899999999996,1884.9427777772971
2023-09-27 17:21:00,65.21991,1.7361110000000002,0.8357638432714358,5.266202000000001,3.848381,24.594899999999996,1884.992777777297
2023-09-27 17:24:00,67.15856,1.7939820000000006,0.8246578378157586,5.324077000000001,3.819444999999999,23.4375,1885.042777777297
2023-09-27 17:27:00,60.59028,1.6493060000000002,0.8090478652988721,5.324077000000001,3.9930510000000004,21.122599999999977,1885.092777777297
2023-09-27 17:30:00,63.68634,1.8807870000000007,0.7872781319152082,5.324077000000001,3.6747699999999996,19.386599999999987,1885.142777777297
2023-09-27 17:33:00,62.15278,1.7361119999999994,0.7467503988795574,5.295142,3.7905100000000003,19.097199999999987,1885.192777777297
2023-09-27 17:36:00,62.52894,1.765047,0.7862670212265573,5.208332,3.7037050000000002,20.833399999999983,1885.2427777772969
2023-09-27 17:39:00,60.96644,1.765047,0.7549179384945445,5.034727,3.5011599999999996,21.12270000000001,1885.2927777772968
2023-09-27 17:42:00,59.02778,1.7361110000000002,0.8074511307417869,5.092592000000001,3.6458309999999994,20.254599999999982,1885.3427777772968
2023-09-27 17:45:00,61.37153,1.851852,0.8112644677056112,5.208337,3.6168950000000004,19.965300000000013,1885.3927777772967
2023-09-27 17:48:00,49.36343,1.5914350000000006,0.673758019128478,5.179397,3.7905119999999997,12.442099999999982,1885.4427777772967
2023-09-27 17:51:00,44.7338,1.6782409999999999,0.7303169410457858,5.121531999999999,3.6747710000000007,14.467600000000004,1885.4927777772966
2023-09-27 17:54:00,40.10416,1.7361110000000002,0.6785852227671892,5.121532,3.559031,13.020800000000008,1885.5427777772966
2023-09-27 17:57:00,45.13889,1.9675920000000007,0.6536262534573657,4.86111,3.0092600000000003,13.599499999999978,1885.5927777772965
2023-09-27 18:00:00,41.63773,1.7939810000000005,0.6550853782435598,4.716435000000001,3.0671289999999996,12.152700000000038,1885.6427777772965
2023-09-27 18:03:00,39.32291,1.8807870000000007,0.6768615814570589,4.774306000000001,3.038194999999999,11.863400000000013,1885.6927777772964
2023-09-27 18:06:00,48.23495,1.938657,0.6467939135369846,4.57176,2.748844,12.731499999999983,1885.7427777772964
2023-09-27 18:09:00,47.4537,1.7361110000000002,0.6404437179014356,4.542824,2.95139,12.73150000000004,1885.7927777772964
2023-09-27 18:12:00,43.57639,1.8229170000000003,0.7014179946035194,4.716435000000001,3.0671250000000008,13.020800000000008,1885.8427777772963
2023-09-27 18:15:00,44.35764,1.851852,0.6696225758134,4.86111,3.15393,11.863400000000013,1885.8927777772963
2023-09-27 18:18:00,41.26157,1.7071769999999997,0.6330788264717861,4.600695,3.0381929999999997,11.574000000000012,1885.9427777772962
2023-09-27 18:21:00,39.72801,1.7071769999999997,0.6330801942577845,4.51389,2.9513890000000007,13.888900000000035,1885.9927777772962
2023-09-27 18:24:00,38.16551,1.7939820000000006,0.655088432907721,4.456018,2.8067129999999993,13.020899999999983,1886.0427777772961
2023-09-27 18:27:00,43.57639,1.9097220000000004,0.589746467201877,4.571758,2.748843,9.838000000000022,1886.092777777296
2023-09-27 18:30:00,38.94676,1.7939810000000005,0.6938399215563634,4.571759,2.95139,11.574100000000044,1886.142777777296
2023-09-27 18:33:00,33.13079,1.9386580000000002,0.6912579089560573,4.658565,2.864584,10.416699999999992,1886.192777777296
2023-09-28 08:00:00,78.00926,1.070602,0.9965173533424552,6.105322,5.960649999999999,26.33099999999996,1886.192777777296
2023-09-28 08:03:00,88.0787,0.9837959999999999,0.8469266888023911,4.8611059999999995,4.60069,29.803200000000004,1886.242777777296
2023-09-28 08:06:00,90.39352,0.7523149999999994,0.8891585700568806,4.62963,4.918981,35.01159999999999,1886.292777777296
2023-09-28 08:09:00,92.33218,0.6076389999999998,0.87663921464577,4.195601,4.803241000000001,38.773199999999974,1886.3427777772959
2023-09-28 08:12:00,82.66782,0.5208339999999998,0.9377842476332345,3.9641200000000003,4.976848,39.93060000000003,1886.3927777772958
2023-09-28 08:15:00,67.53472,1.0416660000000002,0.8728748074717203,4.947917,4.629632999999999,25.46289999999999,1886.4427777772958
2023-09-28 08:18:00,74.91319,1.157407,0.9734955557101286,5.092592999999999,4.745366,28.356499999999983,1886.4927777772957
2023-09-28 08:21:00,90.01736,1.1863419999999998,1.2572949543641956,6.481477000000001,6.626155,38.48380000000003,1886.5427777772957
2023-09-28 08:24:00,84.9537,0.7523140000000001,0.9277170090142325,4.456019,4.832173,49.76859999999999,1886.5927777772956
2023-09-28 08:27:00,93.48958,1.157407,1.0985235472881039,5.150462000000001,5.034725000000001,48.90040000000005,1886.6427777772956
2023-09-28 08:30:00,98.52431,1.3020839999999998,1.182569391033286,5.8159719999999995,5.584488,56.71290000000005,1886.6927777772955
2023-09-28 08:33:00,98.52431,1.6493060000000002,1.4688602573762044,7.812503,7.465277,58.15969999999999,1886.7427777772955
2023-09-28 08:36:00,98.52431,1.5914349999999997,1.3629249409971782,7.1180579999999996,6.684033,57.87039999999996,1886.7927777772954
2023-09-28 08:39:00,98.52431,1.5625,1.3337364031775132,6.828703,6.394673,57.87040000000002,1886.8427777772954
2023-09-28 08:42:00,98.52431,1.3888889999999998,1.3152245037755053,6.6550970000000005,6.510418,60.474500000000035,1886.8927777772954
2023-09-28 08:45:00,98.52431,1.3310180000000003,1.2871271527274006,6.394677000000001,6.307868999999999,59.89579999999998,1886.9427777772953
2023-09-28 08:48:00,98.52431,1.070602,1.2360948986228355,5.9895879999999995,6.336806,60.76389999999998,1886.9927777772953
2023-09-28 08:51:00,98.52431,1.0127309999999996,1.2168731397419437,5.787038,6.221067,61.63189999999997,1887.0427777772952
2023-09-28 08:54:00,98.52431,1.0416670000000003,1.167040771564591,5.613423,5.8738459999999995,61.342600000000004,1887.0927777772952
2023-09-28 08:57:00,98.52431,1.1284729999999996,1.1713414503869404,5.555553000000001,5.642360000000001,60.7638,1887.1427777772951
2023-09-28 09:00:00,98.52431,1.0416669999999995,1.1804398198989385,5.5555579999999996,5.844911000000001,63.36809999999997,1887.192777777295
2023-09-28 09:03:00,98.52431,0.9837959999999999,1.174721440234442,5.353012999999999,5.758096999999999,62.5,1887.242777777295
2023-09-28 09:06:00,88.83102,0.8391200000000003,1.151655454929032,5.063657999999999,5.758098,63.94670000000002,1887.292777777295
2023-09-28 09:09:00,88.83102,1.9675919999999998,1.0146206170806265,5.931717,4.398145,33.85409999999996,1887.342777777295
2023-09-28 09:12:00,88.0787,1.851852,1.0018702880531107,5.873842,4.48495,38.194500000000005,1887.392777777295
2023-09-28 09:15:00,83.7963,1.765046,0.9964627553316117,5.8738470000000005,4.600691,37.32639999999998,1887.4427777772949
2023-09-28 09:18:00,79.16667,1.8807869999999998,1.0591396288092834,6.105327,4.74537,36.16899999999998,1887.4927777772948
2023-09-28 09:21:00,83.04398,2.0254629999999993,1.0586700093935035,6.221067999999999,4.658565,35.87960000000004,1887.5427777772948
2023-09-28 09:24:00,85.73495,2.0254630000000002,1.0835782818736506,6.336803000000001,4.80324,36.16899999999998,1887.5927777772947
2023-09-28 09:27:00,92.33218,2.054398,1.1175143285389095,6.655087999999999,5.121529999999999,39.930499999999995,1887.6427777772947
2023-09-28 09:30:00,91.95602,1.8807869999999998,1.1907062810009732,6.8287070000000005,5.642360000000001,43.69219999999996,1887.6927777772946
2023-09-28 09:33:00,78.38542,1.6203700000000003,1.168854115752363,6.539347,5.729167,41.95600000000002,1887.7427777772946
2023-09-28 09:36:00,76.0706,1.8807869999999998,1.1047179006341463,6.452547,5.15046,39.93050000000005,1887.7927777772945
2023-09-28 09:39:00,78.00926,2.0254629999999993,1.1548529527237452,6.510418,5.063655,40.509299999999996,1887.8427777772945
2023-09-28 09:42:00,79.94792,1.9965279999999996,1.144905889160373,6.481483,5.063655,40.79860000000002,1887.8927777772944
2023-09-28 09:45:00,76.0706,1.9097229999999996,1.158867726167866,6.684028,5.410875000000001,39.641200000000026,1887.9427777772944
2023-09-28 09:48:00,74.91319,1.880788,1.169783390320347,6.568283,5.353005,39.64119999999997,1887.9927777772944
2023-09-28 09:51:00,74.5081,1.8807869999999998,1.0821766577920457,6.394677000000001,5.06366,38.483799999999974,1888.0427777772943
2023-09-28 09:54:00,75.66551,1.9965279999999996,1.0492947312324548,6.365742999999999,4.832175,36.74770000000001,1888.0927777772943
2023-09-28 09:57:00,78.00926,2.0833329999999997,1.1025224148773884,6.510418,4.918984999999999,37.037000000000035,1888.1427777772942
2023-09-28 10:00:00,81.88657,2.0254630000000002,1.1776155599635367,6.684033,5.2662,40.50920000000002,1888.1927777772942
2023-09-28 10:03:00,78.79051,1.8807869999999998,1.1697757328529148,6.6550970000000005,5.4398100000000005,39.0625,1888.2427777772941
2023-09-28 10:06:00,75.28935,1.851852,1.1380685136007747,6.452547,5.237265000000001,36.16890000000001,1888.292777777294
2023-09-28 10:09:00,81.48148,2.054398,1.1413943240805766,6.539352999999999,5.034725,40.50920000000002,1888.342777777294
2023-09-28 10:12:00,88.0787,2.0254630000000002,1.1078806590158348,6.568282,5.0636589999999995,41.08789999999999,1888.392777777294
2023-09-28 10:15:00,91.55093,1.9675919999999998,1.20117037845298,6.886577,5.5844949999999995,44.27080000000001,1888.442777777294
2023-09-28 10:18:00,93.11343,1.8229170000000003,1.1693083839707772,6.712962,5.5844949999999995,43.11340000000001,1888.492777777294
2023-09-28 10:21:00,90.39352,1.8229170000000003,1.1896432717143408,6.5104120000000005,5.410875000000001,42.53470000000004,1888.5427777772938
2023-09-28 10:24:00,86.89236,1.7939810000000005,1.1585334840221597,6.5104120000000005,5.410881,43.40280000000001,1888.5927777772938
2023-09-28 10:36:00,80.32407,1.9097220000000004,1.1148264419408687,6.394677000000001,5.063655,41.37729999999999,1888.7927777772938
2023-09-28 10:42:00,77.98032,1.8807869999999998,1.1697757328529148,6.6550970000000005,5.4398100000000005,43.40280000000001,1888.8927777772938
2023-09-28 10:45:00,77.60417,1.8229170000000003,1.1061955584015355,6.481482,5.266204999999999,40.50920000000002,1888.9427777772937
2023-09-28 10:48:00,77.60417,1.8807869999999998,1.1268165020218275,6.5104169999999995,5.23727,40.50920000000002,1888.9927777772937
2023-09-28 10:51:00,80.32407,1.9097220000000004,1.1148342014222354,6.365737,5.034724999999999,43.40270000000004,1889.0427777772936
2023-09-28 10:54:00,82.63889,1.9965270000000004,1.254049214142378,6.915507000000001,5.642359999999999,42.53469999999999,1889.0927777772936
2023-09-28 10:57:00,78.79051,1.851852,1.180027422590399,6.655093,5.497681,43.40270000000004,1889.1427777772935
2023-09-28 11:00:00,77.60417,1.9386580000000002,1.124893653523189,6.539352999999999,5.179395,41.08789999999999,1889.1927777772935
2023-09-28 11:03:00,77.60417,1.9386579999999993,1.102073443571321,6.452548,5.06366,40.219899999999996,1889.2427777772934
2023-09-28 11:06:00,78.76157,2.0254629999999993,1.1078806590158345,6.423608,4.918985,38.7731,1889.2927777772934
2023-09-28 11:09:00,81.48148,2.0254630000000002,1.1548608998583725,6.568283,5.121529999999999,41.95600000000002,1889.3427777772933
2023-09-28 11:12:00,78.79051,1.9097229999999996,1.1802898682689362,6.568287999999999,5.324075000000001,41.37729999999999,1889.3927777772933
2023-09-28 11:15:00,77.98032,1.880788,1.1268168568268013,6.539352999999999,5.266204999999999,39.0625,1889.4427777772933
2023-09-28 11:18:00,80.32407,1.9097220000000004,1.0921452533360603,6.481477000000001,5.121524999999999,38.194500000000005,1889.4927777772932
2023-09-28 11:21:00,81.88657,1.8807869999999998,1.1047179006341463,6.365742,5.063655,39.0625,1889.5427777772932
2023-09-28 11:24:00,84.98264,1.9675920000000007,1.1349272408866635,6.5104120000000005,5.121529999999999,39.930499999999995,1889.5927777772931
2023-09-28 11:27:00,88.0787,1.8807870000000007,1.104717900634148,6.481482,5.179395,40.509299999999996,1889.642777777293
2023-09-28 11:30:00,83.7963,1.9097220000000004,1.1588748365950898,6.539347,5.266205,40.50920000000002,1889.692777777293
2023-09-28 11:33:00,89.23611,1.9675920000000007,1.1349193869729992,6.597222,5.208329999999999,40.22000000000003,1889.742777777293
2023-09-28 11:36:00,90.76968,1.8807869999999998,1.1484975868828484,6.452542,5.208335000000001,42.53470000000004,1889.792777777293
2023-09-28 11:39:00,86.14005,1.7071760000000005,1.1259081376137379,6.452542000000001,5.439816,43.11340000000001,1889.842777777293
2023-09-28 11:42:00,78.38542,1.7361110000000002,1.1165489515293574,6.365737,5.295135999999999,41.95600000000002,1889.8927777772928
2023-09-28 11:45:00,77.60417,1.9097229999999996,1.1588677261678646,6.4236130000000005,5.15046,39.641200000000026,1889.9427777772928
2023-09-28 11:48:00,76.82292,1.967593,1.1119614141029668,6.568287999999999,5.150465,41.66670000000005,1889.9927777772928
2023-09-28 11:51:00,76.0706,1.851852,1.0945744188443138,6.3368020000000005,5.06366,41.087999999999965,1890.0427777772927
2023-09-28 11:54:00,75.66551,1.9386580000000002,1.1020734435713213,6.4236130000000005,5.034724999999999,38.773199999999974,1890.0927777772927
2023-09-28 11:57:00,75.28935,1.9386580000000002,1.1020734435713213,6.510413000000001,5.121524999999999,38.483799999999974,1890.1427777772926
2023-09-28 12:00:00,77.60417,1.9675919999999998,1.111961073051786,6.394677000000001,4.976855,38.19449999999995,1890.1927777772926
2023-09-28 12:03:00,76.85185,1.8229170000000003,1.0621135681191536,6.250001999999999,4.976855,38.194500000000005,1890.2427777772925
2023-09-28 12:06:00,76.0706,1.851852,1.180027422590399,6.018522000000001,4.861110000000001,37.61579999999998,1890.2927777772925
2023-09-28 12:09:00,95.74653,2.8935180000000003,1.2009325866340765,6.799772000000001,4.253474000000001,40.79860000000002,1890.3427777772924
2023-09-28 12:12:00,87.26852,2.0833330000000005,1.127112158943498,6.5104120000000005,4.947919,40.219900000000024,1890.3927777772924
2023-09-28 12:15:00,90.79861,1.938657,1.14725561438841,6.5682920000000005,5.237265000000001,40.22,1890.4427777772923
2023-09-28 12:18:00,86.89236,1.7939810000000005,1.1170947245615868,6.452542000000001,5.295140999999999,41.37729999999999,1890.4927777772923
2023-09-28 12:21:00,77.60417,1.5914350000000006,1.042099162641885,6.076387,5.121532,41.66669999999999,1890.5427777772923
2023-09-28 12:24:00,79.16667,1.6782409999999999,1.032715466557678,5.902775999999999,4.803245,40.50920000000002,1890.5927777772922
2023-09-28 12:27:00,74.88426,1.9097229999999996,1.0689643694906321,6.105322999999999,4.71643,37.615700000000004,1890.6427777772922
2023-09-28 12:30:00,79.16667,1.9675919999999998,1.064491057960593,6.192127,4.716435,38.7731,1890.6927777772921
2023-09-28 12:33:00,77.60417,1.8807870000000007,1.104717900634148,6.481482,5.179395,40.509299999999996,1890.742777777292
2023-09-28 12:36:00,84.9537,1.4467590000000001,1.0436173773520339,5.815969,5.09259,44.849500000000035,1890.792777777292
2023-09-28 12:39:00,78.00926,1.5914349999999997,1.081655598550424,5.960646,5.063661,44.27090000000004,1890.842777777292
2023-09-28 12:42:00,77.98032,1.6493059999999993,1.0637891444998626,6.076386,5.06366,43.98140000000001,1890.892777777292
2023-09-28 12:45:00,77.98032,1.6782409999999999,1.0538263513846113,6.076386,5.005785,43.69209999999998,1890.942777777292
2023-09-28 12:48:00,76.82292,1.765047,1.14770983435852,6.278932,5.208335,41.95599999999996,1890.9927777772918
2023-09-28 12:51:00,75.28935,1.9965279999999996,1.1675436653111937,6.741898,5.35301,42.53479999999996,1891.0427777772918
2023-09-28 12:54:00,78.38542,1.9965279999999996,1.1675359193946222,6.684033,5.295135000000001,42.53470000000004,1891.0927777772918
2023-09-28 12:57:00,79.16667,1.9097220000000004,1.2013389253033087,6.8287070000000005,5.613425,43.98149999999998,1891.1427777772917
2023-09-28 13:00:00,79.54282,1.9675919999999998,1.2224768833019886,6.799767,5.526625,43.40279999999996,1891.1927777772917
2023-09-28 13:03:00,77.98032,1.851852,1.1592312083647704,6.770832,5.58449,41.37729999999999,1891.2427777772916
2023-09-28 13:15:00,79.16667,1.851852,1.2004944852438997,6.712962000000001,5.58449,44.27080000000001,1891.4427777772917
2023-09-28 14:09:00,81.85764,1.851852,1.180034551680074,6.5104120000000005,5.35301,44.27089999999998,1892.3427777772918
2023-09-28 14:12:00,85.73495,1.8807870000000007,1.1907062810009736,6.597222,5.410875,44.849500000000035,1892.3927777772917
2023-09-28 14:15:00,79.91898,1.765047,1.1477028373570632,6.423611999999999,5.353005,44.56019999999995,1892.4427777772917
2023-09-28 14:18:00,79.16667,1.851852,1.1380758911467515,6.452542000000001,5.23727,45.428200000000004,1892.4927777772916
2023-09-28 14:21:00,77.60417,1.7939819999999997,1.1379873954990156,6.423611999999999,5.295140000000001,42.53469999999999,1892.5427777772916
2023-09-28 14:24:00,77.60417,1.7939819999999997,1.0958172801942179,6.365742,5.1794,43.98150000000004,1892.5927777772915
2023-09-28 14:27:00,76.0706,1.851852,1.1165282906898026,6.452542000000001,5.208330000000001,43.40280000000001,1892.6427777772915
2023-09-28 14:30:00,75.66551,1.8807869999999998,1.1047179006341463,6.394677000000001,5.09259,41.087999999999965,1892.6927777772914
2023-09-28 14:33:00,78.00926,1.8229170000000003,1.1061955584015355,6.394672000000001,5.179395,41.66669999999999,1892.7427777772914
2023-09-28 14:39:00,78.38542,1.8807870000000007,1.1047256124267286,6.452542000000001,5.150465,41.66669999999999,1892.8427777772913
2023-09-28 14:45:00,78.38542,1.938657,1.169201097553858,6.365742000000001,5.063655,40.509299999999996,1892.9427777772912
2023-09-28 14:48:00,79.54282,1.938657,1.1248933063199495,6.423612,5.063655,40.219899999999996,1892.9927777772912
2023-09-28 14:51:00,81.48148,1.938657,1.1248933063199509,6.481482,5.121525000000001,41.95609999999999,1893.0427777772911
2023-09-28 14:54:00,79.94792,1.851852,1.1592312083647704,6.5104120000000005,5.32407,44.560100000000034,1893.092777777291
2023-09-28 14:57:00,77.60417,1.8229170000000003,1.1061955584015355,6.3368020000000005,5.121525,41.377399999999966,1893.142777777291
2023-09-28 15:00:00,76.82292,1.7939819999999997,1.0741403265252762,6.163192,4.947920000000001,41.95599999999996,1893.192777777291
2023-09-28 15:03:00,78.00926,1.8807870000000007,1.0821766577920475,6.1631920000000004,4.832175,39.351800000000026,1893.242777777291
2023-09-28 15:06:00,81.48148,1.9675919999999998,1.1119610730517873,6.365737,4.947915000000001,43.69210000000004,1893.292777777291
2023-09-28 15:09:00,81.88657,1.9675919999999998,1.1574236879643274,6.597217,5.237265,41.66660000000002,1893.3427777772908
2023-09-28 15:12:00,83.04398,1.851852,1.1380685136007747,6.597222,5.381940000000001,44.27080000000001,1893.3927777772908
2023-09-28 15:15:00,80.32407,1.851852,1.1380685136007747,6.597222,5.381940000000001,45.138900000000035,1893.4427777772908
2023-10-10 08:33:00,54.83218,1.2442130000000002,1.0117281502224404,5.844912000000001,5.4108789999999996,17.071699999999964,1893.4427777772908
2023-10-10 08:39:00,75.28935,1.851852,1.0018702880531092,6.250003,4.861110999999999,28.06710000000004,1893.5427777772907
2023-10-10 08:42:00,59.80903,2.0254630000000002,0.922492736794722,6.047458,4.340274999999999,18.22919999999999,1893.5927777772906
2023-10-10 08:48:00,64.87269,2.2858790000000004,0.9659806265784715,5.989578,3.9930589999999997,19.675899999999984,1893.6927777772905
2023-10-10 08:51:00,84.63542,2.5752310000000005,1.5482467532792816,6.4525440000000005,4.716432999999999,26.04170000000002,1893.7427777772905
2023-10-10 08:54:00,71.84606,2.0254630000000002,1.0067915723044474,5.931712999999999,4.31134,28.356499999999983,1893.7927777772904
2023-10-10 09:00:00,68.75,1.8229160000000002,0.9678041155123183,5.8738470000000005,4.484951000000001,26.041600000000017,1893.8927777772903
2023-10-10 09:03:00,68.75,1.938657,0.979514743762606,6.047458,4.513890999999999,27.488400000000013,1893.9427777772903
2023-10-10 09:09:00,67.59259,1.9097229999999996,0.9165666906372841,5.815968,4.253475,27.488499999999988,1894.0427777772902
2023-10-10 09:12:00,72.59838,2.054398,0.9310025414020984,5.700227999999999,3.9641200000000003,28.067099999999982,1894.0927777772902
2023-10-10 09:18:00,72.62731,1.9386580000000002,0.8968235604958062,5.613423,3.993054999999999,26.909700000000043,1894.19277777729
2023-10-10 09:21:00,75.72338,1.9965270000000004,0.9139734301461045,5.613427000000001,3.9351899999999995,29.513900000000035,1894.24277777729
2023-10-10 09:24:00,82.69676,1.9965279999999996,0.9707753881081932,5.815973,4.1956050000000005,30.9606,1894.29277777729
2023-10-10 09:30:00,71.44097,2.0254629999999993,1.0068008012077474,6.076384999999999,4.456022000000001,27.488499999999988,1894.39277777729
2023-10-10 09:33:00,69.53125,2.1990739999999995,0.9416081067963195,5.931714,4.02199,27.488400000000013,1894.4427777772898
2023-10-10 09:36:00,75.72338,2.256945,1.0202577649817248,5.873844,3.964119,27.777799999999957,1894.4927777772898
2023-10-10 09:39:00,66.40625,1.9386580000000002,0.9253674647002963,5.9317139999999995,4.340275999999999,26.620400000000018,1894.5427777772898
2023-10-10 09:45:00,67.1875,2.0254630000000002,0.9225029946904029,5.758098,4.050924999999999,25.173599999999965,1894.6427777772897
2023-10-10 09:48:00,71.44097,2.0833329999999997,0.9689510308301275,5.642358000000001,3.9062550000000007,26.04169999999999,1894.6927777772896
2023-10-10 09:51:00,75.31829,2.0254630000000002,0.9225029946904029,5.613423,3.906249999999999,29.803300000000036,1894.7427777772896
2023-10-10 09:54:00,81.51042,2.083334,0.9087783028204256,5.613423,3.8194490000000005,29.224500000000035,1894.7927777772895
2023-10-10 10:00:00,86.54514,2.054398,1.0158171231287756,5.700233,4.050924999999999,30.38190000000003,1894.8927777772894
2023-10-10 10:03:00,85.79282,1.9097220000000004,0.9439069046830396,5.642357,4.108795,31.539300000000026,1894.9427777772894
2023-10-10 10:06:00,87.32639,1.9386580000000002,1.005340099513233,5.613423,4.108795,31.82869999999997,1894.9927777772893
2023-10-10 10:09:00,70.65972,1.8229169999999995,0.942652690331621,5.729168,4.311341,28.35650000000004,1895.0427777772893
2023-10-10 10:15:00,67.59259,1.8807869999999998,0.9348825689520917,5.7580979999999995,4.253471,27.488400000000013,1895.1427777772892
2023-10-10 10:18:00,73.37963,2.054398,0.9004896038364771,5.381946999999999,3.616899,27.199099999999987,1895.1927777772892
2023-10-10 10:24:00,82.29167,2.1990740000000004,0.9086645802979554,5.497687,3.559023,27.199099999999987,1895.292777777289
2023-10-10 10:27:00,80.35301,1.851852,0.8988348035510721,5.497682999999999,3.9930509999999995,29.224500000000006,1895.342777777289
2023-10-10 10:30:00,66.03009,1.880788,0.8795469023601469,5.6712929999999995,4.108795000000001,24.594899999999996,1895.392777777289
2023-10-10 10:36:00,69.50231,1.9965279999999996,0.8838498225373804,5.555553000000001,3.848375,25.17360000000002,1895.492777777289
2023-10-10 10:39:00,83.44907,2.0833330000000005,0.9394729538951544,5.613422,3.8483790000000004,28.067199999999957,1895.5427777772888
2023-10-10 10:45:00,85.79282,2.025462,0.9516043822862308,5.671297,3.993055,28.93519999999998,1895.6427777772888
2023-10-10 10:48:00,81.51042,1.8807869999999998,1.035579686521394,5.787038,4.3981509999999995,32.11809999999997,1895.6927777772887
2023-10-10 10:54:00,83.82523,2.1122680000000003,1.0605635946587137,6.336808,4.65857,33.275499999999965,1895.7927777772886
2023-10-10 10:57:00,74.16088,1.7361109999999993,0.9865874357991399,5.729168,4.484957,32.69669999999999,1895.8427777772886
2023-10-10 11:00:00,69.12616,2.0254629999999993,0.8921840083166993,5.497688,3.7615749999999997,26.620300000000015,1895.8927777772885
2023-10-10 11:06:00,71.84606,2.054398,0.9004896038364771,5.497682999999999,3.732635,26.62039999999996,1895.9927777772884
2023-10-10 11:09:00,74.53704,1.9965270000000004,0.9428903001208894,5.468747,3.8194399999999993,27.488400000000013,1896.0427777772884
2023-10-10 11:12:00,74.94213,1.8807869999999998,0.9077128922605875,5.381946999999999,3.8483799999999997,29.51389999999998,1896.0927777772883
2023-10-10 11:15:00,74.16088,2.0833329999999997,0.9394625660248409,5.613428,3.848375,27.77769999999998,1896.1427777772883
2023-10-10 11:18:00,75.31829,2.054398,0.9602879576698082,5.960647000000001,4.253469000000001,28.93519999999998,1896.1927777772883
2023-10-10 11:24:00,79.97685,2.025462,0.9516043822862308,5.671297,3.993055,29.803199999999975,1896.2927777772882
2023-10-10 11:27:00,79.1956,1.8807869999999998,0.9611656864543898,5.642357,4.166670000000001,30.09269999999998,1896.3427777772881
2023-10-10 11:30:00,72.62731,1.967593,0.9341548259220563,5.815968,4.195605,28.935100000000034,1896.392777777288
2023-10-10 11:36:00,72.25116,1.9386579999999993,1.0304369587832511,5.960647999999999,4.48495,30.092600000000004,1896.492777777288
2023-10-10 11:39:00,73.37963,2.0833329999999997,0.9973508728861856,5.787038,4.079865000000001,30.671299999999974,1896.542777777288
2023-10-10 11:45:00,73.37963,2.054398,0.9310025414020965,5.931713,4.195605,30.9606,1896.6427777772878
2023-10-10 11:48:00,70.68866,2.054398,0.9310025414020965,5.960648000000001,4.22454,29.224499999999978,1896.6927777772878
2023-10-10 11:51:00,71.06481,2.1122679999999994,0.9170172616594393,5.671293,3.848375,26.620300000000043,1896.7427777772878
2023-10-10 11:57:00,74.16088,2.1990730000000003,0.9416189393556986,5.758098,3.8483850000000004,27.488499999999988,1896.8427777772877
2023-10-10 12:00:00,71.06481,2.054398,0.9004896038364751,5.787038000000001,4.02199,26.04169999999999,1896.8927777772876
2023-10-10 12:03:00,73.37963,2.054398,0.9005003792392492,5.729163,3.964125,27.488499999999988,1896.9427777772876
2023-10-10 12:06:00,90.36458,2.5752310000000005,0.8441864890045845,6.134258000000001,3.7037069999999996,34.143599999999964,1896.9927777772875
2023-10-10 12:12:00,75.31829,1.9965279999999996,0.9707753881081915,5.642358000000001,4.02199,29.22459999999998,1897.0927777772874
2023-10-10 12:15:00,73.37963,1.765047,0.924004624920252,5.555553000000001,4.195606,30.092600000000004,1897.1427777772874
2023-10-10 12:21:00,68.72106,1.765047,0.9488171344621725,5.6423630000000005,4.311346,26.909699999999987,1897.2427777772873
2023-10-10 12:24:00,75.69444,2.054398,0.9310025414020965,5.584487,3.8483789999999996,27.488400000000013,1897.2927777772873
2023-10-10 12:30:00,76.47569,1.9386580000000002,0.867093322577459,5.555553000000001,3.9062449999999993,29.224500000000006,1897.3927777772872
2023-10-10 12:33:00,71.84606,1.851852,0.8988348035510721,5.468753,3.9641210000000004,28.93520000000001,1897.4427777772871
2023-10-10 12:36:00,70.65972,1.9675919999999998,0.8754861727972586,5.497687,3.819445000000001,28.356400000000008,1897.492777777287
2023-10-10 12:42:00,73.37963,1.9675920000000007,0.9054037016938776,5.410882000000001,3.76157,28.935199999999952,1897.592777777287
2023-10-10 12:45:00,79.1956,1.8807870000000007,0.9611656864543903,5.613422,4.137735,30.382000000000005,1897.642777777287
2023-10-10 12:51:00,77.6331,1.851852,0.9258228521619872,5.700232,4.22454,30.092600000000004,1897.7427777772868
2023-10-10 12:54:00,79.1956,1.938657,0.8968232630614859,5.584492000000001,3.964125,28.93520000000001,1897.7927777772868
2023-10-10 12:57:00,83.44907,1.938657,0.925376842524701,5.671292,4.079865,30.381899999999973,1897.8427777772868
2023-10-10 13:00:00,86.16898,1.9965270000000004,0.9428903001208894,5.7291669999999995,4.079859999999999,31.25,1897.8927777772867
2023-10-10 13:03:00,78.41435,1.7939819999999997,0.9583351846621104,5.671298,4.311346,30.9606,1897.9427777772867
2023-10-10 13:06:00,72.59838,1.9097229999999996,0.9703629218117877,5.700227999999999,4.1956050000000005,29.803200000000004,1897.9927777772866
2023-10-10 13:09:00,71.84606,1.9386579999999993,0.9253771464456537,5.815968,4.22454,29.22460000000001,1898.0427777772866
2023-10-10 13:12:00,74.53704,1.967593,0.9618527509656394,5.729168,4.137735,29.513900000000035,1898.0927777772865
2023-10-10 13:15:00,74.94213,1.9965279999999996,0.9977331681372973,5.9027780000000005,4.31134,30.67130000000003,1898.1427777772865
2023-10-10 13:18:00,75.31829,1.967593,0.9886503464487666,5.873837999999999,4.311345,31.25,1898.1927777772864
2023-10-10 13:21:00,79.1956,1.967593,0.9618527509656377,5.844908,4.253474999999999,30.092600000000004,1898.2427777772864
2023-10-10 13:24:00,69.87847,1.765046,0.9488168048103797,5.729168,4.398152,28.93520000000001,1898.2927777772863
2023-10-10 13:27:00,71.84606,2.0833329999999997,0.9394729538951542,5.787037999999999,4.021995,27.488399999999956,1898.3427777772863
2023-10-10 13:30:00,78.03819,2.054398,0.9602879576698082,5.700233,3.993055,29.224499999999978,1898.3927777772863
2023-10-10 13:33:00,85.01157,2.083334,1.024810786334044,5.8159730000000005,4.137729,31.82860000000005,1898.4427777772862
2023-10-10 13:36:00,81.91551,1.9097229999999996,0.996014406289912,6.134257999999999,4.658564999999999,30.960699999999974,1898.4927777772862
2023-10-10 13:39:00,81.13426,1.880788,0.9866519273816741,5.931712999999999,4.484954999999999,31.828700000000026,1898.5427777772861
2023-10-10 13:42:00,88.10764,2.083334,0.9973511774193454,6.047453,4.340279000000001,33.27550000000002,1898.592777777286
2023-10-10 13:45:00,90.0463,1.9097229999999996,0.9960056670339559,6.134263,4.6585600000000005,36.16899999999998,1898.642777777286
2023-10-10 13:48:00,85.01157,1.9097229999999996,1.0209529411722449,6.047453,4.600690000000001,36.16900000000004,1898.692777777286
2023-10-10 13:51:00,79.54282,1.8807869999999998,1.035579686521394,6.134258,4.745371,33.85419999999999,1898.742777777286
2023-10-10 13:54:00,76.09954,1.9386579999999993,1.054892534878267,6.018518,4.57176,33.275499999999965,1898.792777777286
2023-10-10 13:57:00,74.53704,1.8807869999999998,1.0114307765855022,5.9895879999999995,4.571761,34.72219999999999,1898.8427777772858
2023-10-10 14:00:00,71.44097,1.9097229999999996,0.9703539227921261,5.844908,4.340275,33.564700000000016,1898.8927777772858
2023-10-10 14:03:00,71.06481,1.9097229999999996,0.9439072159634965,5.8449029999999995,4.31134,32.986099999999965,1898.9427777772858
2023-10-10 14:06:00,69.90741,1.9097220000000004,0.9703536055683517,5.787037000000001,4.282405,30.67130000000003,1898.9927777772857
2023-10-10 14:09:00,69.90741,1.8807870000000007,0.934882568952092,5.613422,4.108795,31.828700000000026,1899.0427777772857
2023-10-10 14:15:00,76.88079,1.967593,0.9886412317732478,5.844908,4.282405,34.43290000000002,1899.1427777772856
2023-10-10 14:18:00,72.59838,1.967593,0.9886503464487649,5.873838,4.311344999999999,31.828700000000026,1899.1927777772855
2023-10-10 14:21:00,69.90741,1.9097229999999996,0.9165666906372841,5.815968,4.253475,30.9606,1899.2427777772855
2023-10-10 14:24:00,68.75,1.967593,0.9618527509656394,5.729168,4.137735,30.382000000000005,1899.2927777772854
2023-10-10 14:27:00,74.16088,1.9386580000000002,0.9528969286443448,5.6712929999999995,4.108795,30.671299999999974,1899.3427777772854
2023-10-10 14:30:00,75.31829,2.0254630000000002,0.9225029946904029,5.9027780000000005,4.195605,30.67130000000003,1899.3927777772853
2023-10-10 14:33:00,77.66204,2.0254630000000002,0.9516046829108986,5.844907999999999,4.166664999999999,31.8288,1899.4427777772853
2023-10-10 14:36:00,79.57176,2.1122680000000003,0.9479043482911294,5.989588,4.1956,30.382000000000005,1899.4927777772853
2023-10-10 14:39:00,79.16667,1.9965279999999996,0.9707753881081932,5.7580979999999995,4.13773,30.671300000000002,1899.5427777772852
2023-10-10 14:42:00,76.88079,1.967593,0.93414508113091,5.671298,4.050925,28.356499999999983,1899.5927777772852
2023-10-10 14:45:00,79.57176,2.054398,0.9602978893298001,5.787033,4.079865,30.96070000000003,1899.6427777772851
2023-10-10 14:48:00,78.41435,1.851852,0.9519322611206351,5.787033,4.340280999999999,32.40750000000003,1899.692777777285
2023-10-10 14:51:00,79.97685,1.9097220000000004,0.9703626045860022,5.642357,4.137735,31.82869999999997,1899.742777777285
2023-10-10 14:54:00,79.1956,1.851852,0.9519233792539474,5.758102000000001,4.31134,31.82869999999997,1899.792777777285
2023-10-10 14:57:00,74.91319,1.6782409999999999,0.9200116498155183,5.526622000000001,4.282411000000001,30.671299999999974,1899.842777777285
2023-10-10 15:00:00,73.00347,1.7939819999999997,0.9075940909120837,5.439812000000001,4.02199,29.513800000000032,1899.892777777285
2023-10-10 15:03:00,73.37963,1.9097220000000004,0.9439069046830396,5.497687,3.964125,30.671299999999974,1899.9427777772848
2023-10-10 15:06:00,70.65972,1.851852,0.9519233792539474,5.613427000000001,4.166665,29.803200000000004,1899.9927777772848
2023-10-10 15:09:00,72.59838,1.6203710000000004,0.8519695235620068,5.237266000000001,3.993054999999999,30.67130000000003,1900.0427777772848
2023-10-10 15:12:00,71.84606,1.7361110000000002,0.9146077187901552,5.324076,3.993054999999999,32.69670000000002,1900.0927777772847
2023-10-10 15:15:00,74.53704,1.851852,0.9258228521619857,5.410877000000001,3.9351849999999997,33.56480000000005,1900.1427777772847
