Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-10 15:18:00,71.84606,1.851852,0.9519233792539474,5.6423630000000005,4.195601,30.67130000000003,1900.1927777772846
2023-10-10 15:21:00,74.16088,1.7361119999999994,0.9392579149358687,5.353012,4.05093,31.25,1900.2427777772846
2023-10-10 15:24:00,68.75,1.851852,0.9772515267137705,5.671297,4.253475,29.513800000000003,1900.2927777772845
2023-10-10 15:27:00,68.34491,1.9386580000000002,0.8968235604958081,5.6712929999999995,4.050925,30.092600000000004,1900.3427777772845
2023-10-10 15:30:00,69.12616,2.0254629999999993,0.9516145526510518,5.584488,3.9062550000000007,29.224599999999953,1900.3927777772844
2023-10-10 15:33:00,68.75,1.9386579999999993,0.8968235604958061,5.671298,4.05093,28.64580000000001,1900.4427777772844
2023-10-10 15:36:00,65.24884,1.9097229999999996,0.8586697759461044,5.468753,3.8483799999999997,24.594899999999996,1900.4927777772843
2023-10-10 15:39:00,65.27778,1.9386580000000002,0.867093322577459,5.468753,3.819444999999999,23.4375,1900.5427777772843
2023-10-10 15:42:00,67.59259,1.9386580000000002,0.8670933225774609,5.353013,3.7037050000000002,24.01619999999997,1900.5927777772843
2023-10-10 15:45:00,73.37963,2.0254630000000002,0.8604700042293294,5.497682999999999,3.732639999999999,27.777800000000013,1900.6427777772842
2023-10-10 15:48:00,78.03819,2.0254630000000002,0.922492736794722,5.526623,3.8194399999999993,27.777799999999957,1900.6927777772842
2023-10-10 15:51:00,83.07292,1.9675919999999998,0.9341545231219648,5.526617000000001,3.9062550000000007,28.06710000000004,1900.7427777772841
2023-10-10 15:54:00,83.44907,1.851852,0.8708492660108936,5.295142,3.76157,29.22460000000001,1900.792777777284
2023-10-10 15:57:00,84.60648,1.9675919999999998,0.9054037016938774,5.497687,3.848375,28.64579999999995,1900.842777777284
2023-10-10 16:00:00,83.44907,1.8229170000000003,0.8621281245636389,5.295142,3.7905049999999996,29.803200000000004,1900.892777777284
2023-10-10 16:03:00,75.69444,1.6782409999999999,0.8957081976909095,5.266202000000001,3.9930510000000004,30.382000000000005,1900.942777777284
2023-10-10 16:06:00,69.90741,1.7361110000000002,0.8357542596785994,5.237272,3.8194409999999994,27.199099999999987,1900.992777777284
2023-10-10 16:09:00,69.12616,1.7939810000000005,0.8809726040310857,5.208332,3.761571,27.77769999999998,1901.0427777772838
2023-10-10 16:12:00,69.90741,1.9965270000000004,0.8523313673532249,5.179402,3.4432849999999995,26.620400000000018,1901.0927777772838
2023-10-10 16:15:00,73.37963,2.025462,0.9225027004340097,5.353007000000001,3.645835,27.199099999999987,1901.1427777772838
2023-10-10 16:18:00,71.84606,1.851852,0.8708591245154519,5.034722,3.5011599999999996,28.64580000000001,1901.1927777772837
2023-10-10 16:21:00,76.88079,1.9097220000000004,0.8586694842935921,5.179397000000001,3.559024999999999,28.935299999999984,1901.2427777772837
2023-10-10 16:24:00,68.34491,1.765046,0.8445812755655262,5.324077,3.8773109999999997,27.777800000000013,1901.2927777772836
2023-10-10 16:27:00,63.10764,1.851852,0.8708591245154519,5.381943000000001,3.848381,23.1481,1901.3427777772836
2023-10-10 16:30:00,64.87269,1.8807869999999998,0.8795466026933747,5.353007000000001,3.7905100000000003,23.4375,1901.3927777772835
2023-10-10 16:33:00,70.65972,1.9097220000000004,0.7952940592019254,5.2951369999999995,3.6168950000000004,26.620400000000018,1901.4427777772835
2023-10-10 16:36:00,64.49653,1.765046,0.7862667314453352,4.918977000000001,3.414351000000001,24.595000000000027,1901.4927777772834
2023-10-10 16:39:00,63.71528,1.9097229999999996,0.7608627545978663,4.774306,3.0671299999999997,21.99079999999998,1901.5427777772834
2023-10-10 16:42:00,61.77662,1.9386580000000002,0.7686011746873744,4.745371,3.0092550000000005,21.70139999999998,1901.5927777772833
2023-10-10 16:45:00,60.99537,1.9386580000000002,0.7314943353517342,4.745371,2.9803229999999994,21.70139999999998,1901.6427777772833
2023-10-10 16:48:00,63.71528,1.9386579999999993,0.7686073610248032,4.803241,3.0671299999999997,21.70139999999998,1901.6927777772833
2023-10-10 16:51:00,60.99537,2.0254630000000002,0.7916838125702604,4.976852,3.1539349999999997,22.280100000000004,1901.7427777772832
2023-10-10 16:54:00,60.61921,1.967593,0.7389502866423101,4.890047,3.0960649999999994,20.543999999999983,1901.7927777772832
2023-10-10 16:57:00,61.40046,2.0833329999999997,0.7685287744612807,4.832176,2.922453,19.965299999999957,1901.8427777772831
2023-10-10 17:00:00,62.15278,2.0254629999999993,0.7916838125702602,4.716436,2.8935190000000004,20.254599999999982,1901.892777777283
2023-10-10 17:03:00,62.55787,2.0833329999999997,0.7268452540748599,4.716435,2.7777780000000005,21.41210000000001,1901.942777777283
2023-10-10 17:06:00,63.33912,1.9965279999999996,0.7463819175885958,4.687499,2.8645830000000005,20.833399999999983,1901.992777777283
2023-10-10 17:09:00,62.55787,1.9965279999999996,0.7840117201345571,4.832176,3.038190000000001,20.254700000000014,1902.042777777283
2023-10-10 17:12:00,60.24306,2.0254629999999993,0.8270799639038103,4.803241,3.009258,20.254699999999957,1902.092777777283
2023-10-10 17:15:00,58.68056,2.054398,0.7197711594285148,4.890046,2.9803240000000004,18.807799999999986,1902.1427777772828
2023-10-10 17:18:00,60.61921,2.1122680000000003,0.814538065249262,4.774306,2.864584,19.386599999999987,1902.1927777772828
2023-10-10 17:21:00,61.77662,1.8229170000000003,0.6623702661254716,4.398148,2.719907,20.543999999999983,1902.2427777772828
2023-10-10 17:24:00,58.3044,1.8229170000000003,0.7014244593202478,4.398148,2.748843,20.543999999999983,1902.2927777772827
2023-10-10 17:27:00,57.52315,1.765047,0.7217224011262732,4.369214,2.8067130000000002,17.93979999999999,1902.3427777772827
2023-10-10 17:30:00,56.36574,1.7361110000000002,0.7138068097852829,4.427084,2.8935189999999995,17.071799999999996,1902.3927777772826
2023-10-10 17:33:00,57.14699,1.8229170000000003,0.7014231663840257,4.3402780000000005,2.6909719999999995,17.071699999999964,1902.4427777772826
2023-10-10 17:36:00,60.24306,1.8807870000000007,0.6768630155735524,4.195602000000001,2.459492,17.93979999999999,1902.4927777772825
2023-10-10 17:39:00,57.52315,1.7361120000000003,0.6785880137277994,4.166667,2.6041670000000003,17.650500000000022,1902.5427777772825
2023-10-10 17:42:00,55.58449,1.8229170000000003,0.7014244593202478,4.456018,2.8067130000000002,18.518599999999992,1902.5927777772824
2023-10-10 17:45:00,44.76273,1.5914349999999997,0.6737535049681301,4.282407,2.8935180000000003,14.757000000000005,1902.6427777772824
2023-10-10 17:48:00,43.22916,1.8229170000000003,0.7374635435387926,4.629630000000001,3.009259,11.863400000000013,1902.6927777772823
2023-10-10 17:51:00,43.60532,1.851852,0.6261719996773583,4.542825000000001,2.8067140000000004,12.731499999999983,1902.7427777772823
2023-10-10 17:54:00,40.88541,1.765047,0.49950803867825155,4.311343000000001,2.604166,12.731499999999983,1902.7927777772823
2023-10-10 17:57:00,47.8588,1.8807869999999998,0.6330680581183629,3.9641200000000003,2.1990740000000004,12.152800000000013,1902.8427777772822
2023-10-10 18:00:00,43.98148,1.7939819999999997,0.5637041243908674,3.819444,2.1122690000000004,12.152800000000013,1902.8927777772822
2023-10-10 18:03:00,40.50926,1.8229170000000003,0.7014244593202478,3.877314,2.228009,12.152699999999982,1902.9427777772821
2023-10-10 18:06:00,37.03704,1.7361110000000002,0.6404423388925522,4.1377310000000005,2.546296000000001,10.995299999999986,1902.992777777282
2023-10-10 18:09:00,37.44213,1.8229160000000002,0.6192529845785191,4.166666,2.459491,11.574099999999987,1903.042777777282
2023-10-10 18:12:00,35.50347,1.9386580000000002,0.6912564532483454,4.1666669999999995,2.3726849999999997,12.731499999999983,1903.092777777282
2023-10-10 18:15:00,36.63195,2.0254629999999993,0.46994432607845327,4.108796,2.1122690000000004,10.995400000000018,1903.142777777282
2023-10-10 18:18:00,40.50926,1.4756939999999998,0.4377799831476085,3.298611,1.8807869999999998,12.152800000000013,1903.192777777282
2023-10-10 18:21:00,43.60532,1.1284720000000004,0.47893976384829867,2.922453,1.9386579999999993,12.442100000000039,1903.2427777772818
2023-10-10 18:24:00,47.48264,1.3020839999999998,0.4901504264994062,3.0671300000000006,1.8807859999999996,12.731499999999983,1903.2927777772818
2023-10-10 18:27:00,43.22916,1.5046290000000004,0.5807288336268264,3.327546000000001,1.9675919999999998,11.574099999999987,1903.3427777772818
2023-10-10 18:30:00,39.72801,1.5914359999999999,0.563021222735475,3.3564819999999997,1.8807869999999998,11.863400000000013,1903.3927777772817
2023-10-10 18:33:00,37.06597,1.6782409999999999,0.6256899166806249,3.5879639999999995,2.054399,11.284699999999987,1903.4427777772817
2023-10-10 18:36:00,32.40741,1.6203710000000004,0.5701398324429987,3.616899,2.1122680000000003,11.284700000000043,1903.4927777772816
2023-10-10 18:39:00,34.31713,1.8229170000000003,0.6623702661254716,3.645834,1.967593,10.706099999999992,1903.5427777772816
2023-10-10 18:42:00,35.50347,1.8229170000000003,0.6192516460835167,3.5590280000000005,1.851850999999999,11.284699999999987,1903.5927777772815
2023-10-10 18:45:00,33.15972,1.7939819999999997,0.563700496369651,3.616898,1.9097210000000002,10.127299999999991,1903.6427777772815
2023-10-10 18:48:00,34.34607,1.851852,0.6261735902752986,3.7326379999999997,1.9965280000000005,11.863400000000013,1903.6927777772814
2023-10-10 18:51:00,37.03704,1.8807870000000007,0.5832645163442581,3.616898000000001,1.8229169999999995,10.995400000000018,1903.7427777772814
2023-10-10 18:54:00,34.72222,1.8807869999999998,0.5832626569290786,3.501157,1.7071750000000003,11.574099999999987,1903.7927777772813
2023-10-10 18:57:00,32.78357,1.851852,0.6696282687705847,3.5879629999999993,1.8807869999999998,12.731400000000008,1903.8427777772813
2023-10-10 19:03:00,30.84491,2.054398,0.5593263945957594,3.703703,1.7071749999999994,10.416699999999992,1903.8427777772813
2023-10-10 19:06:00,35.50347,1.9965270000000004,0.6090685982845181,3.3564809999999996,1.4467600000000003,10.416699999999992,1903.8427777772813
2023-10-10 19:09:00,33.15972,1.9675919999999998,0.8112436817979608,3.501157,1.765047,10.127300000000048,1903.8427777772813
2023-10-10 19:12:00,39.35185,1.9965279999999996,0.7055583366413276,3.7615749999999997,1.9097230000000005,11.574100000000044,1903.8427777772813
2023-10-10 19:15:00,39.72801,2.0254629999999993,0.5534170328026736,3.7905099999999994,1.8229160000000002,10.416600000000017,1903.8427777772813
2023-10-10 19:18:00,32.40741,1.9097219999999995,0.5897445928317794,3.703702999999999,1.8807870000000007,10.416699999999992,1903.8427777772813
2023-10-10 19:24:00,33.18866,2.0833330000000005,0.6282244172215338,3.6747680000000003,1.6782399999999997,10.995299999999986,1903.8427777772813
2023-10-10 19:27:00,33.94097,2.141203,0.6941821838961575,3.6458329999999997,1.6203700000000003,10.127400000000023,1903.8427777772813
2023-10-10 19:30:00,34.31713,2.1701390000000007,0.7008766530544546,3.8483790000000004,1.7939809999999996,10.70599999999996,1903.8427777772813
2023-10-10 19:33:00,37.03704,2.256944,0.7208475174713305,4.050924999999999,1.9097230000000005,11.574099999999987,1903.8427777772813
2023-10-10 19:36:00,36.25579,2.1990739999999995,0.1505849190936521,3.8773139999999993,1.6782399999999997,11.284800000000018,1903.8427777772813
2023-10-10 19:42:00,32.78357,1.9386580000000002,0.731496998831404,3.4432869999999998,1.6782409999999999,10.127299999999991,1903.8427777772813
2023-10-10 19:45:00,44.76273,1.359954,0.504988686987829,2.864584,1.6203709999999996,12.73150000000004,1903.8927777772813
2023-10-10 19:48:00,39.35185,1.3888889999999998,0.5844275333719607,3.327546,2.1122690000000004,10.416699999999992,1903.9427777772812
2023-10-10 19:51:00,36.25579,1.7071769999999997,0.5439476676730118,3.703704,2.0833329999999997,10.127299999999991,1903.9927777772812
2023-10-10 19:54:00,37.03704,1.7939809999999996,0.563702083943476,3.4722220000000004,1.765047,11.863400000000013,1904.0427777772811
2023-10-10 19:57:00,39.35185,1.7939819999999997,0.6123112363248954,3.414352,1.7361110000000002,11.284700000000043,1904.092777777281
2023-10-10 20:00:00,34.31713,1.8229170000000003,0.5116111779084656,3.3854170000000003,1.6203699999999994,10.995299999999986,1904.142777777281
2023-10-10 20:03:00,32.78357,1.7361110000000002,0.5505544984198946,3.2696759999999996,1.6203710000000004,10.416699999999992,1904.192777777281
2023-10-10 20:06:00,30.84491,1.765047,0.6477780023488737,3.3564819999999997,1.7361110000000002,10.127400000000023,1904.242777777281
2023-10-10 20:09:00,33.15972,1.765047,0.6477766121780973,3.4722229999999996,1.851850999999999,10.416699999999992,1904.292777777281
2023-10-10 20:12:00,30.84491,1.7071769999999997,0.591339227716435,3.501158,1.9097209999999993,10.127299999999991,1904.3427777772808
2023-10-10 20:15:00,30.09259,1.6782409999999999,0.5373157676170252,3.4722229999999996,1.8807869999999998,9.838000000000022,1904.3927777772808
2023-10-10 20:18:00,31.62616,1.8229169999999995,0.6192532240911508,3.3564819999999997,1.6493060000000002,10.706000000000017,1904.4427777772808
2023-10-10 20:21:00,33.94097,1.8807870000000007,0.4436254102571063,3.327547000000001,1.475694999999999,11.863400000000013,1904.4927777772807
2023-10-10 20:24:00,33.18866,1.7361120000000003,0.5505529430591994,3.0960660000000004,1.4467590000000001,11.574099999999987,1904.5427777772807
2023-10-10 20:30:00,32.00232,1.851852,0.6696268455385342,3.2696769999999997,1.5624999999999991,10.416699999999992,1904.5427777772807
2023-10-10 20:33:00,34.72222,1.8229169999999995,0.5702419798352801,3.327546999999999,1.5914349999999997,10.127299999999991,1904.5427777772807
2023-10-10 20:36:00,35.87963,1.765047,0.6477780023488737,3.3564819999999997,1.7361110000000002,12.442099999999982,1904.5427777772807
2023-10-10 20:39:00,32.78357,1.8807870000000007,0.6330680581183631,3.5879630000000002,1.8229169999999995,9.259200000000021,1904.5427777772807
2023-10-10 20:42:00,36.25579,1.938657,0.6467939135369846,3.5879630000000002,1.765047,10.995400000000018,1904.5427777772807
2023-10-10 20:45:00,34.72222,1.9965279999999996,0.6090669011149434,3.5879629999999993,1.6782399999999997,12.442199999999957,1904.5427777772807
2023-10-10 20:48:00,32.78357,1.9965279999999996,0.6090688199209462,3.501156999999999,1.5914350000000006,9.548699999999997,1904.5427777772807
2023-10-10 20:57:00,33.18866,2.0254629999999993,0.6154726873826579,3.414351999999999,1.4756950000000009,10.416699999999992,1904.5427777772807
2023-10-11 00:00:00,30.46875,1.6203710000000004,0.5239886500475315,2.835648,1.3020839999999998,10.706099999999992,1904.5427777772807
2023-10-11 01:36:00,30.09259,1.8229170000000003,0.5702438090696992,2.9803240000000004,1.2442129999999993,10.995400000000018,1904.5427777772807
2023-10-11 06:51:00,35.87963,1.9965279999999996,0.6090688199209462,2.806711999999999,0.8969900000000006,10.995300000000043,1904.5427777772807
2023-10-11 06:54:00,38.9757,1.851852,0.6696282687705847,2.8645829999999997,1.157407,10.41659999999996,1904.5927777772806
2023-10-11 06:57:00,38.19445,1.9386580000000002,0.6912564532483454,4.224537,2.430555,10.127299999999991,1904.6427777772806
2023-10-11 07:00:00,41.66666,1.8807870000000007,0.5832626569290789,3.9641210000000004,2.170139,10.995399999999961,1904.6927777772805
2023-10-11 07:09:00,33.94097,1.7071759999999996,0.6330799393380396,3.3854159999999993,1.8229160000000002,11.574099999999987,1904.8427777772806
2023-10-11 07:12:00,33.18866,1.6782409999999999,0.5373157676170252,3.2696759999999996,1.6782399999999997,11.284699999999987,1904.8927777772806
2023-10-11 07:15:00,30.87384,1.6493060000000002,0.5306659399792931,3.0671289999999996,1.5046299999999997,8.680600000000027,1904.9427777772805
2023-10-11 07:18:00,30.09259,1.6203709999999996,0.4689104841426493,3.009259,1.446758,8.680499999999995,1904.9927777772805
2023-10-11 07:21:00,35.50347,1.8229169999999995,0.5702419798352801,2.9803249999999997,1.2442130000000002,9.259299999999996,1905.0427777772804
2023-10-11 07:24:00,35.50347,1.851852,0.6261719996773583,3.0671300000000006,1.3310190000000004,10.127299999999991,1905.0927777772804
2023-10-11 07:27:00,33.18866,1.765047,0.68622697291878,3.3564820000000006,1.765046,10.127299999999991,1905.1427777772803
2023-10-11 07:30:00,32.40741,1.7071769999999997,0.591339227716435,3.501158,1.9097209999999993,11.863399999999956,1905.1927777772803
2023-10-11 07:33:00,41.31945,1.967593,0.5415579296030782,3.73264,1.8229169999999995,12.731400000000008,1905.2427777772803
2023-10-11 07:36:00,42.44791,1.765047,0.49950803867825155,3.2696769999999997,1.5624999999999991,10.416699999999992,1905.2927777772802
2023-10-11 07:39:00,40.1331,1.7361110000000002,0.8892118304468515,3.1828699999999994,1.8229169999999995,10.127299999999991,1905.3427777772802
2023-10-11 07:42:00,48.26389,1.7939809999999996,0.6550881807546973,3.877314,2.2280100000000003,12.152799999999985,1905.3927777772801
2023-10-11 07:45:00,49.79745,1.7361109999999993,0.7138068097852825,4.137731,2.604166,12.152800000000013,1905.44277777728
2023-10-11 07:48:00,48.64005,1.649305,0.4007817538072037,4.021991,2.4016210000000004,13.888899999999978,1905.49277777728
2023-10-11 07:51:00,40.88541,1.765047,0.6862282460980486,3.90625,2.3148150000000003,13.020899999999983,1905.54277777728
2023-10-11 07:54:00,78.81944,1.4756939999999998,0.6084337077401981,4.02199,2.719908,20.83330000000001,1905.59277777728
2023-10-11 07:57:00,56.77083,1.7939810000000005,0.9333435091853646,5.584492000000001,4.195601,16.49309999999997,1905.64277777728
2023-10-11 08:00:00,66.43519,1.938657,1.3515760462613402,5.989588,4.947920999999999,19.96520000000004,1905.6927777772798
2023-10-11 08:03:00,69.50231,2.0254630000000002,0.667223929131812,4.282407000000001,2.3726850000000006,20.83330000000001,1905.7427777772798
2023-10-11 08:06:00,86.16898,2.0254639999999995,0.9225012373786724,4.484954,2.7777779999999996,27.488499999999988,1905.7927777772798
2023-10-11 08:09:00,87.32639,1.6493059999999993,0.8356620505695561,5.237265999999999,3.93518,36.74770000000001,1905.8427777772797
2023-10-11 08:12:00,85.76389,1.3020830000000005,0.8920419730369863,4.774303,4.05093,37.61580000000001,1905.8927777772797
2023-10-11 08:15:00,69.93634,1.4756939999999998,0.8736177720032683,5.150467,4.137733000000001,32.98610000000002,1905.9427777772796
2023-10-11 08:18:00,66.03009,1.9386580000000002,0.7686110727926349,5.208334000000001,3.472225999999999,24.594899999999996,1905.9927777772796
2023-10-11 08:21:00,63.71528,2.141204,0.8221089811497478,5.063658000000001,3.125000000000001,23.7269,1906.0427777772795
2023-10-11 08:30:00,74.53704,1.967593,0.7763255946186102,4.513889,2.748843000000001,25.463000000000022,1906.1927777772796
2023-10-11 08:33:00,81.91551,2.025462,0.8270820635796746,4.629629,2.835649,25.752399999999966,1906.2427777772796
2023-10-11 08:36:00,83.47801,1.9386580000000002,0.8359929456790463,5.121533,3.4432850000000004,28.64590000000004,1906.2927777772795
2023-10-11 08:39:00,91.95602,1.6203709999999996,0.8519608621059754,5.150468,3.9062469999999996,36.16909999999996,1906.3427777772795
2023-10-11 08:42:00,94.29977,1.1284729999999996,0.8939671111599441,4.62963,4.1956,44.560299999999984,1906.3927777772794
2023-10-11 08:45:00,83.82523,0.9259260000000005,0.9403222832025325,4.456019,4.484958,46.29630000000003,1906.4427777772794
2023-10-11 08:48:00,76.85185,1.0995369999999998,0.9149698416172124,4.571759,4.224532,43.11349999999999,1906.4927777772793
2023-10-11 08:51:00,82.29167,1.0416670000000003,0.8728758186010518,4.62963,4.3113459999999995,43.98140000000001,1906.5427777772793
2023-10-11 08:54:00,82.66782,0.983797,0.8469265858218631,4.195602,3.9351839999999996,46.296299999999974,1906.5927777772793
2023-10-11 08:57:00,98.55324,0.6365740000000004,0.7849929051521685,3.414352,3.7326379999999997,54.6875,1906.6427777772792
2023-10-11 09:00:00,97.4537,0.7233799999999997,0.9109629934477336,3.819444,4.224532,57.58109999999999,1906.6927777772792
2023-10-11 09:03:00,76.85185,0.7523150000000003,0.8361200896958986,4.0509260000000005,4.224538,44.56020000000001,1906.7427777772791
2023-10-11 09:06:00,74.91319,0.8969899999999997,0.7429476189164413,3.8773149999999994,3.5879629999999993,40.7987,1906.792777777279
2023-10-11 09:09:00,73.37963,1.0416659999999993,0.751404865589237,3.906248999999999,3.3854170000000003,36.16899999999998,1906.842777777279
2023-10-11 09:12:00,73.00347,0.9259259999999996,0.7040644431470989,3.7615739999999995,3.3564820000000006,36.16890000000001,1906.892777777279
2023-10-11 09:15:00,77.6331,1.070602,0.7995943050723288,3.993056,3.501158,38.19440000000003,1906.942777777279
2023-10-11 09:18:00,81.88657,1.3020830000000005,0.9299804478912156,5.410878,4.745375,39.64119999999997,1906.992777777279
2023-10-11 09:21:00,83.07292,1.1284719999999995,0.8591828252314978,4.571759,4.079861,37.90499999999997,1907.0427777772788
2023-10-11 09:24:00,89.26505,1.1863419999999998,0.8649671914747327,4.745369999999999,4.166670999999999,39.3519,1907.0927777772788
2023-10-11 09:27:00,90.0463,1.0416660000000002,0.8728708402631775,4.484953000000001,4.166662,42.24539999999996,1907.1427777772788
2023-10-11 09:30:00,91.57986,1.0416659999999993,0.8728736739849526,4.484952999999999,4.166667,41.08789999999999,1907.1927777772787
2023-10-11 09:33:00,86.95023,1.0127309999999996,0.8760799810150822,4.427083,4.166662,41.95600000000002,1907.2427777772787
2023-10-11 09:36:00,83.82523,0.9837959999999999,0.8786364809164882,4.3402780000000005,4.137732000000001,41.377399999999966,1907.2927777772786
2023-10-11 09:39:00,92.36111,1.070602,0.8689950800266242,4.311342,3.93518,41.95600000000002,1907.3427777772786
2023-10-11 09:42:00,86.16898,0.8391200000000003,0.8957479827011964,4.2534719999999995,4.369218,46.875,1907.3927777772785
2023-10-11 09:45:00,78.41435,0.78125,0.8515416268021467,4.195601999999999,4.340278,43.98140000000001,1907.4427777772785
2023-10-11 09:48:00,73.37963,0.9548610000000002,0.8337700982499674,4.311343,4.0798570000000005,38.48380000000003,1907.4927777772784
2023-10-11 09:51:00,77.6331,1.070602,0.8173857994206564,4.2534719999999995,3.790509,39.930499999999995,1907.5427777772784
2023-10-11 09:54:00,77.6331,0.9548609999999993,0.8014998602056287,4.137732,3.8483800000000006,40.219899999999996,1907.5927777772783
2023-10-11 09:57:00,77.6331,0.9548609999999993,0.8495660068096111,4.340278,4.137727,39.93059999999997,1907.6427777772783
2023-10-11 10:00:00,86.54514,1.0416660000000002,0.8563558345887148,4.484953,4.1377310000000005,40.509199999999964,1907.6927777772783
2023-10-11 10:03:00,90.82755,1.0127310000000005,0.8436054184693168,4.369212,4.050926,39.930499999999995,1907.7427777772782
2023-10-11 10:06:00,92.7662,1.0127319999999997,0.8760848625770983,4.484955,4.224540999999999,42.24539999999996,1907.7927777772782
2023-10-11 10:09:00,85.76389,0.7523150000000003,0.8495687179174697,4.021992,4.224537999999999,47.742999999999995,1907.8427777772781
2023-10-11 10:12:00,82.29167,0.8969909999999999,,4.340278,4.340277,49.189899999999966,1907.892777777278
2023-10-11 10:15:00,83.04398,0.983797,0.9095446565588761,4.513889,4.369216,47.74310000000003,1907.942777777278
2023-10-11 10:18:00,83.44907,0.9837959999999999,0.9397248472093411,4.456019,4.369211000000001,47.1644,1907.992777777278
2023-10-11 10:21:00,82.66782,0.8391200000000003,0.9367491173812812,4.3402769999999995,4.542826999999999,48.61100000000005,1908.042777777278
2023-10-11 10:24:00,79.57176,0.8391200000000003,0.9095439696932223,4.224537000000001,4.369216999999999,45.71749999999997,1908.092777777278
2023-10-11 10:27:00,79.1956,0.9548609999999993,0.8651579076077638,4.369213,4.195607000000001,45.138900000000035,1908.1427777772778
2023-10-11 10:30:00,81.91551,1.0416660000000002,0.8891585700568809,4.484953000000001,4.195602,46.007000000000005,1908.1927777772778
2023-10-11 10:33:00,80.35301,1.070602,0.9343554889347497,4.62963,4.369216,45.71749999999997,1908.2427777772778
2023-10-11 10:36:00,83.07292,1.0416659999999993,0.9052267370735022,4.571759,4.311347,46.296299999999974,1908.2927777772777
2023-10-11 10:39:00,79.57176,0.9837959999999999,0.8941869690621019,4.484952999999999,4.311347,44.849500000000035,1908.3427777772777
2023-10-11 10:42:00,74.16088,0.9548610000000002,0.8495714290190796,4.456017999999999,4.253477,38.48380000000003,1908.3927777772776
2023-10-11 10:45:00,84.60648,1.0995369999999998,0.8470749637309833,4.484954,4.021991,43.69210000000004,1908.4427777772776
2023-10-11 10:48:00,85.76389,1.0127319999999997,0.8919904990753963,4.484955,4.253471,41.08800000000002,1908.4927777772775
2023-10-11 10:51:00,88.88889,0.983797,0.8941847682522188,4.398148,4.2245360000000005,44.56020000000001,1908.5427777772775
2023-10-11 10:54:00,84.60648,0.8391200000000003,0.8535047794331114,4.1377310000000005,4.166662,45.428200000000004,1908.5927777772774
2023-10-11 10:57:00,83.44907,0.8391200000000003,0.8818120129407981,4.108796,4.195602,46.00689999999997,1908.6427777772774
2023-10-11 11:00:00,85.01157,0.9259260000000005,0.8667689596822296,4.166667,4.0509260000000005,48.321799999999996,1908.6927777772773
2023-10-11 11:03:00,83.07292,0.9259259999999996,0.8667715747719489,4.311343,4.195607000000001,45.717600000000004,1908.7427777772773
2023-10-11 11:06:00,77.6331,0.6655090000000001,0.8395939127352555,3.9641200000000003,4.340283,46.29630000000003,1908.7927777772773
2023-10-11 11:09:00,79.97685,0.7233799999999997,0.8469289511095539,3.9351849999999997,4.195606,44.84949999999998,1908.8427777772772
2023-10-11 11:12:00,86.54514,0.7233790000000004,0.807073894911502,3.819444,3.9930509999999995,46.585699999999974,1908.8927777772772
2023-10-11 11:15:00,83.8831,0.8680560000000002,0.8535072514212546,4.079861,4.050924999999999,44.56020000000001,1908.9427777772771
2023-10-11 11:18:00,73.00347,1.0416669999999995,0.9210869162649967,4.687499999999999,4.456023,37.615800000000036,1908.992777777277
2023-10-11 11:21:00,77.28588,1.273148,0.9183857483353078,4.803241,4.166671,38.194500000000005,1909.042777777277
2023-10-11 11:24:00,79.1956,1.157407,0.8711994987960147,4.716436000000001,4.195607000000001,39.0625,1909.092777777277
2023-10-11 11:27:00,75.31829,1.0995369999999998,0.8644426683557477,4.629630000000001,4.195607000000001,38.7731,1909.142777777277
2023-10-11 11:30:00,78.00926,1.1284719999999995,0.8591828252314978,4.571759,4.079861,38.7731,1909.192777777277
2023-10-11 11:33:00,88.10764,1.2152779999999996,0.894958382628106,4.542824,3.9641200000000003,41.95600000000002,1909.2427777772768
2023-10-11 11:36:00,93.14236,1.1284719999999995,0.910963560933742,4.774305,4.369211000000001,43.11349999999999,1909.2927777772768
2023-10-11 11:39:00,92.36111,1.0416660000000002,0.9210859109909003,4.745369,4.513891999999999,46.875,1909.3427777772768
2023-10-11 11:42:00,86.16898,0.8969899999999997,0.9256269658754228,4.513888,4.571763,48.032399999999996,1909.3927777772767
2023-10-11 11:45:00,78.81944,0.9259250000000003,0.9113819477412443,4.513888,4.484953,44.84949999999998,1909.4427777772767
2023-10-11 11:48:00,74.53704,1.0416670000000003,0.8728741183707385,4.5428239999999995,4.224537,39.930499999999995,1909.4927777772766
2023-10-11 11:51:00,74.16088,1.070602,0.8520679926657054,4.5428239999999995,4.137732000000001,38.483799999999974,1909.5427777772766
2023-10-11 11:54:00,75.31829,1.1574080000000002,0.853205549129147,4.484954,3.9351839999999996,38.483799999999974,1909.5927777772765
2023-10-11 11:57:00,78.41435,1.070602,0.8689950800266242,4.456017999999999,4.0798559999999995,40.79850000000005,1909.6427777772765
2023-10-11 12:00:00,79.1956,1.1284720000000004,0.8767156083788633,4.600694000000001,4.137736,38.19440000000003,1909.6927777772764
2023-10-11 12:03:00,78.03819,1.070601,0.8689975483907196,4.542823,4.166667,40.509299999999996,1909.7427777772764
2023-10-11 12:06:00,77.6331,1.0416659999999993,0.8563535344950588,4.484952999999999,4.137727,39.641200000000026,1909.7927777772763
2023-10-11 12:09:00,79.54282,2.054398,0.9004917589305306,5.063656,3.298610000000001,26.04159999999996,1909.8427777772763
2023-10-11 12:12:00,78.76157,0.9259250000000003,0.8966802976008004,4.311342,4.2534730000000005,50.05789999999996,1909.8927777772763
2023-10-11 12:15:00,78.03819,0.9837959999999999,0.9095447096459213,4.456018,4.311347,48.321799999999996,1909.9427777772762
2023-10-11 12:18:00,81.88657,1.0416669999999995,0.9367498721824823,4.5428239999999995,4.340281,51.21530000000001,1909.9927777772762
2023-10-11 12:21:00,78.79051,0.9837959999999999,0.924719604177652,4.456018,4.340277,50.05790000000002,1910.0427777772761
2023-10-11 12:24:00,80.35301,1.0127309999999996,0.8760827482858582,4.4270830000000005,4.166667,46.875,1910.092777777276
2023-10-11 12:27:00,81.51042,0.9548609999999993,0.8337728466049501,4.195601999999999,3.9641210000000004,48.611099999999965,1910.142777777276
2023-10-11 12:30:00,78.03819,0.9837959999999999,0.8786364809164882,4.195602,3.993056,46.296299999999974,1910.192777777276
2023-10-11 12:33:00,75.69444,1.0127309999999996,0.859958585917625,4.224537,3.9351860000000007,43.40270000000004,1910.242777777276
2023-10-11 12:36:00,78.03819,1.0995369999999998,0.829419794206679,4.340278,3.8483800000000006,40.79850000000005,1910.292777777276
2023-10-11 12:39:00,97.33796,0.9548610000000002,0.751150654626797,3.7326390000000007,3.3564809999999996,48.900499999999965,1910.3427777772758
2023-10-11 12:42:00,98.55324,0.8101859999999999,0.8245698885099564,3.645834,3.6747690000000004,58.15969999999999,1910.3927777772758
2023-10-11 12:45:00,96.23843,0.7233799999999997,0.872874562756389,3.7615739999999995,4.079861999999999,59.60649999999998,1910.4427777772758
2023-10-11 12:48:00,91.57986,0.6655090000000001,0.888890292546142,3.7615740000000004,4.2534730000000005,58.73849999999999,1910.4927777772757
2023-10-11 12:51:00,84.98264,0.78125,0.918343907329905,4.137732,4.4270879999999995,59.317200000000014,1910.5427777772757
2023-10-11 12:54:00,81.51042,0.8391209999999996,0.8818125297592934,4.050927000000001,4.137732,57.00229999999999,1910.5927777772756
2023-10-11 12:57:00,78.00926,0.8391209999999996,0.8818125297592934,4.1666669999999995,4.253472,50.92590000000001,1910.6427777772756
2023-10-11 13:00:00,79.94792,0.983797,0.8941847682522188,4.398148,4.2245360000000005,48.90050000000002,1910.6927777772755
2023-10-11 13:03:00,81.91551,0.9548610000000002,0.8957481982336245,4.311342000000001,4.195606,49.47919999999999,1910.7427777772755
2023-10-11 13:06:00,83.07292,0.9548609999999993,0.8957455869895464,4.282408,4.166667,50.92599999999999,1910.7927777772754
2023-10-11 13:09:00,79.97685,0.9548609999999993,0.8805413564909029,4.282408,4.137727,50.34719999999999,1910.8427777772754
2023-10-11 13:12:00,80.35301,0.983797,0.8628861447121143,4.195602,3.9641160000000006,48.611099999999965,1910.8927777772753
2023-10-11 13:15:00,81.51042,0.9548610000000002,0.8495687179174698,4.195602,3.9930559999999993,48.61100000000005,1910.9427777772753
2023-10-11 13:18:00,85.76389,1.070602,0.8856743115867904,4.369213,4.021985999999999,47.1644,1910.9927777772753
2023-10-11 13:21:00,91.57986,1.0995369999999998,0.8983720769856902,4.6296289999999996,4.253470999999999,50.05789999999996,1911.0427777772752
2023-10-11 13:24:00,96.61458,1.070602,0.9343560388120312,4.6296289999999996,4.369215999999999,50.63650000000001,1911.0927777772752
2023-10-11 13:27:00,95.08102,0.9259259999999996,0.9686828156543726,4.456019,4.542827000000001,54.9769,1911.1427777772751
2023-10-11 13:30:00,97.01968,0.9259259999999996,0.9259279999952487,4.484955,4.484957,56.134299999999996,1911.192777777275
2023-10-11 13:33:00,93.14236,0.8391200000000003,0.9232093246142862,4.311342000000001,4.484957,57.00229999999999,1911.242777777275
2023-10-11 13:36:00,95.83333,0.8680560000000002,0.8680564999821915,4.108797,4.108796,55.2662,1911.292777777275
2023-10-11 13:39:00,93.11343,0.9259260000000005,0.8966828307428923,4.195602000000001,4.137736,53.81939999999997,1911.342777777275
2023-10-11 13:42:00,98.55324,0.9259260000000005,0.8966802760836354,4.224537000000001,4.166666,58.44909999999999,1911.392777777275
2023-10-11 13:45:00,96.23843,0.8391200000000003,0.9232069742266329,4.253472,4.4270819999999995,60.18519999999998,1911.4427777772748
2023-10-11 13:48:00,74.94213,1.359954,0.8742881085206339,4.629630000000001,3.790508000000001,39.0625,1911.4927777772748
2023-10-11 13:51:00,73.37963,1.8229170000000003,0.8621379150259882,4.890042000000001,3.385415,33.56479999999999,1911.5427777772748
2023-10-11 13:54:00,75.69444,1.851852,0.8708591245154537,4.918977,3.385415000000001,35.59030000000001,1911.5927777772747
2023-10-11 13:57:00,77.6331,1.7939809999999996,0.8809726040310855,5.063656,3.6168950000000004,35.01159999999999,1911.6427777772747
2023-10-11 14:00:00,73.00347,1.765047,0.871987501576185,5.179397,3.76157,34.14350000000002,1911.6927777772746
2023-10-11 14:03:00,71.84606,1.8229160000000002,0.8899214321380685,5.150467,3.674771,32.98610000000002,1911.7427777772746
2023-10-11 14:06:00,71.06481,1.967593,0.8754864623479007,5.353008,3.6747650000000007,30.960699999999974,1911.7927777772745
2023-10-11 14:09:00,72.59838,2.054398,0.9004896038364771,5.295138,3.5300900000000004,29.51389999999998,1911.8427777772745
2023-10-11 14:12:00,74.94213,2.0254629999999993,0.9225029946904044,5.353007999999999,3.645835000000001,32.69670000000002,1911.8927777772744
2023-10-11 14:15:00,73.00347,1.9097229999999996,0.8586697759461063,5.353013,3.732640000000001,33.27539999999999,1911.9427777772744
2023-10-11 14:18:00,74.53704,1.967593,0.905403998044656,5.3819479999999995,3.7326349999999993,31.539300000000026,1911.9927777772743
2023-10-11 14:21:00,75.69444,1.9386580000000002,0.8670933225774609,5.324072999999999,3.674765,33.85409999999996,1912.0427777772743
2023-10-11 14:24:00,75.72338,1.967593,0.905403998044656,5.3819479999999995,3.7326349999999993,33.275499999999965,1912.0927777772743
2023-10-11 14:27:00,74.16088,1.9097229999999996,0.9439072159634949,5.381943000000001,3.8483799999999997,32.98599999999999,1912.1427777772742
2023-10-11 14:30:00,78.03819,2.0254630000000002,0.9516046829108986,5.410882999999999,3.732639999999999,33.85410000000002,1912.1927777772742
2023-10-11 14:33:00,83.44907,2.054398,0.9310025414020965,5.584487,3.8483789999999996,33.85419999999999,1912.2427777772741
2023-10-11 14:36:00,85.01157,1.8807869999999998,0.9611567458209429,5.497687,4.02199,35.879700000000014,1912.292777777274
2023-10-11 14:39:00,74.16088,1.765047,0.8984233753745896,5.381943000000001,3.9930559999999993,33.85409999999996,1912.342777777274
2023-10-11 14:42:00,73.37963,1.851852,0.8708591245154537,5.2951369999999995,3.7615750000000006,31.25,1912.392777777274
2023-10-11 14:45:00,74.94213,1.851852,0.8708591245154537,5.266202,3.732640000000001,34.14350000000002,1912.442777777274
2023-10-11 14:48:00,74.53704,1.9097229999999996,0.8586697759461044,5.2083330000000005,3.58796,32.407399999999996,1912.492777777274
2023-10-11 14:51:00,68.72106,1.765046,0.8984140766287317,5.208336999999999,3.8194410000000003,28.64580000000001,1912.5427777772738
2023-10-11 14:54:00,71.44097,1.9675919999999998,0.8441873686539907,5.179397000000001,3.472225000000001,28.64580000000001,1912.5927777772738
2023-10-11 14:57:00,69.12616,1.8807869999999998,0.850214879164269,5.179397000000001,3.58796,28.067199999999957,1912.6427777772737
2023-10-11 15:00:00,73.00347,1.9675919999999998,0.7763290661850623,5.005787000000001,3.2407449999999995,28.93520000000001,1912.6927777772737
2023-10-11 15:03:00,76.09954,1.9675919999999998,0.8754861727972586,5.2951369999999995,3.6168950000000004,31.82860000000005,1912.7427777772737
2023-10-11 15:06:00,80.35301,1.9097220000000004,0.858669484293594,5.121531999999999,3.5011599999999996,30.381899999999973,1912.7927777772736
2023-10-11 15:09:00,74.16088,1.8229160000000002,0.8899214321380685,5.0925970000000005,3.6169010000000004,30.671299999999974,1912.8427777772736
2023-10-11 15:12:00,73.00347,1.8229170000000003,0.7711586410861883,4.976852000000001,3.385415,31.82869999999997,1912.8927777772735
2023-10-11 15:15:00,72.59838,1.765047,0.8445912330194965,4.918982000000001,3.472225,30.092600000000004,1912.9427777772735
2023-10-11 15:18:00,67.1875,1.7939810000000005,0.8246575416773847,5.034722,3.5300910000000005,27.777800000000013,1912.9927777772734
2023-10-11 15:21:00,69.12616,1.9675920000000007,0.7763290661850646,5.005782,3.2407399999999997,26.909699999999987,1913.0427777772734
2023-10-11 15:24:00,73.37963,1.938657,0.8032815988362066,4.976852000000001,3.2696750000000003,28.64580000000001,1913.0927777772733
2023-10-11 15:27:00,74.53704,1.9675920000000007,0.8112530442637801,4.890042000000001,3.1539399999999995,28.935099999999977,1913.1427777772733
2023-10-11 15:30:00,73.37963,1.9675919999999998,0.8441873686539907,5.063657,3.356485,28.645899999999983,1913.1927777772732
2023-10-11 15:33:00,69.50231,1.8229170000000003,0.8332097704764406,5.034722,3.5011550000000007,26.909700000000043,1913.2427777772732
2023-10-11 15:36:00,72.59838,1.9965270000000004,0.8191738554791942,5.005787000000001,3.2407399999999997,28.935100000000034,1913.2927777772732
2023-10-11 15:39:00,67.1875,1.851852,0.7792332044880794,5.0347230000000005,3.414351,26.620400000000018,1913.342777777273
2023-10-11 15:42:00,67.56366,1.938657,0.8032815988362066,5.034722,3.3275449999999998,25.17360000000002,1913.392777777273
2023-10-11 15:45:00,73.00347,2.054398,0.7993184410543783,5.150467,3.298609000000001,28.356499999999983,1913.442777777273
2023-10-11 15:48:00,77.6331,1.938657,0.8360036724295835,5.092592000000001,3.4143550000000005,28.067099999999982,1913.492777777273
2023-10-11 15:51:00,74.16088,1.9097229999999996,0.8277812817064016,4.803242,3.15393,28.067099999999982,1913.542777777273
2023-10-11 15:54:00,73.37963,1.880788,0.7530899979886753,4.890047,3.211805,27.777800000000013,1913.5927777772729
2023-10-11 15:57:00,72.59838,1.851852,0.7792400321209635,4.8321760000000005,3.2118100000000007,28.356499999999983,1913.6427777772728
2023-10-11 16:00:00,69.90741,1.8229170000000003,0.8029711828020537,4.918982,3.3564849999999993,27.199099999999987,1913.6927777772728
2023-10-11 16:03:00,65.65394,1.851852,0.7452979560541245,4.86111,3.2118100000000007,27.488400000000013,1913.7427777772727
2023-10-11 16:06:00,69.12616,1.851852,0.7792286526875178,4.774306000000001,3.15393,27.198999999999955,1913.7927777772727
2023-10-11 16:09:00,62.55787,1.7939819999999997,0.7630492954064086,4.716436000000001,3.15393,23.1481,1913.8427777772727
2023-10-11 16:12:00,65.24884,1.9675919999999998,0.7763240823647656,4.658565,2.8935190000000004,23.1481,1913.8927777772726
2023-10-11 16:15:00,67.59259,1.8807870000000007,0.7165124272789072,4.600694000000001,2.8935190000000004,24.016200000000026,1913.9427777772726
2023-10-11 16:18:00,66.40625,1.7361110000000002,0.7467512208003928,4.687501,3.1828710000000004,25.17360000000002,1913.9927777772725
2023-10-11 16:24:00,67.59259,1.851852,0.7089790734490324,4.600695,2.922453,24.305600000000027,1914.0927777772724
2023-10-11 16:27:00,61.77662,1.9675919999999998,0.7389486881312867,4.716435,2.922453,19.675900000000013,1914.1427777772724
2023-10-11 16:33:00,64.87269,1.9675920000000007,0.6984199705816503,4.600694000000001,2.7777789999999998,23.148199999999974,1914.2427777772723
2023-10-11 16:36:00,63.31019,1.8807869999999998,0.7530921683510824,4.571758,2.8935190000000004,22.85880000000003,1914.2927777772722
2023-10-11 16:39:00,63.31019,1.8807869999999998,0.7530897289309659,4.513889,2.835648,21.990700000000004,1914.3427777772722
2023-10-11 16:45:00,62.15278,1.9097229999999996,0.6840695298139489,4.51389,2.748842,21.41210000000001,1914.442777777272
2023-10-11 16:48:00,62.55787,1.8807869999999998,0.7530897289309659,4.369212,2.6909710000000002,21.122600000000034,1914.492777777272
2023-10-11 16:54:00,62.55787,1.8807870000000007,0.753089728930966,4.427084000000001,2.748843,21.12270000000001,1914.592777777272
2023-10-11 16:57:00,59.05671,1.851852,0.7089816788997174,4.571758,2.8935180000000003,19.675899999999956,1914.642777777272
2023-10-11 17:00:00,63.31019,1.9675919999999998,0.7389486881312867,4.456019,2.6620370000000007,21.12270000000001,1914.6927777772719
2023-10-11 17:03:00,56.7419,1.8229170000000003,0.7014244593202478,4.311342,2.6620369999999998,19.386599999999987,1914.7427777772718
2023-10-11 17:09:00,59.05671,1.9675919999999998,0.6984199705816501,4.311342000000001,2.4884270000000006,20.543999999999983,1914.8427777772717
2023-10-11 17:12:00,62.15278,1.9965270000000004,0.7055566132206985,4.224537000000001,2.3726849999999997,20.254699999999957,1914.8927777772717
2023-10-11 17:15:00,64.49653,1.8807870000000007,0.6768630155735524,4.340277,2.6041669999999995,21.411999999999978,1914.9427777772717
2023-10-11 17:21:00,61.77662,1.851852,0.7452906909531057,4.340277,2.6909710000000002,21.122799999999984,1915.0427777772716
2023-10-11 17:33:00,55.58449,1.7939819999999997,0.6550870316541395,4.079861,2.430555000000001,17.939899999999966,1915.2427777772716
2023-10-11 17:36:00,54.80324,1.765047,0.6477766121780973,4.137732000000001,2.51736,18.229100000000017,1915.2927777772716
2023-10-11 17:39:00,37.03704,1.5914349999999997,0.6033484268636714,3.9641200000000003,2.5173620000000003,11.863400000000013,1915.3427777772715
2023-10-11 17:45:00,33.15972,1.6782409999999999,0.5843003226695892,3.993056,2.430556,12.731499999999983,1915.4427777772714
2023-10-11 17:48:00,36.25579,1.851852,0.5176376117076463,4.021991,2.2280100000000003,11.863399999999956,1915.4927777772714
2023-10-11 17:51:00,38.94676,1.9965280000000005,0.6604362902225157,3.790509,1.9097230000000005,13.020800000000008,1915.5427777772713
2023-10-11 17:57:00,37.03704,1.8807869999999998,0.5236416858091305,3.7615740000000004,1.938657,12.731400000000008,1915.6427777772712
2023-10-11 18:00:00,34.72222,1.8807870000000007,0.5832645163442615,3.7326379999999997,1.938657,11.574099999999987,1915.6927777772712
2023-10-11 18:06:00,37.4132,1.851852,0.5767643970421232,3.616898000000001,1.851852,13.888900000000035,1915.792777777271
2023-10-11 18:09:00,31.62616,1.9965270000000004,0.6090685982845181,3.5590269999999995,1.6493060000000002,10.706000000000017,1915.842777777271
2023-10-11 18:15:00,33.94097,1.9965270000000004,0.6604344026995481,3.587962,1.7071759999999996,11.574000000000012,1915.942777777271
2023-10-11 18:18:00,34.31713,1.9386580000000002,0.5962052599470439,3.5879629999999993,1.7361110000000002,10.995399999999961,1915.992777777271
2023-10-11 18:21:00,33.18866,1.765047,0.6053455221138069,3.4722220000000004,1.8229160000000002,11.574099999999987,1916.0427777772709
2023-10-11 18:27:00,36.63195,1.938657,0.5356025420623853,3.6747680000000003,1.7939809999999996,12.152799999999957,1916.1427777772708
2023-10-11 18:30:00,33.18866,1.8807869999999998,0.6330664549885339,3.4722219999999995,1.7071750000000003,10.70599999999996,1916.1927777772707
2023-10-11 18:36:00,32.40741,1.9097229999999996,0.6399421134090985,3.530093,1.7361110000000002,10.995399999999961,1916.2927777772707
2023-10-11 18:39:00,36.25579,1.851852,0.6261704090724723,3.6458330000000005,1.9097209999999993,10.995399999999961,1916.3427777772706
2023-10-11 18:45:00,34.31713,1.8229160000000002,0.6623700148544517,3.703703,2.0254630000000002,10.416699999999992,1916.4427777772705
2023-10-11 18:48:00,34.72222,1.9097220000000004,0.4489186074435689,3.906249,2.0254629999999993,11.574000000000012,1916.4927777772705
2023-10-11 18:51:00,33.94097,1.7071769999999997,0.5439458998488537,3.2696769999999997,1.649305,10.995300000000043,1916.5427777772704
2023-10-11 18:57:00,33.94097,1.6493060000000002,0.5772341349191318,3.0960649999999994,1.5624999999999991,10.706000000000017,1916.6427777772703
2023-10-11 19:00:00,37.4132,1.6493060000000002,0.5772326341148077,3.2118059999999993,1.6782399999999997,11.284699999999987,1916.6927777772703
2023-10-11 19:03:00,40.50926,1.851852,0.6261719996773583,3.3564819999999997,1.6203709999999996,9.837999999999965,1916.7427777772702
2023-10-11 19:06:00,33.94097,1.7939820000000006,0.6123096709885323,3.616899,1.938657,13.310200000000009,1916.7927777772702
2023-10-11 19:12:00,34.34607,1.938657,0.5962050370073191,3.616898000000001,1.765047,10.706099999999992,1916.89277777727
2023-10-11 19:15:00,37.03704,1.765047,0.49951027156340044,3.4722219999999995,1.765046,11.863400000000013,1916.94277777727
2023-10-11 19:21:00,36.25579,1.765047,0.557137643161483,3.3854170000000003,1.7071750000000003,11.284699999999987,1917.04277777727
2023-10-11 19:24:00,31.62616,1.7071760000000005,0.5913405117084871,3.3854170000000003,1.7939819999999997,9.548699999999997,1917.09277777727
2023-10-11 19:27:00,34.72222,1.9965270000000004,0.6604327501610052,3.4432870000000007,1.5624999999999991,10.995399999999961,1917.1427777772699
2023-10-11 19:33:00,37.4132,1.9965270000000004,0.6604327501610082,3.4722219999999995,1.5914349999999997,11.284799999999962,1917.2427777772698
2023-10-12 08:36:00,33.56482,7.5231460000000006,4.213208861157765,6.163195999999999,0.6944499999999998,9.838000000000022,1917.2427777772698
2023-10-12 08:39:00,64.09144,1.9386579999999993,1.232763865854074,6.828707999999999,5.61343,23.7269,1917.2927777772697
2023-10-12 08:42:00,73.37963,3.124998999999999,1.1117555545060949,6.684023,3.790514,25.46289999999999,1917.3427777772697
2023-10-12 08:45:00,90.45139,2.430555,1.0060943308933392,6.192133,4.050927999999999,39.0625,1917.3927777772697
2023-10-12 08:48:00,71.84606,1.8229159999999993,1.039375478188902,5.787032999999999,4.484957,35.011600000000044,1917.4427777772696
2023-10-12 08:51:00,72.59838,2.0833330000000005,0.997350872886186,5.902778,4.195605,31.25,1917.4927777772696
2023-10-12 08:54:00,69.90741,1.9965279999999996,0.9707753881081915,5.671293,4.050924999999999,30.671299999999974,1917.5427777772695
2023-10-12 08:57:00,69.87847,2.1122679999999994,0.9775645135282185,5.613422999999999,3.848375,31.25,1917.5927777772695
2023-10-12 09:00:00,71.06481,1.9386580000000002,0.8670933225774609,5.353013,3.7037050000000002,30.092600000000004,1917.6427777772694
2023-10-12 09:03:00,71.46991,1.9097229999999996,0.8882013793386396,5.2083330000000005,3.6169000000000002,32.40730000000002,1917.6927777772694
2023-10-12 09:06:00,69.90741,1.8807869999999998,0.9077128922605875,5.237267,3.7037000000000004,30.96070000000003,1917.7427777772693
2023-10-12 09:09:00,73.00347,1.9675919999999998,0.8754861727972586,5.208336999999999,3.530095,32.11809999999997,1917.7927777772693
2023-10-12 09:12:00,69.41551,1.7361110000000002,0.8357638432714358,4.976852,3.559030999999999,30.9606,1917.8427777772692
2023-10-12 09:15:00,72.62731,1.851852,0.8708591245154519,5.063657000000001,3.530095,31.539300000000026,1917.8927777772692
2023-10-12 09:18:00,71.06481,1.8807870000000007,0.8795366765851858,5.179402,3.6168950000000004,30.092600000000004,1917.9427777772692
2023-10-12 09:21:00,76.09954,1.8229169999999995,0.8899217407888785,5.005786,3.5300890000000003,32.407399999999996,1917.992777777269
2023-10-12 09:24:00,78.81944,1.7361119999999994,0.8892139330234091,5.092592,3.732640000000001,33.85419999999999,1918.042777777269
2023-10-12 09:27:00,83.44907,1.851851,0.9258225384357652,5.497686,4.021995,34.72219999999999,1918.092777777269
2023-10-12 09:30:00,79.60069,1.5914349999999997,0.8670336047524415,5.034725999999999,3.8483810000000007,32.986099999999965,1918.142777777269
2023-10-12 09:33:00,68.34491,1.649305,0.8861941945105873,5.063662000000001,3.8194470000000003,29.803200000000004,1918.192777777269
2023-10-12 09:36:00,74.16088,1.8807870000000007,0.8502148791642693,5.063657000000001,3.472219999999999,29.224500000000035,1918.2427777772689
2023-10-12 09:39:00,76.88079,1.7939820000000006,0.8246578378157604,5.034727,3.530095,31.25,1918.2927777772688
2023-10-12 09:42:00,78.03819,1.7939809999999996,0.8533721893059063,4.976856,3.501155,31.82869999999997,1918.3427777772688
2023-10-12 09:45:00,76.88079,1.5046300000000006,0.8379500328161986,4.629625,3.530095,32.9862,1918.3927777772687
2023-10-12 09:48:00,75.72338,1.475695,0.8281540567025196,4.65856,3.5879650000000005,31.8288,1918.4427777772687
2023-10-12 09:51:00,69.53125,1.8229160000000002,0.8621376130274904,5.179397000000001,3.674771,31.5394,1918.4927777772687
2023-10-12 09:54:00,68.75,1.9097220000000004,0.8277908387543588,5.179397000000001,3.530095,26.04169999999999,1918.5427777772686
2023-10-12 09:57:00,70.68866,1.7939820000000006,0.7946247177154416,4.976857000000001,3.4432850000000004,28.067099999999982,1918.5927777772686
2023-10-12 10:00:00,75.72338,1.9675920000000007,0.8441762838389448,5.063662000000001,3.3564800000000004,30.381899999999973,1918.6427777772685
