Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-12 10:03:00,78.41435,2.0254630000000002,0.8921840083167014,5.295142,3.5590290000000007,29.803200000000004,1918.6927777772685
2023-10-12 10:06:00,83.07292,1.938657,0.8968232630614859,5.266202000000001,3.645835,29.80329999999998,1918.7427777772684
2023-10-12 10:09:00,83.47801,1.9386579999999993,0.8670933225774606,5.266207999999999,3.6169000000000002,30.092600000000004,1918.7927777772684
2023-10-12 10:12:00,82.3206,2.054398,0.9309922183319159,5.3819479999999995,3.6458299999999992,31.53929999999997,1918.8427777772683
2023-10-12 10:15:00,85.76389,1.9965279999999996,0.9139737254401211,5.410877999999999,3.732640000000001,32.986099999999965,1918.8927777772683
2023-10-12 10:18:00,78.41435,1.8229160000000002,0.8899214321380685,5.439818,3.9641219999999997,33.56479999999999,1918.9427777772682
2023-10-12 10:21:00,71.84606,1.8229160000000002,0.9167266509090636,5.237267,3.7905110000000004,29.803200000000004,1918.9927777772682
2023-10-12 10:24:00,77.6331,1.9097220000000004,0.858669484293594,5.237272,3.6169000000000002,31.5394,1919.0427777772682
2023-10-12 10:33:00,75.31829,1.8807870000000007,0.8502252345999688,5.005782,3.4143549999999996,30.96070000000003,1919.1927777772682
2023-10-12 10:36:00,74.16088,1.8807869999999998,0.8195373871696188,5.0925970000000005,3.472220000000001,30.381999999999948,1919.2427777772682
2023-10-12 10:39:00,69.12616,1.9097229999999996,0.8586802024409514,5.092587999999999,3.472225,28.935100000000034,1919.2927777772682
2023-10-12 10:42:00,75.72338,1.8807870000000007,0.819548246413247,5.063657000000001,3.44329,30.671299999999974,1919.342777777268
2023-10-12 10:45:00,71.84606,1.6782409999999999,0.7901025829318931,4.803241999999999,3.414351,29.513800000000003,1919.392777777268
2023-10-12 10:48:00,75.31829,1.8807869999999998,0.8195482464132469,4.861111999999999,3.2407449999999995,30.382000000000005,1919.442777777268
2023-10-12 10:51:00,75.31829,1.7939819999999997,0.8246679773490513,4.947912,3.44329,32.407399999999996,1919.492777777268
2023-10-12 10:54:00,69.50231,1.765047,0.8445815800004495,5.179403,3.7326359999999994,28.93520000000001,1919.542777777268
2023-10-12 10:57:00,67.59259,1.9386579999999993,0.8032818744036472,5.2083379999999995,3.5011599999999996,26.620300000000043,1919.5927777772679
2023-10-12 11:00:00,68.75,1.9386580000000002,0.8032818744036494,4.976852999999999,3.2696750000000003,27.488499999999988,1919.6427777772678
2023-10-12 11:03:00,67.56366,1.9965279999999996,0.819169415955383,4.832177000000001,3.067125,26.331000000000017,1919.6927777772678
2023-10-12 11:06:00,69.90741,2.054398,0.7993311586934092,5.0636529999999995,3.211805,26.04169999999999,1919.7427777772677
2023-10-12 11:09:00,76.09954,2.054398,0.7993311586934069,5.2083330000000005,3.3564849999999993,29.224500000000035,1919.7927777772677
2023-10-12 11:12:00,74.53704,1.9386579999999993,0.8032818744036472,5.063658,3.3564800000000004,29.224500000000035,1919.8427777772677
2023-10-12 11:15:00,68.34491,1.967593,0.8441765661701685,5.208338,3.5011550000000007,28.64580000000001,1919.8927777772676
2023-10-12 11:18:00,66.43519,1.9965279999999996,0.8523428078224353,5.179398,3.44329,25.462900000000047,1919.9427777772676
2023-10-12 11:21:00,70.68866,2.0833329999999997,0.8069491209989568,5.092587999999999,3.211805,26.620299999999986,1919.9927777772675
2023-10-12 11:24:00,69.12616,2.0254630000000002,0.8604700042293294,5.410878,3.645835,26.620300000000043,1920.0427777772675
2023-10-12 11:27:00,67.1875,1.9965279999999996,0.8523428078224353,5.208333,3.472225,24.884299999999996,1920.0927777772674
2023-10-12 11:30:00,68.34491,1.9965279999999996,0.8523428078224353,4.947913000000001,3.211805000000001,24.884299999999996,1920.1427777772674
2023-10-12 11:33:00,74.16088,2.0254630000000002,0.8604700042293294,4.976852999999999,3.211809999999999,27.77770000000004,1920.1927777772673
2023-10-12 11:36:00,79.57176,2.0833329999999997,0.8766427284199542,5.295138,3.472225,28.64580000000001,1920.2427777772673
2023-10-12 11:39:00,82.29167,1.967593,0.7763293324803627,5.063658,3.298614999999999,28.64579999999995,1920.2927777772672
2023-10-12 11:48:00,72.62731,1.9097229999999996,0.7952954899707789,4.803242,3.125000000000001,28.067099999999982,1920.4427777772673
2023-10-12 11:51:00,68.75,1.851852,0.7792332044880794,4.629630000000001,3.009258,25.75229999999999,1920.4927777772673
2023-10-12 11:54:00,69.90741,1.9675919999999998,0.8112436817979608,4.629629,2.8935190000000004,24.305499999999995,1920.5427777772672
2023-10-12 11:57:00,69.12616,1.9097229999999996,0.7608627545978683,4.62963,2.922454000000001,26.909699999999987,1920.5927777772672
2023-10-12 12:00:00,67.1875,1.8807869999999998,0.7530921683510824,4.571758,2.8935190000000004,24.30559999999997,1920.6427777772672
2023-10-12 12:03:00,74.53704,1.9097220000000004,0.7953009845495684,4.7453710000000004,3.0671350000000004,29.224500000000035,1920.692777777267
2023-10-12 12:06:00,72.59838,1.8229160000000002,0.8029676833301911,4.74537,3.1828710000000004,29.22460000000001,1920.742777777267
2023-10-12 12:09:00,52.08333,2.054399,0.761168923442751,4.890047000000001,3.009258000000001,15.04630000000003,1920.792777777267
2023-10-12 12:12:00,71.44097,1.7361120000000003,0.7467526083760148,4.600695,3.0960649999999994,28.935099999999977,1920.842777777267
2023-10-12 12:15:00,76.85185,1.9097220000000004,0.8277908387543588,4.976852,3.3275499999999996,30.092600000000004,1920.892777777267
2023-10-12 12:18:00,76.09954,1.9097220000000004,0.8277908387543588,5.179397000000001,3.530095,31.25,1920.9427777772669
2023-10-12 12:21:00,72.59838,1.851852,0.8417285415302503,4.9479169999999995,3.385415,29.513900000000035,1920.9927777772668
2023-10-12 12:24:00,74.53704,1.8807870000000007,0.8502148791642693,5.063662000000001,3.472224999999999,31.8288,1921.0427777772668
2023-10-12 12:27:00,71.44097,1.851852,0.841738825461075,5.034717,3.472225,27.777799999999957,1921.0927777772667
2023-10-12 12:30:00,69.12616,1.8807869999999998,0.850214879164269,5.063658,3.4722209999999993,27.77770000000004,1921.1427777772667
2023-10-12 12:33:00,67.56366,1.851852,0.7792286526875178,4.803241000000001,3.1828649999999996,25.46289999999999,1921.1927777772667
2023-10-12 12:36:00,66.03009,1.8229170000000003,0.8029669002152064,4.774306000000001,3.211805,25.173599999999965,1921.2427777772666
2023-10-12 12:39:00,68.34491,1.8807870000000007,0.7872792780275911,4.7453710000000004,3.0960650000000003,26.90980000000002,1921.2927777772666
2023-10-12 12:42:00,71.84606,1.9965270000000004,0.8191691422711675,4.774306000000001,3.0092549999999996,26.331000000000017,1921.3427777772665
2023-10-12 12:45:00,70.68866,1.9386579999999993,0.8359940466958098,4.832177,3.15393,27.777799999999957,1921.3927777772665
2023-10-12 12:48:00,72.59838,2.0254630000000002,0.8270799639038106,5.1215280000000005,3.3275449999999998,28.93520000000001,1921.4427777772664
2023-10-12 12:51:00,74.94213,2.0254630000000002,0.8921840083166995,5.2083330000000005,3.472219999999999,29.513800000000003,1921.4927777772664
2023-10-12 12:54:00,74.53704,1.7939810000000005,0.8809726040310857,5.208332,3.761571,30.67130000000003,1921.5427777772663
2023-10-12 12:57:00,73.00347,1.9386579999999993,0.8670933225774606,5.2083379999999995,3.559030000000001,30.382000000000005,1921.5927777772663
2023-10-12 13:00:00,73.00347,1.9386579999999993,0.8032818744036472,5.2083379999999995,3.5011599999999996,28.93520000000001,1921.6427777772662
2023-10-12 13:03:00,74.94213,2.0254629999999993,0.8604700042293291,5.121528,3.356485,29.513900000000035,1921.6927777772662
2023-10-12 13:06:00,78.41435,2.0254629999999993,0.8604700042293291,5.295138,3.530095,28.935199999999952,1921.7427777772662
2023-10-12 13:09:00,79.1956,1.967593,0.8754864623479007,5.3819479999999995,3.7037050000000002,29.224499999999978,1921.792777777266
2023-10-12 13:12:00,75.31829,1.9097229999999996,0.8586697759461044,5.121533,3.5011599999999996,30.092499999999973,1921.842777777266
2023-10-12 13:15:00,81.51042,1.9965279999999996,0.8523428078224353,5.092593,3.356485,30.9606,1921.892777777266
2023-10-12 13:18:00,76.09954,1.8229160000000002,0.8332094754970482,5.063657,3.5300910000000005,30.381899999999973,1921.942777777266
2023-10-12 13:21:00,70.68866,1.8229169999999995,0.8332097704764403,5.121528,3.587961000000001,28.64579999999995,1921.992777777266
2023-10-12 13:24:00,69.15509,1.9097220000000004,0.8277908387543588,4.9479169999999995,3.298614999999999,26.909700000000043,1922.0427777772659
2023-10-12 13:27:00,69.90741,1.8807869999999998,0.7872781319152079,5.005787000000001,3.3564800000000004,27.199099999999987,1922.0927777772658
2023-10-12 13:30:00,68.75,1.8807870000000007,0.7872895929361353,4.890042000000001,3.2407449999999995,26.04169999999999,1922.1427777772658
2023-10-12 13:33:00,74.94213,1.8807869999999998,0.8195504182392449,4.745369999999999,3.125005,30.092600000000004,1922.1927777772657
2023-10-12 13:36:00,80.35301,2.025462,0.827079691131245,5.150467,3.3564849999999993,29.51400000000001,1922.2427777772657
2023-10-12 13:39:00,70.65972,1.7361110000000002,0.8357638432714358,5.063657,3.645835999999999,27.488400000000013,1922.2927777772657
2023-10-12 13:42:00,72.59838,1.8807869999999998,0.8195482464132469,5.063657,3.44329,29.22460000000001,1922.3427777772656
2023-10-12 13:45:00,72.59838,1.7939820000000006,0.7630492954064089,4.687501000000001,3.1249949999999993,28.356499999999983,1922.3927777772656
2023-10-12 13:48:00,74.94213,1.938657,0.8670930319869188,5.0057920000000005,3.3564849999999993,30.382000000000005,1922.4427777772655
2023-10-12 13:51:00,84.60648,2.1122680000000003,0.9479043482911294,5.295142,3.5011539999999997,30.092600000000004,1922.4927777772655
2023-10-12 13:54:00,88.10764,1.9965270000000004,0.9139632378097404,5.497687,3.8194399999999993,32.9862,1922.5427777772654
2023-10-12 13:57:00,86.16898,1.851852,0.8988348035510721,5.381946999999999,3.8773149999999994,32.9862,1922.5927777772654
2023-10-12 14:00:00,79.1956,1.7361110000000002,0.8629643366745473,5.179397000000001,3.7905060000000006,32.40750000000003,1922.6427777772653
2023-10-12 14:03:00,76.09954,1.765046,0.844581275565528,5.208336999999999,3.761571000000001,33.27540000000005,1922.6927777772653
2023-10-12 14:06:00,69.90741,1.7071750000000003,0.7988046660637693,5.034717,3.6169019999999996,29.224500000000035,1922.7427777772652
2023-10-12 14:09:00,68.72106,1.880788,0.8195485318006324,5.0636529999999995,3.4432849999999995,29.803200000000004,1922.7927777772652
2023-10-12 14:12:00,67.56366,1.9097229999999996,0.827791123102278,4.947913000000001,3.298610000000001,27.777800000000013,1922.8427777772652
2023-10-12 14:15:00,69.90741,1.9675919999999998,0.7763315580777439,4.890045,3.1250050000000007,28.067200000000014,1922.892777777265
2023-10-12 14:18:00,73.00347,1.9965270000000004,0.7840214915986923,5.005787000000001,3.211809999999999,28.356499999999983,1922.942777777265
2023-10-12 14:21:00,74.16088,1.938657,0.8360036724295835,4.918982,3.2407449999999995,27.777800000000013,1922.992777777265
2023-10-12 14:24:00,68.75,1.851852,0.7792400321209635,4.890047,3.2696810000000003,26.909700000000043,1923.042777777265
2023-10-12 14:27:00,73.00347,1.9675919999999998,0.8441873686539907,5.063657,3.356485,28.64579999999995,1923.092777777265
2023-10-12 14:30:00,70.68866,1.8229160000000002,0.7711583615078249,5.005787000000001,3.414351,25.46289999999999,1923.1427777772649
2023-10-12 14:33:00,71.03588,1.9675919999999998,0.8441873686539907,4.9479169999999995,3.2407449999999995,26.90980000000002,1923.1927777772648
2023-10-12 14:36:00,75.31829,1.9097220000000004,0.8277908387543588,4.947912,3.298609999999999,28.35650000000004,1923.2427777772648
2023-10-12 14:39:00,71.84606,1.765047,0.7217235850880265,4.658565,3.0960649999999994,28.356499999999983,1923.2927777772647
2023-10-12 14:42:00,70.65972,1.851852,0.8112774074325909,4.86111,3.26968,26.331099999999992,1923.3427777772647
2023-10-12 14:45:00,70.68866,1.7939820000000006,0.7630605099367835,4.7453710000000004,3.182875,27.777800000000013,1923.3927777772647
2023-10-12 14:48:00,69.50231,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,26.331099999999992,1923.4427777772646
2023-10-12 14:51:00,74.94213,1.8229169999999995,0.7374707551872117,4.745369999999999,3.1250050000000007,29.224499999999978,1923.4927777772646
2023-10-12 14:54:00,71.44097,1.7361120000000003,0.8074534279332176,4.774305,3.3275450000000006,28.356400000000008,1923.5427777772645
2023-10-12 14:57:00,73.03241,1.7361119999999994,0.7778675481498721,4.745369999999999,3.26968,28.64580000000001,1923.5927777772645
2023-10-12 15:00:00,73.37963,1.851852,0.8112774074325909,4.774305,3.182875,27.777799999999957,1923.6427777772644
2023-10-12 15:03:00,73.37963,1.851852,0.8112720159125232,4.629630000000001,3.038195000000001,28.64580000000001,1923.6927777772644
2023-10-12 15:06:00,74.56597,1.9097220000000004,0.8277930257096745,4.80324,3.1539399999999995,29.224499999999978,1923.7427777772643
2023-10-12 15:09:00,74.56597,1.851852,0.8112752508301931,4.918982,3.3275499999999996,28.93520000000001,1923.7927777772643
2023-10-12 15:12:00,72.59838,1.7939819999999997,0.7946353471423043,4.832172000000001,3.298610000000001,29.803200000000004,1923.8427777772642
2023-10-12 15:15:00,74.16088,1.8807869999999998,0.8502169502642205,4.80324,3.211805000000001,30.092600000000004,1923.8927777772642
2023-10-12 15:18:00,71.44097,1.8229170000000003,0.833215897675545,4.8321760000000005,3.298615,28.93520000000001,1923.9427777772642
2023-10-12 15:21:00,71.06481,1.8807869999999998,0.7530970471573215,4.890045,3.2118100000000007,27.777800000000013,1923.992777777264
2023-10-12 15:24:00,71.46991,1.9097229999999996,0.7952943357401215,5.0347230000000005,3.3564800000000004,28.64580000000001,1924.042777777264
2023-10-12 15:27:00,67.1875,1.851852,0.8112709376028787,4.803241000000001,3.211805,26.620400000000018,1924.092777777264
2023-10-12 15:30:00,64.49653,1.8229160000000002,0.7374644744860217,4.74537,3.1250009999999993,26.041600000000017,1924.142777777264
2023-10-12 15:33:00,71.44097,2.0254630000000002,0.7537856338177696,5.7870420000000005,3.9351890000000003,26.04169999999999,1924.192777777264
2023-10-12 15:36:00,66.40625,1.8229170000000003,0.8621281245636389,5.3530120000000005,3.848375,25.462999999999965,1924.2427777772639
2023-10-12 15:39:00,67.59259,1.851852,0.8417285415302503,5.237267,3.6747650000000007,26.331000000000017,1924.2927777772638
2023-10-12 15:42:00,69.12616,2.0254630000000002,0.8604700042293294,5.092593,3.3275499999999996,25.462999999999965,1924.3427777772638
2023-10-12 15:45:00,70.68866,1.9097220000000004,0.8277908387543588,4.918977000000001,3.2696750000000003,26.62039999999996,1924.3927777772637
2023-10-12 15:48:00,74.16088,2.054398,0.9309922183319159,5.353013,3.6168949999999995,27.488400000000013,1924.4427777772637
2023-10-12 15:51:00,78.03819,1.9386580000000002,0.8968235604958062,5.6423630000000005,4.0219949999999995,28.067200000000014,1924.4927777772637
2023-10-12 15:54:00,74.53704,1.851852,0.898844293765157,5.555553000000001,4.050931,26.909700000000043,1924.5427777772636
2023-10-12 15:57:00,64.46759,1.765046,0.8445812755655262,5.3819479999999995,3.9351819999999993,24.305500000000052,1924.5927777772636
2023-10-12 16:00:00,65.65394,1.9965279999999996,0.8523428078224353,5.381943000000001,3.645835000000001,24.016200000000026,1924.6427777772635
2023-10-12 16:03:00,68.75,1.9386580000000002,0.8032818744036474,5.179403,3.472224999999999,25.462999999999965,1924.6927777772635
2023-10-12 16:06:00,68.34491,1.9675919999999998,0.8112413411580109,5.063657,3.3275449999999998,24.016200000000026,1924.7427777772634
2023-10-12 16:09:00,69.50231,2.0254630000000002,0.8604700042293294,5.266203,3.5011599999999996,24.884299999999996,1924.7927777772634
2023-10-12 16:12:00,77.6331,2.0254630000000002,0.8604587712492229,5.353012,3.5879589999999997,26.620300000000043,1924.8427777772633
2023-10-12 16:15:00,75.31829,1.7939810000000005,0.8246575416773829,5.324072000000001,3.8194409999999994,26.90979999999996,1924.8927777772633
2023-10-12 16:18:00,67.59259,1.6782400000000006,0.8179975994108394,5.150462000000001,3.7905119999999997,24.884299999999996,1924.9427777772632
2023-10-12 16:21:00,69.90741,1.8807870000000007,0.819548246413247,5.150462000000001,3.530095,26.620400000000018,1924.9927777772632
2023-10-12 16:24:00,77.57523,2.1122680000000003,0.8846778637011802,5.324077,3.472219,27.488499999999988,1925.0427777772632
2023-10-12 16:27:00,83.44907,1.9965270000000004,0.8523425264648243,5.208332,3.472225,26.909700000000043,1925.092777777263
2023-10-12 16:30:00,82.69676,1.765047,0.8445912330194965,5.266202000000001,3.819445,28.356400000000008,1925.142777777263
2023-10-12 16:33:00,73.37963,1.6493060000000002,0.8356620505695563,5.092592000000001,3.7905060000000006,31.5394,1925.192777777263
2023-10-12 16:36:00,67.1875,1.6782409999999999,0.7901025829318931,5.063662,3.6747710000000007,26.331099999999992,1925.242777777263
2023-10-12 16:39:00,65.24884,1.851852,0.8112752508301931,5.034717,3.4432849999999995,24.305600000000027,1925.292777777263
2023-10-12 16:42:00,66.03009,1.9097220000000004,0.7608538868330458,5.150467,3.4432850000000004,26.04169999999999,1925.3427777772629
2023-10-12 16:45:00,64.87269,1.851852,0.7792445838309132,4.918977000000001,3.298615,25.75229999999999,1925.3927777772628
2023-10-12 16:48:00,63.31019,1.8807869999999998,0.7872781319152099,4.9479169999999995,3.298610000000001,24.594899999999996,1925.4427777772628
2023-10-12 16:51:00,61.77662,1.9097229999999996,0.795305877942841,4.976848,3.298615,23.1481,1925.4927777772627
2023-10-12 16:54:00,59.05671,1.880788,0.7872784094449446,4.976852999999999,3.3275450000000006,21.990700000000004,1925.5427777772627
2023-10-12 16:57:00,62.15278,1.9386580000000002,0.7314903401044818,4.774306,3.0092550000000005,20.543999999999983,1925.5927777772627
2023-10-12 17:00:00,61.37153,1.9675919999999998,0.6984185041699452,4.658565,2.835649000000001,20.254699999999957,1925.6427777772626
2023-10-12 17:03:00,61.77662,1.9386580000000002,0.731496998831404,4.62963,2.864584,21.412000000000035,1925.6927777772626
2023-10-12 17:06:00,61.77662,1.967593,0.7389516279400565,4.6875,2.8935190000000004,21.701400000000035,1925.7427777772625
2023-10-12 17:09:00,60.21412,1.9097229999999996,0.7240175261063758,4.6296289999999996,2.8935180000000003,20.543999999999983,1925.7927777772625
2023-10-12 17:12:00,61.40046,1.9097220000000004,0.7240172671788625,4.600694,2.864584,20.543999999999983,1925.8427777772624
2023-10-12 17:15:00,61.40046,1.9386580000000002,0.8032818744036474,4.687501,2.9803229999999994,19.675999999999988,1925.8927777772624
2023-10-12 17:18:00,56.36574,1.851852,0.7452906909531057,4.658565,3.009259,18.807900000000018,1925.9427777772623
2023-10-12 17:21:00,55.58449,1.9386580000000002,0.6912564532483454,4.513889,2.719907,18.22919999999999,1925.9927777772623
2023-10-12 17:24:00,56.7419,1.9386579999999993,0.6912549975356596,4.51389,2.719907,18.22919999999999,1926.0427777772622
2023-10-12 17:27:00,60.21412,1.9386580000000002,0.6912549975356598,4.456019,2.6620359999999996,19.386600000000044,1926.0927777772622
2023-10-12 17:30:00,56.36574,1.851852,0.7089790734490324,4.484955,2.8067130000000002,19.675900000000013,1926.1427777772622
2023-10-12 17:33:00,56.7419,1.9097220000000004,0.6840692810764875,4.4270830000000005,2.6620359999999996,18.807900000000018,1926.192777777262
2023-10-12 17:36:00,54.05093,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,17.939700000000016,1926.242777777262
2023-10-12 17:39:00,53.26968,1.9097229999999996,0.6840695298139489,4.282408,2.51736,17.071799999999996,1926.292777777262
2023-10-12 17:42:00,38.94676,1.765046,0.6477777492947743,4.282407,2.6620370000000007,11.863500000000045,1926.342777777262
2023-10-12 17:45:00,42.47685,2.170139,0.6472250238139631,4.224538,2.141204,13.020800000000008,1926.392777777262
2023-10-12 17:48:00,45.13889,1.8807870000000007,0.6330664549885341,3.90625,2.141203,12.152799999999957,1926.4427777772619
2023-10-12 17:51:00,43.60532,1.7939810000000005,0.7630546220619681,4.0509260000000005,2.4884260000000005,13.020800000000008,1926.4927777772618
2023-10-12 17:54:00,38.9757,1.8229169999999995,0.5116134505343304,4.224537,2.4594910000000008,13.020899999999983,1926.5427777772618
2023-10-12 17:57:00,36.63195,1.880788,0.633066692930383,3.9641209999999996,2.1990730000000003,13.310200000000009,1926.5927777772617
2023-10-12 18:00:00,36.63195,1.851852,0.6261719996773583,3.8483800000000006,2.1122690000000004,11.863400000000013,1926.6427777772617
2023-10-12 18:03:00,38.19445,1.9097220000000004,0.529630642603065,3.7615740000000004,1.9097219999999995,11.574100000000044,1926.6927777772617
2023-10-12 18:06:00,36.63195,1.765047,0.6053455221138069,3.7615750000000006,2.1122690000000004,11.863499999999988,1926.7427777772616
2023-10-12 18:09:00,32.78357,1.7939810000000005,0.5637020839434762,3.8194440000000007,2.1122689999999995,10.416699999999992,1926.7927777772616
2023-10-12 18:12:00,31.62616,1.9386580000000002,0.4541914450366908,3.7905089999999992,1.8807859999999996,11.574000000000012,1926.8427777772615
2023-10-12 18:15:00,35.87963,1.9097220000000004,0.529630642603065,3.414352,1.5624999999999991,12.442099999999982,1926.8927777772615
2023-10-12 18:18:00,33.3912,1.9675919999999998,0.6536229728906319,3.4722219999999995,1.6203700000000003,12.731499999999983,1926.9427777772614
2023-10-12 18:21:00,35.87963,1.851852,0.6696282687705847,3.616899,1.9097230000000005,11.863400000000013,1926.9927777772614
2023-10-12 18:24:00,39.35185,1.4467590000000001,0.5269873388317025,3.4432859999999996,2.1122690000000004,11.574000000000012,1927.0427777772613
2023-10-12 18:27:00,37.03704,1.6203710000000004,0.5701413200918194,3.5879640000000004,2.083334,11.574099999999987,1927.0927777772613
2023-10-12 18:30:00,35.47454,1.8807870000000007,0.44362884338637504,3.6747680000000003,1.8229169999999995,11.574000000000012,1927.1427777772612
2023-10-12 18:33:00,32.78357,1.9097229999999996,0.5897429420611094,3.530092999999999,1.7071749999999994,11.574000000000012,1927.1927777772612
2023-10-13 00:33:00,56.33681,2.7488420000000007,2.9329027718431133,0.05787000000000031,0.43402799999999964,14.178200000000004,1927.1927777772612
2023-10-13 00:36:00,98.58218,2.7777780000000005,2.975730922374257,0.02893599999999985,0.43402799999999964,59.89590000000001,1927.1927777772612
2023-10-13 00:39:00,98.58218,2.8645829999999997,3.0348857236102034,0.02893499999999971,0.3761580000000002,59.027799999999985,1927.1927777772612
2023-10-13 00:42:00,98.58218,2.8935179999999994,3.063852001452242,0.02893499999999971,0.3761580000000002,62.2106,1927.1927777772612
2023-10-13 00:45:00,98.58218,2.9803239999999995,3.150747901896272,0.02893599999999985,0.3761580000000002,59.60650000000001,1927.1927777772612
2023-10-13 00:48:00,98.58218,3.096064,3.2526138798377926,0.05787000000000031,0.3761580000000002,59.31709999999998,1927.1927777772612
2023-10-13 00:51:00,98.58218,3.124999,3.309516939737175,0.0,0.3761580000000002,59.89580000000001,1927.1927777772612
2023-10-13 00:54:00,31.8287,3.124999,3.309516939737175,0.0,0.3761580000000002,10.127200000000016,1927.1927777772612
2023-10-13 05:12:00,87.29745,3.1828709999999996,3.095254045512519,0.02893599999999985,-0.14467699999999972,28.64580000000001,1927.1927777772612
2023-10-13 05:15:00,47.04861,3.240740999999999,3.153139449868555,0.02893499999999971,-0.14467699999999972,15.046299999999974,1927.1927777772612
2023-10-13 08:09:00,96.58565,3.009259,1.266258622430249,8.362267000000001,5.729168,52.37270000000001,1927.1927777772612
2023-10-13 08:12:00,78.03819,0.6365739999999995,1.1276018043197154,4.861116,6.047452000000001,48.032399999999996,1927.2427777772612
2023-10-13 08:18:00,75.69444,0.6365739999999995,1.1276039795819042,4.6875,5.873842,43.11340000000001,1927.342777777261
2023-10-13 08:21:00,94.2419,0.9548610000000002,1.01162924193093,4.80324,4.9189810000000005,54.3981,1927.392777777261
2023-10-13 08:27:00,95.45718,0.8391210000000004,1.015618869466127,4.542825000000001,4.918986,53.530100000000004,1927.492777777261
2023-10-13 08:30:00,98.55324,0.8101850000000006,0.9605562116039121,4.456019,4.774304999999999,55.26619999999997,1927.5427777772609
2023-10-13 08:33:00,98.55324,0.7233790000000004,0.9725029014258791,4.02199,4.571761,59.31709999999998,1927.5927777772608
2023-10-13 08:36:00,78.79051,1.1574080000000002,0.923456540631999,4.8321760000000005,4.3981460000000006,42.82400000000001,1927.6427777772608
2023-10-13 08:42:00,77.6331,1.0995369999999998,0.9313464520912159,4.716436,4.398147,41.95609999999999,1927.7427777772607
2023-10-13 08:45:00,76.82292,1.1284720000000004,0.9442474440042858,4.774305,4.427085999999999,39.64119999999997,1927.7927777772607
2023-10-13 08:48:00,73.00347,1.0416660000000002,0.8563535344950592,4.398148000000001,4.050922000000001,37.615700000000004,1927.8427777772606
2023-10-13 08:54:00,74.53704,1.1284720000000004,0.8591834360346282,4.542823,4.0509260000000005,35.87960000000004,1927.9427777772605
2023-10-13 08:57:00,82.66782,1.0416660000000002,0.8225629963912666,4.224537000000001,3.819445,39.93060000000003,1927.9927777772605
2023-10-13 09:03:00,83.44907,1.0995369999999998,0.8644396916809557,4.311343,3.8773150000000003,39.351800000000026,1928.0927777772604
2023-10-13 09:06:00,81.51042,0.9548610000000002,0.8495687179174698,4.398149,4.195602999999999,40.509299999999996,1928.1427777772603
2023-10-13 09:12:00,79.57176,1.070602,0.8520668134123777,4.427084000000001,4.02199,37.90499999999997,1928.2427777772602
2023-10-13 09:15:00,79.57176,1.0995370000000007,0.8294197942066794,4.398148,3.90625,38.7732,1928.2927777772602
2023-10-13 09:18:00,63.71528,2.604166,0.8975327153201857,5.179397,2.748843,20.254599999999982,1928.3427777772602
2023-10-13 09:24:00,61.37153,2.5752310000000005,0.7927857758378736,5.2372689999999995,2.7777779999999996,19.386599999999987,1928.44277777726
2023-10-13 09:27:00,63.71528,2.6909720000000004,0.7583631472045904,5.208334000000001,2.604172,17.65039999999999,1928.49277777726
2023-10-13 09:30:00,67.1875,2.5752309999999996,0.8441864890045871,5.063657999999999,2.6331070000000008,19.965300000000013,1928.54277777726
2023-10-13 09:33:00,75.72338,2.517361,0.8306274015575265,5.121532,2.7488409999999996,19.675999999999988,1928.59277777726
2023-10-13 09:39:00,79.1956,2.5752319999999997,0.890519290855479,5.179403,2.777781,22.56940000000003,1928.6927777772598
2023-10-13 09:42:00,75.31829,2.633103,0.9476110028547519,5.9317139999999995,3.5011609999999997,24.594899999999996,1928.7427777772598
2023-10-13 09:48:00,75.31829,2.6041670000000003,1.0178708864527635,6.134264,3.790507,24.01619999999997,1928.8427777772597
2023-10-13 09:51:00,71.44097,2.4594900000000006,0.9427889220549517,6.134258000000001,3.9062479999999997,25.173599999999965,1928.8927777772597
2023-10-13 09:54:00,75.31829,2.5173609999999993,0.8764472124987305,5.931718,3.587967000000001,24.594899999999996,1928.9427777772596
2023-10-13 10:00:00,73.37963,2.459492,0.9427894439489889,5.902783,3.674771,25.173599999999965,1929.0427777772595
2023-10-13 10:03:00,84.60648,2.6620360000000005,0.9115014276557784,6.221068000000001,3.7326420000000002,28.93519999999998,1929.0927777772595
2023-10-13 10:09:00,84.60648,2.6620369999999998,1.0691599407982848,6.365743999999999,3.9930570000000003,28.64580000000001,1929.1927777772594
2023-10-13 10:12:00,67.56366,2.546296000000001,0.9258540119153796,6.307874000000001,3.964117999999999,26.620299999999986,1929.2427777772593
2023-10-13 10:18:00,64.87269,2.546297,0.9258683704265231,6.1053239999999995,3.761577,24.01619999999997,1929.3427777772592
2023-10-13 10:21:00,66.03009,2.6909730000000005,0.9184636036508314,6.163194,3.6458309999999994,25.752400000000023,1929.3927777772592
2023-10-13 10:24:00,70.68866,2.719907,0.9691977321826658,6.076384,3.5590270000000004,26.620400000000018,1929.4427777772592
2023-10-13 10:27:00,65.625,2.5752319999999997,0.9728351462346992,6.105323,3.761571,24.594899999999996,1929.492777777259
2023-10-13 10:33:00,68.75,2.604166,0.9403806601226419,6.076388000000001,3.674771999999999,24.88420000000002,1929.592777777259
2023-10-13 10:36:00,76.09954,2.6620369999999998,1.0331417612763676,6.047458,3.6458310000000003,26.620400000000018,1929.642777777259
2023-10-13 10:39:00,84.98264,2.633101,0.9877441577909977,6.2500029999999995,3.848381999999999,28.935100000000006,1929.692777777259
2023-10-13 10:45:00,79.57176,2.4016200000000003,0.9638100174046623,6.192127999999999,4.050927999999999,28.06710000000001,1929.7927777772588
2023-10-13 10:48:00,64.46759,2.4884259999999996,0.9503297588869752,5.931713,3.674767,23.4375,1929.8427777772588
2023-10-13 10:54:00,67.1875,2.5752309999999996,0.8905190482792292,5.9027780000000005,3.501157000000001,25.75229999999999,1929.9427777772587
2023-10-13 10:57:00,68.34491,2.430556,0.9352286463974827,5.787037000000001,3.587961,24.30559999999997,1929.9927777772587
2023-10-13 11:12:00,76.85185,2.546296,0.9653523035538866,5.960647000000001,3.6458310000000003,27.199100000000016,1930.2427777772587
2023-10-13 11:15:00,74.56597,2.34375,0.9481593209768729,5.960653,3.877313,28.356400000000008,1930.2927777772586
2023-10-13 11:18:00,71.06481,2.4884250000000003,0.9503294986241928,5.787037000000001,3.530092,27.199099999999987,1930.3427777772586
2023-10-13 11:24:00,71.44097,2.430556,0.8966099478915853,5.8738470000000005,3.6458309999999994,27.777799999999985,1930.4427777772585
2023-10-13 11:27:00,74.94213,2.4594900000000006,0.979349985591995,6.018522000000001,3.8194420000000004,26.90979999999999,1930.4927777772584
2023-10-13 11:30:00,83.85417,2.285881,0.8971146472605381,5.873842,3.8194409999999994,29.22459999999998,1930.5427777772584
2023-10-13 11:36:00,79.57176,2.1701390000000007,0.9647046856921107,5.815977,3.964117999999999,31.539399999999972,1930.6427777772583
2023-10-13 11:39:00,69.50231,2.4016200000000003,0.9276475564698127,5.960647000000001,3.790507,28.356400000000008,1930.6927777772582
2023-10-13 11:45:00,66.03009,2.430556,0.8966237380638722,5.931712999999999,3.7037069999999996,25.17360000000002,1930.7927777772582
2023-10-13 11:48:00,67.56366,2.430556,0.9352415756875953,5.815967,3.6169010000000004,25.75229999999999,1930.842777777258
2023-10-13 11:54:00,68.34491,2.4594900000000006,0.8623057976982569,5.844912000000001,3.559032,26.331000000000017,1930.942777777258
2023-10-13 11:57:00,71.44097,2.3726849999999997,0.920058878639042,5.729162,3.587967000000001,26.04170000000002,1930.992777777258
2023-10-13 12:00:00,74.16088,2.430556,0.9715848129258677,6.0474570000000005,3.8773110000000006,26.90979999999996,1931.042777777258
2023-10-13 12:06:00,74.94213,2.4016200000000003,0.9638100174046623,5.960647000000001,3.8194470000000003,28.067099999999982,1931.1427777772578
2023-10-13 12:09:00,76.0706,2.228009,0.949753370937136,6.1342620000000005,4.195602999999999,31.828699999999998,1931.1927777772578
2023-10-13 12:15:00,69.87847,2.1122690000000004,0.9479150918599258,5.931712,4.137732999999999,27.777800000000013,1931.2927777772577
2023-10-13 12:18:00,68.72106,2.2858800000000006,0.965969592290657,6.047457,4.050927,27.777799999999957,1931.3427777772577
2023-10-13 12:21:00,66.03009,2.228009,0.8817288512151563,5.729162,3.7326430000000004,25.17360000000002,1931.3927777772576
2023-10-13 12:33:00,68.34491,2.2858800000000006,0.8971143819598101,5.815977,3.761576999999999,26.04169999999999,1931.5927777772577
2023-10-13 12:36:00,71.06481,2.546296,0.9653523035538866,6.018518,3.703702,26.620400000000018,1931.6427777772576
2023-10-13 12:39:00,71.06481,2.459491,0.9793625485255968,6.134257999999999,3.935186999999999,28.067099999999982,1931.6927777772576
2023-10-13 12:45:00,72.19329,2.459491,0.9427891830019821,6.221068,3.9930569999999994,28.06710000000004,1931.7927777772575
2023-10-13 12:48:00,71.44097,2.546297,0.9653525624806618,6.336808,4.021991,28.64580000000001,1931.8427777772574
2023-10-13 12:51:00,71.06481,2.430556,0.9715848129258677,6.134263,3.964117,27.488400000000013,1931.8927777772574
2023-10-13 12:54:00,70.68866,2.430556,0.9715848129258677,6.134263,3.964117,28.93520000000001,1931.9427777772573
2023-10-13 13:00:00,72.62731,2.430556,0.9715848129258677,6.105327,3.935181,28.93520000000001,1932.0427777772572
2023-10-13 13:03:00,72.97454,2.430555,0.9715967707427242,6.047452,3.8773169999999997,30.092600000000004,1932.0927777772572
2023-10-13 13:06:00,74.16088,2.430555,0.9715845441854499,6.307872,4.137727,30.09269999999998,1932.1427777772572
2023-10-13 13:09:00,74.94213,2.430556,1.0061062452705916,6.394673,4.253477,30.671299999999974,1932.192777777257
2023-10-13 13:15:00,71.81713,2.372686,0.9559898446317955,6.365742999999999,4.253467,30.381899999999973,1932.292777777257
2023-10-13 13:18:00,69.87847,2.4016209999999996,0.9638102868877436,6.249998,4.108797,28.067199999999957,1932.342777777257
2023-10-13 13:21:00,74.94213,2.546296,0.965352303553889,6.307867999999999,3.9930520000000005,28.356499999999983,1932.392777777257
2023-10-13 13:27:00,74.94213,2.5173609999999993,0.9185848701021756,6.249998,3.935187000000001,29.22460000000001,1932.4927777772568
2023-10-13 13:30:00,85.01157,2.546297,1.037805416616098,6.481478,4.224541,31.5394,1932.5427777772568
2023-10-13 13:36:00,84.98264,2.4884269999999997,1.021987065355337,6.510418,4.3113410000000005,31.25,1932.6427777772567
2023-10-13 13:39:00,84.60648,2.4016209999999996,0.9981270523470015,6.423608,4.3113470000000005,31.828699999999998,1932.6927777772567
2023-10-13 13:42:00,72.59838,2.34375,1.014484115211146,6.394673,4.369212999999999,30.671299999999974,1932.7427777772566
2023-10-13 13:48:00,71.44097,2.4016209999999996,0.9981154777831959,6.394677999999999,4.282407,30.38190000000003,1932.8427777772565
2023-10-13 13:51:00,74.16088,2.4594899999999997,0.9793622805109384,6.192127,3.9930570000000003,30.9606,1932.8927777772565
2023-10-13 13:57:00,74.16088,2.430556,1.0060946062690097,6.307867000000001,4.1666609999999995,32.9862,1932.9927777772564
2023-10-13 14:00:00,73.00347,2.34375,0.9821004472533105,6.365737,4.3113470000000005,31.5394,1933.0427777772563
2023-10-13 14:03:00,70.65972,2.34375,0.9820890025008792,6.278932999999999,4.224533,30.381899999999973,1933.0927777772563
2023-10-13 14:06:00,70.68866,2.5752309999999996,1.010206381039121,6.221068,3.9062470000000005,28.64580000000001,1933.1427777772562
2023-10-13 14:09:00,71.44097,2.5752309999999996,1.010206381039121,6.221068,3.9062470000000005,28.93520000000001,1933.1927777772562
2023-10-13 14:12:00,74.16088,2.5752319999999997,1.0102192115362993,6.336803,4.021991,30.9606,1933.2427777772562
2023-10-13 14:15:00,71.84606,2.5752319999999997,1.0102192115362993,6.394672999999999,4.079860999999999,29.513999999999953,1933.292777777256
2023-10-13 14:18:00,69.50231,2.546296,1.002535036540693,6.510413,4.224537,28.93520000000001,1933.342777777256
2023-10-13 14:21:00,68.72106,2.546297,1.0025353024405783,6.307868,4.021991,27.199099999999987,1933.392777777256
2023-10-13 14:24:00,70.68866,2.517361,0.9185708417012415,6.278937999999999,3.964117,27.488400000000013,1933.442777777256
2023-10-13 14:27:00,71.06481,2.459491,0.9427891830019821,6.221068,3.9930569999999994,28.64580000000001,1933.492777777256
2023-10-13 14:30:00,69.50231,2.459491,0.979350253604296,6.1631979999999995,3.964117,27.199099999999987,1933.5427777772559
2023-10-13 14:33:00,65.65394,2.459491,0.8623060426710756,6.134257999999999,3.8483769999999993,25.75229999999999,1933.5927777772558
2023-10-13 14:36:00,63.31019,2.459491,0.9427891830019844,6.134257999999999,3.9062470000000005,24.01619999999997,1933.6427777772558
2023-10-13 14:39:00,64.87269,2.430556,0.8552087592417161,5.931712999999999,3.6747669999999992,25.173500000000047,1933.6927777772557
2023-10-13 14:42:00,66.40625,2.4884269999999997,0.8238488087462458,5.787037999999999,3.4432910000000003,24.88420000000002,1933.7427777772557
2023-10-13 14:45:00,63.31019,2.4884269999999997,0.9503430950295605,5.873837999999999,3.6169010000000004,23.4375,1933.7927777772557
2023-10-13 14:48:00,63.71528,2.430556,0.8552236355672401,5.787033,3.5300969999999996,23.1481,1933.8427777772556
2023-10-13 14:51:00,60.99537,2.4016209999999996,0.8033624491193619,5.700227999999999,3.4432870000000007,21.12270000000001,1933.8927777772556
2023-10-13 14:54:00,65.65394,2.517361,0.8306440001948217,5.613423,3.240741999999999,22.56940000000003,1933.9427777772555
2023-10-13 14:57:00,69.12616,2.546296,0.8834916613355683,5.787037999999999,3.414351999999999,24.305600000000027,1933.9927777772555
2023-10-13 15:00:00,69.12616,2.459491,0.9039629791048351,5.729168,3.472227,23.7269,1934.0427777772554
2023-10-13 15:03:00,69.50231,2.517361,0.8764472124987307,5.844907999999999,3.501156999999999,24.594899999999996,1934.0927777772554
2023-10-13 15:06:00,66.03009,2.4884259999999996,0.9112832552225473,6.047452999999999,3.761577,22.569499999999948,1934.1427777772553
2023-10-13 15:09:00,65.625,2.546297,0.8834919044969043,5.9027780000000005,3.5300910000000005,24.01619999999997,1934.1927777772553
2023-10-13 15:12:00,63.19444,2.5752319999999997,0.890519290855479,5.873842999999999,3.4722209999999993,23.4375,1934.2427777772552
2023-10-13 15:15:00,66.40625,2.5752319999999997,0.9331335399961476,5.815973,3.4432910000000003,24.016200000000026,1934.2927777772552
2023-10-13 15:18:00,69.12616,2.6041659999999993,0.8975296357902808,5.931713,3.501157000000001,24.305600000000027,1934.3427777772552
2023-10-13 15:21:00,71.06481,2.6041659999999993,0.9403806601226441,6.163193,3.761577000000001,25.46289999999999,1934.392777777255
2023-10-13 15:24:00,69.50231,2.4594899999999997,0.9039488558553499,6.018523,3.7615729999999994,26.04169999999999,1934.442777777255
2023-10-13 15:27:00,65.625,2.3726849999999997,0.8818732175141317,5.931718,3.7615729999999994,24.01619999999997,1934.492777777255
2023-10-13 15:30:00,68.34491,2.459492,0.9039493624824565,5.902783,3.6458309999999994,24.305600000000027,1934.542777777255
2023-10-13 15:33:00,71.44097,2.517361,0.8306440001948246,5.787032,3.414351000000001,28.06710000000004,1934.592777777255
2023-10-13 15:36:00,71.84606,2.4016200000000003,0.9638100174046623,5.787037000000001,3.645837,25.173699999999997,1934.6427777772549
2023-10-13 15:39:00,68.34491,2.34375,0.8744752505069688,5.8738470000000005,3.7326369999999995,25.173599999999965,1934.6927777772548
2023-10-13 15:42:00,65.625,2.34375,0.833806320723927,5.7291669999999995,3.5590269999999995,24.305499999999995,1934.7427777772548
2023-10-13 15:45:00,69.50231,2.4594899999999997,0.8623057976982568,5.7291669999999995,3.4432869999999998,25.46289999999999,1934.7927777772547
2023-10-13 15:48:00,66.40625,2.430556,0.9352286463974827,5.700233,3.501156999999999,25.463000000000022,1934.8427777772547
2023-10-13 15:51:00,65.65394,2.4016200000000003,0.8480930421855523,5.642357,3.4143469999999994,22.8587,1934.8927777772547
2023-10-13 15:54:00,65.24884,2.4884259999999996,0.869385432039716,5.613423,3.2986070000000005,23.4375,1934.9427777772546
2023-10-13 15:57:00,62.52894,2.34375,0.8744887991840827,5.555553000000001,3.4143529999999993,22.569500000000005,1934.9927777772546
2023-10-13 16:00:00,58.68056,2.372686,0.8409593283328629,5.526623,3.327547,20.543999999999983,1935.0427777772545
2023-10-13 16:03:00,58.3044,2.4016209999999996,0.8033462436030131,5.671298,3.4143470000000002,19.09729999999996,1935.0927777772545
2023-10-13 16:06:00,60.24306,2.430556,0.8552087592417161,5.468753,3.2118070000000003,20.833399999999983,1935.1427777772544
2023-10-13 16:09:00,55.55556,2.3148150000000003,0.8266344399839268,5.324072999999999,3.182867999999999,19.097200000000043,1935.1927777772544
2023-10-13 16:12:00,59.05671,2.4884250000000003,0.8238483384774037,5.237267,2.893521999999999,18.807900000000018,1935.2427777772543
2023-10-13 16:15:00,53.64583,2.2858790000000004,0.7758037577164967,5.179397000000001,3.0381979999999995,17.650499999999965,1935.2927777772543
2023-10-13 16:18:00,57.89931,2.430556,0.7603219547962519,5.179397000000001,2.8645809999999994,17.65039999999999,1935.3427777772542
2023-10-13 16:21:00,61.77662,2.4884250000000003,0.7733525983585491,5.381946999999999,3.0092619999999997,18.518500000000017,1935.3927777772542
2023-10-13 16:24:00,62.15278,2.4884259999999996,0.7733528230028583,5.121533,2.7488469999999996,19.097200000000043,1935.4427777772542
2023-10-13 16:27:00,58.27546,2.372686,0.7964995502509452,5.092593,2.8645869999999993,19.097199999999987,1935.492777777254
2023-10-13 16:30:00,54.42708,2.3726849999999997,0.796499312765711,5.295138,3.067132999999999,17.07170000000002,1935.542777777254
2023-10-13 16:33:00,54.42708,2.4016209999999996,0.8033624491193619,5.353007999999999,3.0960670000000006,16.782399999999996,1935.592777777254
2023-10-13 16:36:00,52.86458,2.4016209999999996,0.8033624491193592,5.237268,2.980327,16.203700000000026,1935.642777777254
2023-10-13 16:39:00,52.86458,2.517361,0.7798639822384235,5.1504579999999995,2.7488469999999996,15.046399999999949,1935.692777777254
2023-10-13 16:42:00,54.80324,2.546297,0.8374234557488781,5.063657999999999,2.6620410000000003,17.07170000000002,1935.7427777772539
2023-10-13 16:45:00,60.61921,2.6620369999999998,0.8120884141249637,5.208338,2.6620409999999994,18.807900000000018,1935.7927777772538
2023-10-13 16:48:00,66.03009,2.748842,0.8844445091360461,5.324073,2.7199109999999997,19.097199999999987,1935.8427777772538
2023-10-13 16:51:00,76.85185,2.6620369999999998,0.812088414124967,5.729168,3.1828710000000004,19.386600000000044,1935.8927777772537
2023-10-13 16:54:00,61.9213,2.2280099999999994,0.8050007303904363,5.3819479999999995,3.327548,20.254599999999982,1935.9427777772537
2023-10-13 16:57:00,60.59028,2.517361,0.8306274015575265,5.208338,2.835647,19.386600000000044,1935.9927777772537
2023-10-13 17:00:00,61.37153,2.459492,0.7668637360079466,5.0636529999999995,2.7199109999999997,19.386599999999987,1936.0427777772536
2023-10-13 17:03:00,62.15278,2.430556,0.8552087592417161,5.439817000000001,3.1828710000000004,18.51849999999996,1936.0927777772536
2023-10-13 17:06:00,56.7419,2.314814,0.6785553388676769,5.439817000000001,3.2118030000000006,18.22920000000005,1936.1427777772535
2023-10-13 17:09:00,54.80324,2.3148150000000003,0.7340696923700092,5.034722,2.8356470000000007,17.65039999999999,1936.1927777772535
2023-10-13 17:12:00,57.11806,2.4016210000000004,0.8033624491193622,4.918982,2.6620410000000003,17.361099999999965,1936.2427777772534
2023-10-13 17:15:00,58.68056,2.4594899999999997,0.8170364485014449,5.034717,2.719907000000001,17.361099999999965,1936.2927777772534
2023-10-13 17:18:00,59.05671,2.459492,0.7668453304216571,5.092593,2.7488410000000005,18.22919999999999,1936.3427777772533
2023-10-13 17:21:00,56.36574,2.3148150000000003,0.782720506987537,5.005782,2.8356470000000007,18.518500000000017,1936.3927777772533
2023-10-13 17:24:00,51.70718,2.2858790000000004,0.6723392282991766,4.976852000000001,2.7777830000000003,17.650400000000047,1936.4427777772532
2023-10-13 17:27:00,56.36574,2.4594899999999997,0.7095385098372011,5.005787000000001,2.6331070000000008,17.071799999999996,1936.4927777772532
2023-10-13 17:30:00,58.3044,2.517361,0.8306440001948217,5.0347230000000005,2.6620419999999996,18.807900000000018,1936.5427777772531
2023-10-13 17:33:00,60.21412,2.4884269999999997,0.7733530476471563,5.005787999999999,2.633101,18.80789999999996,1936.592777777253
2023-10-13 17:36:00,54.02199,2.34375,0.7896188434611309,5.063658,2.8645879999999995,17.071799999999996,1936.642777777253
2023-10-13 17:39:00,55.58449,2.6041659999999993,0.8509340460433371,5.208333,2.7488469999999996,18.22919999999999,1936.692777777253
2023-10-13 17:42:00,55.20833,2.546296,0.7863229252673704,5.237273,2.806716999999999,16.78230000000002,1936.742777777253
2023-10-13 17:45:00,50.72338,2.4594899999999997,0.7095385098372011,5.150463,2.7777830000000003,15.335700000000031,1936.792777777253
2023-10-13 17:48:00,57.52315,2.6909719999999995,0.7583631472045903,5.150463,2.5463010000000006,16.493100000000027,1936.8427777772529
2023-10-13 17:51:00,60.61921,2.6620369999999998,0.911517236824628,5.1504579999999995,2.6620409999999994,17.939900000000023,1936.8927777772528
2023-10-13 17:54:00,60.99537,2.459491,0.8170235619173016,4.947915999999999,2.6330969999999994,17.650500000000022,1936.9427777772528
2023-10-13 17:57:00,58.3044,2.459491,0.8170366842093677,5.063658,2.7488469999999996,17.93979999999999,1936.9927777772527
2023-10-13 18:00:00,60.21412,2.4884269999999997,0.8238323077549621,5.150468,2.806711,17.93979999999999,1937.0427777772527
2023-10-13 18:03:00,56.7419,2.430555,0.8101915262041323,5.208338,2.922453,17.93979999999999,1937.0927777772526
2023-10-13 18:06:00,55.58449,2.517361,0.7798453509339293,5.063657999999999,2.6620369999999998,17.361099999999965,1937.1427777772526
2023-10-13 18:09:00,55.58449,2.633103,0.8056610075953984,5.005788000000001,2.4884210000000007,17.07170000000002,1937.1927777772526
2023-10-13 18:12:00,58.3044,2.633103,0.805666730982648,4.976853,2.4594889999999996,18.22919999999999,1937.2427777772525
2023-10-13 18:15:00,67.1875,2.7777770000000004,0.9835060899523955,5.410878,2.8356510000000004,18.807900000000018,1937.2927777772525
2023-10-13 18:18:00,71.06481,2.5752319999999997,0.8441699297513043,5.4687529999999995,3.0381909999999994,18.80789999999996,1937.3427777772524
2023-10-13 18:21:00,60.99537,2.3148149999999994,0.7827205069875369,5.439812999999999,3.2696780000000008,18.51849999999996,1937.3927777772524
2023-10-13 18:24:00,56.7419,2.430555,0.8101915262041323,5.266208,2.9803229999999994,17.36110000000002,1937.4427777772523
2023-10-13 18:27:00,62.15278,2.633101,0.8576491451932219,5.2951429999999995,2.806711999999999,18.229100000000017,1937.4927777772523
2023-10-13 18:30:00,60.61921,2.6041670000000003,0.8509173898073502,5.353014,2.8935169999999992,18.807800000000043,1937.5427777772522
2023-10-13 18:33:00,64.87269,2.228009,0.7618993415940121,4.947920999999999,2.8645820000000004,18.80789999999996,1937.5927777772522
2023-10-13 18:36:00,74.16088,2.1990740000000004,0.7549264798432107,4.745375,2.6909709999999993,19.097199999999987,1937.6427777772521
2023-10-13 18:39:00,73.00347,2.1412050000000002,0.8221014594917272,4.803246000000001,2.8645809999999994,21.12270000000001,1937.692777777252
2023-10-13 18:42:00,79.57176,2.546297,0.8834919044969043,5.237272,2.864585,20.25460000000004,1937.742777777252
2023-10-13 18:45:00,75.69444,2.3148150000000003,0.8670570130524436,5.410882000000001,3.2986069999999996,24.305600000000027,1937.792777777252
2023-10-13 18:48:00,66.03009,2.0254630000000002,0.7537856338177696,5.237272,3.3854189999999997,23.14820000000003,1937.842777777252
2023-10-13 18:51:00,59.05671,2.0833340000000007,0.8069493838623973,5.121527,3.240743,21.412099999999953,1937.892777777252
2023-10-13 18:54:00,61.37153,2.343751,0.7896190815586701,5.266202000000001,3.067131,20.254700000000014,1937.9427777772519
2023-10-13 18:57:00,60.61921,2.2858800000000006,0.8194431095861491,5.179397,3.0671269999999993,19.675899999999956,1937.9927777772518
2023-10-13 19:00:00,58.68056,2.256945,0.8122319898035317,5.063661999999999,2.980326999999999,19.386600000000044,1938.0427777772518
2023-10-13 19:03:00,62.15278,2.1122689999999995,0.7338894806717008,4.861116,2.893517,21.411999999999978,1938.0927777772517
2023-10-13 19:06:00,61.77662,2.17014,0.7479497622328041,4.7743009999999995,2.7488410000000005,20.543999999999983,1938.1427777772517
2023-10-13 19:09:00,61.77662,2.1990749999999997,0.7549422215141786,4.803235999999999,2.7488410000000005,21.12270000000001,1938.1927777772516
2023-10-13 19:12:00,63.71528,2.34375,0.7896028371075375,5.092597,2.893517000000001,21.122799999999984,1938.2427777772516
2023-10-13 19:15:00,62.18171,2.3726850000000006,0.7964993127657111,5.208332,2.980326999999999,22.85889999999995,1938.2927777772516
2023-10-13 19:18:00,58.27546,2.34375,0.7896188434611338,5.092587999999999,2.8935180000000003,20.254599999999982,1938.3427777772515
2023-10-13 19:21:00,55.58449,2.5752310000000005,0.7928046310272807,5.208328,2.7488469999999996,20.254699999999957,1938.3927777772515
2023-10-13 19:24:00,58.3044,2.6620369999999998,0.8643661244065906,5.353014,2.835647,17.650499999999965,1938.4427777772514
2023-10-13 19:27:00,60.61921,2.6909720000000004,0.8710678555728809,5.439819,2.8935169999999992,19.386500000000012,1938.4927777772514
2023-10-13 19:30:00,60.21412,2.6909729999999996,0.87108526312189,5.52662,2.980327,19.386599999999987,1938.5427777772513
2023-10-13 19:33:00,56.7419,2.6909720000000004,0.8710850317622275,5.468749000000001,2.9224569999999996,17.07170000000002,1938.5927777772513
