Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-13 19:36:00,57.52315,2.6909730000000005,0.8710852631218903,5.4976840000000005,2.951390999999999,17.071799999999996,1938.6427777772512
2023-10-13 19:39:00,59.05671,2.748842,0.8312660249555992,5.497688999999999,2.864587,18.807799999999986,1938.6927777772512
2023-10-13 19:42:00,60.99537,2.748843,0.8312857616014877,5.353003999999999,2.7199109999999997,18.518500000000017,1938.7427777772511
2023-10-13 19:45:00,58.3044,2.633102,0.8576663628071438,5.324069,2.8356470000000007,18.807800000000043,1938.792777777251
2023-10-13 19:48:00,56.33681,2.6620370000000007,0.8120884141249638,5.439814000000001,2.8935169999999992,18.22919999999999,1938.842777777251
2023-10-13 19:51:00,53.64583,2.6041670000000003,0.8509173898073502,5.353014,2.8935169999999992,16.78249999999997,1938.892777777251
2023-10-13 19:54:00,51.70718,2.6620369999999998,0.8643832052991587,5.555554000000001,3.0381970000000003,15.04630000000003,1938.942777777251
2023-10-13 19:57:00,50.17361,2.6909730000000005,0.7583408280711452,5.353014000000001,2.7488410000000005,13.888800000000003,1938.992777777251
2023-10-13 20:00:00,48.23495,2.546297,0.6575924256087968,5.092592,2.6041669999999995,15.046199999999999,1939.0427777772509
2023-10-13 20:03:00,50.54977,2.546297,0.8374234557488781,5.1504639999999995,2.7488470000000005,16.203700000000026,1939.0927777772508
2023-10-13 20:06:00,51.33102,2.6620369999999998,0.8643832052991587,5.121524000000001,2.6041670000000003,15.625,1939.1427777772508
2023-10-13 20:09:00,40.50926,2.517361,0.8306440001948246,5.295134,2.922453000000001,12.152800000000013,1939.1927777772507
2023-10-13 20:12:00,40.88541,2.517361,0.7218112836640045,5.005788000000001,2.5752309999999996,13.020899999999983,1939.2427777772507
2023-10-13 20:15:00,34.31713,2.34375,0.684787598927412,4.861112,2.6041670000000003,12.442099999999982,1939.2927777772506
2023-10-13 20:18:00,34.31713,2.633103,0.8576513085312625,4.976853,2.4884210000000007,12.152800000000013,1939.3427777772506
2023-10-13 20:21:00,34.72222,2.4594900000000006,0.7095277838600029,4.947917,2.5752319999999997,12.152699999999982,1939.3927777772506
2023-10-13 20:27:00,33.15972,2.6620369999999998,0.6801823113240183,4.774306,2.170139,12.152799999999957,1939.3927777772506
2023-10-13 20:30:00,30.84491,2.517361,0.6519092788808171,4.542824,2.0833329999999997,11.284699999999987,1939.3927777772506
2023-10-13 22:09:00,32.78357,1.3888880000000006,0.46963120660976065,2.806712,1.5046309999999998,9.838000000000022,1939.3927777772506
2023-10-13 22:12:00,30.09259,1.7071760000000005,0.48732884424339434,3.1828710000000004,1.5335649999999994,11.284800000000018,1939.3927777772506
2023-10-14 01:36:00,69.47338,2.1122690000000004,1.514416585795005,2.430556,1.359952999999999,15.625,1939.3927777772506
2023-10-14 01:39:00,98.58218,2.256945,2.8462192219735725,0.08680600000000016,1.359952999999999,63.657400000000024,1939.3927777772506
2023-10-14 01:42:00,57.49421,2.256945,2.871219201559479,0.02893599999999985,1.359952999999999,18.22919999999999,1939.3927777772506
2023-10-14 07:54:00,35.87963,3.1539349999999997,3.095705408100197,-0.02893599999999985,-0.14467600000000047,10.416699999999992,1939.3927777772506
2023-10-14 07:57:00,98.58218,3.732639,3.659825415339219,0.0,-0.14467600000000047,58.15979999999996,1939.3927777772506
2023-10-14 08:00:00,98.58218,3.645834,3.5583231447995183,0.02893599999999985,-0.14467600000000047,60.185100000000034,1939.3927777772506
2023-10-14 08:03:00,98.58218,3.616898,3.5440688499566284,0.0,-0.14467600000000047,65.10409999999996,1939.3927777772506
2023-10-14 08:12:00,98.58218,3.6747690000000004,3.587264347091804,0.0,-0.17361100000000107,57.87039999999999,1939.3927777772506
2023-10-14 08:15:00,98.58218,3.703704,3.6014827909742277,0.02893499999999971,-0.17361100000000107,59.31710000000001,1939.3927777772506
2023-10-14 08:18:00,98.58218,3.703704,3.601482790974227,0.0,-0.2025459999999999,60.47459999999998,1939.3927777772506
2023-10-14 08:21:00,98.58218,3.703704,3.5867196360899163,0.02893499999999971,-0.2025459999999999,59.89580000000001,1939.3927777772506
2023-10-14 08:24:00,85.38773,3.703704,3.5867196360899163,0.02893499999999971,-0.2025459999999999,62.2106,1939.3927777772506
2023-10-14 08:48:00,44.76273,4.224537,1.2091568272710063,4.918977,0.8391200000000012,9.837900000000019,1939.3927777772506
2023-10-14 08:51:00,50.92593,2.2280100000000003,1.0117771973651235,4.62963,2.748842999999999,13.599599999999981,1939.4427777772505
2023-10-14 08:54:00,50.17361,2.256945,0.7208477466021713,4.398147999999999,2.256945,13.888899999999978,1939.4927777772505
2023-10-14 08:57:00,50.17361,2.6041670000000003,0.7992362456265847,4.542823,2.054397,14.178200000000004,1939.5427777772504
2023-10-14 09:00:00,52.89352,2.7488420000000007,0.8844358263744916,4.687500000000001,2.0833329999999997,15.04630000000003,1939.5927777772504
2023-10-14 09:03:00,51.33102,2.517361,0.8306373608102223,4.456018,2.0833330000000005,15.3356,1939.6427777772503
2023-10-14 09:06:00,53.64583,2.546297,0.7279381929322521,4.542824,2.0833329999999997,15.3356,1939.6927777772503
2023-10-14 09:09:00,60.24306,2.633102,1.0255285255040454,4.947913000000001,2.5752310000000005,14.178200000000004,1939.7427777772502
2023-10-14 09:12:00,61.77662,2.4016210000000004,0.8033559669810717,4.6875,2.430555,15.046400000000006,1939.7927777772502
2023-10-14 09:15:00,54.02199,2.2858790000000004,0.7757974356333044,4.484953,2.34375,15.625,1939.8427777772501
2023-10-14 09:18:00,53.64583,2.372686,0.6909966933267985,4.456019,2.170139,14.756900000000002,1939.89277777725
2023-10-14 09:21:00,50.54977,2.3148150000000003,0.6785680115460904,4.369212999999999,2.141204,15.04630000000003,1939.94277777725
2023-10-14 09:30:00,54.80324,2.4594899999999997,0.7668448800748034,4.224537000000001,1.8807869999999998,15.9144,1940.0927777772501
2023-10-14 09:33:00,56.7419,2.430556,0.7033687102412938,4.398148,2.054399,15.9144,1940.14277777725
2023-10-14 09:39:00,54.80324,2.459492,0.9427894439489889,4.687501,2.4594889999999996,16.493000000000023,1940.24277777725
2023-10-14 09:42:00,65.24884,2.3148150000000003,0.7340714756865857,4.369213,2.170139,16.782399999999996,1940.29277777725
2023-10-14 09:45:00,63.31019,2.430555,0.8101996784914614,4.600695,2.3148149999999994,18.22919999999999,1940.34277777725
2023-10-14 09:51:00,58.3044,2.4594910000000008,0.7095301418539379,4.687500000000001,2.3148149999999994,16.49309999999997,1940.4427777772498
2023-10-14 09:54:00,49.76852,2.6620369999999998,0.7522986534573188,4.687499,2.1122690000000004,13.020799999999952,1940.4927777772498
2023-10-14 10:00:00,51.33102,2.748843,0.770432870228093,4.74537,2.0833329999999997,15.625,1940.5927777772497
2023-10-14 10:03:00,56.36574,2.6620369999999998,0.7522986534573188,4.571759,1.9965290000000007,14.756900000000002,1940.6427777772496
2023-10-14 10:09:00,53.64583,2.6041670000000003,0.7992343489411471,4.427084000000001,1.9386569999999992,15.624899999999997,1940.7427777772496
2023-10-14 10:12:00,56.36574,2.6620369999999998,0.8120864953060792,4.658566,2.1122680000000003,14.178200000000004,1940.7927777772495
2023-10-14 10:15:00,64.49653,2.8067130000000002,0.8439865907148968,4.861111,2.170139,17.361099999999993,1940.8427777772495
2023-10-14 10:21:00,65.27778,2.8067130000000002,0.9461480865136085,5.1215280000000005,2.4884209999999998,17.93979999999999,1940.9427777772494
2023-10-14 10:24:00,68.75,2.604166,0.8509171568823417,5.642364,3.182867999999999,19.96520000000004,1940.9927777772493
2023-10-14 10:30:00,66.03009,2.5752309999999996,0.7927857758378734,5.526623999999999,3.067133,20.254700000000014,1941.0927777772492
2023-10-14 10:33:00,60.99537,2.4884250000000003,0.71567954027234,5.034722,2.6331029999999993,18.807900000000018,1941.1427777772492
2023-10-14 10:36:00,53.26968,2.459491,0.7095301418539416,4.398147999999999,2.0254630000000002,16.203699999999998,1941.1927777772491
2023-10-14 10:42:00,56.36574,2.4884269999999997,0.7733511957329422,4.51389,2.141202,16.782399999999996,1941.292777777249
2023-10-14 10:45:00,58.68056,2.4884259999999996,0.773354674908296,4.745369999999999,2.3726849999999997,17.650400000000047,1941.342777777249
2023-10-14 10:51:00,56.85764,2.4884259999999996,0.7156797525656803,4.571759,2.170139,18.22920000000005,1941.442777777249
2023-10-14 10:54:00,54.05093,2.4884250000000003,0.7733544502635934,4.8321760000000005,2.459492,17.36110000000002,1941.4927777772489
2023-10-14 11:00:00,57.11806,2.6620360000000005,0.8120901112989096,4.8321760000000005,2.285881,17.36110000000002,1941.5927777772488
2023-10-14 11:03:00,63.31019,2.719907,0.8777651533517457,4.8321760000000005,2.256945000000001,18.22920000000005,1941.6427777772487
2023-10-14 11:06:00,57.11806,2.430555,0.6348077818996894,4.890046,2.5173620000000003,16.493100000000027,1941.6927777772487
2023-10-14 11:12:00,53.64583,2.4016200000000003,0.7537828955975867,4.62963,2.34375,16.20369999999997,1941.7927777772486
2023-10-14 11:15:00,55.61343,2.459491,0.6405214290336991,4.6296289999999996,2.228009,17.93979999999999,1941.8427777772486
2023-10-14 11:21:00,57.11806,2.4884269999999997,0.7156799648590043,4.484954,2.0833329999999997,15.914299999999969,1941.9427777772485
2023-10-14 11:24:00,52.86458,2.430555,0.7603217290851875,4.62963,2.3148150000000003,16.493100000000027,1941.9927777772484
2023-10-14 11:30:00,52.86458,2.459491,0.7668432646442258,4.51389,2.1701379999999997,16.493100000000027,1942.0927777772483
2023-10-14 11:33:00,57.14699,2.5173609999999993,0.7218134561139589,4.571759999999999,2.141204,16.493100000000027,1942.1427777772483
2023-10-14 11:36:00,57.52315,2.633101,0.8576593363953546,4.774305,2.2858800000000006,16.492999999999995,1942.1927777772482
2023-10-14 11:42:00,54.83218,2.517361,0.6519119996596539,4.803241,2.343751,17.071799999999996,1942.2927777772481
2023-10-14 11:45:00,49.79745,2.517361,0.7218156285503268,4.629630000000001,2.1990749999999997,15.335699999999974,1942.342777777248
2023-10-14 11:48:00,49.79745,2.6041670000000003,0.6689071967985116,4.513889000000001,1.9675919999999998,14.756899999999973,1942.392777777248
2023-10-14 11:51:00,56.7419,2.719907,0.8777668804541009,4.484953000000001,1.9097230000000005,15.335700000000031,1942.442777777248
2023-10-14 11:57:00,61.77662,2.8067130000000002,1.0320395065141326,4.976852000000001,2.4016149999999996,17.071799999999996,1942.542777777248
2023-10-14 12:00:00,65.65394,2.5752310000000005,0.7927876613953925,4.8321760000000005,2.372686,17.939800000000048,1942.5927777772479
2023-10-14 12:03:00,56.7419,2.3726850000000006,0.7472263162315872,4.629630000000001,2.3726839999999996,15.625,1942.6427777772478
2023-10-14 12:06:00,67.93981,3.211805,0.9316443840281396,4.658564,1.5625,14.756899999999973,1942.6927777772478
2023-10-14 12:12:00,64.84375,2.7488420000000007,0.9763541865324974,4.600694000000001,2.054398,16.493000000000023,1942.7927777772477
2023-10-14 12:15:00,66.40625,2.34375,0.7406589405194121,4.774305,2.546296,19.09730000000002,1942.8427777772476
2023-10-14 12:21:00,57.89931,2.2858789999999996,0.7274670254899024,4.6296289999999996,2.459491,17.939899999999994,1942.9427777772476
2023-10-14 12:24:00,54.42708,2.430555,0.8101996784914614,4.600695,2.3148149999999994,15.3356,1942.9927777772475
2023-10-14 12:27:00,54.80324,2.459492,0.7668471710177376,4.513889,2.1701379999999997,16.782399999999996,1943.0427777772475
2023-10-14 12:33:00,56.36574,2.459492,0.7095303546256638,4.456019,2.0833329999999997,16.49309999999997,1943.1427777772474
2023-10-14 12:36:00,51.70718,2.430556,0.7033687102412938,4.398148,2.054399,15.914300000000026,1943.1927777772473
2023-10-14 12:42:00,54.02199,2.4884259999999996,0.7733509710890377,4.484955,2.1122680000000003,17.071799999999996,1943.2927777772472
2023-10-14 12:45:00,53.64583,2.314814,0.611828119613397,4.571758,2.3148150000000003,16.49309999999997,1943.3427777772472
2023-10-14 12:51:00,50.17361,2.3148150000000003,0.6785680115460904,4.369212999999999,2.141204,14.756999999999977,1943.442777777247
2023-10-14 12:54:00,46.2963,2.430555,0.7603235583232117,4.195602,1.880788,13.599500000000035,1943.492777777247
2023-10-14 12:57:00,51.70718,2.459491,0.817031763393147,4.369213,2.054399,15.3356,1943.542777777247
2023-10-14 13:03:00,51.70718,2.459491,0.76684694584393,4.369213,2.0254630000000002,14.467600000000004,1943.642777777247
2023-10-14 13:06:00,51.70718,2.517361,0.7798472141023954,4.4270830000000005,2.0254630000000002,15.625,1943.6927777772469
2023-10-14 13:09:00,49.39236,2.459491,0.7095279966312733,4.3402780000000005,1.9675920000000007,14.178200000000004,1943.7427777772468
2023-10-14 13:12:00,51.33102,2.4884269999999997,0.7156778060017862,4.253473,1.851851,15.335700000000031,1943.7927777772468
2023-10-14 13:15:00,53.64583,2.546297,0.8374167774671369,4.398148,1.9965270000000004,14.46750000000003,1943.8427777772467
2023-10-14 13:18:00,48.61111,2.4594899999999997,0.7668448800748034,4.369213,2.0254629999999993,14.756899999999973,1943.8927777772467
2023-10-14 13:21:00,51.33102,2.6041659999999993,0.7992341263327736,4.369213,1.8807869999999998,15.335700000000031,1943.9427777772466
2023-10-14 13:27:00,49.39236,2.546296,0.7279357956112383,4.340278,1.8807869999999998,15.04630000000003,1944.0427777772466
2023-10-14 13:30:00,49.39236,2.4884259999999996,0.7156797525656803,4.571759,2.170139,15.3356,1944.0927777772465
2023-10-14 13:33:00,48.23495,2.546297,0.7863231488780292,4.427084000000001,1.9965269999999995,13.310200000000009,1944.1427777772465
2023-10-14 13:39:00,63.31019,2.546296,0.8834916613355683,6.018523,3.645837,21.122600000000034,1944.2427777772464
2023-10-14 13:42:00,61.37153,2.4884259999999996,0.8238485736118331,5.931713,3.587967,19.097200000000015,1944.2927777772463
2023-10-14 13:48:00,60.61921,2.4884259999999996,0.869385432039716,5.758103,3.4432870000000007,20.25460000000001,1944.3927777772462
2023-10-14 13:51:00,54.80324,2.430555,0.8101915262041323,5.815973,3.5300879999999992,18.22909999999999,1944.4427777772462
2023-10-14 13:54:00,57.11806,2.6041670000000003,0.8509173898073502,5.758104,3.2986069999999996,17.65039999999999,1944.4927777772461
2023-10-14 13:57:00,57.52315,2.6909720000000004,0.8710850317622275,5.642359000000001,3.0960669999999997,18.51849999999999,1944.542777777246
2023-10-14 14:03:00,57.11806,2.6620370000000007,0.864383205299159,5.613424000000001,3.0960669999999997,17.361099999999965,1944.642777777246
2023-10-14 14:06:00,53.64583,2.4884269999999997,0.8238488087462458,5.353007999999999,3.0092610000000004,16.782400000000052,1944.692777777246
2023-10-14 14:12:00,59.05671,2.6041670000000003,0.8509342789716722,5.381943000000001,2.9224559999999995,17.650499999999965,1944.7927777772459
2023-10-14 14:15:00,56.36574,2.4016209999999996,0.8480932884155412,5.3819479999999995,3.153937,17.071699999999964,1944.8427777772458
2023-10-14 14:18:00,59.05671,2.4016209999999996,0.8480932884155412,5.497688,3.2696770000000006,17.650499999999965,1944.8927777772458
2023-10-14 14:24:00,62.55787,2.5173609999999993,0.7798453509339257,5.671298,3.2696769999999997,19.675900000000013,1944.9927777772457
2023-10-14 14:27:00,57.89931,2.459491,0.8170202812865475,5.497687999999999,3.182867000000001,18.80789999999996,1945.0427777772456
2023-10-14 14:30:00,55.55556,2.459491,0.7668451052482412,5.439818,3.0960670000000006,17.361199999999997,1945.0927777772456
2023-10-14 14:33:00,60.59028,2.633101,0.8576491451932219,5.613428000000001,3.1249970000000005,17.071699999999964,1945.1427777772456
2023-10-14 14:39:00,58.3044,2.546297,0.9258542633093163,5.584493999999999,3.240737,18.51849999999996,1945.2427777772455
2023-10-14 14:42:00,58.68056,2.6041670000000003,0.8509173898073533,5.5555579999999996,3.0960610000000006,17.939899999999966,1945.2927777772454
2023-10-14 14:45:00,55.58449,2.5752310000000005,0.8441864890045845,5.526618000000001,3.0960669999999997,17.361199999999997,1945.3427777772454
2023-10-14 14:48:00,61.77662,2.6909719999999995,0.8184945479811571,5.381943,2.806711000000001,18.51849999999996,1945.3927777772453
2023-10-14 14:54:00,59.05671,2.4884259999999996,0.8238485736118331,5.497683,3.153937,18.807900000000018,1945.4927777772452
2023-10-14 14:57:00,59.05671,2.6620369999999998,0.812088414124967,5.439818,2.8935210000000007,17.071799999999996,1945.5427777772452
2023-10-14 15:03:00,60.61921,2.6041659999999993,0.8509340460433371,5.381943,2.9224569999999996,18.22920000000002,1945.642777777245
2023-10-14 15:06:00,61.37153,2.6041670000000003,0.8509173898073533,5.584493999999999,3.1249970000000005,18.807800000000015,1945.692777777245
2023-10-14 15:09:00,56.36574,2.6041670000000003,0.8509342789716753,5.555554,3.0960670000000006,18.80789999999999,1945.742777777245
2023-10-14 15:15:00,54.02199,2.5752310000000005,0.8441864890045845,5.4976840000000005,3.067132999999999,16.78249999999997,1945.842777777245
2023-10-14 15:18:00,54.42708,2.6041670000000003,0.8509342789716722,5.4976840000000005,3.0381969999999994,16.782399999999996,1945.8927777772449
2023-10-14 15:24:00,54.02199,2.6041670000000003,0.8509342789716753,5.555554,3.0960670000000006,16.4931,1945.9927777772448
2023-10-14 15:27:00,35.87963,1.851852,0.7792332044880794,5.642359000000001,4.021987,11.574100000000044,1946.0427777772447
2023-10-14 15:33:00,41.31945,2.430555,0.7033748914616997,5.526619,3.182874,13.310200000000009,1946.1427777772446
2023-10-14 15:36:00,40.1331,2.604166,0.7992341263327737,5.3819490000000005,2.893522999999999,11.284700000000043,1946.1927777772446
2023-10-14 15:39:00,36.63195,2.7777769999999995,0.7764515210554962,4.976852,2.2858800000000006,12.73150000000004,1946.2427777772446
2023-10-14 15:45:00,40.50926,2.748842,0.5972808304880791,4.774305,2.054399,13.310200000000009,1946.3427777772445
2023-10-14 15:48:00,36.66088,2.546296000000001,0.727937981573674,4.890046000000001,2.4305559999999993,11.284699999999987,1946.3927777772444
2023-10-14 15:54:00,35.47454,2.6620370000000007,0.582322076005829,4.832175,2.1990739999999995,11.863400000000013,1946.4927777772443
2023-10-14 15:57:00,41.66666,2.719907,0.7643972273361869,4.774306,2.141204,12.442200000000014,1946.5427777772443
2023-10-14 16:03:00,36.25579,2.546296000000001,0.8374148738693512,5.005787000000001,2.6041659999999993,12.442199999999957,1946.6427777772442
2023-10-14 16:06:00,32.00232,2.459491,0.54709923999371,4.803241,2.3726850000000006,10.995299999999986,1946.6927777772441
2023-10-14 16:09:00,34.34607,2.633103,0.7462263563421822,4.5428239999999995,1.9965270000000004,12.731499999999983,1946.742777777244
2023-10-14 16:12:00,43.98148,2.633103,0.8056686387610045,4.716436,2.1990730000000003,12.442099999999982,1946.792777777244
2023-10-14 16:18:00,38.19445,2.459491,0.8623015533501592,4.947917,2.662033000000001,11.574099999999987,1946.892777777244
2023-10-14 16:21:00,37.44213,2.633101,0.6745557007143383,5.063656,2.4884269999999997,12.731499999999983,1946.942777777244
2023-10-14 16:24:00,39.72801,2.517361,0.7218178009731153,4.484953,2.054399,12.152800000000013,1946.9927777772439
2023-10-14 16:30:00,40.88541,2.5752309999999996,0.792789546944341,4.456017999999999,1.9965290000000007,12.152799999999957,1947.0927777772438
2023-10-14 16:33:00,37.4132,2.459491,0.76684694584393,4.8321760000000005,2.4884260000000005,11.863400000000013,1947.1427777772437
2023-10-14 16:39:00,40.88541,2.633103,0.80567054653066,4.8321760000000005,2.314814,13.020800000000008,1947.2427777772436
2023-10-14 16:42:00,43.20023,2.633101,0.8056701022929703,4.803240000000001,2.2858800000000006,11.574099999999987,1947.2927777772436
2023-10-14 16:45:00,34.54861,2.546296000000001,0.727937981573674,4.890046000000001,2.4305559999999993,11.574099999999987,1947.3427777772436
2023-10-14 16:54:00,34.31713,2.6041659999999993,0.7992379196942454,4.484952999999999,1.9965290000000007,11.863400000000013,1947.3427777772436
2023-10-14 17:00:00,35.8507,2.633101,0.7462259363247815,4.571759,2.0254639999999995,11.284699999999987,1947.3427777772436
2023-10-14 17:03:00,30.46875,2.4884260000000005,0.6462227064989102,4.918982,2.4884269999999997,10.706099999999992,1947.3427777772436
2023-10-14 17:09:00,34.72222,2.6909720000000004,0.6858061774001982,4.918982,2.285881,10.41659999999996,1947.3427777772436
2023-10-14 17:12:00,30.84491,2.6041670000000003,0.6689071967985116,4.687500000000001,2.141203,10.70599999999996,1947.3427777772436
2023-10-14 17:18:00,30.84491,2.719907,0.7643994933788407,4.687500000000001,2.054399,11.574100000000044,1947.3427777772436
2023-10-14 17:21:00,30.84491,2.6041670000000003,0.7401453608127094,4.571759,2.054399,10.995299999999986,1947.3427777772436
2023-10-14 17:30:00,30.09259,2.6041670000000003,0.7401431479687001,4.513888,1.9965270000000004,10.995300000000043,1947.3427777772436
2023-10-14 18:12:00,32.40741,2.430556,0.7033665787213892,4.3402769999999995,1.9965270000000004,10.995400000000018,1947.3427777772436
2023-10-14 18:15:00,32.00232,2.459492,0.7668471710177376,4.398148,2.054397,11.284699999999987,1947.3427777772436
2023-10-14 18:18:00,30.84491,2.4016209999999996,0.5369549442943634,4.484954,2.1122690000000004,10.995399999999961,1947.3427777772436
2023-10-14 18:39:00,30.84491,2.4884269999999997,0.6462229033281567,4.224537,1.7939810000000005,10.127200000000016,1947.3427777772436
2023-10-14 18:45:00,30.06366,2.5752319999999997,0.7340472286034324,4.571759,2.0833329999999997,10.706000000000017,1947.3427777772436
2023-10-14 19:06:00,30.06366,2.5752309999999996,0.7340448182657541,4.3402780000000005,1.851852000000001,11.863400000000013,1947.3427777772436
2023-10-14 19:27:00,30.46875,2.5173609999999993,0.7798453509339257,4.282408,1.8807869999999998,11.863499999999988,1947.3427777772436
2023-10-14 20:12:00,30.46875,2.314814,0.6785657200629228,3.90625,1.6782409999999999,9.548600000000022,1947.3427777772436
2023-10-14 20:15:00,32.00232,2.3148149999999994,0.7340714756865854,3.935186,1.7361120000000003,11.284699999999987,1947.3427777772436
2023-10-14 20:18:00,30.46875,2.3148150000000003,0.6785680115460904,4.050926,1.8229170000000003,10.995399999999961,1947.3427777772436
2023-10-14 20:24:00,31.62616,2.5752309999999996,0.6632526025329867,4.4270830000000005,1.9097220000000004,9.838000000000022,1947.3427777772436
2023-10-14 20:36:00,31.62616,2.5752310000000005,0.6632553586621188,4.166666,1.6493060000000002,9.259299999999996,1947.3427777772436
2023-10-15 00:06:00,69.50231,2.141203,1.4882365593337659,2.430555,1.273149,14.467600000000004,1947.3427777772436
2023-10-15 00:09:00,98.58218,2.2858789999999996,2.8378431889844684,0.08680500000000002,1.273149,59.60649999999998,1947.3427777772436
2023-10-15 00:12:00,98.58218,2.34375,2.8965437579044395,0.11574100000000076,1.3020829999999997,61.053200000000004,1947.3427777772436
2023-10-15 00:15:00,98.58218,2.430555,2.9972443391499053,0.08680500000000002,1.3020829999999997,61.053200000000004,1947.3427777772436
2023-10-15 00:18:00,60.38773,2.430555,3.009924015566691,0.05787000000000031,1.3020829999999997,21.122600000000034,1947.3427777772436
2023-10-16 06:57:00,33.15972,2.1701390000000007,0.7008749283177221,3.125,1.070601,10.416699999999992,1947.3427777772436
2023-10-16 07:00:00,34.72222,1.9675920000000007,0.6984185041699454,3.096064,1.273148,10.127299999999991,1947.3927777772435
2023-10-16 07:03:00,35.87963,1.6493060000000002,1.1989335256854816,3.3854170000000003,2.5752309999999996,11.284700000000043,1947.4427777772435
2023-10-16 07:06:00,48.64005,1.7939809999999996,0.6550811744413272,4.658563999999999,3.0092549999999996,11.574099999999987,1947.4927777772434
2023-10-16 07:09:00,39.35185,2.0254629999999993,0.7126756606946533,4.658564999999999,2.7777780000000005,11.284699999999987,1947.5427777772434
2023-10-16 07:12:00,38.9757,2.0254630000000002,0.667223929131812,4.74537,2.835648,10.995300000000043,1947.5927777772433
2023-10-16 07:15:00,34.31713,1.9386579999999993,0.6467941499736727,4.427083,2.604166,10.995399999999961,1947.6427777772433
2023-10-16 07:18:00,39.72801,2.0833329999999997,0.7268452540748599,4.340278,2.4016210000000004,11.863499999999988,1947.6927777772432
2023-10-16 07:21:00,43.60532,2.054398,0.47516497646009037,4.195602,2.1701390000000007,11.863400000000013,1947.7427777772432
2023-10-16 07:24:00,40.50926,1.8807870000000007,0.9611594280208451,4.282407000000001,2.8067129999999993,11.574100000000044,1947.7927777772431
2023-10-16 07:27:00,43.22916,2.0833329999999997,0.6807578009574115,5.1504579999999995,3.182875,10.995300000000015,1947.842777777243
2023-10-16 07:30:00,46.2963,2.228009,0.6598088529621116,4.62963,2.4884259999999996,11.863400000000013,1947.892777777243
2023-10-16 07:33:00,45.13889,1.851852,0.576762552675321,4.195602,2.430555,12.731499999999983,1947.942777777243
2023-10-16 07:36:00,45.13889,1.8807869999999998,0.9077148031631868,3.7905100000000003,2.256945000000001,12.73150000000004,1947.992777777243
2023-10-16 07:39:00,48.64005,1.7939819999999997,0.6938337686666939,4.658565,3.038190000000001,13.02090000000004,1948.042777777243
2023-10-16 07:42:00,47.8588,1.8807870000000007,0.6768615814570614,4.8321760000000005,3.0960650000000003,13.020800000000008,1948.0927777772429
2023-10-16 07:45:00,51.33102,1.8229170000000003,0.7014231663840257,4.687501,3.038194999999999,13.888899999999978,1948.1427777772428
2023-10-16 07:48:00,50.54977,1.938657,0.6912620281194489,5.034722,3.2407449999999995,14.178200000000004,1948.1927777772428
2023-10-16 07:51:00,62.55787,2.141203,0.6409102555066774,4.6875,2.6331029999999993,14.467600000000004,1948.2427777772427
2023-10-16 07:54:00,67.59259,1.851851,0.7452904209344015,4.6875,3.038195,15.914299999999969,1948.2927777772427
2023-10-16 07:57:00,71.44097,1.475695,0.8281459784086963,5.353014,4.2824089999999995,15.9144,1948.3427777772426
2023-10-16 08:00:00,56.7419,1.2152779999999996,0.9481586882058438,5.7002310000000005,5.208333,17.939900000000023,1948.3927777772426
2023-10-16 08:03:00,78.00926,1.851852,0.7792332044880794,5.353014000000001,3.7326420000000002,39.3519,1948.4427777772426
2023-10-16 08:06:00,93.48958,2.372686,1.342939639633096,8.159724,6.452548,45.13890000000001,1948.4927777772425
2023-10-16 08:09:00,88.45486,2.228009,1.3805378988025654,7.957178,6.510419,46.2963,1948.5427777772425
2023-10-16 08:12:00,88.85995,2.0254630000000002,1.3462824698237537,7.783568,6.597224999999999,50.636600000000016,1948.5927777772424
2023-10-16 08:15:00,76.85185,1.7939809999999996,1.2940844674220322,7.060187999999999,6.163197,45.138900000000035,1948.6427777772424
2023-10-16 08:18:00,74.53704,1.9965279999999996,1.189749791011022,7.060183,5.700234999999999,39.35190000000003,1948.6927777772423
2023-10-16 08:21:00,76.0706,2.054398,1.1413861606696845,6.915512999999999,5.410875,39.351800000000026,1948.7427777772423
2023-10-16 08:24:00,74.13194,1.9097229999999996,1.1148345500518533,6.568283,5.23727,37.905100000000004,1948.7927777772422
2023-10-16 08:27:00,76.0706,1.851852,1.094566755065658,6.336807,5.063655,37.905100000000004,1948.8427777772422
2023-10-16 08:30:00,78.41435,1.8229169999999995,1.0843720418974445,6.250002,5.005785,40.798599999999965,1948.8927777772421
2023-10-16 08:33:00,79.57176,1.7939809999999996,1.0741399718696705,6.076385999999999,4.861115000000001,39.930499999999995,1948.942777777242
2023-10-16 08:36:00,74.16088,1.851852,1.07216640944681,6.249997,4.947915,36.747600000000034,1948.992777777242
2023-10-16 08:39:00,71.81713,1.9386579999999993,1.0787571243333294,6.307867999999999,4.89005,34.432799999999986,1949.042777777242
2023-10-16 08:42:00,71.44097,2.1122690000000004,1.0605639093089188,6.423614000000001,4.745375,33.56490000000002,1949.092777777242
2023-10-16 08:45:00,74.91319,2.1122690000000004,1.0605547869255687,6.307874,4.629625,33.85410000000002,1949.142777777242
2023-10-16 08:48:00,72.19329,2.083334,1.0514344019397988,6.250004000000001,4.600690000000001,32.986099999999965,1949.1927777772419
2023-10-16 08:51:00,71.06481,2.141204,1.0149140982707803,6.307869,4.542825000000001,32.11810000000003,1949.2427777772418
2023-10-16 08:54:00,69.50231,2.1990739999999995,1.0604745666308926,6.394673999999999,4.600690000000001,30.382000000000005,1949.2927777772418
2023-10-16 08:57:00,75.9838,2.314814,1.0669134047046014,6.655089,4.716435000000001,31.82869999999997,1949.3427777772417
2023-10-16 09:00:00,75.31829,2.083334,0.9689413361469241,6.250004000000001,4.513890000000001,31.82869999999997,1949.3927777772417
2023-10-16 09:03:00,80.35301,2.141203,0.986158956491118,6.163193,4.36921,33.275499999999965,1949.4427777772416
2023-10-16 09:06:00,81.91551,2.0254630000000002,1.006791572304446,6.076388000000001,4.456015,33.27539999999999,1949.4927777772416
2023-10-16 09:09:00,79.1956,1.9097229999999996,0.996014406289912,6.018518,4.542825000000001,34.43290000000002,1949.5427777772416
2023-10-16 09:12:00,74.16088,1.7939819999999997,0.9583351846621104,5.8159730000000005,4.456021000000001,33.27550000000002,1949.5927777772415
2023-10-16 09:15:00,75.69444,2.0254629999999993,0.9796655202717005,5.873837999999999,4.224535,31.828700000000026,1949.6427777772415
2023-10-16 09:18:00,79.1956,1.9965270000000004,0.9977328545013655,5.787037000000001,4.1956,32.407400000000024,1949.6927777772414
2023-10-16 09:21:00,78.81944,1.9386580000000002,0.9795241167952381,5.8449029999999995,4.311345,32.98610000000002,1949.7427777772414
2023-10-16 09:24:00,81.88657,2.1122690000000004,1.0605639093089188,6.163194000000001,4.484955,33.56480000000002,1949.7927777772413
2023-10-16 09:27:00,75.69444,2.0833330000000005,1.0514431548142924,6.221064000000001,4.571761,33.85410000000002,1949.8427777772413
2023-10-16 09:30:00,74.94213,2.0254630000000002,1.0068008012077476,6.018514,4.398151,31.82869999999997,1949.8927777772412
2023-10-16 09:33:00,72.88773,2.170139,1.0236511154353674,6.018514,4.224535,30.67130000000003,1949.9427777772412
2023-10-16 09:36:00,76.85185,2.1701390000000007,1.0516038815386144,6.365744,4.600694999999999,31.828699999999998,1949.9927777772411
2023-10-16 09:39:00,78.00926,2.141204,1.0696524837866621,6.4525440000000005,4.74537,32.69669999999999,1950.042777777241
2023-10-16 09:42:00,73.37963,2.170139,0.9947252143069074,6.307869,4.48495,30.3819,1950.092777777241
2023-10-16 09:45:00,71.81713,2.256944,0.9578848712693855,6.105319,4.137735,29.803200000000004,1950.142777777241
2023-10-16 09:48:00,69.90741,2.0254630000000002,0.9796655202717008,5.844908,4.1956050000000005,30.092600000000004,1950.192777777241
2023-10-16 09:51:00,73.00347,2.0254629999999993,0.9225029946904028,5.902773,4.1956,30.960700000000003,1950.242777777241
2023-10-16 09:54:00,74.91319,2.054398,0.9602879576698082,5.931718,4.22454,32.98609999999999,1950.2927777772409
2023-10-16 09:57:00,72.59838,1.9097229999999996,0.9438979260716561,5.902783,4.36921,31.5394,1950.3427777772408
2023-10-16 10:00:00,71.06481,1.9097229999999996,0.9439072159634965,5.873837999999999,4.340275,30.671299999999974,1950.3927777772408
2023-10-16 10:03:00,69.90741,1.967593,0.9341548259220563,5.815968,4.195605,29.224599999999953,1950.4427777772407
2023-10-16 10:06:00,68.34491,1.9386579999999993,0.8968235604958061,5.671298,4.05093,28.645899999999983,1950.4927777772407
2023-10-16 10:09:00,72.59838,2.054398,0.9310025414020965,5.642358,3.906249999999999,30.382000000000005,1950.5427777772406
2023-10-16 10:12:00,74.53704,2.0833330000000005,0.9394729538951526,5.787038000000001,4.0219949999999995,30.960700000000003,1950.5927777772406
2023-10-16 10:15:00,76.09954,2.228009,1.011784110817226,5.960644,4.079865,30.092600000000004,1950.6427777772406
2023-10-16 10:18:00,74.53704,2.054398,1.0158171231287771,6.076388,4.427080000000001,32.986099999999965,1950.6927777772405
2023-10-16 10:21:00,71.06481,1.9965279999999996,0.9707753881081915,5.931713,4.311344999999999,29.513900000000035,1950.7427777772405
2023-10-16 10:24:00,69.90741,1.9965279999999996,0.9139737254401211,5.873842999999999,4.1956050000000005,27.777799999999985,1950.7927777772404
2023-10-16 10:27:00,72.59838,2.1122679999999994,0.9170281738203431,5.729163,3.9062550000000007,29.803300000000007,1950.8427777772404
2023-10-16 10:30:00,76.09954,2.1990739999999995,0.9730746395725244,5.787032999999999,3.9062490000000007,29.803200000000004,1950.8927777772403
2023-10-16 10:33:00,79.1956,2.0254629999999993,0.9796655202717005,5.873837999999999,4.224535,31.539299999999997,1950.9427777772403
2023-10-16 10:36:00,74.16088,1.7939819999999997,0.933352594719465,5.6712929999999995,4.282411000000001,30.671200000000027,1950.9927777772402
2023-10-16 10:39:00,71.06481,1.880788,0.9348828814420428,5.700233,4.1956050000000005,29.224500000000035,1951.0427777772402
2023-10-16 10:42:00,71.44097,1.9386579999999993,0.8968235604958079,5.700227999999999,4.079860000000001,29.224500000000035,1951.0927777772401
2023-10-16 10:45:00,73.00347,2.0254630000000002,0.9225029946904049,5.7580979999999995,4.050925,30.67130000000003,1951.14277777724
2023-10-16 10:48:00,76.09954,2.0833329999999997,0.9689510308301275,5.873838,4.137735,30.960699999999974,1951.19277777724
2023-10-16 10:51:00,76.09954,1.9965279999999996,0.9977331681372973,5.9027780000000005,4.31134,31.82860000000005,1951.24277777724
2023-10-16 10:54:00,78.79051,2.0254629999999993,0.9796559904089007,5.9895879999999995,4.340275000000001,32.98600000000005,1951.29277777724
2023-10-16 10:57:00,74.94213,1.8807869999999998,0.9611567458209429,5.787037000000001,4.31134,31.5394,1951.34277777724
2023-10-16 11:00:00,83.85417,2.1122680000000003,1.0061376334623726,5.931717,4.1955990000000005,30.9606,1951.3927777772399
2023-10-16 11:03:00,85.76389,1.9386580000000002,0.9528969286443433,5.8159730000000005,4.253474999999999,31.828700000000026,1951.4427777772398
2023-10-16 11:06:00,83.82523,1.8807869999999998,0.9348825689520917,5.7291669999999995,4.22454,32.407399999999996,1951.4927777772398
2023-10-16 11:09:00,79.16667,1.7939819999999997,0.9826298503187773,5.8159730000000005,4.484951,32.69669999999999,1951.5427777772397
2023-10-16 11:12:00,74.53704,1.8807869999999998,0.9611656864543884,5.815968,4.340280999999999,31.828799999999973,1951.5927777772397
2023-10-16 11:15:00,78.00926,2.0254630000000002,0.9516046829108986,5.758102999999999,4.079859999999999,32.696799999999996,1951.6427777772396
2023-10-16 11:18:00,81.51042,1.967593,0.9618527509656394,5.873837999999999,4.282405,32.11799999999997,1951.6927777772396
2023-10-16 11:21:00,74.16088,1.8229160000000002,0.9426523692799365,5.671297,4.253470999999999,32.69679999999997,1951.7427777772396
2023-10-16 11:24:00,77.6331,1.938657,0.979514743762606,5.758102000000001,4.224535,31.828600000000023,1951.7927777772395
2023-10-16 11:27:00,77.6331,1.938657,0.9253671607815289,5.700232,4.108795,32.69679999999997,1951.8427777772395
2023-10-16 11:30:00,75.31829,1.851852,0.9519322611206367,5.613422,4.166670000000001,32.40739999999997,1951.8927777772394
2023-10-16 11:33:00,75.31829,1.8807869999999998,0.9348825689520917,5.642357,4.13773,31.828699999999998,1951.9427777772394
2023-10-16 11:36:00,79.57176,1.9675920000000007,0.9886409169664249,5.758102000000001,4.1956,32.407399999999996,1951.9927777772393
2023-10-16 11:39:00,88.85995,2.0254630000000002,0.9796559904089011,6.076392,4.427079000000001,34.14359999999999,1952.0427777772393
2023-10-16 11:42:00,86.54514,1.8229170000000003,1.0161084212836715,5.989582,4.658564999999999,37.037000000000006,1952.0927777772392
2023-10-16 11:45:00,80.35301,1.7361110000000002,0.9865874357991415,5.873842,4.629631000000001,35.59030000000001,1952.1427777772392
2023-10-16 11:48:00,73.37963,1.7071760000000005,0.9534561295863647,5.758102000000001,4.513885999999999,34.43289999999999,1952.1927777772391
2023-10-16 11:51:00,72.97454,1.8229170000000003,0.9678130121647652,5.7291620000000005,4.340275,33.27550000000002,1952.242777777239
2023-10-16 11:54:00,72.56944,1.938657,0.8968232630614876,5.700232,4.079865000000001,30.960600000000028,1952.292777777239
2023-10-16 11:57:00,76.0706,2.0254630000000002,0.9516046829108986,5.700232,4.021989,33.275499999999965,1952.342777777239
2023-10-16 12:00:00,82.29167,1.938657,1.0053397778417732,5.787032,4.282405,34.43289999999999,1952.392777777239
2023-10-16 12:03:00,74.53704,1.6782400000000006,0.9666857700264565,5.873842,4.687502,32.98609999999999,1952.442777777239
2023-10-16 12:06:00,74.53704,1.7939820000000006,0.9333525947194637,5.6423570000000005,4.253474999999999,31.828799999999973,1952.4927777772389
2023-10-16 12:09:00,63.97569,0.4340280000000005,0.9960136272314676,4.021991,5.497689,25.75229999999999,1952.5427777772388
2023-10-16 12:12:00,81.85764,2.2858800000000006,0.965969592290657,5.787037,3.790507,28.64580000000001,1952.5927777772388
2023-10-16 12:15:00,85.76389,1.851852,1.0018702880531107,5.787037,4.398145,37.615700000000004,1952.6427777772387
2023-10-16 12:18:00,84.57755,1.7939819999999997,1.02941865228928,6.076391999999999,4.80324,37.32640000000001,1952.6927777772387
2023-10-16 12:21:00,87.29745,1.7939819999999997,1.0520171565703456,6.1342620000000005,4.89005,37.03710000000001,1952.7427777772386
2023-10-16 12:24:00,76.82292,1.5625,0.9904787137553689,5.815977,4.832177,36.45840000000001,1952.7927777772386
2023-10-16 12:27:00,75.28935,1.7939820000000006,0.9583266721347399,5.758107000000001,4.398145,34.432799999999986,1952.8427777772386
2023-10-16 12:30:00,73.37963,1.7361119999999994,0.963223940021926,5.584491999999999,4.31134,34.72219999999999,1952.8927777772385
2023-10-16 12:33:00,72.97454,1.765047,0.9964711245951718,5.671291999999999,4.398145,34.722200000000015,1952.9427777772385
2023-10-16 12:36:00,74.16088,1.765047,0.9729480622317683,5.758101999999999,4.456015,34.432800000000015,1952.9927777772384
2023-10-16 12:39:00,75.31829,1.938657,0.9795238007907747,5.787032,4.253475000000001,33.85410000000002,1953.0427777772384
2023-10-16 12:42:00,74.94213,1.851852,1.0018702880531107,5.902782,4.513890000000001,33.27540000000002,1953.0927777772383
2023-10-16 12:45:00,70.65972,1.8229170000000003,0.9678130121647652,5.700232,4.311344999999999,32.117999999999995,1953.1427777772383
2023-10-16 12:48:00,76.0706,1.9965270000000004,0.9977420264633196,5.787032,4.1956050000000005,32.98600000000002,1953.1927777772382
2023-10-16 12:51:00,79.1956,1.8807870000000007,0.9866516031673999,5.787037,4.340279999999999,34.43289999999999,1953.2427777772382
2023-10-16 12:54:00,82.66782,1.851852,0.9772515267137705,5.844907000000001,4.427085000000001,36.16899999999998,1953.2927777772381
2023-10-16 12:57:00,84.60648,1.851852,1.049274548812662,5.931711999999999,4.600689999999999,37.615700000000004,1953.342777777238
2023-10-16 13:00:00,84.60648,1.6493059999999993,0.9789978454154321,5.931715999999999,4.80324,37.90500000000003,1953.392777777238
2023-10-16 13:03:00,83.04398,1.7361119999999994,1.009388563718711,5.787042,4.57176,37.03699999999998,1953.442777777238
2023-10-16 13:06:00,76.85185,1.6203709999999996,1.011699311869675,5.642362,4.600691,37.32649999999998,1953.492777777238
2023-10-16 13:09:00,79.94792,1.7071760000000005,0.9534561295863647,5.497686000000001,4.253469999999999,36.16900000000001,1953.542777777238
2023-10-16 13:12:00,86.54514,1.8807869999999998,0.9866516031673996,5.729165999999999,4.2824089999999995,37.037000000000006,1953.5927777772379
2023-10-16 13:15:00,83.44907,1.9097229999999996,1.0452556882221962,5.9895830000000005,4.57176,36.45839999999998,1953.6427777772378
2023-10-16 13:18:00,83.44907,1.9386579999999993,1.0053400995132329,6.018518,4.513890000000001,34.72230000000002,1953.6927777772378
2023-10-16 13:21:00,75.69444,1.7939819999999997,1.0063110044418115,6.076388,4.774305999999999,35.590299999999985,1953.7427777772377
2023-10-16 13:24:00,71.03588,1.7939819999999997,1.0063110044418115,5.9895830000000005,4.687501,32.11800000000002,1953.7927777772377
2023-10-16 13:27:00,73.35069,2.0254630000000002,0.9796655202716991,5.8159730000000005,4.166669999999999,32.407399999999996,1953.8427777772376
2023-10-16 13:30:00,76.0706,2.0254630000000002,1.0068008012077476,5.8449029999999995,4.22454,35.301000000000016,1953.8927777772376
2023-10-16 13:33:00,77.66204,1.9386580000000002,1.005340099513233,5.931712999999999,4.427084999999999,35.590299999999985,1953.9427777772376
2023-10-16 13:36:00,76.85185,1.880788,1.0591399690405043,6.105322999999999,4.745365,36.45829999999998,1953.9927777772375
2023-10-16 13:39:00,79.16667,1.9965279999999996,1.0238753188005687,6.134263,4.5717550000000005,34.722200000000015,1954.0427777772375
2023-10-16 13:42:00,86.54514,2.170139,1.0516038815386142,6.249998,4.484948999999999,35.30090000000001,1954.0927777772374
2023-10-16 13:45:00,88.0787,1.9386580000000002,1.0053313045024546,6.076393,4.5717550000000005,35.879699999999985,1954.1427777772374
2023-10-16 13:48:00,87.29745,1.9965279999999996,1.0238753188005687,6.192132999999999,4.629625,35.011600000000016,1954.1927777772373
2023-10-16 13:51:00,89.26505,1.9386580000000002,1.0304369587832514,6.192132999999999,4.716435,36.16899999999998,1954.2427777772373
2023-10-16 13:54:00,84.98264,1.851852,1.0018702880531107,5.902782,4.513890000000001,36.16900000000001,1954.2927777772372
2023-10-16 13:57:00,82.66782,1.7361110000000002,1.0093882160439838,5.844912,4.629631,38.19449999999998,1954.3427777772372
2023-10-16 14:00:00,78.41435,1.851852,1.0018702880531107,5.873842,4.48495,35.59030000000001,1954.3927777772371
2023-10-16 14:03:00,79.16667,1.8229160000000002,1.0161080834052998,5.960647000000001,4.629631,35.87960000000001,1954.442777777237
2023-10-16 14:06:00,75.31829,1.851852,0.9772515267137705,5.8449029999999995,4.427080999999999,35.87959999999998,1954.492777777237
2023-10-16 14:09:00,76.85185,1.9097220000000004,0.9703536055683517,5.931717,4.427084999999999,35.01159999999999,1954.542777777237
2023-10-16 14:12:00,77.6331,1.9097220000000004,0.9703536055683517,5.787037000000001,4.282405,35.879699999999985,1954.592777777237
2023-10-16 14:15:00,75.31829,1.8807869999999998,0.9611656864543898,5.815967,4.340280000000001,34.722200000000015,1954.642777777237
2023-10-16 14:18:00,76.0706,1.851852,0.9519322611206351,5.6423570000000005,4.195605,35.30090000000001,1954.6927777772369
2023-10-16 14:21:00,76.88079,1.6782400000000006,0.9200030363272498,5.555560000000001,4.31134,34.72219999999999,1954.7427777772368
2023-10-16 14:24:00,83.82523,1.7361110000000002,0.9632317784206025,5.468746,4.1956050000000005,37.905100000000004,1954.7927777772368
2023-10-16 14:27:00,76.44676,1.8229160000000002,0.9922699473080173,5.989588,4.629631999999999,36.45830000000001,1954.8427777772367
2023-10-16 14:30:00,72.59838,2.0254629999999993,1.0586700093935018,6.192133,4.62963,35.879699999999985,1954.8927777772367
2023-10-16 14:33:00,72.97454,2.0254630000000002,1.083569782876079,6.221068,4.687494999999999,34.432800000000015,1954.9427777772366
2023-10-16 14:36:00,75.31829,2.0254630000000002,1.006791572304446,6.163198,4.542825,34.722200000000015,1954.9927777772366
2023-10-16 14:39:00,71.44097,2.0254630000000002,1.006791572304446,6.047458,4.427084999999999,33.27540000000005,1955.0427777772366
2023-10-16 14:42:00,69.12616,1.9965279999999996,0.9707753881081915,5.9027780000000005,4.28241,30.6712,1955.0927777772365
2023-10-16 14:45:00,68.72106,2.054398,0.9310025414020965,5.758103,4.0219949999999995,30.092600000000004,1955.1427777772365
2023-10-16 14:48:00,74.16088,2.054398,0.9885238039095999,5.960642999999999,4.282405,31.539399999999972,1955.1927777772364
2023-10-16 14:51:00,75.31829,2.141203,0.9252513760096994,5.902773,4.05093,31.82869999999997,1955.2427777772364
2023-10-16 14:54:00,76.0706,2.1122679999999994,0.9479148005950903,5.758103,3.964125,32.407399999999996,1955.2927777772363
2023-10-16 14:57:00,78.41435,2.1122679999999994,1.0061473395618798,5.931713,4.195605,31.828700000000026,1955.3427777772363
2023-10-16 15:00:00,74.16088,1.938657,0.9795238007907747,5.7580979999999995,4.224541,32.696800000000025,1955.3927777772362
2023-10-16 15:03:00,70.65972,2.0254630000000002,0.9796655202717008,5.787038,4.137735,30.960700000000003,1955.4427777772362
2023-10-16 15:06:00,76.47569,2.0254629999999993,0.9796559904088991,5.931718,4.282405,32.98609999999999,1955.4927777772361
2023-10-16 15:09:00,81.51042,2.054398,0.9310025414020965,5.815968,4.079859999999999,31.539300000000026,1955.542777777236
2023-10-16 15:12:00,84.60648,2.054398,0.9885238039095983,5.844908,4.166669999999999,32.696800000000025,1955.592777777236
2023-10-16 15:15:00,83.44907,1.9097229999999996,0.9960056670339559,5.931718,4.456015000000001,32.98610000000002,1955.642777777236
2023-10-16 15:18:00,82.29167,1.9097229999999996,0.996014406289912,5.960647999999999,4.484954999999999,34.43290000000002,1955.692777777236
2023-10-16 15:21:00,79.16667,1.8807869999999998,0.9077224467256253,5.815968,4.282411,33.275499999999994,1955.742777777236
2023-10-16 15:24:00,78.41435,1.967593,0.93414508113091,5.671298,4.050925,32.40739999999997,1955.7927777772359
2023-10-16 15:27:00,78.41435,1.9097229999999996,0.9439072159634949,5.8159730000000005,4.28241,33.27550000000002,1955.8427777772358
2023-10-16 15:30:00,77.6331,1.9386579999999993,0.9795241167952378,5.873837999999999,4.340280000000001,32.407400000000024,1955.8927777772358
2023-10-16 15:33:00,72.59838,1.880788,0.9866519273816741,5.8159730000000005,4.3692150000000005,31.25000000000003,1955.9427777772357
2023-10-16 15:42:00,68.72106,1.880788,0.8795469023601451,5.613423,4.050924999999999,27.488399999999984,1956.0927777772358
2023-10-16 15:45:00,69.87847,1.9675919999999998,0.8754861727972586,5.381946999999999,3.7037050000000002,26.909699999999987,1956.1427777772358
2023-10-16 15:48:00,68.34491,1.851852,0.8417285415302503,5.266202,3.7037000000000004,26.62039999999996,1956.1927777772357
2023-10-16 15:51:00,67.56366,1.880788,0.8795369762496252,5.353013,3.7905049999999996,25.463000000000022,1956.2427777772357
2023-10-16 15:57:00,64.87269,1.851852,0.8417285415302485,5.439817000000001,3.8773149999999994,25.463000000000022,1956.3427777772356
2023-10-16 16:00:00,64.84375,2.0254629999999993,0.8921840083167012,5.439817999999999,3.7037050000000002,21.701300000000003,1956.3927777772356
2023-10-16 16:03:00,67.56366,2.054398,0.7993311586934092,5.324072999999999,3.472225,24.016200000000026,1956.4427777772355
2023-10-16 16:06:00,65.24884,1.9386579999999993,0.8360039557599029,5.121528,3.44329,23.7269,1956.4927777772355
2023-10-16 16:12:00,67.15856,2.0833329999999997,0.8069491209989544,5.295138000000001,3.4143549999999996,24.305499999999995,1956.5927777772354
2023-10-16 16:15:00,65.625,2.0254630000000002,0.7916888653826034,5.1504579999999995,3.3275449999999998,22.858799999999974,1956.6427777772353
2023-10-16 16:18:00,62.52894,1.8807869999999998,0.8195482464132469,5.179398,3.559031,23.1481,1956.6927777772353
2023-10-16 16:24:00,60.61921,1.938657,0.8360036724295835,5.1504579999999995,3.4722209999999993,20.25460000000004,1956.7927777772352
2023-10-16 16:27:00,65.24884,2.0254630000000002,0.8270799639038106,5.1215280000000005,3.3275449999999998,22.28019999999998,1956.8427777772351
2023-10-16 16:33:00,65.65394,2.0254630000000002,0.8270799639038127,5.063657999999999,3.2696750000000003,23.4375,1956.942777777235
2023-10-16 16:36:00,63.71528,1.9097229999999996,0.7608615260850841,4.918982,3.211805,22.280100000000004,1956.992777777235
2023-10-16 16:42:00,62.52894,1.9097229999999996,0.7608615260850841,4.918982,3.211805,20.25460000000004,1957.092777777235
2023-10-16 16:45:00,60.24306,1.8807869999999998,0.7530909486424394,4.803241,3.1250009999999993,21.12270000000001,1957.1427777772349
2023-10-16 16:48:00,59.05671,1.9386579999999993,0.731494335351734,4.774305999999999,3.009258,19.386599999999987,1957.1927777772348
2023-10-16 16:54:00,58.27546,1.967593,0.7763243486588671,4.716436,2.951389,20.25460000000004,1957.2927777772347
2023-10-16 16:57:00,57.11806,1.938657,0.6912547496075937,4.57176,2.7777779999999996,19.675899999999956,1957.3427777772347
2023-10-16 17:00:00,58.3044,1.9386579999999993,0.7314956670934176,4.484954,2.719907,19.386500000000012,1957.3927777772346
2023-10-16 17:03:00,60.61921,2.0254629999999993,0.7537869940787415,4.832177,2.9803249999999997,18.518500000000017,1957.4427777772346
2023-10-16 17:09:00,61.40046,2.0254630000000002,0.7126756606946535,4.832176,2.951389,20.833399999999983,1957.5427777772345
2023-10-16 17:12:00,51.70718,1.9097229999999996,0.6399421134090985,4.369213,2.5752310000000005,16.493100000000027,1957.5927777772345
2023-10-16 17:18:00,51.33102,1.9097229999999996,0.6840709747619746,4.340278,2.5752310000000005,16.203700000000026,1957.6927777772344
2023-10-16 17:21:00,53.64583,2.0833329999999997,0.7268467627275009,4.484953,2.546297,15.3356,1957.7427777772343
2023-10-16 17:24:00,56.36574,1.9097229999999996,0.6840695298139489,4.51389,2.748842,15.9144,1957.7927777772343
