Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-16 17:30:00,53.26968,1.9386579999999993,0.6912549975356596,4.51389,2.719907,17.07170000000002,1957.8927777772342
2023-10-16 17:33:00,50.17361,1.967593,0.6984202177175131,4.4270830000000005,2.6041670000000003,16.203700000000026,1957.9427777772341
2023-10-16 17:39:00,49.39236,2.0254630000000002,0.667225593850317,4.456017999999999,2.546297,15.914300000000026,1958.042777777234
2023-10-16 17:42:00,52.86458,1.9965279999999996,0.7055568595787608,4.456019,2.604166,15.625,1958.092777777234
2023-10-16 17:45:00,40.1331,1.3888889999999998,0.6161898294798931,4.340278,3.1539349999999997,13.310200000000009,1958.142777777234
2023-10-16 17:48:00,36.66088,2.054398,0.6739914450059542,4.571759999999999,2.633102,11.573999999999955,1958.192777777234
2023-10-16 17:54:00,34.72222,2.0833329999999997,0.6807426010949473,4.600694,2.633102,11.863399999999956,1958.2927777772338
2023-10-16 17:57:00,30.84491,1.9097229999999996,0.6399421134090985,3.8483789999999996,2.054397,12.152700000000038,1958.3427777772338
2023-10-16 18:03:00,30.84491,1.9386579999999993,0.6467957779362739,3.9641199999999994,2.141204000000001,11.574099999999987,1958.4427777772337
2023-10-16 18:09:00,32.00232,1.9965279999999996,0.5474967216958591,3.9641200000000003,2.025462,11.574099999999987,1958.4427777772337
2023-10-16 18:15:00,30.06366,1.9965279999999996,0.6090707387152666,3.9351839999999996,2.0254630000000002,10.706000000000017,1958.5427777772336
2023-10-16 18:18:00,32.00232,2.054398,0.6218584258490877,3.90625,1.9386579999999993,10.127300000000048,1958.5927777772336
2023-10-16 18:21:00,41.29051,1.938657,0.6467939135369846,3.616897,1.7939809999999996,12.73150000000004,1958.6427777772335
2023-10-16 18:24:00,37.4132,1.765047,0.6053455221138069,3.6458329999999997,1.9965269999999995,11.573999999999955,1958.6927777772335
2023-10-16 18:30:00,32.78357,1.7361120000000003,0.5505547263723068,3.7326390000000007,2.0833329999999997,11.284699999999987,1958.7927777772334
2023-10-16 18:33:00,30.84491,1.8229170000000003,0.5116111779084656,3.616898,1.851850999999999,10.127299999999991,1958.8427777772333
2023-10-16 18:39:00,33.15972,1.8229170000000003,0.5116111779084656,3.616898,1.851850999999999,13.020800000000008,1958.9427777772332
2023-10-16 18:42:00,34.72222,1.8807870000000007,0.6768630155735524,3.6747680000000003,1.9386579999999993,10.706000000000017,1958.9927777772332
2023-10-16 18:45:00,33.15972,1.7361120000000003,0.598355546881273,3.6747680000000003,2.054397,10.416600000000017,1959.0427777772331
2023-10-16 18:48:00,30.46875,1.7939819999999997,0.5055688822464295,3.7905100000000003,2.054398,10.127200000000016,1959.092777777233
2023-10-16 18:54:00,31.62616,1.7939819999999997,0.5637023103857111,3.6747679999999994,1.9675920000000007,10.706099999999992,1959.192777777233
2023-10-16 19:09:00,34.31713,1.938657,0.596203147739893,3.5879630000000002,1.7361110000000002,10.706000000000017,1959.192777777233
2023-10-16 19:15:00,32.00232,1.851852,0.6696296919978013,3.5590270000000004,1.851852,10.706000000000017,1959.192777777233
2023-10-16 19:18:00,30.84491,1.8229170000000003,0.6623702661254716,3.6747679999999994,1.9965269999999995,10.127300000000048,1959.192777777233
2023-10-16 19:21:00,31.62616,1.9097229999999996,0.5897466908136875,3.819444,1.9965280000000005,11.863400000000013,1959.192777777233
2023-10-16 19:30:00,30.46875,1.9675919999999998,0.5415577240757472,3.703703,1.7939809999999996,10.416699999999992,1959.192777777233
2023-10-16 19:33:00,32.78357,1.9675919999999998,0.602646244798331,3.6458330000000005,1.765047,11.574099999999987,1959.192777777233
2023-10-16 19:36:00,30.84491,1.851852,0.6261719996773583,3.501157,1.765046,10.995400000000018,1959.192777777233
2023-10-16 19:48:00,43.20023,1.7071759999999996,0.5913405117084869,3.414351,1.8229160000000002,12.442200000000014,1959.192777777233
2023-10-16 19:51:00,60.99537,0.6076389999999998,0.46534997237771997,2.6041670000000003,2.343750000000001,13.888899999999978,1959.192777777233
2023-10-16 19:54:00,33.15972,1.6782409999999999,0.625691273160903,3.4432869999999998,1.9097229999999996,10.706000000000017,1959.192777777233
2023-10-16 20:00:00,31.62616,1.7361120000000003,0.6404412138548253,3.530093000000001,1.938656,10.127299999999991,1959.192777777233
2023-10-16 20:03:00,32.40741,1.8807870000000007,0.6330696612411809,3.7326379999999997,1.967593,9.838000000000022,1959.192777777233
2023-10-16 20:24:00,30.84491,1.9386580000000002,0.6912564532483454,3.3854169999999995,1.5914349999999997,10.706000000000017,1959.192777777233
2023-10-16 20:33:00,30.09259,1.8807869999999998,0.5236416858091305,3.703703,1.8807859999999996,10.706099999999992,1959.192777777233
2023-10-17 06:24:00,30.46875,1.8807869999999998,0.5832626569290786,3.009259,1.2152770000000004,10.416700000000048,1959.192777777233
2023-10-17 06:27:00,34.72222,1.8229160000000002,0.6192529845785191,3.009259,1.3020839999999998,10.127299999999991,1959.192777777233
2023-10-17 06:30:00,35.50347,1.851852,1.1380722023795065,3.6458329999999997,2.430556,10.416699999999992,1959.192777777233
2023-10-17 06:33:00,41.66666,1.851852,0.517635319372892,4.079862,2.2858799999999997,11.284699999999987,1959.192777777233
2023-10-17 06:36:00,33.94097,1.6782409999999999,0.5373192720864975,3.7615739999999995,2.17014,10.416700000000048,1959.192777777233
2023-10-17 06:39:00,33.18866,1.7361120000000003,0.55055472637231,3.6458329999999997,1.9965270000000004,10.416600000000017,1959.192777777233
2023-10-17 06:42:00,30.84491,1.765047,0.49950803867825155,3.530093000000001,1.8229160000000002,9.837999999999965,1959.192777777233
2023-10-17 06:48:00,31.62616,1.7361119999999994,0.5983555468812728,3.4432869999999998,1.8229160000000002,10.706099999999992,1959.192777777233
2023-10-17 07:21:00,30.84491,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,10.127300000000048,1959.192777777233
2023-10-17 07:24:00,31.65509,1.938657,0.596203147739893,3.414352,1.5625,10.127400000000023,1959.242777777233
2023-10-17 07:27:00,34.72222,1.851852,0.7452906909531057,3.530093000000001,1.8807870000000007,10.127399999999966,1959.292777777233
2023-10-17 07:30:00,38.9757,1.9097220000000004,0.6840721709668658,3.6747680000000003,1.9097229999999996,9.837999999999965,1959.3427777772329
2023-10-17 07:33:00,41.66666,1.9965270000000004,0.5474989060881654,4.1377310000000005,2.1990750000000006,10.416699999999992,1959.3927777772328
2023-10-17 07:36:00,35.87963,1.8229160000000002,0.1264513394353887,3.790508,1.9675919999999998,10.127399999999966,1959.4427777772328
2023-10-17 07:39:00,31.62616,1.851852,0.7452906909531057,4.1377310000000005,2.4884250000000003,9.548599999999965,1959.4927777772327
2023-10-17 07:42:00,37.03704,1.8807869999999998,0.5236439977483902,4.079861,2.256945000000001,11.574100000000044,1959.5427777772327
2023-10-17 07:45:00,42.82407,2.0254630000000002,0.667223929131812,4.079861,2.170139,10.416600000000017,1959.5927777772326
2023-10-17 07:48:00,48.64005,2.0833340000000007,0.806944262820694,4.0509260000000005,2.1701379999999997,12.152799999999957,1959.6427777772326
2023-10-17 07:51:00,47.8588,1.9965280000000005,0.7055583366413278,4.74537,2.8935180000000003,13.02090000000004,1959.6927777772325
2023-10-17 07:54:00,37.4132,2.0833330000000005,0.9087693420560989,4.918982000000001,3.1250009999999993,11.574099999999987,1959.7427777772325
2023-10-17 07:57:00,43.98148,2.1122680000000003,0.6874744402077952,5.005786,3.0092600000000003,12.152800000000013,1959.7927777772325
2023-10-17 08:00:00,40.50926,1.8807869999999998,0.5236439977483902,4.774305999999999,2.95139,12.442199999999957,1959.8427777772324
2023-10-17 08:03:00,43.22916,2.141203,0.6409122468560926,4.571758,2.5173620000000003,12.731499999999983,1959.8927777772324
2023-10-17 08:06:00,52.11227,1.967593,0.5415579296030782,4.195602,2.2858789999999996,13.020800000000008,1959.9427777772323
2023-10-17 08:09:00,73.37963,2.4016209999999996,1.1501070796850734,4.658566,2.6909710000000002,17.361000000000047,1959.9927777772323
2023-10-17 08:12:00,63.68634,1.4467590000000001,0.6918306771890016,4.774305999999999,3.587966999999999,21.70139999999998,1960.0427777772322
2023-10-17 08:15:00,58.68056,1.7361110000000002,0.6785814331171818,4.658565,3.0960610000000006,17.939700000000016,1960.0927777772322
2023-10-17 08:18:00,62.55787,1.5914350000000006,0.639937919734617,4.079861,2.662038,20.254599999999982,1960.1427777772321
2023-10-17 08:21:00,54.42708,2.141203,0.8221087199057178,4.832176,2.8935189999999995,16.782399999999996,1960.192777777232
2023-10-17 08:24:00,52.86458,2.3148149999999994,0.7340714756865854,4.918981,2.719907,14.756899999999973,1960.242777777232
2023-10-17 08:27:00,76.41782,2.806712,0.7081838856516433,4.687499,1.9386580000000002,17.361099999999965,1960.292777777232
2023-10-17 08:30:00,84.60648,2.0833329999999997,0.9087780172214103,5.873838,4.079865000000001,36.45830000000001,1960.342777777232
2023-10-17 08:33:00,92.73727,1.1574079999999993,1.33667558665673,6.278938,6.65509,56.423599999999965,1960.392777777232
2023-10-17 08:36:00,95.05208,0.9259259999999996,1.1290695773279096,5.410882999999999,5.844907000000001,57.29170000000002,1960.4427777772319
2023-10-17 08:39:00,86.5162,0.7233790000000004,1.0667468677564174,4.716435,5.497688,57.87039999999999,1960.4927777772318
2023-10-17 08:42:00,79.57176,0.78125,0.9697365463700427,4.62963,5.0347230000000005,52.66199999999998,1960.5427777772318
2023-10-17 08:51:00,74.53704,1.0416660000000002,0.8891580111039264,4.600694000000001,4.311342000000001,39.641200000000026,1960.6927777772319
2023-10-17 08:54:00,78.00926,1.0995369999999998,0.8983714992383728,4.600695,4.2245360000000005,40.798599999999965,1960.7427777772318
2023-10-17 08:57:00,75.69444,1.0416660000000002,0.8728759409573786,4.658564,4.340281999999999,39.93060000000003,1960.7927777772318
2023-10-17 09:00:00,79.16667,1.0416670000000003,0.822561050423364,4.311343,3.9062460000000003,42.53469999999999,1960.8427777772317
2023-10-17 09:03:00,79.94792,0.9259259999999996,0.8515442746056205,4.3402780000000005,4.195607000000001,42.24540000000002,1960.8927777772317
2023-10-17 09:06:00,78.41435,0.9259259999999996,0.8667715747719489,4.369212999999999,4.253477,41.37729999999999,1960.9427777772316
2023-10-17 09:09:00,75.31829,0.8391209999999996,0.8391215000166244,4.079861,4.07986,41.087999999999965,1960.9927777772316
2023-10-17 09:12:00,76.09954,1.070602,0.8520674030392011,4.195602,3.790509,37.90519999999998,1961.0427777772315
2023-10-17 09:15:00,78.79051,1.0995369999999998,0.829419794206679,4.398149,3.906251000000001,40.798599999999965,1961.0927777772315
2023-10-17 09:18:00,75.69444,1.070602,0.8520703511685251,4.629630000000001,4.2245420000000005,37.905100000000004,1961.1427777772315
2023-10-17 09:21:00,78.03819,1.070601,0.852067563313984,4.513888,4.108797000000001,40.219899999999996,1961.1927777772314
2023-10-17 09:24:00,74.53704,1.0127310000000005,0.8436042798875034,4.369213,4.050924999999999,39.3519,1961.2427777772314
2023-10-17 09:27:00,61.02431,1.765046,0.7549198830301076,4.456018,2.922454,17.650500000000022,1961.2927777772313
2023-10-17 09:30:00,78.41435,2.170139,0.7479433612196739,4.600694,2.5752310000000005,21.412099999999953,1961.3427777772313
2023-10-17 09:33:00,77.6331,1.967593,0.7763255946186102,4.658564999999999,2.8935190000000004,22.85880000000003,1961.3927777772312
2023-10-17 09:36:00,80.35301,2.0833329999999997,0.8069452802230803,4.861111,2.9803249999999997,22.56940000000003,1961.4427777772312
2023-10-17 09:39:00,78.00926,1.938657,0.8359992684214195,4.918982000000001,3.240741,25.17360000000002,1961.4927777772311
2023-10-17 09:48:00,66.03009,2.054399,0.8349611163127176,4.976853,3.1539350000000006,23.72679999999997,1961.6427777772312
2023-10-17 09:51:00,65.24884,2.054399,0.7993314223895566,5.208334000000001,3.3564849999999993,22.8587,1961.6927777772312
2023-10-17 09:54:00,67.1875,2.0833329999999997,0.8428137006779763,5.063657999999999,3.211805000000001,23.1481,1961.7427777772311
2023-10-17 09:57:00,70.68866,1.9965279999999996,0.8523316487082756,5.121533,3.385415000000001,24.594899999999996,1961.792777777231
2023-10-17 10:00:00,83.07292,2.1122690000000004,0.8145434821744899,5.092592000000001,3.182872999999999,26.331099999999992,1961.842777777231
2023-10-17 10:03:00,81.48148,1.8807869999999998,0.7872781319152079,5.063662,3.4143549999999996,28.356499999999983,1961.892777777231
2023-10-17 10:06:00,82.29167,1.8807869999999998,0.8795366765851838,5.2083379999999995,3.6458309999999994,31.8288,1961.942777777231
2023-10-17 10:09:00,69.87847,1.8229170000000003,0.8621379150259882,5.266204,3.761576999999999,27.488499999999988,1961.992777777231
2023-10-17 10:12:00,65.625,2.0833330000000005,0.8766427284199544,5.295134,3.4722209999999993,26.331000000000017,1962.0427777772309
2023-10-17 10:15:00,69.90741,2.2569440000000007,0.9245444403260568,5.439814000000001,3.44329,27.199100000000044,1962.0927777772308
2023-10-17 10:18:00,68.75,2.083334,0.8766316275044803,5.410883999999999,3.58796,27.199100000000044,1962.1427777772308
2023-10-17 10:21:00,71.44097,2.141203,0.8584468569208682,5.324078,3.4143549999999996,28.64580000000001,1962.1927777772307
2023-10-17 10:24:00,67.56366,2.054399,0.8349599222020565,5.497684,3.6747650000000007,26.331000000000017,1962.2427777772307
2023-10-17 10:27:00,66.03009,2.083334,0.8428139716784335,5.266204,3.4143499999999998,26.331099999999992,1962.2927777772306
2023-10-17 10:30:00,69.12616,2.1701390000000007,0.9006941386869185,5.353014000000001,3.4432850000000004,26.620300000000043,1962.3427777772306
2023-10-17 10:33:00,68.34491,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,26.909699999999987,1962.3927777772305
2023-10-17 10:36:00,67.1875,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,27.488400000000013,1962.4427777772305
2023-10-17 10:39:00,67.1875,2.054398,0.7993311586934069,5.353008000000001,3.5011599999999996,24.884299999999996,1962.4927777772305
2023-10-17 10:42:00,71.06481,2.170139,0.9006941386869182,5.2951440000000005,3.385415000000001,26.041600000000017,1962.5427777772304
2023-10-17 10:45:00,69.50231,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,26.331000000000017,1962.5927777772304
2023-10-17 10:48:00,67.56366,2.1122690000000004,0.8145434821744899,5.266204000000001,3.3564849999999993,23.4375,1962.6427777772303
2023-10-17 10:51:00,69.50231,2.1701390000000007,0.8662271728909009,5.324074,3.385414999999999,24.884299999999996,1962.6927777772303
2023-10-17 10:54:00,68.34491,2.228009,0.9166105970891038,5.468754,3.501155,25.462900000000047,1962.7427777772302
2023-10-17 10:57:00,67.1875,2.054399,0.8685700776027122,5.237264,3.4432849999999995,25.752400000000023,1962.7927777772302
2023-10-17 11:00:00,65.24884,2.083334,0.8428139716784335,5.266204,3.4143499999999998,24.305499999999995,1962.8427777772301
2023-10-17 11:03:00,69.90741,2.1990740000000004,0.9086645802979554,5.526624,3.58796,26.331000000000017,1962.89277777723
2023-10-17 11:06:00,73.37963,2.1122679999999994,0.8145432201278617,5.324073,3.4143549999999996,26.909699999999987,1962.94277777723
2023-10-17 11:09:00,71.84606,1.9386580000000002,0.8360039557599032,5.2083330000000005,3.530095,28.64580000000001,1962.99277777723
2023-10-17 11:12:00,74.94213,1.9965279999999996,0.8523428078224353,5.2083330000000005,3.472225000000001,28.645899999999983,1963.04277777723
2023-10-17 11:15:00,69.90741,1.7939819999999997,0.7946353471423043,5.092593,3.559031,26.909699999999987,1963.09277777723
2023-10-17 11:18:00,68.34491,1.967593,0.7763293324803627,5.063658,3.298614999999999,27.488399999999956,1963.1427777772299
2023-10-17 11:21:00,73.00347,2.0254630000000002,0.8270799639038106,5.0347230000000005,3.2407399999999997,28.067200000000014,1963.1927777772298
2023-10-17 11:24:00,76.09954,2.054398,0.8349596503242583,5.2083379999999995,3.385419999999999,28.64579999999998,1963.2427777772298
2023-10-17 11:27:00,78.81944,1.9675919999999998,0.8441762838389446,5.208336999999999,3.501155,29.224500000000035,1963.2927777772297
2023-10-17 11:30:00,72.59838,1.7939819999999997,0.8246578378157602,5.179403,3.6747710000000007,28.356499999999983,1963.3427777772297
2023-10-17 11:33:00,68.34491,1.851852,0.8112752508301931,4.976852999999999,3.385420999999999,26.331000000000017,1963.3927777772296
2023-10-17 11:36:00,73.37963,1.9675919999999998,0.8441873686539907,4.9479169999999995,3.2407449999999995,28.93520000000001,1963.4427777772296
2023-10-17 11:39:00,70.68866,1.8807869999999998,0.7872781319152079,5.005787000000001,3.3564800000000004,28.067099999999982,1963.4927777772295
2023-10-17 11:42:00,75.31829,1.9965270000000004,0.8838495340053482,5.208336999999999,3.5011599999999996,28.356499999999983,1963.5427777772295
2023-10-17 11:45:00,73.00347,1.851852,0.8417285415302485,5.179397000000001,3.6168949999999995,27.488400000000013,1963.5927777772295
2023-10-17 11:48:00,68.75,1.8229160000000002,0.8332094754970464,5.0925970000000005,3.559030999999999,26.909699999999987,1963.6427777772294
2023-10-17 11:51:00,67.1875,1.9097220000000004,0.7608661720007344,5.034717,3.3275449999999998,25.17360000000002,1963.6927777772294
2023-10-17 11:54:00,71.06481,1.9097220000000004,0.7953056014018456,4.918977000000001,3.2407449999999995,27.488499999999988,1963.7427777772293
2023-10-17 11:57:00,68.75,1.9097229999999996,0.8277867491676681,4.832177000000001,3.1828700000000003,27.199099999999987,1963.7927777772293
2023-10-17 12:00:00,71.84606,1.9386580000000002,0.836006157752932,4.918981,3.2407449999999995,26.33099999999996,1963.8427777772292
2023-10-17 12:03:00,69.12616,1.851852,0.8112752508301931,5.005782,3.4143499999999998,26.62039999999996,1963.8927777772292
2023-10-17 12:06:00,68.34491,1.851852,0.7792332044880815,4.9479169999999995,3.3275450000000006,26.04159999999999,1963.9427777772291
2023-10-17 12:09:00,45.92014,1.765047,0.9239976623859668,4.918981,3.5590259999999994,13.599499999999978,1963.992777777229
2023-10-17 12:12:00,65.625,1.4178240000000004,0.8310747662701853,4.716435,3.7326429999999995,26.62039999999999,1964.042777777229
2023-10-17 12:15:00,83.82523,2.054398,0.8685697981393162,5.034717,3.2407389999999996,29.22459999999998,1964.092777777229
2023-10-17 12:18:00,86.14005,1.9097220000000004,0.8277908387543588,5.063657,3.4143549999999996,31.539299999999997,1964.142777777229
2023-10-17 12:21:00,82.26273,1.9097220000000004,0.8881910875165302,5.497687,3.9062449999999993,32.696800000000025,1964.192777777229
2023-10-17 12:24:00,75.31829,1.7361110000000002,0.8074511307417886,5.092593,3.6458320000000004,30.382000000000033,1964.2427777772289
2023-10-17 12:27:00,72.59838,1.9097229999999996,0.827791123102278,4.947913000000001,3.298610000000001,29.803199999999975,1964.2927777772288
2023-10-17 12:30:00,72.59838,1.9097229999999996,0.8277867491676681,4.832177000000001,3.1828700000000003,28.93520000000001,1964.3427777772288
2023-10-17 12:33:00,71.44097,1.851852,0.8112752508301931,4.918977000000001,3.3275450000000006,27.77770000000001,1964.3927777772287
2023-10-17 12:36:00,71.06481,1.9386580000000002,0.7686135472900979,4.918981,3.182875,29.224500000000035,1964.4427777772287
2023-10-17 12:39:00,71.84606,1.851852,0.8417285415302503,4.918982,3.3564800000000004,29.513799999999975,1964.4927777772286
2023-10-17 12:42:00,68.34491,1.8229160000000002,0.8029666126809554,4.803241000000001,3.240741,27.777799999999985,1964.5427777772286
2023-10-17 12:45:00,67.56366,1.880788,0.8195452740466448,4.774306,3.1539350000000006,25.462999999999994,1964.5927777772285
2023-10-17 12:48:00,66.40625,1.9965279999999996,0.746379215977322,5.179403,3.356485,22.858799999999974,1964.6427777772285
2023-10-17 12:51:00,68.72106,1.9965270000000004,0.8191738554791964,4.9479169999999995,3.1828700000000003,23.148200000000003,1964.6927777772285
2023-10-17 12:54:00,74.53704,1.9965270000000004,0.8523313673532249,5.179402,3.4432849999999995,24.884300000000025,1964.7427777772284
2023-10-17 12:57:00,79.1956,1.9965270000000004,0.8191738554791942,5.063662000000001,3.298615,25.173699999999997,1964.7927777772284
2023-10-17 13:00:00,71.84606,1.7361110000000002,0.8074611239479996,5.034717,3.5879659999999998,26.041600000000017,1964.8427777772283
2023-10-17 13:03:00,62.52894,1.6782399999999997,0.7901121267328183,5.034717,3.645837,21.411999999999978,1964.8927777772283
2023-10-17 13:06:00,65.625,1.9675919999999998,0.811241341158013,4.9479169999999995,3.211805000000001,23.43749999999997,1964.9427777772282
2023-10-17 13:09:00,63.31019,1.9097220000000004,0.7240159450559296,4.774306,3.038194999999999,21.411999999999978,1964.9927777772282
2023-10-17 13:12:00,66.40625,1.9097229999999996,0.7953012610894448,4.890047,3.2118100000000007,22.280099999999976,1965.0427777772281
2023-10-17 13:15:00,66.40625,1.851852,0.7452834257510615,5.150467,3.5011550000000007,24.594900000000024,1965.092777777228
2023-10-17 13:18:00,68.34491,1.9097220000000004,0.7608538868330458,5.063662,3.3564800000000004,23.726799999999997,1965.142777777228
2023-10-17 13:21:00,68.34491,1.8229170000000003,0.7711699382399808,4.832172000000001,3.2407449999999995,25.463000000000022,1965.192777777228
2023-10-17 13:24:00,69.50231,1.851852,0.8417285415302485,5.063662000000001,3.5011599999999996,24.595,1965.242777777228
2023-10-17 13:27:00,70.68866,1.8229170000000003,0.8029604762791648,5.121531999999999,3.559024999999999,24.305499999999995,1965.292777777228
2023-10-17 13:30:00,76.09954,1.967593,0.8112416157747264,5.0057920000000005,3.269679,24.594899999999996,1965.3427777772279
2023-10-17 13:33:00,79.94792,1.7939819999999997,0.9826381370843595,5.497682,4.166670000000001,31.82869999999997,1965.3927777772278
2023-10-17 13:36:00,79.16667,1.7939819999999997,0.82466392155442,4.716436000000001,3.2118100000000007,30.671300000000002,1965.4427777772278
2023-10-17 13:39:00,73.37963,1.7071760000000005,0.826899799990451,4.890042000000001,3.501156,29.51389999999998,1965.4927777772277
2023-10-17 13:42:00,71.81713,1.765047,0.7862670212265573,4.832172000000001,3.3275450000000006,28.64590000000001,1965.5427777772277
2023-10-17 13:45:00,74.53704,1.8807869999999998,0.8502148791642707,4.976852,3.385415000000001,30.0925,1965.5927777772276
2023-10-17 13:48:00,79.57176,1.9965270000000004,0.8838495340053482,5.121532,3.4143550000000005,30.671300000000002,1965.6427777772276
2023-10-17 13:51:00,84.60648,1.9097220000000004,0.8277908387543588,5.092592000000001,3.44329,33.275499999999994,1965.6927777772275
2023-10-17 13:54:00,83.82523,1.7939819999999997,0.8246578378157583,4.918982000000001,3.4143499999999998,31.828799999999973,1965.7427777772275
2023-10-17 13:57:00,79.94792,1.7361110000000002,0.8074511307417886,4.861111999999999,3.414351,32.69679999999997,1965.7927777772275
2023-10-17 14:00:00,79.57176,1.8229170000000003,0.8029711828020537,4.947912,3.385414999999999,32.117999999999995,1965.8427777772274
2023-10-17 14:03:00,74.91319,1.7361110000000002,0.8357638432714358,4.976852000000001,3.559031,32.98610000000002,1965.8927777772274
2023-10-17 14:06:00,68.72106,1.7361110000000002,0.8074511307417886,4.918982,3.4722210000000002,28.93520000000001,1965.9427777772273
2023-10-17 14:09:00,68.75,1.7361120000000003,0.7467570273427772,4.7453710000000004,3.2407450000000004,30.381899999999973,1965.9927777772273
2023-10-17 14:12:00,71.06481,1.938657,0.8032885725988791,4.8321760000000005,3.1250050000000007,30.382000000000005,1966.0427777772272
2023-10-17 14:15:00,67.56366,1.9386579999999993,0.803293497297642,4.976848,3.26968,28.64580000000001,1966.0927777772272
2023-10-17 14:18:00,72.59838,1.7361110000000002,0.7138068097852829,4.427084000000001,2.8935190000000004,27.777799999999985,1966.1427777772271
2023-10-17 14:21:00,86.14005,1.649305,0.7813696166227033,4.1377310000000005,2.777773,29.80329999999998,1966.192777777227
2023-10-17 14:24:00,85.76389,1.3888889999999998,0.8209261121676757,4.398148,3.4432849999999995,37.61570000000003,1966.242777777227
2023-10-17 14:27:00,74.53704,1.4467599999999994,0.8411581033422934,4.658566,3.6458320000000004,35.01150000000001,1966.292777777227
2023-10-17 14:30:00,68.34491,1.8807869999999998,0.8195504182392449,4.947915999999999,3.3275509999999997,28.067099999999982,1966.342777777227
2023-10-17 14:33:00,69.50231,2.054398,0.8685720594003056,5.034720999999999,3.2407449999999995,28.64579999999998,1966.392777777227
2023-10-17 14:36:00,71.44097,2.1701380000000006,0.8296616235602293,5.353008000000001,3.385419999999999,28.356499999999983,1966.4427777772269
2023-10-17 14:39:00,75.31829,2.141203,0.8584590318703156,5.092588000000001,3.182875,30.9606,1966.4927777772268
2023-10-17 14:42:00,73.00347,2.0254629999999993,0.8270799639038103,5.150463,3.3564800000000004,29.80329999999998,1966.5427777772268
2023-10-17 14:45:00,67.56366,2.054398,0.8685697981393162,5.237268,3.44329,27.488400000000013,1966.5927777772267
2023-10-17 14:48:00,66.40625,2.0254630000000002,0.8270918260530491,5.092588000000001,3.298615,27.488400000000013,1966.6427777772267
2023-10-17 14:51:00,66.03009,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,27.488400000000013,1966.6927777772266
2023-10-17 14:54:00,70.65972,2.1701380000000006,0.7904786463849096,5.063656,3.0671299999999997,26.04169999999999,1966.7427777772266
2023-10-17 14:57:00,73.00347,2.1990730000000003,0.8371894166664269,5.063656,3.0671350000000004,27.488499999999988,1966.7927777772265
2023-10-17 15:00:00,76.88079,2.1990730000000003,0.9086759728934632,5.526618000000001,3.5879650000000005,28.93520000000001,1966.8427777772265
2023-10-17 15:03:00,69.50231,1.967593,0.8441876509877898,5.237264,3.5300909999999996,28.35639999999998,1966.8927777772265
2023-10-17 15:06:00,66.40625,2.054399,0.8349718632001506,5.121524000000001,3.298615,27.198999999999984,1966.9427777772264
2023-10-17 15:09:00,66.40625,2.054399,0.8349718632001506,5.121524000000001,3.298615,25.75229999999999,1966.9927777772264
2023-10-17 15:12:00,65.24884,2.054398,0.7993260716736706,4.976852000000001,3.125000000000001,26.62039999999999,1967.0427777772263
2023-10-17 15:15:00,64.87269,1.9965279999999996,0.7463805667848415,4.890047,3.0671299999999997,26.62039999999996,1967.0927777772263
2023-10-17 15:18:00,67.56366,1.9965279999999996,0.7840179932038653,4.774306,2.9803249999999997,25.462999999999994,1967.1427777772262
2023-10-17 15:21:00,70.65972,1.9386580000000002,0.7686011746873744,4.745371,3.0092550000000005,27.77770000000004,1967.1927777772262
2023-10-17 15:24:00,69.12616,1.9386579999999993,0.7686135472900978,4.947915999999999,3.2118100000000007,27.488399999999984,1967.2427777772261
2023-10-17 15:27:00,65.625,2.0254630000000002,0.7537815530120432,4.861111,3.0092550000000005,24.305499999999995,1967.292777777226
2023-10-17 16:03:00,67.56366,1.8807869999999998,0.716512427278907,4.513889,2.8067140000000004,24.305600000000027,1967.892777777226
2023-10-17 16:06:00,65.24884,1.851852,0.74529190181029,4.74537,3.0960649999999994,24.595,1967.942777777226
2023-10-17 16:12:00,63.71528,1.9097229999999996,0.7952954899707789,4.803242,3.125000000000001,23.148199999999974,1968.0427777772259
2023-10-17 16:15:00,60.59028,1.967593,0.7763243486588671,4.716436,2.951389,21.701400000000007,1968.0927777772258
2023-10-17 16:18:00,60.99537,2.0254630000000002,0.7537883543359152,4.716435,2.864584,20.25460000000004,1968.1427777772258
2023-10-17 16:21:00,64.09144,2.054398,0.7993260716736706,4.658564999999999,2.8067129999999993,21.990700000000004,1968.1927777772257
2023-10-17 16:27:00,64.87269,2.1122680000000003,0.8506438197501413,4.890047,3.0092600000000003,22.569399999999973,1968.2927777772256
2023-10-17 16:30:00,63.71528,1.9965279999999996,0.7840167385958797,4.803241,3.009259,21.701499999999953,1968.3427777772256
2023-10-17 16:33:00,58.27546,1.9675919999999998,0.6984185041699452,4.803241,2.9803250000000006,19.675999999999988,1968.3927777772255
2023-10-17 16:36:00,57.52315,2.0254629999999993,0.7916838125702602,4.513888,2.6909710000000002,19.96520000000004,1968.4427777772255
2023-10-17 16:42:00,59.05671,2.1122679999999994,0.7338968327533022,4.571759,2.604166,18.518599999999992,1968.5427777772254
2023-10-17 16:45:00,56.36574,2.0254630000000002,0.7126741730442793,4.398148000000001,2.51736,17.07170000000002,1968.5927777772254
2023-10-17 16:48:00,57.52315,2.054398,0.7197711594285148,4.513888,2.604166,17.36110000000002,1968.6427777772253
2023-10-17 16:51:00,59.05671,2.1701380000000006,0.7479446589795914,4.484953000000001,2.459492,18.22919999999999,1968.6927777772253
2023-10-17 16:57:00,60.21412,2.0254630000000002,0.7537869940787418,4.4270830000000005,2.5752309999999996,17.939900000000023,1968.7927777772252
2023-10-17 17:00:00,62.55787,1.9965279999999996,0.7055598136988286,4.398148,2.546297,19.965300000000013,1968.8427777772251
2023-10-17 17:03:00,56.7419,1.7939819999999997,0.6550870316541395,4.224537,2.5752310000000005,18.807800000000043,1968.892777777225
2023-10-17 17:06:00,50.17361,1.8807869999999998,0.6330680581183629,4.195602,2.430556,16.492999999999995,1968.942777777225
2023-10-17 17:12:00,52.86458,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,15.625,1969.042777777225
2023-10-17 17:15:00,60.61921,2.083334,0.7268454981919882,4.195602,2.2569440000000007,17.36110000000002,1969.092777777225
2023-10-17 17:21:00,61.77662,2.054398,0.67399312185539,4.108797,2.17014,18.229100000000017,1969.1927777772248
2023-10-17 17:24:00,54.80324,1.967593,0.6984187513054393,4.02199,2.1990730000000003,17.07170000000002,1969.2427777772248
2023-10-17 17:27:00,48.23495,2.054398,0.6218564778059078,4.166667,2.1990740000000004,15.335699999999974,1969.2927777772247
2023-10-17 17:33:00,34.72222,1.649305,0.6182713536161002,4.108796,2.6041670000000003,11.284699999999987,1969.3927777772246
2023-10-17 17:36:00,33.15972,1.938657,0.6467906575911893,4.57176,2.748842,11.573999999999955,1969.4427777772246
2023-10-17 17:42:00,31.62616,1.9965279999999996,0.46470389898356934,4.398148,2.430555000000001,11.574000000000012,1969.5427777772245
2023-10-17 17:45:00,35.47454,2.054398,0.14133664898665071,3.8483789999999996,1.7939809999999996,10.706000000000017,1969.5927777772245
2023-10-17 17:48:00,32.40741,1.9965279999999996,0.6090707387152666,4.02199,2.1122690000000004,12.442100000000039,1969.6427777772244
2023-10-17 18:03:00,31.62616,2.170139,0.6472270294780046,3.7615740000000004,1.6782409999999999,11.284700000000043,1969.6427777772244
2023-10-17 18:06:00,32.78357,1.9965279999999996,0.5474991110552773,3.6747679999999994,1.7361110000000002,10.416600000000017,1969.6427777772244
2023-10-17 18:27:00,32.00232,2.1990730000000003,0.7075489162729406,3.616898000000001,1.5335649999999994,10.127299999999991,1969.6427777772244
2023-10-17 18:30:00,32.78357,2.1122679999999994,0.7758677781901143,3.7326379999999997,1.7939809999999996,9.837900000000047,1969.6427777772244
2023-10-17 18:33:00,34.31713,2.0833329999999997,0.7268467627275009,3.9641200000000003,2.0254640000000004,9.548600000000022,1969.6427777772244
2023-10-17 18:57:00,30.49768,2.0254629999999993,0.6154707539212488,3.6747689999999995,1.7361110000000002,10.416699999999992,1969.6427777772244
2023-10-17 19:00:00,30.46875,1.7361110000000002,0.5983553048805931,3.327546,1.7071759999999996,10.127399999999966,1969.6427777772244
2023-10-17 19:03:00,34.375,1.5914350000000006,0.3899128692154978,3.0671299999999997,1.5046299999999997,10.995300000000043,1969.6427777772244
2023-10-17 19:06:00,38.19445,1.6203710000000004,0.5701413200918194,3.0671299999999997,1.5624999999999991,10.416600000000017,1969.6427777772244
2023-10-17 19:09:00,32.03125,1.649305,0.5772323894498075,3.2696760000000005,1.7361109999999993,10.127299999999991,1969.6427777772244
2023-10-17 20:33:00,30.46875,2.170139,0.6472290351297219,3.530092,1.4467600000000003,10.706000000000017,1969.6427777772244
2023-10-17 21:21:00,30.09259,1.9965279999999996,0.6090707387152666,3.3564809999999996,1.4467600000000003,10.706099999999992,1969.6427777772244
2023-10-18 07:09:00,34.75116,1.4467590000000001,0.8411593138890121,4.0509260000000005,3.038195,10.706000000000017,1969.6427777772244
2023-10-18 07:12:00,33.18866,1.6782409999999999,0.625691273160903,4.398148,2.864584,10.995400000000018,1969.6927777772244
2023-10-18 07:15:00,38.19445,1.7071759999999996,0.5913405117084869,3.530092,1.938657,10.127200000000016,1969.7427777772243
2023-10-18 07:21:00,34.72222,1.6782409999999999,0.6632197442900659,3.530091999999999,2.0254629999999993,10.995400000000018,1969.8427777772242
2023-10-18 07:24:00,50.5787,2.0254639999999995,0.7916840771143779,4.51389,2.6909720000000004,12.73150000000004,1969.8927777772242
2023-10-18 07:30:00,53.26968,1.8807869999999998,0.5236439977483902,4.427083,2.6041670000000003,14.178299999999979,1969.992777777224
2023-10-18 07:33:00,48.23495,1.9097220000000004,0.6840707260241401,4.398149,2.633103,12.152799999999957,1970.042777777224
2023-10-18 07:39:00,44.76273,1.765047,0.7217224011262732,4.3692139999999995,2.8067129999999993,13.020899999999983,1970.142777777224
2023-10-18 07:42:00,47.07755,1.765047,0.6477780023488737,4.4560189999999995,2.835648,13.020899999999983,1970.192777777224
2023-10-18 07:45:00,79.94792,2.6620369999999998,,6.278938,3.3275509999999997,18.229100000000017,1970.2427777772239
2023-10-18 07:51:00,57.89931,1.5914359999999999,0.5172851129983185,3.8773150000000003,2.3726849999999997,19.09729999999999,1970.3427777772238
2023-10-18 07:54:00,56.7419,1.851852,0.6261704090724723,3.993056000000001,2.256944,16.782399999999996,1970.3927777772237
2023-10-18 08:00:00,53.26968,1.765047,0.6477780023488737,3.819444,2.1990730000000003,14.756899999999973,1970.4927777772236
2023-10-18 08:03:00,72.62731,2.459491,0.81702848282013,4.137732000000001,1.8229160000000002,19.675999999999988,1970.5427777772236
2023-10-18 08:06:00,81.51042,1.5625,0.92631243831843,5.4687470000000005,4.398147,37.905,1970.5927777772235
2023-10-18 08:12:00,69.50231,1.475695,0.8511862418590748,5.063662,4.021987,31.828700000000026,1970.6927777772235
2023-10-18 08:15:00,65.24884,2.0254629999999993,0.7126756606946533,4.5428239999999995,2.6620370000000007,22.858800000000002,1970.7427777772234
2023-10-18 08:21:00,65.24884,1.967593,0.8112451267319575,4.6296289999999996,2.8935190000000004,22.5694,1970.8427777772233
2023-10-18 08:24:00,81.91551,1.9965279999999996,0.7463819175885958,4.4560189999999995,2.633103,25.752199999999988,1970.8927777772233
2023-10-18 08:30:00,85.79282,2.170139,0.964715265796315,5.353007000000001,3.501158,27.199100000000016,1970.9927777772232
2023-10-18 08:33:00,79.94792,1.851852,0.9258228521619857,5.381943000000001,3.9062509999999993,33.275499999999994,1971.0427777772231
2023-10-18 08:36:00,66.03009,1.7939819999999997,0.7946321583335816,4.774306,3.2407410000000008,26.909700000000015,1971.092777777223
2023-10-18 08:42:00,66.03009,1.880788,0.7872807016679827,4.745371,3.0960649999999994,25.75230000000002,1971.192777777223
2023-10-18 08:45:00,53.26968,2.170139,0.7904760845432389,4.716435,2.719906,17.361099999999993,1971.242777777223
2023-10-18 08:48:00,60.61921,2.835648,0.9043766449489726,4.9479169999999995,2.2569490000000005,17.939699999999988,1971.292777777223
2023-10-18 08:51:00,59.05671,2.7777770000000004,0.8376317555927136,5.497687,2.8356500000000002,19.96519999999998,1971.3427777772229
2023-10-18 08:57:00,60.99537,2.8935180000000003,0.9175775249911157,5.381946999999999,2.6330990000000005,18.229100000000017,1971.4427777772228
2023-10-18 09:00:00,61.77662,2.8645829999999997,0.8566513601133381,5.266207,2.5173640000000006,18.807800000000043,1971.4927777772227
2023-10-18 09:06:00,62.15278,2.8645829999999997,0.9109750560635189,5.266207,2.5462940000000014,20.543999999999983,1971.5927777772226
2023-10-18 09:09:00,62.15278,2.9513879999999997,0.9307424277236231,5.468752,2.6620340000000002,19.676000000000045,1971.6427777772226
2023-10-18 09:12:00,58.3044,3.2407399999999997,0.9958106500205622,5.815974,2.7199039999999997,16.782399999999996,1971.6927777772225
2023-10-18 09:18:00,59.05671,3.298611,0.9501385082520654,5.90278,2.7199090000000004,17.65040000000002,1971.7927777772225
2023-10-18 09:21:00,57.89931,3.038194,0.8301157106276051,5.613428000000001,2.662034000000001,17.361099999999993,1971.8427777772224
2023-10-18 09:27:00,60.99537,3.038194,0.9504108501821749,5.671293,2.7777789999999998,18.51849999999999,1971.9427777772223
2023-10-18 09:30:00,61.40046,2.9803239999999995,0.8182650766199203,5.5555579999999996,2.6620340000000002,19.097199999999987,1971.9927777772223
2023-10-18 09:33:00,59.83796,2.9803229999999994,0.8182887013188136,5.353007000000001,2.459494000000001,16.492999999999995,1972.0427777772222
2023-10-18 09:36:00,57.52315,2.922454,1.018985590448096,5.121533,2.4016189999999993,16.782399999999996,1972.0927777772222
2023-10-18 09:39:00,62.55787,2.951389,0.9307606726324484,5.2083330000000005,2.401624,18.22919999999999,1972.1427777772221
2023-10-18 09:42:00,62.18171,2.9803239999999995,0.9373235536624395,5.410878,2.575234,17.650499999999994,1972.192777777222
2023-10-18 09:48:00,64.87269,2.9803239999999995,0.8818357240238489,5.410878,2.5462939999999996,19.386600000000016,1972.292777777222
2023-10-18 09:51:00,60.99537,2.748843,0.7704419869553948,5.2083319999999995,2.5462989999999994,18.807900000000018,1972.342777777222
2023-10-18 09:57:00,58.3044,2.7488420000000007,0.8844271434579986,5.121532,2.517359999999999,17.93980000000002,1972.4427777772219
2023-10-18 10:00:00,57.14699,2.8067130000000002,0.8439846173215919,5.092592000000001,2.4016189999999993,18.51849999999999,1972.4927777772218
2023-10-18 10:06:00,57.55208,2.9803230000000003,0.937305217362968,5.295142,2.4594889999999996,17.650499999999994,1972.5927777772217
2023-10-18 10:09:00,62.18171,2.9803229999999994,0.8818355072687801,5.468747,2.604164000000001,18.807900000000018,1972.6427777772217
2023-10-18 10:12:00,57.14699,2.835648,0.7884702116183695,5.266202,2.5173639999999997,17.93979999999999,1972.6927777772216
2023-10-18 10:18:00,67.99769,2.1990740000000004,0.7075491466230774,4.253470000000001,2.1701359999999994,20.54400000000001,1972.7927777772215
2023-10-18 10:21:00,78.81944,1.5914359999999999,0.6737582988582943,4.021989,2.633103,25.75229999999999,1972.8427777772215
2023-10-18 10:24:00,68.34491,1.851852,0.7089790734490324,4.629628,2.9513860000000003,23.1481,1972.8927777772215
2023-10-18 10:27:00,60.99537,2.4884259999999996,0.8238320726239341,5.063661,2.719905,21.41209999999998,1972.9427777772214
2023-10-18 10:30:00,61.77662,2.8645829999999997,0.9109927964601238,5.468747,2.748844000000001,20.543999999999983,1972.9927777772214
2023-10-18 10:33:00,56.7419,3.0960650000000003,0.841924503956572,5.642364000000001,2.6330990000000005,17.65040000000002,1973.0427777772213
2023-10-18 10:42:00,55.58449,3.038195,0.7524547798121816,5.497684,2.517359000000001,17.650499999999994,1973.1927777772214
2023-10-18 10:48:00,58.3044,3.1828699999999994,0.8595855470490004,5.497684,2.401624,17.071799999999996,1973.2927777772213
2023-10-18 10:51:00,64.49653,3.096064,0.9634479591242675,5.960648000000001,3.009264,19.097199999999987,1973.3427777772213
2023-10-18 10:57:00,62.55787,2.9803239999999995,0.8818357240238525,5.787032999999999,2.9224490000000003,20.543999999999983,1973.4427777772212
2023-10-18 11:00:00,60.99537,2.951389,0.9307606726324518,5.526617999999999,2.7199090000000004,18.80789999999996,1973.4927777772211
2023-10-18 11:03:00,61.40046,2.922453999999999,0.8692680950346908,5.439817999999999,2.6331040000000003,18.80789999999999,1973.542777777221
2023-10-18 11:06:00,57.92824,2.9803239999999995,0.8818357240238525,5.5844879999999995,2.7199040000000005,17.650499999999994,1973.592777777221
2023-10-18 11:12:00,57.92824,3.009259,0.8881016068642611,5.468748000000001,2.5752289999999993,17.361199999999997,1973.692777777221
2023-10-18 11:15:00,60.24306,3.038193999999999,0.8943557418718917,5.295138,2.3726840000000013,18.22920000000002,1973.742777777221
2023-10-18 11:18:00,61.40046,2.951389,0.9307426547595679,5.613428,2.8067089999999997,20.25460000000001,1973.7927777772209
2023-10-18 11:24:00,60.24306,2.922453999999999,0.9736065981919985,5.5555579999999996,2.8067140000000004,19.965300000000013,1973.8927777772208
2023-10-18 11:27:00,55.58449,2.835648,0.7884470269239581,5.497688,2.7488400000000004,17.939899999999966,1973.9427777772207
2023-10-18 11:30:00,57.92824,3.009259,0.8881016068642611,5.468748000000001,2.5752289999999993,17.361099999999993,1973.9927777772207
2023-10-18 11:33:00,61.77662,3.009258,0.8881013905178419,5.497687,2.6041690000000006,19.675899999999984,1974.0427777772206
2023-10-18 11:36:00,69.15509,2.9513879999999997,0.9307604455933242,5.758102000000001,2.9513940000000005,20.833399999999983,1974.0927777772206
2023-10-18 11:42:00,67.59259,2.8935180000000003,0.9175953582097307,5.7291669999999995,2.9803290000000002,22.569499999999977,1974.1927777772205
2023-10-18 11:45:00,62.18171,2.8645829999999997,0.9109750560635158,5.787038,3.067125,20.254599999999982,1974.2427777772205
2023-10-18 11:48:00,59.08565,2.9803239999999995,0.7414439123977484,5.497688,2.575234,15.914300000000026,1974.2927777772204
2023-10-18 11:54:00,60.24306,2.9803239999999995,0.9373054439509199,5.3819479999999995,2.5462939999999996,17.36110000000002,1974.3927777772203
2023-10-18 11:57:00,59.05671,3.038193999999999,0.9504108501821779,5.353007999999999,2.459494000000001,18.22919999999999,1974.4427777772203
2023-10-18 12:03:00,61.77662,3.038193999999999,0.8943557418718917,5.526617999999999,2.604164000000001,18.22920000000002,1974.5427777772202
2023-10-18 12:06:00,63.71528,3.038194,0.8301157106276051,5.555558,2.604164000000001,18.807800000000015,1974.5927777772201
2023-10-18 12:09:00,66.03009,3.211805,1.0888906865915522,5.642358,2.633103,16.782399999999996,1974.64277777722
2023-10-18 12:15:00,74.16088,3.29861,0.950138295721043,5.787038000000001,2.6041679999999996,18.229100000000017,1974.74277777722
2023-10-18 12:18:00,61.02431,3.0671290000000004,0.9005982796163106,5.642358,2.690969,18.807900000000018,1974.79277777722
2023-10-18 12:24:00,61.02431,3.038194,0.950392557744094,5.642363,2.7488389999999994,19.675900000000013,1974.8927777772199
2023-10-18 12:27:00,57.14699,2.9803239999999995,0.8182650766199203,5.439817999999999,2.5462939999999996,15.914299999999997,1974.9427777772198
2023-10-18 12:33:00,56.7419,2.9803239999999995,0.8818357240238525,5.295138,2.4305540000000008,17.361099999999993,1975.0427777772197
2023-10-18 12:36:00,56.36574,2.8935189999999995,0.8629660298613656,5.410878,2.6330989999999996,17.939799999999963,1975.0927777772197
2023-10-18 12:39:00,57.52315,2.9803239999999995,0.8818357240238525,5.3819479999999995,2.5173640000000006,18.51849999999999,1975.1427777772196
2023-10-18 12:42:00,58.3044,2.951389,0.9307426547595711,5.410882999999999,2.604164000000001,18.518599999999964,1975.1927777772196
2023-10-18 12:45:00,64.49653,3.0671299999999997,0.9005984951610921,5.526623,2.5752330000000008,18.22920000000002,1975.2427777772195
2023-10-18 12:48:00,57.52315,2.8067130000000002,0.8439846173215954,5.410882999999999,2.7199099999999996,18.807900000000018,1975.2927777772195
2023-10-18 12:51:00,57.14699,2.9803239999999995,0.8818357240238525,5.497687999999999,2.6331040000000003,17.361099999999965,1975.3427777772195
2023-10-18 12:54:00,60.61921,3.038193999999999,0.8943557418718917,5.5555579999999996,2.633104000000001,19.675999999999988,1975.3927777772194
2023-10-18 12:57:00,63.33912,2.951389,0.875557939297984,5.555553000000001,2.7199039999999997,18.807900000000018,1975.4427777772194
2023-10-18 13:00:00,60.61921,2.922454,0.9241847420717509,5.497682999999999,2.7199090000000004,18.807900000000018,1975.4927777772193
2023-10-18 13:03:00,58.3044,3.038194,0.8943557418718919,5.526622999999999,2.6041689999999997,18.22919999999999,1975.5427777772193
2023-10-18 13:06:00,61.77662,3.038194,0.8943557418718882,5.468748000000001,2.5462939999999996,17.36110000000002,1975.5927777772192
2023-10-18 13:09:00,63.71528,2.9803239999999995,0.9373054439509199,5.729168,2.8935139999999997,19.675900000000013,1975.6427777772192
2023-10-18 13:12:00,60.24306,2.951389,0.9307606726324484,5.642358000000001,2.835649,19.097200000000015,1975.6927777772191
2023-10-18 13:15:00,60.24306,2.9803239999999995,0.8818357240238525,5.700227999999999,2.8356440000000003,19.675999999999988,1975.742777777219
2023-10-18 13:18:00,61.40046,2.951389,0.875557939297984,5.584488,2.7488389999999994,19.675900000000013,1975.792777777219
2023-10-18 13:21:00,60.24306,3.009259,0.8881016068642648,5.613428,2.7199090000000004,18.80789999999999,1975.842777777219
2023-10-18 13:24:00,60.61921,3.038194,0.8943557418718919,5.497687999999999,2.575234,18.518500000000017,1975.892777777219
2023-10-18 13:27:00,59.8669,2.922453999999999,0.9241668163605252,5.5555579999999996,2.777774,18.518500000000017,1975.942777777219
2023-10-18 13:30:00,62.55787,3.038194,0.950392557744094,5.613428,2.7199039999999997,17.071799999999996,1975.9927777772189
2023-10-18 13:33:00,68.75,3.0671289999999996,0.8360251944754287,5.787037999999999,2.8067089999999997,19.386500000000012,1976.0427777772188
2023-10-18 13:36:00,65.65394,2.8935189999999995,0.9175955861630212,5.758102999999999,3.009264000000001,19.675900000000013,1976.0927777772188
2023-10-18 13:39:00,59.08565,2.951389,0.875557939297984,5.642358000000001,2.8067089999999997,19.09729999999996,1976.1427777772187
2023-10-18 13:42:00,64.49653,3.0960639999999993,0.9068293672953935,5.7291680000000005,2.748844,18.22920000000002,1976.1927777772187
2023-10-18 13:45:00,75.72338,3.385416,0.968562913126486,5.9317079999999995,2.6620419999999996,18.229100000000017,1976.2427777772186
2023-10-18 13:48:00,78.41435,3.124999,1.0211102908912495,6.192127999999999,3.2407389999999996,21.122600000000006,1976.2927777772186
2023-10-18 13:51:00,71.84606,2.8935179999999994,0.966765074220213,6.047452999999999,3.3275449999999998,22.280100000000004,1976.3427777772185
2023-10-18 13:54:00,63.71528,2.8935179999999994,0.9175953582097304,5.960642999999999,3.211805000000001,20.54400000000001,1976.3927777772185
2023-10-18 13:57:00,62.18171,2.9803239999999995,0.9373235536624395,5.931713,3.096069,19.965299999999985,1976.4427777772185
2023-10-18 14:00:00,61.77662,3.0671289999999996,1.0076215486366136,5.902773,3.009264,18.80789999999999,1976.4927777772184
2023-10-18 14:03:00,66.03009,2.9803239999999995,0.8818357240238489,5.844908,2.9803239999999995,21.701400000000007,1976.5427777772184
2023-10-18 14:06:00,68.75,2.951389,0.8755579392979875,5.931712999999999,3.096064,21.12270000000001,1976.5927777772183
2023-10-18 14:09:00,63.33912,2.8645829999999997,0.8566713091813902,5.758097,3.009264000000001,20.83329999999998,1976.6427777772183
2023-10-18 14:12:00,60.21412,2.8645829999999997,0.8566513601133346,5.613427000000001,2.864584,18.80789999999999,1976.6927777772182
2023-10-18 14:15:00,61.77662,2.922453,0.9241845145786143,5.526617000000001,2.748844,19.675899999999984,1976.7427777772182
2023-10-18 14:18:00,63.71528,2.922453,0.9241665888705827,5.671297,2.8935139999999997,21.412000000000006,1976.7927777772181
2023-10-18 14:21:00,60.61921,2.835648,0.7884702116183695,5.584487,2.835649,19.386500000000012,1976.842777777218
2023-10-18 14:24:00,59.08565,2.922453,0.9241845145786143,5.584487,2.8067139999999995,19.965299999999985,1976.892777777218
2023-10-18 14:27:00,60.61921,2.922453,0.9241845145786143,5.526617000000001,2.748844,19.675899999999984,1976.942777777218
2023-10-18 14:30:00,61.77662,2.922453,0.9241845145786143,5.758097,2.9803239999999995,20.25460000000001,1976.992777777218
2023-10-18 14:33:00,62.55787,2.8935180000000003,0.8004076768446179,5.7291669999999995,2.9224489999999994,21.412000000000006,1977.042777777218
2023-10-18 14:36:00,57.14699,2.748842,0.8312660249555958,5.526617000000001,2.893515,17.93979999999999,1977.0927777772179
2023-10-18 14:39:00,56.77083,2.8935180000000003,0.8004076768446179,5.439817000000001,2.6330990000000005,18.22920000000002,1977.1427777772178
2023-10-18 14:42:00,56.7419,2.951389,0.9307426547595679,5.497688,2.690969,18.80789999999999,1977.1927777772178
2023-10-18 14:45:00,54.42708,2.951389,0.8123473544484826,5.410878,2.5462990000000003,17.36110000000002,1977.2427777772177
2023-10-18 14:48:00,56.36574,2.951389,0.9307606726324518,5.353007999999999,2.5462990000000003,17.93980000000002,1977.2927777772177
2023-10-18 14:51:00,53.26968,2.9803239999999995,0.9373235536624427,5.353007999999999,2.5173640000000006,17.071799999999968,1977.3427777772176
2023-10-18 14:54:00,60.61921,3.1828699999999994,0.925455567557771,5.526622999999999,2.459493,18.22919999999999,1977.3927777772176
