Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-18 14:57:00,65.27778,3.1828699999999994,0.9828937600415095,5.758103,2.7199030000000004,18.518399999999986,1977.4427777772175
2023-10-18 15:00:00,66.03009,3.124998999999999,0.9699480918496822,5.873842999999999,2.893524000000001,19.386599999999987,1977.4927777772175
2023-10-18 15:03:00,67.21644,3.124998999999999,0.9130700496686672,5.902773,2.893524000000001,19.675900000000013,1977.5427777772175
2023-10-18 15:06:00,66.03009,3.0092589999999992,0.9438553556771917,5.815973,2.951384,19.965299999999985,1977.5927777772174
2023-10-18 15:09:00,67.1875,3.124998999999999,0.9130491488421422,5.815973,2.8067140000000013,20.25460000000001,1977.6427777772174
2023-10-18 15:12:00,71.46991,3.124999,0.8478131573393864,5.989588,2.9513890000000007,20.83330000000001,1977.6927777772173
2023-10-18 15:15:00,71.06481,3.009259,0.943873556908944,5.9027780000000005,3.0381989999999996,20.254700000000014,1977.7427777772173
2023-10-18 15:18:00,69.53125,3.009259,0.8881220882410146,5.9317079999999995,3.0381989999999996,20.83329999999998,1977.7927777772172
2023-10-18 15:21:00,63.33912,2.8645829999999997,0.8566513601133346,5.7291680000000005,2.9803249999999997,19.675999999999988,1977.8427777772172
2023-10-18 15:27:00,64.49653,3.0960639999999993,0.9634294851977632,5.7291680000000005,2.777774000000001,19.965300000000013,1977.942777777217
2023-10-18 15:30:00,60.99537,3.038194,0.950392557744094,5.7291680000000005,2.8356440000000003,19.965300000000013,1977.992777777217
2023-10-18 15:33:00,57.14699,2.9803239999999995,0.9373235536624395,5.642358000000001,2.8067140000000004,17.361099999999993,1978.042777777217
2023-10-18 15:36:00,53.67477,2.8935180000000003,0.8004311209060724,5.642358000000001,2.8356500000000002,17.65040000000002,1978.092777777217
2023-10-18 15:39:00,57.14699,2.951389,0.7359244788675938,5.642358,2.7488389999999994,17.071799999999996,1978.142777777217
2023-10-18 15:42:00,52.89352,2.951389,0.7359244788675938,5.555558,2.662039,16.492999999999995,1978.1927777772169
2023-10-18 15:45:00,52.86458,3.0960639999999993,0.9068293672953935,5.208338,2.228014,15.625,1978.2427777772168
2023-10-18 15:48:00,54.05093,3.124999,0.7689018882511611,5.266208,2.1990789999999993,15.625,1978.2927777772168
2023-10-18 15:51:00,59.08565,3.1828700000000003,0.9254555675577675,5.295138000000001,2.228007999999999,16.203699999999998,1978.3427777772167
2023-10-18 15:54:00,63.33912,3.038194,0.9504108501821749,5.468748000000001,2.575234,18.22909999999999,1978.3927777772167
2023-10-18 15:57:00,59.08565,2.951389,0.8755579392979875,5.613428,2.7777790000000007,17.65039999999999,1978.4427777772166
2023-10-18 16:00:00,56.7419,2.951389,0.8755579392979875,5.5844879999999995,2.7488390000000003,16.782399999999996,1978.4927777772166
2023-10-18 16:03:00,56.7419,2.951389,0.9307606726324484,5.410878,2.6041689999999997,15.9144,1978.5427777772165
2023-10-18 16:06:00,54.42708,2.951389,0.875557939297984,5.410878,2.5752289999999993,17.65040000000002,1978.5927777772165
2023-10-18 16:09:00,50.5787,2.8935189999999995,0.8004078831347432,5.2083379999999995,2.401619,15.046300000000002,1978.6427777772165
2023-10-18 16:12:00,54.05093,3.0671289999999996,0.9569172141479301,5.266207999999999,2.3437490000000007,15.624999999999972,1978.6927777772164
2023-10-18 16:15:00,57.52315,3.038193999999999,0.8943557418718917,5.3819479999999995,2.459494000000001,16.203700000000026,1978.7427777772164
2023-10-18 16:18:00,53.67477,2.951389,0.8123473544484826,5.410877999999999,2.5462989999999994,15.625,1978.7927777772163
2023-10-18 16:21:00,57.14699,3.038194,0.8943557418718919,5.324077999999999,2.401624,17.361099999999993,1978.8427777772163
2023-10-18 16:24:00,51.73611,2.8935180000000003,0.9175953582097275,5.353008,2.604169999999999,15.3356,1978.8927777772162
2023-10-18 16:27:00,47.48264,2.9803239999999995,0.8182650766199203,5.237273,2.3437490000000007,15.046199999999999,1978.9427777772162
2023-10-18 16:30:00,47.39584,3.038194,0.7524606503328577,5.034720999999999,2.054398999999999,14.756899999999973,1978.9927777772161
2023-10-18 16:33:00,52.11227,3.1828699999999994,0.9254555675577674,5.063653,1.9965229999999998,16.203700000000026,1979.042777777216
2023-10-18 16:36:00,56.7419,3.1828699999999994,0.925455567557771,5.381943,2.314813000000001,16.203699999999998,1979.092777777216
2023-10-18 16:39:00,58.70949,3.1539339999999996,0.9192577650271028,5.324073,2.2858789999999996,15.625,1979.142777777216
2023-10-18 16:42:00,57.52315,2.951389,0.9307606726324484,5.295138000000001,2.488429,16.203700000000026,1979.192777777216
2023-10-18 16:45:00,41.29051,2.8935179999999994,1.0119323774016713,6.047452999999999,3.356485,12.152799999999985,1979.242777777216
2023-10-18 16:48:00,44.76273,2.9803239999999995,0.8818560996668748,5.9317079999999995,3.0671340000000002,13.31019999999998,1979.2927777772159
2023-10-18 16:51:00,45.13889,3.1539339999999996,0.9192577650271028,5.671293,2.6330989999999996,13.310300000000012,1979.3427777772158
2023-10-18 16:54:00,43.60532,3.0671290000000004,0.9569172141479271,5.844908,2.9224489999999994,12.731500000000011,1979.3927777772158
2023-10-18 16:57:00,43.22916,3.1539339999999996,0.9764361489444368,5.989578,2.9803240000000013,13.310200000000009,1979.4427777772157
2023-10-18 17:00:00,39.35185,3.124998999999999,0.8478131573393863,6.018523,2.9803240000000013,11.863400000000013,1979.4927777772157
2023-10-18 17:03:00,41.29051,3.038194,0.7524545898670892,5.758103,2.7777789999999998,13.020800000000037,1979.5427777772156
2023-10-18 17:06:00,39.38079,3.0960639999999993,0.9068293672953935,5.642358000000001,2.6620340000000002,12.44210000000001,1979.5927777772156
2023-10-18 17:09:00,43.22916,3.0671289999999996,0.8360251944754287,5.584493,2.604164000000001,12.731400000000036,1979.6427777772155
2023-10-18 17:12:00,36.25579,3.0092589999999992,0.9438553556771917,5.584493,2.7199040000000005,11.863399999999984,1979.6927777772155
2023-10-18 17:15:00,35.87963,3.038194,0.950392557744094,5.642363,2.7488389999999994,11.574100000000016,1979.7427777772155
2023-10-18 17:18:00,35.47454,3.0671289999999996,0.9005982796163103,5.642363,2.6909740000000006,10.995399999999961,1979.7927777772154
2023-10-18 17:21:00,37.03704,3.1539349999999997,0.8536920952407265,5.613428,2.5462930000000004,11.574000000000012,1979.8427777772154
2023-10-18 17:24:00,38.19445,3.124999,0.7689018882511666,5.5844879999999995,2.517359000000001,11.863400000000013,1979.8927777772153
2023-10-18 17:36:00,36.25579,3.1539349999999997,0.6661003521030386,5.324077999999999,2.1990730000000003,11.574099999999987,1979.8927777772153
2023-10-18 17:39:00,32.78357,2.951389,1.0260538053283632,5.295138,2.5462990000000003,10.416699999999963,1979.8927777772153
2023-10-18 17:45:00,30.87384,2.9803239999999995,0.19992053803940446,5.410878,2.4305540000000008,11.574100000000016,1979.8927777772153
2023-10-18 18:36:00,32.00232,3.009259,0.746941855066472,4.8321760000000005,1.880783000000001,9.259199999999993,1979.8927777772153
2023-10-18 18:42:00,30.46875,3.009258,0.9438660503473358,4.716435,1.8518530000000002,10.12730000000002,1979.8927777772153
2023-10-18 18:45:00,30.84491,2.922454,0.7303984494877334,4.745371,1.880788,7.8125,1979.8927777772153
2023-10-18 18:57:00,30.46875,3.125,0.9130514537321776,4.658564999999999,1.6493059999999993,10.705999999999989,1979.8927777772153
2023-10-18 19:00:00,32.40741,3.0960639999999993,0.7634315295765216,4.832176,1.7939830000000008,10.127299999999991,1979.8927777772153
2023-10-18 19:06:00,30.46875,3.0671289999999996,1.054105169410556,5.150468,2.2858789999999996,11.284699999999987,1979.8927777772153
2023-10-18 19:51:00,31.62616,3.1539339999999996,0.8537041875770026,4.803241,1.7361120000000003,10.706099999999964,1979.8927777772153
2023-10-18 20:06:00,30.49768,3.1828699999999994,0.9254576784550425,4.890046,1.8229170000000003,10.127400000000023,1979.8927777772153
2023-10-18 20:09:00,32.40741,3.124998999999999,0.7689049683467148,4.890046,1.8229180000000014,10.70599999999996,1979.8927777772153
2023-10-18 20:12:00,32.78357,3.182869,0.859572986775612,4.947917,1.8518530000000002,12.442099999999982,1979.8927777772153
2023-10-18 20:27:00,33.94097,2.835647,0.7884607308380728,4.456018,1.7071769999999997,11.574099999999987,1979.8927777772153
2023-10-18 20:30:00,33.15972,2.6041669999999995,0.799226762113048,4.542825000000001,2.054394000000001,11.863400000000013,1979.8927777772153
2023-10-18 20:36:00,30.46875,2.719907,0.8249064267758909,4.8611059999999995,2.2569489999999996,12.152799999999985,1979.8927777772153
2023-10-19 08:18:00,93.51852,3.4432869999999998,1.1896972497106872,7.986110999999999,4.774304000000001,43.40270000000001,1979.8927777772153
2023-10-19 08:21:00,78.03819,0.983797,1.3002580484586332,6.01852,6.712963,50.34720000000004,1979.9427777772153
2023-10-19 08:24:00,77.6331,1.5625,1.2338438182383156,6.886573,6.278933,40.79860000000002,1979.9927777772152
2023-10-19 08:27:00,74.94213,1.5914359999999999,1.1387074495110467,6.684024000000001,5.873838000000001,36.45830000000001,1980.0427777772152
2023-10-19 08:30:00,78.03819,1.7361110000000002,1.1567889930646293,6.712958,5.700227000000001,35.59030000000001,1980.0927777772151
2023-10-19 08:33:00,74.53704,1.8229160000000002,1.0393675310590773,6.394677000000001,5.0925910000000005,31.25,1980.142777777215
2023-10-19 08:36:00,74.94213,1.8807869999999998,0.9611567458209429,6.018522,4.542825,30.381999999999977,1980.192777777215
2023-10-19 08:39:00,79.1956,2.0254630000000002,1.0331041345096867,6.423612,4.832179,32.117999999999995,1980.242777777215
2023-10-19 08:42:00,69.90741,1.6782399999999997,0.9891828426952709,5.815967,4.658567,31.539300000000026,1980.292777777215
2023-10-19 08:45:00,69.90741,1.851852,0.8988348035510721,5.671297,4.166665,29.51389999999998,1980.342777777215
2023-10-19 08:48:00,68.34491,1.9097220000000004,0.9165567672666284,5.671297,4.108795,26.62039999999996,1980.3927777772149
2023-10-19 08:51:00,70.68866,1.9965270000000004,0.9139734301461064,5.7291669999999995,4.05093,27.488400000000013,1980.4427777772148
2023-10-19 08:54:00,73.00347,2.0254629999999993,0.9796559904089007,5.9895879999999995,4.340275000000001,28.645899999999983,1980.4927777772148
2023-10-19 08:57:00,70.68866,1.851852,0.8708591245154519,5.7291620000000005,4.1956,28.93520000000001,1980.5427777772147
2023-10-19 09:00:00,74.16088,1.8229170000000003,0.8899311663310515,5.497682,4.0219949999999995,30.382000000000005,1980.5927777772147
2023-10-19 09:03:00,71.84606,1.765047,0.9488171344621725,5.700227,4.36921,30.092600000000004,1980.6427777772146
2023-10-19 09:06:00,69.12616,1.8229160000000002,0.9167266509090636,5.642357,4.195601,28.356499999999983,1980.6927777772146
2023-10-19 09:09:00,64.87269,1.967593,0.905403998044656,5.613428,3.9641149999999996,25.75229999999999,1980.7427777772145
2023-10-19 09:12:00,65.82755,2.1122679999999994,0.8506426100004512,5.729163,3.848375,23.4375,1980.7927777772145
2023-10-19 09:15:00,65.24884,1.9965279999999996,0.8838498225373823,5.642363,3.9351850000000006,25.173599999999965,1980.8427777772145
2023-10-19 09:18:00,71.44097,2.0833329999999997,0.8766313489629138,5.5555579999999996,3.732635,26.909699999999987,1980.8927777772144
2023-10-19 09:21:00,74.16088,2.0254629999999993,0.8270799639038103,5.497688,3.7037050000000002,28.356499999999983,1980.9427777772144
2023-10-19 09:24:00,71.06481,1.9097229999999996,0.9165570723301815,5.410882999999999,3.8483799999999997,26.33099999999996,1980.9927777772143
2023-10-19 09:27:00,71.46991,1.8229170000000003,0.8332097704764387,5.410882000000001,3.8773149999999994,28.356499999999983,1981.0427777772143
2023-10-19 09:30:00,73.00347,1.9097220000000004,0.9165663855715317,5.526617000000001,3.964125,27.199099999999987,1981.0927777772142
2023-10-19 09:33:00,69.53125,1.9386580000000002,0.9253771464456539,5.555553000000001,3.964125,25.463000000000022,1981.1427777772142
2023-10-19 09:36:00,71.84606,1.9386580000000002,0.8670933225774609,5.758102999999999,4.108795,26.041600000000017,1981.1927777772141
2023-10-19 09:39:00,69.15509,1.8229169999999995,0.7711586410861901,5.353007999999999,3.761571000000001,24.88420000000002,1981.242777777214
2023-10-19 09:42:00,68.37384,2.0254629999999993,0.9224927367947218,5.642363,3.93518,24.594900000000052,1981.292777777214
2023-10-19 09:45:00,69.90741,2.0254629999999993,0.8921840083166993,5.671293,3.93518,26.62039999999999,1981.342777777214
2023-10-19 09:48:00,64.49653,1.9675919999999998,0.8441873686539907,5.497683,3.7905110000000004,23.1481,1981.392777777214
2023-10-19 09:51:00,69.53125,2.1122689999999995,0.8506428801403944,5.295138,3.4143489999999996,24.016200000000026,1981.442777777214
2023-10-19 09:54:00,69.90741,1.9675919999999998,0.8754861727972586,5.208336999999999,3.530095,24.594899999999996,1981.4927777772139
2023-10-19 09:57:00,78.00926,2.0833330000000005,0.8766427284199544,5.324072000000001,3.5011590000000004,27.199099999999987,1981.5427777772138
2023-10-19 10:00:00,84.63542,2.025462,0.9796652135808087,5.671297,4.021995,28.067099999999982,1981.5927777772138
2023-10-19 10:03:00,83.44907,1.6493059999999993,0.8861945240598665,5.381946,4.13773,32.407400000000024,1981.6427777772137
2023-10-19 10:06:00,83.44907,1.0995369999999998,0.7359249953456435,4.340275999999999,3.7036990000000003,34.72229999999999,1981.6927777772137
2023-10-19 10:09:00,78.41435,0.8391209999999996,0.9095444972933053,4.456018,4.600696999999999,43.402799999999985,1981.7427777772136
2023-10-19 10:12:00,69.50231,1.3020830000000005,0.8725307096493882,5.121525000000001,4.369211999999999,30.96059999999997,1981.7927777772136
2023-10-19 10:15:00,66.03009,1.5914359999999999,0.9139387601561644,5.439812,4.311346,26.62039999999996,1981.8427777772135
2023-10-19 10:18:00,69.90741,1.7939820000000006,0.8246679773490515,5.4687470000000005,3.964125,26.620400000000018,1981.8927777772135
2023-10-19 10:21:00,70.65972,1.9097220000000004,0.858669484293594,5.381942,3.76157,26.909700000000043,1981.9427777772135
2023-10-19 10:24:00,67.59259,1.8229160000000002,0.9167266509090636,5.497687,4.050931,27.777799999999957,1981.9927777772134
2023-10-19 10:27:00,66.03009,1.9097229999999996,0.9165570723301815,5.439817999999999,3.8773149999999994,26.04169999999999,1982.0427777772134
2023-10-19 10:30:00,64.49653,1.967593,0.8441765661701685,5.5555579999999996,3.848375,23.7269,1982.0927777772133
2023-10-19 10:33:00,67.1875,2.141203,0.8927100636591274,5.642358,3.7615749999999997,25.173500000000047,1982.1427777772133
2023-10-19 10:36:00,64.49653,2.0254630000000002,0.7916888653826034,5.468748,3.645835,24.016200000000026,1982.1927777772132
2023-10-19 10:39:00,63.31019,2.141204,0.8927103404170792,5.439814000000001,3.559030000000001,22.279999999999973,1982.2427777772132
2023-10-19 10:42:00,62.55787,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,22.85880000000003,1982.2927777772131
2023-10-19 10:45:00,69.90741,2.1990730000000003,0.873983200565289,5.3819479999999995,3.4143550000000005,24.305600000000027,1982.342777777213
2023-10-19 10:48:00,67.1875,2.141203,0.892698539340293,5.497688,3.6168950000000004,23.4375,1982.392777777213
2023-10-19 10:51:00,75.31829,2.0833329999999997,0.8428137006779763,5.410877999999999,3.559025000000001,25.75229999999999,1982.442777777213
2023-10-19 10:54:00,67.59259,1.9386579999999993,0.8670933225774587,5.410878,3.76157,25.17360000000002,1982.492777777213
2023-10-19 10:57:00,66.03009,1.851852,0.8708591245154519,5.381943000000001,3.848381,23.4375,1982.542777777213
2023-10-19 11:00:00,64.87269,1.8807869999999998,0.8195482464132469,5.237267,3.6169000000000002,22.56940000000003,1982.5927777772129
2023-10-19 11:03:00,67.56366,2.0254630000000002,0.8604700042293294,5.266203,3.5011599999999996,24.016200000000026,1982.6427777772128
2023-10-19 11:06:00,69.53125,1.9386579999999993,0.8359929456790463,5.266207999999999,3.58796,24.59499999999997,1982.6927777772128
2023-10-19 11:09:00,64.09144,1.8229169999999995,0.8029604762791644,5.266207999999999,3.7037009999999997,22.858799999999974,1982.7427777772127
2023-10-19 11:12:00,66.43519,2.141203,0.8221139084434176,5.150463,3.211809999999999,22.569399999999973,1982.7927777772127
2023-10-19 11:15:00,61.40046,1.9097219999999995,0.8277908387543584,5.324073,3.6747710000000007,21.70139999999998,1982.8427777772126
2023-10-19 11:18:00,66.03009,2.1122679999999994,0.7758663898733003,5.324073,3.385415000000001,23.7269,1982.8927777772126
2023-10-19 11:21:00,69.53125,2.141203,0.8221139084434176,5.324073,3.385419999999999,24.305600000000027,1982.9427777772125
2023-10-19 11:24:00,70.68866,2.0254630000000002,0.8921840083167014,5.439818,3.7037050000000002,24.305600000000027,1982.9927777772125
2023-10-19 11:27:00,74.94213,1.9965279999999996,0.8838498225373804,5.555553000000001,3.848375,25.463000000000022,1983.0427777772125
2023-10-19 11:30:00,74.94213,1.880788,0.8195485318006324,5.555553000000001,3.9351850000000006,26.041600000000017,1983.0927777772124
2023-10-19 11:33:00,67.59259,1.851852,0.8417285415302503,5.266203,3.7037010000000006,24.884299999999996,1983.1427777772124
2023-10-19 11:36:00,68.34491,1.8807869999999998,0.850214879164269,5.0925970000000005,3.5011599999999996,24.01619999999997,1983.1927777772123
2023-10-19 11:39:00,64.87269,1.8229160000000002,0.8332094754970464,5.179397000000001,3.6458309999999994,24.016200000000026,1983.2427777772123
2023-10-19 11:42:00,63.71528,1.880788,0.8502151719016552,5.324072999999999,3.732635,23.1481,1983.2927777772122
2023-10-19 11:45:00,63.71528,1.9386579999999993,0.8359929456790463,5.439817999999999,3.76157,22.858799999999974,1983.3427777772122
2023-10-19 11:48:00,60.99537,1.9097229999999996,0.7952943357401238,5.266207999999999,3.5879650000000005,22.85880000000003,1983.3927777772121
2023-10-19 11:51:00,61.40046,2.0254630000000002,0.8270799639038127,5.063657999999999,3.2696750000000003,22.28019999999998,1983.442777777212
2023-10-19 11:54:00,69.12616,2.1701379999999997,0.8662269044237176,5.2951429999999995,3.3564849999999993,24.01619999999997,1983.492777777212
2023-10-19 11:57:00,70.68866,2.0833329999999997,0.8428137006779763,5.410877999999999,3.559025000000001,24.594899999999996,1983.542777777212
2023-10-19 12:00:00,66.43519,2.0833329999999997,0.8428137006779763,5.410877999999999,3.559025000000001,23.726800000000026,1983.592777777212
2023-10-19 12:03:00,69.90741,2.0254629999999993,0.7916762332628359,5.2083379999999995,3.385415000000001,25.46289999999999,1983.642777777212
2023-10-19 12:06:00,64.49653,1.8807869999999998,0.8195482464132469,5.353008,3.732641,22.85880000000003,1983.6927777772119
2023-10-19 12:09:00,52.08333,0.4050919999999998,0.9426554180366488,3.6747679999999994,5.0925959999999995,16.493100000000027,1983.7427777772118
2023-10-19 12:12:00,59.83796,1.4467590000000001,0.9063091529317501,5.092588000000001,4.166669000000001,21.411999999999978,1983.7927777772118
2023-10-19 12:15:00,79.57176,2.1122679999999994,0.8506426100004512,5.497683,3.6168950000000004,26.620299999999986,1983.8427777772117
2023-10-19 12:18:00,69.50231,1.7939809999999996,0.9333435091853644,5.353008,3.964117,25.75229999999999,1983.8927777772117
2023-10-19 12:21:00,68.72106,2.0833329999999997,0.9087671732477565,5.642358000000001,3.848375,26.04169999999999,1983.9427777772116
2023-10-19 12:24:00,66.40625,1.9965279999999996,0.8523316487082756,5.526622999999999,3.7905049999999996,25.173599999999965,1983.9927777772116
2023-10-19 12:27:00,66.40625,2.054398,0.7993311586934092,5.439812999999999,3.5879649999999996,23.72679999999997,1984.0427777772115
2023-10-19 12:30:00,63.71528,2.0254629999999993,0.8270799639038103,5.237273,3.44329,23.7269,1984.0927777772115
2023-10-19 12:33:00,67.56366,2.141203,0.8221009370071777,5.266208,3.3275450000000006,23.72679999999997,1984.1427777772114
2023-10-19 12:36:00,66.03009,2.054398,0.8349596503242583,5.208333,3.385414999999999,25.462900000000047,1984.1927777772114
2023-10-19 12:39:00,67.56366,2.0833329999999997,0.8428137006779743,5.208338,3.356485,24.594899999999996,1984.2427777772114
2023-10-19 12:42:00,72.59838,2.228009,0.949753370937136,5.9027780000000005,3.9641189999999993,25.173599999999965,1984.2927777772113
2023-10-19 12:45:00,75.72338,2.1122679999999994,0.9170172616594393,5.671293,3.848375,25.462900000000047,1984.3427777772113
2023-10-19 12:48:00,74.94213,2.0833329999999997,0.8428137006779763,5.324077999999999,3.472225000000001,27.199099999999987,1984.3927777772112
2023-10-19 12:51:00,79.57176,2.1990730000000003,0.873983200565289,5.5555579999999996,3.5879650000000005,25.75229999999999,1984.4427777772112
2023-10-19 12:54:00,83.44907,2.141203,0.9563286309734182,5.787032999999999,3.9641200000000003,27.488400000000013,1984.4927777772111
2023-10-19 12:57:00,85.01157,1.9965279999999996,0.9429004092743024,5.700228,4.05093,28.64580000000001,1984.542777777211
2023-10-19 13:00:00,80.35301,1.8807869999999998,0.9348825689520901,5.584488,4.079860999999999,30.381899999999973,1984.592777777211
2023-10-19 13:03:00,78.00926,1.9097229999999996,0.9165666906372841,5.584488,4.021995,29.224599999999953,1984.642777777211
2023-10-19 13:06:00,73.00347,1.8807869999999998,0.9348733400004987,5.497687999999999,3.9930510000000004,28.93520000000001,1984.692777777211
2023-10-19 13:09:00,71.44097,2.054398,0.9004896038364751,5.613428000000001,3.8483799999999997,29.513800000000003,1984.742777777211
2023-10-19 13:12:00,71.06481,2.054398,0.9309922183319159,5.671298,3.93518,28.356499999999983,1984.7927777772109
2023-10-19 13:15:00,73.37963,2.054398,0.8685697981393162,5.671293,3.8773150000000003,28.067199999999957,1984.8427777772108
2023-10-19 13:18:00,76.09954,2.170139,0.9947252143069074,5.787038,3.964119,28.935100000000034,1984.8927777772108
2023-10-19 13:21:00,82.66782,2.170139,0.9334373688766231,5.787037999999999,3.906249,27.777800000000013,1984.9427777772107
2023-10-19 13:24:00,87.32639,2.1122689999999995,0.9479150918599256,5.844908,4.050929,31.82869999999997,1984.9927777772107
2023-10-19 13:27:00,76.09954,1.8229160000000002,0.942661191986036,5.5844879999999995,4.166672,32.407399999999996,1985.0427777772106
2023-10-19 13:30:00,75.31829,1.967593,1.0146297879309396,5.642358000000001,4.108795000000001,31.539300000000026,1985.0927777772106
2023-10-19 13:33:00,75.72338,2.0254630000000002,1.006791572304446,6.134258000000001,4.513885,31.25,1985.1427777772105
2023-10-19 13:36:00,74.53704,1.967593,0.9886503464487666,5.9317079999999995,4.3692150000000005,32.69670000000002,1985.1927777772105
2023-10-19 13:39:00,69.50231,1.8807869999999998,0.9077128922605875,5.7291680000000005,4.195601000000001,28.93520000000001,1985.2427777772104
2023-10-19 13:42:00,72.59838,2.0833329999999997,0.9394729538951524,5.7291680000000005,3.964125,30.09250000000003,1985.2927777772104
2023-10-19 13:45:00,71.44097,2.0254629999999993,0.9225029946904044,5.613422999999999,3.906250000000001,30.9606,1985.3427777772104
2023-10-19 13:48:00,74.53704,2.0254630000000002,0.9225029946904049,5.7580979999999995,4.050925,31.828700000000026,1985.3927777772103
2023-10-19 13:51:00,79.57176,2.0833329999999997,0.9689410376094909,5.989588,4.253475000000001,32.407399999999996,1985.4427777772103
2023-10-19 13:54:00,75.31829,1.8807869999999998,0.9866516031673996,5.9317079999999995,4.484951,31.5394,1985.4927777772102
2023-10-19 13:57:00,73.37963,1.9675919999999998,0.9341545231219648,5.902773,4.282411,31.25,1985.5427777772102
2023-10-19 14:00:00,70.65972,2.0254630000000002,0.9516046829108986,5.787038,4.108795,30.381999999999948,1985.5927777772101
2023-10-19 14:03:00,71.06481,2.0254630000000002,0.9796655202717008,5.613428,3.964125,29.803200000000004,1985.64277777721
2023-10-19 14:06:00,71.84606,2.0254629999999993,0.9516046829108983,5.815973,4.13773,29.51389999999998,1985.69277777721
2023-10-19 14:09:00,71.06481,1.9386579999999993,0.8968235604958061,5.671298,4.05093,29.224500000000035,1985.74277777721
2023-10-19 14:12:00,71.44097,2.054398,0.9602879576698082,5.873842999999999,4.166664999999999,30.9606,1985.79277777721
2023-10-19 14:15:00,69.50231,1.9965279999999996,0.9139737254401192,5.758103,4.079865,30.09250000000003,1985.84277777721
2023-10-19 14:18:00,71.84606,2.1122679999999994,0.9170172616594412,5.642363,3.819445000000001,26.90979999999996,1985.8927777772099
2023-10-19 14:21:00,74.53704,2.1122680000000003,0.9479148005950923,5.7580979999999995,3.9641200000000003,30.960699999999974,1985.9427777772098
2023-10-19 14:24:00,76.09954,1.9386580000000002,0.9253674647002963,5.700233,4.108795,30.96070000000003,1985.9927777772098
2023-10-19 14:27:00,75.31829,1.9386579999999993,0.9253674647002961,5.787037999999999,4.1956,30.38190000000003,1986.0427777772097
2023-10-19 14:30:00,74.16088,1.9965279999999996,0.9428906018210453,5.787038,4.13773,30.092600000000004,1986.0927777772097
2023-10-19 14:33:00,71.44097,1.967593,0.9054141244352233,5.671298,4.0219949999999995,28.35650000000004,1986.1427777772096
2023-10-19 14:36:00,73.37963,1.9386580000000002,0.9528969286443433,5.555553000000001,3.993054999999999,29.224500000000035,1986.1927777772096
2023-10-19 14:39:00,74.53704,2.054398,0.9004896038364751,5.584488,3.8194399999999993,29.22459999999998,1986.2427777772095
2023-10-19 14:42:00,73.00347,1.967593,0.9341548259220563,5.584488,3.964125,28.356499999999983,1986.2927777772095
2023-10-19 14:45:00,74.94213,1.9097220000000004,0.9439069046830396,5.671297,4.137735,30.671300000000002,1986.3427777772094
2023-10-19 14:48:00,79.1956,2.054398,0.9310025414020965,5.8159730000000005,4.079865,29.803200000000004,1986.3927777772094
2023-10-19 14:51:00,76.88079,1.9097229999999996,0.9439072159634965,5.700233,4.166670000000001,30.381999999999977,1986.4427777772094
2023-10-19 14:54:00,74.16088,1.9097229999999996,0.8881913860528172,5.526623,3.93518,28.93520000000001,1986.4927777772093
2023-10-19 14:57:00,73.00347,1.880788,0.8795469023601469,5.497682999999999,3.9351850000000006,29.224499999999978,1986.5427777772093
2023-10-19 15:00:00,71.46991,1.9097229999999996,0.8881913860528172,5.3819479999999995,3.7905049999999996,28.93519999999998,1986.5927777772092
2023-10-19 15:03:00,75.72338,1.9965270000000004,0.9139632378097404,5.497687,3.8194399999999993,29.22460000000001,1986.6427777772092
2023-10-19 15:06:00,76.09954,2.0254629999999993,0.9225029946904028,5.671298,3.964125,29.51389999999998,1986.6927777772091
2023-10-19 15:09:00,78.41435,1.9386580000000002,0.8968235604958081,5.6712929999999995,4.050925,30.382000000000005,1986.742777777209
2023-10-19 15:12:00,79.97685,1.9965279999999996,0.9429004092743024,5.555553000000001,3.9062550000000007,30.960700000000003,1986.792777777209
2023-10-19 15:15:00,79.60069,1.8807869999999998,0.9611656864543898,5.642357,4.166670000000001,31.539299999999997,1986.842777777209
2023-10-19 15:18:00,78.41435,1.9097229999999996,0.9439072159634965,5.6712929999999995,4.13773,31.25,1986.892777777209
2023-10-19 15:21:00,82.29167,1.8807869999999998,0.9348825689520917,5.497687,3.9930600000000007,31.25,1986.942777777209
2023-10-19 15:24:00,78.41435,1.9097220000000004,0.943906904683038,5.526617000000001,3.993054999999999,31.828699999999998,1986.9927777772089
2023-10-19 15:27:00,70.68866,1.6493060000000002,0.8861945240598669,5.381947,4.137731,31.828699999999998,1987.0427777772088
2023-10-19 15:30:00,72.59838,1.8229160000000002,0.8621278225675002,5.439817000000001,3.935181,30.6712,1987.0927777772088
2023-10-19 15:33:00,66.40625,1.851852,0.8708492660108936,5.410882000000001,3.8773100000000005,24.884299999999996,1987.1427777772087
2023-10-19 15:36:00,65.24884,1.8807870000000007,0.8502148791642693,5.324072000000001,3.7326349999999993,24.30559999999997,1987.1927777772087
2023-10-19 15:39:00,71.46991,1.9965270000000004,0.9139632378097404,5.410882000000001,3.732635,26.33099999999999,1987.2427777772086
2023-10-19 15:42:00,72.62731,1.765047,0.8445815800004495,5.324077000000001,3.8773100000000005,27.199099999999987,1987.2927777772086
2023-10-19 15:45:00,88.10764,1.4467599999999994,0.7704602057236839,4.716438,3.616898000000001,32.696800000000025,1987.3427777772085
2023-10-19 15:48:00,79.1956,1.3310180000000003,0.8835665377124942,4.976850000000001,4.195601999999999,34.43289999999999,1987.3927777772085
2023-10-19 15:51:00,72.59838,1.7071760000000005,0.9766595760625596,5.497682000000001,4.282406,31.828699999999998,1987.4427777772084
2023-10-19 15:54:00,69.12616,1.8229170000000003,0.9167269658992837,5.497682000000001,4.050924999999999,29.224500000000035,1987.4927777772084
2023-10-19 15:57:00,69.50231,1.8807869999999998,0.9348825689520917,5.584492,4.079865000000001,26.33099999999999,1987.5427777772084
2023-10-19 16:00:00,68.37384,1.9097229999999996,0.8882013793386396,5.6423630000000005,4.05093,26.909699999999987,1987.5927777772083
2023-10-19 16:03:00,66.43519,1.967593,0.8441876509877898,5.526617999999999,3.819444999999999,26.33110000000002,1987.6427777772083
2023-10-19 16:06:00,67.56366,2.0254629999999993,0.8921840083167012,5.3819479999999995,3.645835000000001,24.594899999999967,1987.6927777772082
2023-10-19 16:09:00,69.90741,2.0254629999999993,0.8921840083167012,5.5555579999999996,3.819445000000001,27.488399999999984,1987.7427777772082
2023-10-19 16:12:00,69.90741,1.9097229999999996,0.8881913860528172,5.5555579999999996,3.9641149999999996,26.620300000000015,1987.7927777772081
2023-10-19 16:15:00,66.40625,1.938657,0.8968232630614876,5.5844879999999995,3.9641210000000004,26.90979999999999,1987.842777777208
2023-10-19 16:18:00,66.03009,2.054398,0.8349596503242583,5.584493,3.7615749999999997,24.594899999999996,1987.892777777208
2023-10-19 16:21:00,70.68866,2.1122679999999994,0.8846893157868021,5.497683,3.645835000000001,25.752400000000023,1987.942777777208
2023-10-19 16:24:00,69.12616,2.054398,0.8685584917145678,5.4687529999999995,3.674765,26.04170000000002,1987.992777777208
2023-10-19 16:27:00,69.53125,1.967593,0.8112416157747286,5.353007999999999,3.6168950000000004,25.462999999999994,1988.042777777208
2023-10-19 16:30:00,66.40625,1.938657,0.9253671607815289,5.410877999999999,3.8194409999999994,25.17360000000002,1988.0927777772079
2023-10-19 16:33:00,67.1875,2.0254630000000002,0.8604700042293294,5.468748000000001,3.7037050000000002,26.041600000000017,1988.1427777772078
2023-10-19 16:36:00,68.34491,2.054398,0.8685584917145678,5.3819479999999995,3.58796,24.884299999999996,1988.1927777772078
2023-10-19 16:39:00,64.49653,1.967593,0.875486462347899,5.295138000000001,3.6168949999999995,24.01619999999997,1988.2427777772077
2023-10-19 16:42:00,63.33912,1.9965279999999996,0.8191741291645088,5.179398,3.4143499999999998,21.41210000000001,1988.2927777772077
2023-10-19 16:45:00,66.05903,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,23.4375,1988.3427777772076
2023-10-19 16:48:00,63.71528,1.9965279999999996,0.7840092108862675,5.266208,3.472220000000001,22.858799999999974,1988.3927777772076
2023-10-19 16:51:00,61.40046,1.9965279999999996,0.8191741291645088,5.208338,3.44329,20.254700000000014,1988.4427777772075
2023-10-19 16:54:00,63.33912,2.0254630000000002,0.7916888653826034,5.063657999999999,3.2407449999999995,22.85880000000003,1988.4927777772075
2023-10-19 16:57:00,61.77662,2.0833330000000005,0.768542564432801,5.092588000000001,3.182875,21.12270000000001,1988.5427777772074
2023-10-19 17:00:00,62.55787,2.141203,0.8584590318703156,5.092588000000001,3.182875,20.543999999999983,1988.5927777772074
2023-10-19 17:03:00,64.49653,2.0254630000000002,0.8270799639038127,5.063657999999999,3.2696750000000003,20.83330000000001,1988.6427777772074
2023-10-19 17:06:00,60.99537,1.967593,0.8112533188832596,5.034718000000001,3.298615,20.83330000000001,1988.6927777772073
2023-10-19 17:09:00,56.36574,1.9097229999999996,0.7240109154533948,4.803241,3.0671250000000008,17.93979999999999,1988.7427777772073
2023-10-19 17:12:00,56.77083,1.9097229999999996,0.7608615260850841,4.716436,3.009259,19.675900000000013,1988.7927777772072
2023-10-19 17:15:00,57.89931,2.1122679999999994,0.7338968327533022,4.890046,2.922453,19.675899999999956,1988.8427777772072
2023-10-19 17:18:00,58.3044,2.170139,0.7904774913208575,4.976853,2.9803249999999997,18.80789999999996,1988.8927777772071
2023-10-19 17:21:00,59.08565,1.9965279999999996,0.7055509512778677,4.890047,3.038190000000001,20.254599999999982,1988.942777777207
2023-10-19 17:24:00,58.68056,1.967593,0.7763243486588671,4.716436,2.951389,20.254700000000014,1988.992777777207
2023-10-19 17:27:00,63.71528,2.0833329999999997,0.8069452802230803,4.861111,2.9803249999999997,18.807900000000018,1989.042777777207
2023-10-19 17:30:00,58.68056,1.938657,0.7314954090337592,4.890047,3.1250009999999993,19.675900000000013,1989.092777777207
2023-10-19 17:33:00,53.26968,1.6782399999999997,0.730318831556403,4.774305,3.327547,18.22920000000005,1989.142777777207
2023-10-19 17:36:00,41.29051,1.938657,0.731496740771414,5.063656,3.298611,14.467600000000004,1989.1927777772069
2023-10-19 17:39:00,39.35185,2.0254629999999993,0.6672255938503169,5.034720999999999,3.125000000000001,13.310200000000009,1989.2427777772068
2023-10-19 17:42:00,39.35185,2.0254630000000002,0.6154726873826581,4.832176,2.8935190000000004,13.020800000000008,1989.2927777772068
2023-10-19 17:45:00,40.50926,2.0254630000000002,0.667223929131812,4.716435,2.8067129999999993,11.863399999999956,1989.3427777772067
2023-10-19 17:48:00,35.87963,1.938657,0.5962069262632895,4.687499,2.835649,13.310200000000009,1989.3927777772067
2023-10-19 17:51:00,33.94097,1.9097219999999995,0.68407072602414,4.658564999999999,2.8935190000000004,11.863499999999988,1989.4427777772066
2023-10-19 17:54:00,38.9757,2.1122679999999994,0.6345768822447504,4.571759,2.546297,12.731499999999983,1989.4927777772066
2023-10-19 17:57:00,36.66088,2.0254629999999993,0.6154707539212488,4.427083,2.4884250000000003,11.284799999999962,1989.5427777772065
2023-10-19 18:00:00,30.84491,2.054398,0.6218564778059078,4.456018,2.4884250000000003,12.152800000000013,1989.5927777772065
2023-10-19 18:03:00,33.94097,2.054398,0.5593263945957594,4.224537,2.2280089999999992,11.573999999999955,1989.6427777772064
2023-10-19 18:06:00,31.62616,1.9965270000000004,0.6604327501610052,4.195602000000001,2.3148149999999994,10.416699999999992,1989.6927777772064
2023-10-19 18:09:00,33.15972,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,11.574099999999987,1989.7427777772064
2023-10-19 18:12:00,30.46875,2.054398,0.6218584258490877,4.2245360000000005,2.256944,10.995400000000018,1989.7927777772063
2023-10-19 18:15:00,36.66088,2.228009,0.6598088529621116,4.282408,2.141204,11.284800000000018,1989.8427777772063
2023-10-19 18:18:00,33.94097,2.083334,0.6807428340221066,4.253472,2.2858790000000004,11.574099999999987,1989.8927777772062
2023-10-19 18:21:00,35.50347,2.0254630000000002,0.6154726873826547,4.2245360000000005,2.2858789999999996,11.284699999999987,1989.9427777772062
2023-10-19 18:27:00,30.09259,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,10.416600000000017,1989.9427777772062
2023-10-19 18:33:00,33.94097,2.228009,0.5944531442114986,4.0509260000000005,1.8807869999999998,10.706000000000017,1989.9427777772062
2023-10-19 18:36:00,35.50347,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,11.863499999999988,1989.9427777772062
2023-10-19 18:39:00,35.50347,2.0833330000000005,0.7268452540748601,4.108796,2.170139,11.284799999999962,1989.9427777772062
2023-10-19 21:18:00,94.99421,2.0833329999999997,2.7678202791557633,0.0,1.5046290000000004,40.21999999999997,1989.9427777772062
2023-10-19 21:21:00,98.58218,2.459491,3.1148078300756468,0.05787000000000031,1.4756950000000009,58.73840000000001,1989.9427777772062
2023-10-19 21:24:00,77.98032,2.5752319999999997,3.232486924020104,0.05787099999999956,1.4756950000000009,50.34719999999999,1989.9427777772062
2023-10-20 07:00:00,47.71412,2.34375,0.8338077817972639,3.2986120000000003,1.1284729999999996,11.574099999999987,1989.9427777772062
2023-10-20 07:03:00,34.34607,1.6493060000000002,0.9790001348961723,4.253472,3.124999,11.574000000000012,1989.9927777772061
2023-10-20 07:06:00,39.35185,1.8229169999999995,0.7374563317903085,5.005792,3.385415000000001,11.863400000000013,1990.042777777206
2023-10-20 07:09:00,36.25579,1.7071759999999996,0.6330731003640654,4.600695,3.038190000000001,10.706000000000017,1990.092777777206
2023-10-20 07:12:00,34.72222,1.6203709999999996,0.5239886500475313,4.137731,2.6041670000000003,10.706000000000017,1990.142777777206
2023-10-20 07:15:00,34.34607,1.6203709999999996,0.4689104841426493,3.7905100000000003,2.228009,10.70599999999996,1990.192777777206
2023-10-20 07:18:00,35.47454,1.7361109999999993,0.5983553048805929,3.645834,2.0254640000000004,12.152800000000013,1990.242777777206
2023-10-20 07:21:00,32.00232,1.8229169999999995,0.6192548020919083,3.616897999999999,1.9097230000000005,10.416600000000017,1990.2927777772059
2023-10-20 07:24:00,32.00232,1.7361119999999994,0.6404425928687395,3.616897999999999,2.025462,11.574099999999987,1990.3427777772058
2023-10-20 07:27:00,33.94097,1.7361110000000002,0.6404423388925522,3.7615739999999995,2.170139,11.284700000000043,1990.3927777772058
2023-10-20 07:30:00,31.62616,1.7071769999999997,0.5913422814304009,3.7615739999999995,2.1701390000000007,10.706000000000017,1990.4427777772057
2023-10-20 07:33:00,30.87384,1.765047,0.6053455221138069,3.7615750000000006,2.1122690000000004,10.416699999999992,1990.4927777772057
2023-10-20 07:36:00,38.19445,1.9965280000000005,0.6090707387152668,3.6747680000000003,1.765047,11.284700000000043,1990.5427777772056
2023-10-20 07:39:00,33.94097,1.6493060000000002,0.5772341349191318,3.6747680000000003,2.141203,11.284799999999962,1990.5927777772056
2023-10-20 07:42:00,30.46875,1.7361119999999994,0.7138070838677759,3.8773160000000004,2.343750000000001,10.995399999999961,1990.6427777772055
2023-10-20 07:45:00,35.50347,1.8229169999999995,0.6192516460835192,4.050927,2.343750000000001,8.969899999999996,1990.6927777772055
2023-10-20 07:48:00,33.94097,1.7361119999999994,0.4934282381460133,3.73264,2.054398,11.284699999999987,1990.7427777772054
2023-10-20 07:51:00,37.03704,1.8229160000000002,0.7374632725379794,3.7615739999999995,2.141203999999999,9.837900000000047,1990.7927777772054
2023-10-20 07:54:00,41.66666,1.5914350000000006,0.5172831760556201,3.5879640000000004,2.083334,13.020800000000008,1990.8427777772054
2023-10-20 07:57:00,36.66088,1.9965279999999996,0.7463805667848415,4.137732000000001,2.3148150000000003,11.863400000000013,1990.8927777772053
2023-10-20 08:00:00,34.34607,1.8807869999999998,0.5832645163442612,4.195601999999999,2.4016210000000004,11.284699999999987,1990.9427777772053
2023-10-20 08:03:00,33.94097,1.8229170000000003,0.6623702661254716,4.108796,2.430555,11.284800000000018,1990.9927777772052
2023-10-20 08:06:00,44.76273,2.0254639999999995,0.6672224986953754,4.050927,2.141203000000001,11.574000000000012,1991.0427777772052
2023-10-20 08:09:00,53.26968,1.8229160000000002,0.6192529845785191,3.90625,2.1990749999999997,13.599599999999953,1991.0927777772051
2023-10-20 08:12:00,78.41435,2.3148160000000004,,5.758107000000001,3.2986109999999993,20.833399999999983,1991.142777777205
2023-10-20 08:15:00,53.64583,1.4467590000000001,0.6328298350657363,3.6747680000000003,2.430555,16.492999999999995,1991.192777777205
2023-10-20 08:18:00,49.79745,1.5335650000000003,0.5486976119959484,3.4722219999999995,2.054399,13.888999999999953,1991.242777777205
2023-10-20 08:21:00,54.05093,1.3020830000000005,0.490151505392428,2.9803230000000003,1.7939809999999996,16.782399999999996,1991.292777777205
2023-10-20 08:24:00,47.8588,1.8229169999999995,0.6623702661254713,3.530092999999999,1.851852,14.757000000000005,1991.342777777205
2023-10-20 08:27:00,48.64005,2.170139,0.7008749283177219,3.7615739999999995,1.7071750000000003,13.310200000000009,1991.3927777772049
2023-10-20 08:30:00,49.79745,2.1990740000000004,0.7075508831857056,3.819445,1.7361119999999994,13.888899999999978,1991.4427777772048
2023-10-20 08:33:00,54.05093,2.1122689999999995,0.7758694197095612,3.90625,1.9675930000000008,14.467600000000004,1991.4927777772048
2023-10-20 08:36:00,61.77662,2.0254630000000002,0.8604666343560861,4.108797,2.343751,15.625,1991.5427777772047
2023-10-20 08:39:00,66.03009,2.054398,0.7993260716736706,4.861111,3.009259,17.361099999999993,1991.5927777772047
2023-10-20 08:42:00,68.75,1.851852,1.2600668460456952,5.2951369999999995,4.253475,18.22919999999999,1991.6427777772046
2023-10-20 08:45:00,67.1875,1.765047,0.871987501576185,5.700233,4.282406,21.70139999999998,1991.6927777772046
2023-10-20 08:48:00,62.15278,1.851852,0.9258228521619857,5.9027780000000005,4.427085999999999,21.412000000000006,1991.7427777772045
2023-10-20 08:51:00,58.3044,1.938657,0.8360036724295835,5.5844879999999995,3.9062509999999993,19.097199999999987,1991.7927777772045
2023-10-20 08:54:00,61.40046,2.0254630000000002,0.7916762332628361,5.353013,3.5300900000000004,18.807900000000018,1991.8427777772044
2023-10-20 08:57:00,59.05671,1.9965279999999996,0.8523428078224353,5.266203,3.530095,18.518500000000017,1991.8927777772044
2023-10-20 09:00:00,65.24884,2.025462,0.8921837207827292,5.497687,3.7615750000000006,18.22919999999999,1991.9427777772044
2023-10-20 09:03:00,64.49653,1.765046,0.8160817558515239,5.642357,4.166671,20.54400000000004,1991.9927777772043
2023-10-20 09:06:00,60.61921,1.765047,0.8984233753745912,5.584492,4.1956050000000005,19.96519999999998,1992.0427777772043
2023-10-20 09:09:00,61.40046,1.5914350000000006,0.7054095473285833,5.06366,3.7037050000000002,20.543900000000008,1992.0927777772042
2023-10-20 09:12:00,66.03009,1.4756940000000007,0.7006040306263701,4.571764000000001,3.3564800000000004,21.70139999999998,1992.1427777772042
2023-10-20 09:15:00,61.40046,1.8807869999999998,0.7872781319152099,5.439812999999999,3.7905060000000006,21.122699999999952,1992.1927777772041
2023-10-20 09:18:00,65.24884,2.4016200000000003,0.8480930421855523,6.0474499999999995,3.8194399999999993,20.254599999999982,1992.242777777204
2023-10-20 09:21:00,59.05671,2.1990749999999997,0.9086765229695419,5.87384,3.9351850000000006,18.807900000000018,1992.292777777204
2023-10-20 09:24:00,64.87269,2.228009,0.8050004801243554,5.613424000000001,3.559025000000001,20.83330000000001,1992.342777777204
2023-10-20 09:27:00,66.03009,2.1122680000000003,0.9170172616594414,5.5844879999999995,3.76157,19.96519999999998,1992.392777777204
2023-10-20 09:30:00,66.03009,1.9965279999999996,0.8523428078224353,5.468748000000001,3.732640000000001,20.25460000000004,1992.442777777204
2023-10-20 09:33:00,68.75,1.967593,0.8112416157747286,5.266207999999999,3.530095,21.70139999999998,1992.4927777772039
2023-10-20 09:36:00,66.03009,1.9965279999999996,0.8191741291645088,5.266208,3.5011599999999996,20.25460000000001,1992.5427777772038
2023-10-20 09:39:00,68.72106,1.765046,0.7549176567744715,5.034720999999999,3.5011550000000007,20.543999999999983,1992.5927777772038
2023-10-20 09:42:00,69.53125,1.7071769999999997,0.7385504193737529,5.005792,3.5300949999999993,22.8587,1992.6427777772037
2023-10-20 09:45:00,63.71528,1.7071769999999997,0.7385504193737529,5.005792,3.5300949999999993,23.4375,1992.6927777772037
2023-10-20 09:51:00,63.10764,1.6782409999999999,0.7609488213128595,4.803246000000001,3.385415000000001,21.70139999999998,1992.7927777772036
2023-10-20 09:54:00,61.37153,1.5625,0.6656420447023463,3.9641200000000003,2.604166,19.675900000000013,1992.8427777772035
2023-10-20 10:00:00,69.90741,1.2442130000000002,0.6546333250468807,3.7326390000000007,2.777774000000001,22.858800000000002,1992.9427777772034
2023-10-20 10:03:00,76.09954,1.359953,0.6652080528383161,3.7905100000000003,2.6909729999999996,22.280100000000004,1992.9927777772034
2023-10-20 10:06:00,61.40046,1.851852,0.7792354803747685,4.658565,3.038195,19.675999999999988,1993.0427777772034
2023-10-20 10:12:00,56.36574,1.7939819999999997,0.7630560241513036,4.658565,3.0960650000000003,20.833399999999983,1993.1427777772033
2023-10-20 10:15:00,54.83218,1.8807869999999998,0.6768630155735522,4.6296289999999996,2.8935189999999995,17.36110000000002,1993.1927777772032
2023-10-20 10:18:00,51.70718,2.0254630000000002,0.7126771483399162,4.484953,2.6041669999999995,17.361000000000047,1993.2427777772032
2023-10-20 10:21:00,51.33102,2.228009,0.7142053973736101,4.484954000000001,2.3726849999999997,15.914300000000026,1993.2927777772031
2023-10-20 10:27:00,53.26968,2.256944,0.666076717194077,4.571759,2.4016200000000003,15.625,1993.392777777203
2023-10-20 10:30:00,53.64583,2.256944,0.7688640469116509,4.600694000000001,2.4884270000000006,14.757000000000005,1993.442777777203
2023-10-20 10:33:00,54.02199,2.141203,0.6409082641450448,4.456018,2.4016200000000003,13.310099999999977,1993.492777777203
2023-10-20 10:36:00,56.36574,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,17.361000000000047,1993.542777777203
2023-10-20 10:42:00,53.64583,2.141204,0.7409310892195006,4.542824,2.546296000000001,15.914400000000029,1993.6427777772028
2023-10-20 10:45:00,53.64583,2.141203,0.6941838967494205,4.484953000000001,2.4594910000000008,15.335600000000028,1993.6927777772028
2023-10-20 10:51:00,54.80324,2.054398,0.6739914450059542,4.340278,2.4016200000000003,15.335599999999971,1993.7927777772027
2023-10-20 10:54:00,56.36574,2.0254629999999993,0.7126756606946533,4.195601999999999,2.3148150000000003,14.178200000000004,1993.8427777772026
2023-10-20 10:57:00,58.3044,2.0254629999999993,0.6672222644059586,4.253473,2.343750000000001,15.914299999999997,1993.8927777772026
2023-10-20 11:00:00,52.11227,1.851852,0.6696282687705847,4.282407,2.5752310000000005,16.7825,1993.9427777772025
2023-10-20 11:06:00,51.33102,1.9965279999999996,0.6604346376908348,4.311342,2.430555,16.49309999999997,1994.0427777772024
2023-10-20 11:09:00,53.26968,2.0833329999999997,0.7268437454170161,4.3402780000000005,2.4016200000000003,15.625,1994.0927777772024
2023-10-20 11:12:00,53.26968,1.9097220000000004,0.6840721709668658,4.369212,2.6041669999999995,15.914300000000026,1994.1427777772024
2023-10-20 11:18:00,53.26968,1.8807870000000007,0.6768615814570614,4.311342,2.5752309999999996,16.782399999999996,1994.2427777772023
2023-10-20 11:21:00,51.33102,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,15.625,1994.2927777772022
2023-10-20 11:27:00,50.54977,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,14.756899999999973,1994.3927777772021
2023-10-20 11:30:00,53.26968,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,16.203700000000026,1994.442777777202
2023-10-20 11:36:00,50.5787,2.054398,0.67399312185539,4.484953000000001,2.546296000000001,15.625,1994.542777777202
2023-10-20 11:39:00,49.79745,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,15.3356,1994.592777777202
2023-10-20 11:42:00,47.4537,2.054399,0.6739916786074868,4.427084000000001,2.4884249999999994,14.756899999999973,1994.642777777202
2023-10-20 11:48:00,48.64005,2.054398,0.67399312185539,4.456018,2.517361,15.335700000000031,1994.7427777772018
2023-10-20 11:51:00,49.79745,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,15.046299999999974,1994.7927777772018
2023-10-20 11:57:00,52.89352,2.141203,0.6941838967494205,4.253472,2.2280100000000003,15.625,1994.8927777772017
2023-10-20 12:00:00,53.26968,2.141203,0.6409102555066808,4.311342,2.256945000000001,14.178300000000036,1994.9427777772016
2023-10-20 12:03:00,53.26968,2.170139,0.6472250238139631,4.484954,2.4016200000000003,16.492999999999995,1994.9927777772016
2023-10-20 12:09:00,46.2963,0.4340280000000005,0.9583331539180523,2.835649,4.195602,14.178299999999979,1995.0927777772015
2023-10-20 12:12:00,54.42708,2.0254630000000002,0.7126741730442793,4.398148000000001,2.51736,15.9144,1995.1427777772014
2023-10-20 12:18:00,54.05093,2.0833330000000005,0.7268437454170164,4.398148000000001,2.4594899999999997,15.9144,1995.2427777772014
2023-10-20 12:21:00,53.26968,1.938657,0.6912562053199084,4.6875,2.8935190000000004,15.625,1995.2927777772013
2023-10-20 12:27:00,50.54977,2.0254630000000002,0.6154726873826547,4.600694000000001,2.6620369999999998,14.467600000000004,1995.3927777772012
2023-10-20 12:30:00,50.54977,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,15.914299999999969,1995.4427777772012
2023-10-20 12:33:00,54.05093,2.0833329999999997,0.7268452540748599,4.398148,2.4594910000000008,14.467600000000004,1995.4927777772011
2023-10-20 12:39:00,56.36574,2.0833329999999997,0.6807426010949473,4.4270830000000005,2.4594910000000008,16.78249999999997,1995.592777777201
