Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-20 12:42:00,55.58449,2.0254630000000002,0.7126741730442793,4.542824,2.6620359999999996,16.782399999999996,1995.642777777201
2023-10-20 12:45:00,60.99537,2.054398,0.5593288220952488,4.803241,2.8067140000000004,16.782399999999996,1995.692777777201
2023-10-20 12:48:00,39.75695,1.3020829999999997,0.5909118821384208,4.4270830000000005,3.327547,12.73150000000004,1995.742777777201
2023-10-20 12:54:00,40.91435,1.765046,0.7862635659179918,4.5428239999999995,3.038195,13.020800000000008,1995.8427777772008
2023-10-20 12:57:00,37.03704,1.9097219999999995,0.6399418762274106,4.774305,2.9803240000000004,12.152700000000038,1995.8927777772008
2023-10-20 13:00:00,40.50926,2.1701379999999997,0.700876422077355,4.774305,2.719908,12.731499999999983,1995.9427777772007
2023-10-20 13:03:00,42.82407,2.0254629999999993,0.712674173044279,4.890046,3.009258,11.574000000000012,1995.9927777772007
2023-10-20 13:09:00,40.1331,2.054398,0.7611700383451909,4.947917,3.0671299999999997,12.152699999999982,1996.0927777772006
2023-10-20 13:12:00,39.72801,2.054398,0.5593263945957594,4.600694000000001,2.604166,13.020800000000008,1996.1427777772005
2023-10-20 13:18:00,36.66088,2.054398,0.67399312185539,4.542823,2.604166,12.442099999999982,1996.2427777772004
2023-10-20 13:21:00,34.31713,2.0254630000000002,0.7126756606946535,4.513888,2.633101,10.995299999999986,1996.2927777772004
2023-10-20 13:24:00,39.35185,1.938657,0.6467922855676604,4.3402780000000005,2.5173609999999993,12.152800000000013,1996.3427777772004
2023-10-20 13:30:00,35.87963,1.967593,0.6536232085969339,4.3402780000000005,2.4884249999999994,11.284700000000043,1996.4427777772003
2023-10-20 13:33:00,38.19445,2.0833329999999997,0.7268452540748599,4.600694,2.6620370000000007,12.442099999999982,1996.4927777772002
2023-10-20 13:36:00,39.35185,2.0254630000000002,0.46994432607845343,4.600694,2.6041669999999995,12.442099999999982,1996.5427777772002
2023-10-20 13:39:00,40.88541,1.967593,0.6984172848883456,4.079862,2.256944,11.863400000000013,1996.5927777772001
2023-10-20 13:45:00,37.03704,1.880788,0.7530899979886753,4.311343,2.633101,11.863400000000013,1996.6927777772
2023-10-20 13:48:00,40.1331,1.9386580000000002,0.6912564532483454,4.62963,2.835648,13.888900000000035,1996.7427777772
2023-10-20 13:51:00,39.35185,1.9097229999999996,0.589744816443071,4.456019,2.633102,12.152699999999982,1996.7927777772
2023-10-20 13:54:00,39.35185,1.9965279999999996,0.6090688199209462,4.369212999999999,2.4594910000000008,12.152799999999957,1996.8427777772
2023-10-20 14:00:00,37.03704,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,10.995299999999986,1996.9427777771998
2023-10-20 14:03:00,37.03704,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,12.442099999999982,1996.9927777771998
2023-10-20 14:09:00,39.72801,1.9965279999999996,0.7055598136988286,4.3402780000000005,2.4884270000000006,11.574099999999987,1997.0927777771997
2023-10-20 14:12:00,43.98148,1.9386580000000002,0.5356027481617391,4.3402780000000005,2.4594899999999997,12.731499999999983,1997.1427777771996
2023-10-20 14:15:00,33.56482,1.7361110000000002,0.7138068097852829,4.2534730000000005,2.719908,12.152800000000013,1997.1927777771996
2023-10-20 14:18:00,38.9757,2.1122680000000003,0.571096641841212,4.2534719999999995,2.1990749999999997,12.442100000000039,1997.2427777771995
2023-10-20 14:24:00,37.03704,1.967593,0.6026464670799191,4.166666,2.2858789999999996,11.284699999999987,1997.3427777771994
2023-10-20 14:27:00,36.66088,1.967593,0.6984187513054393,4.195601999999999,2.3726849999999997,12.152800000000013,1997.3927777771994
2023-10-20 14:30:00,39.35185,2.256944,0.666076717194077,4.195602,2.0254630000000002,11.574000000000012,1997.4427777771994
2023-10-20 14:36:00,40.10416,2.1701379999999997,0.5827998191371163,4.137732,2.0254630000000002,10.416699999999992,1997.5427777771993
2023-10-20 14:39:00,35.87963,1.9965279999999996,0.7055568595787608,4.542824,2.6909710000000002,10.127299999999991,1997.5927777771992
2023-10-20 14:45:00,34.72222,1.9965279999999996,0.6090688199209462,4.456017999999999,2.546296000000001,11.284699999999987,1997.6927777771991
2023-10-20 14:48:00,37.4132,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,11.573999999999955,1997.742777777199
2023-10-20 14:51:00,33.15972,1.967593,0.6984202177175131,4.484953,2.6620369999999998,10.416600000000017,1997.792777777199
2023-10-20 14:54:00,39.72801,2.1122680000000003,0.571094176560756,4.137732000000001,2.083334,12.442099999999982,1997.842777777199
2023-10-20 15:00:00,40.50926,2.1122680000000003,0.7338983518331276,4.195602,2.2280100000000003,11.574100000000044,1997.942777777199
2023-10-20 15:03:00,30.46875,1.8229160000000002,0.6192529845785191,4.484953,2.7777779999999996,11.574099999999987,1997.9927777771989
2023-10-20 15:09:00,32.78357,1.938657,0.6467939135369846,4.4270830000000005,2.6041670000000003,12.152799999999957,1998.0927777771988
2023-10-20 15:12:00,32.00232,2.0833329999999997,0.6282244172215335,4.195602,2.1990740000000004,11.863400000000013,1998.1427777771987
2023-10-20 15:15:00,43.60532,2.0833329999999997,0.7268452540748599,4.398148,2.4594910000000008,11.284699999999987,1998.1927777771987
2023-10-20 15:21:00,38.9757,2.0254629999999993,0.712674173044279,4.369213,2.4884250000000003,11.284700000000043,1998.2927777771986
2023-10-20 15:24:00,39.35185,2.0833329999999997,0.680740912183922,4.311343,2.343750000000001,11.574099999999987,1998.3427777771985
2023-10-20 15:30:00,37.03704,1.9965279999999996,0.7840179932038653,4.4270830000000005,2.633102,12.152800000000013,1998.4427777771984
2023-10-20 15:33:00,43.60532,2.170139,0.49594061529813294,4.311343,2.1701390000000007,12.731400000000008,1998.4927777771984
2023-10-20 15:36:00,49.39236,2.170139,0.7008783777835084,4.947915999999999,2.8935190000000004,13.020800000000008,1998.5427777771984
2023-10-20 15:42:00,46.2963,1.9386579999999993,0.5962052599470403,4.6875,2.835648,13.020800000000008,1998.6427777771983
2023-10-20 15:45:00,34.31713,1.967593,0.5415579296030782,4.398148,2.4884249999999994,12.152799999999957,1998.6927777771982
2023-10-20 15:51:00,41.29051,2.0254629999999993,0.5534218497762723,4.224537,2.256945000000001,12.731499999999983,1998.7927777771981
2023-10-20 15:54:00,45.13889,2.141203,0.7831833367465687,4.890047,2.9224549999999994,13.020899999999983,1998.842777777198
2023-10-20 16:00:00,45.16782,1.9097219999999995,0.5296329740447758,4.716434,2.8645830000000005,12.442099999999982,1998.942777777198
2023-10-20 16:03:00,39.72801,1.9097220000000004,0.5897427184503307,4.6875,2.8645829999999997,11.284699999999987,1998.992777777198
2023-10-20 16:06:00,36.25579,2.0833329999999997,0.9394698375494069,4.4270830000000005,2.6620370000000007,11.573999999999955,1999.042777777198
2023-10-20 16:12:00,40.91435,2.256944,0.6002575076998319,4.774306,2.5752319999999997,11.574000000000012,1999.1427777771978
2023-10-20 16:15:00,40.50926,2.0833329999999997,0.5652178775815238,4.57176,2.546297,13.310199999999952,1999.1927777771978
2023-10-20 16:18:00,43.22916,2.1122680000000003,0.7338968327533024,4.542824,2.5752309999999996,14.178200000000004,1999.2427777771977
2023-10-20 16:21:00,40.88541,2.0254630000000002,0.13948211890951084,4.861111,2.835648,12.152700000000038,1999.2927777771977
2023-10-20 16:24:00,43.98148,2.054398,0.9004928364750253,4.513889,2.748844,12.442099999999982,1999.3427777771976
2023-10-20 16:30:00,40.5382,1.9965279999999996,0.6090707387152666,4.600694,2.6909730000000005,12.152800000000013,1999.4427777771975
2023-10-20 16:33:00,40.50926,2.0254630000000002,0.7126756606946535,4.600694,2.719907,12.442099999999982,1999.4927777771975
2023-10-20 16:36:00,36.25579,2.0833330000000005,0.6282283423152124,4.745369,2.748843,13.020800000000008,1999.5427777771974
2023-10-20 16:42:00,36.25579,2.0254630000000002,0.7916838125702604,4.6875,2.8645829999999997,11.574099999999987,1999.6427777771974
2023-10-20 16:45:00,34.72222,1.9965270000000004,0.6604344026995481,4.9189810000000005,3.038195,11.863400000000013,1999.6927777771973
2023-10-20 16:51:00,39.35185,2.170139,0.7008766530544543,4.861112,2.8067140000000004,10.706000000000017,1999.7927777771972
2023-10-20 16:54:00,36.63195,2.054398,0.67399312185539,4.658564,2.719907,13.020800000000008,1999.8427777771972
2023-10-20 16:57:00,39.72801,2.0254630000000002,0.4699228011578365,5.266204000000001,3.2696709999999998,11.284700000000043,1999.8927777771971
2023-10-20 17:03:00,37.4132,2.141204,0.4907682474971736,5.034722,2.922454,11.863400000000013,1999.992777777197
2023-10-20 17:06:00,35.47454,2.141204,0.6409124654469863,4.832175,2.7777780000000005,12.442200000000014,2000.042777777197
2023-10-20 17:09:00,35.47454,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,10.995400000000018,2000.092777777197
2023-10-20 17:12:00,36.63195,2.054398,0.67399312185539,4.456018,2.517361,12.152700000000038,2000.142777777197
2023-10-20 17:15:00,30.09259,1.880788,0.6768618310213553,4.311343,2.5752310000000005,11.284699999999987,2000.1927777771969
2023-10-20 17:24:00,31.62616,1.9386580000000002,0.5356027481617391,4.108797,2.2280089999999992,11.574099999999987,2000.1927777771969
2023-10-20 17:27:00,36.25579,2.141203,0.6941856095950705,4.02199,1.9965290000000007,10.127300000000048,2000.1927777771969
2023-10-20 17:33:00,38.9757,2.054398,0.67399312185539,3.935186,1.9965289999999998,11.284799999999962,2000.1927777771969
2023-10-20 17:36:00,30.06366,1.7939819999999997,0.6938376179642957,4.021992,2.4016200000000003,11.284799999999962,2000.1927777771969
2023-10-20 17:39:00,30.84491,2.054398,0.6218564778059078,4.253473,2.2858799999999997,10.995399999999961,2000.1927777771969
2023-10-20 17:51:00,31.62616,1.8807870000000007,0.6330696612411809,3.7326379999999997,1.967593,10.416600000000017,2000.1927777771969
2023-10-20 17:57:00,33.18866,1.880788,0.6768632651382217,3.819444,2.0833329999999997,10.127299999999991,2000.1927777771969
2023-10-20 18:00:00,30.46875,1.967593,0.6984172848883456,4.050927,2.2280089999999992,11.284699999999987,2000.1927777771969
2023-10-20 18:03:00,35.47454,2.0254630000000002,0.6672222644059588,3.7615749999999997,1.851852,13.020800000000008,2000.1927777771969
2023-10-20 18:09:00,32.40741,1.880788,0.583262881225359,3.732639,1.938656,10.706099999999992,2000.1927777771969
2023-10-20 18:30:00,30.84491,2.1122680000000003,0.6345788592244934,3.906249,1.880788,10.127299999999991,2000.1927777771969
2023-10-20 18:33:00,33.15972,1.9965279999999996,0.6604329851518725,3.8483799999999997,1.9675920000000007,10.706000000000017,2000.2427777771968
2023-10-20 18:39:00,33.18866,1.7939820000000006,0.7296076629927989,3.7615750000000006,2.170139,11.284699999999987,2000.3427777771967
2023-10-20 18:42:00,40.1331,1.765046,0.5571392146822346,3.6747689999999995,1.9965290000000007,11.863499999999988,2000.3927777771967
2023-10-20 18:45:00,38.19445,1.7361120000000003,0.598355546881273,3.7615750000000006,2.141204,12.152800000000013,2000.4427777771966
2023-10-20 18:48:00,31.65509,1.6782409999999999,0.5843003226695892,3.993056,2.430556,10.706000000000017,2000.4927777771966
2023-10-20 18:51:00,32.40741,1.8229170000000003,0.619253224091151,4.0509260000000005,2.34375,11.863400000000013,2000.5427777771965
2023-10-20 18:54:00,33.94097,1.938657,0.5962069262632895,3.877314,2.0254640000000004,11.574099999999987,2000.5927777771965
2023-10-20 18:57:00,31.62616,1.9097220000000004,0.5296283111391732,3.732639,1.8807859999999996,10.416600000000017,2000.6427777771964
2023-10-20 19:00:00,31.62616,1.9675919999999998,0.6536229728906319,3.732639,1.8807870000000007,11.574000000000012,2000.6927777771964
2023-10-20 19:03:00,35.87963,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,11.574099999999987,2000.7427777771964
2023-10-20 19:09:00,33.94097,1.9097220000000004,0.5897445928317763,3.5590280000000005,1.7361119999999994,10.416699999999992,2000.7427777771964
2023-10-20 19:12:00,30.84491,1.8229170000000003,0.5702438090697024,3.530092,1.7939810000000005,11.284699999999987,2000.7427777771964
2023-10-20 19:30:00,30.09259,1.9675919999999998,0.6536229728906319,3.732639,1.8807870000000007,10.706000000000017,2000.7427777771964
2023-10-24 07:03:00,59.83796,2.3726849999999997,0.5318655542592473,4.456018,2.1122690000000004,13.888900000000035,2000.7427777771964
2023-10-24 07:06:00,33.18866,1.5625,0.5105579117373276,3.9641199999999994,2.4884260000000005,11.863400000000013,2000.7927777771963
2023-10-24 07:09:00,32.00232,1.6782409999999999,0.5373175198569852,3.7615739999999995,2.1701390000000007,11.574099999999987,2000.8427777771963
2023-10-24 07:12:00,30.09259,1.6782409999999999,0.5842988087956573,3.4722220000000004,1.9097209999999993,10.127299999999991,2000.8927777771962
2023-10-24 07:15:00,35.50347,1.8229169999999995,0.5702438090697022,3.414351999999999,1.6782410000000008,11.573999999999955,2000.9427777771962
2023-10-24 07:18:00,34.34607,1.765047,0.6053455221138069,3.4432869999999998,1.7939809999999996,12.442199999999957,2000.9927777771961
2023-10-24 07:21:00,32.78357,1.7361110000000002,0.6404409598790246,3.4722220000000004,1.8807859999999996,11.574000000000012,2001.042777777196
2023-10-24 07:24:00,38.19445,1.765047,0.6053455221138069,3.73264,2.083334,13.888899999999978,2001.092777777196
2023-10-24 07:27:00,41.29051,1.8807869999999998,0.9348807231702241,3.993056,2.4884270000000006,11.574099999999987,2001.142777777196
2023-10-24 07:30:00,42.82407,1.7939819999999997,0.4276717248313351,3.906251,2.141204000000001,12.442100000000039,2001.192777777196
2023-10-24 07:33:00,46.32523,1.8807869999999998,0.5236416858091305,3.616898,1.7939809999999996,12.152699999999982,2001.242777777196
2023-10-24 07:36:00,45.92014,1.851852,0.8417305983291085,3.616899,2.054399000000001,12.731499999999983,2001.2927777771959
2023-10-24 07:39:00,51.73611,1.938657,0.6467922855676632,4.861111999999999,3.038195,12.731400000000008,2001.3427777771958
2023-10-24 07:42:00,47.8588,1.851852,0.8112752508301931,5.034722,3.44329,11.574099999999987,2001.3927777771958
2023-10-24 07:45:00,52.89352,1.9965270000000004,0.5474869590659154,4.861111,2.9224500000000004,13.599500000000035,2001.4427777771957
2023-10-24 07:48:00,53.67477,1.9675920000000007,0.45945756154483514,4.542823,2.6041669999999995,13.310200000000009,2001.4927777771957
2023-10-24 07:51:00,47.8588,1.765047,0.557137643161483,3.9641210000000004,2.2858790000000004,13.888899999999978,2001.5427777771956
2023-10-24 07:54:00,97.3669,2.170139,1.3383356646712883,8.506946,7.089117000000001,46.5856,2001.5927777771956
2023-10-24 07:57:00,80.35301,0.6076389999999998,0.9672857555670424,4.079862,4.918981,47.4537,2001.6427777771955
2023-10-24 08:00:00,71.44097,1.0416670000000003,0.8395911639134707,4.716436,4.340277,30.960699999999974,2001.6927777771955
2023-10-24 08:03:00,71.06481,1.070601,0.7995901708403589,4.629630000000001,4.137727,29.51389999999998,2001.7427777771954
2023-10-24 08:06:00,72.59838,0.9837960000000008,0.7458533252458871,4.166667,3.732639,27.777799999999985,2001.7927777771954
2023-10-24 08:09:00,75.72338,0.78125,0.7369961706153519,3.819445,3.7326390000000007,35.879700000000014,2001.8427777771954
2023-10-24 08:12:00,75.69444,0.78125,0.7218351702717228,3.6747680000000003,3.5590279999999996,35.879699999999985,2001.8927777771953
2023-10-24 08:15:00,76.09954,0.7523149999999994,0.7666925015065436,3.6458329999999997,3.6747680000000003,35.011600000000016,2001.9427777771953
2023-10-24 08:18:00,73.37963,0.8101849999999997,,4.108797,4.108797000000001,35.87959999999998,2001.9927777771952
2023-10-24 08:21:00,66.37731,0.868055,0.7935216192041845,4.137731,3.993056,28.93519999999998,2002.0427777771952
2023-10-24 08:24:00,64.46759,1.7939819999999997,0.6550884329077208,4.3402780000000005,2.6909730000000005,20.83330000000001,2002.0927777771951
2023-10-24 08:27:00,72.59838,2.1990739999999995,0.7075491466230803,4.253473,2.1701390000000007,21.12270000000001,2002.142777777195
2023-10-24 08:30:00,90.0463,1.7939810000000005,0.8246676812081642,4.513884,3.009263,35.300899999999984,2002.192777777195
2023-10-24 08:33:00,90.79861,1.4467590000000001,1.097882823214885,5.700233999999999,5.063655,47.1644,2002.242777777195
2023-10-24 08:36:00,79.57176,1.5914350000000006,1.0816555985504244,6.1631920000000004,5.266207,44.849500000000006,2002.292777777195
2023-10-24 08:39:00,71.06481,1.851852,1.0258643395307474,5.9317079999999995,4.571756000000001,34.14350000000002,2002.342777777195
2023-10-24 08:42:00,71.06481,1.9097229999999996,0.9439072159634965,5.787037999999999,4.253475,32.117999999999995,2002.3927777771949
2023-10-24 08:45:00,68.72106,1.938657,1.0053309828329153,5.989588,4.484951000000001,31.828700000000026,2002.4427777771948
2023-10-24 08:48:00,69.50231,2.083334,0.9394732461376261,5.960644,4.1956,28.64590000000001,2002.4927777771948
2023-10-24 08:51:00,68.34491,2.170139,0.9947252143069074,5.960649,4.13773,28.93520000000001,2002.5427777771947
2023-10-24 08:54:00,71.06481,2.170139,0.9334484162949802,5.931709,4.05093,30.671300000000002,2002.5927777771947
2023-10-24 08:57:00,70.68866,2.1122690000000004,0.9170284584788043,5.787034,3.964125,29.51389999999998,2002.6427777771946
2023-10-24 09:00:00,73.37963,2.0833329999999997,0.9973508728861856,5.787038,4.079865000000001,32.11799999999997,2002.6927777771946
2023-10-24 09:03:00,68.75,1.967593,0.9618527509656394,5.7580979999999995,4.166665,30.671300000000002,2002.7427777771945
2023-10-24 09:06:00,75.31829,2.1122689999999995,0.9479150918599256,6.076388,4.2824089999999995,31.828699999999998,2002.7927777771945
2023-10-24 09:09:00,71.84606,1.9097229999999996,0.9439072159634965,5.6712929999999995,4.13773,32.9862,2002.8427777771944
2023-10-24 09:12:00,69.12616,1.8229170000000003,0.8621281245636389,5.468752,3.9641149999999996,30.960699999999974,2002.8927777771944
2023-10-24 09:15:00,74.16088,2.025462,0.9225027004340117,5.468747,3.7615750000000006,30.381899999999973,2002.9427777771944
2023-10-24 09:18:00,82.66782,2.141204,0.9252406797707058,5.6423630000000005,3.7905089999999992,30.67130000000003,2002.9927777771943
2023-10-24 09:21:00,85.01157,2.054398,0.9602978893298001,5.815968,4.1088,32.117999999999995,2003.0427777771943
2023-10-24 09:24:00,86.95023,2.0254630000000002,0.9796655202717008,5.9317079999999995,4.282405,33.56480000000002,2003.0927777771942
2023-10-24 09:27:00,75.69444,1.851851,0.9519230595065874,5.758103,4.311342,33.56479999999999,2003.1427777771942
2023-10-24 09:30:00,71.06481,1.9675919999999998,0.9054138280821586,5.729163,4.079860999999999,29.224500000000035,2003.1927777771941
2023-10-24 09:33:00,75.31829,2.0833330000000005,0.9087671732477586,5.671298,3.8773150000000003,30.092600000000004,2003.242777777194
2023-10-24 09:36:00,73.00347,2.170139,0.9334373688766211,5.902779000000001,4.02199,29.803300000000007,2003.292777777194
2023-10-24 09:39:00,74.94213,2.170139,0.9007057348541269,5.729164000000001,3.819445000000001,30.671300000000002,2003.342777777194
2023-10-24 09:42:00,75.31829,2.1701390000000007,0.9647152657963171,5.902774,4.050925,29.224500000000006,2003.392777777194
2023-10-24 09:45:00,71.44097,2.1122680000000003,0.9170281738203433,5.873839,4.050931,30.9606,2003.442777777194
2023-10-24 09:48:00,74.53704,2.228009,0.949753370937138,5.758104,3.819445000000001,32.696799999999996,2003.4927777771939
2023-10-24 09:51:00,76.88079,2.1122690000000004,0.9479150918599277,5.844904,4.050925,29.803200000000004,2003.5427777771938
2023-10-24 09:54:00,79.1956,2.083334,0.939473246137628,5.758102999999999,3.9930590000000006,31.828699999999998,2003.5927777771938
2023-10-24 09:57:00,85.76389,1.967593,0.9054141244352233,5.671292,4.021989,31.25,2003.6427777771937
2023-10-24 10:00:00,75.31829,1.5046290000000004,0.9484093687431167,5.497682000000001,4.542822999999999,38.194500000000005,2003.6927777771937
2023-10-24 10:03:00,74.16088,1.6782409999999999,0.870674816695148,5.295136,3.993054999999999,32.40739999999997,2003.7427777771936
2023-10-24 10:06:00,76.09954,1.6782400000000006,0.9200113157390369,5.295140000000001,4.05093,35.87959999999998,2003.7927777771936
2023-10-24 10:09:00,78.41435,1.765046,0.9240043011670553,5.410875999999999,4.05093,34.43280000000004,2003.8427777771935
2023-10-24 10:12:00,78.03819,1.7939819999999997,0.9826381370843595,5.671292,4.340280000000001,36.74770000000001,2003.8927777771935
2023-10-24 10:15:00,83.07292,1.967593,0.9341548259220563,5.671292,4.050929,35.300899999999984,2003.9427777771934
2023-10-24 10:18:00,85.01157,1.7939820000000006,0.982629850318779,5.902777,4.5717550000000005,35.87960000000004,2003.9927777771934
2023-10-24 10:21:00,91.57986,1.157407,0.8888904798526823,4.658567,4.166669999999999,43.692200000000014,2004.0427777771934
2023-10-24 10:24:00,83.44907,1.2442130000000002,0.9427609365433466,4.94792,4.398147,46.58570000000003,2004.0927777771933
2023-10-24 10:27:00,74.53704,1.938657,0.9528966185476313,5.758098,4.195601000000001,35.011499999999984,2004.1427777771933
2023-10-24 10:30:00,74.53704,2.1701390000000007,0.9947252143069076,6.134264000000001,4.311345,34.14360000000002,2004.1927777771932
2023-10-24 10:33:00,86.14005,1.9965280000000005,0.9977331681372975,6.047454000000001,4.456016,37.037000000000035,2004.2427777771932
2023-10-24 10:36:00,91.95602,1.359954,1.0084007751759687,5.526624,4.8900500000000005,45.428300000000036,2004.2927777771931
2023-10-24 10:39:00,91.95602,1.1284720000000004,1.0544834712818705,5.295134,5.150462,49.76859999999999,2004.342777777193
2023-10-24 10:42:00,92.33218,1.186343,1.0349401855622364,5.237264,4.947921,50.347200000000015,2004.392777777193
2023-10-24 10:45:00,96.99074,1.1284719999999995,1.0544782345479264,5.237273,5.092591,56.712999999999994,2004.442777777193
2023-10-24 10:48:00,98.55324,1.0416659999999993,1.0560679400232733,5.150463,5.179397,59.027799999999985,2004.492777777193
2023-10-24 10:51:00,91.95602,0.9259250000000003,1.064052560027128,4.976852000000001,5.266203,59.89579999999998,2004.542777777193
2023-10-24 10:54:00,85.76389,0.9548609999999993,1.0664209318760045,4.890046,5.121532,58.44900000000001,2004.5927777771929
2023-10-24 10:57:00,89.6412,1.0416669999999995,1.041664499991504,5.2083379999999995,5.208331,57.29170000000002,2004.6427777771928
2023-10-24 11:00:00,90.79861,1.0416659999999993,1.0271361168828328,5.063653,5.034727,58.44900000000001,2004.6927777771928
2023-10-24 11:03:00,86.54514,0.8969909999999999,0.9812390795607226,4.774305999999999,4.947917,58.15969999999999,2004.7427777771927
2023-10-24 11:06:00,83.04398,0.9837959999999999,1.0124573516796074,4.74537,4.803242,57.00230000000002,2004.7927777771927
2023-10-24 11:09:00,88.0787,1.157407,1.0058053191165253,5.005787,4.716435999999999,55.844899999999996,2004.8427777771926
2023-10-24 11:12:00,88.4838,1.0995369999999998,1.0555396537250246,5.092592999999999,5.0057860000000005,56.42360000000002,2004.8927777771926
2023-10-24 11:15:00,84.98264,1.0416659999999993,1.0703432396696497,5.063653,5.121527,57.00230000000002,2004.9427777771925
2023-10-24 11:18:00,81.88657,0.9548610000000002,0.9976356510849661,4.861111,4.947917,54.6875,2004.9927777771925
2023-10-24 11:21:00,82.66782,1.0127319999999997,0.9981951004742419,4.861112,4.8321760000000005,54.3982,2005.0427777771924
2023-10-24 11:24:00,85.01157,1.0127319999999997,0.9981951004742419,4.832177000000001,4.803241000000001,56.134299999999996,2005.0927777771924
2023-10-24 11:27:00,95.83333,1.0995369999999998,0.9948356895135541,4.947912,4.745375,57.29159999999999,2005.1427777771924
2023-10-24 11:30:00,98.55324,1.070602,1.056070949343554,4.976852000000001,4.947920000000001,61.342600000000004,2005.1927777771923
2023-10-24 11:33:00,96.23843,0.9259259999999996,1.116250769230305,5.005786,5.410882000000001,64.81479999999999,2005.2427777771923
2023-10-24 11:36:00,88.85995,0.8391200000000003,1.139673299907012,5.1215280000000005,5.787037999999999,67.70839999999998,2005.2927777771922
2023-10-24 11:39:00,84.60648,0.8101849999999997,1.049143361838066,4.803241,5.324072999999999,65.68289999999999,2005.3427777771922
2023-10-24 11:42:00,80.35301,0.9548610000000002,1.0664204661729324,4.976852,5.208337,57.58100000000002,2005.3927777771921
2023-10-24 11:45:00,82.66782,1.0127309999999996,1.0695580080132783,5.063657999999999,5.179397,60.47460000000001,2005.442777777192
2023-10-24 11:48:00,84.60648,1.0127319999999997,1.041399048511364,5.063658,5.121525999999999,60.76389999999998,2005.492777777192
2023-10-24 11:51:00,86.9213,1.0127309999999996,1.0834620146466305,5.063657999999999,5.208337,62.210699999999974,2005.542777777192
2023-10-24 11:54:00,82.29167,0.9837959999999999,1.0819156997681982,5.092588000000001,5.295142,60.18520000000001,2005.592777777192
2023-10-24 11:57:00,79.57176,1.0995370000000007,1.0703438028791088,5.266204000000001,5.208337,55.555499999999995,2005.642777777192
2023-10-24 12:00:00,81.88657,1.070601,1.0116282408396378,5.179398000000001,5.063657000000001,54.1088,2005.6927777771918
2023-10-24 12:03:00,83.07292,1.0995369999999998,1.0555447936472444,5.063653,4.976856,55.55550000000002,2005.7427777771918
2023-10-24 12:06:00,80.35301,1.0416659999999993,1.0271361168828328,5.063653,5.034727,52.9513,2005.7927777771918
2023-10-24 12:09:00,80.35301,1.0995369999999998,2.8847599889571476,0.14467600000000047,5.034727,50.92590000000001,2005.8427777771917
2023-10-24 12:12:00,83.44907,1.0416659999999993,1.0560679400232715,5.2951429999999995,5.324077000000001,57.29159999999999,2005.8927777771917
2023-10-24 12:15:00,82.26273,0.9837959999999999,1.068253703106907,5.1215280000000005,5.295141999999999,57.29169999999999,2005.9427777771916
2023-10-24 12:18:00,85.76389,1.0995369999999998,1.1282222097668606,5.353012999999999,5.410876,56.42359999999999,2005.9927777771916
2023-10-24 12:21:00,79.57176,1.0995370000000007,1.1564443140220413,5.4976840000000005,5.613427,54.9768,2006.0427777771915
2023-10-24 12:24:00,80.32407,1.186343,1.1274825297668463,5.815974000000001,5.700231,52.37270000000001,2006.0927777771915
2023-10-24 12:27:00,83.04398,1.070602,1.0992831564874896,5.353008,5.410876,53.240700000000004,2006.1427777771914
2023-10-24 12:30:00,84.98264,1.1284720000000004,1.0844930979870975,5.353008000000001,5.266206,54.3981,2006.1927777771914
2023-10-24 12:33:00,83.85417,1.070602,1.070601999985058,5.381944000000001,5.381942,53.24079999999998,2006.2427777771913
2023-10-24 12:36:00,84.98264,1.0995369999999998,1.0703387115331606,5.2951429999999995,5.237266,53.530100000000004,2006.2927777771913
2023-10-24 12:39:00,83.82523,1.0127309999999996,1.0413985391199239,5.266208,5.324077000000001,52.37269999999998,2006.3427777771913
2023-10-24 12:42:00,85.38773,1.0995369999999998,1.085005188476308,5.410877999999999,5.381941,53.24079999999998,2006.3927777771912
2023-10-24 12:45:00,91.55093,1.1284720000000004,1.069558454363018,5.497687999999999,5.381946,53.24079999999998,2006.4427777771912
2023-10-24 12:48:00,93.51852,1.0416669999999995,1.0703388377079222,5.266207999999999,5.324071000000001,53.240700000000004,2006.4927777771911
2023-10-24 12:51:00,97.39583,1.0416669999999995,1.0703388377079222,5.266207999999999,5.324071000000001,56.42360000000002,2006.542777777191
2023-10-24 12:54:00,98.55324,0.983797,1.122264396017912,5.266203,5.555555999999999,60.474500000000006,2006.592777777191
2023-10-24 12:57:00,98.55324,0.9259259999999996,1.10333799542374,5.237272999999999,5.613427,62.2106,2006.642777777191
2023-10-24 13:00:00,98.55324,0.8680560000000002,1.1081449287285987,5.121533,5.6423570000000005,61.6319,2006.692777777191
2023-10-24 13:03:00,98.55324,0.8969899999999997,1.125071322952467,5.208336999999999,5.700227,61.9213,2006.742777777191
2023-10-24 13:06:00,96.23843,0.8969909999999999,1.1250762490115762,5.092593,5.584492,61.053200000000004,2006.7927777771908
2023-10-24 13:09:00,94.29977,0.9259259999999996,1.1162454336919732,5.179403,5.584487000000001,65.10419999999999,2006.8427777771908
2023-10-24 13:12:00,91.57986,0.9259259999999996,1.1670378698298889,5.1504579999999995,5.671292000000001,65.10419999999996,2006.8927777771908
2023-10-24 13:15:00,82.29167,0.8391200000000003,1.151655454929032,5.063657999999999,5.758098,62.2106,2006.9427777771907
2023-10-24 13:18:00,81.48148,1.0127309999999996,1.09724838873396,5.295138000000001,5.4687470000000005,53.81949999999998,2006.9927777771907
2023-10-24 13:21:00,79.1956,1.0127309999999996,1.0834620146466305,5.208333,5.3530120000000005,52.08340000000001,2007.0427777771906
2023-10-24 13:24:00,81.51042,1.070601,1.0414036145040073,5.208328,5.150467000000001,52.08340000000001,2007.0927777771906
2023-10-24 13:27:00,81.88657,1.070601,1.0414036145040073,5.208328,5.150467000000001,53.8194,2007.1427777771905
2023-10-24 13:30:00,82.29167,1.1284720000000004,1.0844879618674537,5.497688,5.410876,52.08330000000004,2007.1927777771905
2023-10-24 13:33:00,83.07292,1.0416659999999993,1.0560679400232715,5.2951429999999995,5.324077000000001,52.37269999999998,2007.2427777771904
2023-10-24 13:36:00,81.51042,1.0416659999999993,1.0271310696058351,5.150463,5.121527,51.79390000000001,2007.2927777771904
2023-10-24 13:39:00,83.44907,1.1574080000000002,1.0682548680430461,5.266204,5.092596,50.925899999999984,2007.3427777771903
2023-10-24 13:42:00,85.76389,1.157407,1.0985183669606675,5.3819479999999995,5.266201,52.95139999999998,2007.3927777771903
2023-10-24 13:51:00,92.36111,1.1284720000000004,1.0844930979870975,5.410877999999999,5.324075999999999,53.81939999999997,2007.5427777771904
2023-10-24 13:54:00,95.08102,1.0995369999999998,1.085005188476308,5.410877999999999,5.381941,54.3981,2007.5927777771903
2023-10-24 13:57:00,91.95602,0.9837959999999999,1.0682537031069081,5.179398,5.3530120000000005,56.134299999999996,2007.6427777771903
2023-10-24 14:00:00,90.01736,0.8969909999999999,1.021674037975238,4.918982,5.179397,54.9768,2007.6927777771903
2023-10-24 14:03:00,87.32639,0.8969909999999999,1.0216767985306827,4.947915999999999,5.208337,55.5556,2007.7427777771902
2023-10-24 14:06:00,85.76389,0.9548609999999993,1.0255011058878307,5.005787999999999,5.150467000000001,54.9768,2007.7927777771902
2023-10-24 14:09:00,88.85995,1.070602,1.0414020678083864,4.976852,4.918986,54.3981,2007.8427777771901
2023-10-24 14:12:00,87.32639,0.9837959999999999,1.0544804207972949,5.063657999999999,5.2083319999999995,52.662000000000006,2007.89277777719
2023-10-24 14:15:00,84.60648,0.8969909999999999,1.048092111042363,4.861112,5.179397,54.9768,2007.94277777719
2023-10-24 14:18:00,81.88657,0.9548609999999993,1.0116311677887333,4.918982,5.034727,55.844899999999996,2007.99277777719
2023-10-24 14:21:00,81.88657,0.9259259999999996,1.0238668648348044,4.976848,5.1794020000000005,54.6875,2008.04277777719
2023-10-24 14:24:00,80.35301,0.9259259999999996,0.9826588486203062,4.803242,4.918977,53.24080000000001,2008.09277777719
2023-10-24 14:27:00,82.66782,0.9548609999999993,1.0116292419309292,4.947915999999999,5.063657000000001,53.819500000000005,2008.1427777771898
2023-10-24 14:30:00,81.10532,1.0995369999999998,1.0850051884763094,5.237273,5.208335999999999,52.08329999999998,2008.1927777771898
2023-10-24 14:33:00,79.57176,1.0416659999999993,1.0416690000287496,5.063653,5.063657000000001,50.63659999999999,2008.2427777771898
2023-10-24 14:36:00,80.35301,1.070602,1.041399011459328,5.063657999999999,5.0057860000000005,52.37270000000001,2008.2927777771897
2023-10-24 14:39:00,81.51042,1.0127309999999996,1.0271335556840866,5.034718000000001,5.063657000000001,52.662000000000006,2008.3427777771897
2023-10-24 14:42:00,76.09954,0.9548610000000002,1.0254991967150038,5.005788000000001,5.150462999999999,46.585699999999974,2008.3927777771896
2023-10-24 14:45:00,79.97685,1.0416659999999993,0.9675268666782126,5.063653,4.918977,46.0069,2008.4427777771896
2023-10-24 14:48:00,82.66782,1.1284719999999995,1.0083073482350036,5.063653,4.832171,48.032399999999996,2008.4927777771895
2023-10-24 14:51:00,86.9213,1.0995369999999998,1.0102495887515703,5.179392999999999,5.0057860000000005,52.37269999999998,2008.5427777771895
2023-10-24 14:54:00,88.10764,1.1284719999999995,1.0083073482350036,5.150463,4.918981,48.900499999999994,2008.5927777771894
2023-10-24 14:57:00,84.60648,1.0127310000000005,1.012729499997515,4.976852000000001,4.976846999999999,49.18979999999999,2008.6427777771894
2023-10-24 15:00:00,89.26505,1.1863420000000007,1.0027324177165848,5.121528,4.774306,48.900499999999994,2008.6927777771893
2023-10-24 15:03:00,80.35301,0.9259250000000003,1.0102488293636762,4.947917,5.121533,50.347200000000015,2008.7427777771893
2023-10-24 15:06:00,81.91551,1.070601,0.9812364844273967,4.9189810000000005,4.745367,49.47919999999999,2008.7927777771893
2023-10-24 15:09:00,85.76389,1.1284720000000004,1.0238652547319644,5.1504579999999995,4.947916,49.189899999999994,2008.8427777771892
2023-10-24 15:12:00,88.10764,1.0995369999999998,1.0102453494258583,5.034720999999999,4.8611059999999995,49.768399999999986,2008.8927777771892
2023-10-24 15:15:00,86.16898,1.070601,0.9965147762821367,5.034722,4.890047000000001,48.321799999999996,2008.9427777771891
2023-10-24 15:18:00,86.16898,1.0995369999999998,0.9792417971077076,5.063658,4.832177,48.321799999999996,2008.992777777189
2023-10-24 15:21:00,89.26505,1.157407,1.037363386568298,5.208338,4.976851,49.47910000000002,2009.042777777189
2023-10-24 15:24:00,92.36111,1.0416669999999995,1.0271315649433568,5.063658,5.034721,49.76850000000002,2009.092777777189
2023-10-24 15:27:00,91.95602,1.0127309999999996,0.9981966247351083,5.034718000000001,5.005787,51.215299999999985,2009.142777777189
2023-10-24 15:30:00,93.11343,1.070602,1.0116266437958967,4.976852,4.8611059999999995,50.05789999999999,2009.192777777189
2023-10-24 15:33:00,89.26505,0.8391209999999996,0.9897509737527216,4.600694,4.918982,52.08329999999998,2009.2427777771888
2023-10-24 15:36:00,82.29167,0.8101849999999997,0.9990840234937142,4.716436,5.121533,51.79399999999998,2009.2927777771888
2023-10-24 15:39:00,79.94792,0.9837959999999999,1.0954657701533341,5.410877999999999,5.642361999999999,49.18980000000002,2009.3427777771888
2023-10-24 15:42:00,82.66782,1.0416659999999993,1.0271310696058344,5.092592999999999,5.063657000000001,50.057800000000015,2009.3927777771887
2023-10-24 15:45:00,84.60648,1.0995369999999998,1.0102453494258583,5.005786,4.832171,49.18979999999999,2009.4427777771887
2023-10-24 15:48:00,81.88657,0.8969909999999999,0.9948285292923413,4.716436,4.918977,50.34719999999999,2009.4927777771886
2023-10-24 15:51:00,77.6331,0.868055,0.9522261525644732,4.74537,4.918983,47.4538,2009.5427777771886
2023-10-24 15:54:00,75.69444,0.9548610000000002,0.9403208087295254,4.861111,4.832177,44.27090000000001,2009.5927777771885
2023-10-24 15:57:00,73.00347,1.0127309999999996,0.9385346635018597,5.005786,4.8611070000000005,33.56479999999999,2009.6427777771885
2023-10-24 16:00:00,73.00347,0.9837959999999999,0.8941821631261783,4.890047,4.716432,34.72219999999999,2009.6927777771884
2023-10-24 16:03:00,79.94792,1.1284720000000004,0.9442468766421924,5.005786,4.6585659999999995,36.16899999999998,2009.7427777771884
2023-10-24 16:06:00,76.85185,0.9548610000000002,0.9107680945633834,4.832176,4.745367,37.03710000000001,2009.7927777771883
2023-10-24 16:09:00,71.44097,0.8969899999999997,0.8377879255007348,4.600695,4.484953,34.72219999999999,2009.8427777771883
2023-10-24 16:12:00,72.59838,1.0995369999999998,0.8470737536672275,4.832176,4.369211000000001,31.539299999999997,2009.8927777771883
2023-10-24 16:15:00,69.50231,0.9837959999999999,0.8307370776225367,4.484952999999999,4.195596999999999,31.25,2009.9427777771882
2023-10-24 16:18:00,69.87847,1.0995369999999998,0.7931490099344847,4.600695,4.0509260000000005,28.06710000000001,2009.9927777771882
2023-10-24 16:21:00,67.1875,1.0127309999999996,0.7930168932236357,4.484952999999999,4.079861999999999,28.356499999999983,2010.0427777771881
2023-10-24 16:24:00,69.12616,0.9837959999999999,0.7458533252458869,4.311343,3.8773150000000003,26.909699999999987,2010.092777777188
2023-10-24 16:27:00,69.50231,1.1863420000000007,0.7481844758259766,4.398148000000001,3.645834,27.488499999999988,2010.142777777188
2023-10-24 16:30:00,70.68866,1.070601,0.7814710586567789,4.398148000000001,3.8773160000000004,28.356499999999983,2010.192777777188
2023-10-24 16:33:00,70.68866,1.070601,0.7629891123858366,4.369213,3.819445,29.22459999999998,2010.242777777188
2023-10-24 16:36:00,73.37963,1.157407,0.7578875191801105,4.311342,3.616898,29.22460000000001,2010.292777777188
2023-10-24 16:39:00,66.40625,0.868055,0.7301246338127821,4.02199,3.7615749999999997,27.198999999999984,2010.3427777771878
2023-10-24 16:42:00,64.87269,1.0127309999999996,0.7023470293094056,4.166667,3.616898,26.04169999999999,2010.3927777771878
2023-10-24 16:45:00,66.40625,1.0995369999999998,0.6954682422952274,4.166667,3.4722220000000004,24.884299999999968,2010.4427777771878
2023-10-24 16:48:00,66.40625,1.157407,0.6951069193732028,4.195601,3.414352,24.594900000000024,2010.4927777771877
2023-10-24 16:51:00,67.59259,1.0416659999999993,0.6940735933547557,4.050924999999999,3.4432869999999998,25.75230000000002,2010.5427777771877
2023-10-24 16:54:00,66.40625,0.8969909999999999,0.6742856967919496,3.90625,3.501156999999999,25.17350000000002,2010.5927777771876
2023-10-24 16:57:00,61.77662,0.9837959999999999,0.7279433740776581,4.050926,3.5879640000000004,22.28019999999998,2010.6427777771876
2023-10-24 17:00:00,58.27546,0.868055,0.6622682732354065,4.050926,3.6747690000000004,21.70139999999998,2010.6927777771875
2023-10-24 17:03:00,64.46759,1.0995369999999998,0.6068802485728233,3.993056,3.1828700000000003,21.990699999999975,2010.7427777771875
2023-10-24 17:06:00,58.68056,1.0416659999999993,0.5873184982959897,3.790509,3.038195,19.097200000000043,2010.7927777771874
2023-10-24 17:09:00,56.7419,0.9548609999999993,0.6006721714539612,3.7326379999999997,3.125,19.965300000000013,2010.8427777771874
2023-10-24 17:12:00,60.21412,1.0995369999999998,0.6068818925792991,3.8483789999999996,3.038195,18.807900000000018,2010.8927777771873
2023-10-24 17:15:00,57.11806,1.0127309999999996,0.5774292578619338,3.703703,2.9803250000000006,18.80789999999999,2010.9427777771873
2023-10-24 17:18:00,59.08565,1.0416660000000002,0.6101266967085878,3.7615730000000003,3.038194,18.807800000000015,2010.9927777771873
2023-10-24 17:21:00,61.37153,1.1284719999999995,0.5101304358157465,3.5879630000000002,2.633102,19.675900000000013,2011.0427777771872
2023-10-24 17:24:00,57.52315,1.0995369999999998,0.6301993044518429,3.7615739999999995,2.9803250000000006,18.51849999999999,2011.0927777771872
2023-10-24 17:27:00,59.05671,1.157407,0.6013406887441558,3.790509,2.8935190000000004,17.361099999999993,2011.1427777771871
2023-10-24 17:30:00,63.71528,0.9259260000000005,0.5472847028891782,3.501158,2.8645829999999997,19.675900000000013,2011.192777777187
2023-10-24 17:33:00,64.46759,0.5497680000000003,0.5641133169036011,2.9513880000000006,2.9803240000000004,21.701400000000007,2011.242777777187
2023-10-24 17:36:00,57.11806,0.5497680000000003,0.5921113939723308,3.038195,3.125,18.80789999999999,2011.292777777187
2023-10-24 17:39:00,49.39236,0.6365740000000004,0.5611314222875802,3.327547,3.1828699999999994,16.203699999999998,2011.342777777187
2023-10-24 17:42:00,41.66666,0.8101849999999997,0.5264842128076064,3.414352,2.922454,14.467600000000004,2011.392777777187
2023-10-24 17:45:00,50.54977,1.0416660000000002,0.5386598029875259,3.3564809999999996,2.546296,14.178200000000004,2011.4427777771868
2023-10-24 17:48:00,50.54977,0.8391200000000003,0.5574617594759346,3.3854170000000003,2.8935179999999994,14.756900000000002,2011.4927777771868
2023-10-24 17:51:00,45.13889,0.8391200000000003,0.5372738136763038,3.4432869999999998,2.922453,15.624999999999972,2011.5427777771868
2023-10-24 17:54:00,50.54977,1.0127310000000005,0.5033971704928681,3.4432870000000007,2.633102,15.625100000000003,2011.5927777771867
2023-10-24 17:57:00,41.29051,0.7233790000000004,0.4934261100102764,3.1539349999999997,2.748842999999999,14.467499999999973,2011.6427777771867
2023-10-24 18:00:00,40.1331,0.8969899999999997,0.4913168299126542,3.2696750000000003,2.6041670000000003,12.442200000000014,2011.6927777771866
2023-10-24 18:03:00,38.19445,0.9259259999999996,0.44941897902851025,3.211806,2.459491,13.020799999999952,2011.7427777771866
2023-10-25 07:03:00,57.52315,0.9548610000000002,0.5574153351585632,3.6747679999999994,3.009259,15.3356,2011.7427777771866
2023-10-25 07:06:00,40.91435,0.6365740000000004,0.5121446657730835,3.3564820000000006,3.125,13.020800000000008,2011.7927777771865
2023-10-25 07:09:00,43.60532,0.8680560000000002,0.45730548096634444,3.1828710000000004,2.517361,11.574100000000044,2011.8427777771865
2023-10-25 07:12:00,47.48264,0.8101859999999999,0.46194372769748937,2.922454,2.34375,13.020899999999983,2011.8927777771864
2023-10-25 07:15:00,44.76273,0.694445,0.5009369001825887,2.7777779999999996,2.430555,13.310299999999984,2011.9427777771864
2023-10-25 07:18:00,48.64005,0.78125,0.4952413321291039,2.8935180000000003,2.4016199999999994,13.310199999999952,2011.9927777771863
2023-10-25 07:21:00,51.73611,0.78125,0.4519668691434842,2.9513879999999997,2.4016199999999994,14.178300000000007,2012.0427777771863
2023-10-25 07:24:00,47.8588,0.6944439999999998,0.4821565875510952,2.9513879999999997,2.5752320000000006,13.599500000000035,2012.0927777771863
2023-10-25 07:27:00,49.79745,0.78125,0.5352223455164002,3.038195,2.6041659999999993,15.046299999999974,2012.1427777771862
2023-10-25 07:30:00,56.77083,0.868055,0.48161384541244195,3.009259,2.372686,15.04630000000003,2012.1927777771862
2023-10-25 07:33:00,53.67477,0.7233789999999996,0.473680047103418,2.8935180000000003,2.459491,16.203700000000026,2012.2427777771861
2023-10-25 07:36:00,65.27778,0.9548619999999994,0.6411676807168551,3.2118059999999993,2.6620359999999996,17.071699999999964,2012.292777777186
2023-10-25 07:39:00,60.64815,0.6365740000000004,0.5121458351209544,3.211805,2.9803249999999997,15.624999999999972,2012.342777777186
2023-10-25 07:42:00,52.89352,0.694445,0.5368352800057625,3.2986120000000003,3.009259,15.335700000000003,2012.392777777186
2023-10-25 07:45:00,62.18171,0.9259259999999996,0.6492125613454431,3.530092,3.038194,15.3356,2012.442777777186
2023-10-25 07:48:00,75.72338,0.9548610000000002,0.6411672975767413,3.7615739999999995,3.211804999999999,19.386599999999987,2012.492777777186
2023-10-25 07:51:00,68.37384,0.46296299999999935,0.6204663508735357,3.124999999999999,3.4722220000000004,20.543900000000008,2012.5427777771858
2023-10-25 07:54:00,64.87269,0.2604160000000002,0.6741276732324257,2.6620360000000005,3.7905100000000003,22.569500000000005,2012.5927777771858
2023-10-25 07:57:00,51.33102,0.6076389999999998,0.7040639606668135,3.7905089999999992,3.993055,16.492999999999995,2012.6427777771858
2023-10-25 08:00:00,47.8588,1.1284720000000004,0.6165595949735212,4.166666,3.327547,14.467600000000004,2012.6927777771857
2023-10-25 08:03:00,92.36111,1.0416660000000002,1.0560679400232724,5.2951369999999995,5.324071,48.321799999999996,2012.7427777771857
2023-10-25 08:09:00,95.08102,0.8101859999999999,1.1571862730043003,5.295142,6.076385999999999,54.9768,2012.8427777771856
2023-10-25 08:12:00,98.55324,0.46296300000000024,0.933789254942386,3.4722230000000005,4.6585659999999995,58.738500000000016,2012.8927777771855
2023-10-25 08:18:00,85.41667,0.46296300000000024,1.011433971439222,3.616898,5.034724,59.027799999999985,2012.9927777771854
2023-10-25 08:21:00,66.40625,0.9837959999999999,0.8143125074176023,4.745369,4.427082,27.488499999999988,2013.0427777771854
2023-10-25 08:33:00,86.16898,0.8101849999999997,0.8101884999997073,4.195602,4.195607000000001,38.19449999999998,2013.2427777771854
2023-10-25 08:36:00,88.4838,0.9837959999999999,0.8307370776225367,4.3402769999999995,4.050921,35.300899999999984,2013.2927777771854
2023-10-25 08:39:00,85.73495,0.7233790000000004,0.9234579892452134,4.311342,4.745373,44.56020000000001,2013.3427777771853
2023-10-25 08:45:00,83.44907,0.8101849999999997,0.9210828111333694,4.484953,4.716432000000001,44.56020000000001,2013.4427777771853
2023-10-25 08:48:00,75.31829,0.9259259999999996,0.91138092648903,4.803241,4.774302,40.79850000000002,2013.4927777771852
2023-10-25 08:54:00,73.37963,0.8969909999999999,0.8824464486033332,4.6875,4.658567,37.03710000000001,2013.5927777771851
2023-10-25 08:57:00,74.91319,0.983797,0.9247174763003516,4.976852999999999,4.8611059999999995,35.87960000000001,2013.642777777185
2023-10-25 09:00:00,98.55324,0.7523150000000003,0.8628869618221847,3.819444,4.050922999999999,59.60649999999998,2013.692777777185
2023-10-25 09:06:00,98.55324,0.8969899999999997,1.125071322952467,5.324079,5.815969000000001,61.6319,2013.792777777185
2023-10-25 09:09:00,76.0706,0.9837959999999999,0.9981921292507738,4.976852000000001,5.005782,43.402799999999985,2013.842777777185
2023-10-25 09:15:00,74.13194,0.9837959999999999,0.9397243314510212,4.890046,4.803236999999999,39.0624,2013.9427777771848
2023-10-25 09:18:00,88.10764,1.0995369999999998,0.947510412059546,4.918982000000001,4.629631000000001,44.56020000000001,2013.9927777771848
2023-10-25 09:24:00,88.4838,1.0127319999999997,0.9385346120557004,4.832177,4.687495999999999,44.84949999999998,2014.0927777771847
2023-10-25 09:27:00,90.0463,0.868055,0.9522256816155505,4.716435000000001,4.890047000000001,45.717600000000004,2014.1427777771846
2023-10-25 09:30:00,79.57176,1.0995369999999998,0.9149709810883926,4.861110999999999,4.513885999999999,40.219900000000024,2014.1927777771846
2023-10-25 09:36:00,83.04398,1.157407,0.9234555220870946,4.890046,4.456015999999999,40.79859999999999,2014.2927777771845
2023-10-25 09:39:00,74.91319,1.0995369999999998,0.881531285332756,4.976853,4.571757,36.16890000000001,2014.3427777771844
2023-10-25 09:45:00,78.79051,1.2152780000000005,0.876637535286898,4.947917,4.340276,37.615700000000004,2014.4427777771843
2023-10-25 09:48:00,82.66782,1.157407,0.8532082771557522,4.774305,4.224540999999999,38.194500000000005,2014.4927777771843
2023-10-25 09:51:00,92.36111,0.868055,0.9107681899174389,4.484954,4.571757,43.692200000000014,2014.5427777771843
2023-10-25 09:57:00,90.01736,0.868055,0.8824439429144183,4.542823,4.571757,43.98149999999998,2014.6427777771842
2023-10-25 10:00:00,88.45486,0.9548610000000002,0.9403213138975206,4.513889,4.484956,46.585699999999974,2014.6927777771841
2023-10-25 10:06:00,91.95602,1.0416660000000002,0.8891602469141775,4.629629,4.340280999999999,44.849500000000006,2014.792777777184
2023-10-25 10:09:00,96.23843,1.0127310000000005,0.9686792983695505,4.716435,4.629625999999999,54.3981,2014.842777777184
2023-10-25 10:12:00,94.29977,0.868055,0.9925755053416206,4.484954,4.745367,56.71290000000002,2014.892777777184
2023-10-25 10:15:00,79.94792,0.78125,1.0681096520050295,4.803240000000001,5.439818000000001,59.317200000000014,2014.942777777184
2023-10-25 10:21:00,78.03819,0.868055,1.0577063612162998,4.947917,5.353013000000001,49.76850000000002,2015.0427777771838
2023-10-25 10:24:00,82.29167,1.186343,1.0027339908244253,5.092592,4.745371,45.42829999999998,2015.0927777771838
2023-10-25 10:30:00,83.44907,1.1574080000000002,0.9897499651049315,5.121524000000001,4.803236,47.74300000000002,2015.1927777771837
2023-10-25 10:33:00,79.57176,1.0416660000000002,0.9976397986747667,5.092588000000001,5.0057920000000005,47.16439999999997,2015.2427777771836
2023-10-25 10:36:00,74.91319,1.070602,0.9183398741272877,5.063658,4.774302,40.21980000000002,2015.2927777771836
2023-10-25 10:42:00,74.13194,1.070602,0.9021217955204339,4.947917,4.629632,39.9306,2015.3927777771835
2023-10-25 10:45:00,83.44907,1.3020830000000005,0.9484587475187972,5.0347230000000005,4.398151,41.377399999999966,2015.4427777771834
2023-10-25 10:51:00,89.26505,1.3888889999999998,0.9450460330746733,5.150463,4.36921,43.98150000000001,2015.5427777771833
2023-10-25 10:54:00,90.01736,1.0416670000000003,0.9675278685429134,4.976853,4.832177,46.875,2015.5927777771833
2023-10-25 11:00:00,85.76389,0.9259260000000005,0.9686818448681374,4.861112,4.947918,46.5856,2015.6927777771832
2023-10-25 11:03:00,78.03819,0.9837959999999999,0.9692580236443704,4.8321760000000005,4.803242000000001,46.0069,2015.7427777771832
2023-10-25 11:06:00,83.82523,1.157407,0.9234584644666974,4.861110999999999,4.427086,44.84949999999998,2015.7927777771831
2023-10-25 11:12:00,86.54514,1.157407,0.9570417975246817,5.063656,4.687501,44.56020000000001,2015.892777777183
2023-10-25 11:15:00,83.44907,0.9548610000000002,,4.890047,4.890046999999999,44.84949999999998,2015.942777777183
