Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-25 11:18:00,82.66782,1.0127319999999997,0.9385351387698132,4.774305999999999,4.629626,45.428200000000004,2015.992777777183
2023-10-25 11:21:00,84.98264,1.0416669999999995,0.9522272770871875,4.6875,4.513891,48.032399999999996,2016.042777777183
2023-10-25 11:27:00,86.16898,1.0127319999999997,0.9536927715910931,4.774305999999999,4.658566,48.61109999999999,2016.1427777771828
2023-10-25 11:30:00,87.32639,1.0127319999999997,0.9536901673110391,4.803241,4.687495999999999,48.32170000000002,2016.1927777771828
2023-10-25 11:33:00,88.88889,1.070602,0.9965152529385661,4.918982000000001,4.774305999999999,48.321799999999996,2016.2427777771827
2023-10-25 11:36:00,82.66782,0.9837959999999999,,4.890046,4.890046999999999,47.74309999999997,2016.2927777771827
2023-10-25 11:42:00,80.35301,0.9837959999999999,0.9545676167751352,4.803241,4.745367,47.1644,2016.3927777771826
2023-10-25 11:45:00,77.6331,1.070602,0.9501649525904657,5.005788000000001,4.774302,42.245300000000015,2016.4427777771825
2023-10-25 11:51:00,79.57176,1.186343,0.9529131863959431,5.063658,4.629631000000001,43.98149999999998,2016.5427777771824
2023-10-25 11:54:00,78.00926,1.0416660000000002,0.9210859109909003,4.745369,4.513891999999999,46.00689999999997,2016.5927777771824
2023-10-25 11:57:00,81.88657,1.070602,0.9183404310531311,4.803241,4.513886,44.56020000000001,2016.6427777771823
2023-10-25 12:03:00,85.76389,1.0995369999999998,0.9313453277356547,4.918982,4.600690999999999,45.717600000000004,2016.7427777771823
2023-10-25 12:06:00,83.85417,0.9548609999999993,0.895744542490433,4.571759999999999,4.456017000000001,44.27080000000001,2016.7927777771822
2023-10-25 12:09:00,79.62963,0.5497680000000003,1.695151116580733,1.5046299999999997,4.80324,44.560100000000006,2016.8427777771822
2023-10-25 12:12:00,90.79861,1.273148,0.8807633419259872,5.005786,4.3113399999999995,39.3519,2016.8927777771821
2023-10-25 12:15:00,86.54514,0.8969899999999997,1.0216739527349792,4.890046,5.150462999999999,52.662000000000006,2016.942777777182
2023-10-25 12:21:00,83.82523,0.9548609999999993,1.0116292419309276,4.803241,4.918982,50.925899999999984,2017.042777777182
2023-10-25 12:24:00,76.85185,0.8969899999999997,0.9536898083900767,4.658564999999999,4.774303000000001,47.1643,2017.092777777182
2023-10-25 12:27:00,79.1956,1.0995369999999998,0.8983714992383728,4.774305,4.3981460000000006,42.245300000000015,2017.142777777182
2023-10-25 12:33:00,79.57176,1.0995369999999998,0.8983743879721088,4.745369999999999,4.369216,43.11349999999999,2017.2427777771818
2023-10-25 12:36:00,87.32639,1.2152779999999996,0.9129735478257484,4.832176,4.28241,43.40270000000004,2017.2927777771818
2023-10-25 12:39:00,92.73727,1.2152770000000004,0.8949598581460653,4.9189810000000005,4.340280999999999,43.40280000000001,2017.3427777771817
2023-10-25 12:42:00,93.51852,1.157407,0.9734961208594751,4.947917,4.600691,47.1643,2017.3927777771817
2023-10-25 12:48:00,91.57986,1.0416660000000002,0.997635680099521,4.8321760000000005,4.745372000000001,48.321800000000025,2017.4927777771816
2023-10-25 12:51:00,95.45718,1.0995369999999998,0.9792417971077076,4.947917,4.716436,49.76850000000002,2017.5427777771815
2023-10-25 12:57:00,95.45718,1.0127309999999996,1.012729499999806,4.918982000000001,4.918977,53.81939999999997,2017.6427777771814
2023-10-25 13:00:00,90.79861,0.9548610000000002,1.0116292419309285,4.774306,4.890046999999999,52.37270000000001,2017.6927777771814
2023-10-25 13:03:00,86.54514,0.9837959999999999,1.0405944570937478,5.034722,5.150462000000001,53.240699999999975,2017.7427777771813
2023-10-25 13:09:00,83.82523,0.9837959999999999,1.0124593141101124,5.063656,5.121532,52.37270000000001,2017.8427777771813
2023-10-25 13:12:00,88.0787,1.157407,1.0528894612159903,5.237268,5.034721,52.95139999999998,2017.8927777771812
2023-10-25 13:15:00,89.26505,1.1284720000000004,1.0695584543630174,5.237268,5.121525999999999,53.240699999999975,2017.9427777771812
2023-10-25 13:18:00,92.36111,1.070602,1.041399011459327,5.1215280000000005,5.063656,52.08330000000001,2017.9927777771811
2023-10-25 13:24:00,94.29977,1.0127319999999997,1.0413990485113644,5.005787999999999,5.063656,52.662000000000006,2018.092777777181
2023-10-25 13:27:00,96.23843,1.0127319999999997,1.027135051087299,4.947915999999999,4.976856,54.97689999999997,2018.142777777181
2023-10-25 13:30:00,98.55324,1.0416669999999995,1.0560684446209454,5.063658,5.092591,60.47460000000001,2018.192777777181
2023-10-25 13:33:00,98.55324,1.0127309999999996,1.0972531351332495,5.1504579999999995,5.324077000000001,61.05329999999998,2018.242777777181
2023-10-25 13:36:00,90.42245,0.868055,1.0830957368861125,4.976852,5.439813,60.76390000000001,2018.2927777771808
2023-10-25 13:42:00,88.85995,0.9259259999999996,1.064053108605812,4.976852,5.266202,59.89580000000001,2018.3927777771808
2023-10-25 13:45:00,90.42245,0.9548609999999993,1.0528914031483279,5.005787999999999,5.208337,60.76389999999998,2018.4427777771807
2023-10-25 13:48:00,86.54514,0.9259259999999996,1.116249879974963,5.237268,5.642361999999999,62.49999999999997,2018.4927777771807
2023-10-25 13:54:00,84.98264,0.8969909999999999,1.1124623498816986,5.237268,5.700227,61.342600000000004,2018.5927777771806
2023-10-25 13:57:00,83.82523,0.9548609999999993,1.0931616234277255,5.150468,5.439817,59.89580000000001,2018.6427777771805
2023-10-25 14:00:00,83.82523,0.9548609999999993,1.0528914031483267,5.063658,5.266207,59.027799999999985,2018.6927777771805
2023-10-25 14:03:00,83.82523,1.0127319999999997,1.041399048511364,5.063658,5.121525999999999,58.738399999999984,2018.7427777771804
2023-10-25 14:09:00,82.29167,0.9837959999999999,1.068253703106907,5.034718000000001,5.2083319999999995,57.00230000000002,2018.8427777771803
2023-10-25 14:12:00,81.88657,1.0127309999999996,1.0413985391199239,5.063657999999999,5.121527,54.9768,2018.8927777771803
2023-10-25 14:15:00,82.29167,0.9548609999999993,1.0255015831806835,4.832177,4.976857000000001,54.9769,2018.9427777771803
2023-10-25 14:18:00,86.16898,1.0127309999999996,1.0271315743342868,4.976852,5.005787,57.87039999999999,2018.9927777771802
2023-10-25 14:24:00,86.16898,1.0127319999999997,1.0555421414231085,5.063658,5.150466,57.58099999999999,2019.0927777771801
2023-10-25 14:27:00,91.98495,1.0127319999999997,1.041399048511364,5.0347230000000005,5.092591,56.42360000000002,2019.14277777718
2023-10-25 14:33:00,92.36111,0.983797,1.0544809444701002,4.976852999999999,5.121525999999999,57.58099999999999,2019.24277777718
2023-10-25 14:36:00,86.16898,0.868055,1.0448758000028875,4.976852,5.353013,55.845,2019.29277777718
2023-10-25 14:39:00,83.07292,1.0416669999999995,0.982661734227963,4.918982,4.803241000000001,54.1088,2019.34277777718
2023-10-25 14:45:00,85.01157,1.0127319999999997,,4.832177,4.8321760000000005,56.134299999999996,2019.4427777771798
2023-10-25 14:48:00,83.44907,0.983797,0.9981951101370848,4.803242,4.8321760000000005,55.2662,2019.4927777771798
2023-10-25 14:54:00,84.60648,0.9548609999999993,0.997632736233639,4.832177,4.918977,55.2662,2019.5927777771797
2023-10-25 14:57:00,81.51042,1.0416659999999993,0.9522262743140997,4.890046,4.716437000000001,48.61110000000002,2019.6427777771796
2023-10-25 15:03:00,81.51042,1.0416659999999993,0.9522262743140997,4.890046,4.716437000000001,48.61109999999999,2019.7427777771795
2023-10-25 15:06:00,85.76389,1.157407,0.9897506310535654,5.034720999999999,4.716435999999999,48.032399999999996,2019.7927777771795
2023-10-25 15:09:00,86.9213,1.0995369999999998,0.9948314036574786,5.034720999999999,4.8321760000000005,48.32169999999999,2019.8427777771794
2023-10-25 15:12:00,76.85185,0.9837959999999999,0.9397248472093411,4.74537,4.658562000000001,44.56019999999998,2019.8927777771794
2023-10-25 15:18:00,78.79051,1.070602,0.9501682118055695,4.774306,4.542826,44.849500000000006,2019.9927777771793
2023-10-25 15:21:00,81.91551,1.0995369999999998,0.9475081919281113,4.861110999999999,4.571756000000001,47.4537,2020.0427777771793
2023-10-25 15:24:00,77.6331,0.9548609999999993,,4.832177,4.832177,46.29620000000003,2020.0927777771792
2023-10-25 15:30:00,75.69444,0.9259259999999996,0.9686799032937773,4.62963,4.716432000000001,44.84960000000001,2020.1927777771791
2023-10-25 15:33:00,73.37963,1.0995369999999998,0.8983738102259319,4.803241,4.427085999999999,37.61580000000001,2020.242777777179
2023-10-25 15:36:00,79.97685,1.0995369999999998,0.9149749692290562,4.687499,4.340281,42.245299999999986,2020.292777777179
2023-10-25 15:39:00,84.60648,1.157407,0.9234578759913624,4.890047,4.456021,41.95599999999999,2020.342777777179
2023-10-25 15:42:00,90.0463,1.1284719999999995,0.9277170389548534,4.918982,4.542821000000001,41.95599999999999,2020.392777777179
2023-10-25 15:45:00,89.26505,1.0416659999999993,0.921083187716405,4.6296289999999996,4.398147,43.113399999999984,2020.442777777179
2023-10-25 15:51:00,87.32639,0.9837959999999999,0.9095447096459213,4.513888,4.369216999999999,42.24539999999999,2020.5427777771788
2023-10-25 15:54:00,75.31829,0.9548610000000002,0.8805439992268926,4.484953,4.340277,38.773199999999974,2020.5927777771788
2023-10-25 16:00:00,74.91319,0.9548609999999993,0.8651579076077638,4.427083,4.253477,39.93059999999997,2020.6927777771787
2023-10-25 16:03:00,69.12616,0.9548610000000002,0.7849933439048506,4.542824,4.224537,29.224500000000006,2020.7427777771786
2023-10-25 16:09:00,69.87847,1.0416669999999995,0.7876415507980987,4.571759999999999,4.108801000000001,28.645899999999983,2020.8427777771785
2023-10-25 16:12:00,69.12616,1.0416669999999995,0.7514052676000736,4.398147999999999,3.8773150000000003,27.488399999999984,2020.8927777771785
2023-10-25 16:15:00,79.1956,1.0416659999999993,0.7327274754831117,4.427083,3.8773160000000004,30.092599999999976,2020.9427777771784
2023-10-25 16:21:00,83.04398,1.1284720000000004,0.7469476798871248,4.311343,3.645834,30.092599999999976,2021.0427777771783
2023-10-25 16:24:00,84.60648,1.0127309999999996,0.75782680121371,4.311343,3.8483800000000006,29.51389999999998,2021.0927777771783
2023-10-25 16:27:00,66.00116,0.6076389999999998,0.7429481906733235,3.8773149999999994,4.166666,26.33099999999999,2021.1427777771783
2023-10-25 16:30:00,69.50231,1.0995369999999998,0.6743953434420661,4.050924999999999,3.327546,24.016200000000026,2021.1927777771782
2023-10-25 16:36:00,66.40625,1.0127310000000005,0.6217155530868361,3.877314,3.211805,22.569499999999977,2021.2927777771781
2023-10-25 16:39:00,63.71528,0.8680559999999993,0.6444285568104688,3.7905099999999994,3.3854170000000003,22.569499999999977,2021.342777777178
2023-10-25 16:45:00,61.77662,0.8680559999999993,0.6797291050153528,3.8483789999999996,3.501157000000001,21.990699999999975,2021.442777777178
2023-10-25 16:48:00,63.71528,1.0127319999999997,0.6427469613446062,3.9641199999999994,3.327546,22.858799999999974,2021.492777777178
2023-10-25 16:51:00,66.40625,1.070602,0.6847806637931445,3.906249,3.240741,23.43750000000003,2021.542777777178
2023-10-25 16:57:00,61.77662,0.9259259999999996,0.6492132156832465,3.8773139999999993,3.3854170000000003,21.70139999999998,2021.6427777771778
2023-10-25 17:00:00,61.77662,1.0995369999999998,0.6301977234692467,4.108797,3.327546000000001,21.701499999999953,2021.6927777771778
2023-10-25 17:06:00,62.55787,1.0995369999999998,0.6301977234692467,3.8773149999999994,3.096064,21.412099999999953,2021.7927777771777
2023-10-25 17:09:00,54.02199,0.8969899999999997,0.618795426574043,3.7615739999999995,3.2696770000000006,17.650499999999965,2021.8427777771776
2023-10-25 17:12:00,52.86458,1.0416659999999993,0.6321120210400627,3.9351839999999996,3.240741,16.492999999999995,2021.8927777771776
2023-10-25 17:15:00,59.05671,1.1863419999999998,0.5565531127135318,3.7326379999999997,2.748842,17.939800000000048,2021.9427777771775
2023-10-25 17:18:00,57.52315,1.0127310000000005,0.59997662952795,3.6458329999999997,2.9513879999999997,17.361099999999965,2021.9927777771775
2023-10-25 17:21:00,51.70718,1.0127309999999996,0.577427668435008,3.7615739999999995,3.038194,16.203700000000026,2022.0427777771774
2023-10-25 17:24:00,54.42708,1.1284719999999995,0.5390659880088581,3.7326379999999997,2.806712,15.914299999999969,2022.0927777771774
2023-10-25 17:27:00,60.61921,1.1284719999999995,0.5919896374461815,3.6458329999999997,2.7777769999999995,18.518500000000017,2022.1427777771773
2023-10-25 17:36:00,50.54977,1.0416659999999993,0.5124066393054174,3.703702999999999,2.8645829999999997,16.20369999999997,2022.2927777771774
2023-10-25 17:39:00,48.23495,1.0127309999999996,0.577427668435008,3.5590279999999996,2.835648,16.20369999999997,2022.3427777771774
2023-10-25 17:42:00,45.13889,0.9548610000000002,0.4851783112539902,3.530093,2.7777779999999996,15.04630000000003,2022.3927777771773
2023-10-25 17:45:00,49.39236,1.070602,0.5479168047499338,3.530093,2.6909720000000004,14.178300000000036,2022.4427777771773
2023-10-25 17:48:00,43.20023,0.9548609999999993,0.6006714498942797,3.501156999999999,2.8935180000000003,14.467600000000004,2022.4927777771773
2023-10-25 17:51:00,37.4132,0.9548609999999993,0.4582790170831674,3.5590279999999996,2.7777770000000004,13.310299999999984,2022.5427777771772
2023-10-25 17:54:00,41.26157,1.1284720000000004,0.47893976384829867,3.2407400000000006,2.256945,14.46769999999998,2022.5927777771772
2023-10-25 17:57:00,43.60532,1.070601,0.4626218450235652,3.1539339999999996,2.228009,12.442199999999957,2022.6427777771771
2023-10-25 18:00:00,39.35185,1.0127310000000005,0.47580480889831295,3.1539339999999996,2.3148149999999994,14.178200000000004,2022.692777777177
2023-10-25 23:21:00,74.16088,1.880788,2.4750069972379056,-0.11573999999999973,1.1863419999999998,16.493000000000052,2022.692777777177
2023-10-25 23:24:00,98.58218,2.141204,2.665750431464548,0.05787000000000031,1.1863419999999998,59.89579999999998,2022.692777777177
2023-10-25 23:27:00,50.92593,2.1990749999999997,2.73711534306263,0.02893599999999985,1.1863419999999998,15.9144,2022.692777777177
2023-10-26 08:06:00,55.1794,2.459491,0.8623060426710756,3.906251,1.6203700000000003,14.467600000000004,2022.692777777177
2023-10-26 08:09:00,79.89005,0.14467599999999958,0.6330799393380386,1.7939809999999996,3.3564810000000005,40.509199999999964,2022.742777777177
2023-10-26 08:12:00,93.54745,0.34722200000000036,0.7986777577069873,2.0833330000000005,3.2696760000000005,45.717600000000004,2022.792777777177
2023-10-26 08:15:00,70.68866,0.46296299999999935,0.9534595802252293,3.6747689999999995,4.918985,32.9862,2022.842777777177
2023-10-26 08:18:00,62.55787,0.8969900000000006,0.7755005397851744,4.6875,4.456018,23.4375,2022.892777777177
2023-10-26 08:21:00,88.10764,1.6203710000000004,1.0927969064501821,6.7129639999999995,5.787032999999999,32.98610000000002,2022.9427777771768
2023-10-26 08:24:00,73.37963,0.8969900000000006,0.7593557768677413,4.340277,4.079862,31.53929999999997,2022.9927777771768
2023-10-26 08:27:00,72.59838,1.0127309999999996,0.7397240859811697,4.050926,3.5590290000000007,30.3819,2023.0427777771768
2023-10-26 08:30:00,89.26505,1.4756939999999998,0.7006108520366018,4.07986,2.8645830000000005,33.27540000000002,2023.0927777771767
2023-10-26 08:33:00,95.83333,1.2442129999999993,1.0611513493390936,5.063653,4.71643,47.7431,2023.1427777771767
2023-10-26 08:36:00,98.55324,1.0995369999999998,1.1282222097668606,5.497687999999999,5.555551,58.15969999999999,2023.1927777771766
2023-10-26 08:39:00,95.05208,0.8680560000000002,1.0830980595002184,4.947913000000001,5.410876999999999,59.027799999999985,2023.2427777771766
2023-10-26 08:42:00,82.29167,0.6365749999999997,1.0745505311103063,4.398148,5.439818000000001,61.05330000000001,2023.2927777771765
2023-10-26 08:45:00,78.41435,0.8969909999999999,0.9397244546673481,4.687501,4.774302,43.113500000000016,2023.3427777771765
2023-10-26 08:48:00,79.97685,0.8680560000000002,0.9247210852599441,4.369214,4.484956,49.18979999999999,2023.3927777771764
2023-10-26 08:51:00,81.51042,0.8969899999999997,0.9536902887627049,4.571758,4.6874970000000005,48.61110000000002,2023.4427777771764
2023-10-26 08:54:00,80.35301,0.9548609999999993,0.9107711921889966,4.6875,4.600697,48.032399999999996,2023.4927777771763
2023-10-26 08:57:00,80.35301,0.868055,0.938536718910905,4.6875,4.832177,46.875,2023.5427777771763
2023-10-26 09:00:00,80.35301,0.8101849999999997,0.8941852374043144,4.542824,4.716437000000001,47.4537,2023.5927777771763
2023-10-26 09:03:00,91.57986,0.7812489999999999,0.8098423737977126,4.137731,4.1956050000000005,48.90039999999999,2023.6427777771762
2023-10-26 09:06:00,98.55324,0.6076389999999998,0.8532049526243347,3.5879630000000002,4.137728999999999,60.76390000000001,2023.6927777771762
2023-10-26 09:09:00,93.14236,0.78125,1.0195900010570524,4.542825,5.0636529999999995,59.317199999999985,2023.7427777771761
2023-10-26 09:12:00,79.1956,0.7523140000000001,0.977728793706633,4.542823,5.034724000000001,53.240700000000004,2023.792777777176
2023-10-26 09:15:00,77.6331,0.9837959999999999,0.9397274259980208,4.745369999999999,4.658567,45.717600000000004,2023.842777777176
2023-10-26 09:18:00,77.66204,1.0127309999999996,0.9385378237811075,4.774305,4.629632,42.82409999999999,2023.892777777176
2023-10-26 09:21:00,79.57176,1.0995369999999998,0.9475081919281113,4.861110999999999,4.571756000000001,43.69209999999998,2023.942777777176
2023-10-26 09:24:00,79.1956,1.0416660000000002,0.9826612532937302,4.976852000000001,4.861111999999999,44.84949999999998,2023.992777777176
2023-10-26 09:27:00,78.79051,1.0416660000000002,0.936746177918591,4.803240000000001,4.600692,45.13889999999998,2024.0427777771758
2023-10-26 09:30:00,79.1956,1.1284720000000004,0.9442468766421924,4.8321760000000005,4.484956,44.56019999999995,2024.0927777771758
2023-10-26 09:33:00,79.97685,1.0995369999999998,0.931348700799292,4.861110999999999,4.542826,44.27080000000001,2024.1427777771758
2023-10-26 09:36:00,83.82523,1.1284719999999995,0.9277210641149877,4.774305,4.3981509999999995,44.84959999999995,2024.1927777771757
2023-10-26 09:39:00,86.54514,1.070601,0.9021185275879399,4.890046,4.571757,45.13890000000001,2024.2427777771757
2023-10-26 09:42:00,85.01157,1.070602,0.9183404310531311,4.947917,4.658562000000001,42.53469999999999,2024.2927777771756
2023-10-26 09:45:00,78.79051,1.0995370000000007,0.9634692991650396,5.005787000000001,4.745367,40.79860000000002,2024.3427777771756
2023-10-26 09:48:00,83.07292,1.1574080000000002,0.940363283872083,4.918982,4.513885999999999,41.95609999999999,2024.3927777771755
2023-10-26 09:51:00,88.10764,1.1284720000000004,0.9109658935105296,4.890046,4.484956,44.27080000000001,2024.4427777771755
2023-10-26 09:54:00,84.60648,0.9837959999999999,0.9247216902959726,4.687499,4.5717620000000005,42.53480000000002,2024.4927777771754
2023-10-26 09:57:00,86.95023,0.983797,0.9247221700727963,4.600694,4.484956,43.113399999999984,2024.5427777771754
2023-10-26 10:00:00,93.14236,0.8969910000000008,0.9113809688225313,4.542825000000001,4.571756,45.717600000000004,2024.5927777771753
2023-10-26 10:03:00,95.08102,0.8969899999999997,0.9256264761353259,4.484953,4.542827000000001,50.34719999999999,2024.6427777771753
2023-10-26 10:06:00,90.42245,0.8391200000000003,0.9367463224045371,4.4270830000000005,4.629626999999999,53.240800000000036,2024.6927777771753
2023-10-26 10:09:00,89.26505,0.8969899999999997,0.9397268486319631,4.513889,4.600697,52.66210000000001,2024.7427777771752
2023-10-26 10:12:00,91.98495,0.9259259999999996,0.9686823302613344,4.62963,4.716437000000001,51.79399999999998,2024.7927777771752
2023-10-26 10:15:00,90.79861,0.9259259999999996,0.9965152529385672,4.918981,5.063657000000001,51.79399999999998,2024.8427777771751
2023-10-26 10:18:00,86.9213,0.8969909999999999,1.0083097441436513,4.832177000000001,5.063662,52.66199999999998,2024.892777777175
2023-10-26 10:21:00,86.14005,0.868055,0.9925796363101248,4.716435000000001,4.976857000000001,53.240700000000004,2024.942777777175
2023-10-26 10:24:00,83.82523,0.9548610000000002,0.9976361368929817,4.74537,4.832177,53.24080000000001,2024.992777777175
2023-10-26 10:27:00,75.69444,0.9837959999999999,0.9397274259980208,4.774305,4.687502,42.82409999999999,2025.042777777175
2023-10-26 10:30:00,79.97685,1.186343,0.9697377014612769,5.092592,4.687501,43.692199999999985,2025.092777777175
2023-10-26 10:33:00,78.00926,1.0416670000000003,0.9675252391296044,5.063658,4.918977,43.98140000000001,2025.1427777771748
2023-10-26 10:36:00,79.57176,1.1284720000000004,0.9442434724642252,4.976852000000001,4.629626,43.40280000000001,2025.1927777771748
2023-10-26 10:39:00,79.97685,1.1284720000000004,0.9442468766421924,4.8321760000000005,4.484956,43.98139999999998,2025.2427777771748
2023-10-26 10:42:00,77.98032,1.0127310000000005,0.9232090429215308,4.774305,4.600697,43.113399999999984,2025.2927777771747
2023-10-26 10:45:00,74.53704,0.9837959999999999,0.9095410164519864,4.658564999999999,4.513887,41.66660000000002,2025.3427777771747
2023-10-26 10:48:00,81.91551,1.2152779999999996,0.9129735478257484,4.774306,4.22454,41.95599999999996,2025.3927777771746
2023-10-26 10:51:00,92.36111,1.3020829999999997,0.9299778716298338,4.976852,4.311345,43.98149999999998,2025.4427777771746
2023-10-26 10:54:00,94.29977,1.0995369999999998,0.9948308679245417,4.918982,4.716436,46.87500000000003,2025.4927777771745
2023-10-26 10:57:00,87.32639,0.8391200000000003,0.9766618550493931,4.74537,5.034718,50.34719999999999,2025.5427777771745
2023-10-26 11:00:00,85.76389,0.9548610000000002,0.98351129873609,4.861111,4.918977,48.32169999999999,2025.5927777771744
2023-10-26 11:03:00,81.88657,0.9548610000000002,0.9548609999975353,4.687499,4.6874970000000005,48.900499999999965,2025.6427777771744
2023-10-26 11:06:00,79.94792,0.9548610000000002,0.9692560334465333,4.716435,4.745367,46.29630000000003,2025.6927777771743
2023-10-26 11:09:00,79.1956,1.0127309999999996,0.9076973455602831,4.74537,4.542827000000001,44.27080000000001,2025.7427777771743
2023-10-26 11:12:00,81.51042,1.0127309999999996,0.92320904292153,4.716435,4.542827000000001,45.428200000000004,2025.7927777771743
2023-10-26 11:15:00,82.66782,1.0127319999999997,0.9232068486359789,4.6875,4.513885999999999,45.717600000000004,2025.8427777771742
2023-10-26 11:18:00,79.1956,1.0127309999999996,0.953690207795631,4.774305,4.658562000000001,44.56019999999998,2025.8927777771742
2023-10-26 11:21:00,82.66782,1.0416659999999993,0.9522230833687196,4.918982,4.745367,48.032400000000024,2025.9427777771741
2023-10-26 11:24:00,83.82523,1.0995369999999998,0.9634698474303204,4.774305,4.513885999999999,45.428199999999975,2025.992777777174
2023-10-26 11:27:00,85.01157,1.1284720000000004,0.9766620115538474,4.9189810000000005,4.629626,47.45379999999997,2026.042777777174
2023-10-26 11:30:00,88.85995,1.157407,0.9734989466025094,4.918982000000001,4.571761,47.1644,2026.092777777174
2023-10-26 11:33:00,95.08102,0.868055,0.9792389411437867,4.716435,4.947912,55.844900000000024,2026.142777777174
2023-10-26 11:39:00,93.51852,0.868055,0.9792389411437867,4.629630000000001,4.8611070000000005,55.55559999999997,2026.2427777771738
2023-10-26 11:42:00,88.4838,0.8680559999999993,1.018926296990804,4.6875,5.005782,57.00240000000002,2026.2927777771738
2023-10-26 11:48:00,83.04398,0.8391200000000003,1.0156169708063871,4.687499,5.063658,54.108799999999974,2026.3927777771737
2023-10-26 11:51:00,79.57176,0.9548610000000002,0.9976361368929817,4.74537,4.832177,50.92590000000001,2026.4427777771737
2023-10-26 11:54:00,80.35301,1.0995369999999998,0.9313458899135628,4.890046,4.571756000000001,46.58570000000003,2026.4927777771736
2023-10-26 12:00:00,81.91551,1.1284719999999995,0.9766614582903155,4.947917,4.658561,47.45380000000003,2026.5927777771735
2023-10-26 12:03:00,80.35301,0.9837959999999999,,4.890046,4.890046999999999,47.742999999999995,2026.6427777771735
2023-10-26 12:09:00,79.1956,0.9837959999999999,2.632128192933206,0.2604159999999993,4.803236999999999,46.2963,2026.7427777771734
2023-10-26 12:12:00,80.35301,1.0127309999999996,1.0271315743342868,5.005787,5.0347219999999995,54.1088,2026.7927777771733
2023-10-26 12:18:00,79.94792,1.0416659999999993,1.0271340979740353,5.005787,4.976857000000001,54.6875,2026.8927777771733
2023-10-26 12:21:00,78.00926,0.9548609999999993,0.9976356510849645,4.890046,4.976852000000001,49.76859999999999,2026.9427777771732
2023-10-26 12:24:00,79.16667,1.0995369999999998,0.9634698474303204,4.774305,4.513885999999999,46.5857,2026.9927777771732
2023-10-26 12:27:00,79.57176,0.9548610000000002,0.9256244963288346,4.687499,4.629626999999999,49.47919999999999,2027.0427777771731
2023-10-26 12:33:00,79.57176,1.0127309999999996,0.9536907286516634,4.716434,4.600692,50.05790000000002,2027.142777777173
2023-10-26 12:36:00,78.41435,1.0127309999999996,0.953690207795631,4.774305,4.658562000000001,49.47910000000002,2027.192777777173
2023-10-26 12:39:00,83.44907,1.070602,0.9183415449040655,4.687499,4.3981460000000006,49.47920000000002,2027.242777777173
2023-10-26 12:45:00,84.60648,1.070602,0.9183415449040655,4.687499,4.3981460000000006,48.90050000000002,2027.3427777771728
2023-10-26 12:48:00,83.07292,1.0127309999999996,0.92320904292153,4.745369999999999,4.5717620000000005,50.05789999999999,2027.3927777771728
2023-10-26 12:54:00,84.98264,1.1284719999999995,0.9442446071912429,4.658564999999999,4.311341,50.63659999999999,2027.4927777771727
2023-10-26 12:57:00,90.0463,1.1284720000000004,0.927718189001969,4.716435,4.340276,49.76860000000002,2027.5427777771727
2023-10-26 13:00:00,88.4838,0.868055,1.0189275476444246,4.861110999999999,5.179397999999999,55.844900000000024,2027.5927777771726
2023-10-26 13:06:00,84.60648,0.8391200000000003,0.9897481633091539,4.600694,4.918977999999999,54.68750000000003,2027.6927777771725
2023-10-26 13:09:00,81.88657,0.8680559999999993,0.9247220448117126,4.398147999999999,4.513892,52.37259999999998,2027.7427777771725
2023-10-26 13:12:00,79.94792,0.9259259999999996,0.9113844638254196,4.5428239999999995,4.513891999999999,51.79390000000001,2027.7927777771724
2023-10-26 13:15:00,81.88657,1.070602,0.965790616756218,4.774306,4.571756000000001,52.95140000000001,2027.8427777771724
2023-10-26 13:21:00,83.07292,1.0127309999999996,0.9835137700335106,4.774306,4.716437000000001,52.66210000000001,2027.9427777771723
2023-10-26 13:24:00,78.03819,1.0127309999999996,0.9385346635018597,4.803241,4.658562000000001,46.585699999999974,2027.9927777771723
2023-10-26 13:30:00,79.94792,1.0416659999999993,0.9522236151934768,4.803241,4.629627000000001,49.47920000000002,2028.0927777771722
2023-10-26 13:33:00,86.54514,1.1863420000000007,1.0027335438676501,5.063656,4.716435999999999,51.79400000000001,2028.1427777771721
2023-10-26 13:39:00,88.88889,1.1863419999999998,1.0027324177165846,5.092592999999999,4.7453710000000004,51.21530000000001,2028.242777777172
2023-10-26 13:42:00,91.57986,1.157407,1.005807525528706,5.092588000000001,4.803241000000001,50.925899999999984,2028.292777777172
2023-10-26 13:45:00,95.08102,1.157407,1.005807525528706,5.179398000000001,4.890051000000001,52.37270000000001,2028.342777777172
2023-10-26 13:48:00,92.73727,1.0416659999999993,1.0124538221410682,4.918982,4.8611070000000005,56.134299999999996,2028.392777777172
2023-10-26 13:54:00,92.36111,1.0127309999999996,0.9981951101370887,4.861111,4.832177,54.398199999999974,2028.4927777771718
2023-10-26 13:57:00,91.57986,0.9259259999999996,0.9965138229688418,4.687499,4.832172,56.71290000000002,2028.5427777771718
2023-10-26 14:00:00,79.94792,0.9837959999999999,0.9397279417551725,4.600694,4.513891999999999,52.662000000000006,2028.5927777771717
2023-10-26 14:06:00,79.57176,1.0127309999999996,0.9536933329288659,4.600694,4.484957,52.662000000000006,2028.6927777771716
2023-10-26 14:09:00,81.88657,1.0995369999999998,0.9313492629756759,4.716435,4.3981509999999995,52.08329999999998,2028.7427777771716
2023-10-26 14:12:00,83.82523,1.070602,0.9343560388120312,4.687499,4.427085999999999,52.37269999999998,2028.7927777771715
2023-10-26 14:15:00,88.0787,0.868055,0.9792398667933705,4.6296289999999996,4.861108,54.398199999999974,2028.8427777771715
2023-10-26 14:21:00,83.44907,0.868055,1.0058052228249532,4.803240000000001,5.092593000000001,54.10870000000003,2028.9427777771714
2023-10-26 14:24:00,82.29167,1.0416659999999993,0.9826591724030785,4.803241,4.6874970000000005,52.08329999999998,2028.9927777771713
2023-10-26 14:30:00,84.60648,1.1284720000000004,0.9766620115538474,4.861111,4.571756,54.6876,2029.0927777771712
2023-10-26 14:33:00,90.0463,1.070602,0.9965157780398296,4.803241,4.6585659999999995,54.976800000000026,2029.1427777771712
2023-10-26 14:36:00,78.41435,0.9548610000000002,0.9256270492528678,4.600694,4.542826999999999,50.34730000000002,2029.1927777771712
2023-10-26 14:42:00,78.41435,0.9548609999999993,0.8957445424904317,4.51389,4.398147,49.189899999999994,2029.292777777171
2023-10-26 14:45:00,83.82523,0.9548609999999993,0.9403187880557177,4.658564999999999,4.629627000000001,51.215299999999985,2029.342777777171
2023-10-26 14:51:00,81.91551,0.9837959999999999,0.9981936148632369,4.687499,4.716432,52.95130000000003,2029.442777777171
2023-10-26 14:54:00,81.51042,0.9548609999999993,0.9107711921889966,4.51389,4.427087,50.34719999999999,2029.4927777771709
2023-10-26 15:00:00,83.44907,1.0416669999999995,0.9522240861420191,4.716436,4.542821000000001,52.08330000000001,2029.5927777771708
2023-10-26 15:03:00,86.16898,1.0416669999999995,0.967526290895529,4.6875,4.542821000000001,53.530100000000004,2029.6427777771707
2023-10-26 15:06:00,89.26505,1.1284719999999995,0.9925778880816811,4.947917,4.687501,52.37269999999998,2029.6927777771707
2023-10-26 15:09:00,74.94213,1.5625,0.9904858775885387,5.468748,4.484958000000001,40.50920000000002,2029.7427777771707
2023-10-26 15:15:00,71.44097,1.851851,0.9519319413712388,5.642358,4.195607000000001,34.14360000000002,2029.8427777771706
2023-10-26 15:18:00,74.16088,2.054398,0.9310025414020965,5.729163,3.993054999999999,33.275499999999994,2029.8927777771705
2023-10-26 15:21:00,75.69444,2.1701380000000006,0.9334370860484511,5.787038000000001,3.906249999999999,32.98610000000002,2029.9427777771705
2023-10-26 15:27:00,75.69444,2.054398,0.9310025414020965,5.787038000000001,4.05093,32.11799999999997,2030.0427777771704
2023-10-26 15:30:00,65.65394,1.9965279999999996,0.8838498225373823,5.642363,3.9351850000000006,26.331000000000017,2030.0927777771703
2023-10-26 15:36:00,69.12616,2.1122679999999994,0.9170172616594412,5.613422999999999,3.7905050000000005,27.777800000000013,2030.1927777771702
2023-10-26 15:39:00,74.53704,2.141203,0.8584468569208682,5.700228,3.7905049999999996,30.960700000000003,2030.2427777771702
2023-10-26 15:42:00,67.56366,1.967593,0.8441876509877898,5.295138000000001,3.5879650000000005,27.199000000000012,2030.2927777771702
2023-10-26 15:48:00,64.87269,1.967593,0.8441876509877898,5.295138000000001,3.5879650000000005,25.463000000000022,2030.39277777717
2023-10-26 15:51:00,75.34722,2.054398,0.8349596503242583,5.381943,3.559024999999999,27.777800000000013,2030.44277777717
2023-10-26 15:57:00,61.37153,1.7361110000000002,0.8074611239479996,5.208328,3.761577,23.148100000000028,2030.54277777717
2023-10-26 16:00:00,64.84375,2.0833329999999997,0.7685287744612807,5.295138000000001,3.385415000000001,21.70139999999998,2030.5927777771699
2023-10-26 16:03:00,64.87269,2.0254629999999993,0.8921840083167012,5.4687529999999995,3.732640000000001,22.280100000000004,2030.6427777771698
2023-10-26 16:06:00,58.68056,1.8229169999999995,0.7711586410861901,5.353007999999999,3.761571000000001,19.675999999999988,2030.6927777771698
2023-10-26 16:12:00,61.77662,2.054398,0.7993311586934092,5.439812999999999,3.5879649999999996,19.386599999999987,2030.7927777771697
2023-10-26 16:15:00,60.61921,1.9097229999999996,0.7608664401190597,5.237268,3.5300949999999993,20.543900000000008,2030.8427777771697
2023-10-26 16:18:00,60.21412,1.967593,0.7389489453408323,5.237268,3.4432850000000004,18.807900000000018,2030.8927777771696
2023-10-26 16:21:00,60.21412,2.0254629999999993,0.7126816112450558,5.005787999999999,3.1250050000000007,19.96520000000004,2030.9427777771696
2023-10-26 16:24:00,62.15278,2.0833329999999997,0.8069363183071747,5.2083379999999995,3.3275450000000006,19.675899999999956,2030.9927777771695
2023-10-26 16:27:00,59.05671,2.0254629999999993,0.7537856338177694,5.439812999999999,3.58796,19.96519999999998,2031.0427777771695
2023-10-26 16:33:00,60.61921,2.083334,0.7268515327728003,5.266204,3.3275499999999996,19.965299999999957,2031.1427777771694
2023-10-26 16:36:00,65.24884,2.141203,0.8221087199057178,5.034722,3.0960650000000003,22.280100000000004,2031.1927777771693
2023-10-26 16:42:00,67.1875,2.141203,0.783181939175831,5.179398000000001,3.211805000000001,22.569399999999973,2031.2927777771692
2023-10-26 16:45:00,59.05671,2.1990730000000003,0.8371736505915738,5.266208000000001,3.2696749999999994,18.80789999999996,2031.3427777771692
2023-10-26 16:51:00,56.36574,2.054399,0.7611826199030185,5.237264,3.3564849999999993,18.22920000000005,2031.442777777169
2023-10-26 16:54:00,54.42708,2.1122690000000004,0.7339046714997607,5.237264,3.2696750000000003,18.22919999999999,2031.492777777169
2023-10-26 16:57:00,54.80324,2.083334,0.7685428184117736,5.237264,3.3275499999999996,17.93979999999999,2031.542777777169
2023-10-26 17:03:00,54.83218,2.054399,0.7197773969551158,5.266204,3.3564849999999993,18.22919999999999,2031.642777777169
2023-10-26 17:06:00,50.54977,2.1122690000000004,0.7339046714997579,5.121524000000001,3.1539349999999997,16.782399999999996,2031.6927777771689
2023-10-26 17:12:00,52.11227,2.083334,0.6282246369954693,4.976853,2.9803240000000004,16.203700000000026,2031.7927777771688
2023-10-26 17:15:00,47.07755,1.9386580000000002,0.6467908940270239,4.658566,2.835647,14.75690000000003,2031.8427777771687
2023-10-26 17:18:00,50.54977,2.141204,0.8221089811497478,4.918982000000001,2.9803240000000004,16.78230000000002,2031.8927777771687
2023-10-26 17:24:00,56.36574,2.3148150000000003,0.7827061915256038,5.0347230000000005,2.864579000000001,15.3356,2031.9927777771686
2023-10-26 17:27:00,44.35764,1.9965270000000004,0.6604344026995481,4.8321760000000005,2.95139,13.020800000000008,2032.0427777771686
2023-10-26 17:33:00,40.1331,1.8807869999999998,0.6330680581183629,4.745369999999999,2.9803239999999995,14.178299999999979,2032.1427777771685
2023-10-26 17:36:00,39.72801,2.1122680000000003,0.6345749052528981,4.600694,2.5752309999999996,13.020800000000008,2032.1927777771684
2023-10-26 17:42:00,43.20023,2.1122680000000003,0.571094176560756,4.57176,2.5173619999999994,13.020800000000008,2032.2927777771683
2023-10-26 17:45:00,44.76273,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,13.020800000000008,2032.3427777771683
2023-10-26 17:48:00,40.50926,2.1122689999999995,0.6345771014216933,4.398147999999999,2.3726850000000006,13.020800000000008,2032.3927777771682
2023-10-26 17:54:00,41.29051,2.1122680000000003,0.48557656622460016,4.311343,2.2280100000000003,13.020899999999983,2032.4927777771682
2023-10-26 17:57:00,34.31713,2.0254629999999993,0.5534218497762723,4.282406999999999,2.3148150000000003,11.863499999999988,2032.542777777168
2023-10-26 18:03:00,31.62616,1.8807869999999998,0.5236416858091305,4.166667,2.34375,11.284699999999987,2032.642777777168
2023-10-26 18:06:00,30.06366,2.0254630000000002,0.6154746208322757,4.07986,2.141204,11.284700000000043,2032.692777777168
2023-10-27 07:51:00,65.24884,3.501157,3.2184514393198356,0.3761570000000001,-0.17361200000000032,13.310199999999952,2032.692777777168
2023-10-27 07:54:00,98.58218,3.7615740000000004,3.6740853830409343,0.0,-0.17361200000000032,60.76389999999998,2032.742777777168
2023-10-27 07:57:00,98.58218,3.501157,3.428311233381968,0.0,-0.14467600000000047,58.73840000000001,2032.7927777771679
2023-10-27 08:00:00,37.0081,1.4467600000000003,2.746587321670396,0.0289350000000006,3.2407410000000008,10.706099999999992,2032.8427777771678
2023-10-27 08:03:00,83.82523,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,38.48380000000003,2032.8927777771678
2023-10-27 08:06:00,90.0463,1.7939819999999997,1.1787427966012356,6.712961,5.642359000000001,43.11340000000001,2032.9427777771677
2023-10-27 08:09:00,89.26505,1.6493060000000002,1.123458788134709,6.4814810000000005,5.555554999999999,42.823999999999984,2032.9927777771677
2023-10-27 08:12:00,98.55324,0.7523150000000003,1.1313789678231208,4.9479120000000005,5.815967,62.7894,2033.0427777771677
2023-10-27 08:15:00,92.36111,0.7233790000000004,1.2004967770416433,4.918977000000001,6.047457999999999,65.97219999999999,2033.0927777771676
2023-10-27 08:18:00,74.91319,0.8101859999999999,1.0858184154758674,5.439814,6.047458000000001,40.79869999999997,2033.1427777771676
2023-10-27 08:21:00,83.82523,1.5625,1.031163237640917,5.989584,5.0636540000000005,34.72219999999999,2033.1927777771675
2023-10-27 08:24:00,84.98264,1.0995369999999998,1.0405980534458559,5.179397,5.063662000000001,50.63659999999999,2033.2427777771675
2023-10-27 08:27:00,85.01157,1.157407,1.068254394063252,5.324074,5.150467000000001,50.34719999999999,2033.2927777771674
2023-10-27 08:30:00,82.26273,1.0127309999999996,,5.063657999999999,5.063657000000001,48.321799999999996,2033.3427777771674
2023-10-27 08:33:00,95.45718,1.244212,1.011727714667867,5.0925970000000005,4.658564999999999,49.76850000000002,2033.3927777771673
2023-10-27 08:36:00,96.99074,0.9259260000000005,0.9686789325056531,4.716436000000001,4.803235999999999,57.29159999999999,2033.4427777771673
2023-10-27 08:39:00,95.45718,0.7523150000000003,1.0142993501798585,4.398148,4.976846999999999,61.053200000000004,2033.4927777771672
2023-10-27 08:42:00,93.51852,0.7523150000000003,1.0143014354856357,4.484953,5.063656999999999,62.2107,2033.5427777771672
2023-10-27 08:45:00,89.6412,0.7233790000000004,1.0436167386782589,4.542823,5.266203,65.10419999999999,2033.5927777771672
2023-10-27 08:48:00,87.29745,0.7523150000000003,0.9653660077976982,4.398149,4.861111999999999,66.26159999999999,2033.642777777167
2023-10-27 08:51:00,86.54514,0.7523150000000003,0.9900020245461351,4.282407,4.803236999999999,66.55090000000001,2033.692777777167
2023-10-27 08:54:00,82.26273,0.78125,0.9948435871167282,4.398148000000001,4.861112,63.36809999999997,2033.742777777167
2023-10-27 08:57:00,81.51042,0.9259260000000005,1.0102451063498228,4.6875,4.8611059999999995,59.027799999999985,2033.792777777167
2023-10-27 09:00:00,85.76389,0.6944440000000007,0.9427629738232861,4.398148,4.947916,61.053199999999975,2033.842777777167
2023-10-27 09:03:00,98.55324,0.694445,0.9547456143940505,4.079862,4.658569,64.8149,2033.8927777771669
2023-10-27 09:06:00,95.08102,0.8101849999999997,0.9990822684844554,4.456019,4.861112,65.10409999999999,2033.9427777771668
2023-10-27 09:09:00,86.14005,0.8101849999999997,1.0491446416034396,4.427083,4.9479180000000005,64.52549999999997,2033.9927777771668
2023-10-27 09:12:00,82.29167,0.9837959999999999,0.9981951004742458,4.803241,4.832177,55.555499999999995,2034.0427777771667
2023-10-27 09:15:00,81.51042,1.0127309999999996,1.0271290976434773,4.918982,4.947912,53.81939999999997,2034.0927777771667
2023-10-27 09:18:00,78.41435,1.0416660000000002,0.9976351652767932,4.947917,4.861111999999999,48.032399999999996,2034.1427777771667
2023-10-27 09:21:00,81.51042,1.157407,0.9734961208594751,4.947917,4.600691,49.18979999999999,2034.1927777771666
2023-10-27 09:24:00,78.00926,1.0416660000000002,0.9052261854708403,4.774305,4.513891999999999,46.87500000000003,2034.2427777771666
2023-10-27 09:27:00,78.79051,1.157407,0.9234584644666974,4.890046,4.456021000000001,45.717600000000004,2034.2927777771665
2023-10-27 09:30:00,83.82523,1.2442130000000002,0.9067107233272753,4.803241,4.195601,47.16439999999997,2034.3427777771665
2023-10-27 09:33:00,88.10764,1.2442130000000002,0.9427652288589149,5.005787000000001,4.456021000000001,46.875,2034.3927777771664
2023-10-27 09:36:00,91.57986,1.2152780000000005,0.9306983104573828,4.861111,4.340275999999999,45.7175,2034.4427777771664
2023-10-27 09:39:00,82.29167,0.8969909999999999,0.9113819583242418,4.629630000000001,4.658563000000001,48.90050000000002,2034.4927777771663
2023-10-27 09:42:00,79.1956,1.070601,0.8856790215243447,4.600694000000001,4.253477,45.428200000000004,2034.5427777771663
2023-10-27 09:45:00,83.82523,1.1863420000000007,0.9185465330583631,4.658564,4.166666,45.13890000000001,2034.5927777771662
2023-10-27 09:48:00,95.83333,1.273148,0.9900014911245284,5.063656,4.54282,52.372600000000006,2034.6427777771662
2023-10-27 09:51:00,97.01968,0.9548609999999993,0.9835132600809482,4.832177,4.890047000000001,59.02780000000001,2034.6927777771662
2023-10-27 09:54:00,98.55324,0.9259260000000005,0.9686789325056531,4.716436000000001,4.803235999999999,59.89580000000001,2034.742777777166
2023-10-27 09:57:00,98.55324,0.8101859999999999,0.9734998375990324,4.427083,4.774305999999999,61.6319,2034.792777777166
2023-10-27 10:00:00,98.55324,0.78125,0.957041533465697,4.456018,4.832177,61.342600000000004,2034.842777777166
2023-10-27 10:03:00,98.55324,0.8969909999999999,0.9812395513317749,4.658564999999999,4.832177,60.76399999999998,2034.892777777166
2023-10-27 10:06:00,98.55324,0.9259259999999996,1.0102479416379593,4.6875,4.861111999999999,59.60640000000001,2034.942777777166
2023-10-27 10:09:00,95.83333,0.9259259999999996,0.9965152529385669,4.687501,4.832177,61.053200000000004,2034.9927777771659
2023-10-27 10:12:00,91.95602,0.7523150000000003,1.0142993501798585,4.513889,5.092587999999999,66.26159999999999,2035.0427777771658
2023-10-27 10:15:00,86.9213,0.9259259999999996,0.9965157295948519,4.658564999999999,4.803242,64.81479999999999,2035.0927777771658
2023-10-27 10:18:00,69.09722,1.5046299999999997,0.9484097359188117,5.034718000000001,4.079858,28.64579999999998,2035.1427777771657
2023-10-27 10:21:00,75.31829,1.6782409999999999,0.8706748166951496,5.121528,3.8194470000000003,33.56480000000002,2035.1927777771657
2023-10-27 10:24:00,70.68866,1.851852,0.8417285415302503,5.237272999999999,3.674771,32.117999999999995,2035.2427777771657
2023-10-27 10:27:00,72.22222,1.9386580000000002,0.8360039557599032,5.0636529999999995,3.385414999999999,32.98600000000005,2035.2927777771656
2023-10-27 10:30:00,80.35301,1.7361119999999994,0.8357641489710449,4.74537,3.327548,33.27539999999999,2035.3427777771656
2023-10-27 10:33:00,83.82523,1.851852,0.8708492660108936,5.179402,3.6458299999999992,33.85410000000002,2035.3927777771655
2023-10-27 10:36:00,83.44907,1.851852,0.8708492660108936,5.295142,3.76157,32.696799999999996,2035.4427777771655
2023-10-27 10:39:00,83.44907,1.9965279999999996,0.9139635331014828,5.555558,3.8773100000000005,32.69670000000002,2035.4927777771654
2023-10-27 10:42:00,79.94792,2.054398,0.9004896038364771,5.5555579999999996,3.7905100000000003,32.407399999999996,2035.5427777771654
2023-10-27 10:45:00,88.4838,2.083334,0.9689413361469241,5.700233,3.964119,34.14359999999999,2035.5927777771653
2023-10-27 10:48:00,85.76389,1.9097229999999996,0.9165570723301815,5.787037999999999,4.2245349999999995,35.87960000000004,2035.6427777771653
2023-10-27 10:51:00,76.09954,1.851851,0.9772512011857536,5.758103,4.340282,36.45830000000001,2035.6927777771652
2023-10-27 10:54:00,72.22222,1.9097219999999995,0.9165663855715314,5.671293,4.108801000000001,31.828700000000026,2035.7427777771652
2023-10-27 10:57:00,73.00347,2.0254630000000002,0.8921840083167014,5.642358,3.906245,32.1181,2035.7927777771652
2023-10-27 11:00:00,72.59838,2.0254630000000002,0.8604587712492229,5.439818,3.674765,30.960699999999974,2035.842777777165
2023-10-27 11:03:00,76.09954,2.054398,0.9004896038364751,5.584488,3.8194399999999993,33.27540000000005,2035.892777777165
2023-10-27 11:06:00,76.09954,2.141203,0.9563286309734166,5.729163,3.906249999999999,35.300899999999956,2035.942777777165
2023-10-27 11:09:00,73.00347,1.9675919999999998,0.9618524420278496,5.671293,4.079860999999999,33.56480000000005,2035.992777777165
2023-10-27 11:12:00,72.62731,1.880788,0.9077227529610143,5.555553000000001,4.021995,33.27539999999999,2036.042777777165
2023-10-27 11:15:00,72.59838,1.967593,0.875486462347899,5.497688,3.819444999999999,32.407399999999996,2036.0927777771649
2023-10-27 11:18:00,73.00347,2.1122679999999994,0.8846893157868021,5.613422999999999,3.7615749999999997,32.696799999999996,2036.1427777771648
2023-10-27 11:21:00,74.16088,2.1122679999999994,0.9170172616594393,5.584493,3.7615749999999997,32.407399999999996,2036.1927777771648
2023-10-27 11:24:00,75.31829,2.1701380000000006,0.9007054589641347,5.700228000000001,3.7905100000000003,33.564899999999966,2036.2427777771647
2023-10-27 11:27:00,75.31829,2.054398,0.9310025414020965,5.758098,4.02199,34.14350000000002,2036.2927777771647
2023-10-27 11:30:00,78.79051,2.0833330000000005,0.9689410376094912,5.844908,4.108795,35.01159999999999,2036.3427777771647
2023-10-27 11:33:00,76.09954,2.054398,0.9310025414020984,5.815968,4.079860000000001,33.85419999999999,2036.3927777771646
2023-10-27 11:36:00,72.59838,2.0254630000000002,0.9516046829108986,5.815974000000001,4.1377310000000005,33.56480000000005,2036.4427777771646
2023-10-27 11:39:00,74.53704,2.1990740000000004,0.9416081067963217,5.787039,3.8773150000000003,33.27540000000005,2036.4927777771645
2023-10-27 11:42:00,72.59838,2.141204,0.9252406797707078,5.584494,3.732640000000001,32.9862,2036.5427777771645
2023-10-27 11:45:00,71.06481,2.141204,0.9252406797707058,5.642359000000001,3.7905049999999996,31.828700000000026,2036.5927777771644
2023-10-27 11:48:00,69.90741,2.170139,0.9334373688766231,5.758099,3.8773100000000005,31.5394,2036.6427777771644
2023-10-27 11:51:00,72.59838,2.170139,0.9334373688766231,5.758099,3.8773100000000005,30.671299999999974,2036.6927777771643
2023-10-27 11:54:00,72.62731,2.1701390000000007,0.9334373688766233,5.758104,3.8773150000000003,31.5394,2036.7427777771643
2023-10-27 11:57:00,69.90741,2.1990740000000004,0.9086645802979554,5.613429,3.674765,30.67130000000003,2036.7927777771642
2023-10-27 12:00:00,69.90741,2.141204,0.8927103404170792,5.439814000000001,3.559030000000001,30.671299999999974,2036.8427777771642
2023-10-27 12:03:00,69.50231,2.256944,0.9578736236554694,5.758099,3.7905050000000005,30.960699999999974,2036.8927777771642
2023-10-27 12:06:00,72.59838,2.170139,0.9334373688766231,5.787039,3.906250000000001,32.696799999999996,2036.942777777164
2023-10-27 12:09:00,71.06481,2.141204,3.461486882746807,0.78125,3.8773100000000005,31.82869999999997,2036.992777777164
2023-10-27 12:12:00,88.0787,2.0254630000000002,0.8921840083166995,5.873844000000001,4.137731,46.875,2037.042777777164
2023-10-27 12:15:00,78.79051,2.1122690000000004,0.9479150918599258,5.8449040000000005,4.050924999999999,32.117999999999995,2037.092777777164
2023-10-27 12:18:00,74.53704,2.0833330000000005,0.9394729538951526,5.8449040000000005,4.079860999999999,32.11810000000003,2037.142777777164
2023-10-27 12:21:00,74.91319,2.228009,0.949753370937138,5.989584,4.050925,30.67139999999995,2037.1927777771639
2023-10-27 12:24:00,72.59838,2.1122690000000004,0.9479150918599258,5.8449040000000005,4.050924999999999,30.9606,2037.2427777771638
2023-10-27 12:27:00,71.44097,2.141204,0.8927103404170792,5.729164,3.8483799999999997,29.22460000000001,2037.2927777771638
2023-10-27 12:30:00,69.50231,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,29.224599999999953,2037.3427777771637
2023-10-27 12:33:00,70.65972,2.1122690000000004,0.8846895934292656,5.439814,3.5879649999999996,28.356499999999983,2037.3927777771637
2023-10-27 12:36:00,78.03819,2.1701379999999997,0.9334481334644853,5.729163,3.8483850000000004,30.382000000000005,2037.4427777771637
2023-10-27 12:39:00,87.29745,2.34375,0.9820890025008792,5.815973,3.7615730000000003,31.5394,2037.4927777771636
2023-10-27 12:42:00,86.54514,1.9386579999999993,0.9253674647002961,5.787037999999999,4.1956,35.011600000000016,2037.5427777771636
2023-10-27 12:45:00,82.66782,1.8229169999999995,0.9678130121647651,5.960647999999999,4.5717609999999995,34.432800000000015,2037.5927777771635
2023-10-27 12:48:00,74.53704,1.7939819999999997,0.9075940909120852,5.787037999999999,4.369216,32.9862,2037.6427777771635
2023-10-27 12:51:00,75.31829,2.0254630000000002,0.8921840083167014,5.787038,4.050925,33.85419999999999,2037.6927777771634
2023-10-27 12:54:00,75.31829,2.141203,0.9252403960372293,5.844908,3.993055000000001,32.40740000000005,2037.7427777771634
2023-10-27 12:57:00,78.41435,2.141203,0.986158956491118,5.902778,4.108795,36.16899999999998,2037.7927777771633
