Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-27 13:00:00,75.31829,2.083334,1.0248107863340459,6.1053239999999995,4.427080000000001,34.43289999999996,2037.8427777771633
2023-10-27 13:03:00,78.00926,2.0833330000000005,0.9973508728861842,6.134258000000001,4.427084999999999,35.01150000000001,2037.8927777771632
2023-10-27 13:06:00,74.53704,2.054399,0.9885145205569964,6.134264,4.456015000000001,33.275499999999965,2037.9427777771632
2023-10-27 13:09:00,72.97454,2.1701390000000007,0.9947252143069076,6.134264000000001,4.311345,33.275499999999965,2037.9927777771632
2023-10-27 13:12:00,79.1956,2.256945,0.9897147366469272,5.989584000000001,4.050929,35.011600000000044,2038.042777777163
2023-10-27 13:15:00,82.29167,2.1990740000000004,0.9730746395725227,5.960644,4.079859999999999,34.14350000000002,2038.092777777163
2023-10-27 13:18:00,82.69676,2.083334,0.9689413361469241,6.365743999999999,4.62963,34.72219999999999,2038.142777777163
2023-10-27 13:21:00,79.57176,2.0254630000000002,0.9516046829108986,6.0763940000000005,4.398151,35.30090000000001,2038.192777777163
2023-10-27 13:24:00,78.03819,2.054399,1.015817434493696,5.989584000000001,4.340275,35.59030000000001,2038.242777777163
2023-10-27 13:27:00,75.69444,2.083334,0.968951329369682,6.018514,4.28241,34.43290000000002,2038.2927777771629
2023-10-27 13:30:00,79.57176,2.1990740000000004,0.9730746395725227,5.989584000000001,4.1088,32.11800000000002,2038.3427777771628
2023-10-27 13:33:00,88.10764,2.1701379999999997,0.9947249187513179,6.307872999999999,4.484954999999999,36.45840000000001,2038.3927777771628
2023-10-27 13:36:00,88.0787,2.0833330000000005,1.051434086179432,6.3368079999999996,4.687494999999999,37.61579999999998,2038.4427777771627
2023-10-27 13:39:00,88.0787,2.0833330000000005,1.0773257818660429,6.481478000000001,4.861114999999999,40.219899999999996,2038.4927777771627
2023-10-27 13:42:00,91.95602,2.1122680000000003,1.0605635946587137,6.799767999999999,5.121529999999999,39.06249999999997,2038.5427777771627
2023-10-27 13:45:00,83.82523,1.8807869999999998,1.082176657792047,6.336803,5.0057860000000005,41.087999999999994,2038.5927777771626
2023-10-27 13:48:00,76.0706,1.8807869999999998,1.035579686521394,6.163193,4.774305999999999,39.062599999999975,2038.6427777771626
2023-10-27 13:51:00,75.31829,1.9965279999999996,1.0238753188005687,6.192133,4.629625000000001,37.32639999999998,2038.6927777771625
2023-10-27 13:54:00,74.91319,2.0254630000000002,1.0067915723044474,6.018517999999999,4.398145,38.19449999999998,2038.7427777771625
2023-10-27 13:57:00,74.91319,2.0254629999999993,0.9516046829108983,6.047452999999999,4.36921,38.194500000000005,2038.7927777771624
2023-10-27 14:00:00,72.59838,2.0254629999999993,0.9796655202716987,5.931713,4.28241,36.16890000000001,2038.8427777771624
2023-10-27 14:03:00,75.69444,2.141203,0.9861690717855405,5.960642999999999,4.166669999999999,36.45829999999998,2038.8927777771623
2023-10-27 14:06:00,74.94213,1.967593,0.9618527509656394,5.844907999999999,4.253475,35.87959999999998,2038.9427777771623
2023-10-27 14:09:00,72.97454,1.9965279999999996,1.0238842242679504,5.9027780000000005,4.340280000000001,35.87960000000001,2038.9927777771622
2023-10-27 14:12:00,73.37963,2.054398,0.9885238039095983,6.105323,4.427084999999999,34.43289999999999,2039.0427777771622
2023-10-27 14:15:00,76.09954,2.054398,0.9602978893298001,5.902773,4.195605,36.16900000000001,2039.0927777771622
2023-10-27 14:18:00,74.16088,2.0254629999999993,1.0068008012077474,5.960642999999999,4.340280000000001,34.43289999999999,2039.142777777162
2023-10-27 14:21:00,74.16088,2.0833330000000005,1.0248104760708225,6.105328,4.427084999999999,35.300899999999984,2039.192777777162
2023-10-27 14:24:00,76.09954,2.0833330000000005,1.0248104760708225,6.105328,4.427084999999999,37.037000000000006,2039.242777777162
2023-10-27 14:27:00,70.65972,1.9965279999999996,0.9429004092743024,5.960642999999999,4.311344999999999,31.828699999999998,2039.292777777162
2023-10-27 14:30:00,78.38542,2.0254629999999993,0.9516046829108983,6.018523,4.340280000000001,35.011600000000016,2039.342777777162
2023-10-27 14:36:00,90.39352,4.484953000000001,1.1947113431188747,6.684028,2.3148149999999994,32.117999999999995,2039.342777777162
2023-10-27 14:42:00,98.55324,2.2858799999999997,1.1677813904487837,6.307868,4.513888,58.15969999999999,2039.342777777162
2023-10-27 14:45:00,98.55324,2.3726849999999997,1.221265290757464,6.655088,4.803243,60.18520000000001,2039.342777777162
2023-10-27 14:48:00,98.55324,2.34375,1.211990371744373,6.539348,4.716438,59.31709999999998,2039.342777777162
2023-10-27 14:54:00,98.55324,2.3148149999999994,1.1769793248292049,6.452543,4.629628,59.89579999999998,2039.342777777162
2023-10-27 14:57:00,98.55324,2.3148149999999994,1.1769793248292049,6.626153,4.803238,60.47459999999998,2039.342777777162
2023-10-27 15:00:00,55.52662,1.3020830000000005,3.4149974115096913,0.14467500000000033,5.931715,17.939899999999966,2039.342777777162
2023-10-27 15:24:00,75.63657,2.459491,0.9793625485255968,6.249998,4.050927,21.411999999999978,2039.342777777162
2023-10-27 15:30:00,76.04167,1.9386579999999993,0.9253674647002961,5.960647999999999,4.36921,27.199100000000044,2039.4427777771618
2023-10-27 15:33:00,65.625,2.0254629999999993,0.7916762332628335,5.584493,3.76157,23.1481,2039.4927777771618
2023-10-27 15:39:00,62.15278,1.9965279999999996,0.8523316487082756,5.497687999999999,3.76157,20.83330000000001,2039.5927777771617
2023-10-27 15:42:00,58.68056,1.9965279999999996,0.7840217570101976,5.324073,3.5300949999999993,20.25460000000004,2039.6427777771617
2023-10-27 15:48:00,63.31019,2.141203,0.7409216697544857,5.324078,3.3275449999999998,21.701300000000003,2039.7427777771616
2023-10-27 15:51:00,57.89931,1.9965270000000004,0.7840089454777425,5.324078,3.5300910000000005,19.386599999999987,2039.7927777771615
2023-10-27 15:54:00,63.71528,2.1701379999999997,0.7904899004287779,5.179392999999999,3.1828749999999992,19.09729999999996,2039.8427777771615
2023-10-27 16:00:00,74.16088,2.3726850000000006,0.9560016632668408,5.410878,3.2986129999999996,21.990700000000004,2039.9427777771614
2023-10-27 16:03:00,74.13194,1.9386580000000002,0.9253674647002963,5.873844,4.282406,28.64580000000001,2039.9927777771613
2023-10-27 16:06:00,68.72106,2.0254630000000002,0.8921947147567287,5.931708,4.1956050000000005,25.75229999999999,2040.0427777771613
2023-10-27 16:09:00,71.81713,2.170139,0.9007057348541269,6.018514,4.108795,27.777800000000013,2040.0927777771612
2023-10-27 16:15:00,74.16088,2.228009,0.8817164460036174,5.989584,3.993055000000001,27.777800000000013,2040.1927777771612
2023-10-27 16:18:00,71.06481,2.0254630000000002,0.9225029946904029,5.815974000000001,4.108801,27.488400000000013,2040.242777777161
2023-10-27 16:21:00,68.34491,2.0254630000000002,0.9225029946904049,5.9317139999999995,4.224541,25.173699999999997,2040.292777777161
2023-10-27 16:24:00,63.71528,2.054399,0.8685700776027122,5.729164000000001,3.9351850000000006,23.148199999999974,2040.342777777161
2023-10-27 16:30:00,60.61921,1.967593,0.8441765661701685,5.700234,3.9930510000000004,21.41210000000001,2040.442777777161
2023-10-27 16:33:00,61.80556,2.170139,0.866227172890903,5.410883999999999,3.472225000000001,21.122599999999977,2040.4927777771609
2023-10-27 16:39:00,61.40046,2.083334,0.7685290284370302,5.381944000000001,3.472220000000001,20.543900000000008,2040.5927777771608
2023-10-27 16:42:00,62.15278,2.054398,0.7611686686822338,5.3819479999999995,3.5011599999999996,20.543999999999983,2040.6427777771607
2023-10-27 16:45:00,63.71528,1.9965279999999996,0.7840217570101997,5.266203,3.472225000000001,21.122600000000034,2040.6927777771607
2023-10-27 16:51:00,61.37153,1.9097220000000004,0.7608661720007321,5.179397000000001,3.472224999999999,21.12270000000001,2040.7927777771606
2023-10-27 16:54:00,62.55787,1.9097229999999996,0.8277801882084151,5.150468,3.5011550000000007,21.122600000000034,2040.8427777771606
2023-10-27 17:00:00,51.33102,1.7939819999999997,0.6938376179642957,5.237268,3.6168960000000006,14.756899999999973,2040.9427777771605
2023-10-27 17:03:00,48.23495,2.0254630000000002,0.6154726873826581,4.832176,2.8935190000000004,14.467600000000004,2040.9927777771604
2023-10-27 17:09:00,45.8912,1.8807869999999998,0.6768615814570612,4.658564999999999,2.922454,14.178200000000004,2041.0927777771603
2023-10-27 17:12:00,52.11227,2.0833329999999997,0.7268452540748599,4.832176,2.8935190000000004,13.310200000000009,2041.1427777771603
2023-10-27 17:15:00,41.66666,1.9965279999999996,0.7055583366413276,4.62963,2.7777780000000005,13.310200000000009,2041.1927777771602
2023-10-27 17:21:00,42.82407,2.0254630000000002,0.667223929131812,4.716435,2.8067129999999993,13.310099999999977,2041.2927777771602
2023-10-27 17:24:00,47.07755,2.141203,0.6409122468560926,4.716434,2.662038,13.888899999999978,2041.34277777716
2023-10-27 17:27:00,39.72801,1.9965270000000004,0.7055595673400324,4.745369,2.8935189999999995,13.310200000000009,2041.39277777716
2023-10-27 17:30:00,35.50347,2.0254629999999993,0.469940738776063,4.456018,2.4594899999999997,11.863499999999988,2041.44277777716
2023-10-27 17:36:00,39.35185,2.1122679999999994,0.48557656622460005,4.282406999999999,2.1990740000000004,13.020899999999983,2041.54277777716
2023-10-27 17:39:00,36.25579,1.9965279999999996,0.6604346376908348,4.224537,2.34375,11.863400000000013,2041.5927777771599
2023-10-27 17:45:00,32.00232,1.9097219999999995,0.68407072602414,4.282406999999999,2.517361,10.706099999999992,2041.6927777771598
2023-10-30 07:06:00,53.26968,1.1574079999999993,0.5478370426516124,4.079862,3.125000000000001,12.442099999999982,2041.6927777771598
2023-10-30 07:09:00,56.77083,1.1574079999999993,0.6013410108316228,3.9930559999999993,3.0960650000000003,13.020900000000012,2041.7427777771597
2023-10-30 07:12:00,57.92824,1.0416669999999995,0.6940739745111063,4.108796,3.501157,12.731500000000011,2041.7927777771597
2023-10-30 07:15:00,51.73611,1.0416659999999993,0.5635539802821018,3.8773149999999994,3.0960660000000004,14.467600000000004,2041.8427777771597
2023-10-30 07:21:00,49.79745,1.0127309999999996,0.5539382547451995,3.732639,2.9803250000000006,13.02079999999998,2041.9427777771596
2023-10-30 07:24:00,39.75695,1.7939819999999997,0.4276717248313351,4.340278,2.5752310000000005,11.574000000000012,2041.9927777771595
2023-10-30 07:27:00,39.35185,1.8229160000000002,0.5116086967546201,3.732639,1.9675919999999998,11.863400000000013,2042.0427777771595
2023-10-30 07:30:00,43.60532,1.9097220000000004,,3.4722219999999995,1.5335650000000003,10.995300000000043,2042.0927777771594
2023-10-30 07:36:00,40.50926,1.8807869999999998,0.6330680581183629,3.587962,1.8229160000000002,11.574099999999987,2042.1927777771593
2023-10-30 07:39:00,44.38657,1.9675919999999998,0.6536246131776058,3.501157,1.6493060000000002,10.995300000000015,2042.2427777771593
2023-10-30 07:42:00,41.29051,1.8807870000000007,0.934878877384131,4.166667,2.6620359999999996,12.731499999999983,2042.2927777771592
2023-10-30 07:45:00,57.14699,2.1990740000000004,0.5886374188618837,4.74537,2.6041670000000003,14.467499999999973,2042.3427777771592
2023-10-30 07:51:00,54.05093,1.6782409999999999,0.4061946360677475,4.195602,2.546297,14.178200000000004,2042.442777777159
2023-10-30 07:54:00,68.37384,1.0127310000000005,0.4460936101331391,2.6620369999999998,1.7939819999999997,15.625,2042.492777777159
2023-10-30 07:57:00,61.77662,1.7071769999999997,0.6709163236747413,4.571759999999999,3.0381929999999997,20.254699999999957,2042.542777777159
2023-10-30 08:03:00,83.82523,2.4016209999999996,0.8480888518926878,4.600695,2.372681000000001,25.463000000000022,2042.642777777159
2023-10-30 08:06:00,98.55324,1.3020839999999998,1.243315216211682,6.221064,6.10532,59.027799999999985,2042.6927777771589
2023-10-30 08:12:00,88.10764,1.273148,1.2292393002242197,6.105321,6.018522999999999,57.58110000000002,2042.7927777771588
2023-10-30 08:15:00,74.16088,1.8229159999999993,1.106195200518976,6.481482999999999,5.266207,38.7731,2042.8427777771587
2023-10-30 08:18:00,74.53704,2.0254630000000002,0.9796559904089011,6.192132999999999,4.54282,31.828699999999998,2042.8927777771587
2023-10-30 08:24:00,72.62731,1.9097220000000004,0.9960053441067677,6.0474570000000005,4.5717550000000005,33.56480000000002,2042.9927777771586
2023-10-30 08:27:00,86.54514,1.9675919999999998,1.064491057960593,6.307866000000001,4.832174,34.43289999999999,2043.0427777771586
2023-10-30 08:33:00,88.25231,1.6782409999999999,1.07454549814963,6.163196,5.121524999999999,42.24539999999999,2043.1427777771585
2023-10-30 08:36:00,75.31829,1.851852,1.0018702880531092,5.844912000000001,4.45602,36.74770000000001,2043.1927777771584
2023-10-30 08:42:00,72.59838,1.8229160000000002,0.9678126852933965,5.815967,4.427080999999999,34.722200000000015,2043.2927777771583
2023-10-30 08:45:00,71.06481,1.9386580000000002,0.9253674647002963,5.902783,4.311345,32.69670000000002,2043.3427777771583
2023-10-30 08:48:00,75.69444,2.0254629999999993,1.0331041345096863,6.105323,4.513890000000001,36.16900000000001,2043.3927777771582
2023-10-30 08:54:00,72.59838,1.9675919999999998,1.014629467490649,6.163193,4.629631,35.01159999999999,2043.4927777771582
2023-10-30 08:57:00,69.90741,1.9965279999999996,0.9139737254401192,5.873838,4.1956,31.82869999999997,2043.542777777158
2023-10-30 09:03:00,72.59838,2.1122679999999994,1.0061473395618798,5.931713,4.195605,29.803200000000004,2043.642777777158
2023-10-30 09:06:00,76.09954,2.054398,0.9602879576698082,5.931718,4.22454,32.117999999999995,2043.692777777158
2023-10-30 09:09:00,73.00347,1.9097229999999996,0.9439072159634949,5.8159730000000005,4.28241,31.82869999999997,2043.742777777158
2023-10-30 09:12:00,71.06481,1.9386579999999993,0.9253771464456537,5.642358,4.05093,31.24999999999997,2043.7927777771579
2023-10-30 09:18:00,69.12616,1.938657,0.925376842524701,5.700228,4.108801,29.803200000000004,2043.8927777771578
2023-10-30 09:21:00,68.34491,1.9965279999999996,0.9139737254401192,5.729163,4.050924999999999,28.93520000000001,2043.9427777771577
2023-10-30 09:24:00,74.16088,1.8229160000000002,0.942661191986036,5.642357,4.224541,32.696799999999996,2043.9927777771577
2023-10-30 09:30:00,74.16088,1.8807869999999998,0.9866516031673996,5.960647000000001,4.513890000000001,30.38190000000003,2044.0927777771576
2023-10-30 09:33:00,74.16088,1.8807869999999998,0.8795466026933765,5.526617999999999,3.9641210000000004,31.24999999999997,2044.1427777771576
2023-10-30 09:39:00,73.40856,1.9386579999999993,0.8670933225774587,5.410878,3.76157,30.671300000000002,2044.2427777771575
2023-10-30 09:42:00,74.16088,2.0254629999999993,0.9225029946904028,5.729163,4.02199,28.93520000000001,2044.2927777771574
2023-10-30 09:45:00,76.09954,2.1990740000000004,0.9416081067963197,5.815974000000001,3.906249999999999,30.671300000000002,2044.3427777771574
2023-10-30 09:48:00,73.00347,1.938657,0.9528966185476296,5.642358000000001,4.079860999999999,30.671300000000002,2044.3927777771573
2023-10-30 09:54:00,72.59838,1.9386579999999993,0.8968235604958079,5.700227999999999,4.079860000000001,29.22460000000001,2044.4927777771572
2023-10-30 09:57:00,75.69444,1.8807870000000007,0.879546602693375,5.497687000000001,3.9351899999999995,31.25,2044.5427777771572
2023-10-30 10:03:00,72.59838,1.765047,0.8719967964701312,5.4687470000000005,4.05093,30.092599999999976,2044.642777777157
2023-10-30 10:06:00,71.44097,1.7939819999999997,0.9333438315712359,5.410882,4.02199,29.51389999999998,2044.692777777157
2023-10-30 10:09:00,79.97685,1.8229170000000003,0.9426526903316215,5.700232000000001,4.282405,34.43289999999999,2044.742777777157
2023-10-30 10:15:00,82.29167,1.8807870000000007,0.9866516031673999,5.700227,4.253469999999999,33.56480000000002,2044.842777777157
2023-10-30 10:18:00,85.01157,1.5625,0.857392650374498,5.208329999999999,4.05093,35.011600000000016,2044.8927777771569
2023-10-30 10:21:00,92.36111,1.3310180000000003,0.8835665377124954,4.832178,4.05093,40.79860000000002,2044.9427777771568
2023-10-30 10:24:00,71.44097,2.1122690000000004,1.0061476430477627,5.902774,4.166665,32.407399999999996,2044.9927777771568
2023-10-30 10:30:00,68.75,2.170139,0.9947252143069074,5.989584,4.166665,30.671299999999974,2045.0927777771567
2023-10-30 10:33:00,71.44097,2.0833330000000005,0.9087671732477567,5.787038000000001,3.993054999999999,28.935299999999984,2045.1427777771567
2023-10-30 10:39:00,71.81713,2.1701380000000006,0.9334370860484511,5.787038000000001,3.906249999999999,29.513900000000035,2045.2427777771566
2023-10-30 10:42:00,74.94213,2.170139,0.9006941386869182,5.700234,3.7905050000000005,31.539299999999997,2045.2927777771565
2023-10-30 10:45:00,71.06481,2.0833330000000005,0.997350872886186,5.931714,4.224541,30.96070000000003,2045.3427777771565
2023-10-30 10:51:00,68.37384,2.0254630000000002,0.9516046829108986,5.931714,4.253471,28.93520000000001,2045.4427777771564
2023-10-30 10:54:00,73.37963,2.054398,0.9004896038364751,5.700228000000001,3.93518,30.38190000000003,2045.4927777771563
2023-10-30 11:00:00,76.88079,2.1122680000000003,0.9170172616594396,5.7291680000000005,3.906249999999999,31.25,2045.5927777771562
2023-10-30 11:03:00,79.97685,2.0254630000000002,0.9225029946904049,5.7580979999999995,4.050925,31.25000000000003,2045.6427777771562
2023-10-30 11:09:00,78.81944,1.9965279999999996,0.9428906018210453,5.758103,4.108795000000001,30.960600000000028,2045.742777777156
2023-10-30 11:12:00,76.88079,2.054398,0.9005003792392492,5.758098,3.9930600000000007,31.828699999999998,2045.792777777156
2023-10-30 11:15:00,70.68866,2.054398,0.9005003792392492,5.758098,3.9930600000000007,28.935099999999977,2045.842777777156
2023-10-30 11:21:00,74.16088,2.1990740000000004,0.8739834682191943,5.787034,3.8194399999999993,29.513900000000007,2045.942777777156
2023-10-30 11:24:00,82.3206,2.1701380000000006,0.9647149764313503,5.902778,4.05093,30.671300000000002,2045.9927777771559
2023-10-30 11:30:00,83.07292,2.0833330000000005,0.9087671732477586,5.902778,4.108795,31.828700000000026,2046.0927777771558
2023-10-30 11:33:00,74.16088,1.8229159999999993,0.9426611919860343,5.902773,4.484957,32.407399999999996,2046.1427777771557
2023-10-30 11:39:00,67.56366,1.8229160000000002,0.942661191986036,5.7580979999999995,4.340282,28.64579999999998,2046.2427777771557
2023-10-30 11:42:00,74.53704,2.0254630000000002,0.9225029946904049,5.6712929999999995,3.9641200000000003,30.960699999999974,2046.2927777771556
2023-10-30 11:45:00,71.06481,1.7939819999999997,0.9333438315712359,5.5555579999999996,4.166665999999999,31.250100000000003,2046.3427777771556
2023-10-30 11:51:00,69.12616,1.938657,0.9528966185476313,5.787038,4.224541,29.224500000000035,2046.4427777771555
2023-10-30 11:54:00,73.00347,2.141203,0.8927100636591274,5.700228000000001,3.819445000000001,30.092600000000004,2046.4927777771554
2023-10-30 12:00:00,74.94213,2.1701380000000006,0.9334370860484511,5.787038000000001,3.906249999999999,29.803200000000004,2046.5927777771553
2023-10-30 12:03:00,74.16088,1.9097219999999995,0.9165663855715314,5.902773,4.340281,30.382000000000005,2046.6427777771553
2023-10-30 12:06:00,60.18519,2.256945,0.9578739038661854,5.787037999999999,3.8194429999999997,19.09730000000002,2046.6927777771552
2023-10-30 12:12:00,84.54861,1.8229159999999993,0.9678126852933961,5.902773,4.513887,43.692199999999985,2046.7927777771552
2023-10-30 12:15:00,88.10764,2.141203,1.0427030998639069,6.278938,4.542825,32.98619999999997,2046.842777777155
2023-10-30 12:21:00,88.85995,2.054398,1.0158171231287756,6.278938,4.62963,32.1181,2046.942777777155
2023-10-30 12:24:00,69.50231,1.8807869999999998,0.9077224467256253,5.873838,4.340281,30.38190000000003,2046.992777777155
2023-10-30 12:30:00,71.44097,2.0833330000000005,0.9394729538951526,5.960648000000001,4.195605,30.38190000000003,2047.0927777771549
2023-10-30 12:33:00,71.44097,2.0833330000000005,0.9087780172214106,5.931708,4.137735,30.67130000000003,2047.1427777771548
2023-10-30 12:36:00,66.40625,1.9965270000000004,0.9139734301461064,5.902778,4.224541,26.62039999999996,2047.1927777771548
2023-10-30 12:42:00,71.06481,2.228009,0.949753370937138,5.9317139999999995,3.993055,27.199099999999987,2047.2927777771547
2023-10-30 12:45:00,83.44907,2.256945,0.9245447137062612,5.873844,3.877319,27.488399999999984,2047.3427777771547
2023-10-30 12:51:00,87.32639,2.228009,0.949753370937138,6.076388,4.137729,31.25000000000003,2047.4427777771546
2023-10-30 12:54:00,71.06481,1.9965270000000004,0.9707656098871379,6.047458000000001,4.427080999999999,30.9606,2047.4927777771545
2023-10-30 13:00:00,69.50231,1.938657,0.9528966185476313,5.989578,4.427081,28.356499999999983,2047.5927777771544
2023-10-30 13:03:00,69.47338,2.1122679999999994,0.9170172616594412,5.815973,3.993055000000001,28.35650000000001,2047.6427777771544
2023-10-30 13:06:00,83.07292,2.141204,0.9861592530216727,5.9895830000000005,4.1955990000000005,29.803300000000007,2047.6927777771543
2023-10-30 13:12:00,88.10764,2.083334,0.9394628582650815,5.960653,4.195599,31.24999999999997,2047.7927777771542
2023-10-30 13:15:00,72.59838,1.8807869999999998,0.9866516031673996,6.018517999999999,4.5717609999999995,31.25000000000003,2047.8427777771542
2023-10-30 13:21:00,71.81713,1.9965279999999996,0.9139635331014828,5.989588,4.31134,30.092600000000004,2047.942777777154
2023-10-30 13:24:00,74.16088,1.9965279999999996,0.970765917687872,5.989588,4.36921,32.117999999999995,2047.992777777154
2023-10-30 13:27:00,75.31829,2.141203,0.9563286309734166,6.192128,4.369215,30.960600000000028,2048.0427777771542
2023-10-30 13:30:00,85.01157,1.967593,1.0398839636526114,6.192127999999999,4.687495,36.16899999999998,2048.0927777771544
2023-10-30 13:36:00,79.1956,1.7939819999999997,1.0520171565703467,6.134257999999999,4.890046,39.06250000000003,2048.1927777771543
2023-10-30 13:39:00,75.69444,1.938657,1.0548922024878853,6.307868,4.861110999999999,35.87959999999998,2048.2427777771545
2023-10-30 13:42:00,74.53704,1.9386579999999993,1.0053400995132329,6.249998,4.74537,35.87960000000001,2048.2927777771547
2023-10-30 13:45:00,72.59838,2.054398,0.98851421495779,6.3368079999999996,4.6585600000000005,32.98609999999999,2048.342777777155
2023-10-30 13:48:00,71.84606,2.0254630000000002,1.0331041345096867,6.336808,4.745375,32.69670000000002,2048.392777777155
2023-10-30 13:51:00,71.44097,1.9965279999999996,0.9977423401012253,6.3657379999999995,4.774310000000001,33.85419999999996,2048.4427777771552
2023-10-30 13:54:00,76.09954,2.141203,1.0427030998639069,6.2500029999999995,4.513889999999999,33.85419999999999,2048.4927777771554
2023-10-30 13:57:00,74.94213,2.0254629999999993,1.033095174324884,6.307872999999999,4.71643,32.69670000000002,2048.5427777771556
2023-10-30 14:00:00,71.81713,2.0254629999999993,1.0067915723044472,6.221062999999999,4.600690000000001,32.986099999999965,2048.592777777156
2023-10-30 14:03:00,71.44097,1.9965279999999996,0.9977331681372973,6.076388000000001,4.48495,31.25,2048.642777777156
2023-10-30 14:06:00,72.59838,2.0254630000000002,0.9516046829108986,6.134258,4.456015,33.56490000000002,2048.692777777156
2023-10-30 14:09:00,71.44097,2.0254630000000002,1.0067915723044474,6.192127999999999,4.5717550000000005,32.69670000000002,2048.7427777771563
2023-10-30 14:12:00,74.16088,2.0833329999999997,0.9973412251912461,6.047458,4.340275000000001,31.828600000000023,2048.7927777771565
2023-10-30 14:15:00,74.16088,2.0833329999999997,0.9689410376094909,6.018517999999999,4.282405,30.960600000000028,2048.8427777771567
2023-10-30 14:18:00,74.53704,2.0833329999999997,0.9973412251912461,6.047458,4.340275000000001,32.98609999999999,2048.892777777157
2023-10-30 14:21:00,73.00347,1.9097229999999996,0.9438979260716561,5.931718,4.3981449999999995,32.407400000000024,2048.942777777157
2023-10-30 14:24:00,75.31829,1.9965279999999996,0.9139737254401192,5.8159730000000005,4.137735,32.117999999999995,2048.9927777771572
2023-10-30 14:27:00,75.69444,1.9386579999999993,1.0053313045024543,5.931718,4.427080000000001,33.275499999999994,2049.0427777771574
2023-10-30 14:30:00,78.03819,2.054398,0.98851421495779,6.1631979999999995,4.48495,35.87960000000001,2049.0927777771576
2023-10-30 14:33:00,78.03819,1.9097229999999996,1.0452556882221962,6.221063,4.80324,36.16899999999998,2049.142777777158
2023-10-30 14:36:00,78.03819,1.9386579999999993,1.0053400995132329,6.394677999999999,4.89005,34.722200000000015,2049.192777777158
2023-10-30 14:39:00,73.00347,1.7939819999999997,0.9826298503187773,6.076393,4.745371,33.27540000000002,2049.242777777158
2023-10-30 14:42:00,73.00347,2.0254630000000002,1.0067915723044474,6.192127999999999,4.5717550000000005,32.11809999999997,2049.2927777771583
2023-10-30 14:45:00,71.06481,1.9965279999999996,0.9707659176878736,6.047458,4.427080000000001,32.98609999999999,2049.3427777771585
2023-10-30 14:48:00,76.88079,2.0254629999999993,0.9516046829108983,5.960647999999999,4.282405,33.56469999999999,2049.3927777771587
2023-10-30 14:51:00,72.59838,1.9965279999999996,0.9977331681372973,6.163198,4.57176,33.275499999999994,2049.442777777159
2023-10-30 14:54:00,71.06481,1.9965279999999996,0.9977331681372973,6.307868,4.71643,32.407400000000024,2049.492777777159
2023-10-30 14:57:00,69.90741,1.9097229999999996,0.9703539227921261,6.105328,4.600695,31.828799999999973,2049.5427777771592
2023-10-30 15:00:00,74.16088,1.9386580000000002,0.9795150597650727,5.931712999999999,4.398145,31.828699999999998,2049.5927777771594
2023-10-30 15:03:00,74.16088,2.054398,0.9885238039095983,6.105323,4.427084999999999,31.82869999999997,2049.6427777771596
2023-10-30 15:06:00,75.69444,2.054398,0.9885238039095999,6.163193,4.484955,32.696800000000025,2049.69277777716
2023-10-30 15:09:00,78.41435,2.0833329999999997,1.0248104760708223,6.307868,4.629625,33.275499999999965,2049.74277777716
2023-10-30 15:12:00,76.88079,1.9965279999999996,0.9977331681372973,6.221068,4.62963,32.696799999999996,2049.79277777716
2023-10-30 15:15:00,74.53704,2.0254629999999993,1.0067915723044456,6.2500029999999995,4.62963,35.301000000000016,2049.8427777771603
2023-10-30 15:18:00,74.94213,2.0254629999999993,0.9796559904089007,6.307872999999999,4.6585600000000005,32.1181,2049.8927777771605
2023-10-30 15:21:00,74.53704,2.054398,1.0158171231287771,6.249998,4.600690000000001,32.407400000000024,2049.9427777771607
2023-10-30 15:24:00,74.16088,2.0254629999999993,0.9796559904089007,6.0763929999999995,4.427080000000001,33.27550000000002,2049.992777777161
2023-10-30 15:27:00,73.00347,1.9965279999999996,0.9977331681372973,6.076388000000001,4.48495,34.14360000000002,2050.042777777161
2023-10-30 15:30:00,68.34491,1.9097219999999995,0.9960140833607903,6.047452999999999,4.5717609999999995,30.3819,2050.0927777771612
2023-10-30 15:33:00,68.75,2.0833330000000005,0.9394729538951544,6.076388,4.311345,28.935300000000012,2050.1427777771614
2023-10-30 15:36:00,63.71528,2.054398,0.9004896038364771,6.278938,4.513890000000001,21.41209999999998,2050.1927777771616
2023-10-30 15:39:00,65.65394,2.1990739999999995,0.7549419801921463,6.047452999999999,3.9930590000000006,22.569499999999977,2050.242777777162
2023-10-30 15:42:00,66.03009,2.1122679999999994,0.7758663898733003,5.642363,3.7037050000000002,23.148200000000003,2050.292777777162
2023-10-30 15:45:00,68.34491,2.0833329999999997,0.7685287744612807,5.266208,3.356485,23.1481,2050.342777777162
2023-10-30 15:48:00,68.34491,2.0833329999999997,0.8428137006779743,5.179398,3.3275449999999998,24.305500000000023,2050.3927777771623
2023-10-30 15:51:00,67.56366,1.8807869999999998,0.7530824106026291,5.3819479999999995,3.7037010000000006,24.305499999999967,2050.4427777771625
2023-10-30 15:54:00,61.77662,1.9965270000000004,0.7840214915986945,5.468748,3.674771,21.70139999999998,2050.4927777771627
2023-10-30 15:57:00,58.68056,2.054398,0.7611686686822338,5.353012999999999,3.472224999999999,19.675900000000013,2050.542777777163
2023-10-30 16:00:00,61.02431,1.967593,0.8112416157747264,5.121528,3.385414999999999,19.965300000000013,2050.592777777163
2023-10-30 16:03:00,65.24884,2.054398,0.7993311586934092,5.353007999999999,3.5011599999999996,21.412000000000035,2050.6427777771632
2023-10-30 16:15:00,63.31019,1.9675919999999998,0.811241341158013,5.353012999999999,3.6169010000000004,20.254599999999982,2050.842777777163
2023-10-30 16:18:00,57.89931,1.8807869999999998,0.7530824106026291,5.2951429999999995,3.6168960000000006,20.54400000000004,2050.8927777771632
2023-10-30 16:21:00,61.40046,2.141203,0.7409369642687654,5.150463,3.1539399999999995,19.386500000000012,2050.9427777771634
2023-10-30 16:27:00,62.15278,2.1122679999999994,0.7758691665030297,5.034720999999999,3.0960650000000003,19.965300000000013,2051.0427777771633
2023-10-30 16:30:00,58.27546,1.9097219999999995,0.7240278440303498,5.063653,3.3275510000000006,18.518599999999992,2051.0927777771635
2023-10-30 16:33:00,66.03009,2.4594900000000006,0.5470990649719001,4.774305,2.34375,19.675999999999988,2051.1427777771637
2023-10-30 16:39:00,81.91551,2.4884250000000003,0.1689684121827529,6.249998,3.7615729999999994,26.331000000000017,2051.2427777771636
2023-10-30 16:42:00,61.37153,1.967593,0.8112416157747264,5.2951440000000005,3.559031,23.4375,2051.292777777164
2023-10-30 16:48:00,62.15278,2.083334,0.8069493838623971,5.439814,3.559030000000001,21.412000000000035,2051.3927777771637
2023-10-30 16:51:00,51.70718,1.7361110000000002,0.7137997604432853,5.266208,3.7326370000000004,15.3356,2051.442777777164
2023-10-30 16:57:00,54.05093,1.9675919999999998,0.6984185041699452,5.005787,3.1828710000000004,16.782399999999996,2051.542777777164
2023-10-30 17:00:00,52.86458,2.054398,0.7197651666706322,5.063656,3.15393,16.203700000000026,2051.592777777164
2023-10-30 17:03:00,52.89352,2.141203,0.6941838967494205,4.745369999999999,2.7199079999999993,15.914299999999969,2051.642777777164
2023-10-30 17:09:00,54.80324,2.1701380000000006,0.7008764220773552,4.803240000000001,2.748843,15.9144,2051.742777777164
2023-10-30 17:12:00,48.20602,2.0833330000000005,0.6282244172215338,4.658564,2.6620359999999996,15.625,2051.7927777771642
2023-10-30 17:18:00,49.39236,2.0833330000000005,0.6807426010949476,4.542823,2.5752309999999996,15.625,2051.892777777164
2023-10-30 17:21:00,43.60532,1.8807869999999998,0.5832663757482034,4.513888,2.719908,14.178200000000004,2051.9427777771643
2023-10-30 17:27:00,40.91435,1.967593,0.6536248488843355,4.4270830000000005,2.5752310000000005,13.888800000000003,2052.0427777771642
2023-10-30 17:30:00,40.50926,1.938657,0.6467922855676604,4.3402780000000005,2.5173609999999993,12.731400000000008,2052.0927777771644
2023-10-30 17:33:00,39.72801,1.8807869999999998,0.6330680581183629,4.4270830000000005,2.6620370000000007,13.888900000000035,2052.1427777771646
2023-10-30 17:39:00,36.25579,1.938657,0.646795541499159,4.456017999999999,2.633103,12.152800000000013,2052.2427777771645
2023-10-30 17:42:00,38.9757,1.9386579999999993,0.5962052599470437,4.398147999999999,2.546296000000001,12.152800000000013,2052.2927777771647
2023-10-30 17:45:00,36.66088,2.0254630000000002,0.46994073877606957,4.311343,2.3148150000000003,12.73150000000004,2052.342777777165
2023-10-30 17:48:00,34.72222,1.9965279999999996,0.6090688199209462,4.050926,2.141204000000001,11.863499999999988,2052.392777777165
2023-10-30 17:54:00,33.94097,1.9097229999999996,0.6399404978245551,3.9930559999999993,2.1990730000000003,11.574099999999987,2052.492777777165
2023-10-31 08:30:00,83.42014,2.546297,1.3280128756361231,8.333338000000001,6.365741,42.824100000000016,2052.492777777165
2023-10-31 08:33:00,65.30671,1.5625,1.3498404762590992,7.349533,6.944443000000001,24.305499999999995,2052.542777777165
2023-10-31 08:36:00,83.82523,2.8935180000000003,1.233871129952167,7.667822000000001,5.1504639999999995,28.64590000000001,2052.5927777771653
2023-10-31 08:39:00,82.03125,1.5046299999999997,1.2589904989976386,6.684033,6.221063000000001,52.662000000000006,2052.6427777771655
2023-10-31 08:42:00,86.14005,1.9386580000000002,1.1692089671812973,7.002313,5.700235,37.61580000000001,2052.6927777771657
2023-10-31 08:45:00,79.22454,1.7071759999999996,1.1259012303147442,6.539352999999999,5.526617,37.905100000000004,2052.742777777166
2023-10-31 08:48:00,69.87847,1.8229169999999995,0.9678130121647651,6.249998,4.861111,32.407399999999996,2052.792777777166
2023-10-31 08:51:00,72.59838,1.9386580000000002,0.9253674647002963,5.902783,4.311345,30.671299999999974,2052.8427777771662
2023-10-31 08:54:00,74.53704,1.9097220000000004,0.858679910785991,5.526617,3.906255,31.25,2052.8927777771664
2023-10-31 08:57:00,85.76389,1.5625,0.8809710843574052,4.803243999999999,3.6747639999999997,32.98600000000005,2052.9427777771666
2023-10-31 09:00:00,83.44907,1.7939810000000005,0.9826295164342036,5.584492000000001,4.253470999999999,34.72219999999999,2052.992777777167
2023-10-31 09:03:00,71.44097,1.8229160000000002,0.9426523692799365,5.7291680000000005,4.311342,30.092600000000004,2053.042777777167
2023-10-31 09:06:00,71.06481,1.9097220000000004,0.8881910875165302,5.439817000000001,3.848375,28.64580000000001,2053.092777777167
2023-10-31 09:09:00,73.00347,1.9097229999999996,0.9165570723301815,5.410882999999999,3.8483799999999997,30.381899999999973,2053.1427777771673
2023-10-31 09:12:00,69.12616,1.967593,0.8754864623479007,5.3819479999999995,3.7037050000000002,27.199000000000012,2053.1927777771675
2023-10-31 09:15:00,73.00347,1.9965279999999996,0.8838498225373823,5.353013,3.645835000000001,29.22460000000001,2053.2427777771677
2023-10-31 09:18:00,71.44097,1.9965279999999996,0.8838498225373823,5.353008,3.645830000000001,28.06710000000004,2053.292777777168
2023-10-31 09:21:00,72.59838,2.141203,0.9252403960372275,5.497683,3.6458299999999992,27.777799999999957,2053.342777777168
2023-10-31 09:24:00,73.37963,2.1990740000000004,0.9416192212976404,5.844904,3.9351899999999995,28.64579999999995,2053.3927777771682
2023-10-31 09:27:00,66.40625,1.967593,0.905403998044656,5.642364000000001,3.9930510000000004,27.488400000000013,2053.4427777771684
2023-10-31 09:30:00,66.03009,2.1122690000000004,0.8506428801403946,5.700234000000001,3.819445,25.75229999999999,2053.4927777771686
2023-10-31 09:33:00,70.68866,2.1990740000000004,0.8739834682191966,5.497684,3.5300900000000004,26.04169999999999,2053.542777777169
2023-10-31 09:36:00,74.16088,2.228009,0.8050004801243554,5.353014,3.298615,27.777800000000013,2053.592777777169
2023-10-31 09:39:00,74.16088,2.1701390000000007,0.9006941386869185,5.584494,3.674765,28.06710000000001,2053.642777777169
2023-10-31 09:42:00,71.84606,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,26.33099999999999,2053.6927777771693
2023-10-31 09:45:00,71.44097,2.0254629999999993,0.8270799639038124,5.439812999999999,3.645830000000001,27.488400000000013,2053.7427777771695
2023-10-31 09:48:00,75.31829,2.1122680000000003,0.8506426100004514,5.353008,3.472219999999999,29.513900000000007,2053.7927777771697
2023-10-31 09:51:00,77.6331,1.967593,0.8754864623479007,5.353007999999999,3.674765,30.382000000000005,2053.84277777717
2023-10-31 09:54:00,69.90741,1.7939819999999997,0.8809729139319196,5.410882999999999,3.9641209999999996,27.777799999999985,2053.89277777717
2023-10-31 09:57:00,64.46759,1.851852,0.7792332044880815,5.266202,3.645830000000001,24.594899999999996,2053.9427777771702
2023-10-31 10:00:00,61.40046,1.6782409999999999,0.7901025829318912,5.092592000000001,3.7037009999999997,22.569500000000005,2053.9927777771704
2023-10-31 10:03:00,57.89931,1.7939810000000005,0.6123078653226136,4.427084000000001,2.748842,19.965300000000013,2054.0427777771706
2023-10-31 10:06:00,57.52315,1.851852,0.7089816788997174,4.282407,2.6041670000000003,18.80789999999999,2054.092777777171
2023-10-31 10:09:00,56.7419,1.880788,0.6768618310213553,4.311343,2.5752310000000005,17.93980000000002,2054.142777777171
2023-10-31 10:12:00,53.64583,1.8807869999999998,0.5832645163442612,4.195601999999999,2.4016210000000004,16.203699999999998,2054.192777777171
2023-10-31 10:15:00,52.11227,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,14.756900000000002,2054.2427777771713
2023-10-31 10:18:00,57.52315,2.1122680000000003,0.6874727393034503,3.993056,1.9965289999999998,15.625,2054.2927777771715
2023-10-31 10:21:00,52.11227,1.7939809999999996,0.6123109960012723,4.195602,2.5173620000000003,15.335700000000003,2054.3427777771717
2023-10-31 10:24:00,54.05093,2.228009,0.9166105970891038,5.324077999999999,3.3564789999999993,14.467600000000004,2054.392777777172
2023-10-31 10:27:00,43.60532,1.6203709999999996,0.6477278708684782,5.2083379999999995,3.761577,13.020800000000008,2054.442777777172
2023-10-31 10:30:00,41.66666,1.967593,0.6984246169236362,5.005787999999999,3.182875,10.706099999999992,2054.4927777771723
2023-10-31 10:33:00,45.92014,1.9386579999999993,0.5962052599470403,4.918982,3.0671299999999997,13.020899999999983,2054.5427777771724
2023-10-31 10:36:00,46.2963,2.0254630000000002,0.7126741730442793,4.774306,2.8935179999999994,12.44210000000001,2054.5927777771726
2023-10-31 10:39:00,52.89352,2.1122689999999995,0.6345771014216933,4.774305999999999,2.748843000000001,13.888899999999978,2054.642777777173
2023-10-31 10:42:00,45.13889,1.9097229999999996,0.7240281029605292,4.947913000000001,3.2118100000000007,12.731500000000011,2054.692777777173
2023-10-31 10:45:00,47.48264,1.9386579999999993,0.6912622760493696,4.976848,3.1828700000000003,13.599500000000006,2054.742777777173
2023-10-31 10:48:00,43.60532,1.765046,0.647776359124382,4.803241,3.1828699999999994,13.599499999999978,2054.7927777771733
2023-10-31 10:51:00,43.98148,2.0833329999999997,0.6807426010949473,4.716435,2.748843,12.442200000000014,2054.8427777771735
2023-10-31 10:54:00,40.50926,1.9965279999999996,0.6604346376908348,4.716435,2.835648,12.442099999999982,2054.8927777771737
2023-10-31 10:57:00,49.76852,2.2858790000000004,0.7274670254899026,4.774305,2.6041669999999995,13.02079999999998,2054.942777777174
2023-10-31 11:00:00,51.70718,2.1990740000000004,0.7549357801171288,4.918982,2.864584,13.888800000000003,2054.992777777174
2023-10-31 11:03:00,44.76273,1.8229170000000003,0.6623632046865754,4.976853,3.2986070000000005,13.599499999999978,2055.0427777771743
2023-10-31 11:06:00,39.35185,2.0254630000000002,0.7126756606946509,5.005788000000001,3.1250009999999993,10.995400000000018,2055.0927777771744
2023-10-31 11:09:00,40.10416,2.0254630000000002,0.667220599672751,4.947917,3.0381929999999997,11.863400000000013,2055.1427777771746
2023-10-31 11:12:00,47.4537,2.1990730000000003,0.653526852143219,4.890046,2.7777790000000007,12.44210000000001,2055.192777777175
2023-10-31 11:15:00,51.70718,2.1701380000000006,0.7008764220773552,4.774305,2.7199079999999993,12.44210000000001,2055.242777777175
2023-10-31 11:18:00,54.42708,2.228009,0.8446847853689723,4.8321760000000005,2.8067130000000002,14.467600000000004,2055.292777777175
2023-10-31 11:21:00,40.1331,1.7071750000000003,0.705860459454793,4.8321760000000005,3.327547,11.863399999999984,2055.3427777771753
2023-10-31 11:24:00,35.87963,1.938657,0.7314900820461485,4.9189810000000005,3.153931000000001,10.99539999999999,2055.3927777771755
2023-10-31 11:27:00,47.4537,2.34375,0.6847855087924306,4.976852000000001,2.719906,12.442099999999982,2055.4427777771757
2023-10-31 11:30:00,48.23495,2.1122680000000003,0.7338983518331276,4.716435,2.748843,12.731500000000011,2055.492777777176
2023-10-31 11:33:00,49.39236,1.9386579999999993,0.6467941499736727,4.658564999999999,2.835648,13.888800000000003,2055.542777777176
2023-10-31 11:36:00,46.2963,1.8229169999999995,0.6623702661254713,4.658564999999999,2.9803240000000004,13.020899999999983,2055.5927777771763
2023-10-31 11:39:00,49.4213,2.054398,0.67399312185539,4.658564999999999,2.7199079999999993,12.442099999999982,2055.6427777771764
2023-10-31 11:42:00,43.20023,1.7939819999999997,0.6938401841450589,4.6875,3.0671300000000006,13.02079999999998,2055.6927777771766
2023-10-31 11:45:00,44.76273,1.9386579999999993,0.731494335351734,5.063658,3.298610000000001,12.731499999999983,2055.742777777177
2023-10-31 11:48:00,53.26968,2.0254630000000002,0.6154726873826547,4.890047,2.951389999999999,13.599500000000006,2055.792777777177
2023-10-31 11:51:00,43.20023,1.7361110000000002,0.5983553048805931,4.687501,3.067131,12.731499999999983,2055.842777777177
2023-10-31 11:54:00,44.01041,1.967593,0.6026464670799191,4.484954,2.6041669999999995,12.15270000000001,2055.8927777771773
2023-10-31 11:57:00,43.20023,2.0254629999999993,0.6154746208322754,4.6296289999999996,2.6909730000000005,13.310200000000009,2055.9427777771775
2023-10-31 12:00:00,38.94676,1.851852,0.6696296919978013,4.687499,2.9803239999999995,13.020899999999983,2055.9927777771777
2023-10-31 12:03:00,54.42708,2.2858799999999997,0.7274672540261377,4.74537,2.5752310000000005,14.467700000000008,2056.042777777178
2023-10-31 12:06:00,62.55787,2.141203,0.7409308465265355,4.918982000000001,2.9224549999999994,15.3356,2056.092777777178
2023-10-31 12:09:00,54.45602,1.8229160000000002,1.6275982635435124,3.5879629999999993,3.2118020000000005,15.046300000000002,2056.1427777771783
2023-10-31 12:12:00,67.93981,2.5173609999999993,0.7798453509339257,5.150468,2.7488469999999996,15.046300000000002,2056.1927777771784
2023-10-31 12:15:00,52.08333,2.054398,0.6739914450059542,5.005787999999999,3.0671299999999997,15.335700000000003,2056.2427777771786
2023-10-31 12:18:00,52.08333,1.9097229999999996,0.6840651949403277,4.918981,3.15393,14.467600000000004,2056.292777777179
2023-10-31 12:21:00,46.84607,1.7939809999999996,0.6938373553762829,5.1215280000000005,3.501157000000001,13.888900000000007,2056.342777777179
2023-10-31 12:24:00,43.60532,1.9097229999999996,0.7952943357401215,5.150468,3.472225,13.599500000000006,2056.392777777179
2023-10-31 12:27:00,37.4132,1.7939819999999997,0.5637095663409378,5.0347230000000005,3.3275510000000006,10.416600000000017,2056.4427777771793
2023-10-31 12:30:00,37.4132,1.9386580000000002,0.5962033706791015,4.803242,2.951389,10.705999999999989,2056.4927777771795
2023-10-31 12:33:00,34.72222,1.9386580000000002,0.5962052599470405,4.658565,2.8067129999999993,10.706000000000017,2056.5427777771797
2023-10-31 12:36:00,45.92014,2.1122689999999995,0.5710943793877756,4.484954,2.430555,11.574100000000016,2056.59277777718
2023-10-31 12:39:00,43.20023,1.938657,0.6467906575911893,4.57176,2.748842,11.574099999999987,2056.64277777718
2023-10-31 12:42:00,45.92014,2.1990739999999995,0.7549373301439509,4.716434,2.6620369999999998,13.020900000000012,2056.6927777771803
2023-10-31 12:45:00,41.66666,1.880788,0.6768618310213553,4.62963,2.8935180000000003,12.442099999999982,2056.7427777771804
2023-10-31 12:48:00,41.66666,1.8807870000000007,0.6768615814570589,4.774306000000001,3.038194999999999,10.705999999999989,2056.7927777771806
2023-10-31 12:51:00,32.00232,1.9097229999999996,0.529633180728364,4.774305999999999,2.922454,10.995400000000018,2056.842777777181
2023-10-31 12:54:00,34.69329,2.141203,0.5769555685852361,4.600695,2.5173619999999994,11.574100000000016,2056.892777777181
2023-10-31 12:57:00,36.63195,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,12.731400000000008,2056.942777777181
2023-10-31 13:00:00,41.29051,2.141203,0.7831847343133747,4.427083,2.459492,9.837999999999994,2056.9927777771813
2023-10-31 13:03:00,38.94676,1.9386579999999993,0.6467941499736727,4.427083,2.604166,12.152799999999985,2057.0427777771815
2023-10-31 13:06:00,40.50926,2.0254629999999993,0.5534218497762723,4.427083,2.4594910000000008,10.995400000000018,2057.0927777771817
2023-10-31 13:09:00,40.50926,2.054398,0.6739914450059542,4.253473,2.3148150000000003,11.574099999999987,2057.142777777182
2023-10-31 13:12:00,35.50347,1.7939819999999997,0.5055688822464295,4.079862,2.34375,10.705999999999989,2057.192777777182
2023-10-31 13:15:00,32.78357,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,10.706099999999992,2057.2427777771823
2023-10-31 13:18:00,40.88541,2.054398,0.14133664898665071,4.195601999999999,2.141203999999999,10.99539999999999,2057.2927777771824
2023-10-31 13:21:00,37.03704,1.9097229999999996,0.5296285178214166,4.050927,2.1990730000000003,11.284700000000015,2057.3427777771826
2023-10-31 13:27:00,39.72801,2.054398,0.5593263945957594,4.369213,2.3726849999999997,11.574100000000016,2057.3427777771826
2023-10-31 13:30:00,33.94097,1.7939819999999997,0.5055688822464295,4.108797,2.3726849999999997,11.863400000000013,2057.392777777183
2023-10-31 13:33:00,32.40741,1.9097229999999996,0.6840709747619746,4.108797,2.343750000000001,10.127299999999991,2057.442777777183
2023-10-31 13:36:00,38.94676,2.0833329999999997,0.1431895155293931,4.108796,2.0254630000000002,13.02079999999998,2057.492777777183
2023-10-31 13:39:00,36.63195,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,10.416699999999992,2057.5427777771833
2023-10-31 13:42:00,32.37847,1.9386579999999993,0.5962052599470437,4.195601999999999,2.343750000000001,10.12730000000002,2057.5927777771835
2023-10-31 13:45:00,33.94097,1.9386580000000002,0.5962052599470439,4.1666669999999995,2.3148150000000003,10.41670000000002,2057.6427777771837
2023-10-31 13:48:00,32.00232,1.880788,0.5236395811256725,4.021992,2.1990730000000003,10.12730000000002,2057.692777777184
2023-10-31 13:51:00,32.40741,1.9386580000000002,0.5962071492035241,3.9351849999999997,2.083334,9.83789999999999,2057.742777777184
2023-10-31 13:54:00,38.19445,2.0254630000000002,0.46994432607845343,3.8773150000000003,1.880788,10.705899999999986,2057.7927777771843
2023-10-31 13:57:00,39.35185,2.0254630000000002,0.7126756606946535,3.906251,2.0254640000000004,11.284700000000015,2057.8427777771844
2023-10-31 14:00:00,36.25579,1.7939819999999997,0.6123096709885292,4.050927000000001,2.3726849999999997,11.284700000000015,2057.8927777771846
2023-10-31 14:03:00,34.31713,1.9097229999999996,0.6840709747619746,4.195602,2.430555000000001,10.127299999999991,2057.942777777185
2023-10-31 14:06:00,32.78357,1.9097229999999996,0.6399404978245551,4.224538,2.430555000000001,10.127299999999991,2057.992777777185
2023-10-31 14:12:00,37.03704,1.967593,0.6536232085969339,4.079862,2.2280089999999992,10.995299999999986,2058.092777777185
2023-10-31 14:15:00,47.4537,2.2858799999999997,0.8194445527350921,4.1666669999999995,2.054398000000001,14.467600000000004,2058.142777777185
2023-10-31 14:18:00,44.38657,1.880788,0.633066692930383,4.224538,2.4594900000000006,12.442200000000014,2058.1927777771853
2023-10-31 14:21:00,37.4132,1.7939819999999997,0.6550884329077208,4.600694,2.951389,11.574099999999987,2058.2427777771854
2023-10-31 14:24:00,41.29051,2.0254629999999993,0.5534218497762723,4.427083,2.4594910000000008,12.442100000000039,2058.2927777771856
2023-10-31 14:27:00,37.4132,1.967593,0.7389516279400565,4.166666,2.3726850000000006,11.574100000000044,2058.342777777186
2023-10-31 14:30:00,42.82407,2.0254629999999993,0.1394821189095108,4.484954,2.4594910000000008,12.152700000000038,2058.392777777186
2023-10-31 14:33:00,40.88541,1.9097229999999996,0.589744816443071,4.108796,2.2858789999999996,11.574099999999987,2058.442777777186
2023-10-31 14:36:00,43.20023,2.1122689999999995,0.5710943793877756,4.079862,2.0254630000000002,11.574000000000012,2058.4927777771863
2023-10-31 14:39:00,39.72801,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,10.705900000000042,2058.5427777771865
2023-10-31 14:42:00,45.92014,2.0254630000000002,0.7537869940787418,4.195602,2.343749999999999,12.442099999999982,2058.5927777771867
2023-10-31 14:45:00,40.48032,1.880788,0.5832647406410603,4.1666669999999995,2.3726850000000006,10.995400000000018,2058.642777777187
2023-10-31 14:48:00,44.76273,2.054398,0.5593239670729891,4.050927,2.054398,11.863499999999988,2058.692777777187
2023-10-31 14:51:00,37.4132,1.8807869999999998,0.6330696612411807,3.9641199999999994,2.1990750000000006,11.284700000000043,2058.7427777771873
2023-10-31 14:54:00,58.3044,2.430556,0.7603237840346728,4.079861,1.765046,13.310200000000009,2058.7927777771874
2023-10-31 14:57:00,60.61921,1.8229169999999995,0.7374563317903085,5.3819479999999995,3.761571000000001,18.22919999999999,2058.8427777771876
2023-10-31 15:00:00,62.15278,1.967593,0.6984246169236336,5.063658,3.2407449999999995,18.807900000000018,2058.892777777188
2023-10-31 15:03:00,60.99537,2.0833329999999997,0.7268452540748599,4.976852,3.038195000000001,18.807900000000018,2058.942777777188
2023-10-31 15:06:00,60.61921,1.9675919999999998,0.7389486881312867,4.861110999999999,3.0671289999999996,17.650499999999965,2058.992777777188
