Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-31 15:09:00,61.37153,2.1122679999999994,0.7338983518331275,4.861110999999999,2.8935190000000004,19.386600000000016,2059.0427777771883
2023-10-31 15:12:00,62.15278,2.1701379999999997,0.8296642345524076,5.034720999999999,3.0671350000000004,18.80789999999999,2059.0927777771885
2023-10-31 15:15:00,61.37153,2.0254629999999993,0.753799236256452,5.063653,3.2118100000000007,18.22920000000002,2059.1427777771887
2023-10-31 15:18:00,54.80324,1.851851,0.7089918398374097,5.063653,3.385422,16.7825,2059.192777777189
2023-10-31 15:21:00,75.31829,1.6203699999999994,0.6818256778695204,4.861110999999999,3.443283000000001,20.254599999999982,2059.242777777189
2023-10-31 15:24:00,77.6331,1.157407,0.6951069193732028,4.571759,3.7905100000000003,22.56940000000003,2059.2927777771893
2023-10-31 15:27:00,88.0787,1.9097229999999996,0.7952954899707789,4.398147999999999,2.719906,30.67130000000003,2059.3427777771894
2023-10-31 15:30:00,81.51042,0.6944439999999998,0.9306989183840032,3.414352,3.935186,59.02770000000001,2059.3927777771896
2023-10-31 15:36:00,58.65162,3.530093,0.999013424877691,5.324077999999999,1.909725,13.888999999999953,2059.3927777771896
2023-10-31 15:39:00,65.24884,2.0254630000000002,0.7916850757777907,4.774306,2.951389999999999,18.229199999999963,2059.44277777719
2023-10-31 15:42:00,57.89931,1.8807869999999998,0.5832645163442579,4.542824,2.748843,17.071799999999968,2059.49277777719
2023-10-31 15:45:00,56.33681,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,16.492999999999995,2059.54277777719
2023-10-31 15:48:00,57.11806,2.141203,0.7409308465265381,4.6875,2.6909730000000005,16.782400000000024,2059.5927777771903
2023-10-31 15:51:00,54.39815,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,17.071799999999996,2059.6427777771905
2023-10-31 15:54:00,53.7037,1.9965270000000004,0.7055595673400324,4.745369,2.8935189999999995,15.335699999999974,2059.6927777771907
2023-10-31 15:57:00,54.42708,2.0833330000000005,0.7685315324865284,4.745369,2.835648,15.625,2059.742777777191
2023-10-31 16:00:00,57.11806,2.054398,0.6739897681490974,4.600695,2.6620359999999996,15.914299999999997,2059.792777777191
2023-10-31 16:03:00,53.64583,2.0254630000000002,0.7126741730442793,4.542824,2.6620359999999996,16.203799999999973,2059.8427777771913
2023-10-31 16:06:00,56.33681,2.1122679999999994,0.6345768822447504,4.571759,2.546297,16.203699999999998,2059.8927777771914
2023-10-31 16:09:00,55.58449,1.9965279999999996,0.7840167385958797,4.513888,2.719906,17.361099999999993,2059.9427777771916
2023-10-31 16:12:00,54.05093,1.9386579999999993,0.6912579089560571,4.6296289999999996,2.835648,16.782399999999996,2059.992777777192
2023-10-31 16:15:00,56.7419,1.9386579999999993,0.6912564532483452,4.5428239999999995,2.7488420000000007,15.914299999999969,2060.042777777192
2023-10-31 16:18:00,53.64583,1.880788,0.633066692930383,4.542825,2.7777770000000004,16.782399999999996,2060.092777777192
2023-10-31 16:21:00,54.42708,1.967593,0.6984172848883456,4.51389,2.6909719999999995,15.9144,2060.1427777771924
2023-10-31 16:24:00,57.11806,1.967593,0.6984202177175131,4.427083,2.6041669999999995,17.071699999999964,2060.1927777771925
2023-10-31 16:27:00,56.7419,2.0833329999999997,0.7268467627275009,4.687499,2.748843,14.467600000000004,2060.2427777771927
2023-10-31 16:30:00,53.26968,2.054398,0.7197726576050975,4.745369,2.835648,17.071799999999996,2060.292777777193
2023-10-31 16:33:00,54.02199,2.141203,0.7409323759700295,4.745369,2.748843,16.782399999999996,2060.342777777193
2023-10-31 16:36:00,53.64583,2.054398,0.7197696612467748,4.600694000000001,2.6909710000000002,15.9144,2060.3927777771933
2023-10-31 16:39:00,54.42708,2.0833330000000005,0.7268437454170164,4.600694000000001,2.6620359999999996,15.625,2060.4427777771934
2023-10-31 16:42:00,54.02199,2.170139,0.7479418214535346,4.629630000000001,2.604166,16.492999999999995,2060.4927777771936
2023-10-31 16:45:00,52.89352,2.083334,0.6807428340221066,4.513889000000001,2.546296000000001,16.203700000000026,2060.542777777194
2023-10-31 16:48:00,50.17361,2.054399,0.6739933554573435,4.369213,2.430555,15.046299999999974,2060.592777777194
2023-10-31 16:51:00,48.23495,2.083334,0.6807428340221066,4.253472,2.2858790000000004,15.335700000000031,2060.642777777194
2023-10-31 16:54:00,34.31713,1.9097220000000004,0.7240172671788625,4.253472,2.5173620000000003,13.599499999999978,2060.6927777771944
2023-10-31 16:57:00,39.35185,2.170139,0.7008749283177188,4.427084000000001,2.3726849999999997,12.73150000000004,2060.7427777771945
2023-10-31 17:00:00,33.56482,2.141204,0.5769557709017531,4.282408000000001,2.1990740000000004,10.995399999999961,2060.7927777771947
2023-10-31 17:03:00,32.78357,2.141204,0.6941841283645545,4.369213,2.34375,11.574099999999987,2060.842777777195
2023-10-31 17:06:00,33.18866,2.1990740000000004,0.5886348975518643,4.311343000000001,2.170139,11.863499999999988,2060.892777777195
2023-10-31 17:09:00,30.84491,2.170139,0.5828000209516083,4.282408,2.1701380000000006,10.706000000000017,2060.9427777771953
2023-10-31 17:12:00,30.84491,2.141204,0.5769557709017531,4.282408000000001,2.1990740000000004,10.995400000000018,2060.9927777771954
2023-10-31 17:15:00,32.78357,2.083334,0.4803806720126212,4.0509260000000005,1.9965280000000005,10.995400000000018,2061.0427777771956
2023-10-31 17:18:00,30.06366,1.9965270000000004,0.6090685982845147,3.8194440000000007,1.9097229999999996,11.574099999999987,2061.092777777196
2023-10-31 17:24:00,30.09259,2.1701390000000007,0.49594435338865445,4.166666,2.0254629999999993,11.574099999999987,2061.092777777196
2023-10-31 17:27:00,32.00232,2.083334,0.5652180809284665,4.079862,2.054398,11.284699999999987,2061.092777777196
2023-10-31 17:30:00,31.62616,2.1990740000000004,0.5886348975518643,4.0509260000000005,1.9097219999999995,11.574099999999987,2061.092777777196
2023-11-01 07:45:00,41.29051,1.7939819999999997,0.6550884329077208,4.542824,2.8935190000000004,12.442099999999982,2061.092777777196
2023-11-01 07:51:00,50.5787,2.0254630000000002,0.6154707539212491,4.427084,2.4884259999999996,12.731499999999983,2061.1927777771957
2023-11-01 07:54:00,54.05093,1.6782399999999997,0.6256950866872073,4.774304,3.2407439999999994,14.467600000000004,2061.242777777196
2023-11-01 08:00:00,72.62731,1.4467590000000001,0.5654942121766043,3.9641160000000006,2.6620369999999998,20.83330000000001,2061.342777777196
2023-11-01 08:03:00,75.72338,1.1284710000000002,1.0992826300468823,5.87384,5.815969000000001,43.69209999999998,2061.392777777196
2023-11-01 08:09:00,71.84606,1.4467599999999994,1.0436177793627066,5.902782,5.179402,34.722200000000015,2061.492777777196
2023-11-01 08:12:00,69.90741,1.7939810000000005,0.9826295164342036,6.192132000000001,4.861110999999999,26.909699999999987,2061.542777777196
2023-11-01 08:15:00,71.06481,1.186343,0.7888223511881003,4.658567999999999,3.964125,26.620300000000015,2061.5927777771963
2023-11-01 08:21:00,78.03819,1.7361110000000002,1.136827802605662,5.526625,4.484954,28.64579999999998,2061.692777777196
2023-11-01 08:24:00,79.57176,2.141203,1.0149137958120644,6.423608000000001,4.658564999999999,30.671399999999977,2061.7427777771964
2023-11-01 08:30:00,85.01157,2.0833329999999997,0.9973508728861856,6.134257999999999,4.427085,31.828699999999998,2061.8427777771963
2023-11-01 08:33:00,83.85417,1.8229170000000003,0.9678130121647652,5.931712000000001,4.542825000000001,32.407400000000024,2061.8927777771964
2023-11-01 08:36:00,76.88079,2.0254629999999993,0.9225029946904044,5.787037999999999,4.079865000000001,30.092700000000008,2061.9427777771966
2023-11-01 08:42:00,79.57176,2.054398,0.9310025414020984,5.700227999999999,3.9641200000000003,31.539299999999997,2062.0427777771965
2023-11-01 08:45:00,78.00926,1.765046,0.972947726901199,5.931717,4.629631000000001,36.45830000000001,2062.0927777771967
2023-11-01 08:51:00,69.90741,1.7071760000000005,0.9766595760625612,5.787032,4.571756000000001,31.539300000000026,2062.1927777771966
2023-11-01 08:54:00,68.75,1.9097229999999996,0.9439072159634965,5.8449029999999995,4.31134,29.51389999999998,2062.242777777197
2023-11-01 09:00:00,70.65972,1.9675919999999998,0.9054138280821605,5.7291669999999995,4.079865000000001,29.224500000000035,2062.3427777771967
2023-11-01 09:03:00,74.91319,1.9965270000000004,0.9428903001208894,5.642362,3.993055,29.803200000000004,2062.392777777197
2023-11-01 09:06:00,74.16088,1.6493060000000002,0.9789978454154326,5.700232000000001,4.571756000000001,32.69670000000002,2062.442777777197
2023-11-01 09:12:00,71.44097,1.7361120000000003,0.8892139330234093,5.526617,4.166665,28.935100000000034,2062.542777777197
2023-11-01 09:15:00,75.72338,2.054398,0.9004896038364771,5.381943,3.6168950000000004,29.224500000000035,2062.592777777197
2023-11-01 09:21:00,72.62731,1.9965270000000004,0.8838495340053463,5.526618000000001,3.8194409999999994,28.93520000000001,2062.692777777197
2023-11-01 09:24:00,74.16088,2.1701380000000006,0.9007054589641347,5.353008000000001,3.44329,28.35650000000001,2062.7427777771973
2023-11-01 09:30:00,74.16088,2.0833330000000005,0.8766427284199544,5.410878,3.5879649999999996,28.35650000000001,2062.842777777197
2023-11-01 09:33:00,71.44097,1.9965270000000004,0.8523425264648243,5.410878,3.674771,28.35639999999998,2062.8927777771974
2023-11-01 09:36:00,74.94213,2.0833329999999997,0.9087671732477582,5.439817999999999,3.645835,28.067200000000014,2062.9427777771975
2023-11-01 09:42:00,74.18981,1.9097220000000004,0.88820108080004,5.468747,3.8773150000000003,29.513900000000007,2063.0427777771974
2023-11-01 09:45:00,72.62731,1.851852,0.8112752508301931,5.237267,3.645835,28.64590000000001,2063.0927777771976
2023-11-01 09:48:00,76.09954,1.8807869999999998,0.8502148791642707,5.150462,3.559025000000001,29.224500000000006,2063.142777777198
2023-11-01 09:51:00,69.12616,1.9097219999999995,0.8586694842935938,5.439812999999999,3.8194410000000003,28.64580000000001,2063.192777777198
2023-11-01 09:57:00,64.49653,1.8807860000000005,0.850214586426849,5.3819479999999995,3.7905119999999997,24.594899999999996,2063.292777777198
2023-11-01 10:00:00,62.18171,1.6782409999999999,0.7609591371583432,4.890041999999999,3.4722209999999993,22.280100000000004,2063.342777777198
2023-11-01 10:06:00,61.40046,1.765047,0.7549179384945445,4.976852,3.4432849999999995,21.70139999999998,2063.442777777198
2023-11-01 10:09:00,65.65394,1.9675920000000007,0.6984243697866667,4.918982,3.09607,22.569399999999973,2063.492777777198
2023-11-01 10:12:00,62.55787,1.967593,0.7763243486588671,4.918982,3.1539349999999997,20.254599999999982,2063.5427777771984
2023-11-01 10:18:00,65.27778,1.967593,0.8112416157747286,5.005787999999999,3.2696750000000003,22.858799999999974,2063.6427777771983
2023-11-01 10:21:00,54.05093,1.851852,0.8112752508301931,5.063657999999999,3.472225999999999,18.22919999999999,2063.6927777771984
2023-11-01 10:27:00,53.64583,1.851852,0.7452834257510595,5.063662000000001,3.4143499999999998,16.782399999999996,2063.7927777771984
2023-11-01 10:30:00,54.05093,2.3726849999999997,0.6233435887235631,4.918981,2.6041670000000003,15.625,2063.8427777771985
2023-11-01 10:36:00,54.80324,2.256944,0.7208457574318926,4.774305,2.633102,15.335700000000031,2063.9427777771984
2023-11-01 10:39:00,49.39236,1.9097219999999995,0.7240172671788622,4.716434,2.9803240000000004,15.335700000000031,2063.9927777771986
2023-11-01 10:42:00,50.17361,2.0254630000000002,0.7126771483399162,4.687499,2.8067129999999993,14.757000000000005,2064.042777777199
2023-11-01 10:48:00,52.11227,2.054398,0.7197726576050975,4.774305,2.864584,14.756899999999973,2064.1427777771987
2023-11-01 10:51:00,54.42708,2.0833330000000005,0.6807426010949476,4.658564,2.6909719999999995,16.78230000000002,2064.192777777199
2023-11-01 10:54:00,47.4537,1.9097220000000004,0.6840707260241401,4.890046,3.125,15.335700000000031,2064.242777777199
2023-11-01 10:57:00,44.76273,1.938657,0.6912562053199084,4.8321760000000005,3.038195000000001,14.75690000000003,2064.2927777771993
2023-11-01 11:00:00,52.11227,2.0254629999999993,0.7126756606946533,4.6296289999999996,2.7488420000000007,16.493100000000027,2064.3427777771994
2023-11-01 11:06:00,50.40509,1.938657,0.6912562053199084,4.62963,2.835649,14.756899999999973,2064.4427777771994
2023-11-01 11:09:00,57.89931,2.141203,0.6941821838961575,4.62963,2.6041670000000003,15.914299999999969,2064.4927777771995
2023-11-01 11:12:00,47.48264,1.7939819999999997,0.655085630395819,4.484954,2.835647,15.625,2064.5427777771997
2023-11-01 11:18:00,43.98148,1.8229169999999995,0.6623688538472592,4.484954,2.806712,15.625,2064.6427777771996
2023-11-01 11:21:00,54.42708,2.0833329999999997,0.680740912183922,4.571759999999999,2.6041670000000003,15.335700000000031,2064.6927777772
2023-11-01 11:27:00,56.36574,1.967593,0.6536232085969369,4.571759999999999,2.719907,15.9144,2064.7927777771997
2023-11-01 11:30:00,51.73611,1.938657,0.6912562053199084,4.716435,2.922454,15.625,2064.8427777772
2023-11-01 11:33:00,50.54977,1.8807869999999998,0.6330680581183629,4.4270830000000005,2.6620370000000007,15.3356,2064.8927777772
2023-11-01 11:39:00,50.17361,1.9097229999999996,0.6840724197050734,4.369213,2.6041670000000003,14.467600000000004,2064.9927777772
2023-11-01 11:42:00,52.11227,2.170139,0.7008749283177219,4.62963,2.5752310000000005,15.3356,2065.0427777772
2023-11-01 11:48:00,54.42708,2.141203,0.6941821838961575,4.62963,2.6041670000000003,15.625,2065.1427777772
2023-11-01 11:51:00,54.42708,2.141203,0.6941804710352754,4.57176,2.546296,15.046299999999974,2065.1927777772003
2023-11-01 11:57:00,51.33102,1.967593,0.7389516279400565,4.600694,2.8067130000000002,14.178299999999979,2065.2927777772
2023-11-01 12:00:00,53.26968,2.083334,0.7268454981919882,4.745371,2.8067130000000002,15.335700000000031,2065.3427777772004
2023-11-01 12:03:00,51.33102,1.8807869999999998,0.7165111148269098,4.542824,2.835648,15.335700000000003,2065.3927777772005
2023-11-01 12:09:00,50.54977,2.0254629999999993,1.4794437479318092,4.021991,3.038190000000001,15.335700000000003,2065.4927777772004
2023-11-01 12:12:00,67.56366,2.951389,0.8755579392979875,5.266204,2.430555000000001,15.046300000000002,2065.5427777772006
2023-11-01 12:15:00,55.55556,1.6782409999999999,0.6978831721479481,4.716436000000001,3.2407410000000008,18.80789999999999,2065.592777777201
2023-11-01 12:18:00,52.11227,1.7071760000000005,0.6709185644596763,4.456018,2.922454,17.361099999999965,2065.642777777201
2023-11-01 12:24:00,47.4537,1.5914350000000006,0.639937919734617,4.513889000000001,3.0960660000000004,16.493000000000052,2065.742777777201
2023-11-01 12:30:00,44.35764,1.7361110000000002,0.777862020396599,4.513889,3.038195,12.442200000000014,2065.842777777201
2023-11-01 12:33:00,43.98148,2.0254630000000002,0.6154726873826547,4.976852,3.038194999999999,12.442099999999982,2065.892777777201
2023-11-01 12:36:00,40.50926,2.054398,0.5593288220952488,4.861110999999999,2.864584,13.599599999999953,2065.942777777201
2023-11-01 12:39:00,41.66666,2.054398,0.7197711594285148,4.861110999999999,2.951389,13.310200000000009,2065.9927777772014
2023-11-01 12:42:00,45.92014,2.141203,0.5769555685852361,4.803241,2.7199079999999993,12.731499999999983,2066.0427777772015
2023-11-01 12:45:00,40.50926,2.2280099999999994,0.6598090698546963,4.832176,2.6909710000000002,14.178200000000004,2066.0927777772017
2023-11-01 12:48:00,33.15972,1.9675919999999998,0.6536213325964375,4.600695,2.748842,10.706000000000017,2066.142777777202
2023-11-01 12:51:00,32.40741,1.9097229999999996,0.6399388822329268,4.484955,2.6909710000000002,10.416699999999992,2066.192777777202
2023-11-01 12:54:00,33.94097,2.054399,0.14133671305072126,4.513889000000001,2.4594900000000006,11.863499999999988,2066.2427777772023
2023-11-01 12:57:00,35.8507,2.170139,0.4959443533886543,4.253472,2.1122690000000004,11.284700000000043,2066.2927777772024
2023-11-01 13:00:00,40.1331,2.025462,0.6154724663788601,3.9351849999999997,1.9965290000000007,12.442099999999982,2066.3427777772026
2023-11-01 13:03:00,43.60532,2.0833329999999997,0.6282244172215335,4.137732,2.141204,12.731400000000008,2066.392777777203
2023-11-01 13:06:00,43.98148,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,11.863400000000013,2066.442777777203
2023-11-01 13:09:00,33.15972,1.7939809999999996,0.6550867795014981,4.282407,2.633102000000001,9.548699999999997,2066.492777777203
2023-11-01 13:12:00,32.00232,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,10.416600000000017,2066.5427777772034
2023-11-01 13:15:00,36.31366,2.0833330000000005,0.4803768440949923,4.369213,2.3148150000000003,12.152799999999957,2066.5927777772035
2023-11-01 13:18:00,33.15972,2.141204,0.5769557709017531,4.311343000000001,2.228009,11.863499999999988,2066.6427777772037
2023-11-01 13:21:00,35.87963,2.2569440000000007,0.7208457574318928,4.311342000000001,2.170139,12.442100000000039,2066.692777777204
2023-11-01 13:24:00,38.9757,2.170139,0.6472290351297219,4.108796,2.0254640000000004,11.284799999999962,2066.742777777204
2023-11-01 13:27:00,39.35185,2.0833330000000005,0.6282244172215338,4.166667,2.170139,11.284800000000018,2066.7927777772043
2023-11-01 13:30:00,42.82407,2.1122680000000003,0.6345768822447541,4.2534719999999995,2.2280100000000003,10.995400000000018,2066.8427777772044
2023-11-01 13:33:00,34.72222,1.938657,0.596203147739893,4.456018,2.604166,9.259299999999996,2066.8927777772046
2023-11-01 13:36:00,32.00232,2.0254630000000002,0.6672222644059557,4.398148000000001,2.4884249999999994,11.574100000000044,2066.942777777205
2023-11-01 13:39:00,38.9757,2.141203,0.6409082641450448,4.224537,2.170139,12.442099999999982,2066.992777777205
2023-11-01 13:42:00,39.35185,2.1122680000000003,0.6345768822447541,4.050926,2.0254640000000004,12.442100000000039,2067.042777777205
2023-11-01 13:45:00,40.88541,2.141203,0.5769580526259844,4.311342,2.2280100000000003,13.020800000000008,2067.0927777772054
2023-11-01 13:48:00,40.50926,2.141203,0.6941821838961575,4.369213,2.343750000000001,13.020800000000008,2067.1427777772055
2023-11-01 13:51:00,37.03704,2.054398,0.6218564778059078,4.340278,2.3726849999999997,10.995400000000018,2067.1927777772057
2023-11-01 13:54:00,40.1331,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,12.152799999999957,2067.242777777206
2023-11-01 13:57:00,39.72801,1.9965279999999996,0.5474943323135975,4.108797,2.1701380000000006,11.574099999999987,2067.292777777206
2023-11-01 14:00:00,37.03704,1.967593,0.6026464670799224,4.050926,2.1701390000000007,11.574000000000012,2067.3427777772063
2023-11-01 14:03:00,39.35185,2.0833329999999997,0.6282263797743773,4.050926,2.054399000000001,12.731499999999983,2067.3927777772064
2023-11-01 14:12:00,39.72801,1.9965279999999996,0.6090669011149434,4.195602,2.2858790000000004,11.863400000000013,2067.5427777772065
2023-11-01 14:15:00,38.19445,1.9965279999999996,0.6090669011149434,4.224537,2.314814,12.442100000000039,2067.5927777772067
2023-11-01 14:18:00,36.63195,2.0833330000000005,0.6282263797743775,4.311342,2.3148150000000003,9.837999999999965,2067.642777777207
2023-11-01 14:21:00,39.72801,2.0833330000000005,0.4803768440949923,4.311342,2.256944,12.152799999999957,2067.692777777207
2023-11-01 14:24:00,35.47454,1.9675919999999998,0.602646244798331,4.195601,2.3148149999999994,11.284700000000043,2067.7427777772073
2023-11-01 14:30:00,37.4132,2.1122680000000003,0.6874727393034503,4.166666,2.170139,13.310200000000009,2067.842777777207
2023-11-01 14:33:00,40.91435,2.0833329999999997,0.4803768440949922,4.108797,2.054399000000001,11.574099999999987,2067.8927777772074
2023-11-01 14:39:00,38.9757,1.9965279999999996,0.6090707387152666,4.02199,2.1122690000000004,10.995300000000043,2067.9927777772073
2023-11-01 14:42:00,57.52315,2.4884250000000003,0.9871019486148858,4.484953000000001,2.256944,14.178200000000004,2068.0427777772074
2023-11-01 14:48:00,76.85185,2.8935179999999994,0.1944832046150491,6.221062999999999,3.3275449999999998,19.386599999999987,2068.1427777772074
2023-11-01 14:51:00,60.61921,1.880788,0.7872784094449446,5.237272999999999,3.5879650000000005,20.254699999999957,2068.1927777772075
2023-11-01 14:54:00,55.58449,2.0254630000000002,0.7126756606946509,4.918982000000001,3.038194999999999,18.22919999999999,2068.2427777772077
2023-11-01 15:00:00,57.89931,2.0254630000000002,0.7126756606946509,4.918982000000001,3.038194999999999,18.22919999999999,2068.3427777772076
2023-11-01 15:03:00,60.24306,2.0254630000000002,0.7126771483399162,4.74537,2.864584,18.51849999999996,2068.392777777208
2023-11-01 15:09:00,61.77662,2.0254630000000002,0.7126771483399162,4.658565,2.7777789999999998,18.518599999999992,2068.4927777772077
2023-11-01 15:12:00,59.08565,1.8229160000000002,0.6623714271274975,4.629629,2.95139,18.518500000000017,2068.542777777208
2023-11-01 15:15:00,54.80324,1.9097220000000004,0.6840692810764875,4.456019,2.6909719999999995,17.361099999999965,2068.592777777208
2023-11-01 15:21:00,57.52315,1.9386580000000002,0.6912549975356598,4.484955,2.6909719999999995,18.22919999999999,2068.692777777208
2023-11-01 15:24:00,37.4132,1.851851,0.6261717609582826,4.2245360000000005,2.4884260000000005,12.731499999999983,2068.742777777208
2023-11-01 15:30:00,36.63195,2.054399,0.5593290259725028,4.340278,2.34375,11.284800000000018,2068.842777777208
2023-11-01 15:33:00,41.66666,2.1122680000000003,0.571094176560756,3.993056,1.9386579999999993,12.731499999999983,2068.8927777772083
2023-11-01 15:39:00,40.1331,1.9965279999999996,0.46470389898356934,3.8773139999999993,1.9097210000000002,12.152700000000038,2068.992777777208
2023-11-01 15:42:00,39.35185,1.9675919999999998,0.6536262534573656,3.906248999999999,2.054399,12.152800000000013,2069.0427777772084
2023-11-01 15:45:00,34.34607,1.9675919999999998,0.602646244798331,4.195601,2.3148149999999994,12.152699999999982,2069.0927777772085
2023-11-01 15:51:00,32.78357,2.0254629999999993,0.5534194413010042,4.166667,2.1990740000000004,10.706000000000017,2069.1927777772084
2023-11-01 15:54:00,36.63195,2.0254629999999993,0.6154726873826579,3.819443999999999,1.8807870000000007,12.442099999999982,2069.2427777772086
2023-11-01 16:00:00,38.19445,1.967593,0.5415555594304506,3.7905099999999994,1.8807859999999996,11.574099999999987,2069.3427777772085
2023-11-01 16:03:00,36.63195,2.1122680000000003,0.6874727393034503,3.993056,1.9965289999999998,12.442100000000039,2069.3927777772087
2023-11-01 16:09:00,38.19445,2.054398,0.6218584258490911,4.079860999999999,2.1122690000000004,10.41659999999996,2069.4927777772086
2023-11-01 16:12:00,35.47454,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,12.442199999999957,2069.542777777209
2023-11-01 16:15:00,36.25579,2.0254630000000002,0.667223929131812,4.0509260000000005,2.141204,11.574099999999987,2069.592777777209
2023-11-01 16:21:00,40.1331,2.0833329999999997,0.6807409121839191,4.137732000000001,2.170139,11.574000000000012,2069.692777777209
2023-11-01 16:24:00,35.47454,2.0254630000000002,0.6154746208322757,3.964119,2.0254630000000002,13.020800000000008,2069.742777777209
2023-11-01 16:30:00,37.03704,2.1701380000000006,0.5827998191371165,3.90625,1.7939809999999996,12.152799999999957,2069.842777777209
2023-11-01 16:33:00,39.72801,2.0254630000000002,0.5534170328026738,3.8483799999999997,1.8807859999999996,11.863400000000013,2069.892777777209
2023-11-01 16:36:00,34.72222,1.9097219999999995,0.6840692810764872,4.137732,2.3726849999999997,12.152800000000013,2069.9427777772094
2023-11-01 16:42:00,32.40741,1.9386579999999993,0.6467941499736727,4.108796,2.2858790000000004,13.020800000000008,2070.0427777772093
2023-11-01 16:45:00,32.78357,1.9386579999999993,0.4541914450366907,3.819443999999999,1.9097210000000002,10.995299999999986,2070.0927777772094
2023-11-01 16:51:00,37.03704,2.170139,0.4959443533886543,3.7615739999999995,1.6203709999999996,12.731499999999983,2070.1927777772094
2023-11-01 16:54:00,35.87963,1.9965279999999996,0.6604346376908348,3.732639,1.851852,10.127399999999966,2070.2427777772095
2023-11-01 16:57:00,40.1331,2.141203,0.6409122468560926,4.02199,1.967594,12.442100000000039,2070.2927777772097
2023-11-01 17:00:00,32.78357,2.141203,0.6409102555066808,4.108796,2.054399000000001,10.706000000000017,2070.34277777721
2023-11-01 17:06:00,32.78357,2.0254629999999993,0.46994432607845327,3.993055,1.9965280000000005,10.995400000000018,2070.44277777721
2023-11-01 17:09:00,34.34607,2.0254630000000002,0.7126771483399162,4.021990000000001,2.141204,10.995400000000018,2070.49277777721
2023-11-01 17:15:00,36.66088,2.0833330000000005,0.6282283423152124,4.07986,2.083334,10.995300000000015,2070.59277777721
2023-11-01 17:18:00,36.66088,2.083334,0.4803806720126212,4.108796,2.054398,10.705999999999989,2070.64277777721
2023-11-01 17:21:00,34.31713,2.141203,0.49076806840851195,3.9641200000000003,1.8518530000000002,11.574000000000012,2070.6927777772103
2023-11-01 17:27:00,36.25579,2.0254629999999993,0.4699371513999319,3.7905099999999994,1.7939809999999996,12.44210000000001,2070.79277777721
2023-11-01 17:30:00,35.87963,1.7361120000000003,0.5505565096747438,3.790509,2.141204,12.152800000000013,2070.8427777772104
2023-11-01 17:36:00,32.00232,1.6782409999999999,0.537317519856982,3.7615740000000004,2.170139,11.863500000000016,2070.9427777772103
2023-11-01 17:39:00,35.50347,2.0254629999999993,0.6154726873826544,3.703704,1.765047,11.284699999999987,2070.9927777772104
2023-11-01 17:45:00,33.94097,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,9.548600000000022,2071.0927777772104
2023-11-02 07:03:00,44.90741,2.7777769999999995,0.891095598693629,4.484953999999999,1.8518530000000002,11.574099999999987,2071.0927777772104
2023-11-02 07:06:00,37.03704,1.7361119999999994,0.5983555468812728,4.224537,2.604166,10.705999999999989,2071.0927777772104
2023-11-02 07:09:00,33.18866,1.7361119999999994,0.5983555468812728,3.90625,2.2858790000000004,11.284700000000015,2071.0927777772104
2023-11-02 07:18:00,32.78357,1.8807869999999998,0.5832626569290786,3.4432869999999998,1.649305,10.995300000000015,2071.0927777772104
2023-11-02 07:21:00,34.34607,1.8229160000000002,0.6192529845785191,3.414351,1.7071759999999996,10.995400000000018,2071.1427777772105
2023-11-02 07:24:00,30.46875,1.7071769999999997,0.7385515156868377,3.4722229999999996,1.9965270000000004,9.259200000000021,2071.1927777772107
2023-11-02 07:27:00,36.66088,1.8807869999999998,0.6768615814570612,3.7615739999999995,2.0254630000000002,10.705999999999989,2071.242777777211
2023-11-02 07:30:00,37.03704,1.8229169999999995,0.5702456382931077,3.6458329999999997,1.9097230000000005,10.416699999999992,2071.292777777211
2023-11-02 07:33:00,42.85301,1.9965270000000004,0.6604360552308064,3.906249,2.0254640000000004,11.863400000000013,2071.3427777772113
2023-11-02 07:36:00,37.4132,1.851852,0.6261704090724723,4.137732000000001,2.4016199999999994,12.44210000000001,2071.3927777772114
2023-11-02 07:39:00,35.47454,2.0254629999999993,0.8921861496180903,4.571759,2.835648,11.574000000000012,2071.4427777772116
2023-11-02 07:42:00,35.50347,1.9965279999999996,0.5474943323135975,4.658564999999999,2.719906,12.73150000000004,2071.492777777212
2023-11-02 07:45:00,46.32523,2.228009,0.8050033302251168,4.600694,2.546297,13.020800000000008,2071.542777777212
2023-11-02 07:48:00,45.16782,1.9097229999999996,0.5296308492859807,4.340278,2.4884249999999994,13.888899999999978,2071.592777777212
2023-11-02 07:51:00,50.5787,2.025462,0.5534192368846726,4.311342000000001,2.34375,13.020800000000008,2071.6427777772124
2023-11-02 07:54:00,53.67477,1.9965270000000004,0.7840214915986945,4.918982,3.125005,13.888999999999953,2071.6927777772125
2023-11-02 07:57:00,58.68056,1.3888889999999998,0.6161834650707732,4.745374,3.559025000000001,15.625,2071.7427777772127
2023-11-02 08:00:00,43.60532,1.3888889999999998,0.700959593134042,4.890046,3.7905070000000007,14.467600000000004,2071.792777777213
2023-11-02 08:03:00,81.13426,2.517361,0.170799136135939,4.774306,2.256945,28.356499999999983,2071.842777777213
2023-11-02 08:06:00,91.57986,2.343751,1.3097862171427683,6.944442,5.237271,38.48370000000003,2071.8927777772133
2023-11-02 08:09:00,96.23843,1.4178240000000004,1.1711312487244625,6.394673000000001,5.931709000000001,52.95140000000001,2071.9427777772135
2023-11-02 08:12:00,76.85185,0.8969910000000008,1.099769120349938,5.237264000000001,5.671293,49.189899999999994,2071.9927777772136
2023-11-02 08:15:00,79.1956,1.7071759999999996,1.0852564753516265,5.989585999999999,4.91898,40.50929999999997,2072.042777777214
2023-11-02 08:18:00,71.81713,1.938657,0.9253671607815289,5.989588,4.398151,31.539399999999972,2072.092777777214
2023-11-02 08:27:00,74.16088,2.141203,0.9252403960372293,5.642358,3.7905050000000005,30.671299999999974,2072.242777777214
2023-11-02 08:33:00,71.03588,2.054398,0.9004896038364771,5.642363,3.8773150000000003,29.224500000000006,2072.342777777214
2023-11-02 08:36:00,74.53704,2.0254630000000002,0.8604587712492229,5.353013,3.58796,29.224499999999978,2072.392777777214
2023-11-02 08:39:00,72.62731,1.8807869999999998,0.9611656864543884,5.526617000000001,4.05093,33.27550000000002,2072.4427777772144
2023-11-02 08:45:00,69.53125,1.851852,0.9519233792539474,5.526623,4.079860999999999,32.407400000000024,2072.5427777772143
2023-11-02 08:48:00,71.46991,1.9097220000000004,0.9165567672666284,5.381946999999999,3.819444999999999,30.381899999999973,2072.5927777772145
2023-11-02 08:54:00,74.16088,1.9965270000000004,0.8838495340053482,5.468747,3.76157,31.828700000000026,2072.6927777772144
2023-11-02 08:57:00,68.75,1.7071760000000005,0.8799645208069756,5.266202,3.935186,30.671299999999974,2072.7427777772145
2023-11-02 09:00:00,70.65972,1.8807869999999998,0.7872781319152079,5.005792,3.3564849999999993,27.488400000000013,2072.7927777772147
2023-11-02 09:03:00,83.07292,1.8229170000000003,0.8621379150259882,5.150462000000001,3.645835,33.27539999999999,2072.842777777215
2023-11-02 09:09:00,74.94213,1.6493060000000002,0.9103228388689485,5.2083330000000005,3.9930570000000003,33.56480000000005,2072.942777777215
2023-11-02 09:12:00,70.65972,1.8807869999999998,0.9077128922605875,5.497687999999999,3.9641209999999996,30.092499999999973,2072.992777777215
2023-11-02 09:15:00,71.03588,2.054398,0.8685584917145678,5.4687529999999995,3.674765,30.382000000000005,2073.042777777215
2023-11-02 09:18:00,69.53125,2.1701390000000007,0.9007057348541271,5.208334,3.298614999999999,26.620400000000018,2073.0927777772154
2023-11-02 09:24:00,67.59259,2.1990740000000004,0.8371870487049244,5.324069,3.3275449999999998,25.75229999999999,2073.1927777772153
2023-11-02 09:27:00,71.06481,2.2858790000000004,0.8971141166590555,5.526619,3.472219999999999,26.909699999999987,2073.2427777772155
2023-11-02 09:30:00,79.97685,1.9675920000000007,0.8754861727972589,5.295142,3.6169000000000002,30.382000000000005,2073.2927777772156
2023-11-02 09:36:00,81.51042,1.9965279999999996,0.8838498225373823,5.266203,3.559025000000001,28.93520000000001,2073.3927777772155
2023-11-02 09:39:00,86.54514,2.1990730000000003,0.873983200565289,5.3819479999999995,3.4143550000000005,31.828699999999998,2073.4427777772157
2023-11-02 09:45:00,83.85417,2.0833330000000005,0.9087671732477586,5.410878,3.6168950000000004,31.828799999999973,2073.5427777772156
2023-11-02 09:48:00,84.60648,1.9965279999999996,0.9428906018210453,5.526622999999999,3.8773149999999994,32.98609999999999,2073.592777777216
2023-11-02 09:51:00,70.65972,2.083334,0.9087674588444085,5.555554000000001,3.76157,30.3819,2073.642777777216
2023-11-02 09:57:00,71.84606,2.2569440000000007,0.8894265264283588,5.700234000000001,3.6747699999999996,29.51389999999998,2073.742777777216
2023-11-02 10:00:00,67.56366,2.0254630000000002,0.7916888653826013,5.2083330000000005,3.385419999999999,23.148200000000003,2073.792777777216
2023-11-02 10:06:00,66.03009,1.8807869999999998,0.7872781319152079,5.0925970000000005,3.44329,24.0163,2073.892777777216
2023-11-02 10:09:00,68.75,1.7361120000000003,0.8074514292792448,4.890047000000001,3.4432849999999995,28.06710000000004,2073.942777777216
2023-11-02 10:15:00,65.24884,1.7071760000000005,0.7987950465554221,4.832177,3.414351,25.75229999999999,2074.042777777216
2023-11-02 10:18:00,65.65394,1.9675919999999998,0.73894332288935,4.861111,3.067125,22.56940000000003,2074.0927777772163
2023-11-02 10:21:00,68.75,1.2152770000000004,0.7374612265172651,4.282412000000001,3.472225,23.4375,2074.1427777772165
2023-11-02 10:27:00,66.43519,1.2152779999999996,0.6929122953846263,4.484958,3.6169000000000002,21.990700000000004,2074.2427777772164
2023-11-02 10:30:00,53.26968,2.0254630000000002,0.7126697100625066,5.150462,3.2696709999999998,16.203700000000026,2074.2927777772165
2023-11-02 10:36:00,54.80324,2.054399,0.7197773969551158,5.121524000000001,3.211805,17.361099999999965,2074.3927777772165
2023-11-02 10:39:00,56.36574,2.228009,0.7619071429170224,4.861111,2.7777769999999995,16.20369999999997,2074.4427777772166
2023-11-02 10:45:00,60.99537,2.256944,0.8122317402396584,4.832176,2.748842,17.36110000000002,2074.5427777772165
2023-11-02 10:48:00,72.62731,2.256945,0.768862716498561,4.918982,2.8067130000000002,17.650500000000022,2074.5927777772167
2023-11-02 10:51:00,50.54977,1.765046,0.6862267093636242,4.918982,3.327546999999999,15.046299999999974,2074.642777777217
2023-11-02 10:57:00,45.13889,1.765046,0.7217221280944601,4.947917,3.3854170000000003,14.467600000000004,2074.742777777217
2023-11-02 11:00:00,47.48264,1.9965279999999996,0.7055524283606855,5.005786,3.15393,15.9144,2074.792777777217
2023-11-02 11:03:00,54.83218,2.256944,0.7208457574318926,4.774305,2.633102,15.625,2074.842777777217
2023-11-02 11:06:00,56.7419,2.0254629999999993,0.712674173044279,4.803241,2.922453,16.492999999999995,2074.8927777772174
2023-11-02 11:12:00,60.99537,2.054398,0.67399312185539,4.687501,2.748844,16.49309999999997,2074.9927777772173
2023-11-02 11:15:00,51.33102,1.851852,0.7452906909531057,4.774306,3.125,15.046299999999974,2075.0427777772175
2023-11-02 11:21:00,50.14468,1.8807869999999998,0.7165058649826127,4.861111,3.153931000000001,14.757000000000005,2075.1427777772174
2023-11-02 11:24:00,49.79745,1.967593,0.6536248488843355,4.774306,2.922454,15.3356,2075.1927777772175
2023-11-02 11:27:00,53.26968,2.228009,0.7142053973736131,4.6875,2.5752310000000005,14.467600000000004,2075.2427777772177
2023-11-02 11:33:00,58.3044,2.170139,0.6472270294780046,4.542824,2.459491,16.49309999999997,2075.3427777772176
2023-11-02 11:36:00,49.79745,1.7361110000000002,0.6785814331171818,4.774306,3.2118020000000005,15.625,2075.392777777218
2023-11-02 11:42:00,53.64583,1.967593,0.6536166473751621,4.861112,3.0092550000000005,15.914300000000026,2075.4927777772177
2023-11-02 11:45:00,54.83218,2.0833329999999997,0.680740912183922,4.571759999999999,2.6041670000000003,15.625,2075.542777777218
2023-11-02 11:51:00,49.79745,1.7939819999999997,0.6550884329077208,4.6296289999999996,2.9803239999999995,14.178299999999979,2075.642777777218
2023-11-02 11:54:00,52.08333,1.9965279999999996,0.6604346376908348,4.513889,2.633102,15.046299999999974,2075.692777777218
2023-11-02 11:57:00,46.2963,2.0254629999999993,0.6672239291318118,4.6296289999999996,2.719907,12.442099999999982,2075.742777777218
2023-11-02 12:03:00,41.29051,1.9965270000000004,0.7840164731855666,4.6875,2.8935189999999995,14.178299999999979,2075.842777777218
2023-11-02 13:15:00,36.66088,1.765046,0.6477777492947743,4.774305999999999,3.153936,12.442100000000039,2077.042777777218
2023-11-02 13:18:00,36.25579,1.880788,0.44362559330982854,4.62963,2.7777770000000004,11.863400000000013,2077.092777777218
2023-11-02 13:21:00,47.07755,2.054398,0.6739897681490974,4.51389,2.5752309999999996,13.020800000000008,2077.1427777772183
2023-11-02 13:27:00,44.38657,1.9386579999999993,0.5962071492035239,4.427083,2.5752320000000006,11.574099999999987,2077.242777777218
2023-11-02 13:30:00,47.07755,2.0833329999999997,0.6282263797743738,4.542824,2.546297,11.863499999999988,2077.2927777772184
2023-11-02 13:33:00,47.48264,1.967593,0.6536248488843355,4.5428239999999995,2.6909719999999995,13.888900000000035,2077.3427777772185
2023-11-02 13:36:00,36.25579,1.8229160000000002,0.6623700148544517,4.62963,2.95139,11.863499999999988,2077.3927777772187
2023-11-02 13:39:00,39.72801,2.0833329999999997,0.6807426010949473,4.774306,2.8067140000000004,12.442200000000014,2077.442777777219
2023-11-02 13:42:00,49.79745,2.141203,0.6409102555066774,4.600694000000001,2.546297,13.310200000000009,2077.492777777219
2023-11-02 13:48:00,44.38657,1.938657,0.5962050370073191,4.600694000000001,2.748843,13.020800000000008,2077.592777777219
2023-11-02 13:51:00,37.4132,1.851852,0.6261735902752986,4.369212999999999,2.633103,12.442099999999982,2077.642777777219
2023-11-02 13:57:00,39.72801,1.9097220000000004,0.6840721709668658,4.369212,2.6041669999999995,12.73150000000004,2077.742777777219
2023-11-02 14:00:00,44.38657,2.0254630000000002,0.667223929131812,4.513889,2.6041669999999995,12.731499999999983,2077.7927777772193
2023-11-02 14:03:00,44.76273,1.9386579999999993,0.6467908940270237,4.51389,2.6909710000000002,12.152800000000013,2077.8427777772195
2023-11-02 14:09:00,43.98148,1.9097229999999996,0.6399437289865626,4.398147999999999,2.6041670000000003,12.731499999999983,2077.9427777772194
2023-11-02 14:12:00,41.29051,1.8807869999999998,0.5832626569290786,4.340278,2.546296,12.731400000000008,2077.9927777772195
2023-11-02 14:18:00,43.60532,1.9386579999999993,0.6467941499736727,4.369213,2.546296000000001,12.442100000000039,2078.0927777772195
2023-11-02 14:21:00,40.1331,1.8807869999999998,0.6330680581183629,4.427083,2.6620369999999998,13.31019999999998,2078.1427777772196
2023-11-02 14:24:00,35.47454,1.967593,0.45945774320081845,4.542824,2.6041670000000003,11.574099999999987,2078.19277777722
2023-11-02 14:36:00,43.98148,2.141203,0.5769555685852361,4.456018,2.3726849999999997,12.152799999999985,2078.3927777772196
2023-11-02 14:48:00,41.29051,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,12.731500000000011,2078.5927777772195
2023-11-02 14:54:00,39.72801,1.851852,0.6696282687705847,4.1666669999999995,2.459491,12.442199999999957,2078.6927777772194
2023-11-02 15:00:00,41.66666,1.967593,0.6026445630045314,4.282408,2.4016200000000003,12.731500000000011,2078.7927777772193
2023-11-02 15:06:00,35.87963,1.8807869999999998,0.6330664549885311,4.369213,2.6041659999999993,12.731400000000008,2078.892777777219
2023-11-02 15:09:00,36.25579,1.9965279999999996,0.7055568595787608,4.600695,2.748842,12.152799999999957,2078.9427777772194
2023-11-02 15:12:00,38.19445,2.054398,0.14133664898665071,4.513888,2.4594899999999997,12.152800000000013,2078.9927777772195
2023-11-02 15:15:00,39.72801,2.1990739999999995,0.7549342300849237,4.340278,2.2858789999999996,13.020800000000008,2079.0427777772197
2023-11-02 15:18:00,43.20023,2.1990739999999995,0.5011051776713734,4.340278,2.1701390000000007,12.442100000000039,2079.09277777722
2023-11-02 15:21:00,39.72801,1.9965279999999996,0.6090669011149434,4.137732,2.228009,13.888899999999978,2079.14277777722
2023-11-02 15:24:00,34.31713,1.9097219999999995,0.5296306426030648,4.166667,2.3148150000000003,13.020800000000008,2079.1927777772203
2023-11-02 15:27:00,37.03704,2.054398,0.7611700383451909,4.311342,2.430554999999999,12.731499999999983,2079.2427777772205
2023-11-02 15:30:00,33.94097,2.0833330000000005,0.565217877581524,4.600694000000001,2.5752309999999996,12.152800000000013,2079.2927777772206
2023-11-02 15:33:00,38.9757,2.141204,0.5769557709017531,4.571759000000001,2.4884250000000003,12.152800000000013,2079.342777777221
2023-11-02 15:36:00,37.06597,2.1122690000000004,0.6345771014216934,4.600694,2.5752310000000005,12.152700000000038,2079.392777777221
2023-11-02 15:39:00,32.00232,1.967593,0.5415579296030782,4.513889000000001,2.604166,11.574099999999987,2079.442777777221
2023-11-02 15:42:00,36.63195,2.1990740000000004,0.5011089455419561,4.369213,2.1990749999999997,13.310299999999984,2079.4927777772214
2023-11-02 15:45:00,36.25579,2.1122690000000004,0.6345751244293396,4.282408,2.256944,13.888899999999978,2079.5427777772215
2023-11-02 15:48:00,33.94097,1.9965270000000004,0.5474965167294094,4.195602000000001,2.256945,12.731499999999983,2079.5927777772217
2023-11-02 15:51:00,36.63195,2.170139,0.7008766530544543,4.253472,2.1990740000000004,11.574099999999987,2079.642777777222
2023-11-02 15:54:00,34.31713,2.083334,0.6282265995488131,4.137732,2.141204000000001,11.574099999999987,2079.692777777222
2023-11-02 15:57:00,33.18866,2.0254630000000002,0.7126741730442793,4.195602000000001,2.314814,12.731499999999983,2079.7427777772223
2023-11-02 16:00:00,32.78357,2.083334,0.5652205273630702,4.369213,2.343750000000001,10.995400000000018,2079.7927777772225
2023-11-02 16:03:00,37.4132,2.170139,0.6472270294780081,4.340278,2.256945000000001,12.731499999999983,2079.8427777772226
2023-11-02 16:06:00,42.82407,2.228009,0.5944556840330586,4.340278,2.17014,13.599599999999953,2079.892777777223
2023-11-02 16:09:00,46.32523,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,13.599499999999978,2079.942777777223
2023-11-02 16:12:00,43.60532,2.0254630000000002,0.6154707539212491,4.484954,2.546296,13.888900000000035,2079.992777777223
2023-11-02 16:15:00,39.35185,2.0254630000000002,0.7126756606946535,4.918982,3.038195,13.020800000000008,2080.0427777772234
2023-11-02 16:18:00,40.1331,2.054399,0.6218586462323448,4.918982,2.9513890000000007,13.020800000000008,2080.0927777772235
2023-11-02 16:21:00,39.72801,2.054398,0.67399312185539,4.803240000000001,2.8645830000000005,12.73150000000004,2080.1427777772237
2023-11-02 16:24:00,39.35185,2.054398,0.47516859417975243,4.658564,2.633102,12.442200000000014,2080.192777777224
2023-11-02 16:27:00,39.35185,2.083334,0.5652180809284665,4.427084000000001,2.4016200000000003,12.152799999999957,2080.242777777224
2023-11-02 16:30:00,42.82407,2.1701380000000006,0.5828023218777744,4.253472,2.141203999999999,13.310299999999984,2080.2927777772243
2023-11-02 16:33:00,39.35185,1.9386580000000002,0.6467957779362741,4.108796,2.2858800000000006,13.020899999999983,2080.3427777772245
2023-11-02 16:36:00,32.40741,2.054399,0.761168923442751,4.398149,2.51736,12.152799999999957,2080.3927777772246
2023-11-02 16:39:00,32.40741,2.054399,0.6218605942641304,4.571759,2.6041670000000003,12.442099999999982,2080.442777777225
2023-11-02 16:42:00,35.47454,2.0833330000000005,0.14318951552939316,4.340277,2.256944,12.731499999999983,2080.492777777225
2023-11-02 16:45:00,32.00232,1.9965270000000004,0.54749412734781,4.166667,2.228009,12.731400000000008,2080.542777777225
2023-11-02 16:48:00,37.03704,2.1701380000000006,0.7008764220773552,4.2245360000000005,2.170139,12.442199999999957,2080.5927777772254
2023-11-02 16:51:00,40.91435,2.0833330000000005,0.565215431124075,4.166667,2.141203,12.442099999999982,2080.6427777772255
2023-11-02 16:54:00,42.82407,2.1990730000000003,0.7075489162729406,4.195602000000001,2.1122689999999995,13.020800000000008,2080.6927777772257
2023-11-02 16:57:00,41.66666,2.0833330000000005,0.565217877581524,4.600694000000001,2.5752309999999996,12.731499999999983,2080.742777777226
2023-11-02 17:00:00,35.87963,1.9675919999999998,0.5415577240757472,4.427083,2.5173609999999993,11.863399999999956,2080.792777777226
2023-11-02 17:03:00,38.19445,2.1122679999999994,0.4855728879893428,4.166667,2.0833330000000005,12.152800000000013,2080.8427777772263
2023-11-02 17:06:00,36.25579,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,11.574099999999987,2080.8927777772265
2023-11-02 17:09:00,36.63195,2.054398,0.6739914450059513,4.166667,2.2280089999999992,11.863400000000013,2080.9427777772266
2023-11-02 17:12:00,33.15972,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,13.020899999999983,2080.992777777227
2023-11-02 17:15:00,36.25579,2.083334,0.5652205273630702,4.137732,2.1122690000000004,11.574099999999987,2081.042777777227
2023-11-02 17:18:00,31.62616,2.0254630000000002,0.5534194413010043,4.137732000000001,2.170139,12.442099999999982,2081.092777777227
2023-11-02 17:21:00,37.03704,2.256944,0.6660808135326581,4.195601,2.0254640000000004,12.152799999999957,2081.1427777772274
2023-11-02 17:24:00,30.84491,2.0833330000000005,0.5652203240154746,4.050925,2.0254630000000002,10.706000000000017,2081.1927777772275
2023-11-02 17:27:00,33.18866,2.1701390000000007,0.5828000209516085,3.993056,1.8807859999999996,11.574099999999987,2081.2427777772277
2023-11-02 17:30:00,32.00232,2.083334,0.6807428340221066,4.079862,2.1122690000000004,12.152699999999982,2081.292777777228
2023-11-02 17:33:00,30.09259,2.0254629999999993,0.6672222644059557,4.166667,2.256944,10.70599999999996,2081.342777777228
2023-11-02 17:36:00,33.94097,1.851851,0.5767660164005065,3.7326379999999997,1.967594,11.863400000000013,2081.3927777772283
2023-11-02 17:39:00,32.40741,1.5914359999999999,0.4627270493262916,3.443288,1.9097210000000002,11.284800000000018,2081.4427777772285
2023-11-02 17:42:00,30.87384,1.8229169999999995,0.6192516460835165,3.501158,1.7939809999999996,10.995399999999961,2081.4927777772286
2023-11-02 17:45:00,35.47454,1.9097220000000004,0.529630642603065,3.616898,1.765045999999999,11.574000000000012,2081.542777777229
2023-11-02 17:48:00,31.62616,1.8807869999999998,0.5832645163442579,3.6458330000000005,1.851852,11.574099999999987,2081.592777777229
2023-11-02 17:51:00,30.09259,1.880788,0.5236442050275014,3.616898,1.7939810000000005,10.416699999999992,2081.642777777229
2023-11-02 18:09:00,32.40741,2.025462,0.6154724663788568,3.6458330000000005,1.7071769999999997,11.863499999999988,2081.642777777229
2023-11-02 18:12:00,40.50926,1.9965270000000004,0.6090685982845147,3.6458330000000005,1.7361119999999994,11.574099999999987,2081.642777777229
2023-11-02 20:03:00,81.91551,1.9965280000000005,2.726945984379789,-0.05786999999999942,1.5625,22.280100000000004,2081.642777777229
2023-11-02 20:06:00,62.55787,2.34375,3.034140114567053,0.05787099999999956,1.5625,24.01619999999997,2081.642777777229
2023-11-03 07:54:00,42.82407,3.7905099999999994,1.224867235193146,4.803241999999999,1.2152820000000002,10.995400000000018,2081.642777777229
2023-11-03 07:57:00,69.93634,2.0833330000000005,0.8069491209989547,4.861110000000001,2.980326999999999,16.782399999999996,2081.6927777772294
2023-11-03 08:03:00,71.84606,1.9965279999999996,1.0238860053509566,4.774306,3.2118100000000007,29.22460000000001,2081.7927777772293
2023-11-03 08:06:00,93.51852,0.9548610000000002,1.2214484774010386,5.844912000000001,6.423611,54.6875,2081.8427777772295
2023-11-03 08:12:00,91.57986,0.7523150000000003,1.1313789678231208,5.237272,6.105326999999999,55.26629999999997,2081.9427777772294
2023-11-03 08:15:00,85.76389,0.5497690000000004,1.0520163841327732,4.427084,5.671296999999999,57.58099999999999,2081.9927777772295
2023-11-03 08:18:00,79.97685,0.6655089999999992,0.9832441898634815,4.224537,4.947914,53.24080000000001,2082.0427777772297
2023-11-03 08:24:00,76.85185,0.8969900000000006,0.9397268486319638,4.629630000000001,4.716438,45.13889999999998,2082.1427777772296
2023-11-03 08:27:00,80.35301,1.070602,0.9021201023841038,4.600694,4.282406,41.66670000000002,2082.19277777723
2023-11-03 08:33:00,83.44907,1.0127310000000005,0.8599574636534726,4.513889,4.224536,40.79860000000002,2082.2927777772297
2023-11-03 08:36:00,87.32639,0.9837960000000008,0.8469266888023914,4.311342,4.050926,40.219900000000024,2082.34277777723
2023-11-03 08:39:00,95.08102,0.8969909999999999,0.8969934999698561,4.3402780000000005,4.340281,51.50459999999998,2082.39277777723
2023-11-03 08:45:00,93.14236,0.78125,0.9313489192261113,4.137732000000001,4.456022,54.1088,2082.49277777723
2023-11-03 08:48:00,84.60648,0.7233799999999997,0.9234568574468571,4.108797,4.542823,55.5556,2082.54277777723
2023-11-03 08:51:00,82.29167,1.9965279999999996,0.852345039621714,4.918981,3.182875,26.909699999999987,2082.5927777772304
2023-11-03 08:54:00,66.03009,1.851852,0.7792332044880794,5.005787000000001,3.385415,26.04170000000002,2082.6427777772305
2023-11-03 09:00:00,68.75,1.8807870000000007,0.819548246413247,5.034722,3.4143549999999996,26.909699999999987,2082.7427777772305
2023-11-03 09:03:00,83.82523,1.967593,0.8441876509877898,5.092592,3.3854189999999997,28.935100000000006,2082.7927777772306
2023-11-03 09:09:00,81.13426,1.765047,0.8445815800004495,5.034727,3.58796,29.803200000000004,2082.8927777772305
