Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-03 09:12:00,66.03009,2.054398,0.9004896038364771,5.497688,3.732640000000001,26.041699999999963,2082.9427777772307
2023-11-03 09:18:00,68.34491,2.0833330000000005,0.806949120998957,5.468748,3.5879649999999996,26.331099999999964,2083.0427777772306
2023-11-03 09:21:00,71.84606,2.2569440000000007,0.9245444403260568,5.613424000000001,3.6169000000000002,26.909700000000015,2083.092777777231
2023-11-03 09:24:00,72.62731,2.054399,0.8685700776027122,5.671294,3.8773149999999994,27.488499999999988,2083.142777777231
2023-11-03 09:30:00,74.94213,2.170139,0.8662271728909009,5.642364000000001,3.7037050000000002,28.93519999999998,2083.242777777231
2023-11-03 09:33:00,79.57176,2.1701380000000006,0.9006938627994024,5.5555579999999996,3.6458299999999992,26.33099999999999,2083.292777777231
2023-11-03 09:36:00,80.35301,2.054398,0.8685697981393162,5.671293,3.8773150000000003,28.35650000000001,2083.3427777772313
2023-11-03 09:39:00,81.91551,2.1122680000000003,0.8846893157868023,5.353008,3.5011599999999996,28.93520000000001,2083.3927777772315
2023-11-03 09:45:00,78.00926,1.9097229999999996,0.888191386052819,5.266207999999999,3.6747650000000007,29.513900000000007,2083.4927777772314
2023-11-03 09:48:00,70.68866,1.8807870000000007,0.8502148791642712,5.295142,3.7037050000000002,29.513800000000003,2083.5427777772315
2023-11-03 09:54:00,69.12616,1.765047,0.871987501576185,5.295141999999999,3.8773149999999994,29.513900000000007,2083.6427777772315
2023-11-03 09:57:00,65.65394,1.6203709999999996,0.8000675199456465,5.063661999999999,3.761571000000001,26.330900000000014,2083.6927777772316
2023-11-03 10:00:00,73.37963,1.157407,0.672925737066746,4.108796999999999,3.298609999999999,25.752399999999966,2083.742777777232
2023-11-03 10:06:00,68.34491,1.273148,0.7126446900389519,4.3402769999999995,3.414351,24.594899999999996,2083.8427777772317
2023-11-03 10:09:00,64.49653,1.967593,0.738962358187604,4.976848,3.182875,19.965300000000013,2083.892777777232
2023-11-03 10:15:00,66.03009,2.054398,0.7611823651392606,5.092587999999999,3.211809999999999,20.543999999999983,2083.992777777232
2023-11-03 10:18:00,68.75,2.1122690000000004,0.8145305948838478,5.410884,3.5011550000000007,22.858799999999974,2084.042777777232
2023-11-03 10:24:00,65.24884,2.0254630000000002,0.8921840083166995,5.353014000000001,3.6169009999999995,22.85880000000003,2084.142777777232
2023-11-03 10:27:00,64.87269,2.083334,0.7685290284370302,5.642364000000001,3.732640000000001,22.280100000000004,2084.192777777232
2023-11-03 10:30:00,61.40046,2.054399,0.761168923442751,5.266204,3.385415,21.122699999999952,2084.2427777772323
2023-11-03 10:33:00,58.3044,2.054399,0.7993263353686413,5.063658,3.211805,20.543900000000008,2084.2927777772325
2023-11-03 10:39:00,62.55787,2.228009,0.7619149441044334,5.1504639999999995,3.0671350000000004,19.965300000000013,2084.3927777772324
2023-11-03 10:42:00,58.68056,1.967593,0.738943580097578,5.063658,3.2696709999999998,20.254700000000014,2084.4427777772325
2023-11-03 10:45:00,65.27778,2.141203,0.783176348853532,5.005787,3.0381899999999993,22.280100000000004,2084.4927777772327
2023-11-03 10:51:00,65.65394,2.141203,0.7831959147061822,5.208328,3.2407449999999995,21.41210000000001,2084.5927777772326
2023-11-03 10:54:00,58.68056,1.9965279999999996,0.7840167385958797,4.947917,3.1539350000000006,19.097199999999987,2084.642777777233
2023-11-03 11:00:00,64.49653,2.141203,0.8221087199057178,4.947917,3.0092600000000003,20.83330000000001,2084.7427777772327
2023-11-03 11:03:00,66.03009,2.0833330000000005,0.7685301534758375,4.947917,3.038194999999999,21.41210000000001,2084.792777777233
2023-11-03 11:06:00,66.03009,2.0833330000000005,0.7268512886542277,5.179398000000001,3.2407449999999995,21.12269999999998,2084.842777777233
2023-11-03 11:12:00,62.55787,2.0254630000000002,0.7537856338177696,5.208334000000001,3.3564810000000005,20.83340000000001,2084.942777777233
2023-11-03 11:15:00,63.71528,2.1122679999999994,0.7758663898733003,4.861110999999999,2.922453,19.675900000000013,2084.992777777233
2023-11-03 11:21:00,63.71528,2.0254630000000002,0.7537801927358636,4.976852,3.1249949999999993,20.83330000000001,2085.092777777233
2023-11-03 11:24:00,64.49653,1.9097229999999996,0.7608664401190619,5.005787999999999,3.298615,21.701499999999953,2085.1427777772333
2023-11-03 11:30:00,67.59259,1.9386579999999993,0.803293497297642,4.976848,3.26968,19.965300000000013,2085.242777777233
2023-11-03 11:33:00,64.87269,2.0254629999999993,0.8604700042293291,5.179392999999999,3.4143499999999998,21.701400000000035,2085.2927777772334
2023-11-03 11:36:00,54.80324,1.8807869999999998,0.6768615814570612,4.774306,3.038195000000001,19.386500000000012,2085.3427777772336
2023-11-03 11:42:00,56.36574,2.0833329999999997,0.680740912183922,4.62963,2.6620370000000007,18.80789999999996,2085.4427777772335
2023-11-03 11:45:00,61.40046,2.141203,0.7831959147061822,5.092588000000001,3.1250050000000007,19.675900000000013,2085.4927777772336
2023-11-03 11:51:00,63.33912,2.1701380000000006,0.7479492782289252,5.121528,3.09607,20.25460000000004,2085.5927777772336
2023-11-03 11:54:00,58.68056,1.9965279999999996,0.7055509512778677,4.918982,3.0671250000000008,18.807900000000018,2085.6427777772337
2023-11-03 12:00:00,58.3044,2.0254629999999993,0.7126756606946533,4.803241,2.922454000000001,19.097199999999987,2085.7427777772336
2023-11-03 12:03:00,56.7419,1.9675919999999998,0.7389513707298518,4.716434,2.922454,17.939700000000016,2085.792777777234
2023-11-03 12:06:00,48.64005,0.4340270000000004,1.014627132816446,3.0671290000000004,4.600695,16.492999999999995,2085.842777777234
2023-11-03 12:12:00,65.24884,3.038194,1.1690351577080964,5.121528,2.3726840000000005,14.75690000000003,2085.942777777234
2023-11-03 12:15:00,58.3044,2.054398,0.7197726576050975,4.803240000000001,2.8935190000000004,18.22919999999999,2085.992777777234
2023-11-03 12:21:00,57.52315,2.0833330000000005,0.7268467627275012,4.745369,2.8067129999999993,18.518500000000017,2086.092777777234
2023-11-03 12:24:00,60.21412,2.0833330000000005,0.7268467627275012,4.745369,2.8067129999999993,18.229100000000017,2086.142777777234
2023-11-03 12:27:00,52.86458,1.9965270000000004,0.7055595673400324,4.745369,2.8935189999999995,17.071799999999996,2086.1927777772344
2023-11-03 12:33:00,54.80324,2.054398,0.7197711594285148,4.774305,2.8645830000000005,16.78230000000002,2086.2927777772343
2023-11-03 12:36:00,62.55787,2.0833329999999997,0.6282283423152123,4.687499,2.6909730000000005,18.518500000000017,2086.3427777772345
2023-11-03 12:42:00,64.49653,2.0254630000000002,0.7126771483399162,4.74537,2.864584,17.36110000000002,2086.4427777772344
2023-11-03 12:45:00,53.64583,1.967593,0.6536248488843355,4.600694,2.748842,17.071799999999996,2086.4927777772346
2023-11-03 12:51:00,52.11227,1.9965279999999996,0.7055598136988286,4.513888,2.6620369999999998,17.36110000000002,2086.5927777772345
2023-11-03 12:54:00,53.67477,2.054398,0.67399312185539,4.513888,2.5752309999999996,17.361199999999997,2086.6427777772346
2023-11-03 12:57:00,58.3044,2.0254630000000002,0.7126771483399162,4.687499,2.8067129999999993,16.782399999999996,2086.692777777235
2023-11-03 13:03:00,61.40046,2.1122679999999994,0.7338983518331275,4.745369999999999,2.7777780000000005,18.22919999999999,2086.7927777772347
2023-11-03 13:06:00,57.89931,1.9965279999999996,0.7055568595787608,4.600695,2.748842,17.071799999999996,2086.842777777235
2023-11-03 13:12:00,55.58449,1.9675919999999998,0.6984170377532205,4.600695,2.7777779999999996,17.36110000000002,2086.942777777235
2023-11-03 13:15:00,56.7419,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,17.93979999999999,2086.992777777235
2023-11-03 13:21:00,56.7419,2.1701380000000006,0.6472248057999931,4.456018,2.3726849999999997,17.071799999999996,2087.092777777235
2023-11-03 13:24:00,54.83218,2.054398,0.67399312185539,4.484953000000001,2.546296000000001,18.22919999999999,2087.142777777235
2023-11-03 13:27:00,53.26968,2.054398,0.6739947986974109,4.513888,2.5752320000000006,15.625,2087.1927777772353
2023-11-03 13:30:00,57.52315,2.1701380000000006,0.7008781468059996,4.513888,2.459492,16.782399999999996,2087.2427777772355
2023-11-03 13:33:00,60.24306,2.054398,0.7611700383451909,4.571759,2.6909719999999995,18.229100000000017,2087.2927777772356
2023-11-03 13:36:00,56.36574,2.0254629999999993,0.6672239291318118,4.6296289999999996,2.719907,17.36110000000002,2087.342777777236
2023-11-03 13:39:00,57.52315,2.0833330000000005,0.6807426010949476,4.542823,2.5752309999999996,17.650400000000047,2087.392777777236
2023-11-03 13:42:00,54.05093,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,17.07170000000002,2087.442777777236
2023-11-03 13:45:00,60.61921,2.0833329999999997,0.6807426010949473,4.369213,2.4016210000000004,17.650500000000022,2087.4927777772364
2023-11-03 13:48:00,57.52315,1.9965279999999996,0.7055568595787608,4.571759,2.719906,17.650500000000022,2087.5427777772366
2023-11-03 13:51:00,56.36574,2.0833330000000005,0.6807392232654095,4.629630000000001,2.6620359999999996,19.09730000000002,2087.5927777772367
2023-11-03 13:54:00,54.80324,2.054398,0.67399312185539,4.513888,2.5752309999999996,17.361199999999997,2087.642777777237
2023-11-03 13:57:00,52.89352,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,17.36110000000002,2087.692777777237
2023-11-03 14:00:00,57.52315,2.1122680000000003,0.6874727393034503,4.4270830000000005,2.430556,17.36110000000002,2087.7427777772373
2023-11-03 14:03:00,57.89931,2.0833329999999997,0.8069439999584259,4.484953,2.604166,17.071799999999996,2087.7927777772375
2023-11-03 14:06:00,61.40046,2.0254630000000002,0.667220599672751,4.57176,2.6620359999999996,17.939899999999966,2087.8427777772376
2023-11-03 14:09:00,57.52315,1.9965279999999996,0.7055598136988286,4.513888,2.6620369999999998,18.518599999999992,2087.892777777238
2023-11-03 14:12:00,54.42708,2.0254630000000002,0.7126756606946535,4.513888,2.633101,15.914300000000026,2087.942777777238
2023-11-03 14:15:00,53.26968,2.054399,0.7197714042782575,4.484954,2.5752310000000005,17.071699999999964,2087.992777777238
2023-11-03 14:18:00,54.42708,2.228009,0.6598088529621116,4.542824,2.4016200000000003,17.071799999999996,2088.0427777772384
2023-11-03 14:21:00,47.8588,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,13.310200000000009,2088.0927777772386
2023-11-03 14:24:00,53.64583,2.1701380000000006,0.7008764220773552,4.8321760000000005,2.7777789999999998,15.914299999999969,2088.1427777772387
2023-11-03 14:27:00,50.54977,1.967593,0.6536232085969369,4.62963,2.7777770000000004,15.625,2088.192777777239
2023-11-03 14:30:00,41.66666,1.9675919999999998,0.7763253283242069,4.890046,3.1250009999999993,13.310299999999984,2088.242777777239
2023-11-03 14:33:00,46.2963,2.1122679999999994,0.6874693374721121,4.918982,2.922453,15.046199999999999,2088.2927777772393
2023-11-03 14:36:00,52.11227,2.2858799999999997,0.6060510011757255,4.861111,2.633102000000001,15.046199999999999,2088.3427777772395
2023-11-03 14:39:00,48.23495,1.8807869999999998,0.6330680581183629,4.774305,3.009259,15.335699999999974,2088.3927777772396
2023-11-03 14:42:00,50.17361,2.141203,0.7831847343133747,4.774305,2.8067140000000004,14.178200000000004,2088.44277777724
2023-11-03 14:45:00,49.79745,2.0254629999999993,0.7126756606946533,4.658564999999999,2.7777780000000005,14.46750000000003,2088.49277777724
2023-11-03 14:48:00,53.64583,1.938657,0.731494077292407,5.555558,3.7905110000000004,15.9144,2088.54277777724
2023-11-03 14:51:00,48.64005,1.7939819999999997,0.6123096709885321,4.976852999999999,3.298611,13.888800000000003,2088.5927777772404
2023-11-03 14:54:00,52.11227,1.9965279999999996,0.7840167385958797,4.832177000000001,3.038195000000001,15.04630000000003,2088.6427777772406
2023-11-03 14:57:00,54.80324,2.0833329999999997,0.5652227704259191,4.947915999999999,2.9224549999999994,17.07170000000002,2088.6927777772407
2023-11-03 15:00:00,59.05671,2.0833329999999997,0.7268392194122895,4.947915999999999,3.0092549999999996,15.335699999999974,2088.742777777241
2023-11-03 15:03:00,37.90509,1.3310189999999995,0.5993878160197972,4.947915999999999,3.8194490000000005,13.020800000000008,2088.792777777241
2023-11-03 15:06:00,43.98148,1.9965279999999996,0.7463738127095627,4.976852,3.15393,13.888800000000003,2088.8427777772413
2023-11-03 15:09:00,45.92014,2.141203,0.7409369642687682,5.1504579999999995,3.1539350000000006,13.310200000000009,2088.8927777772415
2023-11-03 15:12:00,50.5787,2.1122689999999995,0.6345850092699686,5.063658,3.0381990000000005,13.59960000000001,2088.9427777772416
2023-11-03 15:15:00,67.1875,2.2280100000000003,0.7142038787676163,4.803242,2.6909709999999993,17.65039999999999,2088.992777777242
2023-11-03 15:18:00,71.84606,2.141204,0.694185841210616,4.918981,2.8935190000000004,17.361099999999965,2089.042777777242
2023-11-03 15:21:00,62.15278,1.6782399999999997,0.6978828958888249,4.513889,3.038195,18.807800000000043,2089.092777777242
2023-11-03 15:24:00,57.89931,1.765046,0.647776359124382,4.4270830000000005,2.806712,17.071699999999964,2089.1427777772424
2023-11-03 15:27:00,60.99537,1.9965279999999996,0.6090688199209426,4.456019,2.546297,18.229100000000017,2089.1927777772426
2023-11-03 15:30:00,56.36574,1.8807869999999998,0.6768615814570612,4.398147999999999,2.6620369999999998,17.071799999999996,2089.2427777772427
2023-11-03 15:33:00,56.36574,1.9386579999999993,0.6467941499736727,4.369213,2.546296000000001,18.22919999999999,2089.292777777243
2023-11-03 15:36:00,54.42708,1.9097229999999996,0.6399404978245522,4.2534730000000005,2.4594899999999997,17.361199999999997,2089.342777777243
2023-11-03 15:39:00,52.86458,1.880788,0.6768603968996084,4.224538,2.4884249999999994,16.782399999999996,2089.3927777772433
2023-11-03 15:42:00,50.17361,1.9097229999999996,0.5897448164430743,4.195601999999999,2.3726850000000006,15.625,2089.4427777772435
2023-11-03 15:45:00,54.42708,2.141203,0.5769580526259844,4.282407,2.1990750000000006,15.046299999999974,2089.4927777772436
2023-11-03 15:48:00,53.64583,1.9386579999999993,0.6467941499736727,4.108796,2.2858790000000004,15.9144,2089.542777777244
2023-11-03 15:51:00,57.49421,2.141203,0.7409308465265381,4.456017999999999,2.459491,16.2038,2089.592777777244
2023-11-03 15:54:00,60.99537,2.054398,0.7197726576050975,4.427083,2.5173619999999994,17.361000000000047,2089.642777777244
2023-11-03 15:57:00,66.05903,2.2858799999999997,0.7274654823175176,6.4236130000000005,4.253473,16.782399999999996,2089.6927777772444
2023-11-03 16:00:00,62.55787,1.851852,0.7792332044880794,5.121533,3.5011609999999997,18.807800000000043,2089.7427777772446
2023-11-03 16:03:00,67.56366,2.1122679999999994,0.6345768822447504,5.005787,2.9803249999999997,18.80789999999996,2089.7927777772447
2023-11-03 16:06:00,62.15278,1.8807869999999998,0.7530970471573215,5.005786,3.3275510000000006,18.22919999999999,2089.842777777245
2023-11-03 16:09:00,63.71528,2.0254630000000002,0.7537856338177696,5.1215280000000005,3.2696750000000003,19.675900000000013,2089.892777777245
2023-11-03 16:12:00,57.89931,1.851852,0.708973862504497,4.976852,3.2986059999999995,18.22919999999999,2089.9427777772453
2023-11-03 16:15:00,56.36574,1.938657,0.7314887502899943,4.976852,3.2118009999999995,17.93979999999999,2089.9927777772455
2023-11-03 16:18:00,57.11806,2.141203,0.7409308465265381,5.034722,3.038195000000001,17.071799999999996,2090.0427777772456
2023-11-03 16:21:00,58.68056,2.141203,0.6941838967494205,4.8321760000000005,2.8067140000000004,17.650400000000047,2090.092777777246
2023-11-03 16:24:00,46.2963,1.8229159999999993,0.5116132420264935,4.513888,2.748843000000001,13.888900000000035,2090.142777777246
2023-11-03 16:27:00,37.4132,1.9675919999999998,0.6984199705816501,4.456018,2.633103,13.020899999999983,2090.192777777246
2023-11-03 16:30:00,33.94097,1.967593,0.6026445630045314,4.62963,2.748842,11.863400000000013,2090.2427777772464
2023-11-03 16:33:00,35.87963,2.1701379999999997,0.5828023218777743,4.456018,2.34375,12.442100000000039,2090.2927777772466
2023-11-03 16:36:00,41.29051,2.0833329999999997,0.48038049209943384,4.166666,2.1122690000000004,12.152800000000013,2090.3427777772467
2023-11-03 16:39:00,34.31713,1.938657,0.6912576610272494,4.166666,2.372686,12.731400000000008,2090.392777777247
2023-11-03 16:42:00,33.18866,2.0833329999999997,0.7268452540748599,4.398148,2.4594910000000008,11.574000000000012,2090.442777777247
2023-11-03 16:45:00,38.94676,2.141203,0.5769555685852361,4.398148,2.3148149999999994,11.863400000000013,2090.4927777772473
2023-11-03 16:48:00,37.4132,1.9965279999999996,0.5474991110552773,4.282407,2.343750000000001,11.863400000000013,2090.5427777772475
2023-11-03 16:51:00,30.06366,1.9965279999999996,0.6090669011149434,4.340278,2.430555,12.442100000000039,2090.5927777772476
2023-11-03 16:54:00,40.1331,2.141203,0.4907643602216407,4.340278,2.2280100000000003,12.731499999999983,2090.642777777248
2023-11-03 16:57:00,35.50347,2.0254629999999993,0.712674173044279,4.137732,2.256944,12.73150000000004,2090.692777777248
2023-11-03 17:00:00,33.15972,1.938657,0.6912576610272494,4.484953000000001,2.6909730000000005,12.442200000000014,2090.742777777248
2023-11-03 17:03:00,30.46875,2.054398,0.5593263945957594,4.484953000000001,2.4884250000000003,13.020800000000008,2090.7927777772484
2023-11-04 09:42:00,32.87037,6.597217,3.735149602624252,5.787037000000001,1.0416699999999999,8.680499999999995,2090.7927777772484
2023-11-04 09:45:00,59.05671,2.025462,1.1548526096172265,6.886577,5.439814999999999,19.675900000000013,2090.8427777772486
2023-11-04 09:48:00,79.13773,2.8067130000000002,1.0710094596031043,6.886572000000001,4.340279000000001,24.884199999999993,2090.8927777772487
2023-11-04 09:51:00,82.66782,2.0254630000000002,1.1078723599484472,6.770832,5.266199,29.513900000000007,2090.942777777249
2023-11-04 09:54:00,80.35301,0.8101849999999997,1.2488538064524926,5.584487,6.597222,52.08340000000001,2090.992777777249
2023-11-04 09:57:00,77.6331,0.8391200000000003,1.1032911811266493,5.324077,5.902777,45.42830000000001,2091.0427777772493
2023-11-04 10:00:00,88.0787,0.6944439999999998,0.9306997552738046,4.484948999999999,5.0057849999999995,50.636600000000016,2091.0927777772495
2023-11-04 10:03:00,98.55324,0.6076389999999998,0.9892689648461905,3.8773160000000004,4.774305000000001,60.474500000000006,2091.1427777772496
2023-11-04 10:06:00,81.51042,0.4918990000000001,1.0355791974922215,3.9351849999999997,5.324074,59.89580000000001,2091.19277777725
2023-11-04 10:09:00,75.31829,0.78125,0.8786355535253858,4.513889,4.716432999999999,40.509299999999996,2091.24277777725
2023-11-04 10:12:00,72.59838,0.8969909999999999,0.8677338733703378,4.542825,4.484952000000001,35.30090000000001,2091.29277777725
2023-11-04 10:15:00,71.81713,0.868055,0.8387908691468439,4.3402769999999995,4.282412,33.564899999999966,2091.3427777772504
2023-11-04 10:18:00,73.37963,0.983797,0.8307420321314656,4.484955,4.195606,32.696799999999996,2091.3927777772506
2023-11-04 10:21:00,71.46991,0.9837959999999999,0.7806727598681957,4.369213,3.993056000000001,32.696799999999996,2091.4427777772507
2023-11-04 10:24:00,70.68866,1.0127309999999996,0.7578261817332962,4.166667,3.703703,30.38190000000003,2091.492777777251
2023-11-04 10:27:00,71.03588,1.0127319999999997,0.7023480814230447,3.9641199999999994,3.414351,30.382000000000005,2091.542777777251
2023-11-04 10:30:00,74.10301,1.070602,0.7248224840944327,4.02199,3.414351,31.25,2091.5927777772513
2023-11-04 10:33:00,78.03819,1.0995369999999998,0.7931496486082072,4.3402780000000005,3.7905100000000003,33.27539999999999,2091.6427777772515
2023-11-04 10:36:00,77.6331,0.9837959999999999,0.7634217800900628,4.050926,3.645834,35.59029999999996,2091.6927777772516
2023-11-04 10:39:00,76.09954,0.9548609999999993,0.6979761723009826,3.90625,3.4432869999999998,32.696799999999996,2091.742777777252
2023-11-04 10:42:00,73.37963,0.9259259999999996,0.7215806920510318,3.732639,3.3564810000000005,33.27539999999999,2091.792777777252
2023-11-04 10:45:00,69.12616,1.0127309999999996,0.7212419887466711,3.790509,3.2696759999999996,29.513900000000035,2091.842777777252
2023-11-04 10:48:00,69.12616,1.0416659999999993,0.6940742777224249,3.906248999999999,3.2986120000000003,29.224500000000035,2091.8927777772524
2023-11-04 10:51:00,71.06481,1.0127309999999996,0.6830001593126743,3.7615740000000004,3.1828710000000004,29.80329999999998,2091.9427777772526
2023-11-04 10:54:00,73.37963,1.070602,0.6847792429637103,3.7615740000000004,3.096064,30.382000000000005,2091.9927777772527
2023-11-04 10:57:00,69.50231,0.9837959999999999,0.6718342022856927,3.616897999999999,3.0671289999999996,29.224499999999978,2092.042777777253
2023-11-04 11:00:00,72.59838,1.1284719999999995,0.6628326612315455,3.8773149999999994,3.0960650000000003,29.224500000000035,2092.092777777253
2023-11-04 11:03:00,74.94213,1.0416669999999995,0.632111632091793,3.7905099999999994,3.0960650000000003,29.51389999999998,2092.1427777772533
2023-11-04 11:06:00,72.59838,1.0127309999999996,0.7212426343888163,3.906249,3.3854170000000003,30.092600000000004,2092.1927777772535
2023-11-04 11:09:00,69.12616,0.9548610000000002,0.6979768039096726,3.819444,3.3564819999999997,28.93520000000001,2092.2427777772537
2023-11-04 11:12:00,67.56366,1.0127309999999996,0.6829994823019383,3.732639,3.1539350000000006,27.199099999999987,2092.292777777254
2023-11-04 11:15:00,71.44097,1.0995369999999998,0.6954682422952274,3.8483799999999997,3.1539349999999997,28.645899999999983,2092.342777777254
2023-11-04 11:18:00,65.24884,0.8680559999999993,0.6444291803506667,3.616897999999999,3.211806000000001,25.462999999999965,2092.392777777254
2023-11-04 11:21:00,66.03009,0.9259259999999996,0.6492132156832465,3.616897999999999,3.125001,25.173699999999997,2092.4427777772544
2023-11-04 11:24:00,68.37384,0.9548609999999993,0.6212226454192981,3.5590279999999996,2.9803250000000006,26.04169999999999,2092.4927777772546
2023-11-04 11:27:00,70.68866,1.0127319999999997,0.6631529988513206,3.6458329999999997,3.038195,27.488499999999988,2092.5427777772547
2023-11-04 11:30:00,68.34491,1.070602,0.6424283878203281,3.703703,2.9803239999999995,26.331000000000017,2092.592777777255
2023-11-04 11:33:00,64.49653,0.9837959999999999,0.6320287972103548,3.616897999999999,3.009259,24.88420000000002,2092.642777777255
2023-11-04 11:36:00,66.03009,1.0416659999999993,0.6533768852479196,3.616897999999999,2.9513890000000007,24.594899999999996,2092.6927777772553
2023-11-04 11:39:00,66.40625,1.157407,0.6499851847277702,3.90625,3.0671290000000004,24.30559999999997,2092.7427777772555
2023-11-04 11:42:00,71.06481,1.0416669999999995,0.6533779747504973,3.6747689999999995,3.0092600000000003,25.17349999999999,2092.7927777772557
2023-11-04 11:45:00,69.53125,0.9259259999999996,0.6492125613454431,3.5590279999999996,3.0671299999999997,26.04170000000005,2092.842777777256
2023-11-04 11:48:00,67.1875,0.8969909999999999,0.6377473083560957,3.616897999999999,3.153936,24.594899999999996,2092.892777777256
2023-11-04 11:51:00,65.24884,0.9548609999999993,0.6006707283337803,3.4722229999999996,2.8645829999999997,23.7269,2092.942777777256
2023-11-04 11:54:00,61.77662,0.8101849999999997,0.6026677970279525,3.414351999999999,3.038194,23.726800000000026,2092.9927777772564
2023-11-04 11:57:00,63.33912,0.9548609999999993,0.5794349833329594,3.501158,2.8645829999999997,22.56940000000003,2093.0427777772566
2023-11-04 12:00:00,65.65394,1.070602,0.6424276327765224,3.616898,2.8935180000000003,23.1481,2093.0927777772567
2023-11-04 12:03:00,64.49653,1.0127309999999996,0.6427465924676117,3.616898,2.9803250000000006,23.148199999999974,2093.142777777257
2023-11-04 12:06:00,66.40625,1.0127309999999996,0.6427465924676117,3.732639,3.0960660000000004,23.7269,2093.192777777257
2023-11-04 12:09:00,61.77662,0.9548609999999993,1.2089841972227713,2.5752319999999997,3.125,22.280100000000004,2093.2427777772573
2023-11-04 12:12:00,76.50463,1.4178239999999995,0.557817035795414,4.2534719999999995,2.9803240000000004,23.7269,2093.2927777772575
2023-11-04 12:15:00,73.00347,1.1284719999999995,0.6628326612315455,3.8483789999999996,3.0671290000000004,23.1481,2093.3427777772577
2023-11-04 12:18:00,78.00926,1.1284720000000004,0.6401264286917626,3.732639,2.922453999999999,24.594899999999996,2093.392777777258
2023-11-04 12:21:00,74.16088,0.9259259999999996,0.6492125613454431,3.616898,3.125,24.594899999999996,2093.442777777258
2023-11-04 12:24:00,76.85185,1.0127319999999997,0.5999769816511332,3.530092999999999,2.835647,24.594899999999996,2093.492777777258
2023-11-04 12:27:00,72.59838,0.9259259999999996,0.6492125613454431,3.616898,3.125,25.17360000000002,2093.5427777772584
2023-11-04 12:30:00,71.84606,0.9837959999999999,0.6522063739751858,3.732639,3.1539360000000007,23.72679999999997,2093.5927777772586
2023-11-04 12:33:00,69.12616,0.9548610000000002,0.6411672975767413,3.616898,3.0671289999999996,24.594899999999996,2093.6427777772587
2023-11-04 12:36:00,67.56366,1.0127309999999996,0.6427458768841912,3.5879629999999993,2.9513890000000007,24.305600000000027,2093.692777777259
2023-11-04 12:39:00,66.03009,1.0127309999999996,0.5999766295279497,3.616897999999999,2.922453,24.30559999999997,2093.742777777259
2023-11-04 12:42:00,69.15509,1.0127309999999996,0.621715553086836,3.501156999999999,2.835648,24.305499999999995,2093.7927777772593
2023-11-04 12:45:00,61.80556,0.8969899999999997,0.6187960902014723,3.4722209999999993,2.9803249999999997,22.280100000000004,2093.8427777772595
2023-11-04 12:48:00,60.61921,1.0416659999999993,0.5873193022148528,3.4722209999999993,2.719908,21.412000000000035,2093.8927777772597
2023-11-04 12:51:00,64.87269,1.1284720000000004,0.6401256297787916,3.5879629999999993,2.7777769999999995,21.990700000000004,2093.94277777726
2023-11-04 12:54:00,67.1875,1.0416659999999993,0.6533776087872039,3.6458329999999997,2.9803250000000006,22.280100000000004,2093.99277777726
2023-11-04 12:57:00,63.33912,1.0416659999999993,0.5873193022148528,3.7326379999999997,2.9803250000000006,21.122699999999952,2094.04277777726
2023-11-04 13:00:00,65.27778,1.0995369999999998,0.6301977234692467,3.616897999999999,2.835647,21.990700000000004,2094.0927777772604
2023-11-04 13:03:00,66.43519,1.0127309999999996,0.5999773941523657,3.530093,2.835649,24.016200000000026,2094.1427777772606
2023-11-04 13:06:00,64.49653,0.9837959999999999,0.5897482100918836,3.414352,2.748843,21.990700000000004,2094.1927777772607
2023-11-04 13:09:00,65.27778,1.0127309999999996,0.5999781587758175,3.6747679999999994,2.9803250000000006,21.70139999999998,2094.242777777261
2023-11-04 13:12:00,62.55787,0.9548609999999993,0.6006714498942797,3.616897999999999,3.009259,21.701300000000003,2094.292777777261
2023-11-04 13:15:00,65.65394,1.0127309999999996,0.5999781587758175,3.6747679999999994,2.9803250000000006,21.99079999999998,2094.3427777772613
2023-11-04 13:18:00,66.43519,1.0416669999999995,0.632111632091793,3.5590279999999996,2.8645830000000005,22.56940000000003,2094.3927777772615
2023-11-04 13:21:00,71.84606,1.070602,0.5971345009564268,3.530092999999999,2.748841999999999,23.4375,2094.4427777772617
2023-11-04 13:24:00,74.16088,1.0127319999999997,0.6427462457609091,3.530092999999999,2.8935180000000003,24.594899999999996,2094.492777777262
2023-11-04 13:27:00,71.46991,0.9259259999999996,0.6300326087632453,3.6747689999999995,3.1539360000000007,24.594899999999996,2094.542777777262
2023-11-04 13:30:00,64.49653,0.78125,0.6082918549298796,3.530092999999999,3.2118059999999993,23.1481,2094.592777777262
2023-11-04 13:33:00,72.62731,1.0416670000000003,0.5873188388097577,3.5879629999999993,2.835648,24.884299999999996,2094.6427777772624
2023-11-04 13:36:00,75.31829,1.0127319999999997,0.6631516083875892,3.4722230000000005,2.8645830000000005,23.14820000000003,2094.6927777772626
2023-11-04 13:39:00,83.07292,1.0127319999999997,0.6217159137802657,3.732639,3.0671290000000004,26.041600000000017,2094.7427777772627
2023-11-04 13:42:00,73.37963,0.78125,0.6082918549298796,3.443288,3.125001,27.488400000000013,2094.792777777263
2023-11-04 13:45:00,66.03009,0.78125,0.5907294739604798,3.327547,2.9803249999999997,24.884199999999964,2094.842777777263
2023-11-04 13:48:00,62.52894,0.8680559999999993,0.6261717225647674,3.616897999999999,3.1828710000000004,21.12270000000001,2094.8927777772633
2023-11-04 13:51:00,60.99537,0.8969909999999999,0.5993233756726719,3.5590279999999996,3.038195,21.122699999999952,2094.9427777772635
2023-11-04 13:54:00,59.05671,0.9259259999999996,0.5472854692677422,3.501158,2.864584,19.675900000000013,2094.9927777772637
2023-11-04 13:57:00,61.77662,1.0127319999999997,0.5774280115419387,3.443288,2.719907,19.675999999999988,2095.042777777264
2023-11-04 14:00:00,64.46759,0.9548610000000002,0.5794349833329596,3.4432870000000007,2.806711999999999,21.990700000000004,2095.092777777264
2023-11-04 14:03:00,60.21412,0.8391200000000003,0.5770112513088371,3.414352,2.9513879999999997,20.833399999999983,2095.142777777264
2023-11-04 14:06:00,57.52315,0.8969909999999999,0.5792646507584195,3.443288,2.8935179999999994,19.386500000000012,2095.1927777772644
2023-11-04 14:09:00,57.14699,0.9259259999999996,0.5472862356452424,3.3564809999999996,2.719908,19.097199999999987,2095.2427777772646
2023-11-04 14:12:00,54.80324,0.8969909999999999,0.5370684489074176,3.327546,2.719906999999999,18.229100000000017,2095.2927777772647
2023-11-04 14:15:00,53.26968,0.9837959999999999,0.5674610444810866,3.414352,2.719907,16.782399999999996,2095.342777777265
2023-11-04 14:18:00,48.23495,0.8969909999999999,0.5370676922323879,3.3564819999999997,2.748842,14.178300000000036,2095.392777777265
2023-11-04 14:21:00,37.03704,0.78125,0.3160560922240432,2.9803239999999995,2.2858789999999996,12.152699999999982,2095.4427777772653
2023-11-04 14:24:00,57.11806,1.4178239999999995,0.6830006925690506,3.009259,1.851852,14.467600000000004,2095.4927777772655
2023-11-04 14:27:00,54.80324,1.1284720000000004,0.406118146079742,4.456017999999999,3.414352,15.9144,2095.5427777772657
2023-11-04 14:30:00,30.09259,0.3182860000000005,0.6201985167440763,3.009259,3.7615739999999995,11.284699999999987,2095.592777777266
2023-11-04 14:33:00,49.39236,1.1863420000000007,0.49505850336414137,3.9351839999999996,2.8935179999999994,13.599500000000035,2095.642777777266
2023-11-04 14:36:00,50.17361,1.0995369999999998,0.5302388708963761,3.935186,3.038195,13.599599999999953,2095.692777777266
2023-11-04 14:39:00,49.39236,1.186343,0.5843255023580581,3.90625,2.951389,14.467600000000004,2095.7427777772664
2023-11-04 14:42:00,51.70718,1.157407,0.5478367404832751,3.8483790000000004,2.8935180000000003,15.04630000000003,2095.7927777772666
2023-11-04 14:45:00,49.79745,1.157407,0.5478367404832751,3.8483790000000004,2.8935180000000003,15.04630000000003,2095.8427777772667
2023-11-04 14:48:00,47.4537,1.070602,0.5730997659943884,3.819445,3.0092600000000003,14.467600000000004,2095.892777777267
2023-11-04 14:51:00,51.33102,1.157407,0.5478367404832751,3.8194440000000007,2.8645830000000005,13.888899999999978,2095.942777777267
2023-11-04 14:54:00,52.86458,1.0127309999999996,0.5033971704928678,3.5590280000000005,2.748843000000001,14.178200000000004,2095.9927777772673
2023-11-04 14:57:00,51.67824,1.0995369999999998,0.5825776546902512,3.616897999999999,2.7777779999999996,14.46769999999998,2096.0427777772675
2023-11-04 15:00:00,52.89352,1.070602,0.5479168047499338,3.6747679999999994,2.835647,15.3356,2096.0927777772677
2023-11-04 15:03:00,49.76852,0.9837959999999999,0.5199441349388919,3.6458329999999997,2.8935189999999995,14.178200000000004,2096.142777777268
2023-11-04 15:06:00,45.92014,0.9259259999999996,0.5472854692677422,3.5590280000000005,2.922454,13.88900000000001,2096.192777777268
2023-11-04 15:09:00,43.20023,0.9548610000000002,0.5574153351585618,3.5590280000000005,2.8935189999999995,12.442199999999957,2096.242777777268
2023-11-04 15:12:00,48.23495,1.1284720000000004,0.47893751431791803,3.616898000000001,2.633101,14.467600000000004,2096.2927777772684
2023-11-04 15:15:00,48.3507,1.0995369999999998,0.6526677741424816,3.7326379999999997,2.9803239999999995,14.178300000000036,2096.3427777772686
2023-11-04 15:18:00,52.89352,1.0416669999999995,0.4844723163325762,3.530092999999999,2.6620370000000007,14.178200000000004,2096.3927777772687
2023-11-04 15:21:00,50.5787,1.0127309999999996,0.5293363124330442,3.501156999999999,2.719907,15.3356,2096.442777777269
2023-11-04 15:24:00,47.4537,1.0127310000000005,0.5774284631490321,3.530092,2.8067130000000002,12.731499999999983,2096.492777777269
2023-11-04 15:27:00,45.13889,1.0127309999999996,0.577427668435008,3.6458329999999997,2.922453,13.888899999999978,2096.5427777772693
2023-11-04 15:30:00,45.13889,1.0416659999999993,0.5124066393054174,3.703702999999999,2.8645829999999997,13.020800000000008,2096.5927777772695
2023-11-04 15:33:00,45.92014,1.0127309999999996,0.5293363124330442,3.616897999999999,2.835648,14.178300000000036,2096.6427777772697
2023-11-04 15:36:00,38.94676,0.9837959999999999,0.49432198309301595,3.5879630000000002,2.8067130000000002,12.731499999999983,2096.69277777727
2023-11-04 15:39:00,44.76273,1.1284720000000004,0.47893863908489426,3.616898,2.633102,13.310200000000009,2096.74277777727
2023-11-04 15:42:00,49.39236,1.070602,0.5479176973494573,3.3854159999999993,2.546295999999999,13.310200000000009,2096.79277777727
2023-11-04 15:45:00,54.80324,1.157407,0.6013398111004385,3.7615740000000004,2.8645829999999997,14.467599999999948,2096.8427777772704
2023-11-04 15:48:00,54.83218,1.0995369999999998,0.6068818925792991,4.02199,3.211806,14.467600000000004,2096.8927777772706
2023-11-04 15:51:00,57.92824,1.1284720000000004,0.6165587640844482,4.108796,3.2696760000000005,14.178300000000036,2096.9427777772707
2023-11-04 15:54:00,56.36574,1.0416660000000002,0.5873193022148531,3.964119,3.211806,15.914299999999969,2096.992777777271
2023-11-04 15:57:00,62.55787,1.273148,0.5188985454984218,3.877314,2.7488420000000007,15.625,2097.042777777271
2023-11-04 16:00:00,66.03009,1.157407,0.5753107883082677,3.6458329999999997,2.719907,16.492999999999995,2097.0927777772713
2023-11-04 16:03:00,57.11806,0.9259250000000003,0.569035182957413,3.6458329999999997,3.038194,16.49309999999997,2097.1427777772715
2023-11-04 16:06:00,56.7419,1.0127310000000005,0.5774276684350084,3.6747680000000003,2.9513879999999997,16.492999999999995,2097.1927777772717
2023-11-04 16:09:00,57.11806,1.070602,0.5479176973494573,3.616898,2.7777779999999996,15.335699999999974,2097.242777777272
2023-11-04 16:12:00,58.3044,1.0127319999999997,0.5539385883137621,3.530092999999999,2.7777779999999996,17.071799999999996,2097.292777777272
2023-11-04 16:15:00,56.7419,0.9548609999999993,0.557414559209719,3.530092999999999,2.8645829999999997,16.78230000000002,2097.342777777272
2023-11-04 16:18:00,58.68056,1.0416669999999995,0.5386610063122145,3.5590279999999996,2.748843,16.20369999999997,2097.3927777772724
2023-11-04 16:21:00,60.99537,1.0995369999999998,0.5571092374605046,3.501156999999999,2.633101,15.914299999999969,2097.4427777772726
2023-11-04 16:24:00,56.36574,0.9259250000000003,0.5690359207123117,3.4722220000000004,2.864584,15.9144,2097.4927777772727
2023-11-04 16:27:00,47.4537,0.9548610000000002,0.5794349833329596,3.6458340000000007,3.0092589999999992,13.888800000000003,2097.542777777273
2023-11-04 16:30:00,42.82407,0.9259260000000005,0.5472847028891782,3.703704,3.0671289999999996,13.020800000000008,2097.592777777273
2023-11-04 16:33:00,39.35185,1.0127310000000005,0.47580382192304455,3.616898000000001,2.7777779999999996,11.573999999999955,2097.6427777772733
2023-11-04 16:36:00,37.03704,0.9837959999999999,0.43774587301034973,3.414351,2.5752319999999997,11.863500000000045,2097.6927777772735
2023-11-04 16:39:00,44.35764,1.1284720000000004,0.44471526844075304,3.1828700000000003,2.170139,12.442100000000039,2097.7427777772737
2023-11-04 16:42:00,41.29051,0.8969909999999999,0.4123305879155925,2.8067130000000002,2.054398,13.310199999999952,2097.792777777274
2023-11-04 16:45:00,38.9757,0.8680560000000002,0.48161418222434726,2.951389,2.3148149999999994,12.152799999999957,2097.842777777274
2023-11-04 16:48:00,37.03704,0.9548609999999993,0.4293364519557626,3.0960649999999994,2.2858800000000006,11.574099999999987,2097.892777777274
2023-11-04 16:51:00,40.88541,1.070602,0.462623226757172,3.124999,2.1990739999999995,11.574099999999987,2097.9427777772744
2023-11-04 16:54:00,41.29051,0.9548609999999993,0.4582809407494267,3.0671289999999996,2.2858800000000006,11.863400000000013,2097.9927777772746
2023-11-04 16:57:00,43.98148,1.0995369999999998,0.501633297317289,3.240741,2.3148149999999994,12.731400000000008,2098.0427777772748
2023-11-04 17:00:00,45.13889,1.0127319999999997,0.4460938976677769,3.2118059999999993,2.34375,13.020899999999983,2098.092777777275
2023-11-04 17:03:00,46.32523,0.9837959999999999,0.5674618298731657,3.298611,2.6041669999999995,12.442199999999957,2098.142777777275
2023-11-04 17:06:00,50.54977,1.157407,0.737519498955492,4.166666,3.4432869999999998,13.599499999999978,2098.1927777772753
2023-11-04 17:09:00,60.61921,1.1863419999999998,0.5565550902092894,4.716434,3.73264,15.335699999999974,2098.2427777772755
2023-11-04 17:12:00,60.61921,1.0995369999999998,0.6068818925792991,4.050924999999999,3.240741,15.625,2098.2927777772757
2023-11-04 17:15:00,56.7419,1.0127310000000005,0.5774284631490321,3.90625,3.1828710000000004,16.20369999999997,2098.342777777276
2023-11-04 17:18:00,58.3044,1.0995369999999998,0.5302388708963761,3.703702999999999,2.806711999999999,16.20369999999997,2098.392777777276
2023-11-04 17:21:00,58.3044,1.070602,0.5730997659943884,3.4722219999999995,2.6620369999999998,15.9144,2098.442777777276
2023-11-04 17:24:00,60.24306,0.9837959999999999,0.5442493664638156,3.4432859999999996,2.719907,15.914300000000026,2098.4927777772764
2023-11-04 17:27:00,55.58449,1.0127309999999996,0.5539382547451995,3.501156999999999,2.748843,15.335699999999974,2098.5427777772766
2023-11-04 17:30:00,45.92014,0.6076389999999998,0.532027514990425,3.2696749999999994,3.124999,14.467600000000004,2098.5927777772768
2023-11-04 17:33:00,34.72222,0.9837959999999999,,3.3564810000000005,2.34375,13.020800000000008,2098.642777777277
2023-11-04 17:36:00,32.78357,1.0127310000000005,0.33361196456590664,2.8935180000000003,1.938657,11.284700000000043,2098.692777777277
2023-11-04 17:39:00,31.62616,1.0416660000000002,0.42140865326247084,2.7777770000000004,1.851852,11.574100000000044,2098.7427777772773
2023-11-04 17:42:00,33.94097,1.1284719999999995,0.4061167119631231,2.7777779999999996,1.7361110000000002,10.995400000000018,2098.7927777772775
2023-11-04 17:45:00,35.87963,1.0416659999999993,0.3403713005474742,2.6909719999999995,1.7071760000000005,11.863400000000013,2098.8427777772777
2023-11-04 17:48:00,36.66088,1.0995369999999998,0.39887660895763677,2.6041659999999993,1.5914349999999997,12.152700000000038,2098.892777777278
2023-11-04 17:51:00,34.72222,0.9837959999999999,0.4056225633659781,2.604166,1.7361110000000002,10.995400000000018,2098.942777777278
2023-11-04 17:54:00,34.31713,1.0127309999999996,0.44609361013313886,2.6620369999999998,1.7939820000000006,11.284799999999962,2098.992777777278
2023-11-04 17:57:00,34.31713,1.070602,0.4292255240123154,2.6909720000000004,1.7361110000000002,12.442200000000014,2099.0427777772784
2023-11-04 18:00:00,34.31713,1.0416659999999993,0.4543852132288586,2.719907,1.8229170000000003,11.574000000000012,2099.0927777772786
2023-11-04 18:03:00,34.31713,1.0995369999999998,0.39887660895763677,2.719907,1.7071760000000005,11.574000000000012,2099.1427777772788
2023-11-04 18:06:00,38.19445,1.0416659999999993,0.38426645574667473,2.633101,1.6782410000000008,12.73150000000004,2099.192777777279
2023-11-05 09:00:00,54.42708,1.5914349999999997,0.6737535049681301,4.369212,2.9803230000000003,15.9144,2099.192777777279
2023-11-05 09:03:00,48.64005,1.765046,0.605345280961075,4.050925,2.4016200000000003,14.467600000000033,2099.242777777279
2023-11-05 09:06:00,47.07755,1.8229170000000003,0.6192516460835195,3.90625,2.1990730000000003,13.888899999999978,2099.2927777772793
2023-11-05 09:09:00,47.8588,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,12.731599999999958,2099.3427777772795
2023-11-05 09:12:00,47.8588,1.8229170000000003,0.6623688538472593,3.906251,2.2280089999999992,12.731499999999983,2099.3927777772797
2023-11-05 09:15:00,47.8588,1.8807870000000007,0.6330664549885313,3.993056000000001,2.2280089999999992,13.888999999999953,2099.44277777728
2023-11-05 09:18:00,48.26389,1.8807870000000007,0.6330664549885313,3.993056000000001,2.2280089999999992,13.599500000000035,2099.49277777728
2023-11-05 09:21:00,48.64005,1.938657,0.6467922855676604,3.993056000000001,2.170139,13.310200000000009,2099.54277777728
2023-11-05 09:24:00,47.48264,1.8807869999999998,0.6330664549885311,4.021991000000001,2.256944,13.020800000000008,2099.5927777772804
2023-11-05 09:27:00,47.07755,1.9386579999999993,0.6467925220039217,4.079862,2.256944,13.310200000000009,2099.6427777772806
2023-11-05 09:30:00,45.92014,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,13.599499999999978,2099.6927777772808
2023-11-05 09:33:00,45.16782,2.0833330000000005,0.565215431124075,4.166667,2.141203,12.15270000000001,2099.742777777281
2023-11-05 09:36:00,47.48264,2.1122690000000004,0.6874712706561673,4.137732,2.141203,13.310200000000009,2099.792777777281
2023-11-05 09:39:00,49.79745,2.1122690000000004,0.6874712706561673,4.137732,2.141203,12.731500000000011,2099.8427777772813
2023-11-05 09:42:00,46.32523,2.083334,0.6282246369954693,4.195603,2.1990740000000004,12.731600000000014,2099.8927777772815
2023-11-05 09:45:00,46.32523,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,14.757000000000005,2099.9427777772817
2023-11-05 09:48:00,41.66666,1.851851,0.6261733515557889,4.050924999999999,2.3148160000000004,13.020800000000008,2099.992777777282
2023-11-05 12:12:00,30.09259,2.430555,1.3626322417921366,3.2407400000000006,1.475695,11.284699999999987,2099.992777777282
2023-11-05 23:12:00,98.55324,3.0092589999999992,2.9363285039949583,0.11573999999999973,-0.028934999999998823,57.29159999999999,2099.992777777282
2023-11-05 23:15:00,98.58218,3.1828709999999996,3.1246442413885327,0.08680600000000016,-0.028934999999998823,59.89580000000004,2099.992777777282
2023-11-06 07:39:00,51.33102,3.1828699999999994,0.9254597893424789,4.716434,1.649306000000001,12.442099999999982,2099.992777777282
2023-11-06 07:42:00,47.4537,1.5914349999999997,0.6737535049681301,4.282408,2.8935190000000004,12.442100000000039,2100.042777777282
2023-11-06 07:45:00,51.70718,1.765046,0.972947726901199,4.832176,3.5300900000000004,13.88900000000001,2100.092777777282
2023-11-06 07:48:00,52.89352,1.6782409999999999,0.6632172581571268,5.063655999999999,3.559024999999999,15.335699999999974,2100.1427777772824
2023-11-06 07:51:00,53.64583,1.8807869999999998,0.787289592936137,5.468745999999999,3.8194490000000005,14.467599999999948,2100.1927777772826
2023-11-06 07:54:00,55.58449,1.4756940000000007,0.5731316408213384,4.774304,3.44329,16.493100000000027,2100.2427777772828
2023-11-06 07:57:00,53.26968,1.5335640000000001,0.7180547236785896,4.716434,3.4432919999999996,16.782399999999996,2100.292777777283
2023-11-06 08:00:00,48.26389,1.851851,0.7452904209344015,4.947917,3.2986120000000003,14.756899999999973,2100.342777777283
2023-11-06 08:03:00,78.76157,2.0254630000000002,0.8921840083167014,5.324077999999999,3.5879649999999996,37.905100000000004,2100.3927777772833
2023-11-06 08:06:00,81.51042,1.8807870000000007,1.4899409758206559,8.304402,7.581015,52.08329999999998,2100.4427777772835
2023-11-06 08:09:00,98.55324,1.4467600000000003,1.3731509022513029,7.320602999999999,7.175922999999999,58.73849999999999,2100.4927777772837
2023-11-06 08:12:00,98.55324,1.186343,1.3257591734244556,6.481482,6.770829,63.946799999999996,2100.542777777284
2023-11-06 08:15:00,98.55324,1.2152779999999996,1.3949124663350472,6.568287999999999,6.94444,63.657400000000024,2100.592777777284
2023-11-06 08:18:00,98.55324,1.0127319999999997,1.2168737048903193,5.6712929999999995,6.105321000000001,64.23610000000002,2100.642777777284
2023-11-06 08:21:00,95.08102,0.868055,1.1451340896638735,5.295138000000001,5.902783,63.36799999999997,2100.6927777772844
2023-11-06 08:24:00,88.0787,0.9259250000000003,1.1418037398287157,5.266208000000001,5.729163000000001,63.0787,2100.7427777772846
2023-11-06 08:27:00,83.04398,0.9837959999999999,1.0954657701533341,5.150463,5.381947,61.9213,2100.7927777772848
2023-11-06 08:30:00,88.4838,0.9837960000000008,1.0954657701533346,5.150462000000001,5.381946,58.44909999999999,2100.842777777285
2023-11-06 08:33:00,95.45718,0.983797,1.0682542313310162,4.947917,5.121530000000001,59.317199999999985,2100.892777777285
2023-11-06 08:36:00,98.55324,1.0127309999999996,1.0127315000245547,4.861116,4.861115,59.02780000000001,2100.9427777772853
2023-11-06 08:39:00,98.55324,1.070602,1.070601999985058,5.121533,5.121530999999999,58.44900000000001,2100.9927777772855
2023-11-06 08:42:00,98.55324,0.9259259999999996,0.9965171595628387,4.890047,5.034727,58.44909999999999,2101.0427777772857
2023-11-06 08:45:00,98.55324,0.9548609999999993,0.997632736233639,4.832177,4.918977,59.31710000000001,2101.092777777286
2023-11-06 08:48:00,98.55324,1.0127309999999996,1.0271290976434773,4.890047,4.918977,62.5,2101.142777777286
2023-11-06 08:51:00,98.55324,0.8969899999999997,1.0480915563405582,4.803241000000001,5.121527,65.10410000000002,2101.192777777286
2023-11-06 08:54:00,90.79861,0.6944440000000007,1.059179801185965,4.311342,5.150468,67.41900000000001,2101.2427777772864
2023-11-06 08:57:00,81.51042,0.6076389999999998,0.9225406077665629,3.9641200000000003,4.6875029999999995,63.657399999999996,2101.2927777772866
2023-11-06 09:00:00,84.60648,0.8101849999999997,0.907695262682234,4.195602,4.398147,59.89579999999998,2101.3427777772868
2023-11-06 09:03:00,85.76389,0.868055,0.965793160963917,4.398148000000001,4.600697,63.657399999999996,2101.392777777287
2023-11-06 09:06:00,82.66782,0.8969899999999997,0.9948289290129945,4.484953,4.6874970000000005,60.47460000000001,2101.442777777287
2023-11-06 09:09:00,79.57176,0.8969909999999999,0.9675288205076902,4.6296289999999996,4.774307,53.819500000000005,2101.4927777772873
2023-11-06 09:12:00,82.66782,1.070602,0.9657911536225264,4.716435,4.513885999999999,52.9513,2101.5427777772875
2023-11-06 09:15:00,84.60648,1.0416669999999995,0.9675283944249753,4.774305999999999,4.629631000000001,56.13419999999999,2101.5927777772877
2023-11-06 09:18:00,82.66782,0.9259259999999996,0.9686823302613344,4.62963,4.716437000000001,56.13419999999999,2101.642777777288
2023-11-06 09:21:00,85.79282,0.9548610000000002,0.9548609999975353,4.542823,4.542821000000001,56.712999999999994,2101.692777777288
2023-11-06 09:24:00,90.79861,0.9548610000000002,0.9256244963288346,4.484953,4.427080999999999,57.58099999999999,2101.742777777288
2023-11-06 09:27:00,95.08102,0.9548610000000002,0.9976327362336403,4.7453710000000004,4.832171,57.870299999999986,2101.7927777772884
2023-11-06 09:30:00,95.45718,1.0127319999999997,1.137975468270961,5.237272999999999,5.497681000000001,59.02780000000001,2101.8427777772886
2023-11-06 09:33:00,98.55324,0.983797,1.0405973859908828,4.803242,4.918986,64.2361,2101.8927777772888
2023-11-06 09:36:00,98.55324,0.9259259999999996,0.9965152529385669,4.687501,4.832177,57.58099999999999,2101.942777777289
2023-11-06 09:39:00,95.45718,0.7523150000000003,1.0021940381021874,4.398148,4.947918,67.99770000000001,2101.992777777289
2023-11-06 09:42:00,85.41667,0.6944439999999998,0.9902046714850223,4.137731,4.803243,71.46979999999999,2102.0427777772893
2023-11-06 09:45:00,82.29167,0.8101850000000006,0.9734970449592223,4.398148000000001,4.745367,62.5,2102.0927777772895
2023-11-06 09:48:00,80.35301,0.8101849999999997,0.9076971218613931,4.3402780000000005,4.542827000000001,55.5556,2102.1427777772897
2023-11-06 09:51:00,95.02315,0.6655099999999994,0.8270081601442084,3.616897999999999,3.964118000000001,61.632000000000005,2102.19277777729
2023-11-06 09:54:00,98.55324,0.694445,0.9427648334322336,3.616899,4.166669000000001,68.28710000000001,2102.24277777729
2023-11-06 09:57:00,91.57986,0.6944440000000007,0.9666428264127696,4.108796,4.716438,66.55090000000001,2102.29277777729
