Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-06 10:00:00,83.82523,0.6076390000000007,0.9561987408879292,4.0509260000000005,4.861108,66.55100000000002,2102.3427777772904
2023-11-06 10:03:00,83.04398,0.78125,0.9052263519091786,4.224537,4.484957,55.844900000000024,2102.3927777772906
2023-11-06 10:06:00,81.88657,0.868055,0.9385357683737772,4.224537000000001,4.369212,56.42360000000002,2102.4427777772908
2023-11-06 10:09:00,79.94792,1.070602,1.0116297615573806,4.861112,4.745372000000001,54.9769,2102.492777777291
2023-11-06 10:12:00,83.44907,1.0127319999999997,0.9385351387698132,4.687501,4.542821000000001,54.39810000000003,2102.542777777291
2023-11-06 10:15:00,89.26505,0.9548610000000002,0.98351129873609,4.716435000000001,4.774301,54.97689999999997,2102.5927777772913
2023-11-06 10:18:00,79.54282,0.868055,0.9522242687679052,4.571759,4.745367999999999,52.37270000000001,2102.6427777772915
2023-11-06 10:21:00,76.85185,1.273148,0.9725045027567462,5.0347219999999995,4.484957,45.42829999999998,2102.6927777772917
2023-11-06 10:24:00,80.35301,1.2731480000000008,0.9367117780150578,4.976852,4.369215999999999,44.849500000000035,2102.742777777292
2023-11-06 10:27:00,86.54514,1.1863420000000007,0.9358551769498877,4.8321760000000005,4.369215999999999,47.74309999999997,2102.792777777292
2023-11-06 10:30:00,88.85995,1.157407,0.9403657497907907,4.9189810000000005,4.513891,46.875,2102.842777777292
2023-11-06 10:33:00,91.95602,1.157407,0.9570383626143252,4.976852000000001,4.600691,46.2963,2102.8927777772924
2023-11-06 10:36:00,89.26505,1.0995370000000007,0.9475115221238225,4.774306,4.484957,47.4537,2102.9427777772926
2023-11-06 10:39:00,87.29745,1.070601,0.9343528328112555,4.658564,4.398147,48.900499999999994,2102.9927777772928
2023-11-06 10:42:00,93.54745,1.1863419999999998,0.9358522082281377,4.890046,4.427080999999999,48.61110000000002,2103.042777777293
2023-11-06 10:45:00,95.08102,1.0127309999999996,0.99819258580361,4.774306,4.745367,57.87039999999999,2103.092777777293
2023-11-06 10:48:00,91.57986,0.8680560000000002,0.9925760520937073,4.542825,4.803236999999999,57.58100000000002,2103.1427777772933
2023-11-06 10:51:00,90.79861,0.9837959999999999,0.9981926244550886,4.861111,4.890042,58.738500000000016,2103.1927777772935
2023-11-06 10:54:00,83.44907,0.868055,0.9792398667933705,4.6296289999999996,4.861108,57.58109999999999,2103.2427777772937
2023-11-06 10:57:00,79.16667,0.9837959999999999,0.9247190826475611,4.6296289999999996,4.513887,52.662000000000006,2103.292777777294
2023-11-06 11:00:00,81.51042,1.0127309999999996,0.9536928120738211,4.716435,4.600697,52.08330000000001,2103.342777777294
2023-11-06 11:03:00,79.97685,0.9837959999999999,0.9545706783305027,4.62963,4.5717620000000005,54.6875,2103.392777777294
2023-11-06 11:06:00,81.88657,0.9259259999999996,0.9259285000252574,4.6296289999999996,4.629632,53.24080000000001,2103.4427777772944
2023-11-06 11:09:00,82.66782,0.9259259999999996,0.9403193137397243,4.600694,4.629627000000001,54.3981,2103.4927777772946
2023-11-06 11:12:00,79.57176,0.9259259999999996,0.9113814318233672,4.51389,4.484952000000001,51.50460000000004,2103.5427777772948
2023-11-06 11:15:00,79.57176,1.070602,0.9183415449040655,4.687499,4.3981460000000006,46.29639999999998,2103.592777777295
2023-11-06 11:18:00,83.04398,1.1284720000000004,0.9605549802990895,4.8321760000000005,4.513885999999999,49.47910000000002,2103.642777777295
2023-11-06 11:21:00,82.29167,1.0416660000000002,0.9522236151934766,4.8321760000000005,4.658562000000001,49.18980000000002,2103.6927777772953
2023-11-06 11:24:00,78.00926,1.0127310000000005,0.9076978849208353,4.745369,4.542826999999999,45.717599999999976,2103.7427777772955
2023-11-06 11:27:00,79.57176,1.0995369999999998,0.9475115221238224,4.8321760000000005,4.542827000000001,45.717600000000004,2103.7927777772957
2023-11-06 11:30:00,76.85185,1.1284720000000004,0.9442474440042858,4.861111,4.513891999999999,45.71760000000003,2103.842777777296
2023-11-06 11:33:00,79.1956,1.2152780000000005,0.9481574903010908,4.890046000000001,4.3981460000000006,44.56020000000001,2103.892777777296
2023-11-06 11:36:00,83.44907,1.2152780000000005,0.9129698428811811,5.063658,4.513886,46.87499999999997,2103.942777777296
2023-11-06 11:39:00,85.01157,1.0995369999999998,1.010247469090284,5.005788000000001,4.832177,49.76859999999999,2103.9927777772964
2023-11-06 11:42:00,79.1956,1.0416670000000003,0.9675262908955291,4.8321760000000005,4.6874970000000005,47.742999999999995,2104.0427777772966
2023-11-06 11:45:00,77.6331,1.0127310000000005,0.9232090429215308,4.774305,4.600697,45.13889999999998,2104.0927777772968
2023-11-06 11:48:00,79.57176,1.1284719999999995,0.910963560933742,4.774305,4.369211000000001,44.27080000000004,2104.142777777297
2023-11-06 11:51:00,82.29167,0.9548609999999993,0.8651546964551583,4.6296289999999996,4.456017000000001,46.00700000000003,2104.192777777297
2023-11-06 11:54:00,78.79051,1.070602,0.8856760284330281,4.716436,4.369212,43.692199999999985,2104.2427777772973
2023-11-06 11:57:00,78.41435,1.1284720000000004,0.9442446071912433,4.774306,4.4270819999999995,44.849500000000006,2104.2927777772975
2023-11-06 12:00:00,75.69444,1.0416670000000003,0.905223882765615,4.716436,4.456016999999999,40.509299999999996,2104.3427777772977
2023-11-06 12:03:00,77.6331,1.0995369999999998,0.8815336303835472,4.571759,4.166667,40.219899999999996,2104.392777777298
2023-11-06 12:06:00,82.29167,1.2152770000000004,0.8766384106244732,4.745369,4.1377310000000005,43.40280000000001,2104.442777777298
2023-11-06 12:09:00,86.16898,1.186343,2.086636859680358,2.0254630000000002,4.195601000000001,43.40269999999998,2104.492777777298
2023-11-06 12:12:00,91.57986,1.3020830000000005,0.9111799023984457,5.063656,4.369215,48.32170000000002,2104.5427777772984
2023-11-06 12:15:00,95.83333,1.1863420000000007,0.9863394623760229,4.976852000000001,4.600696,53.240700000000004,2104.5927777772986
2023-11-06 12:18:00,95.08102,1.0127309999999996,0.9835117302221867,4.774305,4.716432,58.159700000000015,2104.6427777772988
2023-11-06 12:21:00,91.57986,0.9548609999999993,0.9835122794088392,4.716434,4.7743020000000005,58.159700000000015,2104.692777777299
2023-11-06 12:24:00,82.26273,0.8101849999999997,0.9210837323717725,4.2534719999999995,4.484953000000001,58.449100000000016,2104.742777777299
2023-11-06 12:27:00,78.00926,0.9548610000000002,0.8651552316478498,4.3402780000000005,4.166667,47.742999999999995,2104.7927777772993
2023-11-06 12:30:00,78.00926,1.0127309999999996,0.8436042798875028,4.311343,3.993055,46.875,2104.8427777772995
2023-11-06 12:33:00,79.57176,1.070602,0.8348697967209131,4.3402780000000005,3.90625,43.69210000000001,2104.8927777772997
2023-11-06 12:36:00,86.9213,1.2442129999999993,0.9067119897738387,4.513888,3.906250000000001,47.1644,2104.9427777773
2023-11-06 12:39:00,89.26505,1.157407,0.871197032775993,4.600694000000001,4.079861,45.717600000000004,2104.9927777773
2023-11-06 12:42:00,90.79861,1.0995369999999998,0.8983749657179997,4.629630000000001,4.253477,48.03230000000002,2105.0427777773
2023-11-06 12:45:00,87.29745,1.0127310000000005,0.8760827482858586,4.369213,4.108796999999999,48.321799999999996,2105.0927777773004
2023-11-06 12:48:00,85.76389,1.070601,0.8856767324029806,4.456018,4.108797000000001,48.032400000000024,2105.1427777773006
2023-11-06 12:51:00,93.11343,1.2442129999999993,0.9248853294237936,4.6296289999999996,4.05093,47.7431,2105.1927777773008
2023-11-06 12:54:00,95.83333,1.157407,0.9897483982578421,4.803240000000001,4.484951,53.530099999999976,2105.242777777301
2023-11-06 12:57:00,92.36111,1.0127310000000005,0.9536902077956314,4.629630000000001,4.513887,53.81949999999998,2105.292777777301
2023-11-06 13:00:00,84.60648,0.9259260000000005,0.9545716180005519,4.5428239999999995,4.6006979999999995,56.13420000000002,2105.3427777773013
2023-11-06 13:03:00,80.32407,0.9837959999999999,0.9095447096459213,4.484953000000001,4.340282,52.37270000000001,2105.3927777773015
2023-11-06 13:06:00,78.00926,1.070602,0.885677172995778,4.427084000000001,4.079861999999999,48.0325,2105.4427777773017
2023-11-06 13:09:00,83.04398,1.186343,0.8831214211665525,4.629630000000001,4.079861,49.76859999999999,2105.492777777302
2023-11-06 13:12:00,85.76389,1.1574080000000002,0.9234600714859821,4.629630000000001,4.195606,52.08329999999998,2105.542777777302
2023-11-06 13:15:00,88.4838,1.1574080000000002,0.9403638641192558,4.803241,4.3981460000000006,52.372600000000034,2105.592777777302
2023-11-06 13:18:00,86.14005,1.070602,0.9183409879787229,4.658566,4.369212,53.24080000000001,2105.6427777773024
2023-11-06 13:21:00,82.26273,1.0416670000000003,0.9210869162649972,4.5428239999999995,4.311347,50.347200000000015,2105.6927777773026
2023-11-06 13:24:00,85.76389,1.1284720000000004,0.9109670597971872,4.658564,4.253475999999999,50.92590000000001,2105.7427777773028
2023-11-06 13:27:00,86.54514,1.157407,0.9234561105636019,4.629630000000001,4.195601000000001,51.793900000000036,2105.792777777303
2023-11-06 13:30:00,89.23611,1.157407,0.9403669102817394,4.745369,4.340281,50.636499999999984,2105.842777777303
2023-11-06 13:33:00,95.83333,1.273148,0.9725008475915013,4.9189810000000005,4.36921,52.08339999999998,2105.8927777773033
2023-11-06 13:36:00,96.99074,1.157407,0.9735000768979963,4.803240000000001,4.456021000000001,55.555499999999995,2105.9427777773035
2023-11-06 13:39:00,96.99074,1.157407,1.0373666227399005,4.976852000000001,4.745371,58.159700000000015,2105.9927777773037
2023-11-06 13:42:00,95.83333,1.0127309999999996,1.0271295929819548,4.861110999999999,4.890042,60.474500000000006,2106.042777777304
2023-11-06 13:45:00,91.95602,0.9548610000000002,0.9835117890725432,4.62963,4.6874970000000005,62.21060000000003,2106.092777777304
2023-11-06 13:48:00,88.0787,0.9837959999999999,0.9692590336692912,4.600694000000001,4.571762,63.07860000000002,2106.142777777304
2023-11-06 13:51:00,85.76389,1.0127310000000005,0.9686823900262699,4.629630000000001,4.542826999999999,60.763799999999975,2106.1927777773044
2023-11-06 13:54:00,82.2338,0.9837959999999999,0.969259538681484,4.542823,4.513892,57.00230000000002,2106.2427777773046
2023-11-06 13:57:00,79.94792,1.0416659999999993,0.9052267370735022,4.571759,4.311347,55.844899999999996,2106.2927777773048
2023-11-06 14:00:00,78.38542,1.070601,0.8856767324029806,4.513888,4.166667,50.636600000000016,2106.342777777305
2023-11-06 14:03:00,82.66782,1.0995369999999998,0.8983755434636065,4.513888,4.137736,52.37269999999998,2106.392777777305
2023-11-06 14:06:00,84.60648,1.1284719999999995,0.9442485787277018,4.513888,4.166671,51.79389999999998,2106.4427777773053
2023-11-06 14:09:00,86.54514,1.0995369999999998,0.9149721205584979,4.571759,4.2245360000000005,53.81939999999997,2106.4927777773055
2023-11-06 14:12:00,85.76389,1.0127309999999996,0.8919938631284459,4.456018,4.2245420000000005,53.24070000000003,2106.5427777773057
2023-11-06 14:15:00,83.44907,1.0416659999999993,0.9052272886759183,4.456018,4.195607000000001,53.240700000000004,2106.592777777306
2023-11-06 14:18:00,79.94792,0.9837959999999999,0.8941842990999692,4.340278,4.166667,50.347200000000015,2106.642777777306
2023-11-06 14:21:00,82.26273,1.0995369999999998,0.8983697659947066,4.456018,4.0798559999999995,51.215299999999985,2106.692777777306
2023-11-06 14:24:00,79.94792,1.1284720000000004,0.8939678666902925,4.484953000000001,4.0509260000000005,50.34719999999999,2106.7427777773064
2023-11-06 14:27:00,86.14005,1.1863420000000007,0.8831234991559017,4.629630000000001,4.079866,52.08340000000001,2106.7927777773066
2023-11-06 14:30:00,90.79861,1.1284719999999995,0.9277181890019687,4.745369999999999,4.369211000000001,54.976800000000026,2106.8427777773068
2023-11-06 14:33:00,89.26505,1.070601,0.9343555821991393,4.745369,4.484957,52.95139999999998,2106.892777777307
2023-11-06 14:42:00,79.94792,1.0416660000000002,0.8563564096113903,4.340277,3.993056,50.34729999999999,2107.042777777307
2023-11-06 14:45:00,84.60648,1.157407,0.8888874471298693,4.513888,4.021985999999999,51.215299999999985,2107.092777777307
2023-11-06 14:48:00,86.14005,1.0995369999999998,0.9475093019943087,4.6296289999999996,4.340275999999999,53.240699999999975,2107.1427777773074
2023-11-06 14:51:00,81.88657,0.9837959999999999,0.8786364809164882,4.427083,4.224537,52.95139999999998,2107.1927777773076
2023-11-06 15:00:00,79.94792,1.0995369999999998,0.8470725436020836,4.427083,3.9641160000000006,49.18980000000002,2107.3427777773077
2023-11-06 15:03:00,84.60648,1.0127309999999996,0.9232074443044641,4.456017999999999,4.282407000000001,52.08340000000001,2107.392777777308
2023-11-06 15:09:00,82.29167,1.0127309999999996,0.9076957274772454,4.484953,4.282407000000001,51.50460000000001,2107.4927777773078
2023-11-06 15:12:00,81.51042,0.9837959999999999,0.8786364809164882,4.398148,4.195602,51.50459999999998,2107.542777777308
2023-11-06 15:15:00,82.66782,1.070602,0.885677172995779,4.398148,4.0509260000000005,50.63659999999999,2107.592777777308
2023-11-06 15:21:00,81.51042,1.0127309999999996,0.8599580247856848,4.311342,4.02199,50.34719999999999,2107.692777777308
2023-11-06 15:24:00,79.57176,0.9548610000000002,0.8495681756963981,4.2534719999999995,4.050924999999999,50.636600000000016,2107.742777777308
2023-11-06 15:30:00,76.44676,0.9837959999999999,0.8469266888023911,4.282406999999999,4.021991,41.66659999999999,2107.842777777308
2023-11-06 15:33:00,79.94792,0.9548609999999993,0.8177548104052784,4.224537,3.9641210000000004,43.113399999999984,2107.8927777773083
2023-11-06 15:39:00,79.57176,0.8969909999999999,0.8070767627592972,4.137732,3.9641210000000004,44.84960000000001,2107.992777777308
2023-11-06 15:42:00,75.31829,0.9548609999999993,0.7849939189275047,4.224537,3.906251000000001,42.824100000000016,2108.0427777773084
2023-11-06 15:45:00,91.95602,1.1284720000000004,0.8047369947967568,4.195602000000001,3.616899,46.29630000000003,2108.0927777773086
2023-11-06 15:51:00,95.45718,1.0127310000000005,0.8436042798875034,4.195602,3.8773139999999993,50.636600000000016,2108.1927777773085
2023-11-06 15:54:00,92.73727,1.070601,0.8856795938039832,4.542823,4.195607000000001,53.81949999999998,2108.2427777773087
2023-11-06 16:00:00,91.57986,1.0416670000000003,0.9367477198935572,4.5428239999999995,4.340277,54.1088,2108.3427777773086
2023-11-06 16:03:00,83.04398,0.8969900000000006,0.8824424154524129,4.340277,4.311337999999999,53.8194,2108.3927777773088
2023-11-06 16:06:00,78.41435,1.070602,0.8173857994206564,4.340278,3.8773150000000003,44.27080000000001,2108.442777777309
2023-11-06 16:12:00,74.91319,1.0127310000000005,0.8270085969377485,4.2245360000000005,3.8773149999999994,41.95599999999999,2108.542777777309
2023-11-06 16:15:00,89.26505,1.0416670000000003,0.8395911639134694,4.2534730000000005,3.8773139999999993,46.5856,2108.592777777309
2023-11-06 16:21:00,90.42245,1.0416669999999995,0.8395917477572103,4.253473,3.8773150000000003,46.296299999999974,2108.692777777309
2023-11-06 16:24:00,83.01505,0.78125,,3.8483789999999996,3.8483789999999996,47.1644,2108.742777777309
2023-11-06 16:30:00,78.79051,0.8969899999999997,0.7914039515274931,3.906248999999999,3.7037050000000002,46.875,2108.842777777309
2023-11-06 16:33:00,75.31829,1.070602,0.7441193310958218,3.993055,3.414352,39.3518,2108.892777777309
2023-11-06 16:36:00,78.41435,1.2152769999999995,0.7587757541368069,4.2534719999999995,3.4722220000000004,40.21989999999997,2108.9427777773094
2023-11-06 16:39:00,77.6331,1.1284720000000004,0.7858864601364164,4.282408,3.6747689999999995,41.37719999999999,2108.9927777773096
2023-11-06 16:42:00,74.53704,1.0995369999999998,0.8114527592823221,4.224537,3.703704,39.6412,2109.0427777773098
2023-11-06 16:45:00,71.44097,1.2152769999999995,0.69291433642118,4.166666,3.2986120000000003,31.25,2109.09277777731
2023-11-06 16:51:00,76.85185,1.2442130000000002,0.679179442081089,4.108796,3.1828710000000004,32.40750000000003,2109.19277777731
2023-11-06 16:54:00,82.29167,0.78125,0.7064456565852799,3.7615739999999995,3.616897999999999,37.905100000000004,2109.24277777731
2023-11-06 17:00:00,78.41435,0.8101849999999997,0.6879671602957628,3.6747689999999995,3.443288,37.32639999999998,2109.34277777731
2023-11-06 17:03:00,78.00926,0.9259259999999996,0.6861870478947435,3.7615739999999995,3.327547,37.32639999999998,2109.39277777731
2023-11-06 17:06:00,76.85185,0.9259259999999996,0.686186423451516,3.6747690000000004,3.240741,36.74770000000001,2109.4427777773103
2023-11-06 17:12:00,77.6331,0.9259259999999996,0.6679154648995032,3.645834,3.1828710000000004,35.59030000000001,2109.54277777731
2023-11-06 17:15:00,71.44097,0.7523150000000003,0.6457580622773526,3.3564809999999996,3.153936,34.43280000000004,2109.5927777773104
2023-11-06 17:18:00,68.72106,0.8969909999999999,0.6377466617918907,3.3854159999999993,2.922452999999999,30.092600000000004,2109.6427777773106
2023-11-06 17:21:00,71.81713,1.0416669999999995,0.6101262727756445,3.501158,2.7777769999999995,29.513800000000003,2109.6927777773108
2023-11-06 17:27:00,72.62731,0.9837959999999999,0.6320295047347526,3.4722219999999995,2.864584,29.80329999999998,2109.7927777773107
2023-11-06 17:30:00,60.61921,1.0127309999999996,0.5539374248377993,3.211805,2.4594899999999997,20.54400000000004,2109.842777777311
2023-11-06 17:36:00,62.15278,1.0416660000000002,0.5635539802821021,3.211805,2.430556,22.280100000000004,2109.9427777773108
2023-11-06 17:39:00,65.24884,1.070602,0.5479176973494573,3.298611,2.459491,22.569399999999973,2109.992777777311
2023-11-07 08:00:00,49.76852,3.038194,1.2056029844185276,4.74537,2.0254659999999998,11.284699999999987,2109.992777777311
2023-11-07 08:03:00,71.84606,0.3761579999999993,1.2093776626241919,2.546297,4.976854,35.87960000000004,2110.042777777311
2023-11-07 08:06:00,54.80324,0.7233799999999997,0.7519468446377428,4.542824,4.6006979999999995,17.361199999999997,2110.0927777773113
2023-11-07 08:09:00,63.71528,1.4178239999999995,0.8083957845090362,4.74537,3.732634,17.650500000000022,2110.1427777773115
2023-11-07 08:12:00,74.53704,1.1284720000000004,0.8591840468374057,4.803241000000001,4.311345,19.097199999999987,2110.1927777773117
2023-11-07 08:15:00,80.35301,1.0127310000000005,0.7397253499874104,4.8321760000000005,4.340280999999999,23.4375,2110.242777777312
2023-11-07 08:18:00,85.79282,0.5208330000000005,0.654890743464464,3.2407399999999997,3.530092,30.381899999999973,2110.292777777312
2023-11-07 08:21:00,79.60069,0.43402799999999964,0.8411593138890121,3.1828709999999996,4.195602,30.960600000000028,2110.342777777312
2023-11-07 08:24:00,59.05671,0.49189799999999995,0.6622691080045211,3.6458329999999997,4.021992,19.097199999999987,2110.3927777773124
2023-11-07 08:27:00,88.85995,1.5046299999999997,0.9484097359188117,7.031248000000001,6.076388,35.301000000000016,2110.4427777773126
2023-11-07 08:30:00,92.73727,1.3020839999999998,0.7456860836401644,3.9351849999999997,3.009259,40.509299999999996,2110.4927777773128
2023-11-07 08:33:00,97.39583,1.070602,0.9657949116807095,4.311343,4.108801,57.002399999999994,2110.542777777313
2023-11-07 08:36:00,98.55324,1.070602,1.1274821149176488,5.237272,5.353009999999999,60.474500000000006,2110.592777777313
2023-11-07 08:39:00,98.55324,1.0127319999999997,1.041401993704522,4.861112,4.918986,63.3681,2110.6427777773133
2023-11-07 08:42:00,94.29977,0.9259259999999996,0.9965157295948519,4.716435,4.861112,60.18520000000001,2110.6927777773135
2023-11-07 08:45:00,81.51042,0.7523149999999994,0.9277193390479933,4.195601,4.571758000000001,59.31709999999998,2110.7427777773137
2023-11-07 08:48:00,77.6331,0.9259259999999996,0.8361196225781508,4.137732000000001,3.9641210000000004,47.1644,2110.792777777314
2023-11-07 08:51:00,78.79051,1.0995369999999998,0.8114515060739265,4.137732,3.616897,43.69210000000001,2110.842777777314
2023-11-07 08:54:00,82.66782,1.1284720000000004,0.8047363498834936,4.050926,3.4722219999999995,46.2963,2110.892777777314
2023-11-07 08:57:00,90.42245,1.070602,0.7995943050723288,4.1666669999999995,3.6747689999999995,50.92590000000001,2110.9427777773144
2023-11-07 09:00:00,93.14236,1.0127319999999997,0.8760826487633185,4.456019,4.195601000000001,51.50460000000004,2110.9927777773146
2023-11-07 09:03:00,90.01736,0.868055,0.8535067570240015,4.050925,4.02199,51.50460000000004,2111.0427777773148
2023-11-07 09:06:00,92.36111,0.9548610000000002,0.8177542528201523,3.9351849999999997,3.6747680000000003,51.21530000000001,2111.092777777315
2023-11-07 09:09:00,92.7662,0.9259259999999996,0.8046441975183282,3.9641209999999996,3.7326390000000007,51.215299999999985,2111.142777777315
2023-11-07 09:12:00,93.14236,1.0127309999999996,0.8436054184693166,4.166666,3.8483800000000006,48.321799999999996,2111.1927777773153
2023-11-07 09:15:00,90.42245,1.0127309999999996,0.8270080189548569,4.050924999999999,3.703703,47.4537,2111.2427777773155
2023-11-07 09:18:00,83.07292,0.9259260000000005,0.8204909842832876,4.079862,3.8773149999999994,50.925899999999984,2111.2927777773157
2023-11-07 09:21:00,81.51042,1.0995370000000007,0.8470755687623429,4.398148,3.935186,48.61109999999999,2111.342777777316
2023-11-07 09:24:00,79.16667,1.0416670000000003,0.8225640167663425,4.340278,3.935186,48.032399999999996,2111.392777777316
2023-11-07 09:27:00,77.6331,0.9837959999999999,0.8143125074176023,4.137732,3.819445,43.98150000000001,2111.442777777316
2023-11-07 09:30:00,74.53704,0.9548610000000002,0.7511512496787726,3.906249,3.530092,40.219899999999996,2111.4927777773164
2023-11-07 09:33:00,74.53704,1.967593,0.7389502866423124,4.195601999999999,2.4016200000000003,24.0163,2111.5427777773166
2023-11-07 09:36:00,82.66782,2.1122680000000003,0.7758677781901145,4.4270830000000005,2.4884259999999996,25.173699999999997,2111.5927777773168
2023-11-07 09:39:00,84.98264,1.9965270000000004,0.784018982398006,4.571758,2.7777789999999998,28.935100000000006,2111.642777777317
2023-11-07 09:42:00,86.95023,1.9675919999999998,0.8754967400993234,4.918977000000001,3.2407449999999995,32.98609999999999,2111.692777777317
2023-11-07 09:45:00,78.00926,1.6203700000000003,0.8264816311699729,4.890045,3.616897,35.011600000000016,2111.7427777773173
2023-11-07 09:48:00,69.90741,1.7071750000000003,0.7987957387112176,4.774306,3.3564819999999997,32.407400000000024,2111.7927777773175
2023-11-07 09:51:00,67.56366,1.9097220000000004,0.7952952134323009,4.774306,3.0960650000000003,26.909699999999987,2111.8427777773177
2023-11-07 09:54:00,69.12616,1.8807870000000007,0.8195384731025042,4.7453710000000004,3.1249949999999993,28.93519999999998,2111.892777777318
2023-11-07 09:57:00,74.53704,1.765046,0.8160716892361685,4.716435999999999,3.2407399999999997,32.11810000000003,2111.942777777318
2023-11-07 10:00:00,76.88079,1.765047,0.8445912330194965,4.918982,3.472224999999999,33.27540000000002,2111.992777777318
2023-11-07 10:03:00,88.4838,1.4467590000000001,0.745290148140959,4.398152,3.269673000000001,35.01159999999999,2112.0427777773184
2023-11-07 10:06:00,83.85417,1.3310190000000004,0.7783619016455228,4.484953,3.5590259999999994,39.93059999999997,2112.0927777773186
2023-11-07 10:09:00,70.65972,1.851851,0.8988344961224495,5.237273,3.7326420000000002,32.98609999999999,2112.1427777773188
2023-11-07 10:12:00,72.59838,2.0833329999999997,0.8766427284199542,5.1504579999999995,3.3275449999999998,30.96059999999997,2112.192777777319
2023-11-07 10:15:00,70.68866,2.054398,0.9004896038364751,5.266208000000001,3.5011599999999996,30.960700000000003,2112.242777777319
2023-11-07 10:18:00,71.06481,2.054398,0.8685697981393162,5.526618000000001,3.732640000000001,31.828699999999998,2112.2927777773193
2023-11-07 10:21:00,68.37384,2.1122690000000004,0.8506428801403967,5.410883999999999,3.530095,27.199100000000016,2112.3427777773195
2023-11-07 10:24:00,68.75,2.1122690000000004,0.8145434821744922,5.1504639999999995,3.2407449999999995,28.067200000000014,2112.3927777773197
2023-11-07 10:27:00,73.00347,2.228009,0.8817288512151541,5.121524000000001,3.125005,28.06710000000004,2112.44277777732
2023-11-07 10:30:00,78.41435,2.1990740000000004,0.9086762479315174,5.555554000000001,3.6169000000000002,29.51389999999998,2112.49277777732
2023-11-07 10:33:00,70.65972,2.170139,0.9007057348541269,5.58449,3.674771,29.22460000000001,2112.54277777732
2023-11-07 10:36:00,72.62731,2.228009,0.844676852557831,5.468754,3.4432850000000004,28.645800000000037,2112.5927777773204
2023-11-07 10:39:00,74.16088,2.1990740000000004,0.7977487191320688,5.353009,3.3275449999999998,28.067099999999982,2112.6427777773206
2023-11-07 10:42:00,76.09954,2.228009,0.8817164460036174,5.468754,3.472225000000001,29.513800000000003,2112.6927777773208
2023-11-07 10:45:00,76.09954,2.228009,0.8817164460036174,5.555554,3.559025000000001,28.93519999999998,2112.742777777321
2023-11-07 10:48:00,72.59838,2.141204,0.9252406797707058,5.642359000000001,3.7905049999999996,30.381999999999977,2112.792777777321
2023-11-07 10:51:00,74.94213,2.170139,0.7904760845432389,5.266204,3.2696750000000003,29.224500000000006,2112.8427777773213
2023-11-07 10:54:00,79.1956,2.228009,0.8817164460036153,5.353014,3.3564849999999993,29.513900000000007,2112.8927777773215
2023-11-07 10:57:00,85.76389,2.2858790000000004,0.9659693129212782,5.642358,3.645829,28.93520000000001,2112.9427777773217
2023-11-07 11:00:00,82.29167,2.0833330000000005,0.8428137006779766,5.468748,3.6168950000000004,32.98609999999999,2112.992777777322
2023-11-07 11:03:00,74.91319,1.8807860000000005,0.8795463030265652,5.353008000000001,3.7905119999999997,31.5394,2113.042777777322
2023-11-07 11:06:00,68.72106,1.9675919999999998,0.8441873686539907,5.063653,3.3564810000000005,27.488400000000013,2113.092777777322
2023-11-07 11:09:00,73.00347,2.0833329999999997,0.8766313489629138,5.208338,3.385415000000001,30.092599999999976,2113.1427777773224
2023-11-07 11:12:00,72.51157,2.0254629999999993,0.8604587712492227,5.150468,3.385415000000001,31.828699999999998,2113.1927777773226
2023-11-07 11:15:00,70.65972,2.0254630000000002,0.8921947147567287,5.208328,3.472225,31.25,2113.2427777773228
2023-11-07 11:18:00,72.59838,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,31.828700000000026,2113.292777777323
2023-11-07 11:21:00,72.59838,2.0254630000000002,0.8921840083166995,5.468748000000001,3.7326349999999993,31.24999999999997,2113.342777777323
2023-11-07 11:24:00,68.75,1.9097229999999996,0.827791123102278,5.295138,3.645835,28.935300000000012,2113.3927777773233
2023-11-07 11:27:00,68.72106,2.054398,0.8685697981393162,5.208333,3.4143549999999996,29.224500000000006,2113.4427777773235
2023-11-07 11:30:00,71.06481,2.0833329999999997,0.8428137006779743,5.179398,3.3275449999999998,28.06710000000004,2113.4927777773237
2023-11-07 11:33:00,71.84606,2.1122679999999994,0.8846893157868021,5.179392999999999,3.3275449999999998,30.092600000000004,2113.542777777324
2023-11-07 11:36:00,74.16088,2.170139,0.9006941386869182,5.584493999999999,3.674765,30.092600000000004,2113.592777777324
2023-11-07 11:39:00,75.72338,2.228009,0.8817164460036153,5.700234000000001,3.7037050000000002,30.38190000000003,2113.642777777324
2023-11-07 11:42:00,72.62731,2.141204,0.892698816095755,5.671298999999999,3.7905049999999996,30.092600000000004,2113.6927777773244
2023-11-07 11:45:00,71.84606,2.170139,0.866227172890903,5.584489,3.645830000000001,30.38190000000003,2113.7427777773246
2023-11-07 11:48:00,69.90741,2.228009,0.8817164460036174,5.555554,3.559025000000001,28.93520000000001,2113.7927777773248
2023-11-07 11:51:00,69.12616,2.1122690000000004,0.8846781413411401,5.468754,3.6168949999999995,29.51400000000001,2113.842777777325
2023-11-07 11:54:00,71.84606,2.2569440000000007,0.889426526428361,5.468754,3.44329,29.513900000000007,2113.892777777325
2023-11-07 11:57:00,74.53704,2.170139,0.8296618840188588,5.381944000000001,3.4143549999999996,30.960699999999974,2113.9427777773253
2023-11-07 12:00:00,72.62731,2.083334,0.9087674588444105,5.439814,3.645830000000001,30.671300000000002,2113.9927777773255
2023-11-07 12:03:00,72.30903,2.083334,0.8428139716784335,5.642364000000001,3.7905100000000003,28.93520000000001,2114.0427777773257
2023-11-07 12:06:00,74.53704,2.1122690000000004,0.8846895934292656,5.439814,3.5879649999999996,30.382000000000005,2114.092777777326
2023-11-07 12:09:00,73.37963,2.083334,0.8428139716784335,5.353014,3.5011599999999996,30.092600000000033,2114.142777777326
2023-11-07 12:12:00,81.13426,3.211805,0.9316422627946593,5.526624,2.4305590000000006,21.990700000000032,2114.1927777773262
2023-11-07 12:15:00,71.81713,2.0254630000000002,0.9516046829108986,5.410878,3.732635,28.35650000000001,2114.2427777773264
2023-11-07 12:18:00,78.41435,2.1990740000000004,0.9086645802979554,5.700234,3.76157,30.092600000000033,2114.2927777773266
2023-11-07 12:21:00,83.44907,2.314814,0.9740408729451248,6.192128,4.166664000000001,30.092600000000033,2114.342777777327
2023-11-07 12:24:00,83.04398,2.0254629999999993,0.9225029946904044,5.613422999999999,3.906250000000001,31.25,2114.392777777327
2023-11-07 12:27:00,78.03819,1.9965279999999996,0.9139737254401192,5.729163,4.050924999999999,32.11810000000003,2114.442777777327
2023-11-07 12:30:00,76.0706,1.9675919999999998,0.9054037016938774,5.642363,3.9930509999999995,31.828699999999998,2114.4927777773273
2023-11-07 12:33:00,73.37963,2.054398,0.9004896038364771,5.526622999999999,3.7615749999999997,30.960700000000003,2114.5427777773275
2023-11-07 12:36:00,71.44097,1.9965279999999996,0.9139737254401192,5.497683,3.819445,29.803199999999975,2114.5927777773277
2023-11-07 12:39:00,69.90741,1.9965279999999996,0.8523428078224353,5.468748000000001,3.732640000000001,28.64580000000001,2114.642777777328
2023-11-07 12:42:00,66.03009,1.9965279999999996,0.7840217570101976,5.295138000000001,3.5011599999999996,25.75229999999999,2114.692777777328
2023-11-07 12:45:00,68.72106,2.1122679999999994,0.8145432201278617,5.324073,3.4143549999999996,26.33099999999996,2114.7427777773282
2023-11-07 12:48:00,74.16088,2.0833329999999997,0.8069491209989568,5.353007999999999,3.472225,28.356499999999983,2114.7927777773284
2023-11-07 12:51:00,78.03819,2.141203,0.9252403960372293,5.5844879999999995,3.732635,30.671300000000002,2114.8427777773286
2023-11-07 12:54:00,86.16898,2.141203,0.9252513760096994,5.700228,3.8483850000000004,30.960600000000028,2114.892777777329
2023-11-07 12:57:00,82.29167,1.8807869999999998,0.9348825689520901,5.642358000000001,4.137731,32.407399999999996,2114.942777777329
2023-11-07 13:00:00,71.06481,1.8807869999999998,0.8795466026933765,5.613422999999999,4.0509260000000005,29.224500000000035,2114.992777777329
2023-11-07 13:03:00,71.06481,2.054398,0.9004896038364751,5.584493,3.819444999999999,28.356499999999983,2115.0427777773293
2023-11-07 13:06:00,76.09954,2.141203,0.8927100636591274,5.613422999999999,3.732639999999999,31.539300000000026,2115.0927777773295
2023-11-07 13:09:00,78.79051,2.141203,0.9252403960372293,5.642358,3.7905050000000005,31.539299999999997,2115.1427777773297
2023-11-07 13:12:00,80.35301,2.1990730000000003,0.9416189393556986,5.989578,4.079865,30.671300000000002,2115.19277777733
2023-11-07 13:15:00,83.82523,2.141203,0.986158956491118,5.844908,4.050925,30.9606,2115.24277777733
2023-11-07 13:18:00,84.60648,2.0833330000000005,0.9087780172214106,5.815968,4.0219949999999995,32.407400000000024,2115.2927777773302
2023-11-07 13:21:00,78.03819,1.9386580000000002,0.8968135004531317,5.700234,4.0798559999999995,31.539299999999997,2115.3427777773304
2023-11-07 13:24:00,75.31829,2.054398,0.9004896038364771,5.642358,3.8773100000000005,30.382000000000033,2115.3927777773306
2023-11-07 13:27:00,73.37963,2.083334,0.9087674588444085,5.642364000000001,3.8483799999999997,31.24999999999997,2115.442777777331
2023-11-07 13:30:00,74.16088,2.083334,0.9394732461376261,5.815974000000001,4.05093,31.25000000000003,2115.492777777331
2023-11-07 13:33:00,76.88079,2.1122690000000004,0.9170284584788043,5.844904,4.0219949999999995,29.803200000000004,2115.542777777331
2023-11-07 13:36:00,76.88079,2.141203,0.9252403960372275,5.787038000000001,3.9351849999999997,31.24999999999997,2115.5927777773313
2023-11-07 13:39:00,78.41435,2.141203,0.9252403960372275,5.787038000000001,3.9351849999999997,30.381899999999973,2115.6427777773315
2023-11-07 13:42:00,85.01157,2.1990730000000003,0.9416078248566901,5.960648000000001,4.050924999999999,30.96059999999997,2115.6927777773317
2023-11-07 13:45:00,88.4838,2.141203,0.9252513760096994,5.931708,4.079865000000001,31.828700000000026,2115.742777777332
2023-11-07 13:48:00,78.79051,1.9097220000000004,0.9439069046830396,5.758098,4.2245360000000005,33.56480000000002,2115.792777777332
2023-11-07 13:51:00,78.79051,2.054398,0.9602879576698082,5.902778,4.1956,34.72230000000002,2115.8427777773322
2023-11-07 13:54:00,79.1956,2.054398,0.9885238039095999,5.960642999999999,4.282405,33.564899999999994,2115.8927777773324
2023-11-07 13:57:00,75.31829,1.9097219999999995,0.9165663855715314,5.902773,4.340281,33.85419999999999,2115.9427777773326
2023-11-07 14:00:00,76.85185,2.054398,0.9310025414020965,5.902773,4.166664999999999,32.407400000000024,2115.992777777333
2023-11-07 14:03:00,74.53704,2.0254629999999993,0.8921840083166993,5.758103,4.02199,31.828699999999998,2116.042777777333
2023-11-07 14:06:00,71.44097,1.938657,0.8968132030211112,5.613428,3.9930509999999995,31.828700000000026,2116.092777777333
2023-11-07 14:09:00,69.12616,1.9965279999999996,0.9139635331014828,5.642363,3.9641149999999996,29.803200000000032,2116.1427777773333
2023-11-07 14:12:00,71.44097,2.141203,0.8927100636591274,5.613422999999999,3.732639999999999,30.671300000000002,2116.1927777773335
2023-11-07 14:15:00,72.62731,2.054398,0.9004896038364771,5.4687529999999995,3.7037050000000002,30.960600000000028,2116.2427777773337
2023-11-07 14:18:00,71.44097,1.9965279999999996,0.8523428078224353,5.497683,3.7615750000000006,29.224500000000006,2116.292777777334
2023-11-07 14:21:00,69.50231,2.054398,0.9004896038364751,5.584493,3.819444999999999,29.513800000000032,2116.342777777334
2023-11-07 14:24:00,71.06481,2.141203,0.9252403960372293,5.5555579999999996,3.7037050000000002,28.35650000000001,2116.3927777773342
2023-11-07 14:27:00,73.37963,2.141203,0.892698539340293,5.526622999999999,3.6458299999999992,30.382000000000005,2116.4427777773344
2023-11-07 14:30:00,74.94213,2.054398,0.9310025414020984,5.613422999999999,3.8773150000000003,31.25000000000003,2116.4927777773346
2023-11-07 14:33:00,76.09954,2.141203,0.9252513760096994,5.729163,3.87732,31.828700000000026,2116.542777777335
2023-11-07 14:36:00,74.16088,2.0254630000000002,0.9796655202717008,5.815968,4.166665,32.11799999999997,2116.592777777335
2023-11-07 14:39:00,72.62731,2.054398,0.9310025414020965,5.758098,4.02199,32.40739999999997,2116.642777777335
2023-11-07 14:42:00,73.37963,2.0254629999999993,0.8604700042293291,5.613422999999999,3.8483799999999997,31.828700000000026,2116.6927777773353
2023-11-07 14:45:00,69.90741,1.9965279999999996,0.8838498225373804,5.497683,3.7905049999999996,32.407399999999996,2116.7427777773355
2023-11-07 14:48:00,71.06481,2.054398,0.9004896038364771,5.526622999999999,3.7615749999999997,30.671299999999974,2116.7927777773357
2023-11-07 14:51:00,70.65972,2.141203,0.8584468569208682,5.613428000000001,3.7037050000000002,29.513900000000035,2116.842777777336
2023-11-07 14:54:00,68.75,2.0833330000000005,0.8766427284199544,5.410878,3.5879649999999996,29.224500000000035,2116.892777777336
2023-11-07 14:57:00,68.75,2.0254630000000002,0.8604700042293294,5.410878,3.645835,28.067200000000014,2116.9427777773362
2023-11-07 15:00:00,66.03009,2.0254630000000002,0.8270799639038127,5.468748,3.6747650000000007,26.331000000000017,2116.9927777773364
2023-11-07 15:03:00,73.00347,2.141203,0.8221009370071777,5.497688,3.559025000000001,29.51389999999998,2117.0427777773366
2023-11-07 15:06:00,74.18981,2.1990740000000004,0.9416081067963217,5.671298999999999,3.7615749999999997,28.645899999999983,2117.092777777337
2023-11-07 15:09:00,71.06481,2.170139,0.9334373688766231,5.671298999999999,3.7905100000000003,28.356499999999983,2117.142777777337
2023-11-07 15:12:00,71.84606,2.141204,0.858447126216564,5.555554,3.645830000000001,28.64580000000001,2117.192777777337
2023-11-07 15:15:00,69.50231,2.141204,0.892698816095755,5.468754,3.58796,28.356499999999983,2117.2427777773373
2023-11-07 15:18:00,68.75,2.1122690000000004,0.8846781413411401,5.410883999999999,3.559024999999999,27.199099999999987,2117.2927777773375
2023-11-07 15:21:00,68.75,2.083334,0.8428139716784359,5.497684,3.645830000000001,28.645899999999983,2117.3427777773377
2023-11-07 15:24:00,71.06481,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,28.935199999999952,2117.392777777338
2023-11-07 15:27:00,67.59259,2.1122690000000004,0.8145434821744922,5.497684,3.5879649999999996,26.90980000000002,2117.442777777338
2023-11-07 15:30:00,65.65394,2.0254630000000002,0.8604700042293294,5.439814,3.674771,26.909699999999987,2117.4927777773382
2023-11-07 15:33:00,69.90741,2.1122690000000004,0.775866643079191,5.381944000000001,3.4432850000000004,26.04169999999999,2117.5427777773384
2023-11-07 15:36:00,68.75,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,28.067200000000014,2117.5927777773386
2023-11-07 15:39:00,65.65394,2.0833330000000005,0.7685287744612809,5.613428000000001,3.7037050000000002,25.173699999999997,2117.642777777339
2023-11-07 15:42:00,69.50231,2.054398,0.7993311586934069,5.324073,3.472224999999999,26.620400000000018,2117.692777777339
2023-11-07 15:45:00,74.94213,2.054398,0.7993311586934092,5.353007999999999,3.5011599999999996,28.93520000000001,2117.742777777339
2023-11-07 15:48:00,76.09954,2.1122680000000003,0.9775645135282188,5.410877999999999,3.6458299999999992,29.224499999999978,2117.7927777773393
2023-11-07 15:51:00,86.16898,2.2858799999999997,0.9324432621279037,5.642358000000001,3.616898000000001,29.803200000000004,2117.8427777773395
2023-11-07 15:54:00,81.51042,1.967593,0.8441765661701685,5.439818,3.732635,31.5394,2117.8927777773397
2023-11-07 15:57:00,79.57176,1.9097229999999996,0.9165666906372841,5.584488,4.021995,30.960699999999974,2117.94277777734
2023-11-07 16:00:00,71.44097,1.851852,0.8988348035510721,5.497687999999999,3.9930559999999993,29.51389999999998,2117.99277777734
2023-11-07 16:03:00,71.44097,1.967593,0.8441876509877898,5.295138,3.5879649999999996,31.25,2118.0427777773402
2023-11-07 16:06:00,74.16088,2.0254629999999993,0.8921840083166993,5.497688,3.7615749999999997,30.092600000000004,2118.0927777773404
2023-11-07 16:09:00,71.84606,1.880788,0.8502151719016534,5.468753,3.8773149999999994,31.5394,2118.1427777773406
2023-11-07 16:12:00,69.50231,1.8807869999999998,0.8502148791642707,5.266207999999999,3.674771,29.224599999999953,2118.192777777341
2023-11-07 16:15:00,67.56366,2.0254630000000002,0.7916888653826034,5.410877999999999,3.5879649999999996,26.90979999999996,2118.242777777341
2023-11-07 16:18:00,69.90741,2.1122679999999994,0.8145303328401355,5.4687529999999995,3.559025000000001,28.356400000000008,2118.292777777341
2023-11-07 16:21:00,71.84606,2.1122680000000003,0.8846893157868023,5.5844879999999995,3.732639999999999,30.092600000000004,2118.3427777773413
2023-11-07 16:24:00,70.65972,2.0254630000000002,0.8604700042293294,5.5844879999999995,3.819444999999999,28.64580000000001,2118.3927777773415
2023-11-07 16:27:00,65.24884,1.938657,0.8032815988362066,5.353008,3.6458309999999994,25.75229999999999,2118.4427777773417
2023-11-07 16:30:00,65.65394,1.967593,0.8112416157747264,5.179398,3.4432849999999995,24.594899999999996,2118.492777777342
2023-11-07 16:33:00,63.71528,2.0254630000000002,0.7537992362564523,5.1504579999999995,3.298614999999999,23.4375,2118.542777777342
2023-11-07 16:36:00,63.71528,2.0254629999999993,0.7916838125702602,4.947917,3.125000000000001,23.7269,2118.5927777773422
2023-11-07 16:39:00,66.03009,2.0833330000000005,0.8428257200827397,5.092588000000001,3.2407449999999995,24.30559999999997,2118.6427777773424
2023-11-07 16:42:00,67.56366,2.141203,0.783181939175831,5.1215280000000005,3.1539350000000006,24.01619999999997,2118.6927777773426
2023-11-07 16:45:00,65.65394,2.054398,0.834971591319637,5.063653,3.2407449999999995,24.59480000000002,2118.742777777343
2023-11-07 16:48:00,67.59259,2.0254629999999993,0.753799236256452,5.063653,3.2118100000000007,24.30559999999997,2118.792777777343
2023-11-07 16:51:00,65.65394,2.083334,0.7685304074519091,4.976853,3.0671299999999997,24.594899999999996,2118.842777777343
2023-11-07 16:54:00,66.03009,2.083334,0.8069442628206938,5.005788000000001,3.125000000000001,24.01619999999997,2118.8927777773433
2023-11-07 16:57:00,63.71528,2.054398,0.7611631899920526,5.034722,3.15393,22.280100000000033,2118.9427777773435
2023-11-07 17:00:00,63.31019,2.141204,0.7409310892195006,5.1215280000000005,3.125000000000001,22.5694,2118.9927777773437
2023-11-07 17:03:00,64.87269,2.228009,0.8050004801243554,4.976852,2.922453,22.5694,2119.042777777344
2023-11-07 17:06:00,61.77662,2.141204,0.783177998889504,5.005787000000001,3.038190000000001,21.70139999999998,2119.092777777344
2023-11-07 17:09:00,63.71528,1.9675920000000007,0.6026481488616425,4.542823,2.662038,21.412099999999953,2119.1427777773442
2023-11-07 17:12:00,68.75,1.7071759999999996,0.73855013541124,4.398149,2.922453,22.280100000000004,2119.1927777773444
2023-11-07 17:15:00,59.05671,1.7361110000000002,0.6785814331171818,4.658565,3.0960610000000006,18.51849999999999,2119.2427777773446
2023-11-07 17:18:00,60.24306,1.851852,0.6696296919978013,4.542823,2.835648,20.543999999999983,2119.292777777345
2023-11-07 17:21:00,63.31019,1.938657,0.6912547496075937,4.427084000000001,2.633102,21.411999999999978,2119.342777777345
2023-11-07 17:24:00,61.77662,1.8807869999999998,0.6768630155735522,4.369212,2.633102,20.254599999999982,2119.392777777345
2023-11-07 17:27:00,56.7419,1.765047,0.686225699736021,4.484955,2.8935180000000003,21.701400000000007,2119.4427777773453
2023-11-07 17:30:00,54.02199,1.8807869999999998,0.6768615814570612,4.5428239999999995,2.8067130000000002,17.650499999999965,2119.4927777773455
2023-11-07 17:33:00,56.36574,1.9675919999999998,0.7763240823647656,4.513889,2.748843,17.071799999999996,2119.5427777773457
2023-11-07 17:36:00,57.52315,1.8229170000000003,0.6623702661254716,4.398148,2.719907,17.361199999999997,2119.592777777346
2023-11-07 17:39:00,54.42708,1.8229170000000003,0.6623702661254716,4.456018,2.7777770000000004,16.782399999999996,2119.642777777346
2023-11-07 17:42:00,54.05093,1.9097229999999996,0.6840724197050734,4.398148,2.633102,16.782399999999996,2119.6927777773462
2023-11-07 17:45:00,50.17361,1.851852,0.6696296919978013,4.369212,2.6620369999999998,14.75690000000003,2119.7427777773464
2023-11-07 17:48:00,49.79745,1.8807869999999998,0.6768630155735522,4.311342000000001,2.5752320000000006,16.203700000000026,2119.7927777773466
2023-11-07 17:51:00,37.03704,1.765046,0.5571374159730967,4.224537000000001,2.546296000000001,11.863400000000013,2119.842777777347
2023-11-07 17:54:00,36.66088,1.851852,0.6261719996773583,4.166666,2.430555,11.863499999999988,2119.892777777347
2023-11-07 17:57:00,41.29051,2.083334,0.6282246369954693,4.224538,2.228009,13.020899999999983,2119.942777777347
2023-11-07 18:00:00,43.60532,1.9386580000000002,0.6467925220039248,4.224538,2.4016200000000003,11.863400000000013,2119.9927777773473
2023-11-07 18:03:00,33.56482,1.7939819999999997,0.6550884329077208,4.3402780000000005,2.6909730000000005,12.152800000000013,2120.0427777773475
2023-11-07 18:06:00,30.09259,1.9386579999999993,0.5962071492035239,4.427083,2.5752320000000006,12.152800000000013,2120.0927777773477
2023-11-07 18:09:00,30.09259,1.9386579999999993,0.1339082752746646,4.195601999999999,2.256944,11.284699999999987,2120.142777777348
2023-11-07 18:12:00,35.47454,2.0833329999999997,0.6282263797743773,3.8773139999999993,1.8807870000000007,11.574000000000012,2120.192777777348
2023-11-07 18:18:00,37.44213,2.141203,0.5769530845205574,3.8773149999999994,1.7939809999999996,10.416699999999992,2120.292777777348
2023-11-07 18:30:00,31.62616,1.9386580000000002,0.45418794973711335,4.050927000000001,2.141203,10.706000000000017,2120.292777777348
2023-11-07 18:33:00,36.63195,2.0254629999999993,0.7126756606946533,3.530092999999999,1.6493060000000002,11.284699999999987,2120.342777777348
2023-11-07 18:39:00,35.50347,2.0254630000000002,0.7537883543359152,3.8773139999999993,2.0254629999999993,11.863400000000013,2120.442777777348
2023-11-07 18:42:00,37.4132,2.1122680000000003,0.6874727393034503,4.166666,2.170139,12.152800000000013,2120.4927777773482
2023-11-07 18:45:00,36.25579,1.9965279999999996,0.46470389898356934,4.2534719999999995,2.2858790000000004,10.995400000000018,2120.5427777773484
2023-11-07 18:48:00,31.62616,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,11.284699999999987,2120.5927777773486
2023-11-07 18:54:00,33.94097,2.0833329999999997,0.6807409121839191,4.137732000000001,2.170139,10.127299999999991,2120.6927777773485
2023-11-07 18:57:00,36.25579,2.1122680000000003,0.4855728879893429,3.993056,1.9097219999999995,11.574099999999987,2120.7427777773487
2023-11-07 19:00:00,35.90857,1.9965279999999996,0.5474967216958591,3.9641200000000003,2.025462,12.442100000000039,2120.792777777349
2023-11-07 19:03:00,45.13889,2.748842,0.8312679766371172,4.195601,1.5625,12.152699999999982,2120.842777777349
2023-11-07 19:09:00,65.65394,2.4594899999999997,0.7668448800748068,4.340278,1.9965280000000005,15.335699999999974,2120.942777777349
2023-11-07 19:12:00,59.8669,1.765046,0.605345280961075,4.224537,2.5752319999999997,17.361099999999965,2120.992777777349
2023-11-07 19:18:00,53.26968,1.8229159999999993,0.6623686025766189,4.166667,2.4884260000000005,15.9144,2121.092777777349
2023-11-07 19:21:00,49.79745,1.9965279999999996,0.6090669011149434,4.224537,2.314814,14.757000000000005,2121.1427777773492
2023-11-07 19:24:00,56.7419,2.054398,0.6739914450059513,4.166667,2.2280089999999992,18.22919999999999,2121.1927777773494
2023-11-07 19:30:00,55.58449,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,15.914300000000026,2121.2927777773493
2023-11-07 19:33:00,46.99074,1.765046,0.6477791394604745,4.195601,2.5752319999999997,14.756999999999948,2121.3427777773495
2023-11-07 19:36:00,50.17361,2.1122679999999994,0.6345749052528978,4.224537,2.1990740000000004,14.467600000000004,2121.3927777773497
2023-11-07 19:39:00,60.99537,1.765046,0.42232449388557086,3.3854159999999993,1.649305,15.625,2121.44277777735
2023-11-07 19:42:00,60.61921,1.4467600000000003,0.6631517952107298,3.645834,2.430555,17.650400000000047,2121.49277777735
2023-11-07 19:48:00,57.14699,1.475695,0.6084328120404227,3.7615750000000006,2.459491,15.625,2121.59277777735
2023-11-07 19:51:00,54.83218,1.6203709999999996,0.5701398324429984,3.703703999999999,2.1990730000000003,15.046199999999999,2121.64277777735
2023-11-07 19:54:00,54.42708,1.8229170000000003,0.5702438090696992,3.5590280000000005,1.8229169999999995,15.625,2121.6927777773503
2023-11-07 20:00:00,52.89352,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,15.914300000000026,2121.7927777773502
2023-11-07 20:03:00,56.77083,1.7939820000000006,0.6123096709885323,3.616899,1.938657,15.3356,2121.8427777773504
2023-11-07 20:06:00,53.26968,1.6782409999999999,0.5843018365369927,3.616897999999999,2.054399,16.492999999999995,2121.8927777773506
2023-11-07 20:09:00,53.67477,1.7939819999999997,0.5055688822464295,3.616898,1.8807859999999996,16.203700000000026,2121.942777777351
2023-11-07 20:15:00,53.67477,1.8229170000000003,0.619253224091151,3.530093,1.8229169999999995,16.782399999999996,2122.0427777773507
2023-11-07 20:18:00,51.73611,1.8229170000000003,0.5702419798352804,3.6747680000000003,1.938656,17.071799999999996,2122.092777777351
2023-11-07 20:21:00,56.7419,1.9675920000000007,0.6026481488616425,3.7615730000000003,1.880788,16.78249999999997,2122.142777777351
2023-11-07 20:24:00,54.05093,1.8807870000000007,0.6330696612411809,3.877314,2.1122690000000004,15.04630000000003,2122.1927777773512
2023-11-07 20:30:00,54.42708,1.9675920000000007,0.6026481488616425,3.7615730000000003,1.880788,14.756999999999948,2122.292777777351
2023-11-07 20:33:00,57.14699,1.765047,0.6477780023488737,3.616899,1.9965280000000005,17.36110000000002,2122.3427777773513
2023-11-07 20:39:00,54.42708,1.7939820000000006,0.5637023103857113,3.6458329999999997,1.938657,15.9144,2122.4427777773512
2023-11-07 20:42:00,50.17361,1.7071760000000005,0.6330813071190529,3.6747680000000003,2.1122689999999995,17.071799999999996,2122.4927777773514
