Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-07 20:45:00,52.89352,1.8229170000000003,0.5116134505343305,3.501157,1.7361110000000002,15.914299999999969,2122.5427777773516
2023-11-07 20:51:00,50.5787,1.8807870000000007,0.6330680581183631,3.5590270000000004,1.7939809999999996,15.625,2122.6427777773515
2023-11-07 20:54:00,47.07755,1.7939819999999997,0.5055711350565992,3.5879629999999993,1.851852,15.625,2122.6927777773517
2023-11-07 20:57:00,45.13889,1.9386579999999993,0.6467941499736727,3.6458329999999997,1.8229160000000002,13.888899999999978,2122.742777777352
2023-11-07 21:00:00,46.32523,1.9965279999999996,0.5474991110552773,3.5879629999999993,1.6493060000000002,15.04630000000003,2122.792777777352
2023-11-07 21:03:00,47.48264,1.8807870000000007,0.6768615814570614,3.4432869999999998,1.7071759999999996,14.178200000000004,2122.8427777773522
2023-11-07 21:09:00,49.4213,1.8807870000000007,0.5832645163442615,3.530092,1.7361110000000002,14.467600000000004,2122.942777777352
2023-11-07 21:12:00,50.5787,1.8807870000000007,0.5832626569290789,3.5879630000000002,1.7939809999999996,14.757000000000005,2122.9927777773523
2023-11-07 21:15:00,47.8588,1.8807869999999998,0.5832626569290786,3.501157,1.7071750000000003,14.467600000000004,2123.0427777773525
2023-11-07 21:21:00,45.92014,1.880788,0.6330682960606435,3.530093,1.765046,14.467600000000004,2123.1427777773524
2023-11-07 21:24:00,46.32523,2.0254629999999993,0.6154707539212488,3.530092999999999,1.5914349999999997,14.178299999999979,2123.1927777773526
2023-11-07 21:30:00,47.8588,1.9965279999999996,0.5474967216958591,3.4722230000000005,1.5335650000000003,14.178200000000004,2123.2927777773525
2023-11-07 21:33:00,45.13889,1.8807869999999998,0.5832645163442612,3.3564809999999996,1.5625000000000009,13.599599999999953,2123.3427777773527
2023-11-07 21:36:00,44.79166,1.851852,0.5767643970421266,3.3564809999999996,1.5914350000000006,14.467600000000004,2123.392777777353
2023-11-07 21:48:00,47.8588,1.9386579999999993,0.5962071492035239,3.3854159999999993,1.5335650000000003,14.178200000000004,2123.5927777773527
2023-11-07 21:51:00,47.48264,1.9386580000000002,0.6467941499736729,3.3854169999999995,1.5624999999999991,13.310200000000009,2123.642777777353
2023-11-07 21:54:00,45.16782,1.9097229999999996,0.5897448164430743,3.3854169999999995,1.5625000000000009,14.467600000000004,2123.692777777353
2023-11-07 21:57:00,44.38657,1.9097229999999996,0.6399421134090985,3.3854169999999995,1.5914349999999997,11.574099999999987,2123.7427777773532
2023-11-07 22:00:00,44.01041,1.9965279999999996,0.5474967216958591,3.5590280000000005,1.6203700000000003,13.310200000000009,2123.7927777773534
2023-11-07 22:06:00,47.48264,2.0254630000000002,0.5534194413010043,3.5590280000000005,1.5914349999999997,12.73139999999998,2123.8927777773533
2023-11-07 22:09:00,46.32523,1.9386579999999993,0.5962052599470403,3.327546,1.4756939999999998,14.757000000000005,2123.9427777773535
2023-11-07 22:15:00,48.23495,1.967593,0.6536248488843355,3.3564819999999997,1.5046299999999997,13.310200000000009,2124.0427777773534
2023-11-07 22:18:00,50.17361,2.0254629999999993,0.5534194413010042,3.4722229999999996,1.5046299999999997,14.467600000000004,2124.0927777773536
2023-11-07 22:21:00,46.32523,1.9386580000000002,0.6467925220039248,3.5011579999999993,1.6782399999999997,13.888900000000007,2124.142777777354
2023-11-07 22:27:00,46.32523,1.9097220000000004,0.6399402606432938,3.4432870000000007,1.6493049999999991,13.599599999999981,2124.2427777773537
2023-11-07 22:30:00,44.76273,1.8807869999999998,0.6330696612411807,3.3275449999999998,1.5625000000000009,13.888899999999978,2124.292777777354
2023-11-07 22:36:00,44.76273,1.9097220000000004,0.6399434918044457,3.3275449999999998,1.5335650000000003,13.599500000000006,2124.392777777354
2023-11-07 22:39:00,45.92014,1.9097220000000004,0.529630642603065,3.414352,1.5624999999999991,12.731499999999983,2124.442777777354
2023-11-07 22:45:00,45.92014,1.9097220000000004,0.529630642603065,3.414352,1.5624999999999991,13.599500000000006,2124.542777777354
2023-11-07 22:48:00,45.92014,1.9097229999999996,0.6399437289865626,3.3564809999999996,1.5625000000000009,12.44210000000001,2124.592777777354
2023-11-07 22:51:00,47.07755,1.9097229999999996,0.5296308492859807,3.443288,1.5914349999999997,13.599599999999981,2124.6427777773542
2023-11-07 22:57:00,44.76273,1.9386580000000002,0.6467941499736729,3.3854169999999995,1.5624999999999991,12.731500000000011,2124.742777777354
2023-11-07 23:00:00,47.48264,1.9386580000000002,0.5962052599470439,3.3854169999999995,1.5335650000000003,12.442099999999982,2124.7927777773543
2023-11-07 23:03:00,44.76273,1.9097229999999996,0.5897448164430743,3.3854169999999995,1.5625000000000009,12.152800000000013,2124.8427777773545
2023-11-07 23:06:00,45.92014,1.8807869999999998,0.5832626569290786,3.327547,1.5335650000000003,13.02079999999998,2124.8927777773547
2023-11-07 23:12:00,47.8588,1.7361110000000002,0.5983553048805931,3.1828699999999994,1.5624999999999991,12.731500000000011,2124.9927777773546
2023-11-07 23:15:00,50.17361,1.6203710000000004,0.5701428077342566,3.038194,1.5335650000000003,13.59960000000001,2125.042777777355
2023-11-07 23:21:00,48.26389,1.6493060000000002,0.5306642034304627,3.0960649999999994,1.5335650000000003,14.756999999999977,2125.1427777773547
2023-11-07 23:24:00,48.26389,1.7361110000000002,0.5983553048805931,3.1828699999999994,1.5624999999999991,13.020800000000008,2125.192777777355
2023-11-07 23:27:00,45.92014,1.8807869999999998,0.5832645163442612,3.3564809999999996,1.5625000000000009,13.02079999999998,2125.242777777355
2023-11-07 23:33:00,44.76273,1.9386579999999993,0.6467957779362739,3.3854159999999993,1.5625000000000009,12.731500000000011,2125.342777777355
2023-11-07 23:36:00,44.76273,2.1122679999999994,0.5710941765607558,3.5879630000000002,1.5335650000000003,12.44210000000001,2125.392777777355
2023-11-07 23:42:00,45.16782,2.0833330000000005,0.565217877581524,3.616898000000001,1.5914349999999997,11.574099999999987,2125.492777777355
2023-11-07 23:45:00,42.82407,2.054398,0.6739947986974109,3.501156,1.5625000000000009,13.310200000000009,2125.5427777773552
2023-11-07 23:51:00,41.66666,2.1122690000000004,0.6874746724732321,3.530092,1.5335650000000003,11.863399999999956,2125.642777777355
2023-11-07 23:54:00,41.66666,2.1122690000000004,0.6874746724732321,3.530092,1.5335650000000003,13.310200000000009,2125.6927777773553
2023-11-07 23:57:00,44.01041,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,13.020899999999983,2125.7427777773555
2023-11-08 00:03:00,44.01041,2.1122690000000004,0.5710943793877759,3.616899,1.5624999999999991,12.442099999999982,2125.8427777773554
2023-11-08 00:06:00,41.6956,2.083334,0.6807445229260665,3.530092,1.5625000000000009,13.599599999999953,2125.8927777773556
2023-11-08 00:09:00,41.6956,2.083334,0.6807445229260665,3.530092,1.5625000000000009,12.73150000000004,2125.942777777356
2023-11-08 00:12:00,44.38657,2.170139,0.6472250238139631,3.616899,1.5335650000000003,12.731400000000008,2125.992777777356
2023-11-08 00:18:00,40.91435,2.083334,0.5652180809284665,3.6458340000000007,1.6203700000000003,13.310200000000009,2126.092777777356
2023-11-08 00:21:00,46.32523,2.083334,0.6282285620901484,3.530092,1.5335650000000003,13.020900000000012,2126.142777777356
2023-11-08 00:27:00,44.38657,2.1122690000000004,0.6345790784019306,3.530092,1.5046299999999997,12.731500000000011,2126.242777777356
2023-11-08 00:30:00,46.32523,2.0833330000000005,0.6807442899984918,3.501156,1.5335650000000003,13.31019999999998,2126.292777777356
2023-11-08 00:33:00,47.07755,2.0833330000000005,0.565217877581524,3.5879630000000002,1.5624999999999991,12.44210000000001,2126.3427777773563
2023-11-08 00:39:00,44.79166,2.0833330000000005,0.6807426010949476,3.530092,1.5624999999999991,12.731500000000011,2126.4427777773562
2023-11-08 00:42:00,45.16782,2.054398,0.6218584258490911,3.530092,1.5625000000000009,12.731400000000008,2126.4927777773564
2023-11-08 00:48:00,44.01041,2.0254630000000002,0.6154726873826581,3.530092,1.5914350000000006,12.731500000000011,2126.5927777773563
2023-11-08 00:51:00,47.48264,2.0254630000000002,0.667223929131812,3.4722219999999995,1.5624999999999991,13.02079999999998,2126.6427777773565
2023-11-08 00:57:00,47.48264,1.967593,0.6026464670799224,3.414351999999999,1.5335650000000003,13.310200000000009,2126.7427777773564
2023-11-08 01:00:00,47.48264,1.967593,0.6536264891645197,3.3854159999999993,1.5335650000000003,12.44210000000001,2126.7927777773566
2023-11-08 01:03:00,47.07755,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,12.731499999999983,2126.842777777357
2023-11-08 01:09:00,47.07755,2.0254630000000002,0.5534194413010043,3.5590280000000005,1.5914349999999997,13.02079999999998,2126.9427777773567
2023-11-08 01:12:00,44.79166,2.054398,0.6739947986974109,3.501156,1.5625000000000009,12.731500000000011,2126.992777777357
2023-11-08 01:18:00,44.38657,2.083334,0.6282265995488131,3.5590279999999996,1.5625000000000009,12.731500000000011,2127.092777777357
2023-11-08 01:21:00,44.38657,2.0833330000000005,0.6282263797743775,3.530092,1.5335650000000003,13.888900000000007,2127.142777777357
2023-11-08 01:27:00,46.32523,2.0833330000000005,0.6282244172215338,3.5879630000000002,1.5914349999999997,13.888900000000007,2127.242777777357
2023-11-08 01:30:00,46.32523,2.0833330000000005,0.565217877581524,3.616898000000001,1.5914349999999997,13.310200000000009,2127.292777777357
2023-11-08 01:33:00,45.16782,2.0833330000000005,0.6282283423152124,3.501156,1.5046299999999997,12.731499999999983,2127.3427777773572
2023-11-08 01:39:00,43.60532,2.0833330000000005,0.6807426010949476,3.4722220000000004,1.5046299999999997,13.888999999999982,2127.442777777357
2023-11-08 01:42:00,43.22916,2.1122690000000004,0.6874729715684733,3.501158,1.5046299999999997,12.44210000000001,2127.4927777773573
2023-11-08 01:45:00,43.22916,2.054398,0.6218603738803741,3.4722209999999993,1.5046299999999997,13.31019999999998,2127.5427777773575
2023-11-08 01:48:00,47.8588,1.8807870000000007,0.6330680581183631,3.327546,1.5624999999999991,12.442199999999985,2127.5927777773577
2023-11-08 01:54:00,48.23495,1.8807870000000007,0.5832645163442615,3.327546,1.5335650000000003,13.888900000000007,2127.6927777773576
2023-11-08 01:57:00,47.10648,1.8807870000000007,0.5832645163442615,3.327546,1.5335650000000003,13.31019999999998,2127.742777777358
2023-11-08 02:03:00,47.10648,1.8807870000000007,0.5832645163442615,3.327546,1.5335650000000003,14.178200000000004,2127.8427777773577
2023-11-08 02:06:00,47.10648,1.8807870000000007,0.6330680581183631,3.327546,1.5624999999999991,13.02079999999998,2127.892777777358
2023-11-08 02:09:00,48.64005,1.8229170000000003,0.5702419798352804,3.327547,1.5914349999999997,13.310299999999984,2127.942777777358
2023-11-08 02:12:00,47.88773,1.8807870000000007,0.5832663757482036,3.29861,1.5046299999999997,14.467600000000033,2127.9927777773582
2023-11-08 02:18:00,46.32523,1.8807870000000007,0.5236416858091307,3.2696760000000005,1.4467589999999992,13.310200000000009,2128.092777777358
2023-11-08 02:21:00,46.32523,1.8807870000000007,0.6330680581183631,3.2696760000000005,1.5046299999999997,13.888899999999978,2128.1427777773583
2023-11-08 02:24:00,47.48264,1.9965279999999996,0.5474967216958591,3.4722230000000005,1.5335650000000003,13.310200000000009,2128.1927777773585
2023-11-08 02:30:00,47.48264,1.9386580000000002,0.5962052599470439,3.3854169999999995,1.5335650000000003,13.310200000000009,2128.2927777773584
2023-11-08 02:33:00,45.16782,1.938657,0.5962069262632895,3.29861,1.4467600000000003,13.310100000000034,2128.3427777773586
2023-11-08 02:39:00,47.48264,1.8807870000000007,0.6330696612411809,3.29861,1.5335650000000003,13.599599999999981,2128.4427777773585
2023-11-08 02:42:00,49.4213,1.8229170000000003,0.5116111779084656,3.327547,1.5624999999999991,13.599500000000035,2128.4927777773587
2023-11-08 02:48:00,49.4213,1.7939819999999997,0.6123112363248954,3.2696759999999996,1.5914349999999997,13.599500000000006,2128.5927777773586
2023-11-08 02:51:00,47.48264,1.8229170000000003,0.5702438090697024,3.2696759999999996,1.5335650000000003,14.467600000000004,2128.642777777359
2023-11-08 02:54:00,47.10648,1.8807869999999998,0.6330696612411807,3.3275449999999998,1.5625000000000009,12.442100000000039,2128.692777777359
2023-11-08 03:00:00,46.32523,1.9097220000000004,0.6399434918044457,3.3275449999999998,1.5335650000000003,13.888800000000003,2128.792777777359
2023-11-08 03:03:00,46.32523,1.9097220000000004,0.5897427184503307,3.414352,1.5914349999999997,14.757000000000005,2128.842777777359
2023-11-08 03:06:00,48.23495,1.9097229999999996,0.5897429420611094,3.443288,1.6203700000000003,14.178299999999979,2128.8927777773592
2023-11-08 03:09:00,46.32523,1.9097229999999996,0.5897448164430743,3.3854169999999995,1.5625000000000009,13.888999999999953,2128.9427777773594
2023-11-08 03:12:00,45.92014,1.9386579999999993,0.6467957779362739,3.3854159999999993,1.5625000000000009,13.31019999999998,2128.9927777773596
2023-11-08 03:15:00,45.92014,1.967593,0.6026464670799224,3.414351999999999,1.5335650000000003,13.020800000000008,2129.04277777736
2023-11-08 03:21:00,45.94907,1.967593,0.6026464670799224,3.414351999999999,1.5335650000000003,13.888899999999978,2129.1427777773597
2023-11-08 03:27:00,45.16782,2.0254630000000002,0.5534194413010043,3.414352,1.4467589999999992,13.020800000000008,2129.2427777773596
2023-11-08 03:36:00,43.60532,1.967593,0.5415579296030782,3.3564819999999997,1.4467589999999992,14.756900000000002,2129.3927777773597
2023-11-08 03:39:00,43.22916,1.9386579999999993,0.6467957779362739,3.3854159999999993,1.5625000000000009,13.020800000000008,2129.44277777736
2023-11-08 03:48:00,47.10648,1.9097220000000004,0.589746467201877,3.3275449999999998,1.5046299999999997,14.178299999999979,2129.59277777736
2023-11-08 03:51:00,44.79166,1.9097220000000004,0.6399418762274108,3.298611,1.5046299999999997,12.442100000000039,2129.64277777736
2023-11-08 03:54:00,47.10648,1.8807869999999998,0.5832663757482034,3.3275449999999998,1.5335650000000003,13.020899999999983,2129.6927777773603
2023-11-08 03:57:00,47.10648,1.9097220000000004,0.6399434918044457,3.3275449999999998,1.5335650000000003,13.888899999999978,2129.7427777773605
2023-11-08 04:00:00,47.10648,1.9097220000000004,0.529630642603065,3.414352,1.5624999999999991,14.178200000000004,2129.7927777773607
2023-11-08 04:03:00,47.88773,1.9097220000000004,0.529630642603065,3.414352,1.5624999999999991,15.625,2129.842777777361
2023-11-08 04:06:00,47.8588,1.8807870000000007,0.5832645163442615,3.327546,1.5335650000000003,13.020800000000008,2129.892777777361
2023-11-08 04:09:00,47.88773,1.8807870000000007,0.6330696612411809,3.29861,1.5335650000000003,14.178200000000004,2129.9427777773612
2023-11-08 04:12:00,47.88773,1.8229170000000003,0.5702456382931079,3.2407399999999997,1.5046299999999997,13.310200000000009,2129.9927777773614
2023-11-08 04:15:00,47.88773,1.8229170000000003,0.6192548020919085,3.2407399999999997,1.5335650000000003,13.310200000000009,2130.0427777773616
2023-11-08 04:18:00,48.26389,1.8229170000000003,0.5116111779084656,3.327547,1.5624999999999991,13.310100000000034,2130.092777777362
2023-11-08 04:21:00,48.64005,1.8229170000000003,0.619253224091151,3.2696759999999996,1.5624999999999991,13.020800000000008,2130.142777777362
2023-11-08 04:24:00,48.64005,1.7939819999999997,0.6123128016544536,3.2407399999999997,1.5625000000000009,14.467600000000004,2130.192777777362
2023-11-08 04:27:00,47.8588,1.8807869999999998,0.5832663757482034,3.2407399999999997,1.4467600000000003,11.863400000000013,2130.2427777773623
2023-11-08 04:30:00,47.8588,1.8229170000000003,0.5702456382931079,3.2407399999999997,1.5046299999999997,13.599500000000035,2130.2927777773625
2023-11-08 04:33:00,47.48264,1.851852,0.6261719996773583,3.1828710000000004,1.4467600000000003,12.152799999999985,2130.3427777773627
2023-11-08 04:36:00,47.48264,1.7939820000000006,0.6123112363248956,3.1828710000000004,1.5046299999999997,12.731499999999983,2130.392777777363
2023-11-08 04:39:00,47.48264,1.7939820000000006,0.6123128016544538,3.211805,1.5335650000000003,15.335699999999974,2130.442777777363
2023-11-08 04:42:00,48.64005,1.7939820000000006,0.6123128016544538,3.211805,1.5335650000000003,12.731499999999983,2130.4927777773632
2023-11-08 04:45:00,48.64005,1.765047,0.605347074696369,3.211805,1.5625000000000009,11.863400000000013,2130.5427777773634
2023-11-08 04:48:00,48.26389,1.7939820000000006,0.5637041243908676,3.211805,1.5046299999999997,14.467600000000004,2130.5927777773636
2023-11-08 04:51:00,48.26389,1.8229170000000003,0.5702456382931079,3.2407399999999997,1.5046299999999997,12.731499999999983,2130.642777777364
2023-11-08 04:54:00,46.32523,1.7939820000000006,0.6123128016544538,3.211805,1.5335650000000003,13.020899999999983,2130.692777777364
2023-11-08 04:57:00,45.94907,1.765047,0.6053455221138069,3.240741,1.5914349999999997,13.310100000000034,2130.742777777364
2023-11-08 05:00:00,48.64005,1.851852,0.5767643970421266,3.240741,1.4756950000000009,14.467599999999976,2130.7927777773643
2023-11-08 05:03:00,49.4213,1.7939820000000006,0.6123112363248956,3.1828710000000004,1.5046299999999997,13.599500000000035,2130.8427777773645
2023-11-08 05:06:00,47.48264,1.7939820000000006,0.5637023103857081,3.1539350000000006,1.4467589999999992,14.178199999999975,2130.8927777773647
2023-11-08 05:09:00,47.48264,1.8229170000000003,0.5116111779084656,3.211806,1.4467589999999992,13.310200000000009,2130.942777777365
2023-11-08 05:12:00,49.4213,1.7939820000000006,0.5637023103857113,3.240741,1.5335650000000003,13.020800000000008,2130.992777777365
2023-11-08 05:15:00,50.5787,1.8229170000000003,0.5116111779084656,3.327547,1.5624999999999991,13.310200000000009,2131.0427777773652
2023-11-08 05:18:00,47.10648,1.7939819999999997,0.6123112363248954,3.2696759999999996,1.5914349999999997,13.59960000000001,2131.0927777773654
2023-11-08 05:21:00,50.17361,1.8229170000000003,0.5702438090697024,3.2696759999999996,1.5335650000000003,13.31019999999998,2131.1427777773656
2023-11-08 05:24:00,48.26389,1.7939819999999997,0.6123112363248954,3.211806,1.5335650000000003,13.020800000000008,2131.192777777366
2023-11-08 05:27:00,48.26389,1.8229170000000003,0.5702456382931079,3.2407399999999997,1.5046299999999997,14.178200000000032,2131.242777777366
2023-11-08 05:30:00,50.5787,1.8229170000000003,0.619253224091151,3.2696759999999996,1.5624999999999991,13.599499999999978,2131.292777777366
2023-11-08 05:33:00,52.89352,1.8807869999999998,0.6330664549885311,3.3564820000000006,1.5914349999999997,13.020900000000012,2131.3427777773663
2023-11-08 05:36:00,53.67477,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,13.599599999999981,2131.3927777773665
2023-11-08 05:39:00,50.5787,1.8807870000000007,0.6330680581183631,3.4722220000000004,1.7071759999999996,12.731499999999983,2131.4427777773667
2023-11-08 05:42:00,54.05093,1.9097220000000004,0.6399418762274108,3.501157,1.7071759999999996,13.888899999999978,2131.492777777367
2023-11-08 05:45:00,51.73611,1.8807869999999998,0.6330664549885339,3.4722219999999995,1.7071750000000003,14.178200000000004,2131.542777777367
2023-11-08 05:48:00,47.8588,1.7939819999999997,0.5637023103857111,3.5879629999999993,1.8807870000000007,13.31019999999998,2131.5927777773672
2023-11-08 05:51:00,46.32523,1.9386579999999993,0.5962052599470437,3.616897999999999,1.7650460000000008,15.046300000000002,2131.6427777773674
2023-11-08 05:54:00,48.64005,1.967593,0.6536232085969369,3.530092999999999,1.6782399999999997,13.888900000000007,2131.6927777773676
2023-11-08 05:57:00,45.92014,1.9386579999999993,0.6467957779362739,3.3854159999999993,1.5625000000000009,13.310200000000009,2131.742777777368
2023-11-08 06:00:00,45.16782,2.0254630000000002,0.667223929131812,3.4722219999999995,1.5624999999999991,13.888900000000007,2131.792777777368
2023-11-08 06:03:00,41.66666,1.967593,0.6536248488843355,3.4722219999999995,1.6203699999999994,10.995299999999986,2131.842777777368
2023-11-08 06:06:00,44.76273,2.0254630000000002,0.5534194413010043,3.5590280000000005,1.5914349999999997,14.178299999999979,2131.8927777773683
2023-11-08 06:09:00,43.22916,1.967593,0.6026464670799224,3.4722219999999995,1.5914350000000006,12.73150000000004,2131.9427777773685
2023-11-08 06:12:00,44.38657,2.0254630000000002,0.6154726873826581,3.4722219999999995,1.5335650000000003,13.020799999999952,2131.9927777773687
2023-11-08 06:15:00,46.32523,2.0833329999999997,0.6282283423152123,3.4432859999999996,1.4467600000000003,14.178300000000036,2132.042777777369
2023-11-08 06:18:00,47.10648,2.0254630000000002,0.6154746208322757,3.4432859999999996,1.5046299999999997,13.888899999999978,2132.092777777369
2023-11-08 06:21:00,45.16782,1.9097229999999996,0.5897429420611094,3.443288,1.6203700000000003,13.310100000000034,2132.1427777773692
2023-11-08 06:24:00,48.26389,1.9675919999999998,0.6026462447983343,3.5590269999999995,1.6782410000000008,14.178299999999979,2132.1927777773694
2023-11-08 06:27:00,51.35995,1.938657,0.5356048929067361,3.530092,1.6493060000000002,13.020899999999983,2132.2427777773696
2023-11-08 06:30:00,49.79745,1.8229170000000003,0.5702419798352804,3.327547,1.5914349999999997,14.756899999999973,2132.29277777737
2023-11-08 06:33:00,51.73611,1.7939819999999997,0.5055688822464295,3.3564820000000006,1.6203700000000003,15.3356,2132.34277777737
2023-11-08 06:36:00,48.26389,1.765047,0.6053439695245091,3.3564819999999997,1.7071750000000003,15.3356,2132.39277777737
2023-11-08 06:39:00,48.23495,1.7939820000000006,0.5637004963696511,3.3564819999999997,1.6493049999999991,13.310199999999952,2132.4427777773703
2023-11-08 06:42:00,45.92014,1.7361119999999994,0.5505529430591992,3.327546999999999,1.6782399999999997,13.020800000000008,2132.4927777773705
2023-11-08 06:45:00,49.4213,1.7939809999999996,0.6123094306653454,3.2696760000000005,1.5914349999999997,14.467600000000004,2132.5427777773707
2023-11-08 06:48:00,47.48264,1.7361119999999994,0.5983570866391874,3.1828699999999994,1.5625000000000009,14.467600000000004,2132.592777777371
2023-11-08 06:51:00,56.77083,2.0254630000000002,0.6154746208322757,3.211805,1.273149,15.914300000000026,2132.642777777371
2023-11-08 06:54:00,56.39468,1.7939819999999997,0.6123112363248954,3.211806,1.5335650000000003,15.3356,2132.6927777773712
2023-11-08 06:57:00,49.79745,1.7939819999999997,0.8809747860290564,3.993056,2.546296000000001,15.046199999999999,2132.7427777773714
2023-11-08 07:00:00,61.40046,2.0833330000000005,0.565217877581524,4.398148000000001,2.3726849999999997,16.492999999999995,2132.7927777773716
2023-11-08 07:03:00,54.05093,1.7071760000000005,0.5439474389396098,3.7326379999999997,2.1122680000000003,14.756899999999973,2132.842777777372
2023-11-08 07:06:00,53.26968,1.7939819999999997,0.6123112363248954,3.501157,1.8229160000000002,15.625,2132.892777777372
2023-11-08 07:09:00,49.79745,1.765047,0.6053439695245091,3.3564819999999997,1.7071750000000003,15.335699999999974,2132.942777777372
2023-11-08 07:12:00,47.07755,1.7071759999999996,0.6330799393380396,3.2986109999999993,1.7361110000000002,13.599500000000035,2132.9927777773723
2023-11-08 07:15:00,47.48264,1.6493059999999993,0.5306624668713,3.4722219999999995,1.9097210000000002,14.467600000000004,2133.0427777773725
2023-11-08 07:18:00,46.32523,1.6782409999999999,0.4812120085306175,3.3854159999999993,1.765046,13.599500000000035,2133.0927777773727
2023-11-08 07:21:00,50.5787,1.9386580000000002,0.5356027481617391,3.2986120000000003,1.4178239999999995,11.863400000000013,2133.142777777373
2023-11-08 07:24:00,48.64005,1.8807869999999998,0.5236416858091305,3.1828700000000003,1.359953,14.467499999999973,2133.192777777373
2023-11-08 07:27:00,49.4213,1.8807869999999998,0.6768630155735522,3.2407399999999997,1.5046299999999997,13.310199999999952,2133.2427777773732
2023-11-08 07:30:00,49.4213,1.765047,0.6477780023488737,3.414352,1.7939810000000005,15.625,2133.2927777773734
2023-11-08 07:33:00,49.4213,1.8229170000000003,0.6623702661254716,3.645834,1.967593,14.46750000000003,2133.3427777773736
2023-11-08 07:36:00,50.54977,1.938657,0.5356025420623853,3.8194440000000007,1.938657,13.020800000000008,2133.392777777374
2023-11-08 07:39:00,60.64815,2.1990740000000004,0.6535250496926025,3.993056,1.8807869999999998,15.9144,2133.442777777374
2023-11-08 07:42:00,73.00347,2.170139,0.7008783777835084,3.819443999999999,1.765047,17.361099999999993,2133.492777777374
2023-11-08 07:45:00,73.00347,1.9386579999999993,0.7314956670934176,4.484954,2.719907,20.254599999999982,2133.5427777773743
2023-11-08 07:48:00,61.40046,1.5914359999999999,0.7353271071796509,4.398148,3.0671290000000004,19.96519999999998,2133.5927777773745
2023-11-08 07:51:00,91.57986,2.4884250000000003,1.4512906977678828,6.0474570000000005,4.311342,36.74769999999998,2133.6427777773747
2023-11-08 07:54:00,76.88079,1.649305,0.9103225032440433,5.266202,4.050927,42.24539999999999,2133.692777777375
2023-11-08 07:57:00,79.57176,1.7071760000000005,0.8539031532250527,4.861116,3.5011599999999996,40.79860000000002,2133.742777777375
2023-11-08 08:00:00,90.79861,1.4756939999999998,0.8511937499912517,4.398148,3.356484,44.849500000000006,2133.7927777773752
2023-11-08 08:03:00,98.55324,2.141203,1.0149040316394815,5.208335999999999,3.443283,57.58100000000002,2133.8427777773754
2023-11-08 08:06:00,98.55324,2.719907,1.2156109800423007,6.770836999999999,4.4560200000000005,60.7638,2133.8927777773756
2023-11-08 08:09:00,98.55324,2.8645829999999997,1.2880087725607805,7.262727000000001,4.832174000000001,58.73840000000001,2133.942777777376
2023-11-08 08:12:00,98.55324,2.633102,1.3034751998856935,7.146992,5.03472,60.76389999999998,2133.992777777376
2023-11-08 08:15:00,98.55324,2.4884269999999997,1.2839598956255294,7.204862,5.266204999999999,60.76390000000001,2134.042777777376
2023-11-08 08:18:00,98.58218,2.0254630000000002,1.1548529527237454,6.365746000000001,4.918983,61.342600000000004,2134.0927777773763
2023-11-08 08:21:00,92.36111,1.5335640000000001,1.2043072348968324,5.844906,5.237271999999999,82.46530000000001,2134.1427777773765
2023-11-08 08:24:00,85.01157,1.8229170000000003,1.1896432717143408,5.902782,4.803245,68.86570000000003,2134.1927777773767
2023-11-08 08:27:00,86.95023,1.9386580000000002,1.124893653523189,5.931712999999999,4.5717550000000005,63.36799999999997,2134.242777777377
2023-11-08 08:30:00,82.26273,0.7233799999999997,1.1457320466301666,4.947915999999999,5.9317079999999995,61.92130000000003,2134.292777777377
2023-11-08 08:33:00,89.26505,1.1574079999999993,1.0834605346918547,5.729168,5.58449,41.66659999999999,2134.3427777773773
2023-11-08 08:36:00,92.36111,0.983797,1.0682494915344396,5.237272999999999,5.410876,52.662000000000006,2134.3927777773774
2023-11-08 08:39:00,91.57986,0.9548610000000002,1.0528867089200824,5.0925970000000005,5.295135999999999,51.79399999999998,2134.4427777773776
2023-11-08 08:42:00,94.29977,1.0127310000000005,1.0271335556840866,5.005787000000001,5.034726,52.08330000000001,2134.492777777378
2023-11-08 08:45:00,90.79861,0.8101850000000006,1.0736701389356316,4.890042000000001,5.4687470000000005,55.555499999999995,2134.542777777378
2023-11-08 08:48:00,97.39583,0.7523149999999994,1.0021961373595456,4.600689999999999,5.150465,57.29169999999999,2134.592777777378
2023-11-08 08:51:00,98.55324,0.7523150000000003,1.06196251391932,4.571759999999999,5.266205,62.5,2134.6427777773783
2023-11-08 08:54:00,86.9213,0.6365749999999997,1.095919172623211,4.600694,5.700228000000001,62.7893,2134.6927777773785
2023-11-08 08:57:00,78.00926,0.8101849999999997,1.024290628944134,4.947915999999999,5.410882999999999,48.61109999999999,2134.7427777773787
2023-11-08 09:00:00,79.57176,0.8969909999999999,1.0216758783460422,4.976852999999999,5.237272,50.34729999999999,2134.792777777379
2023-11-08 09:03:00,82.66782,0.9837960000000008,1.040591565290851,5.063662000000001,5.179396,50.05790000000002,2134.842777777379
2023-11-08 09:06:00,84.98264,0.8969909999999999,1.048089392997551,5.0057920000000005,5.324071000000001,53.240700000000004,2134.8927777773793
2023-11-08 09:09:00,86.54514,0.9259260000000005,1.0373689467130902,4.86111,5.092596,53.530099999999976,2134.9427777773794
2023-11-08 09:12:00,83.82523,0.868055,1.0577041520170707,4.803241000000001,5.2083319999999995,55.26630000000003,2134.9927777773796
2023-11-08 09:15:00,79.97685,0.8969909999999999,1.0216767985306827,4.918981,5.1794020000000005,52.37269999999998,2135.04277777738
2023-11-08 09:18:00,79.1956,0.8969909999999999,1.0349384305585387,4.976848,5.266207,50.636600000000016,2135.09277777738
2023-11-08 09:21:00,77.6331,1.0127309999999996,1.0271335556840866,5.1215280000000005,5.150467000000001,45.428200000000004,2135.14277777738
2023-11-08 09:24:00,79.57176,1.0127309999999996,0.9835127501282073,5.150463,5.092592000000001,46.2963,2135.1927777773803
2023-11-08 09:27:00,75.31829,1.070601,0.9812380769492987,5.179398000000001,5.005787,40.79860000000002,2135.2427777773805
2023-11-08 09:30:00,79.97685,1.186343,1.0027328646730236,5.266204,4.918981,43.69209999999998,2135.2927777773807
2023-11-08 09:33:00,78.41435,1.0127310000000005,0.9835127501282085,5.179398000000001,5.121527,41.66659999999999,2135.342777777381
2023-11-08 09:36:00,82.29167,1.1863420000000007,0.9697361092891308,5.208328,4.803235999999999,41.66659999999999,2135.392777777381
2023-11-08 09:39:00,86.95023,1.0995369999999998,0.9634720404891689,5.005786,4.745371,43.113500000000016,2135.4427777773813
2023-11-08 09:42:00,95.45718,1.0127310000000005,0.9835107103154465,4.861111,4.803235999999999,51.794,2135.4927777773814
2023-11-08 09:45:00,85.73495,0.7523150000000003,1.0263293667065982,4.62963,5.237268,56.71289999999999,2135.5427777773816
2023-11-08 09:48:00,78.41435,0.78125,1.0195916999078403,4.745371,5.266203,51.21530000000001,2135.592777777382
2023-11-08 09:51:00,79.57176,0.9259259999999996,0.9826631770297534,4.947913000000001,5.063657000000001,49.18980000000002,2135.642777777382
2023-11-08 09:54:00,81.88657,0.9548610000000002,0.9835157117584269,4.8321760000000005,4.890051000000001,51.79399999999998,2135.692777777382
2023-11-08 09:57:00,83.07292,0.78125,0.982335681370397,4.658565,5.092592000000001,51.79400000000001,2135.7427777773823
2023-11-08 10:00:00,76.88079,0.7233790000000004,1.0202127968778392,4.6875,5.353013,47.4537,2135.7927777773825
2023-11-08 10:03:00,80.35301,0.7233800000000006,0.8856771729957793,4.600694,4.947916,46.5856,2135.8427777773827
2023-11-08 10:06:00,98.55324,0.49189799999999995,0.9058204111855082,3.530092,4.542829,62.5,2135.892777777383
2023-11-08 10:09:00,93.51852,0.6076389999999998,1.0325249474414142,4.050927,5.0636529999999995,63.657399999999996,2135.942777777383
2023-11-08 10:12:00,78.41435,0.8101849999999997,0.9990822684844554,4.62963,5.034723,49.76849999999999,2135.9927777773833
2023-11-08 10:15:00,80.35301,0.8969899999999997,0.9812385487203239,4.658565,4.832177,50.92590000000001,2136.0427777773834
2023-11-08 10:18:00,77.6331,0.8391200000000003,0.9766618550493931,4.629629,4.918977,48.32170000000002,2136.0927777773836
2023-11-08 10:21:00,78.41435,0.983797,0.9837974999851419,4.832177000000001,4.8321760000000005,43.69210000000001,2136.142777777384
2023-11-08 10:24:00,81.51042,0.9259259999999996,,4.890047,4.890047000000001,45.717600000000004,2136.192777777384
2023-11-08 10:27:00,79.57176,0.9259259999999996,0.9686818448681362,4.947915999999999,5.0347219999999995,46.58560000000003,2136.242777777384
2023-11-08 10:30:00,79.57176,1.0127319999999997,0.9536927715910931,4.947915999999999,4.8321760000000005,45.717599999999976,2136.2927777773843
2023-11-08 10:33:00,79.60069,1.0127319999999997,0.9536901673110391,4.803241,4.687495999999999,46.29630000000003,2136.3427777773845
2023-11-08 10:36:00,75.69444,0.9548610000000002,0.9548625000675505,4.832176,4.832177,43.69210000000001,2136.3927777773847
2023-11-08 10:39:00,78.81944,1.0995369999999998,0.931348700799292,4.832176,4.513891,44.27090000000001,2136.442777777385
2023-11-08 10:42:00,79.97685,1.0995369999999998,0.9948303321913989,5.121524000000001,4.918977,44.27079999999998,2136.492777777385
2023-11-08 10:45:00,81.51042,1.0127309999999996,0.9536912495074982,5.063653,4.947912,45.717600000000004,2136.5427777773853
2023-11-08 10:48:00,77.66204,1.0127309999999996,0.9385341367879247,4.890047,4.745367,43.98150000000001,2136.5927777773854
2023-11-08 10:51:00,79.57176,1.0127309999999996,0.9536896869393999,4.861111,4.745367,45.13889999999998,2136.6427777773856
2023-11-08 10:54:00,79.97685,1.070602,0.9343521896660811,4.832176,4.571756000000001,44.56020000000001,2136.692777777386
2023-11-08 10:57:00,78.81944,1.070601,0.9657922974150802,5.034722,4.832177,43.69210000000001,2136.742777777386
2023-11-08 11:00:00,74.53704,1.0416660000000002,0.9675268666782137,5.092588000000001,4.947912,40.509299999999996,2136.792777777386
2023-11-08 11:03:00,78.03819,1.1284720000000004,0.9605572207871849,4.976852000000001,4.658566,41.087999999999965,2136.8427777773863
2023-11-08 11:06:00,81.13426,1.157407,0.8888916929394782,4.890046,4.3981509999999995,42.82409999999999,2136.8927777773865
2023-11-08 11:09:00,78.81944,1.1284720000000004,0.927721064114988,4.803240000000001,4.427085999999999,41.377399999999966,2136.9427777773867
2023-11-08 11:12:00,82.29167,1.070601,0.9183427643027035,4.890046,4.600697,42.534700000000015,2136.992777777387
2023-11-08 11:15:00,85.76389,1.1863419999999998,0.9358516144828978,4.947917,4.484951000000001,43.11340000000001,2137.042777777387
2023-11-08 11:18:00,88.4838,1.070602,0.9657927642201712,4.918982000000001,4.716436,43.98140000000001,2137.0927777773873
2023-11-08 11:21:00,91.57986,1.0995369999999998,0.9634687508995295,4.918982000000001,4.658561,44.27080000000001,2137.1427777773874
2023-11-08 11:24:00,88.4838,0.8680560000000002,0.9385353445486104,4.658565,4.803236999999999,47.1643,2137.1927777773876
2023-11-08 11:27:00,85.76389,0.9259259999999996,0.9545701478599747,4.774306,4.832177,45.71760000000003,2137.242777777388
2023-11-08 11:30:00,90.42245,1.1284720000000004,0.9605572207871849,4.976852,4.6585659999999995,46.585699999999974,2137.292777777388
2023-11-08 11:33:00,91.98495,1.0127309999999996,0.9835132600809491,4.890047,4.832177,46.296299999999974,2137.342777777388
2023-11-08 11:36:00,95.86227,1.0995369999999998,0.994828189256772,4.976852,4.774301,53.24079999999998,2137.3927777773883
2023-11-08 11:39:00,92.36111,0.9548610000000002,1.066422328984465,5.034718000000001,5.266207,55.555499999999995,2137.4427777773885
2023-11-08 11:42:00,81.51042,0.7523149999999994,1.0736972919777916,4.890046,5.613428000000001,54.3982,2137.4927777773887
2023-11-08 11:45:00,78.41435,1.070601,1.0116282408396378,5.266208000000001,5.150467000000001,42.82409999999999,2137.542777777389
2023-11-08 11:48:00,76.88079,1.070601,0.9812380769492987,5.179398000000001,5.005787,43.692200000000014,2137.592777777389
2023-11-08 11:51:00,78.79051,1.1574080000000002,0.9897499651049315,5.121524000000001,4.803236,43.40270000000004,2137.6427777773893
2023-11-08 11:54:00,81.91551,1.157407,0.9897495146561723,5.121528,4.803241000000001,45.717600000000004,2137.6927777773894
2023-11-08 11:57:00,85.01157,1.0995369999999998,0.9948356895135541,5.179392999999999,4.976856,46.87500000000003,2137.7427777773896
2023-11-08 12:00:00,80.35301,1.0127309999999996,0.9835107103154471,5.005787,4.947912,46.87499999999997,2137.79277777739
2023-11-08 12:03:00,79.1956,1.0416659999999993,0.9826633341813269,5.092592999999999,4.976857000000001,45.13880000000003,2137.84277777739
2023-11-08 12:06:00,78.81944,1.0416660000000002,1.0124584091181608,5.092588000000001,5.0347219999999995,44.849500000000035,2137.89277777739
2023-11-08 12:09:00,83.07292,1.0995369999999998,1.832537775119088,3.1828700000000003,4.918981,46.2963,2137.9427777773903
2023-11-08 12:12:00,98.55324,1.7071759999999996,0.9993052430406064,5.584493,4.398147000000001,54.39810000000003,2137.9927777773905
2023-11-08 12:15:00,79.57176,0.9259259999999996,1.0903381375345327,4.918982000000001,5.266202,54.9768,2138.0427777773907
2023-11-08 12:18:00,78.41435,1.0127309999999996,1.0271315743342868,4.976852,5.005787,48.321800000000025,2138.092777777391
2023-11-08 12:21:00,78.81944,1.157407,0.9897495146561723,5.121528,4.803241000000001,45.428199999999975,2138.142777777391
2023-11-08 12:24:00,80.35301,1.1284720000000004,0.9925800750905343,5.208328,4.947915999999999,45.42829999999998,2138.1927777773913
2023-11-08 12:27:00,82.66782,1.0995369999999998,1.0254991496419803,5.266204,5.121527,46.58570000000003,2138.2427777773914
2023-11-08 12:30:00,78.41435,1.0416670000000003,0.9976402844844423,5.121524000000001,5.034727,45.717599999999976,2138.2927777773916
2023-11-08 12:33:00,76.09954,1.0416670000000003,0.967527342660652,5.121524000000001,4.976846999999999,43.113500000000016,2138.342777777392
2023-11-08 12:36:00,79.97685,1.0995369999999998,0.979243964469441,5.121524000000001,4.890047000000001,44.849500000000035,2138.392777777392
2023-11-08 12:39:00,77.6331,1.1284720000000004,0.9925800750905343,5.266204000000001,5.0057920000000005,43.11340000000001,2138.442777777392
2023-11-08 12:42:00,78.41435,1.1574080000000002,0.9734960012074139,5.208334000000001,4.8611059999999995,41.66670000000002,2138.4927777773923
2023-11-08 12:45:00,78.41435,1.0995369999999998,0.9475070818609524,5.1504639999999995,4.8611070000000005,42.824100000000016,2138.5427777773925
2023-11-08 12:48:00,79.57176,1.186343,0.9863421848961597,5.121524000000001,4.745371,43.981599999999986,2138.5927777773927
2023-11-08 12:51:00,82.66782,1.157407,1.005807525528706,5.179398000000001,4.890051000000001,45.42829999999998,2138.642777777393
2023-11-08 12:54:00,88.88889,1.157407,1.0058020094915903,5.2951429999999995,5.005786,46.2963,2138.692777777393
2023-11-08 12:57:00,84.60648,0.9548609999999993,1.011628279001143,5.092592999999999,5.208332,45.42830000000001,2138.7427777773933
2023-11-08 13:00:00,79.94792,1.0127310000000005,1.012734499979323,5.034722,5.034727,46.2963,2138.7927777773934
2023-11-08 13:03:00,80.35301,1.0127309999999996,0.9981966247351083,5.063653,5.0347219999999995,45.717600000000004,2138.8427777773936
2023-11-08 13:06:00,82.66782,1.0416669999999995,0.9976351362618883,5.005787999999999,4.918981,46.875,2138.892777777394
2023-11-08 13:09:00,87.32639,1.0416669999999995,0.9675273426606518,5.063658,4.918981,45.717600000000004,2138.942777777394
2023-11-08 13:12:00,83.82523,1.0416660000000002,1.0271310696058327,5.121528,5.092592000000001,45.428199999999975,2138.992777777394
2023-11-08 13:15:00,76.85185,0.8969899999999997,0.9948298644654009,4.947917,5.150462999999999,44.56019999999998,2139.0427777773943
2023-11-08 13:18:00,79.57176,1.1284720000000004,0.9925800750905343,5.208328,4.947915999999999,46.00689999999997,2139.0927777773945
2023-11-08 13:21:00,82.66782,1.157407,1.005807525528706,5.237268,4.947921,46.29630000000003,2139.1427777773947
2023-11-08 13:24:00,86.54514,1.157407,1.037363386568298,5.324078,5.092591,44.849500000000006,2139.192777777395
2023-11-08 13:27:00,84.98264,0.9548610000000002,1.0116282790011442,5.1215280000000005,5.237266999999999,47.16440000000003,2139.242777777395
2023-11-08 13:30:00,80.35301,0.9837959999999999,1.01245637046342,5.034722,5.092592,46.296299999999974,2139.2927777773953
2023-11-08 13:33:00,77.6331,1.070602,0.9965152529385661,5.063658000000001,4.918982,43.692200000000014,2139.3427777773954
2023-11-08 13:36:00,79.1956,1.2152780000000005,1.0156165272183213,5.179394000000001,4.803236,44.84959999999998,2139.3927777773956
2023-11-08 13:39:00,83.44907,1.186343,1.034934685116991,5.410883999999999,5.121531,46.2963,2139.442777777396
2023-11-08 13:42:00,86.16898,1.1284720000000004,1.0238652547319633,5.353008000000001,5.150466,48.321800000000025,2139.492777777396
2023-11-08 13:45:00,81.91551,1.0995369999999998,1.0555396537250243,5.353009,5.266202,47.742999999999995,2139.542777777396
2023-11-08 13:48:00,83.07292,1.2442130000000002,1.028404435274688,5.4976840000000005,5.092591,42.82409999999999,2139.5927777773963
2023-11-08 13:51:00,92.7662,1.4178240000000004,0.994697882177963,5.555554,4.803240000000001,45.717600000000004,2139.6427777773965
2023-11-08 13:54:00,88.4838,1.0127310000000005,1.1245034728573893,5.353014000000001,5.584492999999999,54.68749999999997,2139.6927777773967
2023-11-08 13:57:00,85.73495,1.0127319999999997,1.1109265691283459,5.2951440000000005,5.497682000000001,54.1088,2139.742777777397
2023-11-08 14:00:00,79.57176,1.070602,1.0706019999885679,5.410884,5.410882000000001,49.76860000000002,2139.792777777397
2023-11-08 14:03:00,80.35301,1.2152780000000005,1.0156165272183213,5.353014000000001,4.976856,47.4537,2139.8427777773973
2023-11-08 14:06:00,79.1956,1.2442130000000002,1.044871635831672,5.439819,5.063656,48.32169999999999,2139.8927777773974
2023-11-08 14:09:00,76.85185,0.9548609999999993,,5.063658,5.063657000000001,45.428200000000004,2139.9427777773976
2023-11-08 14:12:00,94.2419,0.983797,0.9247226916020455,4.716436000000001,4.6006990000000005,49.18979999999999,2139.992777777398
2023-11-08 14:15:00,96.61458,0.8391209999999996,1.0027352155740896,4.600695,4.947921,59.89589999999998,2140.042777777398
2023-11-08 14:18:00,88.10764,0.7523149999999994,1.0382807185059746,4.6875,5.324073,59.60649999999998,2140.092777777398
2023-11-08 14:21:00,81.51042,0.8680559999999993,1.0189276522781219,4.832177,5.150462000000001,56.712999999999994,2140.1427777773984
2023-11-08 14:24:00,85.76389,1.0416669999999995,1.056073399262816,5.092587999999999,5.121531,59.027799999999985,2140.1927777773985
2023-11-08 14:27:00,79.57176,0.8101849999999997,1.0736701389356307,5.063658,5.6423630000000005,55.5556,2140.2427777773987
2023-11-08 14:30:00,80.35301,0.9548609999999993,1.052886708920083,5.266207999999999,5.4687470000000005,52.66209999999998,2140.292777777399
2023-11-08 14:33:00,78.41435,0.8969909999999999,1.0083078887982182,4.947915999999999,5.179397,50.34729999999999,2140.342777777399
2023-11-08 14:36:00,76.88079,0.9259259999999996,0.9826631770297534,4.976848,5.092592000000001,43.98150000000001,2140.3927777773993
2023-11-08 14:39:00,79.1956,1.0127319999999997,0.9536917298796634,4.947913000000001,4.832171,44.56020000000001,2140.4427777773994
2023-11-08 14:42:00,83.07292,1.0127319999999997,0.9981971199392831,4.976852999999999,4.947921,47.4537,2140.4927777773996
2023-11-08 14:45:00,85.01157,1.0127319999999997,1.0127370000064775,4.976848,4.976856,47.4537,2140.5427777774
2023-11-08 14:48:00,79.94792,0.9837959999999999,1.012458332895169,5.063653,5.121527,47.1643,2140.5927777774
2023-11-08 14:51:00,76.09954,0.9548610000000002,0.9976327362336403,4.890047,4.976846999999999,44.27080000000001,2140.6427777774
2023-11-08 14:54:00,76.85185,1.0127319999999997,0.9076967316335357,4.861112,4.658566,39.0625,2140.6927777774004
2023-11-08 14:57:00,81.53935,1.157407,0.9234578759913624,4.918982,4.4849559999999995,42.245300000000015,2140.7427777774005
2023-11-08 15:00:00,86.16898,1.070602,0.9343510899079615,5.063658,4.803235999999999,42.823999999999984,2140.7927777774007
2023-11-08 15:03:00,90.42245,1.070602,0.9965121023269247,5.121533,4.976851,42.24539999999999,2140.842777777401
2023-11-08 15:06:00,92.73727,0.983797,0.9837995000202825,4.976852999999999,4.976856,44.849500000000006,2140.892777777401
2023-11-08 15:09:00,84.60648,0.868055,0.9522233268687452,4.832176,5.005783,46.875,2140.9427777774013
2023-11-08 15:12:00,79.94792,0.9259259999999996,0.9826598104901292,4.716435,4.832172,47.1643,2140.9927777774014
2023-11-08 15:15:00,77.6331,0.8680559999999993,0.9247210852599441,4.571759999999999,4.687502,44.84960000000001,2141.0427777774016
2023-11-08 15:18:00,74.53704,1.0416659999999993,0.9367461779185906,4.774305,4.571757,40.219899999999996,2141.092777777402
2023-11-08 15:21:00,76.09954,0.9259259999999996,0.9259250000093983,4.774305999999999,4.774302,41.08789999999999,2141.142777777402
2023-11-08 15:24:00,76.09954,0.9259259999999996,0.9403188188286509,4.6875,4.716432,41.08789999999999,2141.192777777402
2023-11-08 15:27:00,78.79051,1.070602,0.9343521896660811,4.832176,4.571756000000001,41.66670000000002,2141.2427777774024
2023-11-08 15:30:00,81.51042,1.0416659999999993,0.9367456398455408,4.890046,4.6874970000000005,42.82409999999999,2141.2927777774025
2023-11-08 15:33:00,75.31829,0.9259259999999996,0.9259254999846467,4.716435,4.716432000000001,41.087999999999994,2141.3427777774027
2023-11-08 15:36:00,73.00347,0.9259259999999996,0.8667705287367211,4.658565,4.542827000000001,38.4837,2141.392777777403
2023-11-08 15:39:00,75.69444,1.070602,0.918343215678589,4.774306,4.484956,36.16899999999998,2141.442777777403
2023-11-08 15:42:00,75.31829,0.9259259999999996,0.8818109793031773,4.658565,4.571757,37.037000000000006,2141.4927777774033
2023-11-08 15:45:00,79.1956,1.0416669999999995,0.8728758186010517,4.658564999999999,4.340281,37.905100000000004,2141.5427777774034
2023-11-08 15:48:00,77.6331,0.8969909999999999,0.8969930000274522,4.658564999999999,4.658567,39.6412,2141.5927777774036
2023-11-08 15:51:00,74.94213,0.9259259999999996,0.8515432154849278,4.62963,4.484957,36.16900000000001,2141.642777777404
2023-11-08 15:54:00,79.57176,1.0416669999999995,0.9052238827656147,4.571759999999999,4.311341,38.7732,2141.692777777404
2023-11-08 15:57:00,75.69444,0.9259259999999996,0.8361190860978611,4.5428239999999995,4.369212,38.1944,2141.742777777404
2023-11-08 16:00:00,74.16088,0.8969909999999999,0.8677369411880879,4.5428239999999995,4.484957,37.615700000000004,2141.7927777774044
2023-11-08 16:03:00,76.09954,1.0127319999999997,0.8599584731236781,4.6296289999999996,4.340275999999999,37.905099999999976,2141.8427777774045
2023-11-08 16:06:00,78.03819,1.070602,0.918343215678589,4.832176,4.542826,38.4838,2141.8927777774047
2023-11-08 16:09:00,78.03819,1.0127319999999997,0.8760848625770983,4.6875,4.427085999999999,38.7731,2141.942777777405
2023-11-08 16:12:00,73.37963,0.8680559999999993,0.8535062400235928,4.51389,4.484952,37.037000000000006,2141.992777777405
2023-11-08 16:15:00,71.84606,0.9259259999999996,0.8204942471586296,4.427083,4.2245420000000005,33.85409999999999,2142.0427777774053
2023-11-08 16:18:00,74.53704,1.0127319999999997,0.8101540186899058,4.51389,4.137736,34.722200000000015,2142.0927777774054
2023-11-08 16:21:00,71.44097,0.8969909999999999,0.8528523277659114,4.5428239999999995,4.456016999999999,34.722200000000015,2142.1427777774056
2023-11-08 16:24:00,73.00347,1.0995369999999998,0.8470773838543374,4.62963,4.166671,31.828699999999998,2142.192777777406
2023-11-08 16:27:00,74.16088,1.0127309999999996,0.8436071263398547,4.57176,4.253477,33.56479999999999,2142.242777777406
2023-11-08 16:30:00,69.12616,0.9837959999999999,0.8143102192474099,4.484953,4.166662,30.671300000000002,2142.292777777406
2023-11-08 16:33:00,73.00347,1.070602,0.7995943050723288,4.3402780000000005,3.8483800000000006,32.407399999999996,2142.3427777774064
2023-11-08 16:36:00,68.34491,0.8969909999999999,0.7429492033775221,4.224537,3.935186,28.64590000000001,2142.3927777774065
2023-11-08 16:39:00,71.44097,0.9548609999999993,0.7337734970535768,4.224537,3.819445,28.06710000000001,2142.4427777774067
2023-11-08 16:42:00,69.90741,0.9259259999999996,0.7556447624868029,4.224537,3.906251,28.93520000000001,2142.492777777407
2023-11-08 16:45:00,68.75,0.9259259999999996,0.7556441842230721,4.253473,3.9351860000000007,28.64580000000001,2142.542777777407
2023-11-08 16:48:00,65.65394,0.9259259999999996,0.7387662057490298,4.282408,3.9351860000000007,26.33099999999999,2142.5927777774073
2023-11-08 16:51:00,71.84606,1.070602,0.7248224840944327,4.340278,3.732639,28.35650000000001,2142.6427777774074
2023-11-08 16:54:00,74.16088,1.070602,0.7814708315109475,4.398147999999999,3.8773139999999993,28.64579999999998,2142.6927777774076
2023-11-08 16:57:00,72.62731,0.9837959999999999,0.7806727598681957,4.311343,3.9351860000000007,28.93520000000001,2142.742777777408
2023-11-08 17:00:00,69.50231,0.9548610000000002,0.7337728908010829,4.195602,3.790509,29.22460000000001,2142.792777777408
2023-11-08 17:03:00,66.03009,0.9259259999999996,0.704063831706884,4.050927,3.645834,26.33110000000002,2142.842777777408
2023-11-08 17:06:00,67.59259,1.0127309999999996,0.7212413431040344,4.108797,3.5879630000000002,26.041600000000017,2142.8927777774084
2023-11-08 17:09:00,64.87269,0.9837959999999999,0.7096598459076285,4.166667,3.6747689999999995,25.173599999999993,2142.9427777774085
