Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-08 17:12:00,66.40625,1.0127309999999996,0.7023470293094056,4.166667,3.616898,26.331000000000017,2142.9927777774087
2023-11-08 17:15:00,62.55787,0.9259259999999996,0.686186423451516,4.079862,3.645834,23.4375,2143.042777777409
2023-11-08 17:18:00,64.49653,0.983797,0.6718345897922987,4.1666669999999995,3.616897,21.41210000000001,2143.092777777409
2023-11-08 17:21:00,60.21412,0.8391200000000003,0.6501286327921095,3.993056,3.6458329999999997,21.70139999999998,2143.1427777774093
2023-11-08 17:24:00,58.68056,1.070602,0.6847792429637103,4.137732000000001,3.4722220000000004,21.41209999999998,2143.1927777774094
2023-11-08 17:27:00,58.27546,1.070602,0.6847806637931445,4.166666,3.501158,18.807900000000018,2143.2427777774096
2023-11-08 17:30:00,53.26968,0.868055,0.6074523943474318,4.02199,3.5590280000000005,18.229100000000017,2143.29277777741
2023-11-08 17:33:00,49.39236,0.8680559999999993,0.6074521328200513,3.935186,3.4722220000000004,15.914299999999997,2143.34277777741
2023-11-08 17:36:00,41.29051,0.8680560000000002,0.5046964034748709,3.9351849999999997,3.327546,14.178300000000007,2143.39277777741
2023-11-08 17:39:00,47.48264,0.9837959999999999,0.5442493664638156,3.616898,2.8935190000000004,14.178200000000004,2143.4427777774104
2023-11-08 17:42:00,42.44791,0.868055,0.5479592346367246,3.5879629999999993,3.038194,13.599499999999978,2143.4927777774105
2023-11-08 17:45:00,44.38657,1.0416669999999995,0.5386610063122145,3.5590279999999996,2.748843,13.599500000000035,2143.5427777774107
2023-11-08 17:48:00,47.07755,1.0127319999999997,0.44609496831393003,3.327546,2.459491,12.442199999999957,2143.592777777411
2023-11-08 17:51:00,37.4132,0.8969900000000006,0.4666730690694091,3.29861,2.6041659999999993,13.020899999999983,2143.642777777411
2023-11-08 17:54:00,35.47454,1.070601,0.49307998401319053,3.327546,2.430555,11.863400000000013,2143.6927777774113
2023-11-08 17:57:00,36.63195,1.070602,0.462623226757172,3.124999,2.1990739999999995,12.152799999999957,2143.7427777774114
2023-11-08 18:00:00,41.29051,1.1284720000000004,0.47893863908489426,3.038194,2.054398,12.731499999999983,2143.7927777774116
2023-11-08 18:03:00,38.9757,1.0127310000000005,0.4460925394841158,3.009259,2.141202999999999,13.020800000000008,2143.842777777412
2023-11-08 18:06:00,37.4132,1.070601,0.4626218450235642,3.0671290000000004,2.141204,11.863400000000013,2143.892777777412
2023-11-08 18:09:00,40.1331,1.0416659999999993,0.38426507673791893,2.9803239999999995,2.0254630000000002,14.178200000000004,2143.942777777412
2023-11-08 18:12:00,35.87963,0.9837959999999999,0.43774481627825745,2.8935179999999994,2.054398,12.152800000000013,2143.9927777774124
2023-11-08 18:15:00,34.31713,1.0127309999999996,0.503397170492867,2.8935180000000003,2.0833329999999997,13.020800000000008,2144.0427777774125
2023-11-09 08:39:00,35.50347,6.452542000000001,3.164297536999134,6.278932000000001,1.0706099999999985,9.837999999999994,2144.0427777774125
2023-11-09 08:42:00,62.18171,1.070602,1.0850076841792835,5.931712000000001,5.96065,21.990700000000004,2144.0927777774127
2023-11-09 08:45:00,78.41435,0.9548610000000002,1.0798383091328032,5.381946999999999,5.6423559999999995,41.087999999999994,2144.142777777413
2023-11-09 08:48:00,73.40856,0.7523150000000003,1.014301852546506,5.0347230000000005,5.613427999999999,39.0625,2144.192777777413
2023-11-09 08:51:00,83.85417,1.0995369999999998,0.9792385460586167,5.208336999999999,4.97685,39.0625,2144.2427777774133
2023-11-09 08:54:00,85.76389,0.9259259999999996,0.9545716180005503,4.947913000000001,5.005787,43.11349999999999,2144.2927777774134
2023-11-09 08:57:00,60.99537,1.5625,0.8330888513482615,5.5555520000000005,4.369212000000001,20.54400000000004,2144.3427777774136
2023-11-09 09:00:00,63.71528,1.7361120000000003,0.713811783376391,5.063657000000001,3.5300949999999993,22.858799999999974,2144.392777777414
2023-11-09 09:03:00,62.18171,1.938657,0.8360036724295835,5.034722,3.356485,19.675999999999988,2144.442777777414
2023-11-09 09:06:00,70.65972,2.0254630000000002,0.7916762332628338,5.468753,3.6458299999999992,23.726800000000026,2144.492777777414
2023-11-09 09:09:00,71.84606,2.025462,0.827079691131245,5.439817000000001,3.645835,24.01619999999997,2144.5427777774144
2023-11-09 09:12:00,71.84606,1.938657,0.8670930319869188,5.410882000000001,3.7615749999999997,24.305600000000027,2144.5927777774145
2023-11-09 09:15:00,74.16088,1.9097229999999996,0.8586697759461044,5.671298,4.050924999999999,23.7269,2144.6427777774147
2023-11-09 09:18:00,62.18171,1.9097220000000004,0.8586694842935921,5.787038000000001,4.166665999999999,21.701300000000003,2144.692777777415
2023-11-09 09:21:00,63.31019,2.0254629999999993,0.8270799639038103,5.729163,3.93518,21.122599999999977,2144.742777777415
2023-11-09 09:24:00,64.49653,2.054399,0.7993314223895589,5.671294,3.819445,21.412000000000035,2144.7927777774153
2023-11-09 09:27:00,70.65972,2.256945,0.9578851514823898,5.844904,3.877319,23.1481,2144.8427777774154
2023-11-09 09:30:00,74.16088,2.0833330000000005,0.8766427284199544,5.931708,4.108795,25.462999999999994,2144.8927777774156
2023-11-09 09:33:00,79.1956,2.1122680000000003,0.9170172616594414,5.844907999999999,4.02199,26.620300000000015,2144.942777777416
2023-11-09 09:36:00,78.79051,2.1122679999999994,0.9170172616594393,5.758103,3.9351849999999997,23.726799999999997,2144.992777777416
2023-11-09 09:39:00,78.81944,1.851852,0.9258228521619872,5.642357,4.166665,25.75229999999999,2145.042777777416
2023-11-09 09:42:00,79.57176,1.8229170000000003,0.9167269658992855,5.642362,4.1956050000000005,26.04169999999999,2145.0927777774164
2023-11-09 09:45:00,67.56366,1.7071750000000003,0.905187172284685,5.758097,4.456021999999999,23.4375,2145.1427777774165
2023-11-09 09:48:00,72.59838,1.9965270000000004,0.8838601710798261,5.758097,4.05093,26.041600000000017,2145.1927777774167
2023-11-09 09:51:00,69.12616,1.938657,0.8670930319869188,5.584492000000001,3.9351849999999997,24.884299999999996,2145.242777777417
2023-11-09 09:54:00,69.12616,1.9097220000000004,0.8881910875165302,5.381947,3.7905049999999996,26.620300000000015,2145.292777777417
2023-11-09 09:57:00,75.31829,1.8807870000000007,0.879546602693375,5.497687000000001,3.9351899999999995,26.331099999999964,2145.3427777774173
2023-11-09 10:00:00,71.44097,1.8229170000000003,0.9167269658992855,5.989582,4.542825000000001,28.06710000000001,2145.3927777774175
2023-11-09 10:03:00,64.87269,1.765047,0.8984233753745912,5.729162,4.340275,24.884199999999993,2145.4427777774176
2023-11-09 10:06:00,71.06481,1.5914349999999997,0.7637975172055291,5.179398999999999,3.877314,24.594899999999996,2145.492777777418
2023-11-09 10:09:00,86.16898,1.4178240000000004,0.7609570251533222,4.6875029999999995,3.616898999999999,31.5394,2145.542777777418
2023-11-09 10:12:00,86.54514,2.0254630000000002,0.9796559904089011,5.410882999999999,3.76157,30.6712,2145.592777777418
2023-11-09 10:15:00,78.44329,1.8229159999999993,1.0161080834053011,5.960642999999999,4.629627000000001,32.98609999999999,2145.6427777774184
2023-11-09 10:18:00,71.03588,1.765047,0.9964630961434093,6.134263,4.8611059999999995,30.960600000000028,2145.6927777774185
2023-11-09 10:21:00,66.40625,1.765046,0.89841407662873,5.8738470000000005,4.484951,27.488399999999984,2145.7427777774187
2023-11-09 10:24:00,66.34838,1.9386580000000002,0.8671038196911122,5.787033,4.137735,26.04170000000005,2145.792777777419
2023-11-09 10:27:00,68.34491,2.1122679999999994,0.8846893157868021,5.497683,3.645835000000001,25.463000000000022,2145.842777777419
2023-11-09 10:30:00,66.03009,2.0254630000000002,0.8921840083166995,5.700228000000001,3.9641149999999996,24.595000000000027,2145.8927777774193
2023-11-09 10:33:00,67.59259,2.0254629999999993,0.8921947147567285,5.729163,3.9930600000000007,26.620299999999986,2145.9427777774195
2023-11-09 10:36:00,67.56366,2.141203,0.8927100636591274,5.787032999999999,3.906249999999999,24.305499999999995,2145.9927777774196
2023-11-09 10:39:00,68.34491,2.141203,0.8584468569208682,5.671293,3.76157,22.569499999999948,2146.04277777742
2023-11-09 10:42:00,71.84606,2.228009,0.8817164460036153,5.700234,3.7037049999999994,24.594899999999996,2146.09277777742
2023-11-09 10:45:00,74.53704,2.1122690000000004,0.8506428801403967,5.9317139999999995,4.050925,25.752300000000048,2146.14277777742
2023-11-09 10:48:00,72.59838,2.0833330000000005,0.9087780172214106,5.931708,4.137735,26.04169999999999,2146.1927777774204
2023-11-09 10:51:00,68.34491,1.851851,0.8988344961224495,5.873842999999999,4.369211999999999,26.041600000000017,2146.2427777774205
2023-11-09 10:54:00,69.50231,2.141203,0.8927100636591274,5.758103,3.87732,24.016200000000026,2146.2927777774207
2023-11-09 10:57:00,71.44097,2.1122679999999994,0.9170172616594393,5.758103,3.9351849999999997,25.462999999999994,2146.342777777421
2023-11-09 11:00:00,71.06481,2.0254629999999993,0.8604587712492227,5.642363,3.8773100000000005,26.620400000000018,2146.392777777421
2023-11-09 11:03:00,67.56366,1.9675919999999998,0.9054138280821605,5.613422999999999,3.9641210000000004,24.594900000000024,2146.4427777774213
2023-11-09 11:06:00,66.03009,2.0254630000000002,0.8921947147567287,5.7580979999999995,4.0219949999999995,24.016199999999998,2146.4927777774215
2023-11-09 11:09:00,68.72106,2.0254630000000002,0.8604700042293294,5.7291680000000005,3.964125,24.01619999999997,2146.5427777774216
2023-11-09 11:12:00,64.87269,1.9965279999999996,0.819174129164511,5.497687999999999,3.732640000000001,21.99079999999998,2146.592777777422
2023-11-09 11:15:00,69.90741,2.0833329999999997,0.8428137006779743,5.353008,3.501155,25.463000000000022,2146.642777777422
2023-11-09 11:18:00,65.65394,1.8807869999999998,0.8502148791642707,5.497687999999999,3.906251,23.726800000000026,2146.692777777422
2023-11-09 11:21:00,63.28125,1.9965279999999996,0.9139737254401192,5.7291680000000005,4.05093,21.701300000000003,2146.7427777774224
2023-11-09 11:24:00,67.1875,2.0254629999999993,0.8270799639038103,5.584488,3.7905050000000005,22.85880000000003,2146.7927777774225
2023-11-09 11:27:00,68.34491,1.9965279999999996,0.8523428078224353,5.497682999999999,3.7615749999999997,24.30559999999997,2146.8427777774227
2023-11-09 11:30:00,64.87269,1.8807869999999998,0.8795466026933747,5.584487,4.02199,24.0163,2146.892777777423
2023-11-09 11:33:00,62.55787,1.7939819999999997,0.8533822144784048,5.613423,4.137731,23.4375,2146.942777777423
2023-11-09 11:36:00,64.46759,1.880788,0.8502151719016552,5.758102999999999,4.166665,22.280100000000004,2146.9927777774233
2023-11-09 11:39:00,68.34491,2.0833330000000005,0.8766427284199544,5.931708,4.108795,24.884299999999996,2147.0427777774235
2023-11-09 11:42:00,88.4838,2.633101,1.0255282616210033,7.407408,5.034727,33.27550000000002,2147.0927777774236
2023-11-09 11:45:00,68.34491,1.9097220000000004,0.9165567672666284,5.9317139999999995,4.369211999999999,28.645899999999983,2147.142777777424
2023-11-09 11:48:00,69.12616,2.1122690000000004,0.9170175463155524,5.873844,4.050925,26.331000000000017,2147.192777777424
2023-11-09 11:51:00,71.84606,2.170139,0.9334373688766211,5.989584000000001,4.108795,28.64580000000001,2147.242777777424
2023-11-09 11:54:00,65.24884,1.9675920000000007,0.9054138280821608,5.989584,4.340282,26.62039999999996,2147.2927777774244
2023-11-09 11:57:00,71.84606,2.170139,0.9334373688766231,5.9317139999999995,4.050925,28.067099999999982,2147.3427777774245
2023-11-09 12:00:00,71.06481,2.0833330000000005,0.9087780172214106,5.989578,4.195605,27.777799999999957,2147.3927777774247
2023-11-09 12:03:00,70.65972,1.9965279999999996,0.9139737254401192,5.902773,4.2245349999999995,27.777800000000013,2147.442777777425
2023-11-09 12:06:00,73.37963,2.1122680000000003,0.8846893157868023,5.787038,3.9351899999999995,26.62039999999996,2147.492777777425
2023-11-09 12:09:00,75.69444,2.0833329999999997,0.9394729538951524,5.7291680000000005,3.964125,27.777800000000013,2147.5427777774253
2023-11-09 12:12:00,91.57986,3.038194,0.950392557744094,6.539353,3.645829,35.30090000000001,2147.5927777774255
2023-11-09 12:15:00,89.20718,2.2858789999999996,1.0287146863566439,6.307872999999999,4.3692139999999995,30.092600000000004,2147.6427777774256
2023-11-09 12:18:00,73.37963,1.9965270000000004,0.9428903001208894,6.076388,4.427080999999999,32.40730000000002,2147.692777777426
2023-11-09 12:21:00,73.35069,2.0833330000000005,0.9087671732477567,5.960648000000001,4.166664999999999,30.092600000000004,2147.742777777426
2023-11-09 12:24:00,71.03588,2.054398,0.8349596503242583,5.613428000000001,3.7905100000000003,29.224500000000006,2147.792777777426
2023-11-09 12:27:00,75.31829,2.1122679999999994,0.9170281738203431,5.729163,3.9062550000000007,29.513799999999975,2147.8427777774264
2023-11-09 12:30:00,76.09954,2.054398,0.9310025414020984,5.815968,4.079860000000001,32.11800000000002,2147.8927777774265
2023-11-09 12:33:00,74.91319,1.9675919999999998,0.9341447783329906,5.758103,4.1377310000000005,31.53929999999997,2147.9427777774267
2023-11-09 12:36:00,71.03588,1.9675919999999998,0.8754861727972568,5.584493,3.9062509999999993,30.092600000000033,2147.992777777427
2023-11-09 12:39:00,67.1875,1.9675919999999998,0.9054138280821586,5.497683,3.848381,28.64580000000001,2148.042777777427
2023-11-09 12:42:00,74.16088,2.170139,0.9007057348541269,5.555554000000001,3.645835000000001,28.93520000000001,2148.0927777774273
2023-11-09 12:45:00,74.94213,2.054398,0.9004896038364751,5.700228000000001,3.93518,31.828699999999998,2148.1427777774275
2023-11-09 12:48:00,69.53125,2.0833330000000005,0.9087671732477586,5.642358,3.848375,28.93520000000001,2148.1927777774276
2023-11-09 12:51:00,71.44097,2.1122679999999994,0.9170172616594393,5.584493,3.7615749999999997,29.51389999999998,2148.242777777428
2023-11-09 12:54:00,71.81713,2.054398,0.8685584917145678,5.526622999999999,3.7326349999999993,28.64580000000001,2148.292777777428
2023-11-09 12:57:00,72.59838,2.0254630000000002,0.8921840083167014,5.439818,3.7037050000000002,29.803200000000004,2148.342777777428
2023-11-09 13:00:00,73.00347,2.0833330000000005,0.9689410376094912,5.844908,4.108795,29.513800000000003,2148.3927777774284
2023-11-09 13:03:00,71.84606,1.9675919999999998,0.9341447783329906,5.815973,4.195601,30.092600000000004,2148.4427777774285
2023-11-09 13:06:00,69.12616,1.9965279999999996,0.9139737254401211,5.787032999999999,4.108795000000001,28.067199999999985,2148.4927777774287
2023-11-09 13:09:00,69.90741,2.0833330000000005,0.8766427284199544,5.787038000000001,3.964125,26.90980000000002,2148.542777777429
2023-11-09 13:12:00,74.53704,2.1701380000000006,0.8662269044237179,5.700228000000001,3.76157,27.488500000000016,2148.592777777429
2023-11-09 13:15:00,79.57176,2.256945,0.9578739038661835,5.729164000000001,3.7615689999999997,28.935100000000006,2148.6427777774293
2023-11-09 13:18:00,86.16898,2.1990740000000004,0.9416192212976404,5.787034,3.87732,31.828699999999998,2148.6927777774295
2023-11-09 13:21:00,73.37963,1.9675920000000007,0.9886409169664249,5.873844000000001,4.311342,32.11810000000003,2148.7427777774296
2023-11-09 13:24:00,71.44097,2.0254630000000002,0.9225029946904029,5.960644,4.253470999999999,30.960700000000003,2148.79277777743
2023-11-09 13:27:00,75.69444,2.1990740000000004,0.9416081067963217,5.9317139999999995,4.02199,31.25000000000003,2148.84277777743
2023-11-09 13:30:00,84.98264,2.314814,0.9403183984758535,5.931708,3.877314,31.539300000000026,2148.89277777743
2023-11-09 13:33:00,86.16898,2.0833330000000005,0.9973412251912465,6.105328,4.398145,33.56479999999996,2148.9427777774304
2023-11-09 13:36:00,79.1956,1.9675919999999998,0.9618430314134249,6.018523,4.427080999999999,34.72219999999999,2148.9927777774305
2023-11-09 13:39:00,74.16088,1.938657,0.9528872681065506,6.047458000000001,4.484951,33.275499999999994,2149.0427777774307
2023-11-09 13:42:00,72.59838,1.9965270000000004,0.9139734301461064,5.902778,4.224541,32.69679999999997,2149.092777777431
2023-11-09 13:45:00,71.81713,2.0833330000000005,0.9689410376094912,5.844908,4.108795,30.671299999999974,2149.142777777431
2023-11-09 13:48:00,78.00926,2.141203,0.9252513760096994,5.931708,4.079865000000001,32.1181,2149.1927777774313
2023-11-09 13:51:00,78.79051,2.1990740000000004,0.9730746395725227,5.960644,4.079859999999999,33.56479999999999,2149.2427777774315
2023-11-09 13:54:00,74.16088,2.054399,0.9885241095108425,6.018514,4.340275,32.11809999999997,2149.2927777774316
2023-11-09 13:57:00,79.97685,2.141203,0.9861690717855405,5.931708,4.137735,31.82869999999997,2149.342777777432
2023-11-09 14:00:00,82.29167,2.054398,0.9602879576698082,6.018523,4.311345,33.56479999999999,2149.392777777432
2023-11-09 14:03:00,78.79051,1.9965279999999996,0.970765917687872,6.018523,4.3981449999999995,34.722200000000015,2149.442777777432
2023-11-09 14:06:00,73.00347,1.8807869999999998,0.9348825689520901,5.9027780000000005,4.3981509999999995,31.828699999999998,2149.4927777774324
2023-11-09 14:09:00,72.59838,2.0254630000000002,0.9225029946904029,5.700228,3.993054999999999,30.38190000000003,2149.5427777774325
2023-11-09 14:12:00,73.37963,2.141203,0.9252513760096994,5.787032999999999,3.9351899999999995,30.671300000000002,2149.5927777774327
2023-11-09 14:15:00,76.09954,2.1990730000000003,0.9416078248566901,5.700228000000001,3.7905049999999996,32.11800000000002,2149.642777777433
2023-11-09 14:18:00,78.03819,2.054398,0.9602978893298001,5.902773,4.195605,34.43289999999999,2149.692777777433
2023-11-09 14:21:00,74.94213,1.9965279999999996,0.9428906018210453,5.844907999999999,4.1956,33.27539999999999,2149.7427777774333
2023-11-09 14:24:00,74.94213,1.9965279999999996,0.9429004092743024,5.873838,4.22454,33.27550000000002,2149.7927777774335
2023-11-09 14:27:00,75.69444,2.0254630000000002,0.9516046829108986,5.844907999999999,4.166664999999999,32.407399999999996,2149.8427777774336
2023-11-09 14:30:00,73.00347,1.9965279999999996,0.8838498225373804,5.7291680000000005,4.02199,31.828699999999998,2149.892777777434
2023-11-09 14:33:00,71.06481,1.9965279999999996,0.9429004092743024,5.700228,4.05093,30.671299999999974,2149.942777777434
2023-11-09 14:36:00,67.56366,1.9965279999999996,0.8838604596142645,5.700228,3.9930600000000007,28.64580000000001,2149.992777777434
2023-11-09 14:39:00,73.37963,2.0833329999999997,0.9087671732477582,5.5844879999999995,3.7905050000000005,29.22459999999998,2150.0427777774344
2023-11-09 14:42:00,71.44097,2.0254629999999993,0.9224927367947218,5.642363,3.93518,30.092600000000004,2150.0927777774345
2023-11-09 14:45:00,78.03819,2.054398,0.9602879576698082,5.873842999999999,4.166664999999999,31.5394,2150.1427777774347
2023-11-09 14:48:00,73.37963,1.938657,0.8968232630614859,5.873838,4.253470999999999,30.0925,2150.192777777435
2023-11-09 14:51:00,71.84606,1.9965279999999996,0.8838498225373804,5.671293,3.9641149999999996,29.80329999999998,2150.242777777435
2023-11-09 14:54:00,69.50231,1.9965279999999996,0.8523316487082756,5.4687529999999995,3.732635,29.80329999999998,2150.2927777774353
2023-11-09 14:57:00,72.59838,2.1122680000000003,0.8506426100004514,5.555558,3.6747699999999996,31.25,2150.3427777774355
2023-11-09 15:00:00,69.90741,1.9965279999999996,0.9429004092743024,5.729163,4.079865,29.513800000000003,2150.3927777774356
2023-11-09 15:03:00,67.56366,2.1122679999999994,0.8846778637011797,5.642363,3.7905050000000005,26.909700000000015,2150.442777777436
2023-11-09 15:06:00,74.94213,2.141203,0.8927100636591274,5.5844879999999995,3.7037049999999994,30.092600000000004,2150.492777777436
2023-11-09 15:09:00,77.66204,2.0833329999999997,0.9087671732477582,5.613428,3.819445000000001,31.25000000000003,2150.542777777436
2023-11-09 15:12:00,70.68866,1.9675919999999998,0.9054037016938774,5.642363,3.9930509999999995,28.645800000000037,2150.5927777774364
2023-11-09 15:15:00,74.53704,2.054398,0.8349596503242583,5.613428000000001,3.7905100000000003,30.381999999999977,2150.6427777774365
2023-11-09 15:18:00,71.84606,2.0254630000000002,0.8921840083166995,5.613428000000001,3.8773149999999994,30.092600000000004,2150.6927777774367
2023-11-09 15:21:00,68.34491,2.083334,0.9087674588444085,5.729164000000001,3.93518,28.645800000000037,2150.742777777437
2023-11-09 15:24:00,67.56366,2.054398,0.8685584917145678,5.5555579999999996,3.76157,28.356499999999983,2150.792777777437
2023-11-09 15:27:00,71.84606,2.054398,0.8685697981393162,5.381943,3.5879649999999996,28.935300000000012,2150.8427777774373
2023-11-09 15:30:00,76.88079,2.1990739999999995,0.9416192212976402,5.729163,3.8194490000000005,32.407399999999996,2150.8927777774375
2023-11-09 15:33:00,69.90741,1.9675919999999998,0.9341545231219648,5.729163,4.108801,29.51399999999998,2150.9427777774376
2023-11-09 15:36:00,68.34491,2.054398,1.0422812046548644,6.018523,4.398145,25.75230000000002,2150.992777777438
2023-11-09 15:39:00,69.12616,2.0254629999999993,0.8270799639038103,5.671293,3.8773100000000005,27.198999999999984,2151.042777777438
2023-11-09 15:42:00,69.90741,2.0833330000000005,0.8069491209989547,5.353008000000001,3.472224999999999,27.488399999999984,2151.092777777438
2023-11-09 15:45:00,69.12616,2.1122679999999994,0.9170172616594412,5.4687529999999995,3.645835000000001,26.33099999999999,2151.1427777774384
2023-11-09 15:48:00,77.66204,2.1701379999999997,0.8662269044237176,5.729163,3.7905049999999996,29.51399999999998,2151.1927777774386
2023-11-09 15:51:00,78.03819,2.054398,0.7993311586934092,5.439812999999999,3.5879649999999996,31.250099999999975,2151.2427777774387
2023-11-09 15:54:00,72.97454,1.9675919999999998,0.9341447783329906,5.526622999999999,3.9062509999999993,29.80329999999998,2151.292777777439
2023-11-09 15:57:00,73.03241,1.9965279999999996,0.8838498225373804,5.584493,3.8773149999999994,30.38190000000003,2151.342777777439
2023-11-09 16:00:00,71.06481,2.0254629999999993,0.8921840083167012,5.439812999999999,3.7037000000000004,28.356499999999983,2151.3927777774393
2023-11-09 16:03:00,69.12616,1.967593,0.8441765661701685,5.324077999999999,3.6168949999999995,28.93520000000001,2151.4427777774395
2023-11-09 16:06:00,66.40625,2.0254630000000002,0.8604700042293294,5.353008,3.5879649999999996,26.62039999999996,2151.4927777774396
2023-11-09 16:09:00,65.24884,1.938657,0.8670930319869188,5.295138000000001,3.6458309999999994,26.620400000000018,2151.54277777744
2023-11-09 16:12:00,71.84606,2.0833329999999997,0.8069363183071747,5.3819479999999995,3.5011550000000007,27.488399999999984,2151.59277777744
2023-11-09 16:33:00,67.1875,2.1122679999999994,0.8145457975489208,5.034720999999999,3.1250050000000007,23.726899999999972,2151.94277777744
2023-11-09 16:36:00,64.49653,2.0254630000000002,0.8604700042293294,5.208328,3.4432849999999995,24.884299999999996,2151.99277777744
2023-11-09 16:39:00,63.71528,2.0833330000000005,0.7685315324865284,5.063656,3.1539349999999997,23.43749999999997,2152.0427777774403
2023-11-09 16:42:00,67.1875,2.141203,0.783181939175831,5.179398000000001,3.211805000000001,24.016199999999998,2152.0927777774405
2023-11-09 16:48:00,64.87269,2.0254630000000002,0.7916888653826034,5.208328,3.385415,23.726800000000026,2152.1927777774404
2023-11-09 16:51:00,63.31019,2.1990740000000004,0.7549280299023149,4.976853,2.9224500000000004,21.12269999999998,2152.2427777774406
2023-11-09 16:57:00,62.18171,2.1122690000000004,0.7758680313963255,4.976853,3.038194999999999,21.701400000000007,2152.3427777774405
2023-11-09 17:00:00,62.55787,2.141204,0.8221141696886101,5.208334,3.26968,21.70149999999998,2152.3927777774406
2023-11-09 17:03:00,57.52315,2.0254630000000002,0.7537815530120432,5.005787000000001,3.153931000000001,20.25460000000004,2152.442777777441
2023-11-09 17:09:00,60.61921,2.1701390000000007,0.7479433612196741,4.918982000000001,2.8935190000000004,21.12270000000001,2152.5427777774407
2023-11-09 17:12:00,59.08565,2.083334,0.7685290284370302,4.918982,3.009258,20.543900000000036,2152.592777777441
2023-11-09 17:15:00,57.52315,2.083334,0.8069493838623971,5.1504639999999995,3.26968,20.54400000000004,2152.642777777441
2023-11-09 17:18:00,61.40046,2.1122690000000004,0.7339001143064161,4.8321760000000005,2.864584,20.833399999999983,2152.6927777774413
2023-11-09 17:24:00,62.18171,2.228009,0.761908703165354,4.918982000000001,2.835649000000001,19.965300000000013,2152.792777777441
2023-11-09 17:27:00,57.14699,2.170139,0.6472290351297219,4.774305,2.6909730000000005,17.361099999999965,2152.8427777774414
2023-11-09 17:33:00,57.11806,2.170139,0.7479433612196739,4.6875,2.6620370000000007,17.07170000000002,2152.9427777774413
2023-11-09 17:36:00,57.89931,2.1701380000000006,0.8296564015387805,4.8321760000000005,2.864584,17.650499999999965,2152.9927777774415
2023-11-09 17:39:00,54.80324,2.054398,0.7197726576050975,4.803240000000001,2.8935190000000004,17.93979999999999,2153.0427777774416
2023-11-09 17:42:00,36.25579,1.7071750000000003,0.5913402688402265,4.658564,3.0671299999999997,13.310200000000009,2153.092777777442
2023-11-09 17:48:00,41.66666,1.9965270000000004,0.5474965167294094,4.484953000000001,2.546296,11.863499999999988,2153.1927777774417
2023-11-09 17:51:00,36.28472,1.9097219999999995,0.6399418762274106,4.311342,2.517361,11.863400000000013,2153.242777777442
2023-11-09 17:54:00,35.87963,2.054398,0.47516135866594944,4.021991,1.9965269999999995,10.127399999999994,2153.292777777442
2023-11-10 08:21:00,91.89815,4.166667,1.2564468718812216,8.333332,4.340275,37.03699999999998,2153.292777777442
2023-11-10 08:24:00,81.33681,1.3310180000000003,1.4573493364208185,7.291668,7.55208,56.712999999999994,2153.3427777774423
2023-11-10 08:27:00,91.57986,1.186343,1.3789852941106377,7.002317999999999,7.407405,56.13429999999997,2153.3927777774425
2023-11-10 08:30:00,87.32639,0.8101849999999997,1.31538039313079,5.960647000000001,7.146992000000001,55.2662,2153.4427777774426
2023-11-10 08:33:00,87.32639,0.9259260000000005,1.1795370999543673,5.7291620000000005,6.278936,53.530100000000004,2153.492777777443
2023-11-10 08:36:00,92.73727,1.0416670000000003,1.1399421184227825,5.758102999999999,5.960646,50.63659999999999,2153.542777777443
2023-11-10 08:39:00,90.42245,0.8101849999999997,1.0858136230988618,5.150468,5.758102999999999,53.530099999999976,2153.592777777443
2023-11-10 08:42:00,79.94792,0.5787040000000001,1.053517835995579,4.513889000000001,5.671293,53.530099999999976,2153.6427777774434
2023-11-10 08:45:00,78.41435,0.8101849999999997,0.9863384501971191,4.774306,5.150462000000001,48.90040000000005,2153.6927777774436
2023-11-10 08:48:00,81.91551,0.868055,0.9925773413289203,4.86111,5.121527,50.34719999999999,2153.7427777774437
2023-11-10 08:51:00,75.69444,0.7523150000000003,0.9149704786704255,4.57176,4.918977,40.79860000000002,2153.792777777444
2023-11-10 08:54:00,78.03819,0.8391209999999996,0.8245714062095344,4.427083,4.3981509999999995,40.509199999999964,2153.842777777444
2023-11-10 08:57:00,98.55324,0.4050929999999999,0.8083997580873844,2.8645829999999997,3.877314000000001,60.18519999999995,2153.8927777774443
2023-11-10 09:00:00,85.79282,0.3761579999999993,0.943905046713617,3.125,4.658564000000001,61.342600000000004,2153.9427777774445
2023-11-10 09:03:00,71.81713,0.868055,0.8680555000390906,4.542824,4.542822999999999,33.85410000000002,2153.9927777774446
2023-11-10 09:06:00,79.94792,1.0416669999999995,0.8395917477572103,4.6296289999999996,4.253471,38.773199999999974,2154.042777777445
2023-11-10 09:09:00,90.79861,1.186343,0.8649637986053312,4.803241,4.224535,39.351800000000026,2154.092777777445
2023-11-10 09:12:00,88.85995,0.9837959999999999,0.9397253629674659,4.716434,4.629626999999999,43.11340000000001,2154.142777777445
2023-11-10 09:15:00,74.16088,0.78125,0.8786374083069857,4.658566,4.861114000000001,39.0625,2154.1927777774454
2023-11-10 09:18:00,71.06481,1.070602,0.8348691975332467,4.803241,4.369212,28.93520000000001,2154.2427777774456
2023-11-10 09:21:00,73.00347,1.2442130000000002,0.8106973065976847,4.832175,4.079861,29.803200000000004,2154.2927777774457
2023-11-10 09:24:00,75.69444,1.1284720000000004,0.8232143779204308,4.629630000000001,4.0798559999999995,33.85419999999999,2154.342777777446
2023-11-10 09:27:00,81.88657,1.0995369999999998,0.811455265694299,4.6875,4.166670999999999,32.98600000000005,2154.392777777446
2023-11-10 09:30:00,86.54514,1.1284719999999995,0.8413585949326008,4.716434,4.195601000000001,35.59029999999996,2154.4427777774463
2023-11-10 09:33:00,83.82523,1.0127310000000005,0.810151238787983,4.600694000000001,4.224537,34.72219999999999,2154.4927777774465
2023-11-10 09:36:00,81.88657,1.0127310000000005,0.85996083044265,4.658564,4.369216999999999,35.01159999999999,2154.5427777774466
2023-11-10 09:39:00,89.6412,1.2152770000000004,0.8949567195812482,4.890046,4.3113410000000005,41.37729999999999,2154.592777777447
2023-11-10 09:42:00,85.76389,0.9837959999999999,0.9095436544487308,4.745369999999999,4.600697,42.823999999999984,2154.642777777447
2023-11-10 09:45:00,83.04398,1.0127309999999996,0.9076978849208346,4.687499,4.484957,43.40269999999998,2154.692777777447
2023-11-10 09:48:00,78.00926,0.7523150000000003,0.8760845640101708,4.398148,4.658567999999999,43.402799999999985,2154.7427777774474
2023-11-10 09:51:00,73.37963,0.868055,0.8387883106503597,4.369212,4.311342000000001,39.3519,2154.7927777774476
2023-11-10 09:54:00,79.57176,0.8969910000000008,0.8225360901396936,4.340279000000001,4.195605999999999,41.377399999999966,2154.8427777774477
2023-11-10 09:57:00,85.76389,0.9259260000000005,0.8361190860978616,4.311343000000001,4.1377310000000005,41.66660000000002,2154.892777777448
2023-11-10 10:00:00,75.69444,0.694445,0.8436054184693168,4.195602,4.513888000000001,38.4838,2154.942777777448
2023-11-10 10:03:00,73.00347,0.8969909999999999,0.8225339675372471,4.5428239999999995,4.398147,34.432800000000015,2154.9927777774483
2023-11-10 10:06:00,77.66204,1.0995369999999998,0.8470755687623425,4.513888,4.0509260000000005,37.037000000000035,2155.0427777774485
2023-11-10 10:09:00,73.00347,1.070602,0.7995918232388739,4.456017999999999,3.9641160000000006,32.407399999999996,2155.0927777774486
2023-11-10 10:12:00,75.31829,1.0995369999999998,0.7931490099344847,4.311343,3.7615740000000004,35.59030000000001,2155.142777777449
2023-11-10 10:15:00,77.6331,0.983797,0.8143129481719547,4.108797,3.790509,36.45840000000004,2155.192777777449
2023-11-10 10:18:00,80.35301,0.9259259999999996,0.8361212320175438,4.658565,4.484957,37.037000000000035,2155.242777777449
2023-11-10 10:21:00,74.16088,0.9259259999999996,0.8515442746056205,4.4270830000000005,4.282412000000001,35.30099999999999,2155.2927777774494
2023-11-10 10:24:00,76.09954,1.0416659999999993,0.8563581346776465,4.600695,4.253477,35.01159999999999,2155.3427777774496
2023-11-10 10:27:00,78.79051,1.186343,0.8464846340691773,4.571759,3.9641209999999996,35.59029999999996,2155.3927777774497
2023-11-10 10:30:00,75.69444,1.0416660000000002,0.8225629963912666,4.600694000000001,4.195602,35.59030000000001,2155.44277777745
2023-11-10 10:33:00,76.88079,1.0416659999999993,0.8395942339741888,4.6296289999999996,4.253477,37.03710000000001,2155.49277777745
2023-11-10 10:36:00,83.44907,1.1863419999999998,0.8831197663091639,4.803241,4.253470999999999,37.3263,2155.5427777774503
2023-11-10 10:39:00,88.4838,1.0127319999999997,0.876081541854883,4.774305999999999,4.513885999999999,37.61579999999998,2155.5927777774505
2023-11-10 10:42:00,86.54514,1.0127309999999996,0.8270080189548569,4.687499,4.340277,37.037000000000035,2155.6427777774506
2023-11-10 10:45:00,83.82523,0.9837959999999999,0.894185901077929,4.62963,4.456022,37.03710000000001,2155.692777777451
2023-11-10 10:48:00,88.0787,0.9259259999999996,0.9686828156543726,4.542824,4.629632000000001,56.134199999999964,2155.742777777451
2023-11-10 10:51:00,81.88657,0.8391209999999996,0.9501658215878351,4.542825,4.7743020000000005,52.95140000000001,2155.792777777451
2023-11-10 10:54:00,75.31829,0.7233790000000004,0.8728748847827207,4.3402769999999995,4.658567999999999,42.53479999999999,2155.8427777774514
2023-11-10 10:57:00,74.53704,0.8391200000000003,0.8535082402151931,4.456019,4.484957,39.3519,2155.8927777774516
2023-11-10 11:00:00,72.97454,0.9259259999999996,0.7885653393502143,4.369212999999999,4.108797000000001,37.615700000000004,2155.9427777774517
2023-11-10 11:03:00,74.16088,0.983797,0.814313520213946,4.369212999999999,4.0509260000000005,35.01159999999999,2155.992777777452
2023-11-10 11:06:00,81.88657,1.0416660000000002,0.8052553963822553,4.484953,4.050931,38.194500000000005,2156.042777777452
2023-11-10 11:09:00,87.32639,1.0127319999999997,0.8101516696126408,4.456019,4.079861,37.615700000000004,2156.0927777774523
2023-11-10 11:12:00,77.60417,0.7233790000000004,0.8204909842832878,4.137731,4.340278,39.0625,2156.1427777774525
2023-11-10 11:21:00,77.6331,1.1284720000000004,0.8767101996147795,4.542823,4.0798559999999995,36.747600000000034,2156.2927777774526
2023-11-10 11:27:00,74.53704,1.0127309999999996,0.8101512387879827,4.571759,4.195602,37.615700000000004,2156.3927777774525
2023-11-10 11:30:00,72.59838,1.0416659999999993,0.8395907309176766,4.658564999999999,4.282407000000001,35.300899999999956,2156.4427777774526
2023-11-10 11:33:00,83.82523,1.1574080000000002,0.8162366396764719,4.542825,3.9351849999999997,38.7731,2156.492777777453
2023-11-10 11:39:00,86.54514,1.0127319999999997,0.8599612787816194,4.5428239999999995,4.253475999999999,37.905100000000004,2156.5927777774527
2023-11-10 11:42:00,89.26505,1.157407,0.9063021200292,4.918982,4.456015999999999,38.77320000000003,2156.642777777453
2023-11-10 11:48:00,91.98495,1.0995369999999998,0.8983732324794701,4.890047,4.513891,41.66660000000002,2156.742777777453
2023-11-10 11:51:00,76.85185,0.78125,0.9052263519091786,4.456017999999999,4.716437999999999,42.82409999999999,2156.792777777453
2023-11-10 11:57:00,73.37963,0.868055,0.8824459212319756,4.716435,4.745373,37.90519999999998,2156.892777777453
2023-11-10 12:00:00,72.19329,0.9837959999999999,0.8469261333603373,4.687499,4.4270819999999995,33.56479999999999,2156.942777777453
2023-11-10 12:03:00,90.79861,1.070602,0.8173851899850098,4.51389,4.050926,40.219900000000024,2156.9927777774533
2023-11-10 12:09:00,88.85995,0.9548609999999993,0.8337750452841618,4.484954,4.253477,41.37740000000002,2157.092777777453
2023-11-10 12:12:00,79.16667,0.868055,0.868057499986344,4.629629,4.629632,40.509199999999964,2157.1427777774534
2023-11-10 12:18:00,77.6331,0.8969909999999999,0.9113814635734738,4.62963,4.658562000000001,40.219899999999996,2157.2427777774533
2023-11-10 12:21:00,74.53704,0.8391200000000003,0.8535082402151931,4.456019,4.484957,39.64119999999997,2157.2927777774535
2023-11-10 12:24:00,72.97454,0.8391209999999996,0.867736874482534,4.513889,4.571762,36.74770000000001,2157.3427777774536
2023-11-10 12:30:00,74.53704,1.070602,0.9021217955204339,4.861111,4.542826,34.43280000000004,2157.4427777774536
2023-11-10 12:33:00,78.79051,1.1284720000000004,0.8413610802909599,4.716435,4.195605999999999,34.43290000000002,2157.4927777774537
2023-11-10 12:39:00,79.57176,1.0995369999999998,0.8644414776868028,4.832176,4.3981509999999995,36.74770000000001,2157.5927777774536
2023-11-10 12:42:00,78.41435,1.1284719999999995,0.841356730909868,5.005787,4.484951,34.14340000000004,2157.642777777454
2023-11-10 12:48:00,81.51042,1.157407,0.9063074950310968,5.063653,4.600696,35.30090000000001,2157.7427777774537
2023-11-10 12:51:00,86.14005,1.1863419999999998,0.90097316698963,5.005787,4.484951000000001,35.59030000000001,2157.792777777454
2023-11-10 12:54:00,79.1956,0.9548609999999993,0.8805461134116597,4.716434,4.571762,38.483799999999974,2157.842777777454
2023-11-10 13:00:00,75.69444,0.9548609999999993,0.8957445424904317,4.774305,4.658562,35.01159999999999,2157.942777777454
2023-11-10 13:03:00,81.51042,1.157407,0.9234572875157347,5.034718000000001,4.600690999999999,36.74770000000001,2157.992777777454
2023-11-10 13:06:00,85.27199,1.1284720000000004,0.8413598376125347,4.890047,4.369215999999999,35.30090000000001,2158.0427777774544
2023-11-10 13:09:00,83.82523,0.8969899999999997,0.9812385487203239,4.803241,4.976852999999999,51.504699999999985,2158.0927777774546
2023-11-10 13:15:00,81.51042,0.9548609999999993,0.9835137504167637,4.861110999999999,4.918982,48.61119999999997,2158.1927777774545
2023-11-10 13:18:00,83.82523,1.070602,1.0265904538261348,5.034718000000001,4.947915999999999,50.92590000000001,2158.2427777774546
2023-11-10 13:21:00,87.32639,1.0416669999999995,0.9675283944249753,4.947915999999999,4.803241000000001,49.76849999999996,2158.292777777455
2023-11-10 13:24:00,91.57986,1.1284719999999995,1.008307348235005,5.208333,4.976851000000001,49.47910000000002,2158.342777777455
2023-11-10 13:30:00,93.51852,1.1284720000000004,1.0083127538577479,5.1504579999999995,4.918985999999999,50.05789999999999,2158.442777777455
2023-11-10 13:33:00,79.60069,0.8101849999999997,0.9863375660676265,4.687499,5.063653,51.21530000000001,2158.492777777455
2023-11-10 13:39:00,77.6331,0.9259259999999996,0.9826622151620431,4.74537,4.861112,48.032399999999996,2158.592777777455
2023-11-10 13:42:00,79.16667,1.0127309999999996,0.9076973455602831,4.62963,4.427087,44.84949999999998,2158.642777777455
2023-11-10 13:45:00,79.57176,1.070602,0.9183409879787229,4.62963,4.340275999999999,45.428200000000004,2158.6927777774554
2023-11-10 13:48:00,74.91319,0.9259259999999996,0.8204937033467247,4.456019,4.253477,40.798599999999965,2158.7427777774556
2023-11-10 13:54:00,74.53704,0.9259259999999996,0.8361190860978611,4.456019,4.282407000000001,39.0625,2158.8427777774555
2023-11-10 13:57:00,79.1956,1.0995369999999998,0.864437310335291,4.484953,4.050921,41.66660000000002,2158.8927777774556
2023-11-10 14:00:00,77.60417,0.9837959999999999,0.8628851387003255,4.427083,4.195596999999999,40.7987,2158.942777777456
2023-11-10 14:03:00,78.79051,1.1284719999999995,0.8591834360346279,4.513888,4.021991000000001,40.219899999999996,2158.992777777456
2023-11-10 14:09:00,79.57176,1.0416659999999993,0.8052517761720172,4.427083,3.993055,42.24540000000002,2159.092777777456
2023-11-10 14:12:00,79.54282,1.1284719999999995,0.910965893510528,4.803241,4.3981509999999995,42.24539999999996,2159.142777777456
2023-11-10 14:15:00,89.26505,1.0995369999999998,0.8983714992383728,4.774305,4.3981460000000006,42.53470000000004,2159.1927777774563
2023-11-10 14:21:00,84.60648,0.9548609999999993,0.9107691271060602,4.6296289999999996,4.542822000000001,43.98149999999998,2159.292777777456
2023-11-10 14:24:00,75.31829,1.0416659999999993,0.8891602469141773,4.774305,4.484957,39.0625,2159.3427777774564
2023-11-10 14:30:00,75.31829,1.0416659999999993,0.8891574521507103,4.745369999999999,4.456017000000001,41.087999999999965,2159.4427777774563
2023-11-10 14:33:00,78.79051,1.0127309999999996,0.9076973455602831,4.774305,4.5717620000000005,42.53469999999999,2159.4927777774565
2023-11-10 14:39:00,76.85185,0.9548610000000002,0.8651541612622307,4.57176,4.398147,41.95599999999996,2159.5927777774564
2023-11-10 14:42:00,75.31829,1.0416659999999993,0.8891602469141773,4.774305,4.484957,39.35179999999997,2159.6427777774566
2023-11-10 14:45:00,79.57176,1.0416659999999993,0.8728725404970747,4.658564999999999,4.340277,41.377399999999966,2159.6927777774567
2023-11-10 14:51:00,79.57176,1.0995369999999998,0.8815330441213054,4.6296289999999996,4.2245360000000005,41.95609999999999,2159.7927777774566
2023-11-10 14:54:00,76.85185,0.9548610000000002,0.8957466314878137,4.774306,4.658567,39.641200000000026,2159.842777777457
2023-11-10 14:57:00,74.91319,1.0416659999999993,0.8891608058660871,4.716434,4.427087,37.615700000000004,2159.892777777457
2023-11-10 15:00:00,72.59838,1.070602,0.8520674030392011,4.687499,4.282406,35.87969999999996,2159.942777777457
2023-11-10 15:06:00,75.31829,1.0127309999999996,0.8436071263398547,4.62963,4.311347,37.61579999999998,2160.042777777457
2023-11-10 15:09:00,71.84606,0.9837959999999999,0.846925577918015,4.57176,4.311342000000001,35.59030000000001,2160.0927777774573
2023-11-10 15:12:00,75.69444,1.0995369999999998,0.8644426683557477,4.600694,4.166671,35.87960000000004,2160.1427777774575
2023-11-10 15:15:00,75.69444,1.070602,0.8348697967209131,4.542824,4.108796,35.87959999999998,2160.1927777774576
2023-11-10 15:18:00,77.6331,0.9548609999999993,0.8015004262217345,4.398147999999999,4.108797000000001,38.194500000000005,2160.242777777458
2023-11-10 15:21:00,78.81944,1.0127309999999996,0.8919900396610804,4.658564999999999,4.4270819999999995,38.48380000000003,2160.292777777458
2023-11-10 15:27:00,75.69444,0.9548609999999993,0.8651579076077638,4.456018,4.282412000000001,37.037000000000035,2160.392777777458
2023-11-10 15:30:00,69.90741,1.0995369999999998,0.8114533858859176,4.513888,3.9930559999999993,31.25,2160.442777777458
2023-11-10 15:36:00,78.03819,1.2442129999999993,0.8106966082083811,4.600695,3.8483799999999997,33.27540000000005,2160.542777777458
2023-11-10 15:39:00,71.84606,1.0416660000000002,0.7876386789778956,4.398148000000001,3.9351860000000007,32.11810000000003,2160.592777777458
2023-11-10 15:45:00,70.68866,0.9837959999999999,0.7806733508603672,4.311342,3.935186,32.117999999999995,2160.692777777458
2023-11-10 15:48:00,72.59838,1.070602,0.7814714638682198,4.3402780000000005,3.819445,32.696799999999996,2160.7427777774583
2023-11-10 15:51:00,76.88079,1.0127309999999996,0.7755827293693102,4.3402780000000005,3.906251000000001,35.01159999999999,2160.7927777774585
2023-11-10 15:57:00,78.03819,1.0127309999999996,0.7755827293693102,4.311343,3.8773160000000004,34.43290000000002,2160.8927777774584
2023-11-10 16:00:00,78.81944,1.0127309999999996,0.7755827293693102,4.282406999999999,3.8483799999999997,35.30090000000001,2160.9427777774586
2023-11-10 16:06:00,74.16088,0.8969899999999997,0.7914028604668464,4.166667,3.9641209999999996,33.85419999999999,2161.0427777774585
2023-11-10 16:09:00,68.75,0.9548609999999993,0.7682170747636632,4.282406999999999,3.9351850000000006,28.935199999999952,2161.0927777774587
2023-11-10 16:12:00,74.94213,1.157407,0.7166122110073371,4.224537,3.4722219999999995,30.671299999999974,2161.142777777459
2023-11-10 16:18:00,78.03819,1.1863419999999998,0.7481844758259761,4.311342,3.5590279999999996,31.82869999999997,2161.2427777774587
2023-11-10 16:21:00,69.50231,0.9837959999999999,0.7096598459076285,4.166667,3.6747689999999995,27.77770000000004,2161.292777777459
2023-11-10 16:27:00,69.50231,1.0416659999999993,0.7136309635958622,4.195601,3.616899,28.356499999999983,2161.392777777459
2023-11-10 16:30:00,70.68866,1.0416659999999993,0.7327261704445387,4.224537,3.6747680000000003,28.356400000000008,2161.442777777459
2023-11-10 16:36:00,65.65394,0.8969899999999997,0.6919560814884737,4.050924999999999,3.6747690000000004,26.620299999999986,2161.542777777459
2023-11-10 16:39:00,66.40625,1.0995369999999998,0.6954682422952274,4.079860999999999,3.3854159999999993,24.016200000000026,2161.592777777459
2023-11-10 16:42:00,68.75,1.0416659999999993,0.7327268229640759,4.079860999999999,3.530093000000001,24.594899999999996,2161.6427777774593
2023-11-10 16:45:00,73.00347,1.0995369999999998,0.6954682422952274,4.137732000000001,3.4432870000000007,26.62039999999996,2161.6927777774595
2023-11-10 16:51:00,74.53704,1.1284719999999995,0.7060782583357533,4.166667,3.4432870000000007,28.356400000000008,2161.7927777774594
2023-11-10 16:54:00,70.68866,0.9548610000000002,0.6979755406918169,3.993056,3.530092,28.067099999999982,2161.8427777774596
2023-11-10 16:57:00,65.24884,1.070601,0.663926000108391,3.9351839999999996,3.240741,24.59480000000002,2161.8927777774597
2023-11-10 17:03:00,64.46759,1.0416660000000002,0.6321112742093904,3.90625,3.211806,23.726800000000026,2161.9927777774597
2023-11-10 17:06:00,62.55787,1.070602,0.5971361269858202,3.819444,3.038195,21.411999999999978,2162.04277777746
2023-11-10 17:12:00,63.71528,1.0127309999999996,0.5999781587758175,3.6747679999999994,2.9803250000000006,21.411999999999978,2162.1427777774597
2023-11-10 17:15:00,70.68866,1.1284720000000004,0.6628334324109482,3.7615740000000004,2.9803249999999997,24.305499999999995,2162.19277777746
2023-11-10 17:21:00,68.34491,0.9259259999999996,0.6103220334231022,3.6747689999999995,3.125001,24.016200000000026,2162.29277777746
2023-11-10 17:24:00,47.4537,1.1284720000000004,0.6165587640844482,3.7326379999999997,2.8935180000000003,13.888800000000003,2162.34277777746
2023-11-10 17:27:00,54.05093,2.1122679999999994,0.6345768822447538,4.079860999999999,2.054399000000001,15.3356,2162.39277777746
2023-11-10 17:33:00,52.11227,2.0254629999999993,0.6672255938503169,4.050924999999999,2.141204000000001,15.914300000000026,2162.49277777746
2023-11-10 17:36:00,49.79745,2.054398,0.6739914450059542,4.108796,2.1701380000000006,14.757000000000005,2162.5427777774603
2023-11-10 17:39:00,54.05093,2.0254630000000002,0.6672222644059588,4.050926,2.141203,14.756999999999948,2162.5927777774605
2023-11-10 17:42:00,38.19445,1.8807869999999998,0.5832645163442579,3.9641200000000003,2.170139,12.152799999999957,2162.6427777774607
2023-11-10 17:48:00,36.25579,1.938657,0.6912562053199084,4.050926,2.256945,12.731499999999983,2162.7427777774606
2023-11-10 17:51:00,40.88541,2.0833329999999997,0.5652178775815238,4.137732000000001,2.1122690000000004,11.574099999999987,2162.7927777774607
2023-11-10 17:57:00,37.4132,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,11.574099999999987,2162.8927777774607
2023-11-10 18:00:00,40.1331,1.9097229999999996,0.6399421134090985,4.137732,2.34375,11.284699999999987,2162.942777777461
2023-11-10 18:03:00,33.94097,1.9965279999999996,0.6090707387152666,4.484953,2.5752320000000006,11.863400000000013,2162.992777777461
2023-11-10 18:09:00,32.00232,1.967593,0.6536248488843355,4.4270830000000005,2.5752310000000005,11.574100000000044,2163.092777777461
2023-11-10 18:12:00,30.84491,2.0254630000000002,0.6672222644059557,4.398148000000001,2.4884249999999994,11.284699999999987,2163.142777777461
2023-11-10 18:18:00,33.15972,2.083334,0.8069442628206938,4.571759,2.6909710000000002,12.152800000000013,2163.242777777461
2023-11-10 18:21:00,30.06366,2.054398,0.67399312185539,4.6296289999999996,2.6909719999999995,10.416600000000017,2163.292777777461
2023-11-10 18:30:00,34.31713,2.054398,0.6218564778059078,4.282408,2.3148150000000003,10.41659999999996,2163.292777777461
2023-11-10 18:33:00,35.47454,1.6203700000000003,0.6108227407149857,3.906251,2.4305559999999993,10.995399999999961,2163.292777777461
2023-11-10 18:42:00,39.75695,1.9965270000000004,,4.0509260000000005,2.0254630000000002,12.152800000000013,2163.292777777461
2023-11-10 18:48:00,35.87963,1.8229170000000003,0.5702456382931079,3.877314,2.141204,12.152800000000013,2163.292777777461
2023-11-10 18:51:00,32.78357,1.851852,0.43832519034405465,3.8483790000000004,2.0254630000000002,12.152800000000013,2163.292777777461
2023-11-10 18:54:00,31.62616,1.9675919999999998,0.541560094225086,4.137731,2.2280100000000003,10.995299999999986,2163.292777777461
2023-11-10 19:00:00,35.87963,2.025462,0.1394820547874877,4.050925,2.0254630000000002,11.574000000000012,2163.292777777461
2023-11-10 19:03:00,35.87963,1.8807870000000007,0.6330664549885313,3.993056000000001,2.2280089999999992,11.863400000000013,2163.292777777461
2023-11-10 19:12:00,30.84491,1.7361110000000002,0.5983553048805931,3.587962,1.9675919999999998,10.127300000000048,2163.292777777461
2023-11-10 19:24:00,37.4132,2.2280099999999994,0.5062586020632669,3.6747689999999995,1.4756940000000007,10.127299999999991,2163.292777777461
2023-11-10 19:30:00,38.9757,2.1122680000000003,0.571096641841212,3.703703,1.6493060000000002,11.574100000000044,2163.392777777461
2023-11-10 19:33:00,35.87963,2.141203,0.5769555685852361,4.571759,2.4884259999999996,11.863400000000013,2163.4427777774613
2023-11-10 19:39:00,36.63195,2.1122679999999994,0.14504074454525265,4.456018,2.343750000000001,11.284699999999987,2163.542777777461
2023-11-10 19:42:00,35.87963,2.0833329999999997,0.4803731960153492,3.8483799999999997,1.7939809999999996,11.863400000000013,2163.5927777774614
2023-11-10 19:48:00,35.50347,1.938657,0.596203147739893,3.732639,1.8807869999999998,10.995299999999986,2163.6927777774613
2023-11-10 19:51:00,30.84491,1.9965279999999996,0.7055583366413276,3.8483799999999997,1.9965280000000005,10.416699999999992,2163.7427777774615
2023-11-10 19:54:00,34.72222,2.0254629999999993,0.5534218497762723,4.195601999999999,2.2280100000000003,12.152800000000013,2163.7927777774617
2023-11-10 20:00:00,34.72222,1.967593,0.45945774320081845,4.108796,2.170139,11.863499999999988,2163.8927777774616
