Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-10 20:03:00,31.62616,1.8229169999999995,0.570243809069699,3.703704,1.967593,11.574099999999987,2163.9427777774617
2023-11-10 20:09:00,35.47454,2.054398,0.7197711594285148,3.7615739999999995,1.851852,11.284699999999987,2164.0427777774617
2023-11-10 20:12:00,39.72801,2.141203,0.6409102555066774,4.166666,2.1122689999999995,11.574000000000012,2164.092777777462
2023-11-10 20:15:00,41.29051,2.054398,0.5593263945957594,4.137732,2.141203999999999,11.863499999999988,2164.142777777462
2023-11-10 20:21:00,41.29051,1.967593,0.6984202177175131,4.108796,2.2858799999999997,10.995400000000018,2164.242777777462
2023-11-10 20:24:00,37.4132,1.851852,0.576762552675321,4.224537000000001,2.4594900000000006,10.995400000000018,2164.292777777462
2023-11-10 20:30:00,36.63195,1.8807869999999998,0.5236439977483902,4.137731,2.3148150000000003,10.995299999999986,2164.392777777462
2023-11-10 20:33:00,42.82407,1.9965279999999996,0.5474967216958591,3.8773150000000003,1.938657,11.574099999999987,2164.442777777462
2023-11-10 20:36:00,43.98148,2.0254630000000002,0.667223929131812,3.819444,1.9097219999999995,11.574099999999987,2164.4927777774624
2023-11-10 20:39:00,37.03704,1.7939819999999997,0.6938376179642957,4.021992,2.4016200000000003,12.731499999999983,2164.5427777774626
2023-11-10 20:42:00,36.66088,1.9097229999999996,0.529633180728364,4.195601999999999,2.34375,10.127399999999966,2164.5927777774627
2023-11-10 20:45:00,36.63195,2.0254629999999993,0.6154726873826579,4.195601999999999,2.256945000000001,10.416699999999992,2164.642777777463
2023-11-10 20:48:00,39.72801,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,10.995399999999961,2164.692777777463
2023-11-10 20:51:00,33.94097,1.8807869999999998,0.5236393738479128,4.050927,2.228009,11.284699999999987,2164.7427777774633
2023-11-10 20:54:00,32.40741,1.9386579999999993,0.5356027481617389,4.079862,2.1990740000000004,11.863399999999956,2164.7927777774635
2023-11-10 20:57:00,35.50347,1.9386580000000002,0.45419494026470664,3.9351849999999997,2.0254629999999993,11.284699999999987,2164.8427777774637
2023-11-10 21:00:00,34.31713,1.967593,0.6026464670799224,3.819443999999999,1.938657,10.995399999999961,2164.892777777464
2023-11-10 21:03:00,37.4132,2.0833329999999997,0.5652178775815238,3.9641200000000003,1.938657,10.995300000000043,2164.942777777464
2023-11-10 21:06:00,32.78357,1.9386579999999993,0.6912549975356596,4.079862,2.2858790000000004,11.284699999999987,2164.992777777464
2023-11-10 21:09:00,32.40741,1.967593,0.6536248488843355,4.137732,2.2858799999999997,10.416699999999992,2165.0427777774644
2023-11-10 21:12:00,37.03704,2.0833329999999997,0.5652203240154745,4.050926,2.0254640000000004,10.995300000000043,2165.0927777774646
2023-11-10 21:15:00,34.72222,1.9097229999999996,0.5897466908136875,3.819444,1.9965280000000005,11.284700000000043,2165.1427777774647
2023-11-10 21:18:00,38.19445,2.054398,0.5593263945957594,3.935186,1.9386579999999993,11.284800000000018,2165.192777777465
2023-11-10 21:21:00,38.19445,1.9386579999999993,0.5962052599470437,3.819443999999999,1.9675920000000007,10.127400000000023,2165.242777777465
2023-11-10 21:24:00,34.72222,1.9097229999999996,0.6399421134090985,3.935186,2.141204,10.706000000000017,2165.2927777774653
2023-11-10 21:27:00,38.59954,2.0254629999999993,0.5534170328026736,4.050927,2.0833330000000005,12.731499999999983,2165.3427777774655
2023-11-10 21:30:00,38.19445,1.9097229999999996,0.6399437289865626,3.9641199999999994,2.1701390000000007,10.706000000000017,2165.3927777774657
2023-11-10 21:33:00,40.1331,1.9965279999999996,0.7055583366413276,3.9351849999999997,2.0833330000000005,10.995400000000018,2165.442777777466
2023-11-10 21:36:00,39.35185,1.9097229999999996,0.5296285178214166,4.021992,2.1701380000000006,10.705999999999989,2165.492777777466
2023-11-10 21:39:00,36.66088,1.880788,0.5832647406410569,3.8773150000000003,2.0833329999999997,10.416699999999992,2165.542777777466
2023-11-10 21:42:00,34.72222,1.9097229999999996,0.5897466908136875,3.9641199999999994,2.141204,10.706000000000017,2165.5927777774664
2023-11-10 21:45:00,34.31713,1.9097229999999996,0.5897448164430743,3.9641209999999996,2.141204000000001,11.574000000000012,2165.6427777774666
2023-11-10 21:48:00,40.91435,1.851851,0.5176328191307086,3.819445,2.0254630000000002,10.995399999999961,2165.6927777774667
2023-11-10 21:51:00,36.66088,1.649305,0.47507033015171773,3.6747680000000003,2.0833329999999997,11.284699999999987,2165.742777777467
2023-11-10 21:54:00,32.40741,1.8229170000000003,0.5702438090697024,3.7326379999999997,1.9965270000000004,10.995399999999961,2165.792777777467
2023-11-10 21:57:00,31.62616,1.851852,0.517635319372892,3.616898000000001,1.8229160000000002,10.706000000000017,2165.8427777774673
2023-11-10 22:00:00,30.46875,1.7939819999999997,0.6123112363248954,3.501157,1.8229160000000002,10.416600000000017,2165.8927777774675
2023-11-10 22:03:00,30.09259,1.765047,0.557137643161483,3.501158,1.8229160000000002,10.41659999999996,2165.9427777774677
2023-11-10 22:09:00,33.94097,1.7939820000000006,0.5637004963696511,3.3854170000000003,1.6782399999999997,11.574000000000012,2165.9427777774677
2023-11-10 22:12:00,30.09259,1.765047,0.6053455221138069,3.414352,1.765046,10.127299999999991,2165.992777777468
2023-11-10 22:15:00,38.9757,1.9965270000000004,0.5474989060881654,3.5590270000000004,1.6203710000000004,10.416699999999992,2166.042777777468
2023-11-10 22:18:00,39.72801,1.8807870000000007,0.7165098023712836,3.5879630000000002,1.8807859999999996,10.416600000000017,2166.092777777468
2023-11-10 22:21:00,39.72801,1.938657,0.6467922855676632,4.166667,2.343750000000001,10.416600000000017,2166.1427777774684
2023-11-10 22:24:00,41.29051,1.8807870000000007,0.5236439977483903,4.108796,2.2858799999999997,10.995400000000018,2166.1927777774686
2023-11-10 22:27:00,33.94097,1.7071760000000005,0.41158801804450335,3.877314,2.1990739999999995,10.995399999999961,2166.2427777774687
2023-11-10 22:30:00,34.69329,1.851852,0.517635319372892,3.6747680000000003,1.8807859999999996,10.12730000000002,2166.292777777469
2023-11-10 22:33:00,32.66782,1.765046,0.5571392146822314,3.6458330000000005,1.967593,10.12730000000002,2166.342777777469
2023-11-10 22:36:00,32.78357,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,10.416700000000048,2166.3927777774693
2023-11-10 22:39:00,36.63195,1.8807870000000007,0.44362884338637504,3.6747680000000003,1.8229169999999995,10.995400000000018,2166.4427777774695
2023-11-10 22:42:00,36.66088,1.9675919999999998,0.5415577240757472,3.703703,1.7939809999999996,10.70599999999996,2166.4927777774697
2023-11-10 22:45:00,32.78357,1.880788,0.6330698991838931,3.7905089999999992,2.0254630000000002,11.284700000000043,2166.54277777747
2023-11-10 22:48:00,30.84491,1.9097229999999996,0.589744816443071,3.8773150000000003,2.054398,10.416600000000017,2166.59277777747
2023-11-10 22:51:00,37.4132,2.141204,0.5769557709017531,3.8773150000000003,1.7939809999999996,10.416600000000017,2166.64277777747
2023-11-10 22:54:00,33.18866,1.9097220000000004,0.4489151431919429,3.616898,1.7361110000000002,11.284799999999962,2166.6927777774704
2023-11-10 22:57:00,33.15972,1.9097229999999996,0.5897448164430743,3.5879629999999993,1.7650460000000008,10.995399999999961,2166.7427777774706
2023-11-10 23:00:00,35.87963,2.0833329999999997,0.6282263797743773,3.6747679999999994,1.6782410000000008,11.284699999999987,2166.7927777774707
2023-11-10 23:03:00,32.40741,2.0254629999999993,0.7126771483399161,3.993055,2.1122690000000004,10.70599999999996,2166.842777777471
2023-11-10 23:06:00,30.84491,2.054398,0.6218564778059078,4.137732,2.170139,10.995299999999986,2166.892777777471
2023-11-10 23:09:00,34.31713,2.1122680000000003,0.571096641841212,4.050926,1.9965289999999998,10.995400000000018,2166.9427777774713
2023-11-10 23:12:00,35.87963,1.9097220000000004,0.1320467501954083,3.6458330000000005,1.7361110000000002,12.442099999999982,2166.9927777774715
2023-11-10 23:15:00,33.94097,1.6203710000000004,0.5701413200918194,3.211806,1.7071759999999996,11.863400000000013,2167.0427777774717
2023-11-10 23:18:00,36.25579,1.5914350000000006,0.6033471047425075,3.298611,1.851852,10.995400000000018,2167.092777777472
2023-11-10 23:21:00,40.88541,1.4467590000000001,0.48338509122267376,3.1539339999999996,1.7939810000000005,12.152800000000013,2167.142777777472
2023-11-10 23:24:00,45.92014,1.157407,0.3059141595247648,2.6909719999999995,1.5625,12.152800000000013,2167.192777777472
2023-11-10 23:27:00,44.01041,0.983797,0.4377451058295717,2.748843,1.9097220000000004,13.020800000000008,2167.2427777774724
2023-11-10 23:30:00,37.4132,1.5046290000000004,0.6163617792805999,3.4432859999999996,2.1122689999999995,11.284799999999962,2167.2927777774726
2023-11-10 23:33:00,34.72222,1.8229160000000002,0.6192545625788399,3.906249,2.1990750000000006,10.995399999999961,2167.3427777774727
2023-11-10 23:36:00,30.46875,1.9675919999999998,0.5415577240757472,3.993055,2.0833329999999997,11.284700000000043,2167.392777777473
2023-11-10 23:39:00,31.62616,2.0254630000000002,0.6154726873826581,3.9351839999999996,1.9965270000000004,10.416699999999992,2167.442777777473
2023-11-10 23:42:00,30.84491,2.141203,0.6409102555066774,3.8194440000000007,1.765047,11.863399999999956,2167.4927777774733
2023-11-10 23:45:00,34.31713,2.054398,0.47516497646009037,3.790509,1.7650460000000008,12.73150000000004,2167.5427777774735
2023-11-10 23:51:00,31.62616,2.0833330000000005,0.6807442899984918,4.07986,2.1122690000000004,11.284700000000043,2167.5427777774735
2023-11-10 23:54:00,33.18866,2.1990740000000004,0.5886348975518643,4.079862,1.9386579999999993,10.706000000000017,2167.5927777774737
2023-11-10 23:57:00,36.25579,2.1990740000000004,0.5886348975518643,3.8483800000000006,1.7071759999999996,10.995400000000018,2167.642777777474
2023-11-11 00:00:00,30.46875,2.0833330000000005,0.5652203240154746,3.819444,1.7939819999999997,11.284700000000043,2167.692777777474
2023-11-11 00:03:00,33.15972,2.2569440000000007,0.7688640469116511,4.050925,1.9386579999999993,11.574099999999987,2167.742777777474
2023-11-11 00:06:00,32.78357,2.1122690000000004,0.4855730674844913,4.137732000000001,2.054397,11.863400000000013,2167.7927777774744
2023-11-11 00:09:00,34.72222,2.228009,0.6598129210886237,4.050925,1.9097230000000005,10.416699999999992,2167.8427777774746
2023-11-11 00:12:00,37.03704,2.1122690000000004,0.48557674572078857,3.9641199999999994,1.8807859999999996,10.706000000000017,2167.8927777774747
2023-11-11 00:15:00,32.78357,1.938657,0.4541912629249799,3.7326379999999997,1.8229160000000002,10.12730000000002,2167.942777777475
2023-11-11 00:18:00,32.00232,2.0254630000000002,0.7126741730442793,3.790509,1.9097209999999993,10.127299999999991,2167.992777777475
2023-11-11 00:21:00,35.87963,2.1701380000000006,0.5828023218777744,4.195602000000001,2.083334,11.573999999999984,2168.0427777774753
2023-11-11 00:24:00,32.78357,1.9965270000000004,0.54749412734781,4.166667,2.228009,10.706000000000017,2168.0927777774755
2023-11-11 00:27:00,32.78357,2.054398,0.47516135866594944,4.0509260000000005,2.025462,10.706000000000017,2168.1427777774757
2023-11-11 00:30:00,34.34607,2.0833330000000005,0.48038049209943395,3.877314,1.8229169999999995,10.706099999999992,2168.192777777476
2023-11-11 00:33:00,33.15972,1.9965279999999996,0.5474991110552773,3.703702999999999,1.765046,9.548600000000022,2168.242777777476
2023-11-11 00:36:00,30.06366,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,10.12730000000002,2168.292777777476
2023-11-11 00:39:00,34.31713,2.0833329999999997,0.6282263797743773,3.8773139999999993,1.8807870000000007,10.706000000000017,2168.3427777774764
2023-11-11 00:42:00,34.31713,2.0833329999999997,0.5652178775815238,3.819444,1.7939809999999996,10.705999999999989,2168.3927777774766
2023-11-11 00:45:00,34.72222,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,10.127299999999991,2168.4427777774767
2023-11-11 00:48:00,37.03704,2.0833329999999997,0.5652178775815238,3.7615740000000004,1.7361110000000002,10.995299999999986,2168.492777777477
2023-11-11 00:51:00,31.62616,1.9386579999999993,0.5962052599470403,3.703704,1.851852,9.837999999999994,2168.542777777477
2023-11-11 00:54:00,31.62616,1.967593,0.6536264891645197,3.819443999999999,1.967593,10.706000000000017,2168.5927777774773
2023-11-11 00:57:00,37.03704,2.0254630000000002,0.6154726873826581,3.7905089999999992,1.851852,10.416699999999992,2168.6427777774775
2023-11-11 01:00:00,32.40741,1.9097229999999996,0.44891532576947785,3.645834,1.7650460000000008,10.127399999999966,2168.6927777774777
2023-11-11 01:06:00,30.46875,1.765047,0.6053455221138069,3.4432869999999998,1.7939809999999996,10.416699999999992,2168.6927777774777
2023-11-11 01:12:00,36.66088,1.8229160000000002,0.5702417541240845,3.530092,1.7939809999999996,10.99539999999999,2168.6927777774777
2023-11-11 01:15:00,32.40741,1.765047,0.557137643161483,3.501158,1.8229160000000002,10.705999999999989,2168.6927777774777
2023-11-11 01:18:00,31.62616,1.938657,0.731494077292407,3.703704,1.938657,10.12730000000002,2168.6927777774777
2023-11-11 01:30:00,30.09259,1.9965279999999996,0.6090669011149434,3.530093,1.6203700000000003,11.574000000000012,2168.6927777774777
2023-11-11 02:45:00,30.09259,2.0254630000000002,0.46994073877606957,3.530093,1.5335650000000003,8.680599999999998,2168.6927777774777
2023-11-11 02:57:00,30.09259,2.0254630000000002,0.6154707539212491,3.616898,1.6782399999999997,10.127299999999991,2168.6927777774777
2023-11-11 03:21:00,30.46875,1.9965270000000004,0.464707274525557,3.3275449999999998,1.3599539999999992,10.12730000000002,2168.6927777774777
2023-11-11 03:30:00,30.46875,1.8229170000000003,0.5116134505343305,3.501157,1.7361110000000002,9.548599999999993,2168.6927777774777
2023-11-11 03:33:00,30.46875,1.8229170000000003,0.5116111779084656,3.414352,1.6493049999999991,10.416599999999988,2168.6927777774777
2023-11-11 03:36:00,30.84491,1.8229170000000003,0.5702438090697024,3.2696759999999996,1.5335650000000003,9.837999999999994,2168.6927777774777
2023-11-11 03:42:00,32.78357,1.7939820000000006,0.5055688822464297,3.1539350000000006,1.4178229999999994,9.548699999999997,2168.6927777774777
2023-11-11 03:48:00,30.84491,1.851852,0.6696282687705847,3.3564819999999997,1.6493060000000002,9.548699999999997,2168.6927777774777
2023-11-11 03:51:00,30.84491,1.851852,0.6261719996773583,3.501158,1.765047,10.127399999999994,2168.6927777774777
2023-11-11 04:03:00,32.40741,1.8807870000000007,0.4436219770577634,3.1828710000000004,1.3310179999999994,10.99539999999999,2168.6927777774777
2023-11-11 04:12:00,30.06366,1.8229170000000003,0.5116134505343305,3.4722219999999995,1.7071759999999996,10.127299999999991,2168.6927777774777
2023-11-11 04:24:00,30.09259,1.9965279999999996,0.5474967216958591,3.327547,1.3888889999999998,9.548599999999993,2168.6927777774777
2023-11-11 04:39:00,31.62616,1.9675920000000007,0.5415577240757473,3.414352000000001,1.5046299999999997,10.12730000000002,2168.6927777774777
2023-11-11 04:42:00,30.46875,1.8229170000000003,0.5702456382931079,3.29861,1.5625,9.548599999999993,2168.6927777774777
2023-11-11 04:57:00,30.84491,1.9675919999999998,0.5415577240757472,3.298611,1.3888889999999998,10.99539999999999,2168.6927777774777
2023-11-11 05:00:00,32.03125,1.9386580000000002,0.5356027481617391,3.298611,1.4178229999999994,10.416699999999992,2168.6927777774777
2023-11-11 05:09:00,32.00232,1.9965279999999996,0.5474991110552773,3.616898,1.6782410000000008,10.12730000000002,2168.6927777774777
2023-11-11 05:18:00,30.84491,1.967593,0.4594542171414052,3.530092999999999,1.5914349999999997,10.99539999999999,2168.6927777774777
2023-11-11 05:21:00,30.84491,1.9386580000000002,0.5356027481617391,3.327547,1.4467589999999992,10.416599999999988,2168.6927777774777
2023-11-11 05:27:00,30.46875,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,10.70610000000002,2168.6927777774777
2023-11-11 05:54:00,31.62616,2.054398,0.67399312185539,3.6458329999999997,1.7071759999999996,10.706000000000017,2168.6927777774777
2023-11-11 05:57:00,31.65509,1.9965279999999996,0.46470389898356934,3.5879629999999993,1.6203700000000003,10.705999999999989,2168.6927777774777
2023-11-11 06:15:00,30.46875,1.9675919999999998,0.6536246131776058,3.501157,1.6493060000000002,10.416699999999992,2168.6927777774777
2023-11-11 06:57:00,30.46875,1.7939809999999996,0.6123094306653454,3.2696760000000005,1.5914349999999997,10.127399999999994,2168.6927777774777
2023-11-11 07:00:00,32.78357,1.8807870000000007,0.44362541025711233,3.2986120000000003,1.4467600000000003,10.99539999999999,2168.742777777478
2023-11-11 07:06:00,30.87384,1.8229170000000003,0.5702456382931079,3.2407399999999997,1.5046299999999997,9.837999999999994,2168.8427777774777
2023-11-11 07:09:00,38.9757,1.8807869999999998,0.5832663757482034,3.616897,1.8229170000000003,10.706000000000017,2168.892777777478
2023-11-11 07:15:00,40.1331,1.7939809999999996,0.505568673105145,3.530092,1.7939809999999996,10.995299999999986,2168.992777777478
2023-11-11 07:18:00,35.87963,1.765047,0.49951027156340044,3.4722220000000004,1.7650460000000008,10.995400000000018,2169.042777777478
2023-11-11 07:21:00,32.40741,1.8807870000000007,0.6330680581183631,4.021990000000001,2.256944,10.41670000000002,2169.092777777478
2023-11-11 07:27:00,33.59375,1.9675919999999998,0.5415577240757472,4.021991000000001,2.1122690000000004,10.705999999999989,2169.192777777478
2023-11-11 07:30:00,30.09259,1.851852,0.517635319372892,3.703703,1.9097209999999993,10.127399999999994,2169.2427777774783
2023-11-11 07:36:00,32.00232,1.851852,0.626170409072475,3.703704,1.9675920000000007,11.284700000000015,2169.342777777478
2023-11-11 07:39:00,30.09259,1.7361110000000002,0.5983568446380632,3.6747679999999994,2.054399,10.127300000000048,2169.3927777774784
2023-11-11 07:48:00,34.72222,1.9097220000000004,0.4489186074435689,3.7326390000000007,1.8518530000000002,10.127299999999991,2169.3927777774784
2023-11-11 07:51:00,34.72222,1.7939819999999997,0.5055711350565992,3.4722219999999995,1.7361110000000002,11.574000000000012,2169.4427777774786
2023-11-11 07:57:00,32.78357,1.765047,0.7217224011262732,3.645834,2.0833329999999997,10.995399999999961,2169.5427777774785
2023-11-11 08:00:00,34.72222,1.8807869999999998,0.5832626569290786,3.993056,2.1990740000000004,11.284699999999987,2169.5927777774787
2023-11-11 08:03:00,47.10648,2.054399,0.5593241709489313,3.8773160000000004,1.8807860000000005,12.731500000000011,2169.642777777479
2023-11-11 08:06:00,40.1331,1.851852,0.7089921005585759,4.7743020000000005,3.09607,10.99539999999999,2169.692777777479
2023-11-11 08:12:00,43.22916,1.851852,0.5176399040206588,4.745369999999999,2.951389999999999,10.995400000000018,2169.792777777479
2023-11-11 08:15:00,34.72222,1.6782409999999999,0.4061882142717338,3.8773160000000004,2.228009,12.442199999999957,2169.842777777479
2023-11-11 08:21:00,35.87963,1.6782409999999999,0.4812098361039648,3.6747680000000003,2.054397,11.284700000000043,2169.942777777479
2023-11-11 08:24:00,71.84606,2.430556,,5.902775000000001,3.4143489999999996,16.78249999999997,2169.992777777479
2023-11-11 08:27:00,50.17361,1.6493060000000002,0.5306642034304627,3.2696759999999996,1.7071760000000005,14.467600000000004,2170.0427777774794
2023-11-11 08:33:00,48.23495,1.8229160000000002,0.5116109694013117,3.298611,1.5335649999999994,14.467600000000004,2170.1427777774793
2023-11-11 08:36:00,56.36574,2.0254630000000002,0.667225593850317,3.9351849999999997,2.0254640000000004,15.046199999999999,2170.1927777774795
2023-11-11 08:42:00,58.3044,1.9965270000000004,0.5474965167294094,3.8773150000000003,1.9386579999999993,15.625,2170.2927777774794
2023-11-11 08:45:00,54.05093,1.7939819999999997,0.6550884329077208,3.501157,1.851852,15.3356,2170.3427777774796
2023-11-11 08:51:00,53.64583,1.7361120000000003,0.5505547263723068,3.530093000000001,1.8807869999999998,13.02079999999998,2170.4427777774795
2023-11-11 08:54:00,52.11227,1.7939819999999997,0.655085630395819,3.5590280000000005,1.9097210000000002,15.3356,2170.4927777774797
2023-11-11 08:57:00,48.64005,1.938657,0.596203147739893,3.4722220000000004,1.6203700000000003,13.599499999999978,2170.54277777748
2023-11-11 09:03:00,51.33102,1.9675920000000007,0.6026443407234539,3.4432869999999998,1.5624999999999991,14.178299999999979,2170.6427777774798
2023-11-11 09:06:00,58.70949,1.8807870000000007,0.6330680581183631,3.4722220000000004,1.7071759999999996,15.335700000000031,2170.69277777748
2023-11-11 09:12:00,60.61921,1.851852,0.6261719996773583,3.501158,1.765047,15.914299999999969,2170.79277777748
2023-11-11 09:15:00,67.59259,1.6782409999999999,0.625691273160903,3.90625,2.372686,18.51849999999996,2170.84277777748
2023-11-11 09:21:00,58.3044,1.765046,0.6477777492947743,4.079860999999999,2.459491,17.07170000000002,2170.94277777748
2023-11-11 09:24:00,52.11227,2.0254630000000002,0.667223929131812,4.050925,2.141203,15.9144,2170.99277777748
2023-11-11 09:27:00,54.83218,2.0833329999999997,0.6282263797743738,3.9641200000000003,1.967593,15.335700000000031,2171.0427777774803
2023-11-11 09:33:00,57.89931,2.141203,0.5769555685852361,3.993055,1.9097219999999995,15.625,2171.14277777748
2023-11-11 09:36:00,74.18981,1.967593,0.7763255946186102,4.658564999999999,2.8935190000000004,19.965300000000013,2171.1927777774804
2023-11-11 09:42:00,78.03819,2.0254629999999993,0.7916838125702602,4.861112,3.038195000000001,21.41210000000001,2171.2927777774803
2023-11-11 09:45:00,69.90741,1.8807869999999998,0.6330648518516879,4.57176,2.806712,21.41210000000001,2171.3427777774805
2023-11-11 09:48:00,55.58449,1.9097220000000004,0.6399418762274108,4.253472,2.459491,18.51849999999999,2171.3927777774807
2023-11-11 09:54:00,53.26968,2.0254630000000002,0.667223929131812,4.253472,2.34375,17.361099999999993,2171.4927777774806
2023-11-11 09:57:00,59.08565,2.0254630000000002,0.667225593850317,3.9351849999999997,2.0254640000000004,16.492999999999995,2171.5427777774808
2023-11-11 10:03:00,61.40046,2.0254630000000002,0.5534170328026738,4.021992,2.054398,16.7825,2171.6427777774807
2023-11-11 10:06:00,58.3044,1.8229169999999995,0.570243809069699,3.703704,1.967593,17.650499999999965,2171.692777777481
2023-11-11 10:12:00,56.36574,1.765047,0.5571394418711481,3.703704,2.0254629999999993,17.361099999999993,2171.7927777774808
2023-11-11 10:15:00,61.77662,1.851851,0.6261733515557889,3.7326379999999997,1.9965290000000007,19.097200000000015,2171.842777777481
2023-11-11 10:18:00,59.05671,1.8229170000000003,0.6623688538472593,3.906251,2.2280089999999992,17.650499999999965,2171.892777777481
2023-11-11 10:24:00,56.7419,1.7361120000000003,0.55055472637231,3.819445,2.1701390000000007,18.22919999999999,2171.992777777481
2023-11-11 10:27:00,61.40046,1.9097220000000004,0.6399418762274108,4.050925,2.256944,17.36110000000002,2172.042777777481
2023-11-11 10:33:00,62.58681,2.054398,0.67399312185539,4.369212,2.430555,18.51849999999996,2172.142777777481
2023-11-11 10:36:00,66.03009,1.851852,0.6261704090724723,4.050927000000001,2.3148149999999994,19.097199999999987,2172.1927777774813
2023-11-11 10:42:00,61.77662,1.7939819999999997,0.655085630395819,4.050927,2.4016199999999994,19.965299999999957,2172.292777777481
2023-11-11 10:45:00,57.89931,1.8807869999999998,0.6768615814570612,3.9641199999999994,2.228009,17.650499999999965,2172.3427777774814
2023-11-11 10:48:00,62.55787,2.141203,0.6941838967494205,4.195602,2.17014,19.09730000000002,2172.3927777774816
2023-11-11 10:54:00,63.33912,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,19.097199999999987,2172.4927777774815
2023-11-11 10:57:00,54.05093,1.880788,0.6330682960606435,4.108797,2.34375,17.361099999999965,2172.5427777774817
2023-11-11 11:03:00,54.05093,1.9097229999999996,0.6399404978245522,4.050927000000001,2.256944,16.493100000000027,2172.6427777774816
2023-11-11 11:06:00,54.42708,1.9386580000000002,0.5962033706791015,4.021992,2.170139,16.782399999999996,2172.6927777774818
2023-11-11 11:09:00,60.24306,1.8807870000000007,0.6768615814570614,3.877314,2.141203,17.65039999999999,2172.742777777482
2023-11-11 11:15:00,58.3044,1.765047,0.6477766121780973,3.9351860000000007,2.314814,18.22919999999999,2172.842777777482
2023-11-11 11:18:00,56.7419,1.8807870000000007,0.6330680581183631,4.021990000000001,2.256944,18.22919999999999,2172.892777777482
2023-11-11 11:21:00,54.42708,1.9097229999999996,0.6399404978245522,4.050927000000001,2.256944,17.07170000000002,2172.942777777482
2023-11-11 11:24:00,57.14699,1.967593,0.6984187513054393,3.9641199999999994,2.141203,16.782399999999996,2172.9927777774824
2023-11-11 11:30:00,59.08565,2.054398,0.6739914450059513,4.079862,2.141203999999999,17.071799999999996,2173.0927777774823
2023-11-11 11:33:00,50.17361,1.9675919999999998,0.6984185041699452,3.8483789999999996,2.0254630000000002,15.335699999999974,2173.1427777774825
2023-11-11 11:39:00,51.33102,2.1122690000000004,0.6874712706561673,3.935186,1.938657,15.9144,2173.2427777774824
2023-11-11 11:42:00,56.7419,2.228009,0.7142071457060738,4.079862,1.967594,15.625,2173.2927777774826
2023-11-11 11:48:00,57.52315,2.0833330000000005,0.565217877581524,4.021990000000001,1.9965269999999995,16.20369999999997,2173.3927777774825
2023-11-11 11:51:00,56.77083,2.054398,0.6739947986974109,3.906248999999999,1.967593,15.335699999999974,2173.4427777774827
2023-11-11 11:54:00,61.77662,2.1122680000000003,0.7758677781901145,4.282407,2.343749999999999,17.361099999999965,2173.492777777483
2023-11-11 12:00:00,62.55787,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,16.782399999999996,2173.5927777774828
2023-11-11 12:03:00,57.89931,1.9386579999999993,0.5962052599470403,3.90625,2.054398,17.93979999999999,2173.642777777483
2023-11-11 12:09:00,56.7419,1.8807869999999998,0.6330664549885339,3.7905099999999994,2.0254630000000002,16.782399999999996,2173.742777777483
2023-11-11 12:12:00,50.54977,2.7777779999999996,0.6022501771655085,3.8773150000000003,1.1284730000000005,13.599499999999978,2173.792777777483
2023-11-11 12:15:00,73.00347,2.083334,0.7268439895337833,4.2534730000000005,2.314814,19.097199999999987,2173.842777777483
2023-11-11 12:21:00,70.65972,1.9965279999999996,0.7055598136988286,4.3402780000000005,2.4884270000000006,17.93979999999999,2173.942777777483
2023-11-11 12:24:00,57.89931,1.765047,0.557137643161483,3.732639,2.054397,17.650500000000022,2173.9927777774833
2023-11-11 12:30:00,56.36574,1.765046,0.6477791394604745,3.587962,1.967593,16.20360000000005,2174.092777777483
2023-11-11 12:33:00,52.11227,1.8807869999999998,0.5236416858091305,3.8483790000000004,2.025462,16.20369999999997,2174.1427777774834
2023-11-11 12:39:00,53.64583,1.9965279999999996,0.6090707387152666,3.819444,1.9097230000000005,15.3356,2174.2427777774833
2023-11-11 12:42:00,53.26968,1.851852,0.5767643970421266,3.7615729999999994,1.9965270000000004,15.04630000000003,2174.2927777774835
2023-11-11 12:45:00,51.33102,1.9097220000000004,0.6399402606432966,3.732639,1.938657,15.625,2174.3427777774837
2023-11-11 12:51:00,51.73611,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,15.3356,2174.4427777774836
2023-11-11 12:54:00,50.17361,1.967593,0.6026445630045314,3.6747689999999995,1.7939809999999996,14.467600000000004,2174.4927777774838
2023-11-11 13:00:00,51.70718,2.0254629999999993,0.6672222644059586,3.7905099999999994,1.8807870000000007,15.046199999999999,2174.5927777774837
2023-11-11 13:03:00,46.2963,1.9386579999999993,0.6467941499736727,3.5590279999999996,1.7361110000000002,14.467600000000004,2174.642777777484
2023-11-11 13:09:00,48.64005,2.0833329999999997,0.6282244172215335,3.5879629999999993,1.5914349999999997,14.178299999999979,2174.7427777774838
2023-11-11 13:12:00,47.48264,2.0254630000000002,0.6154707539212491,3.5879629999999993,1.6493049999999991,14.467600000000004,2174.792777777484
2023-11-11 13:15:00,48.26389,2.0833329999999997,0.6282244172215335,3.616898,1.6203700000000003,13.020800000000008,2174.842777777484
2023-11-11 13:21:00,47.48264,1.9965279999999996,0.6090669011149434,3.5879629999999993,1.6782399999999997,14.178200000000004,2174.942777777484
2023-11-11 13:24:00,47.48264,1.9386580000000002,0.5962033706791015,3.5011579999999993,1.6493049999999991,13.310199999999952,2174.992777777484
2023-11-11 13:30:00,48.26389,1.967593,0.5415579296030782,3.501158,1.5914349999999997,13.310099999999977,2175.092777777484
2023-11-11 13:33:00,47.07755,2.0254629999999993,0.6672222644059586,3.616897999999999,1.7071750000000003,13.020899999999983,2175.1427777774843
2023-11-11 13:36:00,48.64005,2.0833330000000005,0.7268452540748601,3.6458329999999997,1.7071759999999996,13.310099999999977,2175.1927777774845
2023-11-11 13:42:00,47.07755,2.0833330000000005,0.6282244172215338,3.6747680000000003,1.6782399999999997,14.757000000000005,2175.2927777774844
2023-11-11 13:45:00,43.60532,1.9965270000000004,0.6604327501610082,3.6458329999999997,1.765046,13.020800000000008,2175.3427777774846
2023-11-11 13:51:00,43.22916,2.083334,0.5652180809284665,3.6458340000000007,1.6203700000000003,14.178200000000004,2175.4427777774845
2023-11-11 13:54:00,43.60532,1.9965270000000004,0.54749412734781,3.3854170000000003,1.4467590000000001,13.888899999999978,2175.4927777774847
2023-11-11 14:00:00,46.2963,2.054398,0.8685664062328579,3.2986109999999993,1.5046299999999997,14.178200000000004,2175.5927777774846
2023-11-11 14:03:00,67.59259,2.256944,0.852171356703521,5.671293,3.616898999999999,17.93979999999999,2175.6427777774848
2023-11-11 14:06:00,65.24884,1.967593,0.8112416157747264,5.613428,3.8773149999999994,19.09730000000002,2175.692777777485
2023-11-11 14:12:00,63.31019,1.938657,0.8032815988362066,5.468748000000001,3.761571,18.807900000000018,2175.792777777485
2023-11-11 14:15:00,57.92824,1.9675919999999998,0.7763290661850646,5.092592999999999,3.3275509999999997,18.229100000000017,2175.842777777485
2023-11-11 14:21:00,57.14699,1.9965279999999996,0.7463819175885958,5.005786,3.1828700000000003,17.93979999999999,2175.942777777485
2023-11-11 14:24:00,56.36574,2.0254630000000002,0.7537856338177696,5.1215280000000005,3.2696750000000003,17.93979999999999,2175.992777777485
2023-11-11 14:30:00,56.36574,2.054398,0.7993311586934092,5.092592999999999,3.2407449999999995,16.20369999999997,2176.092777777485
2023-11-11 14:33:00,55.61343,2.0254629999999993,0.7126697100625063,5.034720999999999,3.15393,17.650499999999965,2176.142777777485
2023-11-11 14:36:00,52.89352,2.083334,0.7268394635279734,5.092592,3.15393,17.071799999999996,2176.1927777774854
2023-11-11 14:42:00,52.11227,2.083334,0.7268454981919882,5.063658,3.125000000000001,16.78249999999997,2176.2927777774853
2023-11-11 14:45:00,53.67477,2.1122690000000004,0.7338985952314769,5.063658000000001,3.0960649999999994,15.625,2176.3427777774855
2023-11-11 14:48:00,54.05093,2.1122690000000004,0.6874746724732321,5.092592,3.0960650000000003,15.9144,2176.3927777774857
2023-11-11 14:51:00,53.26968,2.0254629999999993,0.7126756606946507,4.947917,3.0671299999999997,17.071799999999996,2176.442777777486
2023-11-11 14:54:00,53.26968,2.054398,0.7197636684682759,4.918982,3.0092550000000005,16.782399999999996,2176.492777777486
2023-11-11 14:57:00,53.26968,2.054398,0.7197636684682759,4.918982,3.0092550000000005,16.782399999999996,2176.542777777486
2023-11-11 15:00:00,53.26968,2.054398,0.7197696612467748,4.890046,2.9803229999999994,16.203700000000026,2176.5927777774864
2023-11-11 15:03:00,52.89352,2.0254629999999993,0.7126682223916979,4.918982,3.038190000000001,16.493100000000027,2176.6427777774866
2023-11-11 15:06:00,51.33102,1.9965279999999996,0.7055568595787608,4.890046,3.0381929999999997,15.3356,2176.6927777774868
2023-11-11 15:09:00,52.89352,2.054398,0.67399312185539,4.890046,2.951389,16.203700000000026,2176.742777777487
2023-11-11 15:12:00,52.89352,2.0833330000000005,0.7268467627275012,4.803240000000001,2.864584,16.49309999999997,2176.792777777487
2023-11-11 15:15:00,52.11227,1.967593,0.45945774320081845,4.282407,2.34375,16.782399999999996,2176.8427777774873
2023-11-11 15:18:00,48.64005,1.967593,0.6536248488843355,4.195602,2.34375,15.335700000000031,2176.8927777774875
2023-11-11 15:21:00,48.64005,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,15.9144,2176.9427777774877
2023-11-11 15:24:00,47.07755,2.0254629999999993,0.5534194413010042,4.166667,2.1990740000000004,15.335699999999974,2176.992777777488
2023-11-11 15:27:00,47.07755,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,14.757000000000005,2177.042777777488
2023-11-11 15:30:00,50.17361,2.054398,0.6218564778059078,4.137732,2.170139,15.046399999999949,2177.092777777488
2023-11-11 15:33:00,49.4213,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,15.3356,2177.1427777774884
2023-11-11 15:36:00,51.73611,2.054398,0.67399312185539,4.311342,2.3726849999999997,14.467600000000004,2177.1927777774886
2023-11-11 15:39:00,49.79745,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,14.178299999999979,2177.2427777774888
2023-11-11 15:42:00,50.17361,1.967593,0.6536232085969339,4.079862,2.2280089999999992,15.625,2177.292777777489
2023-11-11 15:45:00,50.17361,1.967593,0.6026445630045314,4.050927,2.170139,15.335699999999974,2177.342777777489
2023-11-11 15:48:00,50.17361,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,15.046299999999974,2177.3927777774893
2023-11-11 15:51:00,52.11227,2.0833329999999997,0.6807426010949473,4.166666,2.1990740000000004,14.178200000000004,2177.4427777774895
2023-11-11 15:54:00,52.89352,1.9965279999999996,0.6090688199209426,4.166666,2.256944,15.914300000000026,2177.4927777774897
2023-11-11 15:57:00,50.5787,1.967593,0.6026445630045314,4.050927,2.170139,14.467600000000004,2177.54277777749
2023-11-11 16:00:00,50.5787,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,14.467600000000004,2177.59277777749
2023-11-11 16:03:00,53.26968,2.0254630000000002,0.667223929131812,4.166666,2.256944,15.335700000000031,2177.64277777749
2023-11-11 16:06:00,52.11227,1.9097229999999996,0.6399404978245522,4.079862,2.2858789999999996,15.625,2177.6927777774904
2023-11-11 16:09:00,54.05093,1.9675919999999998,0.6984199705816501,4.050925,2.2280100000000003,16.493000000000052,2177.7427777774906
2023-11-11 16:12:00,53.26968,1.9097229999999996,0.6399404978245522,4.050927000000001,2.256944,15.335700000000031,2177.7927777774908
2023-11-11 16:15:00,52.11227,1.9386579999999993,0.6467941499736727,4.108796,2.2858790000000004,16.49309999999997,2177.842777777491
2023-11-11 16:18:00,50.5787,1.9386579999999993,0.5962033706791012,4.050927,2.1990740000000004,15.046299999999974,2177.892777777491
2023-11-11 16:21:00,50.5787,1.967593,0.6536248488843355,3.935186,2.083334,14.46750000000003,2177.9427777774913
2023-11-11 16:24:00,53.26968,1.967593,0.6536232085969339,4.079862,2.2280089999999992,15.625,2177.9927777774915
2023-11-11 16:27:00,54.05093,2.0833329999999997,0.6807426010949473,4.195602,2.2280100000000003,14.756899999999973,2178.0427777774917
2023-11-11 16:30:00,51.73611,1.9386579999999993,0.5962052599470437,4.195601999999999,2.343750000000001,14.757000000000005,2178.092777777492
2023-11-11 16:33:00,51.73611,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,14.756999999999948,2178.142777777492
2023-11-11 16:36:00,51.33102,1.967593,0.6984172848883456,4.079862,2.256944,15.046299999999974,2178.192777777492
2023-11-11 16:39:00,53.67477,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,15.3356,2178.2427777774924
2023-11-11 16:42:00,54.42708,2.0833329999999997,0.6807426010949473,4.166666,2.1990740000000004,14.757000000000005,2178.2927777774926
2023-11-11 16:45:00,50.5787,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,15.625,2178.3427777774928
2023-11-11 16:48:00,49.79745,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,15.04630000000003,2178.392777777493
2023-11-11 16:51:00,48.64005,1.9965279999999996,0.5474967216958591,4.137732000000001,2.1990740000000004,15.04630000000003,2178.442777777493
2023-11-11 16:54:00,48.64005,2.0254629999999993,0.6672255938503169,4.050924999999999,2.141204000000001,14.467600000000004,2178.4927777774933
2023-11-11 16:57:00,50.17361,2.0833330000000005,0.6282283423152124,4.07986,2.083334,14.756899999999973,2178.5427777774935
2023-11-11 17:00:00,51.33102,2.0833330000000005,0.6807442899984918,4.07986,2.1122690000000004,14.467600000000004,2178.5927777774937
2023-11-11 17:03:00,48.64005,2.0833330000000005,0.6282244172215338,4.166667,2.170139,14.756899999999973,2178.642777777494
2023-11-11 17:06:00,49.4213,2.054398,0.6739914450059542,4.108796,2.1701380000000006,15.335699999999974,2178.692777777494
2023-11-11 17:09:00,51.35995,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,15.3356,2178.742777777494
2023-11-11 17:12:00,51.33102,2.0833330000000005,0.628226379774374,4.2245360000000005,2.2280089999999992,14.75690000000003,2178.7927777774944
2023-11-11 17:15:00,51.73611,2.054398,0.6218564778059078,4.137732,2.170139,15.046299999999974,2178.8427777774946
2023-11-11 17:18:00,48.64005,2.054398,0.6218564778059078,4.166667,2.1990740000000004,14.178200000000004,2178.8927777774948
2023-11-11 17:21:00,48.64005,2.1122679999999994,0.6874710383915548,4.166667,2.170139,13.599499999999978,2178.942777777495
2023-11-11 17:24:00,48.64005,2.0254629999999993,0.6672222644059557,4.166667,2.256944,15.046299999999974,2178.992777777495
2023-11-11 17:27:00,50.17361,2.1122679999999994,0.6345749052528978,4.137732,2.1122690000000004,13.888800000000003,2179.0427777774953
2023-11-11 17:30:00,49.4213,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,13.888800000000003,2179.0927777774955
2023-11-11 17:33:00,48.23495,2.054398,0.67399312185539,4.021991,2.083334,15.914299999999969,2179.1427777774957
2023-11-11 17:36:00,51.33102,2.0833329999999997,0.7268437454170161,4.108797,2.170139,14.178299999999979,2179.192777777496
2023-11-11 17:39:00,54.05093,2.054398,0.67399312185539,4.195601,2.256944,15.9144,2179.242777777496
2023-11-11 17:42:00,50.17361,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,14.467600000000004,2179.292777777496
2023-11-11 17:45:00,50.17361,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,15.9144,2179.3427777774964
2023-11-11 17:48:00,49.79745,2.0254630000000002,0.6154707539212491,4.166667,2.228009,14.467600000000004,2179.3927777774966
2023-11-11 17:51:00,30.87384,1.359953,,3.5879630000000002,2.141203,10.995300000000043,2179.4427777774968
2023-11-11 17:54:00,30.46875,2.0254630000000002,0.7126741730442793,3.8194440000000007,1.938656,12.442100000000039,2179.492777777497
2023-11-11 17:57:00,31.62616,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,11.863500000000045,2179.542777777497
2023-11-11 18:00:00,32.40741,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,11.284699999999987,2179.5927777774973
2023-11-11 18:03:00,32.40741,2.0833330000000005,0.6282283423152124,3.964119,1.967593,11.574099999999987,2179.6427777774975
2023-11-11 18:06:00,32.40741,2.054398,0.6218584258490911,3.9351839999999996,1.9675920000000007,10.70599999999996,2179.6927777774977
2023-11-11 18:09:00,30.46875,2.141203,0.6941856095950705,3.9351839999999996,1.9097230000000005,11.284699999999987,2179.742777777498
2023-11-11 18:12:00,33.94097,2.0833330000000005,0.6282283423152124,3.964119,1.967593,11.284799999999962,2179.792777777498
2023-11-11 18:15:00,30.87384,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,10.995400000000018,2179.842777777498
2023-11-11 18:18:00,32.03125,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,11.574099999999987,2179.8927777774984
2023-11-11 18:42:00,30.09259,2.054398,0.6739914450059513,3.5879630000000002,1.6493049999999991,10.416699999999992,2179.8927777774984
2023-11-11 18:51:00,30.46875,2.0254630000000002,0.5534218497762724,3.6747679999999994,1.7071759999999996,11.284699999999987,2179.8927777774984
2023-11-11 19:00:00,30.84491,1.851852,0.576762552675321,3.3564819999999997,1.5914349999999997,10.995300000000043,2179.8927777774984
2023-11-11 19:03:00,33.18866,1.5914349999999997,0.5630195017794101,3.0671300000000006,1.5914349999999997,11.574100000000044,2179.8927777774984
2023-11-11 19:06:00,35.50347,1.6782409999999999,0.4812098361039648,3.1539360000000007,1.5335650000000003,10.995400000000018,2179.8927777774984
2023-11-11 19:09:00,32.40741,1.6203709999999996,0.4689104841426493,3.211806,1.649305,10.706000000000017,2179.8927777774984
2023-11-11 19:12:00,32.03125,1.7071759999999996,0.4873288442433942,3.240741,1.5914349999999997,11.284699999999987,2179.8927777774984
2023-11-11 19:21:00,30.09259,1.9386579999999993,0.5356050990067587,3.6458329999999997,1.7650460000000008,10.416700000000048,2179.8927777774984
2023-11-13 08:09:00,52.45949,6.134256,1.8591749825932318,8.333336,2.4594900000000006,13.020800000000008,2179.8927777774984
2023-11-13 08:12:00,67.59259,1.359953,0.6917963086266381,3.6747680000000003,2.6041630000000007,19.097199999999987,2179.9427777774986
2023-11-13 08:15:00,61.40046,1.4467590000000001,0.6631514996547647,3.8773150000000003,2.6620370000000007,19.09729999999999,2179.9927777774988
2023-11-13 08:18:00,61.80556,1.7361110000000002,0.6785852227671892,4.021991,2.4594899999999997,19.675900000000013,2180.042777777499
2023-11-13 08:21:00,55.61343,1.7071760000000005,0.6709185644596763,3.9351850000000006,2.4016210000000004,16.7825,2180.092777777499
2023-11-13 08:24:00,57.58102,1.851852,0.6696282687705847,4.1377310000000005,2.430555000000001,16.492999999999995,2180.1427777774993
2023-11-13 08:27:00,53.67477,1.880788,0.6768603968996084,4.021992,2.2858789999999996,16.782399999999996,2180.1927777774995
2023-11-13 08:30:00,57.55208,2.1122680000000003,0.7758663898733005,4.311343,2.3726849999999997,15.335700000000003,2180.2427777774997
2023-11-13 08:33:00,54.45602,1.8807869999999998,0.7872804241376854,4.3402780000000005,2.6909730000000005,16.203699999999998,2180.2927777775
2023-11-13 08:36:00,60.24306,2.054398,0.6218564778059078,4.137732,2.170139,17.650499999999994,2180.3427777775
2023-11-13 08:39:00,57.92824,1.967593,0.6984202177175131,3.90625,2.083334,18.22919999999999,2180.3927777775
2023-11-13 08:42:00,58.33333,1.8807869999999998,0.6330664549885311,4.021991000000001,2.256944,18.22920000000002,2180.4427777775004
2023-11-13 08:45:00,51.73611,1.7939810000000005,0.6123094306653456,3.616898000000001,1.9386569999999992,17.36110000000002,2180.4927777775006
2023-11-13 08:48:00,54.83218,1.9965270000000004,0.7055566132206985,3.6458330000000005,1.7939809999999996,16.4931,2180.5427777775008
2023-11-13 08:51:00,57.14699,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,17.071799999999996,2180.592777777501
2023-11-13 08:54:00,60.24306,2.1990730000000003,0.7977498840885211,4.195602000000001,2.17014,17.071799999999968,2180.642777777501
2023-11-13 08:57:00,57.92824,1.9965279999999996,0.6090669011149434,4.137732,2.228009,17.650400000000047,2180.6927777775013
2023-11-13 09:00:00,58.70949,2.0833329999999997,0.6807409121839191,4.137732000000001,2.170139,17.36110000000002,2180.7427777775015
2023-11-13 09:03:00,60.61921,1.9675920000000007,0.7389486881312869,3.9641210000000004,2.170139,18.229199999999963,2180.7927777775017
2023-11-13 09:06:00,73.40856,1.6493060000000002,0.5772341349191318,3.5300920000000007,1.9965270000000004,19.386600000000016,2180.842777777502
2023-11-13 09:09:00,70.71759,1.6782409999999999,0.6256885601957991,3.848381,2.3148149999999994,21.12269999999998,2180.892777777502
2023-11-13 09:12:00,56.77083,1.6782409999999999,0.625691273160903,3.906249,2.3726849999999997,17.36110000000002,2180.942777777502
2023-11-13 09:15:00,53.26968,2.054398,0.67399312185539,3.790509,1.851852,16.203700000000026,2180.9927777775024
2023-11-13 09:18:00,61.02431,2.2858790000000004,0.7274670254899026,4.0509260000000005,1.880788,17.36110000000002,2181.0427777775026
2023-11-13 09:21:00,63.33912,2.141203,0.6941856095950705,4.07986,2.054399000000001,18.807800000000015,2181.0927777775028
2023-11-13 09:24:00,57.17593,1.9097220000000004,0.6399402606432938,4.195602000000001,2.4016199999999994,17.07170000000002,2181.142777777503
2023-11-13 09:27:00,49.4213,1.9097219999999995,0.5897445928317794,3.906248999999999,2.0833330000000005,14.757000000000005,2181.192777777503
2023-11-13 09:30:00,53.67477,2.1701380000000006,0.7008746973410294,3.8194440000000007,1.765045999999999,15.335700000000031,2181.2427777775033
2023-11-13 09:33:00,56.77083,2.170139,0.7008766530544543,3.819445,1.765047,15.914299999999997,2181.2927777775035
2023-11-13 09:36:00,57.92824,2.141203,0.7409308465265381,4.0509260000000005,2.054399000000001,16.493000000000023,2181.3427777775037
2023-11-13 09:39:00,56.77083,2.0833330000000005,0.6807409121839222,3.90625,1.938657,15.625,2181.392777777504
2023-11-13 09:42:00,54.83218,1.9965270000000004,0.6604327501610052,3.8194440000000007,1.9386569999999992,17.93979999999999,2181.442777777504
2023-11-13 09:45:00,53.67477,2.0254630000000002,0.6672222644059557,3.8483800000000006,1.9386569999999992,15.914299999999997,2181.492777777504
2023-11-13 09:48:00,52.11227,2.1701380000000006,0.5828048245942871,3.7615730000000003,1.6493060000000002,14.756999999999977,2181.5427777775044
2023-11-13 09:51:00,57.14699,2.141203,0.6941838967494205,3.7326379999999997,1.7071759999999996,15.3356,2181.5927777775046
2023-11-13 09:54:00,60.24306,2.0254630000000002,0.6154707539212491,3.732639,1.7939809999999996,16.492999999999995,2181.6427777775048
2023-11-13 09:57:00,79.22454,1.938657,0.6912562053199084,3.8773139999999993,2.0833329999999997,22.858800000000002,2181.692777777505
2023-11-13 10:00:00,72.62731,1.0995369999999998,0.6301993044518429,3.6747679999999994,2.8935190000000004,22.858800000000002,2181.742777777505
2023-11-13 10:03:00,78.81944,1.070602,0.5971353139717023,3.3854169999999995,2.6041670000000003,23.726799999999997,2181.7927777775053
2023-11-13 10:06:00,88.13657,1.0995369999999998,0.6526662478243423,3.4432870000000007,2.6909710000000002,32.117999999999995,2181.8427777775055
2023-11-13 10:15:00,73.4375,1.0995370000000007,0.6068810705766475,3.4432870000000007,2.633101999999999,28.35650000000001,2181.8427777775055
2023-11-13 10:18:00,67.62153,1.1284719999999995,0.6847879229677054,3.4432859999999996,2.6909720000000004,25.75230000000002,2181.8927777775057
2023-11-13 10:21:00,65.68287,1.070602,0.5730997659943884,3.298611,2.4884260000000005,25.173599999999993,2181.942777777506
2023-11-13 10:24:00,64.84375,1.1574080000000002,0.6261703742977538,3.414353,2.546296,23.1481,2181.992777777506
2023-11-13 10:27:00,63.74421,1.0995369999999998,0.5571101402691596,3.2696760000000005,2.4016210000000004,22.858800000000002,2182.042777777506
2023-11-13 10:30:00,59.05671,1.2152770000000004,0.5652179705531439,3.1539339999999996,2.141204,20.543999999999983,2182.0927777775064
2023-11-13 10:33:00,54.45602,1.9097220000000004,0.6399418762274108,3.096064,1.3020829999999997,16.782399999999996,2182.1427777775066
2023-11-13 10:36:00,51.73611,2.0254629999999993,0.6672205996727508,3.3564819999999997,1.446758,14.467600000000004,2182.1927777775068
2023-11-13 10:39:00,52.89352,1.9965279999999996,0.6604362902225155,3.4722209999999993,1.5914350000000006,15.914299999999997,2182.242777777507
2023-11-13 10:42:00,56.77083,2.1122680000000003,0.6874710383915581,3.5879629999999993,1.5914349999999997,16.492999999999995,2182.292777777507
2023-11-13 10:48:00,60.64815,2.054398,0.7197711594285148,3.8483789999999996,1.938657,16.782399999999996,2182.392777777507
2023-11-13 10:51:00,57.92824,2.0254630000000002,0.7126756606946535,3.877314,1.9965270000000004,16.7825,2182.442777777507
2023-11-13 10:54:00,60.24306,2.1122690000000004,0.6874712706561673,3.935186,1.938657,17.65040000000002,2182.4927777775074
2023-11-13 10:57:00,60.21412,2.0833330000000005,0.8069439999584261,3.8194440000000007,1.938657,17.650499999999994,2182.5427777775076
2023-11-13 11:00:00,57.55208,1.9965279999999996,0.6090688199209426,3.993055,2.0833329999999997,17.361099999999993,2182.5927777775078
2023-11-13 11:03:00,57.52315,2.1122679999999994,0.687474440207795,3.906248999999999,1.9097230000000005,17.361099999999993,2182.642777777508
