Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-13 11:06:00,61.40046,2.141203,0.7409308465265381,3.906248999999999,1.9097219999999995,17.93979999999999,2182.692777777508
2023-11-13 11:09:00,73.03241,2.3148149999999994,0.7827125540086928,4.340278,2.1701379999999997,21.122600000000006,2182.7427777775083
2023-11-13 11:12:00,73.03241,2.1122679999999994,0.7338968327533022,4.369213,2.4016200000000003,20.543999999999983,2182.7927777775085
2023-11-13 11:15:00,67.59259,1.9097219999999995,0.7240159450559318,4.282406999999999,2.546296000000001,20.83340000000001,2182.8427777775087
2023-11-13 11:18:00,65.27778,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,21.990700000000004,2182.892777777509
2023-11-13 11:21:00,68.75,2.1122679999999994,0.7338968327533022,4.571759,2.604166,20.83330000000001,2182.942777777509
2023-11-13 11:24:00,68.34491,2.141203,0.7409308465265381,4.456018,2.4594910000000008,20.83330000000001,2182.992777777509
2023-11-13 11:27:00,63.33912,1.9386580000000002,0.6912564532483454,4.282408,2.4884260000000005,20.543999999999983,2183.0427777775094
2023-11-13 11:30:00,62.55787,2.1122690000000004,0.6345771014216934,4.340278,2.3148150000000003,19.675899999999984,2183.0927777775096
2023-11-13 11:33:00,61.40046,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,19.675900000000013,2183.1427777775098
2023-11-13 11:36:00,64.90162,2.1122679999999994,0.7338983518331275,4.282406999999999,2.3148150000000003,21.12269999999998,2183.19277777751
2023-11-13 11:39:00,70.71759,2.2858790000000004,0.672328917332313,4.658564,2.4594899999999997,21.12269999999998,2183.24277777751
2023-11-13 11:42:00,65.65394,1.967593,0.6536232085969339,4.427084000000001,2.5752309999999996,19.965300000000013,2183.2927777775103
2023-11-13 11:48:00,62.18171,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,18.518500000000017,2183.39277777751
2023-11-13 11:51:00,62.18171,2.228009,0.7142053973736101,4.282408000000001,2.170139,19.676000000000016,2183.4427777775104
2023-11-13 11:54:00,65.65394,2.170139,0.7008766530544543,4.369213,2.3148150000000003,20.543999999999983,2183.4927777775106
2023-11-13 11:57:00,68.77894,2.141203,0.6941838967494205,4.340277,2.3148150000000003,20.54400000000001,2183.5427777775108
2023-11-13 12:00:00,68.02662,1.9965279999999996,0.7055583366413276,4.224537,2.3726850000000006,19.965300000000013,2183.592777777511
2023-11-13 12:03:00,60.64815,1.9965270000000004,0.6604327501610052,4.195602000000001,2.3148149999999994,19.386500000000012,2183.642777777511
2023-11-13 12:06:00,62.18171,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,20.544100000000014,2183.6927777775113
2023-11-13 12:09:00,58.3044,1.9675919999999998,0.6536229728906319,4.079860999999999,2.228009,18.807900000000018,2183.7427777775115
2023-11-13 12:12:00,57.06019,3.1828699999999994,0.7798224369450887,4.166667,1.0416670000000003,13.310200000000009,2183.7927777775117
2023-11-13 12:15:00,64.87269,2.0833330000000005,0.8766381766613004,4.398148000000001,2.5752309999999996,21.12269999999998,2183.842777777512
2023-11-13 12:18:00,66.43519,2.0833330000000005,0.6807426010949476,4.658564,2.6909719999999995,21.122600000000006,2183.892777777512
2023-11-13 12:21:00,68.37384,2.0833330000000005,0.7268467627275012,4.484953000000001,2.546297,21.12269999999998,2183.942777777512
2023-11-13 12:24:00,65.27778,2.0254629999999993,0.7126771483399161,4.456018,2.5752320000000006,21.412000000000006,2183.9927777775124
2023-11-13 12:27:00,62.18171,1.938657,0.731494077292407,4.369213,2.604166,21.70139999999998,2184.0427777775126
2023-11-13 12:30:00,57.92824,1.9675919999999998,0.6984185041699452,4.282406999999999,2.459491,19.675900000000013,2184.0927777775128
2023-11-13 12:33:00,61.02431,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,19.097199999999987,2184.142777777513
2023-11-13 12:36:00,63.33912,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,20.25460000000001,2184.192777777513
2023-11-13 12:39:00,65.65394,2.141203,0.6941838967494205,4.224537,2.1990749999999997,21.41210000000001,2184.2427777775133
2023-11-13 12:42:00,59.08565,1.938657,0.6912562053199084,4.050926,2.256945,19.675899999999984,2184.2927777775135
2023-11-13 12:45:00,62.55787,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,18.807900000000018,2184.3427777775137
2023-11-13 12:48:00,57.92824,1.967593,0.6026445630045314,4.108797,2.228009,18.22919999999999,2184.392777777514
2023-11-13 12:51:00,57.52315,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,18.518599999999992,2184.442777777514
2023-11-13 12:54:00,61.02431,2.141203,0.7409293170777539,4.166667,2.170139,18.80789999999999,2184.492777777514
2023-11-13 12:57:00,61.40046,1.967593,0.6536248488843355,4.166666,2.314814,19.386500000000012,2184.5427777775144
2023-11-13 13:00:00,60.24306,1.9965279999999996,0.7055568595787608,4.137732,2.2858789999999996,18.51860000000002,2184.5927777775146
2023-11-13 13:03:00,57.92824,1.9965279999999996,0.746379215977322,4.108797,2.2858790000000004,19.965299999999985,2184.6427777775148
2023-11-13 13:06:00,57.92824,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,18.22920000000002,2184.692777777515
2023-11-13 13:09:00,60.61921,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,19.675999999999988,2184.742777777515
2023-11-13 13:12:00,65.27778,2.1122680000000003,0.7338983518331276,4.2534719999999995,2.2858799999999997,20.83340000000001,2184.7927777775153
2023-11-13 13:15:00,65.27778,2.1122679999999994,0.7338968327533022,4.340278,2.3726849999999997,20.83330000000001,2184.8427777775155
2023-11-13 13:18:00,61.77662,1.9675919999999998,0.6984199705816501,4.195601,2.372686,20.83340000000001,2184.8927777775157
2023-11-13 13:21:00,59.08565,1.9965279999999996,0.6604346376908348,4.224537,2.34375,18.80789999999999,2184.942777777516
2023-11-13 13:24:00,53.67477,1.9097219999999995,0.6399434918044454,4.050924999999999,2.256945000000001,17.361099999999993,2184.992777777516
2023-11-13 13:27:00,61.77662,2.170139,0.9007022560256334,4.02199,2.1122680000000003,18.518500000000017,2185.042777777516
2023-11-13 13:30:00,69.90741,1.967593,0.8112369344655264,4.918982000000001,3.1828649999999996,23.4375,2185.0927777775164
2023-11-13 13:33:00,75.34722,2.170139,0.8296566619962558,4.918982000000001,2.9513890000000007,23.7269,2185.1427777775166
2023-11-13 13:36:00,69.12616,1.8807869999999998,0.7872804241376854,4.861110999999999,3.2118059999999993,24.594899999999996,2185.1927777775168
2023-11-13 13:39:00,62.55787,1.9097219999999995,0.7240172671788622,4.774305,3.038195000000001,21.411999999999978,2185.242777777517
2023-11-13 13:42:00,65.65394,2.141203,0.7409323759700295,4.803240000000001,2.8067140000000004,21.990700000000004,2185.292777777517
2023-11-13 13:45:00,65.27778,2.141204,0.783177998889504,5.005787000000001,3.038190000000001,23.148200000000003,2185.3427777775173
2023-11-13 13:48:00,66.05903,2.054399,0.7197729024552032,4.774305,2.8645829999999997,23.148200000000003,2185.3927777775175
2023-11-13 13:51:00,73.00347,2.3148150000000003,0.7827141446155756,5.063658,2.8935190000000004,25.463000000000022,2185.4427777775177
2023-11-13 13:54:00,80.00579,2.2569440000000007,0.9245326308685334,5.584494,3.58796,24.884199999999993,2185.492777777518
2023-11-13 13:57:00,74.94213,1.967593,0.8441876509877898,5.266204,3.559031,26.909700000000015,2185.542777777518
2023-11-13 14:00:00,72.62731,2.0254630000000002,0.8270752189771655,4.976852000000001,3.1828649999999996,26.909699999999987,2185.592777777518
2023-11-13 14:03:00,68.75,1.9675919999999998,0.8112425114791618,4.918982,3.1828710000000004,26.909700000000015,2185.6427777775184
2023-11-13 14:06:00,66.03009,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,23.7269,2185.6927777775186
2023-11-13 14:09:00,62.55787,1.967593,0.7389502866423101,4.976853,3.1828709999999996,23.726799999999997,2185.7427777775188
2023-11-13 14:12:00,61.40046,2.054398,0.7197711594285148,4.774305,2.8645830000000005,23.1481,2185.792777777519
2023-11-13 14:15:00,68.37384,2.1990739999999995,0.7549373301439509,4.774305,2.719908,23.7269,2185.842777777519
2023-11-13 14:18:00,71.84606,2.1122680000000003,0.7758663898733005,4.832176,2.8935179999999994,24.016199999999998,2185.8927777775193
2023-11-13 14:21:00,70.68866,1.967593,0.8441776746606857,4.890047,3.1828649999999996,24.594799999999992,2185.9427777775195
2023-11-13 14:24:00,67.21644,1.9097219999999995,0.7952940592019232,4.803241,3.124999,24.3056,2185.9927777775197
2023-11-13 14:27:00,65.65394,1.9965279999999996,0.7840167385958797,4.803241,3.009259,23.1481,2186.04277777752
2023-11-13 14:30:00,69.53125,2.1122679999999994,0.7758691665030297,4.774305,2.835649000000001,24.305499999999995,2186.09277777752
2023-11-13 14:33:00,69.90741,2.141203,0.8584480744269424,4.947917,3.038195000000001,25.75230000000002,2186.14277777752
2023-11-13 14:36:00,74.56597,2.1990740000000004,0.8739834682191966,5.1504639999999995,3.1828700000000003,26.041600000000017,2186.1927777775204
2023-11-13 14:39:00,76.12847,2.083334,0.8428139716784359,5.1504639999999995,3.298610000000001,26.04170000000002,2186.2427777775206
2023-11-13 14:42:00,66.43519,1.9097220000000004,0.7952963676603688,4.890046,3.2118059999999993,23.726799999999997,2186.2927777775208
2023-11-13 14:45:00,63.71528,1.9965270000000004,0.7463803104076355,4.947917,3.1250009999999993,24.594899999999996,2186.342777777521
2023-11-13 14:48:00,68.75,2.1122679999999994,0.7758663898733003,4.861110999999999,2.922453,24.594900000000024,2186.392777777521
2023-11-13 14:51:00,73.40856,2.141203,0.8221035313189572,4.861110999999999,2.9224500000000004,25.173599999999993,2186.4427777775213
2023-11-13 14:54:00,70.68866,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,25.17360000000002,2186.4927777775215
2023-11-13 14:57:00,66.43519,1.9675919999999998,0.7763240823647656,4.947917,3.1828710000000004,25.173599999999993,2186.5427777775217
2023-11-13 15:00:00,64.87269,1.9965279999999996,0.7840167385958797,4.803241,3.009259,22.569500000000005,2186.592777777522
2023-11-13 15:03:00,65.65394,2.1701390000000007,0.829656661996256,4.918982000000001,2.951389,22.858799999999974,2186.642777777522
2023-11-13 15:06:00,65.68287,2.1701390000000007,0.7479433612196741,4.861111,2.835648,23.148200000000003,2186.692777777522
2023-11-13 15:09:00,67.21644,2.1990740000000004,0.7549357801171288,4.861112,2.8067140000000004,23.4375,2186.7427777775224
2023-11-13 15:12:00,64.49653,2.054399,0.7993263353686413,4.861112,3.009259,21.990800000000007,2186.7927777775226
2023-11-13 15:15:00,66.43519,2.2569440000000007,0.7688546243695638,5.0347230000000005,2.9224500000000004,24.3056,2186.8427777775228
2023-11-13 15:18:00,67.21644,2.1701390000000007,0.7479356623356339,5.0347230000000005,3.0092550000000005,24.016200000000026,2186.892777777523
2023-11-13 15:21:00,64.49653,2.1122690000000004,0.7338985952314796,4.803241,2.835648,21.990700000000004,2186.942777777523
2023-11-13 15:24:00,65.27778,2.1990740000000004,0.7977487191320688,4.918982,2.8935179999999994,22.858800000000002,2186.9927777775233
2023-11-13 15:27:00,65.65394,2.083334,0.7268379548489705,4.976853,3.038190000000001,23.4375,2187.0427777775235
2023-11-13 15:30:00,64.49653,2.083334,0.7685317864629225,4.8321760000000005,2.922454000000001,22.280100000000004,2187.0927777775237
2023-11-13 15:33:00,65.27778,2.141204,0.7831849867644642,4.890046000000001,2.922454000000001,22.858799999999974,2187.142777777524
2023-11-13 15:36:00,63.33912,2.141204,0.7409310892195006,4.774306,2.7777780000000005,22.858800000000002,2187.192777777524
2023-11-13 15:39:00,65.65394,2.256944,0.8521660352473749,5.150463,3.0960650000000003,21.701400000000007,2187.242777777524
2023-11-13 15:42:00,65.27778,2.141204,0.7831821916262824,5.005787,3.0381929999999997,23.4375,2187.2927777775244
2023-11-13 15:45:00,64.46759,2.1122680000000003,0.7338983518331276,4.774305,2.8067130000000002,21.701400000000007,2187.3427777775246
2023-11-13 15:48:00,65.27778,2.1701390000000007,0.700873203573305,4.716436000000001,2.6620359999999996,22.569500000000005,2187.3927777775248
2023-11-13 15:51:00,63.33912,2.054399,0.7611716627654814,4.803241,2.922454,22.280100000000004,2187.442777777525
2023-11-13 15:54:00,62.55787,2.0254629999999993,0.7126756606946533,4.658564999999999,2.7777780000000005,21.990800000000007,2187.492777777525
2023-11-13 15:57:00,58.68056,1.938657,0.7686058565669431,4.484953,2.748842,19.675899999999984,2187.5427777775253
2023-11-13 16:00:00,63.33912,2.1122680000000003,0.7338983518331276,4.456017999999999,2.4884259999999996,19.675900000000013,2187.5927777775255
2023-11-13 16:03:00,67.21644,2.1122680000000003,0.7758622248994484,4.861111,2.9224500000000004,21.701400000000007,2187.6427777775257
2023-11-13 16:06:00,71.46991,2.0254629999999993,0.7916850757777905,4.803241,2.9803249999999997,23.7269,2187.692777777526
2023-11-13 16:09:00,73.03241,2.0833329999999997,0.8069363183071724,5.208338,3.3275449999999998,24.88420000000002,2187.742777777526
2023-11-13 16:12:00,69.15509,1.8807869999999998,0.7530946077598654,5.1215280000000005,3.4432909999999994,25.17360000000002,2187.792777777526
2023-11-13 16:15:00,65.27778,1.9675919999999998,0.7763240823647656,5.005787,3.240741,22.858799999999974,2187.8427777775264
2023-11-13 16:18:00,61.80556,1.8807869999999998,0.7530897289309659,4.947917,3.2696760000000005,21.412000000000006,2187.8927777775266
2023-11-13 16:21:00,60.24306,2.0254630000000002,0.7537856338177696,4.890046,3.0381929999999997,21.701400000000007,2187.9427777775268
2023-11-13 16:24:00,58.3044,2.0254630000000002,0.7537883543359152,4.890046000000001,3.038195000000001,19.386599999999987,2187.992777777527
2023-11-13 16:27:00,61.80556,2.2569440000000007,0.7688624765016421,4.918982000000001,2.8067140000000004,18.807900000000018,2188.042777777527
2023-11-13 16:30:00,57.92824,2.0254630000000002,0.7537883543359152,4.8321760000000005,2.9803250000000006,19.097199999999987,2188.0927777775273
2023-11-13 16:33:00,61.02431,2.1701390000000007,0.7479433612196741,4.861111,2.835648,19.386599999999987,2188.1427777775275
2023-11-13 16:36:00,60.24306,2.1122690000000004,0.7338985952314796,4.861112,2.8935190000000004,18.807800000000015,2188.1927777775277
2023-11-13 16:39:00,59.08565,2.1701390000000007,0.7479433612196741,4.861111,2.835648,19.965300000000013,2188.242777777528
2023-11-13 16:42:00,58.70949,2.170139,0.7008766530544543,4.658564,2.604166,19.676000000000016,2188.292777777528
2023-11-13 16:45:00,57.14699,2.1122690000000004,0.7338985952314796,4.542824,2.5752310000000005,18.807900000000018,2188.342777777528
2023-11-13 16:48:00,57.92824,2.141204,0.6941841283645545,4.3402780000000005,2.3148150000000003,17.650499999999994,2188.3927777775284
2023-11-13 16:51:00,54.05093,2.141204,0.6941824155108797,4.195602,2.1701380000000006,17.36110000000002,2188.4427777775286
2023-11-13 16:54:00,52.11227,2.170139,0.7008749283177219,4.224537,2.1701380000000006,17.93980000000002,2188.4927777775288
2023-11-13 16:57:00,57.55208,2.2858790000000004,0.7274687971901794,4.195601,2.0254640000000004,18.807900000000018,2188.542777777529
2023-11-13 17:00:00,54.45602,2.1122690000000004,0.5710943793877759,4.137732000000001,2.0833329999999997,16.782399999999996,2188.592777777529
2023-11-13 17:03:00,56.36574,2.228009,0.7142071457060738,4.137732000000001,2.0254640000000004,16.782399999999996,2188.6427777775293
2023-11-13 17:06:00,54.83218,2.1122690000000004,0.6874746724732321,4.166666,2.1701390000000007,17.361199999999997,2188.6927777775295
2023-11-13 17:09:00,51.35995,2.054398,0.6218564778059078,4.282408,2.3148150000000003,15.914300000000026,2188.7427777775297
2023-11-13 17:12:00,49.79745,2.170139,0.5828025236929102,4.166667,2.054398,15.335699999999974,2188.79277777753
2023-11-13 17:15:00,49.79745,2.228009,0.7142088940307257,4.079859999999999,1.967593,15.9144,2188.84277777753
2023-11-13 17:18:00,54.05093,2.256945,0.6660789817167035,4.195602,2.0254629999999993,15.335700000000031,2188.8927777775302
2023-11-13 17:21:00,51.35995,2.170139,0.7008766530544543,4.108795,2.054397,15.9144,2188.9427777775304
2023-11-13 17:24:00,50.5787,2.170139,0.7008749283177219,4.050926,1.9965270000000004,16.20369999999997,2188.9927777775306
2023-11-13 17:27:00,48.26389,2.170139,0.5828000209516083,4.021991,1.9097210000000002,14.757000000000005,2189.042777777531
2023-11-13 17:30:00,38.22338,1.9965270000000004,0.7055580902828984,4.050924999999999,2.1990739999999995,12.731499999999983,2189.092777777531
2023-11-13 17:33:00,34.72222,2.141204,0.7409310892195006,4.427083,2.430555,11.574099999999987,2189.142777777531
2023-11-13 17:36:00,37.44213,2.2858790000000004,0.6723309795511879,4.340277,2.141203999999999,12.442099999999982,2189.1927777775313
2023-11-13 17:39:00,30.46875,1.9965270000000004,0.5474965167294094,4.1377310000000005,2.1990739999999995,11.284699999999987,2189.2427777775315
2023-11-13 17:42:00,30.09259,2.170139,0.5828000209516083,4.021991,1.9097210000000002,10.416600000000017,2189.2927777775317
2023-11-13 17:45:00,34.34607,2.170139,0.49594061529813294,3.819445,1.6782410000000008,11.284700000000015,2189.342777777532
2023-11-13 17:48:00,30.46875,1.9675919999999998,0.45945403548648484,3.5590279999999996,1.6203710000000004,10.705999999999989,2189.392777777532
2023-11-13 17:54:00,30.09259,2.054398,0.6218564778059078,3.616897999999999,1.6493049999999991,10.995400000000018,2189.392777777532
2023-11-13 18:36:00,30.09259,1.9097220000000004,0.4489151431919429,3.0671299999999997,1.186343,10.127200000000016,2189.392777777532
2023-11-14 07:51:00,30.09259,1.9965270000000004,0.464707274525557,3.3275449999999998,1.3599539999999992,10.127299999999991,2189.392777777532
2023-11-14 08:06:00,30.49768,1.9965270000000004,0.4647001609548446,3.732639,1.765045999999999,11.574100000000016,2189.392777777532
2023-11-14 08:21:00,30.49768,1.5914350000000006,0.6033471047425075,2.633102,1.186343,10.416699999999992,2189.392777777532
2023-11-14 08:24:00,33.96991,1.3020829999999997,0.4487672485397364,2.6909719999999995,1.4756950000000009,10.99539999999999,2189.392777777532
2023-11-14 08:27:00,34.75116,1.8229170000000003,0.5116134505343305,2.835648,1.070602,12.442200000000014,2189.392777777532
2023-11-14 08:30:00,43.22916,1.9965280000000005,0.46470389898356956,3.038195,1.070602,10.706000000000017,2189.392777777532
2023-11-14 08:33:00,41.29051,1.8807870000000007,0.5832626569290789,2.8067130000000002,1.0127309999999996,10.995400000000018,2189.392777777532
2023-11-14 08:36:00,46.32523,2.1990740000000004,1.0323572723996304,3.7615729999999994,1.9386569999999992,12.152800000000013,2189.392777777532
2023-11-14 08:39:00,46.70139,2.054398,0.47514688674459465,5.3819479999999995,3.3564800000000004,12.152800000000013,2189.392777777532
2023-11-14 08:42:00,39.75695,1.8229160000000002,0.7374632725379794,4.918982000000001,3.2986120000000003,12.44210000000001,2189.392777777532
2023-11-14 08:48:00,36.25579,2.2280099999999994,0.15242990704192616,4.571759999999999,2.34375,11.574100000000016,2189.392777777532
2023-11-14 08:51:00,35.87963,1.967593,0.5415579296030782,4.137732000000001,2.228009,11.863400000000013,2189.4427777775322
2023-11-14 08:54:00,36.66088,1.9965279999999996,0.6604362902225155,3.8773139999999993,1.9965280000000005,11.28479999999999,2189.4927777775324
2023-11-14 08:57:00,40.94329,2.2858789999999996,0.9324394256280548,4.311342,2.2858800000000006,13.599499999999978,2189.5427777775326
2023-11-14 09:00:00,40.91435,1.9675919999999998,0.45945403548648484,4.484952999999999,2.546296,13.020800000000008,2189.592777777533
2023-11-14 09:03:00,34.34607,1.8807869999999998,0.6330680581183629,4.195601,2.430555,13.020800000000008,2189.642777777533
2023-11-14 09:06:00,39.35185,2.141203,0.6409082641450448,4.369213,2.3148150000000003,10.706099999999992,2189.692777777533
2023-11-14 09:09:00,37.44213,1.9675919999999998,0.602646244798331,4.195601,2.3148149999999994,13.020800000000008,2189.7427777775333
2023-11-14 09:12:00,36.66088,2.1122679999999994,0.6874727393034501,4.224537,2.2280100000000003,11.574099999999987,2189.7927777775335
2023-11-14 09:15:00,41.29051,2.256944,0.6002575076998319,3.993055,1.7939809999999996,13.310200000000009,2189.8427777775337
2023-11-14 09:18:00,35.50347,1.8229169999999995,0.5116111779084653,3.501158,1.7361110000000002,11.28479999999999,2189.892777777534
2023-11-14 09:21:00,32.03125,1.938657,0.6467922855676604,3.5590280000000005,1.7361109999999993,11.574099999999987,2189.942777777534
2023-11-14 09:27:00,31.97338,2.141203,0.7409308465265381,3.906248999999999,1.9097219999999995,11.284700000000015,2189.942777777534
2023-11-14 09:30:00,32.78357,2.0833330000000005,0.6282283423152124,4.07986,2.083334,9.548599999999993,2189.942777777534
2023-11-14 09:33:00,39.35185,2.1701380000000006,0.7008764220773552,4.0509260000000005,1.9965289999999998,11.284700000000015,2189.942777777534
2023-11-14 09:36:00,38.22338,2.0254630000000002,0.13948211890951084,3.7326379999999997,1.7071749999999994,11.863399999999984,2189.942777777534
2023-11-14 09:39:00,30.09259,1.9097220000000004,0.589746467201877,3.501156,1.6782409999999999,10.995400000000018,2189.942777777534
2023-11-14 09:42:00,32.03125,2.1701380000000006,0.8296564015387805,3.7615730000000003,1.7939809999999996,10.12730000000002,2189.942777777534
2023-11-14 09:45:00,30.09259,2.0254630000000002,0.6154726873826581,3.9351839999999996,1.9965270000000004,11.284699999999987,2189.942777777534
2023-11-14 09:51:00,33.18866,2.141203,0.6409102555066808,3.703702999999999,1.6493060000000002,10.706000000000017,2189.942777777534
2023-11-14 09:54:00,34.34607,2.0254630000000002,0.46994073877606957,3.530093,1.5335650000000003,10.705999999999989,2189.942777777534
2023-11-14 10:03:00,36.28472,2.2858799999999997,0.6723291331421415,3.732639,1.5335640000000001,10.705999999999989,2189.942777777534
2023-11-14 10:06:00,45.94907,2.228009,0.6598088529621116,3.616898,1.4756939999999998,11.574100000000016,2189.9927777775342
2023-11-14 10:09:00,44.01041,2.0254629999999993,0.7916838125702602,3.790509,1.9675920000000007,11.574100000000016,2190.0427777775344
2023-11-14 10:12:00,46.32523,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,13.020899999999983,2190.0927777775346
2023-11-14 10:15:00,37.44213,1.765046,0.5571392146822346,3.819443999999999,2.141204,11.574100000000016,2190.142777777535
2023-11-14 10:18:00,30.46875,1.7361110000000002,0.5983568446380632,3.7615729999999994,2.141204,11.574099999999987,2190.192777777535
2023-11-14 10:21:00,31.62616,1.6782409999999999,0.6978831721479481,3.8483799999999997,2.3726849999999997,11.284700000000043,2190.242777777535
2023-11-14 10:24:00,42.85301,1.765047,0.12271170965220048,3.530093,1.765046,11.284699999999987,2190.2927777775353
2023-11-14 10:27:00,36.66088,1.5046299999999997,0.4440540920359355,3.3564809999999996,1.9097220000000004,11.863400000000013,2190.3427777775355
2023-11-14 10:30:00,50.20255,1.7939809999999996,0.6550867795014981,3.2696759999999996,1.6203710000000004,13.599500000000035,2190.3927777775357
2023-11-14 10:33:00,40.1331,1.6493060000000002,0.5772356357170011,3.9351849999999997,2.4016210000000004,11.574000000000012,2190.442777777536
2023-11-14 10:36:00,33.94097,1.967593,0.7389502866423101,4.079862,2.2858799999999997,12.73150000000004,2190.492777777536
2023-11-14 10:39:00,31.62616,1.9386579999999993,0.6467925220039246,4.253473,2.430555000000001,11.574099999999987,2190.5427777775362
2023-11-14 10:42:00,37.44213,2.1990739999999995,0.7549373301439509,3.993055,1.9386580000000002,10.706000000000017,2190.5927777775364
2023-11-14 10:45:00,37.03704,2.0833330000000005,0.14318951552939316,4.195602000000001,2.1122690000000004,12.152800000000013,2190.6427777775366
2023-11-14 10:48:00,39.35185,2.1990740000000004,0.5886348975518643,3.8483800000000006,1.7071759999999996,10.99539999999999,2190.692777777537
2023-11-14 10:51:00,33.18866,1.9097220000000004,0.6399418762274108,3.6747680000000003,1.8807869999999998,11.863500000000016,2190.742777777537
2023-11-14 10:54:00,39.35185,2.141203,0.7409308465265381,4.050924999999999,2.054398,12.152800000000013,2190.792777777537
2023-11-14 10:57:00,40.94329,2.1701379999999997,0.7008781468059994,4.050924999999999,1.9965290000000007,12.44210000000001,2190.8427777775373
2023-11-14 11:00:00,35.50347,1.8229159999999993,0.6192529845785189,3.9351839999999996,2.228009,12.731499999999983,2190.8927777775375
2023-11-14 11:03:00,42.85301,2.141203,0.6409102555066774,3.993055,1.9386579999999993,11.574000000000012,2190.9427777775377
2023-11-14 11:06:00,45.16782,2.228009,0.5944531442114986,4.021990000000001,1.851851,13.31019999999998,2190.992777777538
2023-11-14 11:09:00,36.25579,1.9965270000000004,0.7055580902828984,3.90625,2.054399,11.863399999999984,2191.042777777538
2023-11-14 11:12:00,35.50347,1.938657,0.6467922855676632,3.90625,2.0833330000000005,10.41670000000002,2191.0927777775382
2023-11-14 11:15:00,33.94097,2.083334,0.6282246369954693,3.90625,1.9097210000000002,10.995400000000018,2191.1427777775384
2023-11-14 11:18:00,33.94097,2.083334,0.5652156344703648,4.195603,2.1701380000000006,11.574099999999987,2191.1927777775386
2023-11-14 11:21:00,36.28472,2.141203,0.4907643602216407,3.9351839999999996,1.8229160000000002,11.574099999999987,2191.242777777539
2023-11-14 11:24:00,35.9375,2.054398,0.5593263945957594,3.6747680000000003,1.6782399999999997,11.574099999999987,2191.292777777539
2023-11-14 11:27:00,34.34607,1.9965270000000004,0.7840164731855666,3.6747680000000003,1.8807869999999998,11.863399999999984,2191.342777777539
2023-11-14 11:30:00,34.75116,2.141203,0.49076806840851195,3.7615730000000003,1.6493060000000002,12.152799999999985,2191.3927777775393
2023-11-14 11:33:00,44.38657,2.1701379999999997,0.700876422077355,3.6458329999999997,1.5914359999999999,12.44210000000001,2191.4427777775395
2023-11-14 11:36:00,41.29051,2.054398,0.7611714080043162,4.427083,2.546297,13.020899999999983,2191.4927777775397
2023-11-14 11:39:00,41.66666,2.1122680000000003,0.1450407445452527,4.4270830000000005,2.3148150000000003,13.020899999999983,2191.54277777754
2023-11-14 11:42:00,47.10648,1.5914350000000006,0.56302245058243,3.501157,2.0254640000000004,13.020900000000012,2191.59277777754
2023-11-14 11:45:00,63.74421,0.6655090000000001,0.6057989409759493,3.009258,2.8935190000000004,19.09729999999999,2191.6427777775402
2023-11-14 11:48:00,52.89352,1.8229169999999995,0.43300736257224826,3.703704,1.9097230000000005,15.3356,2191.6927777775404
2023-11-14 11:51:00,45.16782,1.765046,0.605345280961075,3.587962,1.938657,14.467599999999976,2191.7427777775406
2023-11-14 11:54:00,34.72222,1.8229160000000002,0.7374656764312864,3.906249,2.285881,11.863400000000013,2191.792777777541
2023-11-14 11:57:00,40.50926,2.228009,0.6598108870316362,4.166666,2.0254629999999993,12.442199999999985,2191.842777777541
2023-11-14 12:00:00,37.44213,1.9097220000000004,0.5897427184503307,3.877314,2.054397,12.442099999999982,2191.892777777541
2023-11-14 12:15:00,32.40741,3.0671289999999996,0.6514960752968619,4.137732,1.0995380000000008,12.152799999999985,2191.892777777541
2023-11-14 12:18:00,34.34607,3.124998999999999,0.8478253898007392,4.137732,1.0995380000000008,10.995400000000018,2191.892777777541
2023-11-14 12:21:00,37.44213,3.2407399999999997,1.2593532423615381,4.600694,1.678242000000001,11.284700000000015,2191.892777777541
2023-11-14 12:24:00,34.34607,2.835648,0.7137496950942901,4.3402780000000005,1.5625,11.574099999999987,2191.892777777541
2023-11-14 12:30:00,32.00232,3.0960639999999993,0.6563837958754474,4.166666,1.0995380000000008,10.706000000000017,2191.892777777541
2023-11-14 12:33:00,34.72222,3.096064,0.9068314469866009,4.484953000000001,1.5046300000000006,12.44210000000001,2191.892777777541
2023-11-14 12:36:00,39.35185,3.211805,0.8654321108495053,4.658564999999999,1.5335649999999994,10.995400000000018,2191.892777777541
2023-11-14 12:39:00,33.94097,2.951389,0.8123402441016296,4.687499,1.8229170000000003,10.416699999999992,2191.892777777541
2023-11-14 12:42:00,30.87384,2.9803239999999995,0.937316309856157,4.832176,1.9965280000000005,9.259199999999993,2191.892777777541
2023-11-14 12:48:00,30.09259,3.038194,0.8301301617764401,4.456017999999999,1.5046300000000006,10.99539999999999,2191.892777777541
2023-11-14 12:51:00,34.69329,3.0671289999999996,0.9569282442286516,4.398147999999999,1.475695,11.574000000000012,2191.9427777775413
2023-11-14 12:54:00,41.29051,3.1539349999999997,1.1188977843087384,4.62963,1.7071760000000005,12.731400000000008,2191.9927777775415
2023-11-14 12:57:00,35.50347,2.9803239999999995,0.9373235536624395,5.150463,2.314819,12.731499999999983,2192.0427777775417
2023-11-14 13:00:00,33.96991,2.9803239999999995,0.636825103077755,5.063653,2.1122689999999995,12.152800000000013,2192.092777777542
2023-11-14 13:03:00,31.62616,3.009259,0.20173075643539326,4.600694,1.5914349999999997,11.284700000000015,2192.142777777542
2023-11-14 13:06:00,33.18866,3.038194,0.7524545898670892,4.57176,1.5914359999999999,9.83789999999999,2192.1927777775422
2023-11-14 13:09:00,35.50347,3.0960639999999993,0.8419413373027197,4.484953,1.475696000000001,10.41670000000002,2192.2427777775424
2023-11-14 13:12:00,37.44213,2.9803239999999995,0.8818377616305665,4.6875,1.8229170000000003,11.284699999999987,2192.2927777775426
2023-11-14 13:15:00,38.19445,2.9803239999999995,0.7414499058926668,4.947915999999999,2.0254639999999995,11.574099999999987,2192.342777777543
2023-11-14 13:18:00,30.46875,2.951389,0.9307606726324484,5.034718000000001,2.228009,11.574099999999987,2192.392777777543
2023-11-14 13:21:00,44.76273,3.0960639999999993,,4.832176,1.678242000000001,14.467500000000001,2192.442777777543
2023-11-14 13:24:00,40.56713,3.1539339999999996,1.2364050509369533,4.861110999999999,2.0254589999999997,13.310200000000009,2192.4927777775433
2023-11-14 13:27:00,40.91435,2.9803239999999995,0.8182793747139676,4.976852,2.083334,13.020800000000008,2192.5427777775435
2023-11-14 13:30:00,37.03704,3.009259,0.8242196740427555,5.179398,2.2569489999999996,13.599500000000006,2192.5927777775437
2023-11-14 13:33:00,44.79166,3.038193999999999,0.8301397955681009,4.976848,2.0254640000000013,12.731499999999983,2192.642777777544
2023-11-14 13:36:00,41.6956,2.951389,0.875559966295219,4.861111,2.0254630000000002,12.442099999999982,2192.692777777544
2023-11-14 13:39:00,39.35185,3.009259,0.7469599365237218,5.005786,2.054398999999999,11.863400000000013,2192.7427777775442
2023-11-14 13:42:00,41.29051,3.124998999999999,0.8478131573393863,5.092592999999999,2.0543940000000003,13.31019999999998,2192.7927777775444
2023-11-14 13:45:00,41.29051,3.182869,1.0345641831152508,5.353008000000001,2.3437490000000007,12.152800000000013,2192.8427777775446
2023-11-14 13:48:00,46.32523,3.1539339999999996,0.7743664466958645,5.2951429999999995,2.1990789999999993,12.44210000000001,2192.892777777545
2023-11-14 13:51:00,50.5787,3.2696749999999994,0.9439834991648297,5.237273,2.0833379999999995,13.888800000000003,2192.942777777545
2023-11-14 13:54:00,48.64005,3.038194,0.8943557418718919,5.381943,2.4594890000000005,13.888900000000007,2192.992777777545
2023-11-14 13:57:00,44.38657,2.8935180000000003,0.7248566181350056,5.410877999999999,2.5752300000000004,13.59960000000001,2193.0427777775453
2023-11-14 14:00:00,39.35185,2.9803239999999995,0.7414439123977538,5.410877999999999,2.488424000000001,13.02079999999998,2193.0927777775455
2023-11-14 14:03:00,39.75695,3.038193999999999,0.8301157106276049,5.2083379999999995,2.2569440000000007,10.995299999999986,2193.1427777775457
2023-11-14 14:06:00,48.64005,2.9803229999999994,0.9872467411064485,5.2951369999999995,2.488424,14.467599999999976,2193.192777777546
2023-11-14 14:09:00,44.38657,2.8067130000000002,0.6071847946561788,5.468753,2.690969999999999,13.310199999999995,2193.242777777546
2023-11-14 14:12:00,44.01041,2.922453999999999,0.8692680950346872,5.150468,2.3437539999999997,13.020900000000012,2193.2927777775462
2023-11-14 14:15:00,40.50926,2.8935189999999995,0.6220624999573466,5.092587999999999,2.228009,13.310200000000009,2193.3427777775464
2023-11-14 14:18:00,42.82407,2.9803239999999995,0.7414439123977484,5.3819479999999995,2.4594939999999994,13.888900000000007,2193.3927777775466
2023-11-14 14:21:00,43.63426,2.9803239999999995,0.7414439123977484,5.2083379999999995,2.2858839999999994,13.599500000000006,2193.442777777547
2023-11-14 14:24:00,40.1331,2.8067130000000002,0.8440043508467254,5.0636529999999995,2.3726899999999995,12.731400000000008,2193.492777777547
2023-11-14 14:27:00,44.01041,2.922453,0.8063710973463616,5.0925970000000005,2.2569440000000007,13.310200000000009,2193.542777777547
2023-11-14 14:30:00,53.67477,3.038194,0.830139795568101,5.555553000000001,2.6041690000000006,14.178300000000007,2193.5927777775473
2023-11-14 14:33:00,62.55787,3.327547,0.8069740642163424,5.555558,2.285881,15.625,2193.6427777775475
2023-11-14 14:36:00,53.26968,2.6620369999999998,0.9115016685295196,5.353007999999999,2.8645809999999994,16.203699999999998,2193.6927777775477
2023-11-14 14:39:00,44.76273,2.748843,0.884444739487726,5.266203,2.6620399999999993,13.888899999999978,2193.742777777548
2023-11-14 14:42:00,44.35764,3.298611,0.8015603291286749,5.497687999999999,2.2569470000000003,13.31019999999998,2193.792777777548
2023-11-14 14:45:00,47.48264,3.0671299999999997,0.7579462601966547,5.121533,2.112273,14.467600000000004,2193.8427777775482
2023-11-14 14:48:00,40.91435,2.835648,0.7137496950942901,5.295138000000001,2.51736,11.574099999999987,2193.8927777775484
2023-11-14 14:51:00,47.07755,2.256945,0.6660871742946411,4.166667,1.9965320000000002,14.178300000000007,2193.9427777775486
2023-11-14 14:54:00,50.5787,1.851852,0.5176582417422925,3.9930509999999995,2.1990790000000002,14.757000000000005,2193.992777777549
2023-11-14 14:57:00,49.79745,2.6909719999999995,0.8184945479811571,4.832176,2.2569440000000007,15.046299999999974,2194.042777777549
2023-11-14 15:00:00,38.19445,2.8935190000000004,0.8004078831347434,5.353014000000001,2.5462950000000006,13.888899999999978,2194.092777777549
2023-11-14 15:03:00,43.60532,3.096064,0.7634284660469365,5.179398000000001,2.141204,13.59960000000001,2194.1427777775493
2023-11-14 15:06:00,44.03935,3.038194,0.8301157106276051,5.2951429999999995,2.343749,12.731400000000008,2194.1927777775495
2023-11-14 15:09:00,40.88541,3.124998999999999,0.768901888251161,5.324073,2.2569440000000007,12.731500000000011,2194.2427777775497
2023-11-14 15:12:00,37.03704,2.9803239999999995,0.7414319250492056,4.976852,2.054394000000001,13.020800000000008,2194.29277777755
2023-11-14 15:15:00,40.1331,3.1539349999999997,0.7743666354002822,4.918982000000001,1.8229170000000003,13.02079999999998,2194.34277777755
2023-11-14 15:18:00,41.29051,3.1539339999999996,0.9764361489444335,5.092588000000001,2.0833340000000007,12.44210000000001,2194.3927777775502
2023-11-14 15:21:00,45.92014,3.211805,0.7852695867714994,5.179398000000001,2.0254630000000002,13.020900000000012,2194.4427777775504
2023-11-14 15:24:00,47.8588,3.0960639999999993,0.9068501637726423,5.1504579999999995,2.1701440000000005,14.467500000000001,2194.4927777775506
2023-11-14 15:27:00,43.60532,3.009259,0.8881016068642611,5.266208000000001,2.3726889999999994,13.599599999999981,2194.542777777551
2023-11-14 15:30:00,44.76273,3.1828700000000003,0.7798224369450889,5.439814000000001,2.314814,15.046300000000002,2194.592777777551
2023-11-14 15:33:00,49.4213,3.124998999999999,0.8478131573393863,5.642363,2.604164000000001,13.020800000000008,2194.642777777551
2023-11-14 15:36:00,54.83218,3.1539339999999996,0.8537164825160535,5.526618000000001,2.459494000000001,14.756900000000002,2194.6927777775513
2023-11-14 15:39:00,49.4213,3.0960650000000003,0.6564025250624688,5.613424000000001,2.5462989999999994,15.046400000000006,2194.7427777775515
2023-11-14 15:42:00,61.77662,3.3564819999999997,1.0215080162450108,6.0763940000000005,2.8645820000000004,14.756900000000002,2194.7927777775517
2023-11-14 15:45:00,71.06481,3.4432860000000005,0.7144098019015664,6.047458000000001,2.633101999999999,18.22919999999999,2194.842777777552
2023-11-14 15:48:00,67.21644,3.038194,0.830139795568101,6.076388000000001,3.1250040000000006,18.51849999999999,2194.892777777552
2023-11-14 15:51:00,55.58449,3.038195,0.9504110758947425,6.018514,3.1249990000000007,17.361199999999997,2194.9427777775522
2023-11-14 15:54:00,48.64005,3.0671290000000004,0.836025194475429,5.960649,2.98032,15.3356,2194.9927777775524
2023-11-14 15:57:00,56.77083,3.327546,1.2821578347386071,5.787034,2.7777779999999996,16.7825,2195.0427777775526
2023-11-14 16:00:00,62.15278,3.038194,1.0008323299542619,7.349532999999999,4.484948999999999,21.12270000000001,2195.092777777553
2023-11-14 16:03:00,56.36574,2.9803239999999995,0.6367797770208584,6.192133,3.2407389999999996,19.675900000000013,2195.142777777553
2023-11-14 16:06:00,53.26968,2.9803240000000004,0.8182650766199204,5.9317139999999995,3.0381899999999993,17.071799999999996,2195.192777777553
2023-11-14 16:09:00,57.92824,3.182869,0.8595606287634839,5.902778,2.8067089999999997,18.518599999999992,2195.2427777775533
2023-11-14 16:12:00,60.61921,3.124999,0.9699480918496826,5.9317079999999995,2.9513890000000007,19.097200000000015,2195.2927777775535
2023-11-14 16:15:00,62.18171,2.951389,0.8755579392979875,5.960647999999999,3.124999,20.543900000000008,2195.3427777775537
2023-11-14 16:18:00,64.49653,3.0671299999999997,0.836025398528404,5.902783,2.922453000000001,19.676000000000016,2195.392777777554
2023-11-14 16:21:00,63.33912,3.1539339999999996,1.0278436033084037,6.249998,3.269674,19.965300000000013,2195.442777777554
2023-11-14 16:24:00,61.02431,2.8935180000000003,0.9175953582097275,5.960648000000001,3.21181,20.833399999999983,2195.4927777775542
2023-11-14 16:27:00,57.14699,2.9803239999999995,0.9373235536624395,5.902773,3.0671289999999996,19.097199999999987,2195.5427777775544
2023-11-14 16:30:00,58.33333,3.0092589999999992,0.8881016068642645,5.815973,2.922454000000001,19.675900000000013,2195.5927777775546
2023-11-14 16:33:00,57.92824,3.124998999999999,0.8478376218703808,5.729163,2.6909740000000006,18.807799999999986,2195.642777777555
2023-11-14 16:36:00,57.89931,3.1828699999999994,0.8595608314169398,5.9317139999999995,2.8356440000000003,17.361099999999993,2195.692777777555
2023-11-14 16:39:00,54.83218,3.0960650000000003,0.9068295824469681,5.758104,2.7777790000000007,18.51860000000002,2195.742777777555
2023-11-14 16:42:00,55.61343,3.125,0.8478133606839505,5.700234,2.6620340000000002,17.65039999999999,2195.7927777775553
2023-11-14 16:45:00,58.68056,3.1828699999999994,0.925455567557771,5.844904,2.777774000000001,19.386499999999984,2195.8427777775555
2023-11-14 16:48:00,57.14699,3.038194,0.830139795568101,5.758098,2.8067140000000004,18.51849999999999,2195.8927777775557
2023-11-14 16:51:00,51.73611,3.009259,0.8881016068642611,5.700228000000001,2.8067089999999997,16.782399999999996,2195.942777777556
2023-11-14 16:54:00,52.11227,3.0092589999999992,0.8241957164394992,5.526622999999999,2.604164,17.071800000000025,2195.992777777556
2023-11-14 16:57:00,52.89352,3.0092589999999992,0.8242196740427554,5.439812999999999,2.5173639999999997,17.071799999999996,2196.0427777775562
2023-11-14 17:00:00,54.80324,3.182869,0.9254553535567458,5.5555579999999996,2.488429,17.361099999999993,2196.0927777775564
2023-11-14 17:03:00,53.26968,3.038194,0.8943557418718919,5.671298,2.748844000000001,17.361099999999993,2196.1427777775566
2023-11-14 17:06:00,53.67477,3.125,0.9130493636054211,5.671294,2.6620340000000002,15.625,2196.192777777557
2023-11-14 17:09:00,54.83218,3.1539350000000006,0.8536920952407268,5.642364,2.5752289999999993,15.914300000000026,2196.242777777557
2023-11-14 17:12:00,48.64005,3.0671290000000004,0.7579460705675182,5.613429,2.604169999999999,15.914299999999997,2196.292777777557
2023-11-14 17:15:00,49.79745,3.1828700000000003,0.8595855470490006,5.4976840000000005,2.401624,15.914299999999997,2196.3427777775573
2023-11-14 17:18:00,48.64005,3.096064,0.9068293672953974,5.3819479999999995,2.401624,15.3356,2196.3927777775575
2023-11-14 17:21:00,47.8588,3.009259,0.8242196740427555,5.468748,2.5462989999999994,15.9144,2196.4427777775577
2023-11-14 17:24:00,49.4213,3.0671290000000004,0.7579460705675182,5.353008000000001,2.343749,15.335700000000003,2196.492777777558
2023-11-14 17:27:00,45.16782,3.0092589999999992,0.8241957164394992,5.353012999999999,2.430554,13.888900000000007,2196.542777777558
2023-11-14 17:30:00,46.32523,3.038194,0.8943557418718919,5.208333,2.2858790000000004,13.310200000000009,2196.5927777775582
2023-11-14 17:33:00,44.41551,3.0092589999999992,0.8242196740427554,5.208333,2.2858840000000002,13.888900000000007,2196.6427777775584
2023-11-14 17:36:00,44.38657,3.038194,0.7524545898670892,5.179398000000001,2.1990740000000004,14.467600000000004,2196.6927777775586
2023-11-14 17:42:00,30.09259,3.009259,0.7469539094916605,5.179398000000001,2.228009,12.15270000000001,2196.6927777775586
2023-11-15 07:27:00,42.85301,2.922454,1.1009746553310056,4.195601999999999,1.5335649999999994,11.284699999999987,2196.6927777775586
2023-11-15 07:30:00,36.66088,1.765047,0.6862282460980486,4.224537,2.633102,12.731400000000008,2196.742777777559
2023-11-15 07:33:00,39.38079,1.8807870000000007,0.6768615814570614,4.166667,2.430556,12.731499999999983,2196.792777777559
2023-11-15 07:36:00,38.9757,1.765047,0.7217235850880265,4.195602000000001,2.633102,12.152800000000013,2196.842777777559
2023-11-15 07:39:00,43.63426,1.851852,0.626170409072475,4.050927,2.3148150000000003,13.310200000000009,2196.8927777775593
2023-11-15 07:42:00,44.38657,1.8807869999999998,0.7872804241376854,4.224537,2.5752319999999997,13.599500000000006,2196.9427777775595
2023-11-15 07:45:00,41.29051,1.7071760000000005,0.6330785715524309,4.340279000000001,2.7777779999999996,13.02079999999998,2196.9927777775597
2023-11-15 07:48:00,57.17593,2.5752320000000006,0.7927841133770949,4.340279000000001,1.8807859999999996,14.467600000000004,2197.04277777756
2023-11-15 07:51:00,66.46412,1.8807870000000007,,4.629630000000001,2.7199079999999993,19.675900000000013,2197.09277777756
2023-11-15 07:54:00,54.83218,1.7361120000000003,0.7778623113391921,4.253472,2.7777770000000004,16.782399999999996,2197.1427777775602
2023-11-15 07:57:00,51.35995,1.6493060000000002,0.5772341349191318,3.9641210000000004,2.430556,16.4931,2197.1927777775604
2023-11-15 08:00:00,54.05093,1.8229169999999995,0.6623702661254713,3.7905099999999994,2.1122690000000004,17.071699999999993,2197.2427777775606
2023-11-15 08:03:00,57.55208,1.851851,0.6261717609582826,3.877314,2.141204,17.361099999999993,2197.292777777561
2023-11-15 08:06:00,76.12847,1.3888889999999998,0.5123531452966367,2.9803239999999995,1.7071750000000003,21.41209999999998,2197.342777777561
2023-11-15 08:09:00,65.68287,1.0127310000000005,0.5539374248377996,3.0381940000000007,2.2858789999999996,23.148200000000003,2197.392777777561
2023-11-15 08:12:00,57.14699,1.4178239999999995,0.7609595659452113,3.90625,2.835649,19.675899999999984,2197.4427777775613
2023-11-15 08:15:00,56.36574,1.7939820000000006,0.693840184145059,4.484954,2.864584,18.51849999999999,2197.4927777775615
2023-11-15 08:18:00,56.39468,1.765047,0.6477793925149583,4.282407,2.6620369999999998,17.93980000000002,2197.5427777775617
2023-11-15 08:21:00,57.14699,1.9675919999999998,0.6536229728906319,4.195602,2.343750000000001,18.22919999999999,2197.592777777562
2023-11-15 08:24:00,54.83218,1.9097229999999996,0.5897429420611094,4.021992,2.1990740000000004,17.65040000000002,2197.642777777562
2023-11-15 08:27:00,52.1412,1.880788,0.6330698991838931,3.9351849999999997,2.1701390000000007,17.071800000000025,2197.6927777775622
2023-11-15 08:30:00,51.73611,1.8807869999999998,0.6768615814570612,3.9930559999999993,2.256945,17.071699999999993,2197.7427777775624
2023-11-15 08:33:00,50.20255,1.967593,0.6984187513054393,4.02199,2.1990730000000003,15.046300000000002,2197.7927777775626
2023-11-15 08:36:00,52.89352,2.0254629999999993,0.7126756606946533,3.9930559999999993,2.1122690000000004,15.914299999999997,2197.842777777563
2023-11-15 08:39:00,55.61343,2.0254630000000002,0.6154707539212491,4.021992,2.083334,15.3356,2197.892777777563
2023-11-15 08:42:00,57.92824,1.9097220000000004,0.6399418762274108,3.8773150000000003,2.083334,17.650499999999994,2197.942777777563
2023-11-15 08:45:00,57.14699,1.9097229999999996,0.6840709747619746,3.7905089999999992,2.025462,16.2038,2197.9927777775633
2023-11-15 08:48:00,50.5787,1.880788,0.6768618310213553,3.906251,2.1701390000000007,17.071799999999996,2198.0427777775635
2023-11-15 08:51:00,54.83218,2.0833329999999997,0.7268452540748599,3.935186,1.9965290000000007,16.493000000000023,2198.0927777775637
2023-11-15 08:54:00,58.3044,2.141203,0.8221087199057178,4.224537,2.2858799999999997,16.493100000000027,2198.142777777564
2023-11-15 08:57:00,61.02431,2.0833330000000005,0.6807409121839222,4.6875,2.719907,17.071799999999996,2198.192777777564
2023-11-15 09:00:00,61.02431,2.141203,0.6941804710352754,4.629630000000001,2.604166,18.22919999999999,2198.2427777775642
2023-11-15 09:03:00,49.79745,1.8229159999999993,0.6192529845785189,4.195601,2.4884260000000005,16.4931,2198.2927777775644
2023-11-15 09:06:00,51.35995,2.0254630000000002,0.667223929131812,4.166666,2.256944,15.914299999999997,2198.3427777775646
2023-11-15 09:09:00,54.07986,1.967593,0.6026464670799224,3.9930559999999993,2.1122690000000004,15.335700000000003,2198.392777777565
2023-11-15 09:12:00,56.39468,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,15.9144,2198.442777777565
2023-11-15 09:15:00,58.33333,2.0254630000000002,0.7126741730442793,4.021992,2.141203999999999,17.65040000000002,2198.492777777565
2023-11-15 09:18:00,59.08565,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,16.782399999999996,2198.5427777775653
2023-11-15 09:21:00,54.83218,1.851852,0.6261719996773583,4.108797,2.372686,17.650499999999994,2198.5927777775655
2023-11-15 09:24:00,54.83218,1.9097229999999996,0.5897429420611094,4.050927,2.228009,16.203699999999998,2198.6427777775657
2023-11-15 09:27:00,54.05093,1.9097229999999996,0.6399421134090985,3.8483789999999996,2.054397,15.914299999999997,2198.692777777566
2023-11-15 09:30:00,51.35995,1.880788,0.6768618310213553,3.906251,2.1701390000000007,15.914299999999997,2198.742777777566
2023-11-15 09:33:00,56.39468,2.0254630000000002,0.667225593850317,3.9351849999999997,2.0254640000000004,15.625,2198.7927777775662
2023-11-15 09:36:00,58.33333,2.0254629999999993,0.6672222644059586,3.9930559999999993,2.0833330000000005,17.65040000000002,2198.8427777775664
2023-11-15 09:39:00,51.35995,1.8807869999999998,0.6768615814570612,3.9641199999999994,2.228009,17.071699999999993,2198.8927777775666
2023-11-15 09:42:00,54.83218,1.9965279999999996,0.7055598136988286,3.819444,1.967593,15.914299999999997,2198.942777777567
2023-11-15 09:45:00,56.42361,1.9965279999999996,0.6604329851518725,3.9641209999999996,2.0833330000000005,16.493000000000023,2198.992777777567
2023-11-15 09:48:00,52.89352,1.851852,0.6261735902752986,3.9351849999999997,2.1990750000000006,16.203699999999998,2199.042777777567
2023-11-15 09:51:00,56.39468,2.054398,0.67399312185539,3.8483789999999996,1.9097219999999995,15.914299999999997,2199.0927777775673
2023-11-15 09:54:00,54.07986,1.8807869999999998,0.5832626569290786,3.7615739999999995,1.9675919999999998,16.782399999999996,2199.1427777775675
2023-11-15 09:57:00,50.5787,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,14.467500000000001,2199.1927777775677
2023-11-15 10:00:00,50.20255,1.9386579999999993,0.6912564532483452,3.9641199999999994,2.1701380000000006,16.7825,2199.242777777568
2023-11-15 10:03:00,49.4213,1.9097229999999996,0.6399421134090985,3.935186,2.141204,15.625,2199.292777777568
2023-11-15 10:06:00,78.84838,1.3020830000000005,0.5600639679738992,2.748843000000001,1.6203709999999996,23.7269,2199.3427777775682
2023-11-15 10:09:00,78.84838,1.2152770000000004,0.7587764808308933,3.703703000000001,2.922454,28.93520000000001,2199.3927777775684
2023-11-15 10:12:00,58.3044,1.5046299999999997,0.6163608717201235,4.079861,2.748842,19.675999999999988,2199.4427777775686
2023-11-15 10:15:00,52.89352,1.9097220000000004,0.6399418762274108,4.253472,2.459491,16.203699999999998,2199.492777777569
2023-11-15 10:18:00,53.26968,2.1701380000000006,0.7008781468059996,4.07986,2.0254640000000004,15.9144,2199.542777777569
