Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-15 10:21:00,56.77083,2.1701380000000006,0.7008746973410294,4.195602000000001,2.141203999999999,16.782399999999996,2199.592777777569
2023-11-15 10:24:00,55.61343,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,17.650499999999994,2199.6427777775693
2023-11-15 10:27:00,54.05093,2.0833330000000005,0.6807426010949476,4.3402780000000005,2.372686,16.203599999999994,2199.6927777775695
2023-11-15 10:30:00,57.14699,2.2569440000000007,0.7208457574318928,4.3402780000000005,2.1990749999999997,17.361099999999993,2199.7427777775697
2023-11-15 10:33:00,55.61343,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,16.782399999999996,2199.79277777757
2023-11-15 10:36:00,55.61343,2.1701390000000007,0.6472270294780084,4.398148,2.3148150000000003,15.046300000000002,2199.84277777757
2023-11-15 10:39:00,54.45602,2.141204,0.6409104740970791,4.398148,2.343750000000001,16.782299999999992,2199.8927777775702
2023-11-15 10:42:00,55.58449,2.170139,0.6472250238139631,4.195603,2.1122690000000004,16.492999999999995,2199.9427777775704
2023-11-15 10:45:00,57.55208,2.228009,0.6598088529621116,4.2534730000000005,2.1122690000000004,17.07170000000002,2199.9927777775706
2023-11-15 10:48:00,59.08565,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,17.071799999999996,2200.042777777571
2023-11-15 10:51:00,60.64815,2.054399,0.7197714042782575,4.369213,2.4594900000000006,18.51849999999999,2200.092777777571
2023-11-15 10:54:00,54.05093,2.083334,0.7268454981919882,4.369213,2.430555000000001,17.65039999999999,2200.142777777571
2023-11-15 10:57:00,52.89352,2.054399,0.7611716627654814,4.484954,2.6041670000000003,17.65039999999999,2200.1927777775713
2023-11-15 11:00:00,57.14699,2.228009,0.7142088940307257,4.600694,2.4884270000000006,17.361099999999993,2200.2427777775715
2023-11-15 11:03:00,54.05093,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,16.203699999999998,2200.2927777775717
2023-11-15 11:06:00,54.83218,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,17.071799999999996,2200.342777777572
2023-11-15 11:09:00,53.29861,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,16.4931,2200.392777777572
2023-11-15 11:12:00,60.64815,2.170139,0.7008766530544543,4.224537,2.170139,17.93980000000002,2200.4427777775722
2023-11-15 11:15:00,56.77083,1.9097229999999996,0.6399421134090985,4.137732,2.34375,18.807799999999986,2200.4927777775724
2023-11-15 11:18:00,59.08565,2.0254629999999993,0.6154726873826579,4.195601999999999,2.256945000000001,18.22909999999999,2200.5427777775726
2023-11-15 11:21:00,57.14699,2.0833329999999997,0.6807409121839191,4.137732000000001,2.170139,18.22920000000002,2200.592777777573
2023-11-15 11:24:00,54.07986,1.8807869999999998,0.6768601473356896,4.311343,2.5752309999999996,18.229100000000017,2200.642777777573
2023-11-15 11:27:00,54.05093,2.0254630000000002,0.5534218497762724,4.2534719999999995,2.2858799999999997,17.93980000000002,2200.692777777573
2023-11-15 11:30:00,54.45602,2.1122679999999994,0.6874710383915548,4.166667,2.170139,17.65040000000002,2200.7427777775733
2023-11-15 11:33:00,60.24306,2.228009,0.761908703165354,4.253472,2.1701390000000007,18.807900000000018,2200.7927777775735
2023-11-15 11:36:00,68.77894,2.256944,0.7208439973845813,4.658564999999999,2.517361,19.675900000000013,2200.8427777775737
2023-11-15 11:39:00,60.24306,1.8229159999999993,0.701424197676958,4.484952999999999,2.835649,19.675899999999984,2200.892777777574
2023-11-15 11:42:00,54.83218,2.054399,0.6218566981886589,4.484954,2.51736,19.386599999999987,2200.942777777574
2023-11-15 11:45:00,54.05093,2.083334,0.6282265995488131,4.340278,2.343750000000001,16.7825,2200.9927777775742
2023-11-15 11:48:00,48.26389,1.938657,0.6467939135369846,4.340277,2.517361,15.046300000000002,2201.0427777775744
2023-11-15 11:51:00,54.45602,2.1701379999999997,0.5827998191371163,4.137732,2.0254630000000002,16.493000000000023,2201.0927777775746
2023-11-15 11:54:00,57.14699,2.1701380000000006,0.7008746973410325,4.108796,2.054398,16.782399999999996,2201.142777777575
2023-11-15 11:57:00,58.70949,2.141203,0.6409102555066808,4.311342,2.256945000000001,17.93979999999999,2201.192777777575
2023-11-15 12:00:00,54.45602,1.9965279999999996,0.6604329851518725,4.340278,2.4594900000000006,17.36110000000002,2201.242777777575
2023-11-15 12:03:00,59.08565,2.054398,0.6739914450059542,4.340278,2.4016200000000003,17.36110000000002,2201.2927777775753
2023-11-15 12:06:00,54.83218,2.054398,0.67399312185539,4.340277,2.4016200000000003,17.93979999999999,2201.3427777775755
2023-11-15 12:09:00,60.24306,2.1122679999999994,0.6345768822447538,4.282406999999999,2.256945000000001,18.807900000000018,2201.3927777775757
2023-11-15 12:12:00,43.98148,2.6909719999999995,,4.340278,1.6203700000000003,14.757000000000005,2201.442777777576
2023-11-15 12:15:00,65.65394,2.141203,0.8927054539561574,4.195602000000001,2.3148150000000003,19.675999999999988,2201.492777777576
2023-11-15 12:18:00,64.90162,1.9965270000000004,0.7055580902828984,4.658564,2.8067130000000002,18.22920000000002,2201.5427777775762
2023-11-15 12:21:00,55.58449,1.9097220000000004,0.6399434918044457,4.513888,2.719908,17.65040000000002,2201.5927777775764
2023-11-15 12:24:00,57.52315,2.170139,0.7008766530544543,4.513889000000001,2.4594910000000008,18.51849999999999,2201.6427777775766
2023-11-15 12:27:00,56.79977,2.054399,0.5593265984723574,4.224538000000001,2.228009,18.22919999999999,2201.692777777577
2023-11-15 12:30:00,51.73611,1.9965270000000004,0.6604344026995481,4.0509260000000005,2.17014,16.782399999999996,2201.742777777577
2023-11-15 12:33:00,57.92824,2.1990730000000003,0.754933988764638,4.195602000000001,2.141204,17.361099999999993,2201.792777777577
2023-11-15 12:36:00,63.74421,2.1990739999999995,0.7549373301439509,4.456018,2.4016210000000004,18.807800000000015,2201.8427777775773
2023-11-15 12:39:00,70.68866,2.2858790000000004,0.7274652537816878,4.6875,2.517361,18.51849999999999,2201.8927777775775
2023-11-15 12:42:00,63.33912,1.851851,0.5767641720453511,4.311342,2.546297000000001,20.25460000000001,2201.9427777775777
2023-11-15 12:45:00,53.67477,1.9097220000000004,0.6399418762274108,4.0509260000000005,2.256945,17.93979999999999,2201.992777777578
2023-11-15 12:48:00,55.58449,2.1122690000000004,0.7758680313963255,4.224538000000001,2.2858799999999997,17.65040000000002,2202.042777777578
2023-11-15 12:51:00,56.39468,2.1122690000000004,0.6874729715684733,4.513889000000001,2.517361,17.071799999999996,2202.0927777775782
2023-11-15 12:54:00,59.08565,2.1990740000000004,0.6535270695920199,4.340278,2.2280100000000003,17.93979999999999,2202.1427777775784
2023-11-15 12:57:00,61.80556,2.170139,0.7479449009804755,4.253472,2.2280100000000003,18.80789999999999,2202.1927777775786
2023-11-15 13:00:00,61.40046,2.0833330000000005,0.7268452540748601,4.311342,2.3726849999999997,17.93979999999999,2202.242777777579
2023-11-15 13:03:00,62.18171,2.141203,0.7409308465265381,4.340277,2.343750000000001,20.254599999999982,2202.292777777579
2023-11-15 13:06:00,61.40046,2.054399,0.7197729024552032,4.513889000000001,2.6041670000000003,20.25460000000001,2202.342777777579
2023-11-15 13:09:00,68.37384,2.256945,0.7208459865623295,4.571759,2.430555,18.807800000000015,2202.3927777775793
2023-11-15 13:12:00,60.24306,1.8807869999999998,0.6768615814570612,4.369213,2.633102000000001,19.097199999999987,2202.4427777775795
2023-11-15 13:15:00,52.89352,1.9097220000000004,0.5897445928317763,4.2245360000000005,2.4016199999999994,17.361199999999997,2202.4927777775797
2023-11-15 13:18:00,56.77083,2.1701379999999997,0.7479431192191451,4.079860999999999,2.054399,17.361099999999993,2202.54277777758
2023-11-15 13:21:00,60.64815,2.141203,0.7409323759700295,4.195601,2.1990749999999997,18.80789999999999,2202.59277777758
2023-11-15 13:24:00,61.40046,2.141203,0.6941821838961575,4.369213,2.343750000000001,19.097199999999987,2202.6427777775802
2023-11-15 13:27:00,64.49653,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,19.675899999999984,2202.6927777775804
2023-11-15 13:30:00,61.40046,2.0254630000000002,0.7126756606946535,4.253472,2.3726850000000006,19.09729999999999,2202.7427777775806
2023-11-15 13:33:00,57.52315,1.9965270000000004,0.7055580902828984,4.311342,2.459491,18.80789999999999,2202.792777777581
2023-11-15 13:36:00,60.61921,2.1122679999999994,0.5710941765607558,4.166667,2.1122690000000004,18.51860000000002,2202.842777777581
2023-11-15 13:39:00,57.92824,2.141203,0.7831847343133747,4.2245360000000005,2.256945000000001,18.22919999999999,2202.892777777581
2023-11-15 13:42:00,60.24306,2.0254630000000002,0.6154726873826581,4.311342,2.3726850000000006,19.676000000000016,2202.9427777775813
2023-11-15 13:45:00,63.33912,2.141203,0.7831833367465687,4.340277,2.3726849999999997,19.96519999999998,2202.9927777775815
2023-11-15 13:48:00,75.72338,2.228009,0.7619071429170224,4.600694000000001,2.51736,22.858800000000002,2203.0427777775817
2023-11-15 13:51:00,78.44329,2.1990730000000003,0.7549277885834447,4.947917,2.8935150000000007,21.99079999999998,2203.092777777582
2023-11-15 13:54:00,72.62731,1.9097220000000004,0.7240172671788625,4.803240000000001,3.0671300000000006,23.148200000000003,2203.142777777582
2023-11-15 13:57:00,64.49653,1.9097220000000004,0.6840707260241401,4.513888,2.748842,23.148200000000003,2203.1927777775823
2023-11-15 14:00:00,68.37384,2.170139,0.6472290351297219,4.774305,2.6909730000000005,23.726800000000026,2203.2427777775824
2023-11-15 14:03:00,64.49653,2.054398,0.7197696612467748,4.629630000000001,2.719907,22.858800000000002,2203.2927777775826
2023-11-15 14:06:00,61.40046,1.9675919999999998,0.6984185041699452,4.427083,2.6041670000000003,22.858800000000002,2203.342777777583
2023-11-15 14:09:00,57.92824,1.967593,0.6536248488843355,4.282407,2.430555,20.254700000000014,2203.392777777583
2023-11-15 14:12:00,60.61921,2.0833329999999997,0.7268452540748599,4.195602,2.256945000000001,18.807900000000018,2203.442777777583
2023-11-15 14:15:00,65.27778,2.1122679999999994,0.6874710383915548,4.369213,2.3726849999999997,20.54400000000001,2203.4927777775833
2023-11-15 14:18:00,67.59259,2.1122680000000003,0.7338983518331276,4.456017999999999,2.4884259999999996,21.701400000000007,2203.5427777775835
2023-11-15 14:21:00,65.27778,2.0254629999999993,0.6672239291318118,4.456018,2.546296000000001,22.280100000000004,2203.5927777775837
2023-11-15 14:24:00,67.21644,2.0833329999999997,0.7268452540748599,4.456017999999999,2.517361,21.122600000000006,2203.642777777584
2023-11-15 14:27:00,72.62731,2.1122680000000003,0.6345788592244934,4.687499,2.662038,22.858799999999974,2203.692777777584
2023-11-15 14:30:00,62.18171,1.851852,0.6696282687705847,4.398148,2.6909720000000004,21.12270000000001,2203.7427777775843
2023-11-15 14:33:00,60.61921,1.8807869999999998,0.5832645163442612,4.195601999999999,2.4016210000000004,21.412000000000006,2203.7927777775844
2023-11-15 14:36:00,60.64815,1.9965279999999996,0.7463805667848439,4.2534719999999995,2.430555000000001,21.122600000000006,2203.8427777775846
2023-11-15 14:39:00,63.71528,1.9386580000000002,0.7314943353517342,4.224538,2.4594899999999997,20.83330000000001,2203.892777777585
2023-11-15 14:42:00,60.61921,1.967593,0.7389516279400565,4.398147999999999,2.6041669999999995,21.412000000000006,2203.942777777585
2023-11-15 14:45:00,58.70949,1.9965279999999996,0.7055583366413276,4.600694,2.7488420000000007,20.25460000000001,2203.992777777585
2023-11-15 14:48:00,60.64815,1.967593,0.5415602997530825,4.224537,2.3148150000000003,20.254700000000014,2204.0427777775853
2023-11-15 14:51:00,61.77662,1.9965279999999996,0.7055568595787608,4.2534730000000005,2.4016200000000003,21.12270000000001,2204.0927777775855
2023-11-15 14:54:00,57.92824,1.967593,0.6984187513054393,4.282407,2.4594900000000006,19.96520000000001,2204.1427777775857
2023-11-15 14:57:00,63.33912,2.141203,0.7409293170777539,4.311343,2.3148149999999994,20.254699999999985,2204.192777777586
2023-11-15 15:00:00,66.43519,2.0254629999999993,0.7126771483399161,4.369213,2.4884270000000006,21.701400000000007,2204.242777777586
2023-11-15 15:03:00,61.02431,1.8229169999999995,0.7014231663840255,4.224537,2.5752309999999996,20.83330000000001,2204.2927777775863
2023-11-15 15:06:00,56.77083,1.8807869999999998,0.6330680581183629,4.311342,2.546296,19.097199999999987,2204.3427777775864
2023-11-15 15:09:00,57.55208,1.967593,0.6984187513054393,4.2534719999999995,2.430555,20.54400000000001,2204.3927777775866
2023-11-15 15:12:00,58.3044,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,19.675899999999984,2204.442777777587
2023-11-15 15:15:00,61.40046,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,21.12270000000001,2204.492777777587
2023-11-15 15:18:00,65.27778,2.256945,0.7688611460827302,4.398149,2.2858789999999996,21.12270000000001,2204.542777777587
2023-11-15 15:21:00,64.12037,2.0254630000000002,0.7126756606946535,4.5428239999999995,2.6620369999999998,20.54400000000001,2204.5927777775873
2023-11-15 15:24:00,62.18171,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,21.12269999999998,2204.6427777775875
2023-11-15 15:27:00,59.08565,2.0254629999999993,0.6154726873826544,4.571759,2.633102,19.965299999999985,2204.6927777775877
2023-11-15 15:30:00,59.08565,2.054398,0.6739914450059542,4.340278,2.4016200000000003,19.675899999999984,2204.742777777588
2023-11-15 15:33:00,63.74421,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,21.411999999999978,2204.792777777588
2023-11-15 15:36:00,57.52315,1.9097219999999995,0.6840692810764872,4.369213,2.604166,21.12270000000001,2204.8427777775883
2023-11-15 15:39:00,57.55208,1.9965279999999996,0.6604346376908348,4.195601,2.314814,20.25460000000001,2204.8927777775884
2023-11-15 15:42:00,65.65394,2.2858789999999996,0.6723268551006819,4.947917,2.748842,21.412000000000006,2204.9427777775886
2023-11-15 15:45:00,65.27778,2.0254629999999993,0.6672255938503169,4.484952999999999,2.5752320000000006,21.701400000000007,2204.992777777589
2023-11-15 15:48:00,64.90162,2.054398,0.6739914450059542,4.340278,2.4016200000000003,21.41210000000001,2205.042777777589
2023-11-15 15:51:00,62.18171,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,21.12270000000001,2205.092777777589
2023-11-15 15:54:00,62.18171,2.141203,0.7409293170777539,4.369213,2.3726849999999997,19.965300000000013,2205.1427777775893
2023-11-15 15:57:00,64.90162,2.141203,0.7409323759700295,4.484953000000001,2.4884270000000006,21.412000000000006,2205.1927777775895
2023-11-15 16:00:00,65.65394,2.141203,0.7409293170777539,4.398148000000001,2.4016200000000003,21.70139999999998,2205.2427777775897
2023-11-15 16:03:00,68.80787,2.0254629999999993,0.712674173044279,4.369213,2.4884250000000003,22.28,2205.29277777759
2023-11-15 16:06:00,63.33912,1.9675919999999998,0.7389500294324349,4.456018,2.6620369999999998,21.701400000000007,2205.34277777759
2023-11-15 16:09:00,61.02431,1.9675919999999998,0.6984170377532205,4.571759,2.748842,20.254699999999985,2205.3927777775903
2023-11-15 16:12:00,60.64815,2.0254629999999993,0.7126756606946533,4.484952999999999,2.604166,20.83340000000001,2205.4427777775904
2023-11-15 16:15:00,60.64815,2.0833330000000005,0.7268452540748601,4.513888,2.5752309999999996,21.41210000000001,2205.4927777775906
2023-11-15 16:18:00,64.90162,2.141203,0.7409293170777539,4.600694000000001,2.604166,20.83330000000001,2205.542777777591
2023-11-15 16:21:00,60.24306,1.851851,0.6696294415889398,4.513888,2.8067139999999995,20.83329999999998,2205.592777777591
2023-11-15 16:24:00,56.77083,1.9965279999999996,0.6604346376908348,4.224537,2.34375,20.254699999999985,2205.642777777591
2023-11-15 16:27:00,56.77083,2.1122679999999994,0.7338983518331275,4.282406999999999,2.3148150000000003,18.807799999999986,2205.6927777775913
2023-11-15 16:30:00,57.55208,1.9965279999999996,0.6090688199209462,4.282406999999999,2.3726850000000006,19.965299999999985,2205.7427777775915
2023-11-15 16:33:00,56.36574,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,18.51849999999999,2205.7927777775917
2023-11-15 16:36:00,55.61343,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,18.518599999999992,2205.842777777592
2023-11-15 16:39:00,57.55208,2.083334,0.6807428340221066,4.253472,2.2858790000000004,19.097200000000015,2205.892777777592
2023-11-15 16:42:00,58.70949,2.1701380000000006,0.7008764220773552,4.253472,2.1990749999999997,18.807800000000015,2205.9427777775923
2023-11-15 16:45:00,58.33333,2.0833330000000005,0.628226379774374,4.2245360000000005,2.2280089999999992,19.386599999999987,2205.9927777775924
2023-11-15 16:48:00,54.45602,1.938657,0.6912547496075937,4.166667,2.3726849999999997,18.518599999999992,2206.0427777775926
2023-11-15 16:51:00,53.67477,2.054399,0.6739933554573435,4.253472,2.314814,16.782399999999996,2206.092777777593
2023-11-15 16:54:00,55.61343,2.1701380000000006,0.7479446589795914,4.2245360000000005,2.1990749999999997,17.361099999999993,2206.142777777593
2023-11-15 16:57:00,56.77083,2.1701390000000007,0.5828025236929104,4.282408000000001,2.170139,16.203699999999998,2206.192777777593
2023-11-15 17:00:00,61.02431,2.2858790000000004,0.672328917332313,4.2534730000000005,2.054399,18.518500000000017,2206.2427777775933
2023-11-15 17:03:00,59.08565,2.1122690000000004,0.6874729715684733,4.311342000000001,2.314814,17.361099999999993,2206.2927777775935
2023-11-15 17:06:00,57.92824,2.1701390000000007,0.7008749283177191,4.484954000000001,2.430554999999999,18.22919999999999,2206.3427777775937
2023-11-15 17:09:00,53.67477,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,17.361099999999993,2206.392777777594
2023-11-15 17:12:00,50.5787,2.0833330000000005,0.6807409121839222,4.195602,2.228009,17.071699999999993,2206.442777777594
2023-11-15 17:15:00,47.48264,2.1122680000000003,0.5710917112565853,4.021991,1.9675919999999998,15.3356,2206.4927777775943
2023-11-15 17:18:00,50.5787,2.1990740000000004,0.5886348975518643,3.90625,1.765045999999999,15.046300000000002,2206.5427777775944
2023-11-15 17:21:00,54.83218,2.170139,0.7008749283177219,3.935186,1.8807870000000007,16.782299999999992,2206.5927777775946
2023-11-15 17:24:00,51.73611,2.083334,0.6807428340221066,3.993055,2.025462,15.046300000000002,2206.642777777595
2023-11-15 17:27:00,50.5787,2.0254630000000002,0.6154726873826581,3.9351839999999996,1.9965270000000004,16.782399999999996,2206.692777777595
2023-11-15 17:30:00,47.48264,2.054399,0.6739950322997822,3.9641199999999994,2.0254630000000002,17.361099999999993,2206.742777777595
2023-11-15 17:33:00,46.32523,2.054398,0.67399312185539,3.964119,2.025462,16.4931,2206.7927777775953
2023-11-15 17:36:00,45.16782,2.1122690000000004,0.5710919140829553,3.935186,1.8807859999999996,15.914299999999997,2206.8427777775955
2023-11-15 17:39:00,49.4213,2.0833330000000005,0.6282244172215338,3.790509,1.7939809999999996,15.046300000000002,2206.8927777775957
2023-11-15 17:42:00,45.16782,2.083334,0.5652205273630702,3.790509,1.7650460000000008,13.020900000000012,2206.942777777596
2023-11-15 17:45:00,44.79166,2.0833330000000005,0.6282244172215338,3.790509,1.7939809999999996,15.335700000000003,2206.992777777596
2023-11-15 17:48:00,32.03125,1.9097219999999995,0.5296329740447758,3.7326379999999997,1.8807870000000007,11.863400000000013,2207.0427777775963
2023-11-15 17:51:00,31.62616,1.9675919999999998,0.459457561544835,3.7326379999999997,1.7939819999999997,10.995400000000018,2207.0927777775964
2023-11-15 17:54:00,30.87384,2.0833330000000005,0.565217877581524,3.616898000000001,1.5914349999999997,10.99539999999999,2207.1427777775966
2023-11-15 17:57:00,30.46875,2.0254630000000002,0.5534194413010043,3.616898000000001,1.649305,13.020900000000012,2207.192777777597
2023-11-16 07:24:00,43.60532,1.851852,0.7452906909531057,3.935186,2.2858799999999997,12.152799999999985,2207.192777777597
2023-11-16 07:27:00,36.28472,1.5625,0.8809775157410202,4.398149,3.2696769999999997,11.574099999999987,2207.242777777597
2023-11-16 07:30:00,35.87963,1.765047,0.6862206069700513,4.716436,3.1249949999999993,12.442099999999982,2207.292777777597
2023-11-16 07:33:00,35.87963,1.765047,0.5571394418711481,4.484954,2.8067129999999993,11.863400000000013,2207.3427777775973
2023-11-16 07:36:00,36.66088,1.7361119999999994,0.5505529430591992,4.050927,2.4016200000000003,11.574000000000012,2207.3927777775975
2023-11-16 07:39:00,36.28472,1.851852,0.6261719996773583,3.9351850000000006,2.1990740000000004,11.284799999999962,2207.4427777775977
2023-11-16 07:42:00,36.28472,1.7939819999999997,0.6123096709885292,3.9351860000000007,2.256944,10.995300000000015,2207.492777777598
2023-11-16 07:45:00,40.1331,1.9675920000000007,0.653624613177606,4.021990000000001,2.170139,10.416599999999988,2207.542777777598
2023-11-16 07:48:00,37.44213,1.8229170000000003,0.5116134505343305,4.079861,2.3148150000000003,11.284700000000015,2207.5927777775983
2023-11-16 07:51:00,39.35185,1.851852,0.5767643970421232,3.9351850000000006,2.170139,11.284700000000015,2207.6427777775984
2023-11-16 07:54:00,33.56482,1.6782409999999999,0.4061946360677475,3.7615740000000004,2.1122690000000004,10.99539999999999,2207.6927777775986
2023-11-16 07:57:00,44.38657,1.9097220000000004,0.529630642603065,4.108797000000001,2.256945,12.152799999999985,2207.742777777599
2023-11-16 08:00:00,35.87963,1.6493060000000002,0.6554881101292893,3.8773160000000004,2.4016200000000003,11.863500000000016,2207.792777777599
2023-11-16 08:03:00,33.94097,1.6203710000000004,0.523985208500339,3.993056,2.4594899999999997,10.706099999999992,2207.842777777599
2023-11-16 08:06:00,44.38657,0.694445,0.5873640236759838,3.298611,3.0960650000000003,13.599499999999978,2207.8927777775993
2023-11-16 08:09:00,33.15972,0.9548610000000002,0.4851783112539902,3.7615739999999995,3.0092589999999992,10.995299999999986,2207.9427777775995
2023-11-16 08:12:00,38.19445,1.2442130000000002,0.4346966011117658,3.587962,2.430556,12.152799999999985,2207.9927777775997
2023-11-16 08:15:00,44.38657,0.9259259999999996,0.4208659602864631,3.0671299999999997,2.2858800000000006,13.888900000000007,2208.0427777776
2023-11-16 08:18:00,49.4213,1.1284720000000004,0.5390659880088584,3.125,2.1990739999999995,12.731499999999983,2208.0927777776
2023-11-16 08:21:00,44.01041,0.78125,0.4952413321291039,3.1539350000000006,2.6620369999999998,12.152699999999982,2208.1427777776003
2023-11-16 08:24:00,40.91435,0.868055,0.5479592346367246,3.4432869999999998,2.8935180000000003,14.178200000000004,2208.1927777776004
2023-11-16 08:27:00,71.09375,1.2442130000000002,0.4751656633749564,3.3564820000000006,2.2280089999999992,16.203699999999998,2208.2427777776006
2023-11-16 08:30:00,77.66204,0.8391209999999996,0.5372748944824093,2.922454,2.4016200000000003,21.990700000000004,2208.292777777601
2023-11-16 08:33:00,57.92824,0.6365739999999995,0.7463426260588699,3.7615740000000004,3.993056,19.965300000000013,2208.342777777601
2023-11-16 08:36:00,56.36574,1.1284720000000004,0.7666392407453425,4.861111,4.2245420000000005,17.65039999999999,2208.392777777601
2023-11-16 08:39:00,53.26968,1.359953,0.637301308317519,4.658563999999999,3.530092,15.3356,2208.4427777776013
2023-11-16 08:42:00,49.56597,1.070601,0.547916485961426,4.2534719999999995,3.414352,15.625,2208.4927777776015
2023-11-16 08:45:00,44.38657,1.0416660000000002,0.58731849829599,4.513889000000001,3.7615749999999997,14.178200000000004,2208.5427777776017
2023-11-16 08:48:00,45.16782,1.1284720000000004,0.5390659880088584,3.906250000000001,2.9803240000000004,13.599599999999981,2208.592777777602
2023-11-16 08:51:00,45.94907,1.070601,0.4626218450235652,3.6458329999999997,2.719908,14.467600000000004,2208.642777777602
2023-11-16 08:54:00,51.73611,1.157407,0.6013398111004385,3.4722220000000004,2.5752309999999996,13.599500000000006,2208.6927777776023
2023-11-16 09:33:00,33.94097,3.2407400000000006,0.9958238958098072,4.542823,1.4467599999999994,10.416599999999988,2208.6927777776023
2023-11-16 09:36:00,34.34607,3.0960650000000003,0.9068275027457371,4.976853,1.9965269999999995,12.152799999999985,2208.6927777776023
2023-11-16 09:39:00,42.85301,3.2407400000000006,0.9378181969751463,5.121528,1.9965279999999996,11.574100000000016,2208.6927777776023
2023-11-16 09:42:00,37.4132,3.038194,1.0008323299542619,5.179398000000001,2.314814000000001,12.731500000000011,2208.6927777776023
2023-11-16 09:45:00,40.50926,3.0960650000000003,0.6564025250624688,5.381944000000001,2.314818999999999,12.731500000000011,2208.6927777776023
2023-11-16 09:48:00,36.66088,3.0671290000000004,0.6514730061118345,5.295139000000001,2.2569399999999993,11.574100000000016,2208.6927777776023
2023-11-16 10:00:00,34.72222,3.182869,0.9254595753407381,5.063656,1.9965290000000007,11.574099999999987,2208.6927777776023
2023-11-16 10:03:00,38.9757,3.125,0.7689082374214236,4.947915999999999,1.880787999999999,11.574099999999987,2208.7427777776024
2023-11-16 10:06:00,53.26968,3.298611,1.109596963728659,4.918981,1.8229220000000002,13.310200000000009,2208.7927777776026
2023-11-16 10:09:00,44.38657,2.864584,1.0860280134111195,5.381943000000001,2.7777790000000007,13.310200000000009,2208.842777777603
2023-11-16 10:12:00,36.66088,2.662038,0.5822968713028007,5.468753,2.8356449999999995,11.574099999999987,2208.892777777603
2023-11-16 10:15:00,35.87963,2.951389,0.6319119822678867,5.2083330000000005,2.2858839999999994,12.442199999999957,2208.942777777603
2023-11-16 10:18:00,35.50347,2.8935180000000003,0.7248448332892816,4.8321760000000005,1.9965240000000009,11.574099999999987,2208.9927777776034
2023-11-16 10:21:00,34.72222,2.8645829999999997,0.7944446948349975,4.774306,1.9965280000000005,11.574099999999987,2209.0427777776035
2023-11-16 10:24:00,39.72801,2.4016199999999994,0.7537828955975833,4.340274000000001,2.0543940000000003,11.574099999999987,2209.0927777776037
2023-11-16 10:27:00,47.48264,1.9965279999999996,0.4647216820029746,4.1377310000000005,2.1701429999999995,13.310200000000009,2209.142777777604
2023-11-16 10:30:00,49.79745,1.273148,0.48267958654693205,3.2696749999999994,2.1122690000000004,14.467600000000004,2209.192777777604
2023-11-16 10:33:00,49.4213,1.8229169999999995,0.7374683513155236,4.224536,2.6041690000000006,15.335699999999974,2209.2427777776043
2023-11-16 10:36:00,44.38657,2.459491,0.979350253604296,5.237271,3.03819,14.467600000000004,2209.2927777776044
2023-11-16 10:39:00,38.19445,2.8067130000000002,0.708181183255018,5.410877999999999,2.6620350000000004,12.152799999999985,2209.3427777776046
2023-11-16 10:42:00,35.50347,2.8067130000000002,0.7081811832550128,4.976852000000001,2.228009,10.416600000000017,2209.392777777605
2023-11-16 10:45:00,75.31829,0.8969909999999999,0.5585488192726679,3.819445,3.2407450000000004,18.80789999999999,2209.442777777605
2023-11-16 10:48:00,71.84606,0.8101849999999997,0.7956333416932604,4.282407,4.253477,22.5694,2209.492777777605
2023-11-16 10:54:00,38.19445,2.9513880000000006,0.6318667577893917,5.179398000000001,2.2569399999999993,11.863400000000013,2209.492777777605
2023-11-16 10:57:00,36.63195,3.0671290000000004,0.8360494063459375,5.468748,2.488428999999999,12.152699999999982,2209.5427777776054
2023-11-16 11:00:00,36.25579,3.038194,0.7524545898670892,5.295138000000001,2.314814,11.574000000000012,2209.5927777776055
2023-11-16 11:03:00,36.25579,2.922453999999999,0.8063948763418162,4.976848,2.141204000000001,12.152800000000013,2209.6427777776057
2023-11-16 11:06:00,43.60532,3.0092589999999992,0.6417306070884249,5.2083330000000005,2.228014,11.574099999999987,2209.692777777606
2023-11-16 11:09:00,48.64005,2.1701390000000007,0.5828275497778297,4.137727,2.025468,12.152699999999982,2209.742777777606
2023-11-16 11:12:00,37.4132,1.8807869999999998,0.5832645163442579,4.021991,2.2280099999999994,11.574099999999987,2209.7927777776063
2023-11-16 11:15:00,35.50347,2.4884260000000005,0.6462200034949918,4.2534730000000005,1.8229169999999995,11.863400000000013,2209.8427777776064
2023-11-16 11:18:00,33.94097,2.806711999999999,0.189035686050809,4.427083,1.6203710000000004,12.152800000000013,2209.8927777776066
2023-11-16 11:21:00,38.9757,2.8935180000000003,0.9175864416804742,4.716435000000001,1.9675919999999998,11.574100000000044,2209.942777777607
2023-11-16 11:24:00,41.66666,3.0960650000000003,0.841924503956572,5.237272999999999,2.228007999999999,10.995400000000018,2209.992777777607
2023-11-16 11:27:00,34.75116,2.8935189999999995,0.8004313272006643,5.295138,2.488429,12.442199999999985,2210.042777777607
2023-11-16 11:30:00,37.4132,2.9803239999999995,0.8818357240238525,5.324077999999999,2.4594940000000003,12.152699999999982,2210.0927777776074
2023-11-16 11:33:00,40.1331,3.0671290000000004,0.956920890868097,5.063656,2.1411989999999994,12.44210000000001,2210.1427777776075
2023-11-16 11:36:00,40.50926,3.125,0.6612784895110294,5.353009,2.2569490000000005,13.020799999999952,2210.1927777776077
2023-11-16 11:39:00,44.38657,3.3275449999999998,0.9562827103733031,5.526623999999999,2.314819,11.574099999999987,2210.242777777608
2023-11-16 11:42:00,40.88541,3.1828699999999994,0.925455567557771,5.700233999999999,2.6331040000000003,13.310200000000009,2210.292777777608
2023-11-16 11:45:00,42.82407,3.211805,0.6758162732365534,5.758104,2.5752289999999993,12.44210000000001,2210.3427777776083
2023-11-16 11:48:00,40.88541,3.240741,0.8712689925672878,5.555559999999999,2.4016189999999993,12.44210000000001,2210.3927777776084
2023-11-16 11:51:00,34.72222,3.125,0.8478378252192975,5.70023,2.66204,11.574099999999987,2210.4427777776086
2023-11-16 11:54:00,44.76273,3.298611,0.8015603291286694,5.410884,2.1701429999999995,13.020899999999983,2210.492777777609
2023-11-16 11:57:00,43.22916,2.459491,0.8170366842093707,4.513889999999999,2.1990790000000002,11.574100000000016,2210.542777777609
2023-11-16 12:00:00,47.8588,2.170139,0.5828025236929102,4.4270879999999995,2.314818999999999,13.599500000000006,2210.592777777609
2023-11-16 12:03:00,35.87963,2.5173620000000003,0.8764474562543475,5.034727,2.690975,12.44210000000001,2210.6427777776094
2023-11-16 12:06:00,41.66666,3.124998999999999,0.6612316490835433,5.2951429999999995,2.1990740000000013,12.152799999999985,2210.6927777776095
2023-11-16 12:09:00,39.35185,3.0960650000000003,0.9068295824469645,5.2951440000000005,2.314818999999999,12.442200000000014,2210.7427777776097
2023-11-16 12:15:00,47.07755,3.124998999999999,0.6612783211208766,5.324073,2.228014,12.731499999999983,2210.7427777776097
2023-11-16 12:18:00,35.87963,2.8067130000000002,0.8439846173215954,5.266203,2.5752300000000004,12.44210000000001,2210.79277777761
2023-11-16 12:21:00,44.38657,3.038194,0.8301157106276051,5.208336999999999,2.2569429999999997,11.863400000000013,2210.84277777761
2023-11-16 12:24:00,38.19445,2.835648,0.8503243530438606,5.179397000000001,2.4594889999999996,11.574099999999987,2210.8927777776103
2023-11-16 12:27:00,43.98148,3.1828709999999996,0.8595857497067705,5.266203,2.1701420000000002,13.020900000000012,2210.9427777776104
2023-11-16 12:30:00,46.32523,2.4594899999999997,0.7095385098372011,4.542824,2.1701440000000005,12.731500000000011,2210.9927777776106
2023-11-16 12:33:00,39.35185,2.4594899999999997,0.8170364485014419,4.774304,2.4594939999999994,10.416699999999992,2211.042777777611
2023-11-16 12:36:00,44.01041,2.8935180000000003,0.622062329486014,5.179397,2.314819,12.731500000000011,2211.092777777611
2023-11-16 12:39:00,37.4132,2.6041669999999995,0.7401519992614114,4.918982,2.401625,11.863500000000016,2211.142777777611
2023-11-16 12:42:00,38.19445,2.835648,0.8503243530438606,5.0925970000000005,2.3726889999999994,10.12730000000002,2211.1927777776114
2023-11-16 12:45:00,32.40741,2.8645829999999997,0.6170815316551499,5.1215280000000005,2.285875,12.731499999999983,2211.2427777776115
2023-11-16 12:48:00,32.78357,3.038194,0.8301157106276051,5.2951429999999995,2.343749,12.442099999999982,2211.2927777776117
2023-11-16 12:51:00,40.5382,3.1539349999999997,0.8537166855172865,5.353008,2.285883,12.152799999999985,2211.342777777612
2023-11-16 12:57:00,30.46875,2.9803239999999995,0.8818357240238525,5.005787999999999,2.141204,11.574099999999987,2211.342777777612
2023-11-16 13:00:00,37.78935,3.1539349999999997,0.7743666354002822,5.1215280000000005,2.0254630000000002,12.152800000000013,2211.342777777612
2023-11-16 13:03:00,41.29051,3.124999,0.7689326878176614,5.1504579999999995,2.0833390000000005,12.152700000000038,2211.342777777612
2023-11-16 13:06:00,39.35185,2.9513880000000006,0.8123234472394266,5.5555579999999996,2.690969999999999,12.152800000000013,2211.342777777612
2023-11-16 13:09:00,37.4132,3.0671299999999997,0.7579462601966547,5.439814,2.430554,11.574000000000012,2211.342777777612
2023-11-16 13:12:00,36.25579,3.1539349999999997,0.6661472911122354,5.324069,2.1990740000000004,12.152800000000013,2211.342777777612
2023-11-16 13:15:00,30.84491,3.0671290000000004,0.9005982796163106,5.2372689999999995,2.2858799999999997,11.284700000000043,2211.342777777612
2023-11-16 13:18:00,35.50347,3.29861,0.9501382957210469,5.613429,2.4305590000000006,10.416599999999988,2211.342777777612
2023-11-16 13:21:00,36.63195,3.0671290000000004,0.6515191420200673,5.468749000000001,2.430559999999999,11.574099999999987,2211.342777777612
2023-11-16 13:27:00,37.4132,3.1828700000000003,0.9254555675577675,5.468749000000001,2.4016189999999993,11.574000000000012,2211.342777777612
2023-11-16 13:30:00,33.94097,3.1539349999999997,0.8537068495958369,5.150463,2.083334,10.416699999999992,2211.392777777612
2023-11-16 13:33:00,43.60532,3.4722220000000004,0.9868536320741762,5.526619,2.1701370000000004,13.020800000000008,2211.4427777776123
2023-11-16 13:36:00,50.54977,3.3564809999999996,0.22337220595295593,5.8449040000000005,2.488423000000001,13.888899999999978,2211.4927777776124
2023-11-16 13:39:00,47.48264,3.211805,0.865419690346584,5.497688999999999,2.3726839999999996,13.31019999999998,2211.5427777776126
2023-11-16 13:42:00,40.88541,3.1539349999999997,1.0278438357922246,5.584489,2.604164,11.863500000000016,2211.592777777613
2023-11-16 13:45:00,43.60532,2.835648,0.7137496950942901,5.3530120000000005,2.575234,13.59960000000001,2211.642777777613
2023-11-16 13:48:00,60.99537,2.054397,0.5593261907191429,3.964119,1.9675919999999998,14.756900000000002,2211.692777777613
2023-11-16 13:51:00,49.4213,2.0254630000000002,0.6672222644059588,4.832178999999999,2.9224559999999995,14.178199999999975,2211.7427777776134
2023-11-16 13:54:00,45.92014,2.7777770000000004,0.7764400591133975,5.208336999999999,2.517359999999999,13.599500000000006,2211.7927777776135
2023-11-16 13:57:00,37.4132,2.8067130000000002,1.032045050532774,5.353008,2.777774999999999,13.020800000000008,2211.8427777776137
2023-11-16 14:00:00,44.38657,3.1539339999999996,0.6661471229681527,5.497683,2.3726889999999994,12.44210000000001,2211.892777777614
2023-11-16 14:03:00,40.88541,3.009259,0.8881016068642611,5.353008000000001,2.4594889999999996,12.731500000000011,2211.942777777614
2023-11-16 14:06:00,40.91435,3.125,0.9130493636054174,5.555554000000001,2.5462939999999996,12.152799999999985,2211.9927777776143
2023-11-16 14:09:00,48.64005,3.327546,0.8887588887505196,5.700234,2.4594880000000003,13.888900000000007,2212.0427777776144
2023-11-16 14:12:00,40.10416,3.009259,0.8881016068642611,5.700228000000001,2.8067089999999997,12.44210000000001,2212.0927777776146
2023-11-16 14:15:00,39.35185,2.9803240000000004,0.8182650766199204,5.584493999999999,2.690969999999999,13.020800000000008,2212.142777777615
2023-11-16 14:18:00,52.89352,3.616898000000001,0.860675649349802,5.324078,1.7650499999999987,14.467600000000004,2212.192777777615
2023-11-16 14:21:00,71.84606,2.6041659999999993,,6.481477999999999,3.6458320000000004,20.54400000000001,2212.242777777615
2023-11-16 14:24:00,72.62731,2.1122689999999995,0.7758666430791907,5.0347230000000005,3.096064000000001,22.858800000000002,2212.2927777776154
2023-11-16 14:27:00,57.14699,2.4594910000000008,0.9039629791048354,5.787037,3.5300959999999995,18.80789999999999,2212.3427777776155
2023-11-16 14:30:00,54.83218,2.9513880000000006,0.8123471489191454,5.960648000000001,3.09607,17.65039999999999,2212.3927777776157
2023-11-16 14:33:00,53.64583,3.0671290000000004,0.836025194475429,5.613428000000001,2.6330990000000005,15.9144,2212.442777777616
2023-11-16 14:36:00,52.11227,3.038194,0.9503925577440974,5.526622999999999,2.6330990000000005,16.203699999999998,2212.492777777616
2023-11-16 14:39:00,49.79745,3.0671289999999996,0.9005982796163103,5.642363,2.6909740000000006,15.9144,2212.5427777776163
2023-11-16 14:42:00,54.83218,3.1539349999999997,0.9192579794069012,5.642358000000001,2.604163,15.914299999999997,2212.5927777776164
2023-11-16 14:45:00,57.92824,3.038194,0.8943557418718919,5.6712929999999995,2.7488390000000003,17.361099999999993,2212.6427777776166
2023-11-16 14:48:00,60.24306,2.604166,0.7401296601637938,5.092595,2.575229,18.80789999999999,2212.692777777617
2023-11-16 14:51:00,65.65394,2.025461999999999,0.6154802001045865,4.282406,2.3437540000000006,19.097200000000015,2212.742777777617
2023-11-16 14:54:00,56.36574,2.34375,0.7406571456468415,4.91898,2.690969999999999,18.22919999999999,2212.792777777617
2023-11-16 14:57:00,57.14699,2.8067130000000002,0.8439846173215919,5.237267000000001,2.5462939999999996,17.07170000000002,2212.8427777776174
2023-11-16 15:00:00,51.73611,2.8935189999999995,0.8004078831347432,5.439817999999999,2.6330989999999996,16.4931,2212.8927777776175
2023-11-16 15:03:00,50.5787,3.0671289999999996,0.9005982796163103,5.613422999999999,2.6620340000000002,15.625000000000028,2212.9427777776177
2023-11-16 15:06:00,53.26968,3.0671290000000004,0.9005982796163106,5.497688,2.5462990000000003,15.3356,2212.992777777618
2023-11-16 15:09:00,49.79745,3.0671299999999997,0.9005984951610884,5.381944000000001,2.430554,16.203699999999998,2213.042777777618
2023-11-16 15:12:00,53.67477,3.1828700000000003,0.6710090148743003,5.324074,2.1701440000000005,15.625,2213.0927777776183
2023-11-16 15:15:00,54.05093,3.2696749999999994,1.0022707940323483,5.584489,2.459494000000001,15.914299999999997,2213.1427777776184
2023-11-16 15:18:00,52.89352,3.211805,0.9893768559445392,5.873839,2.8067139999999995,16.492999999999995,2213.1927777776186
2023-11-16 15:21:00,57.92824,3.327546000000001,0.8069738772644635,5.729164,2.4594880000000003,16.203699999999998,2213.242777777619
2023-11-16 15:24:00,54.05093,3.038195,0.8943559578149147,5.410883999999999,2.488429,16.4931,2213.292777777619
2023-11-16 15:27:00,51.35995,2.922453,0.8063710973463616,5.3819479999999995,2.5462949999999998,15.9144,2213.342777777619
2023-11-16 15:30:00,53.26968,3.1828699999999994,0.8595608314169398,5.410883999999999,2.314814,15.9144,2213.3927777776194
2023-11-16 15:33:00,53.41435,3.1539350000000006,0.9192579794069015,5.439814000000001,2.4016189999999993,15.9144,2213.4427777776195
2023-11-16 15:36:00,54.42708,3.0960650000000003,0.9068295824469645,5.381944000000001,2.4016189999999993,15.625,2213.4927777776197
2023-11-16 15:39:00,56.36574,3.1539339999999996,0.9764361489444335,5.700228000000001,2.6909740000000006,17.071799999999996,2213.54277777762
2023-11-16 15:42:00,51.73611,3.009259,0.7469539094916658,5.642358,2.690969000000001,15.625,2213.59277777762
2023-11-16 15:45:00,53.67477,3.0671289999999996,0.757946070567518,5.324073,2.314814,15.9144,2213.6427777776203
2023-11-16 15:48:00,51.35995,3.009259,0.943873556908944,5.179398,2.314818999999999,15.914299999999997,2213.6927777776204
2023-11-16 15:51:00,54.45602,3.0092589999999992,0.8881016068642645,5.266203,2.3726840000000013,15.9144,2213.7427777776206
2023-11-16 15:54:00,50.17361,2.8935189999999995,0.8629660298613693,5.295138,2.517359000000001,15.3356,2213.792777777621
2023-11-16 15:57:00,53.67477,3.009259,0.8242196740427555,5.353008,2.4305589999999997,16.203699999999998,2213.842777777621
2023-11-16 16:00:00,53.29861,3.0671299999999997,0.7579462601966547,5.381944000000001,2.3726840000000005,15.625,2213.892777777621
2023-11-16 16:03:00,52.89352,3.1539350000000006,0.7743666354002879,5.555554,2.4594890000000005,15.9144,2213.9427777776214
2023-11-16 16:06:00,51.35995,3.1539349999999997,0.919257979406905,5.497688999999999,2.4594940000000003,15.335700000000003,2213.9927777776215
2023-11-16 16:09:00,51.35995,3.211805,0.8654445309535096,5.613423999999999,2.488428999999999,15.9144,2214.0427777776217
2023-11-16 16:12:00,48.64005,3.125,0.7689020772600527,5.584489,2.517359000000001,15.625,2214.092777777622
2023-11-16 16:15:00,51.35995,3.2407399999999997,0.8712687905883827,5.468754,2.314814,14.467599999999976,2214.142777777622
2023-11-16 16:18:00,49.4213,3.211805,0.7852695867714994,5.468754,2.314818999999999,14.756900000000002,2214.1927777776223
2023-11-16 16:21:00,49.4213,3.1828700000000003,0.8595608314169401,5.3819490000000005,2.2858790000000004,13.888899999999978,2214.2427777776225
2023-11-16 16:24:00,47.10648,3.1539350000000006,0.8537166855172867,5.266204000000001,2.1990790000000002,13.888900000000007,2214.2927777776226
2023-11-16 16:27:00,49.79745,3.1828699999999994,0.8595608314169398,5.1504639999999995,2.0543940000000003,13.888900000000007,2214.342777777623
2023-11-16 16:30:00,47.8588,3.0671290000000004,0.8360397217834319,5.034722,2.054398999999999,15.046199999999999,2214.392777777623
2023-11-16 16:33:00,45.16782,3.0092589999999992,0.8242052996641682,4.947917,2.025462,13.888900000000007,2214.442777777623
2023-11-16 16:36:00,44.79166,3.0671289999999996,0.7579491174814862,4.890046,1.8807880000000008,13.888900000000007,2214.4927777776234
2023-11-16 16:39:00,44.8206,2.9513880000000006,0.7359272678909932,4.774305,1.880788,14.178300000000007,2214.5427777776235
2023-11-16 16:42:00,39.35185,3.125,0.7689020772600472,4.716436000000001,1.6493060000000002,12.152799999999957,2214.5927777776237
2023-11-16 16:45:00,44.38657,3.29861,0.8015601418931682,4.716435000000001,1.475695,13.599599999999953,2214.642777777624
2023-11-16 16:48:00,45.94907,3.1828700000000003,0.9254576784550427,4.9189810000000005,1.851852,12.731499999999983,2214.692777777624
2023-11-16 16:51:00,48.64005,3.2407399999999997,0.8712837699046784,5.1215280000000005,1.967594,14.467499999999973,2214.7427777776243
2023-11-16 16:54:00,44.38657,3.0960650000000003,0.7634317188941934,4.976852,1.9386580000000002,13.020899999999983,2214.7927777776245
2023-11-16 16:57:00,42.85301,3.1539349999999997,0.6661285167136555,4.890045,1.765046,12.442200000000014,2214.8427777776246
2023-11-16 17:00:00,38.19445,3.1539349999999997,0.7743697320133848,4.658564,1.5625000000000009,13.888899999999978,2214.892777777625
2023-11-16 17:03:00,39.35185,3.1539350000000006,0.8537043905760664,4.542824,1.4756939999999998,12.15270000000001,2214.942777777625
2023-11-16 17:06:00,38.19445,3.1539349999999997,0.7743666354002822,4.716435000000001,1.6203700000000003,11.574000000000012,2214.992777777625
2023-11-16 17:09:00,41.29051,3.1828700000000003,0.7798224369450889,4.687500000000001,1.5625,13.020800000000008,2215.0427777776254
2023-11-16 17:12:00,44.38657,3.2407399999999997,0.9378160654276229,4.716436000000001,1.5914350000000006,12.731499999999983,2215.0927777776255
2023-11-16 17:15:00,44.38657,3.1828700000000003,0.8595781325259201,4.86111,1.765047,13.02079999999998,2215.1427777776257
2023-11-16 17:18:00,41.29051,3.1828699999999994,0.8595731894312307,4.80324,1.7071750000000003,13.02079999999998,2215.192777777626
2023-11-16 17:21:00,40.91435,3.125,0.8478304860232109,4.629629,1.5914360000000007,10.416699999999992,2215.242777777626
2023-11-16 17:24:00,37.03704,3.0960650000000003,0.8419391071853728,4.600694,1.5914350000000006,12.152699999999982,2215.2927777776263
2023-11-16 17:27:00,35.50347,3.125,0.7689020772600472,4.484954000000001,1.4178240000000004,10.995400000000018,2215.3427777776265
2023-11-16 17:30:00,35.50347,3.125,0.8478255931474797,4.3402780000000005,1.3020830000000005,12.152800000000013,2215.3927777776266
2023-11-23 07:45:00,30.09259,2.0254629999999993,0.7126771483399161,3.993055,2.1122690000000004,10.995399999999961,2215.3927777776266
2023-11-23 08:12:00,31.65509,1.6493060000000002,0.6182702653817236,2.6041669999999995,1.0995359999999996,11.28479999999999,2215.3927777776266
2023-11-23 08:18:00,30.87384,2.1990740000000004,0.7549342300849239,3.8483800000000006,1.7939809999999996,10.995299999999986,2215.3927777776266
2023-11-23 08:21:00,33.96991,2.054398,0.47516497646008393,3.5879630000000002,1.5624999999999991,10.416599999999988,2215.3927777776266
2023-11-23 08:30:00,48.26389,2.4594900000000006,0.7668467206701041,3.3564810000000005,1.0127319999999997,12.731600000000014,2215.3927777776266
2023-11-23 08:33:00,57.92824,2.459491,0.9039588181591259,4.513889000000001,2.256945,15.046300000000002,2215.442777777627
2023-11-23 08:36:00,58.33333,2.3148150000000003,1.1235384451752404,5.526624,3.645829,15.625,2215.492777777627
2023-11-23 08:39:00,58.33333,2.0254630000000002,0.7126667347157802,5.410883999999999,3.5300910000000005,15.9144,2215.542777777627
2023-11-23 08:42:00,43.63426,1.7939810000000005,0.7296073909879061,4.8321760000000005,3.240741,13.888900000000007,2215.5927777776274
2023-11-23 08:45:00,44.01041,2.054398,0.6218564778059078,4.658564999999999,2.6909719999999995,12.731500000000011,2215.6427777776275
2023-11-23 08:48:00,44.38657,2.141203,0.5769555685852361,4.398148,2.3148149999999994,11.574000000000012,2215.6927777776277
2023-11-23 08:51:00,49.82639,2.0254629999999993,0.6154746208322754,3.9641199999999994,2.0254640000000004,14.178200000000004,2215.742777777628
2023-11-23 08:54:00,48.64005,2.1122679999999994,0.7338998709077047,3.993055,2.0254640000000004,14.467600000000004,2215.792777777628
2023-11-23 08:57:00,40.5382,2.054399,0.7993263353686413,4.369213,2.51736,13.888899999999978,2215.8427777776283
2023-11-23 09:00:00,39.75695,1.9386580000000002,0.6912564532483454,4.5428239999999995,2.748842,13.020800000000008,2215.8927777776285
2023-11-23 09:03:00,39.35185,2.1701390000000007,0.6472250238139633,4.484954000000001,2.4016200000000003,12.152800000000013,2215.9427777776286
2023-11-23 09:06:00,44.01041,2.1701390000000007,0.49594435338865445,4.166666,2.0254629999999993,13.020900000000012,2215.992777777629
2023-11-23 09:09:00,44.01041,2.1701390000000007,0.7008783777835086,4.02199,1.967593,11.863399999999984,2216.042777777629
2023-11-23 09:12:00,43.63426,2.141204,0.8221089811497478,3.9641200000000003,2.025462,14.756900000000002,2216.092777777629
2023-11-23 09:15:00,43.63426,2.054399,0.761168923442751,4.398149,2.51736,13.599500000000006,2216.1427777776294
2023-11-23 09:18:00,40.91435,2.054398,0.7197726576050975,4.542823,2.633102,12.442200000000014,2216.1927777776295
2023-11-23 09:21:00,53.29861,2.256944,0.666076717194077,4.369213,2.1990740000000004,14.467600000000004,2216.2427777776297
2023-11-23 09:24:00,45.16782,2.0254629999999993,0.712674173044279,4.137732,2.256944,14.467600000000004,2216.29277777763
2023-11-23 09:27:00,44.38657,2.1122690000000004,0.6345751244293396,4.398149,2.3726849999999997,13.310200000000009,2216.34277777763
2023-11-23 09:30:00,49.4213,2.228009,0.8050019051767511,4.484953000000001,2.430555,13.888900000000007,2216.3927777776303
2023-11-23 09:33:00,48.26389,2.1701380000000006,0.7479431192191454,4.6875,2.662038,13.888900000000007,2216.4427777776305
2023-11-23 09:36:00,51.76505,2.0833330000000005,0.565217877581524,4.629630000000001,2.6041669999999995,15.046300000000002,2216.4927777776306
2023-11-23 09:39:00,44.38657,1.851851,0.6261701703538336,4.340278,2.6041670000000003,14.178300000000007,2216.542777777631
2023-11-23 09:42:00,44.79166,2.054398,0.7197711594285148,4.224537,2.3148150000000003,13.310200000000009,2216.592777777631
2023-11-23 09:45:00,43.60532,2.1122679999999994,0.6874710383915548,4.369213,2.3726849999999997,13.020800000000008,2216.642777777631
2023-11-23 09:48:00,45.16782,2.1990730000000003,0.6535248322442924,4.398148000000001,2.2858800000000006,14.467500000000001,2216.6927777776314
2023-11-23 09:51:00,44.38657,2.141204,0.6941824155108797,4.456019,2.430555000000001,14.178300000000007,2216.7427777776315
2023-11-23 09:54:00,52.11227,2.2569440000000007,0.5114043735819935,4.4270830000000005,2.1990749999999997,14.467600000000004,2216.7927777776317
2023-11-23 09:57:00,41.29051,1.9386580000000002,0.6912549975356598,4.224538000000001,2.430555,13.02079999999998,2216.842777777632
2023-11-23 10:00:00,39.75695,1.9965279999999996,0.7840167385958797,4.427083,2.633101,13.02079999999998,2216.892777777632
