Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-23 10:03:00,52.11227,2.256944,0.6002600659531361,4.745369999999999,2.546297,15.625,2216.9427777776323
2023-11-23 10:06:00,78.44329,0.9548610000000002,0.42933645195576287,2.6909720000000004,1.8807870000000007,22.280100000000004,2216.9927777776325
2023-11-23 10:09:00,75.72338,0.7233799999999997,0.7233784999923849,3.298611,3.2986059999999995,27.199099999999987,2217.0427777776326
2023-11-23 10:12:00,56.77083,1.475695,0.6716839688993789,4.311343000000001,3.0671300000000006,19.965299999999985,2217.092777777633
2023-11-23 10:15:00,45.92014,1.9097220000000004,0.6840649462039854,5.092592,3.3275419999999993,14.178200000000004,2217.142777777633
2023-11-23 10:18:00,50.5787,1.851852,0.517635319372892,4.57176,2.7777779999999996,15.9144,2217.192777777633
2023-11-23 10:21:00,46.32523,1.9097220000000004,0.7240172671788625,4.513888,2.7777779999999996,14.756900000000002,2217.2427777776334
2023-11-23 10:24:00,47.07755,2.170139,0.7904774913208575,4.629630000000001,2.633102,13.59960000000001,2217.2927777776335
2023-11-23 10:27:00,47.48264,2.141204,0.694185841210616,4.600694,2.5752320000000006,14.467599999999976,2217.3427777776337
2023-11-23 10:30:00,40.50926,2.0833330000000005,0.6282244172215338,4.484954000000001,2.4884260000000005,14.178300000000007,2217.392777777634
2023-11-23 10:33:00,49.4213,2.2569440000000007,0.6660787653696929,4.398148,2.2280100000000003,15.046300000000002,2217.442777777634
2023-11-23 10:36:00,48.26389,2.1122690000000004,0.7338970761512952,4.456019,2.4884249999999994,14.178200000000004,2217.4927777776343
2023-11-23 10:39:00,40.91435,1.938657,0.7686058565669431,4.629629,2.8935180000000003,13.020800000000008,2217.5427777776345
2023-11-23 10:42:00,40.1331,2.141204,0.4907645393092667,4.542824,2.430555000000001,13.31019999999998,2217.5927777776346
2023-11-23 10:45:00,47.10648,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,15.046300000000002,2217.642777777635
2023-11-23 10:48:00,50.60764,2.3726850000000006,0.7964928703709182,4.4270830000000005,2.1990740000000004,15.046300000000002,2217.692777777635
2023-11-23 10:51:00,56.36574,2.314814,0.7827154964976473,4.600694000000001,2.4305570000000003,15.335700000000003,2217.742777777635
2023-11-23 10:54:00,50.20255,1.9965270000000004,0.7840164731855666,4.658564,2.8645829999999997,15.3356,2217.7927777776354
2023-11-23 10:57:00,45.16782,2.0254630000000002,0.667223929131812,4.890046000000001,2.9803240000000004,14.467600000000004,2217.8427777776355
2023-11-23 11:00:00,50.5787,2.3726850000000006,0.6233435887235633,4.861111,2.546297,14.467600000000004,2217.8927777776357
2023-11-23 11:03:00,52.11227,2.170139,0.7479418214535346,4.427084000000001,2.4016200000000003,14.467700000000008,2217.942777777636
2023-11-23 11:06:00,46.32523,2.0833330000000005,0.6807442899984918,4.600694,2.633103,14.467600000000004,2217.992777777636
2023-11-23 11:09:00,47.8588,2.228009,0.761908703165354,4.74537,2.6620370000000007,13.888900000000007,2218.0427777776363
2023-11-23 11:12:00,48.26389,2.2858790000000004,0.6060482246730602,4.687500000000001,2.459491,14.178200000000004,2218.0927777776365
2023-11-23 11:15:00,44.76273,2.141204,0.694185841210616,4.600694,2.5752320000000006,13.310200000000009,2218.1427777776366
2023-11-23 11:18:00,50.5787,2.1122690000000004,0.5710943793877759,4.513889000000001,2.4594899999999997,13.310200000000009,2218.192777777637
2023-11-23 11:21:00,42.85301,1.9097220000000004,0.6840692810764875,4.398148000000001,2.633101,13.31019999999998,2218.242777777637
2023-11-23 11:24:00,45.16782,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,13.599500000000006,2218.292777777637
2023-11-23 11:27:00,44.01041,2.1122680000000003,0.687471038391555,4.3402780000000005,2.343749999999999,13.020900000000012,2218.3427777776374
2023-11-23 11:30:00,56.77083,2.256944,0.7208457574318926,4.4270830000000005,2.2858800000000006,16.492999999999995,2218.3927777776375
2023-11-23 11:33:00,40.1331,2.8067130000000002,0.8977379380005072,4.311343,1.6493049999999991,13.020900000000012,2218.4427777776377
2023-11-23 11:36:00,37.44213,2.8935180000000003,0.862965811847525,4.62963,1.851852,13.020900000000012,2218.492777777638
2023-11-23 11:39:00,43.22916,3.124998999999999,0.9130512389685385,4.774305,1.765047000000001,12.44210000000001,2218.542777777638
2023-11-23 11:42:00,46.32523,3.1828699999999994,1.0345678249620993,5.034720999999999,2.0254630000000002,13.888800000000003,2218.5927777776383
2023-11-23 11:45:00,45.94907,3.038194,0.7524424685721333,5.005787,2.0254590000000006,13.31019999999998,2218.6427777776385
2023-11-23 11:48:00,44.01041,3.096064,0.7634162116218469,5.034722,1.9965240000000009,13.310200000000009,2218.6927777776386
2023-11-23 11:51:00,40.1331,2.9513880000000006,0.8123471489191454,5.179398000000001,2.31482,12.152800000000013,2218.742777777639
2023-11-23 11:54:00,48.64005,3.2696760000000005,0.8771084498510369,5.2951440000000005,2.1122680000000003,14.467600000000004,2218.792777777639
2023-11-23 11:57:00,48.64005,3.096064,0.9634479591242675,5.353008000000001,2.401624,14.178300000000007,2218.842777777639
2023-11-23 12:00:00,45.92014,2.9803240000000004,0.8182889064730093,5.497684,2.604169999999999,14.178200000000004,2218.8927777776394
2023-11-23 12:03:00,45.16782,3.125,0.7689020772600472,5.584494,2.5173639999999997,13.888999999999982,2218.9427777776395
2023-11-23 12:06:00,44.79166,3.1828700000000003,0.9254555675577713,5.468754,2.401624,14.178200000000004,2218.9927777776397
2023-11-23 12:09:00,45.16782,3.211805,0.865419690346584,5.3819490000000005,2.2569440000000007,13.310200000000009,2219.04277777764
2023-11-23 12:12:00,30.84491,0.9837959999999999,0.9397258787253965,4.658563999999999,4.571758,10.995400000000018,2219.09277777764
2023-11-23 12:15:00,51.73611,3.1828699999999994,0.9828937600415129,5.526623999999999,2.488424000000001,14.756899999999973,2219.1427777776403
2023-11-23 12:18:00,48.23495,3.211805,0.9316422627946557,5.642359000000001,2.5462939999999996,13.31019999999998,2219.1927777776405
2023-11-23 12:21:00,44.41551,3.0671290000000004,0.7579460705675235,5.758099,2.7488400000000004,14.467599999999976,2219.2427777776406
2023-11-23 12:24:00,40.91435,3.009259,0.8242196740427555,5.613424000000001,2.690975000000001,13.020900000000012,2219.292777777641
2023-11-23 12:27:00,43.60532,3.2696750000000003,0.9439834991648337,5.4976840000000005,2.3437490000000007,14.467600000000004,2219.342777777641
2023-11-23 12:30:00,44.01041,3.3275449999999998,0.8887840245515384,5.324074,2.0833390000000005,13.888899999999978,2219.392777777641
2023-11-23 12:33:00,49.4213,3.3564809999999996,0.8123792661470811,5.4976840000000005,2.1990730000000003,13.599499999999978,2219.4427777776414
2023-11-23 12:36:00,47.8588,3.1828700000000003,0.9828937600415097,5.439819,2.4016189999999993,14.178199999999975,2219.4927777776415
2023-11-23 12:39:00,49.4213,3.2696749999999994,0.7961383397725554,5.584489,2.3726840000000013,14.467500000000001,2219.5427777776417
2023-11-23 12:42:00,48.64005,3.211805,0.9316422627946593,5.381944,2.2858790000000004,14.75690000000003,2219.592777777642
2023-11-23 12:45:00,46.99074,3.1539349999999997,0.8536920952407265,5.497688999999999,2.430554,14.178199999999975,2219.642777777642
2023-11-23 12:48:00,48.64005,3.2407399999999997,0.9378181969751425,5.6712940000000005,2.5462939999999996,13.599500000000006,2219.6927777776423
2023-11-23 12:51:00,50.5787,3.29861,0.8829633901264669,5.526619,2.314819,14.178200000000004,2219.7427777776425
2023-11-23 12:54:00,55.61343,3.2407399999999997,0.8712937557945015,5.4976840000000005,2.3437540000000006,15.9144,2219.7927777776426
2023-11-23 12:57:00,51.73611,3.0960650000000003,1.0611021336384003,5.873844,2.9803290000000002,14.467500000000001,2219.842777777643
2023-11-23 13:00:00,56.39468,3.2407399999999997,0.6807115600121358,5.555554,2.3437540000000006,15.914299999999997,2219.892777777643
2023-11-23 13:03:00,57.55208,3.2696750000000003,0.9439834991648337,5.4976840000000005,2.3437490000000007,15.625,2219.942777777643
2023-11-23 13:06:00,56.77083,3.125,0.9130493636054211,5.584494,2.575234000000001,15.625,2219.9927777776434
2023-11-23 13:09:00,57.55208,3.2407399999999997,0.8712937557945015,5.4976840000000005,2.3437540000000006,15.335700000000003,2220.0427777776436
2023-11-23 13:12:00,48.23495,3.009259,0.9438553556771919,5.700234000000001,2.8356450000000004,14.756900000000002,2220.0927777776437
2023-11-23 13:15:00,48.23495,3.0960650000000003,0.8419488423597998,5.555554000000001,2.5462990000000003,14.467600000000004,2220.142777777644
2023-11-23 13:18:00,48.26389,3.125,0.9699483162861553,5.266204000000001,2.2858840000000002,15.046300000000002,2220.192777777644
2023-11-23 13:21:00,49.4213,3.1539350000000006,0.9764177187523473,5.584494,2.5752289999999993,15.335699999999974,2220.2427777776443
2023-11-23 13:24:00,60.64815,3.385416,0.7048007961906683,5.989584,2.6330980000000004,16.203700000000026,2220.2927777776445
2023-11-23 13:27:00,68.77894,3.414353,1.0342904021728196,5.526624,2.2569409999999994,17.361199999999968,2220.3427777776446
2023-11-23 13:30:00,58.70949,2.7488420000000007,0.7704417786545777,5.787034000000001,3.1250020000000003,19.097200000000015,2220.392777777645
2023-11-23 13:33:00,52.89352,2.951389,0.8755579392979875,5.439814,2.604165000000001,17.07170000000002,2220.442777777645
2023-11-23 13:36:00,60.24306,3.240741,0.790708375355006,5.497684,2.314813000000001,19.097199999999987,2220.492777777645
2023-11-23 13:39:00,70.68866,3.3564810000000005,0.9624170761224816,5.844908,2.6041670000000003,19.965300000000013,2220.5427777776454
2023-11-23 13:42:00,73.40856,3.038194,1.0471099932290395,5.989588,3.1539339999999996,21.701400000000007,2220.5927777776456
2023-11-23 13:45:00,76.12847,3.038194,0.9504108501821749,5.902773,3.0092589999999992,23.4375,2220.6427777776457
2023-11-23 13:48:00,74.13194,3.009259,0.9438553556771919,5.844908,2.9803189999999997,21.701400000000007,2220.692777777646
2023-11-23 13:51:00,67.59259,2.9513880000000006,0.9307604455933244,6.134258000000001,3.3275499999999996,24.594899999999996,2220.742777777646
2023-11-23 13:54:00,63.71528,3.0671299999999997,0.9569358227645949,5.9317139999999995,3.009264000000001,22.858800000000002,2220.7927777776463
2023-11-23 13:57:00,65.68287,3.038194,0.8301157106276051,5.902778,2.951384,22.280100000000004,2220.8427777776465
2023-11-23 14:00:00,62.18171,2.9803239999999995,0.9373235536624427,5.787032999999999,2.9513890000000007,20.83330000000001,2220.8927777776466
2023-11-23 14:03:00,61.77662,3.0092589999999992,0.8881016068642645,5.642363,2.748844000000001,21.701400000000007,2220.942777777647
2023-11-23 14:06:00,59.08565,3.0671289999999996,0.9005982796163103,5.815973,2.8645840000000007,20.254599999999982,2220.992777777647
2023-11-23 14:09:00,58.70949,3.038194,0.8943557418718882,5.642358000000001,2.7199039999999997,19.097200000000015,2221.042777777647
2023-11-23 14:12:00,63.71528,3.0960639999999993,0.9634479591242673,5.642358000000001,2.6909740000000006,21.12270000000001,2221.0927777776474
2023-11-23 14:15:00,66.05903,3.124998999999999,0.969948091849679,5.729163,2.748844,21.41209999999998,2221.1427777776476
2023-11-23 14:18:00,66.05903,3.009259,0.8242196740427555,5.700228,2.7777789999999998,21.122600000000006,2221.1927777776477
2023-11-23 14:21:00,66.05903,3.038194,0.9504108501821749,5.671293,2.7777789999999998,21.41210000000001,2221.242777777648
2023-11-23 14:24:00,63.33912,3.0092589999999992,0.8881016068642609,5.758103,2.864584,22.280099999999976,2221.292777777648
2023-11-23 14:27:00,61.02431,2.8935179999999994,0.9175775249911123,5.758103,3.0092550000000005,19.965300000000013,2221.3427777776483
2023-11-23 14:30:00,62.55787,3.124998999999999,0.9130491488421386,5.758103,2.748844,20.543999999999983,2221.3927777776485
2023-11-23 14:33:00,60.64815,3.038194,0.8943557418718882,5.642358000000001,2.7199039999999997,20.25460000000001,2221.4427777776486
2023-11-23 14:36:00,60.64815,3.009259,0.8881016068642648,5.497687999999999,2.6041689999999997,19.96520000000001,2221.492777777649
2023-11-23 14:39:00,60.64815,3.009259,0.8881016068642648,5.7580979999999995,2.864579,19.097199999999987,2221.542777777649
2023-11-23 14:42:00,62.58681,3.124999,0.9130491488421387,5.642358000000001,2.6330989999999996,19.965299999999985,2221.592777777649
2023-11-23 14:45:00,61.02431,3.038194,0.8943557418718882,5.671293,2.7488389999999994,19.965300000000013,2221.6427777776494
2023-11-23 14:48:00,59.08565,3.0671290000000004,0.836025194475429,5.613428000000001,2.6330990000000005,17.361099999999993,2221.6927777776496
2023-11-23 14:51:00,57.92824,2.9803239999999995,0.8818357240238525,5.526622999999999,2.662039,18.518500000000017,2221.7427777776497
2023-11-23 14:54:00,56.36574,3.009259,0.8881016068642611,5.468748000000001,2.5752289999999993,18.22919999999999,2221.79277777765
2023-11-23 14:57:00,62.18171,3.038194,0.9504108501821749,5.353008,2.4594939999999994,19.96520000000001,2221.84277777765
2023-11-23 15:00:00,63.36806,3.124999,0.9130491488421425,5.5844879999999995,2.575229,18.80789999999999,2221.8927777776503
2023-11-23 15:03:00,62.21065,3.009259,0.9438553556771919,5.555558,2.690969,20.83329999999998,2221.9427777776505
2023-11-23 15:06:00,61.02431,2.951389,0.9307426547595679,5.613428,2.8067089999999997,19.675899999999984,2221.9927777776506
2023-11-23 15:09:00,60.64815,2.951389,0.875557939297984,5.6423630000000005,2.8067139999999995,20.254700000000014,2222.042777777651
2023-11-23 15:12:00,64.49653,3.038194,0.830139795568101,5.584487,2.633103,19.965300000000013,2222.092777777651
2023-11-23 15:15:00,63.33912,2.922454,0.8692680950346909,5.526623,2.7199090000000004,21.12270000000001,2222.142777777651
2023-11-23 15:18:00,58.70949,2.8935189999999995,0.8629660298613656,5.584488,2.8067089999999997,20.543900000000008,2222.1927777776514
2023-11-23 15:21:00,57.55208,2.9803239999999995,0.8818357240238525,5.526617999999999,2.6620340000000002,19.96520000000001,2222.2427777776516
2023-11-23 15:24:00,56.77083,2.9803239999999995,0.9373054439509199,5.439818,2.604164,18.22919999999999,2222.2927777776517
2023-11-23 15:27:00,64.49653,3.1539349999999997,0.919257979406905,5.5844879999999995,2.5462930000000004,19.965299999999985,2222.342777777652
2023-11-23 15:30:00,61.02431,2.922453,0.8692678774460328,5.671293,2.8645799999999992,20.54400000000001,2222.392777777652
2023-11-23 15:33:00,54.83218,3.009259,0.8881016068642611,5.787038000000001,2.8935189999999995,18.22920000000002,2222.4427777776523
2023-11-23 15:36:00,59.8669,3.182869,1.0345641831152508,5.758098,2.7488390000000003,18.51849999999999,2222.4927777776525
2023-11-23 15:39:00,58.70949,3.0092589999999992,0.8242196740427554,5.729163,2.8067140000000004,18.51849999999999,2222.5427777776526
2023-11-23 15:42:00,61.40046,3.0092589999999992,0.8881016068642609,5.931713,3.038194,18.807900000000018,2222.592777777653
2023-11-23 15:45:00,60.24306,3.038194,0.8943557418718919,5.497687999999999,2.575234,20.25460000000001,2222.642777777653
2023-11-23 15:48:00,55.61343,2.8935179999999994,0.9175775249911123,5.4687529999999995,2.719905,19.097200000000015,2222.692777777653
2023-11-23 15:51:00,55.58449,3.0092589999999992,0.8241957164394992,5.526622999999999,2.604164,19.386499999999984,2222.7427777776534
2023-11-23 15:54:00,54.45602,3.038194,0.8943557418718919,5.324077999999999,2.401624,16.782399999999996,2222.7927777776536
2023-11-23 15:57:00,50.5787,2.8935189999999995,0.917595586163018,5.295138,2.5462989999999994,16.203699999999998,2222.8427777776537
2023-11-23 16:00:00,50.5787,2.9803239999999995,0.8818357240238525,5.324077999999999,2.4594940000000003,15.9144,2222.892777777654
2023-11-23 16:03:00,56.39468,2.9803239999999995,0.8818357240238525,5.266207999999999,2.401624,16.7825,2222.942777777654
2023-11-23 16:06:00,61.02431,3.038194,0.8301157106276051,5.237272999999999,2.2858789999999996,17.65040000000002,2222.9927777776543
2023-11-23 16:09:00,58.3044,2.9803239999999995,0.8818357240238525,5.3819479999999995,2.5173640000000006,18.518500000000017,2223.0427777776545
2023-11-23 16:12:00,57.92824,2.9803239999999995,0.8182650766199203,5.497688,2.604164000000001,18.22909999999999,2223.0927777776546
2023-11-23 16:15:00,56.36574,2.835648,0.7884470269239581,5.497688,2.7488400000000004,17.65039999999999,2223.142777777655
2023-11-23 16:18:00,53.26968,2.922453999999999,0.8692680950346872,5.410878,2.604164,18.807799999999986,2223.192777777655
2023-11-23 16:21:00,55.61343,3.0671289999999996,0.9005982796163103,5.439817999999999,2.488429,16.493000000000023,2223.242777777655
2023-11-23 16:24:00,53.26968,3.009259,0.8881016068642611,5.468748000000001,2.5752289999999993,16.782400000000024,2223.2927777776554
2023-11-23 16:27:00,53.26968,3.038194,0.8943557418718882,5.497683,2.5752289999999993,18.22909999999999,2223.3427777776556
2023-11-23 16:30:00,50.60764,3.009259,0.8242196740427555,5.468748,2.5462989999999994,17.650499999999994,2223.3927777776557
2023-11-23 16:33:00,50.20255,3.0671290000000004,0.836025194475429,5.3819479999999995,2.4016189999999993,16.203700000000026,2223.442777777656
2023-11-23 16:36:00,49.4213,3.038194,0.7524545898670892,5.324078,2.3437539999999997,15.3356,2223.492777777656
2023-11-23 16:39:00,47.10648,3.009259,0.9438553556771919,5.266208000000001,2.401619,15.625,2223.5427777776563
2023-11-23 16:42:00,49.79745,3.1539339999999996,0.7743664466958645,5.179398000000001,2.0833340000000007,14.757000000000005,2223.5927777776565
2023-11-23 16:45:00,47.48264,3.0671290000000004,0.900618971405312,5.208328,2.2569489999999996,14.467600000000004,2223.6427777776566
2023-11-23 16:48:00,46.32523,3.125,0.9130493636054174,5.121524000000001,2.1122639999999997,15.9144,2223.692777777657
2023-11-23 16:51:00,46.32523,3.0960650000000003,0.8419342395047245,5.005788000000001,1.9965269999999995,15.046299999999974,2223.742777777657
2023-11-23 16:54:00,43.22916,3.009259,0.8242052996641683,4.976852000000001,2.054397,14.178300000000007,2223.792777777657
2023-11-23 16:57:00,42.85301,3.0671290000000004,0.8360373006041215,4.947917,1.967593,13.888900000000007,2223.8427777776574
2023-11-23 17:00:00,41.6956,3.0671290000000004,0.8360397217834362,4.890046,1.9097230000000005,13.310100000000006,2223.8927777776576
2023-11-23 17:03:00,48.23495,3.240741,0.9378098839810904,5.005788000000001,1.880783000000001,15.046300000000002,2223.9427777776577
2023-11-23 17:06:00,49.79745,3.0960650000000003,0.9068337418204383,5.092592,2.1122690000000004,14.756900000000002,2223.992777777658
2023-11-23 17:09:00,47.48264,3.1539350000000006,0.8536920952407268,5.208334,2.1411989999999994,14.467600000000004,2224.042777777658
2023-11-23 17:12:00,43.60532,3.0381940000000007,0.8301277532900782,5.0347230000000005,2.083334,15.046300000000002,2224.0927777776583
2023-11-23 17:15:00,40.91435,3.0960650000000003,0.7634317188941934,5.005787000000001,1.9675930000000008,14.178300000000007,2224.1427777776585
2023-11-23 17:18:00,41.6956,3.1828700000000003,0.859573189431231,4.918982000000001,1.8229170000000003,13.599500000000006,2224.1927777776586
2023-11-23 17:21:00,40.91435,3.125,0.9699408906788266,4.861111,1.8807870000000007,14.178200000000004,2224.242777777659
2023-11-23 17:24:00,40.91435,3.1539350000000006,0.7743697320133849,5.005787000000001,1.9097230000000005,13.888900000000007,2224.292777777659
2023-11-23 17:27:00,40.91435,3.1539350000000006,0.8537043905760664,4.918982000000001,1.851852,12.44210000000001,2224.342777777659
2023-11-23 17:30:00,39.75695,3.0960650000000003,0.8419366733528345,4.918982000000001,1.9097220000000004,13.599500000000006,2224.3927777776594
2023-11-23 17:33:00,36.66088,3.0381940000000007,0.7524576201151183,4.861111,1.880788,13.310200000000009,2224.4427777776596
2023-11-24 09:03:00,55.55556,4.6296289999999996,1.414745516244188,5.960649,1.533570000000001,14.178200000000004,2224.4427777776596
2023-11-24 09:06:00,79.22454,1.649305,0.9103225032440433,5.324074,4.108799,26.04159999999999,2224.4927777776597
2023-11-24 09:09:00,83.10185,1.3020830000000005,0.8526231114615935,4.658564,3.8773139999999993,31.249899999999997,2224.54277777766
2023-11-24 09:12:00,84.66435,1.070602,0.7995943050723288,4.427084000000001,3.9351860000000007,31.25,2224.59277777766
2023-11-24 09:15:00,74.18981,0.8680560000000002,0.8088062256916153,4.079862,3.9641200000000003,32.407399999999996,2224.6427777776603
2023-11-24 09:18:00,74.97106,1.157407,0.7578875191801105,4.2534730000000005,3.5590290000000007,31.539299999999997,2224.6927777776605
2023-11-24 09:21:00,66.43519,1.0995369999999998,0.7744822792977201,4.1377310000000005,3.5590270000000004,24.594899999999996,2224.7427777776606
2023-11-24 09:24:00,68.77894,1.070602,0.7050592475267893,4.0509260000000005,3.414352,26.909699999999987,2224.792777777661
2023-11-24 09:27:00,69.96528,1.0995369999999998,0.6954696780288461,3.703703,3.0092600000000003,27.777800000000013,2224.842777777661
2023-11-24 09:30:00,64.49653,1.273148,0.7126446900389519,4.050926,3.125,26.041600000000017,2224.892777777661
2023-11-24 09:33:00,67.21644,1.3310180000000003,0.7078354913565591,4.050925,3.038194,25.173599999999965,2224.9427777776614
2023-11-24 09:36:00,65.68287,1.2442129999999993,0.7256484156724071,3.9351849999999997,3.0671300000000006,23.1481,2224.9927777776616
2023-11-24 09:39:00,66.03009,1.273148,0.6381567039897803,3.7615740000000004,2.748842,22.858800000000002,2225.0427777776617
2023-11-24 09:42:00,69.12616,1.2442130000000002,0.6290371378827782,3.4432870000000007,2.4594910000000008,25.173599999999993,2225.092777777662
2023-11-24 09:45:00,76.88079,1.359954,0.6373016084129538,3.6747690000000004,2.546296000000001,26.909699999999987,2225.142777777662
2023-11-24 09:48:00,78.06713,1.1574080000000002,0.716614038803212,3.790509,3.038195,26.04169999999999,2225.1927777776623
2023-11-24 09:51:00,82.3206,1.2731480000000008,0.6887877854888812,3.8773150000000003,2.922453999999999,26.620299999999986,2225.2427777776625
2023-11-24 09:54:00,83.47801,1.2152769999999995,0.6695088637066945,3.7615740000000004,2.8645829999999997,28.06710000000001,2225.2927777776626
2023-11-24 09:57:00,79.60069,1.186343,0.7270732003056914,3.7905100000000003,3.009259,29.513900000000007,2225.342777777663
2023-11-24 10:00:00,76.12847,1.2442130000000002,0.6791786103886454,3.6747680000000003,2.748842,30.671300000000002,2225.392777777663
2023-11-24 10:03:00,82.69676,1.3020830000000005,0.7224203593580599,3.906250000000001,2.95139,30.671299999999974,2225.442777777663
2023-11-24 10:06:00,84.66435,1.0416659999999993,0.6740084721839971,3.7615739999999995,3.125001000000001,31.828699999999998,2225.4927777776634
2023-11-24 10:09:00,78.81944,0.9259250000000003,0.7387657756801776,3.616898000000001,3.2696770000000006,33.275499999999994,2225.5427777776636
2023-11-24 10:12:00,76.12847,1.0127310000000005,0.7397240859811698,3.9351839999999996,3.4432869999999998,33.27540000000002,2225.5927777776637
2023-11-24 10:15:00,69.93634,0.868055,0.679728680302781,3.4432859999999996,3.0960650000000003,32.407399999999996,2225.642777777664
2023-11-24 10:18:00,70.68866,1.0416659999999993,0.6101274700592616,3.4722209999999993,2.748843000000001,28.356499999999983,2225.692777777664
2023-11-24 10:21:00,69.53125,1.070602,0.6424276327765224,3.501158,2.7777780000000005,30.3819,2225.7427777776643
2023-11-24 10:24:00,64.90162,1.0995369999999998,0.6526662478243423,3.7326390000000007,2.9803230000000003,25.173599999999993,2225.7927777776645
2023-11-24 10:27:00,67.21644,1.2442130000000002,0.6546376525123422,3.616897,2.6620369999999998,25.75229999999999,2225.8427777776647
2023-11-24 10:30:00,69.93634,1.3020830000000005,0.6472244061235568,3.5879630000000002,2.546295999999999,28.06710000000001,2225.892777777665
2023-11-24 10:33:00,69.15509,1.1863419999999998,0.584325191820646,3.5590270000000004,2.6041670000000003,25.75229999999999,2225.942777777665
2023-11-24 10:36:00,56.36574,1.9675920000000007,0.6026462447983345,3.819444,1.9386580000000002,17.93980000000002,2225.992777777665
2023-11-24 10:39:00,54.83218,2.054399,0.6218586462323448,3.7615739999999995,1.7939810000000005,16.203699999999998,2226.0427777776654
2023-11-24 10:42:00,57.92824,2.1990740000000004,0.7549342300849239,3.819445,1.765045999999999,17.939899999999994,2226.0927777776656
2023-11-24 10:45:00,56.39468,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,17.361099999999993,2226.1427777776657
2023-11-24 10:48:00,59.08565,2.256944,0.6002600659531361,4.07986,1.8807870000000007,17.361099999999993,2226.192777777666
2023-11-24 10:51:00,54.83218,2.1122690000000004,0.6874729715684733,4.137732000000001,2.141204,17.071699999999993,2226.242777777666
2023-11-24 10:54:00,53.67477,2.083334,0.6282265995488098,4.0509260000000005,2.054398,16.7825,2226.2927777776663
2023-11-24 10:57:00,54.83218,2.141203,0.6409082641450448,3.877314,1.8229160000000002,17.361099999999993,2226.3427777776665
2023-11-24 11:00:00,60.64815,2.1990730000000003,0.7075523893896347,3.9351839999999996,1.8518530000000002,17.36110000000002,2226.3927777776667
2023-11-24 11:03:00,64.90162,2.1701380000000006,0.6472248057999931,4.166667,2.083334,20.543999999999983,2226.442777777667
2023-11-24 11:06:00,60.24306,1.9965270000000004,0.7055595673400324,4.2245360000000005,2.372686,19.097200000000015,2226.492777777667
2023-11-24 11:09:00,57.55208,2.083334,0.6807428340221066,4.282408,2.3148150000000003,18.51849999999999,2226.542777777667
2023-11-24 11:12:00,58.70949,2.170139,0.6472250238139631,4.195603,2.1122690000000004,18.807900000000018,2226.5927777776674
2023-11-24 11:15:00,62.18171,2.1701380000000006,0.7479415794533617,4.166667,2.141203999999999,19.675899999999984,2226.6427777776676
2023-11-24 11:18:00,58.70949,2.1122690000000004,0.7338970761512952,4.282408000000001,2.314814,18.22919999999999,2226.6927777776677
2023-11-24 11:21:00,64.90162,2.2858790000000004,0.775795855098723,4.456019,2.3148149999999994,19.676000000000016,2226.742777777668
2023-11-24 11:24:00,69.15509,2.1701380000000006,0.7479446589795914,4.542823,2.5173619999999994,20.543900000000008,2226.792777777668
2023-11-24 11:27:00,66.46412,2.0254629999999993,0.7126771483399161,4.513888,2.633102,21.12270000000001,2226.8427777776683
2023-11-24 11:30:00,71.875,2.1122679999999994,0.7338983518331275,4.311342,2.343750000000001,20.83340000000001,2226.8927777776685
2023-11-24 11:33:00,73.03241,1.9965279999999996,0.7055583366413276,4.398148,2.546296000000001,22.5694,2226.9427777776687
2023-11-24 11:36:00,63.33912,1.765046,0.6862279825425494,4.427083,2.835649,22.5694,2226.992777777669
2023-11-24 11:39:00,57.52315,1.938657,0.6912547496075937,4.398148000000001,2.604166,19.965300000000013,2227.042777777669
2023-11-24 11:42:00,57.92824,2.0254630000000002,0.7126756606946535,4.253472,2.3726850000000006,19.386600000000016,2227.092777777669
2023-11-24 11:45:00,57.52315,2.054399,0.7197714042782575,4.282408,2.3726850000000006,19.675899999999984,2227.1427777776694
2023-11-24 11:48:00,55.58449,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,18.22919999999999,2227.1927777776696
2023-11-24 11:51:00,60.24306,2.256944,0.7688624765016419,4.369213,2.256945000000001,18.807799999999986,2227.2427777776697
2023-11-24 11:54:00,60.64815,2.256944,0.7208457574318926,4.456018,2.3148150000000003,19.09729999999999,2227.29277777767
2023-11-24 11:57:00,57.55208,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,19.675999999999988,2227.34277777767
2023-11-24 12:00:00,59.08565,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,19.96519999999998,2227.3927777776703
2023-11-24 12:03:00,56.39468,2.0833330000000005,0.7268437454170164,4.484954000000001,2.546296,17.93979999999999,2227.4427777776705
2023-11-24 12:06:00,58.3044,2.228009,0.5944556840330586,4.4270830000000005,2.256945000000001,17.650499999999994,2227.4927777776707
2023-11-24 12:09:00,54.45602,2.141204,0.6941824155108797,4.195602,2.1701380000000006,17.36110000000002,2227.542777777671
2023-11-24 12:12:00,34.31713,1.6782410000000008,0.8179950747562384,4.137732000000001,2.7777779999999996,11.574099999999987,2227.592777777671
2023-11-24 12:15:00,65.65394,2.2569440000000007,0.6660808135326582,4.166666,1.9965289999999998,18.80789999999999,2227.642777777671
2023-11-24 12:18:00,76.88079,2.34375,0.7406553507662045,4.658566,2.430555,21.701400000000007,2227.6927777776714
2023-11-24 12:21:00,67.21644,1.8229170000000003,0.7014231663840257,4.513889000000001,2.8645829999999997,21.990700000000004,2227.7427777776716
2023-11-24 12:24:00,60.24306,2.054399,0.6739933554573435,4.282408,2.34375,20.54400000000001,2227.7927777776717
2023-11-24 12:27:00,61.80556,2.141203,0.7409308465265381,4.07986,2.0833330000000005,20.83330000000001,2227.842777777672
2023-11-24 12:30:00,64.12037,2.1990730000000003,0.7977513000219696,4.513888,2.4884269999999997,20.83330000000001,2227.892777777672
2023-11-24 12:33:00,62.18171,2.0254629999999993,0.7126756606946533,4.311342,2.430555000000001,21.12270000000001,2227.9427777776723
2023-11-24 12:36:00,60.24306,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,19.965300000000013,2227.9927777776725
2023-11-24 12:39:00,66.05903,2.1122680000000003,0.7338968327533024,4.137732000000001,2.170139,21.12270000000001,2228.0427777776727
2023-11-24 12:42:00,62.18171,1.938657,0.7314954090337592,4.282407,2.5173609999999993,20.254700000000014,2228.092777777673
2023-11-24 12:45:00,63.71528,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,21.12269999999998,2228.142777777673
2023-11-24 12:48:00,69.93634,2.1990730000000003,0.754935538796489,4.456018,2.4016210000000004,21.701400000000007,2228.192777777673
2023-11-24 12:51:00,62.18171,1.938657,0.6467922855676632,4.369213,2.546296000000001,21.12269999999998,2228.2427777776734
2023-11-24 12:54:00,62.18171,1.9965279999999996,0.7055568595787608,4.166667,2.314814,20.543999999999983,2228.2927777776736
2023-11-24 12:57:00,61.02431,2.054398,0.7197711594285148,4.427083,2.517361,20.25460000000001,2228.3427777776737
2023-11-24 13:00:00,62.55787,2.141203,0.6409102555066808,4.282406999999999,2.2280100000000003,19.965300000000013,2228.392777777674
2023-11-24 13:03:00,69.53125,2.256944,0.7688624765016419,4.2534719999999995,2.141204,22.8587,2228.442777777674
2023-11-24 13:06:00,67.21644,1.9675919999999998,0.6984185041699452,4.427083,2.6041670000000003,21.701400000000007,2228.4927777776743
2023-11-24 13:09:00,65.27778,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,21.990700000000004,2228.5427777776745
2023-11-24 13:12:00,67.21644,2.1122679999999994,0.7338968327533022,4.340278,2.3726849999999997,21.701300000000003,2228.5927777776747
2023-11-24 13:15:00,62.55787,1.9965270000000004,0.7055566132206985,4.398148000000001,2.546296,21.122600000000006,2228.642777777675
2023-11-24 13:18:00,65.27778,2.1990730000000003,0.754935538796489,4.340277,2.2858800000000006,21.412000000000006,2228.692777777675
2023-11-24 13:21:00,72.62731,2.3148150000000003,0.8266373442442305,4.484954,2.343751,22.280100000000004,2228.742777777675
2023-11-24 13:24:00,78.81944,2.1701380000000006,0.6472268114635414,4.600694000000001,2.5173619999999994,23.1481,2228.7927777776754
2023-11-24 13:27:00,66.05903,1.765047,0.68622697291878,4.369213,2.7777769999999995,23.1481,2228.8427777776756
2023-11-24 13:30:00,62.18171,2.0254630000000002,0.667223929131812,4.369213,2.459491,21.701400000000007,2228.8927777776757
2023-11-24 13:33:00,65.68287,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,22.5694,2228.942777777676
2023-11-24 13:36:00,65.27778,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,22.569500000000005,2228.992777777676
2023-11-24 13:39:00,70.68866,2.3148150000000003,0.7827157352168993,4.8321760000000005,2.662038,23.4375,2229.0427777776763
2023-11-24 13:42:00,74.18981,2.1990730000000003,0.7977513000219696,4.774305,2.748844,23.7269,2229.0927777776765
2023-11-24 13:45:00,65.65394,1.9097220000000004,0.7240159450559296,4.513889000000001,2.7777779999999996,24.0163,2229.1427777776767
2023-11-24 13:48:00,59.08565,1.9386580000000002,0.6912564532483454,4.484954,2.6909720000000004,20.254599999999982,2229.192777777677
2023-11-24 13:51:00,64.49653,2.0833330000000005,0.7268452540748601,4.658564,2.719907,22.280100000000004,2229.242777777677
2023-11-24 13:54:00,63.33912,2.054398,0.7197696612467748,4.600694000000001,2.6909710000000002,21.99079999999998,2229.292777777677
2023-11-24 13:57:00,63.74421,2.141203,0.7409323759700295,4.542823,2.546297,22.280100000000004,2229.3427777776774
2023-11-24 14:00:00,65.27778,2.054398,0.7197726576050975,4.484953000000001,2.5752320000000006,22.280099999999976,2229.3927777776776
2023-11-24 14:03:00,61.80556,2.054399,0.7611716627654814,4.484954,2.6041670000000003,21.12270000000001,2229.4427777776777
2023-11-24 14:06:00,66.43519,2.228009,0.8050004801243554,4.716436000000001,2.6620370000000007,21.12269999999998,2229.492777777678
2023-11-24 14:09:00,67.21644,2.228009,0.761908703165354,4.861111,2.7777780000000005,22.858900000000006,2229.542777777678
2023-11-24 14:12:00,61.40046,2.0833330000000005,0.7268467627275012,4.571759000000001,2.633103,21.12270000000001,2229.5927777776783
2023-11-24 14:15:00,66.05903,2.228009,0.761908703165354,4.5428239999999995,2.459491,20.83329999999998,2229.6427777776785
2023-11-24 14:18:00,63.33912,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,21.701400000000007,2229.6927777776787
2023-11-24 14:21:00,63.33912,2.083334,0.7268454981919882,4.5428239999999995,2.604166,20.543900000000008,2229.742777777679
2023-11-24 14:24:00,65.65394,2.083334,0.7268470068449904,4.571759,2.633102,21.70139999999998,2229.792777777679
2023-11-24 14:27:00,65.68287,2.141204,0.7831835891973392,4.687500000000001,2.719907,21.12270000000001,2229.842777777679
2023-11-24 14:30:00,62.55787,2.1701390000000007,0.7479418214535348,4.687500000000001,2.6620359999999996,20.543999999999983,2229.8927777776794
2023-11-24 14:33:00,63.74421,2.0833330000000005,0.8069439999584261,4.629629,2.748842,24.016299999999973,2229.9427777776796
2023-11-24 14:36:00,64.49653,2.083334,0.7685304074519091,4.629630000000001,2.719907,22.280100000000004,2229.9927777776797
2023-11-24 14:39:00,68.75,2.1701379999999997,0.7904716124785618,4.890046,2.8935150000000007,22.280099999999976,2230.04277777768
2023-11-24 14:42:00,76.12847,2.2858789999999996,0.7758037577164965,5.063653,2.922454,22.858800000000002,2230.09277777768
2023-11-24 14:45:00,80.38194,2.1122679999999994,0.7338968327533022,4.890046,2.922453,25.17360000000002,2230.1427777776803
2023-11-24 14:48:00,74.18981,1.938657,0.6912562053199084,4.6875,2.8935190000000004,24.884299999999996,2230.1927777776805
2023-11-24 14:51:00,67.59259,1.9965279999999996,0.7055598136988286,4.513888,2.6620369999999998,24.016199999999998,2230.2427777776807
2023-11-24 14:54:00,71.46991,1.6203700000000003,0.6477300474296284,3.9641199999999994,2.5173619999999994,24.016199999999998,2230.292777777681
2023-11-24 14:57:00,70.68866,1.7361110000000002,0.74675232554724,4.137732000000001,2.633103,24.88420000000002,2230.342777777681
2023-11-24 15:00:00,63.33912,2.0254630000000002,0.7537883543359152,4.513888,2.6620369999999998,21.701400000000007,2230.392777777681
2023-11-24 15:03:00,62.55787,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,22.858899999999977,2230.4427777776814
2023-11-24 15:06:00,64.49653,2.0833329999999997,0.7268467627275009,4.484953,2.546297,21.990800000000007,2230.4927777776816
2023-11-24 15:09:00,62.18171,2.141203,0.7409308465265381,4.513888,2.517361,21.990700000000004,2230.5427777776817
2023-11-24 15:12:00,66.05903,2.1990740000000004,0.7977515510035947,4.484954,2.459492,21.701400000000007,2230.592777777682
2023-11-24 15:15:00,63.33912,2.054399,0.7197699060961547,4.658566,2.748842,21.12270000000001,2230.642777777682
2023-11-24 15:18:00,65.68287,2.0833330000000005,0.7268467627275012,4.484953000000001,2.546297,22.280099999999976,2230.6927777776823
2023-11-24 15:21:00,68.37384,2.0833330000000005,0.7685315324865284,4.658564,2.748843,24.016199999999998,2230.7427777776825
2023-11-24 15:24:00,69.15509,2.141203,0.7409308465265381,4.658564,2.6620370000000007,23.1481,2230.7927777776827
2023-11-24 15:27:00,65.65394,1.9965270000000004,0.7463789596004436,4.629630000000001,2.8067130000000002,23.148200000000003,2230.842777777683
2023-11-24 15:30:00,60.64815,1.967593,0.6536248488843355,4.571759,2.719907,21.701400000000007,2230.892777777683
2023-11-24 15:33:00,56.36574,2.0254630000000002,0.667223929131812,4.340277,2.430555,17.650499999999994,2230.942777777683
2023-11-24 15:36:00,57.92824,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,17.93979999999999,2230.9927777776834
2023-11-24 15:39:00,64.90162,2.228009,0.761908703165354,4.340277,2.2569440000000007,19.965299999999985,2231.0427777776836
2023-11-24 15:42:00,66.43519,2.1701380000000006,0.7479446589795914,4.542823,2.5173619999999994,19.965300000000013,2231.0927777776838
2023-11-24 15:45:00,64.90162,2.141204,0.6409084827349476,4.542824,2.4884250000000003,20.83330000000001,2231.142777777684
2023-11-24 15:48:00,62.18171,2.083334,0.6807411451106654,4.398149,2.430555000000001,20.543999999999983,2231.192777777684
2023-11-24 15:51:00,61.02431,2.0254630000000002,0.7126741730442793,4.398149,2.5173609999999993,19.965300000000013,2231.2427777776843
2023-11-24 15:54:00,62.18171,2.141203,0.7409293170777539,4.398148000000001,2.4016200000000003,20.544099999999986,2231.2927777776845
2023-11-24 15:57:00,60.64815,1.9965270000000004,0.7055566132206985,4.398148000000001,2.546296,20.83330000000001,2231.3427777776847
2023-11-24 16:00:00,59.08565,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,19.675899999999984,2231.392777777685
2023-11-24 16:03:00,57.14699,2.054398,0.6218584258490877,4.2245360000000005,2.256944,17.65039999999999,2231.442777777685
2023-11-24 16:06:00,52.89352,1.9965270000000004,0.6604360552308064,4.07986,2.1990750000000006,16.782399999999967,2231.492777777685
2023-11-24 16:09:00,56.77083,2.1122679999999994,0.7338983518331275,4.021991,2.054399000000001,16.203699999999998,2231.5427777776854
2023-11-24 16:12:00,55.61343,2.0254630000000002,0.667223929131812,4.166666,2.256944,17.939800000000048,2231.5927777776856
2023-11-24 16:15:00,56.77083,2.170139,0.5828050264100668,4.340278,2.2280100000000003,16.782400000000024,2231.6427777776858
2023-11-24 16:18:00,54.05093,2.0254630000000002,0.6672222644059588,4.137732,2.228009,17.93980000000002,2231.692777777686
2023-11-24 16:21:00,53.67477,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,16.493100000000027,2231.742777777686
2023-11-24 16:24:00,57.55208,2.141203,0.7409323759700295,3.993055,1.9965289999999998,17.65040000000002,2231.7927777776863
2023-11-24 16:27:00,54.45602,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,17.939699999999988,2231.8427777776865
2023-11-24 16:30:00,53.67477,2.054398,0.6218564778059078,4.166667,2.1990740000000004,17.361199999999997,2231.8927777776867
2023-11-24 16:33:00,51.35995,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,16.49309999999997,2231.942777777687
2023-11-24 16:36:00,53.67477,2.1122690000000004,0.7338985952314796,4.137732,2.170139,15.9144,2231.992777777687
2023-11-24 16:39:00,51.35995,2.083334,0.6282285620901484,4.108796,2.1122690000000004,17.650499999999965,2232.042777777687
2023-11-24 16:42:00,52.89352,2.083334,0.6282265995488131,3.9641199999999994,1.9675920000000007,17.071799999999996,2232.0927777776874
2023-11-24 16:45:00,53.26968,2.1122679999999994,0.6874710383915578,4.079860999999999,2.0833330000000005,16.492999999999995,2232.1427777776876
2023-11-24 16:48:00,54.45602,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,15.625,2232.1927777776878
2023-11-24 16:51:00,52.89352,2.054398,0.6739914450059513,4.166667,2.2280089999999992,16.49309999999997,2232.242777777688
2023-11-24 16:54:00,51.35995,2.054398,0.6218584258490877,3.993055,2.0254629999999993,16.20369999999997,2232.292777777688
2023-11-24 16:57:00,50.20255,2.054398,0.6739914450059542,3.90625,1.9675920000000007,15.046299999999974,2232.3427777776883
2023-11-24 17:00:00,49.79745,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,15.3356,2232.3927777776885
2023-11-24 17:03:00,47.48264,2.054399,0.5593241709489313,3.935186,1.938656,15.046299999999974,2232.4427777776887
2023-11-24 17:06:00,47.48264,2.1122690000000004,0.5710943793877759,3.90625,1.851850999999999,15.04630000000003,2232.492777777689
2023-11-24 17:09:00,48.64005,2.0833330000000005,0.6807426010949476,3.790509,1.8229169999999995,15.625,2232.542777777689
2023-11-24 17:12:00,51.35995,2.170139,0.6472270294780046,3.8483800000000006,1.765047,15.625,2232.592777777689
2023-11-24 17:15:00,48.64005,2.083334,0.6807411451106624,3.8483800000000006,1.8807859999999996,16.493100000000027,2232.6427777776894
2023-11-24 17:18:00,51.35995,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,15.335699999999974,2232.6927777776896
2023-11-24 17:21:00,31.65509,1.7361109999999993,0.5983537651164541,3.790509,2.1701379999999997,11.574099999999987,2232.7427777776898
2023-11-24 17:30:00,32.40741,2.1701380000000006,0.5828023218777744,3.6747680000000003,1.5624999999999991,10.706000000000017,2232.7427777776898
2023-11-24 17:33:00,37.03704,2.141203,0.49076436022163417,3.5879630000000002,1.475694999999999,12.442100000000039,2232.7427777776898
2023-11-24 17:36:00,32.03125,1.9965270000000004,0.6604327501610052,3.616898000000001,1.7361109999999993,10.706000000000017,2232.7427777776898
2023-11-24 17:39:00,34.34607,2.083334,0.6807411451106654,3.6747689999999995,1.7071750000000003,10.706099999999992,2232.7427777776898
2023-11-24 17:42:00,30.46875,2.083334,0.5652180809284665,3.616899,1.5914349999999997,11.574000000000012,2232.7427777776898
2023-11-27 08:27:00,57.17593,2.34375,0.7896140416138558,3.7615730000000003,1.5625,13.599500000000006,2232.7427777776898
2023-11-27 08:30:00,64.52546,2.1701380000000006,0.5827998191371165,4.166667,2.054398,14.756900000000002,2232.79277777769
2023-11-27 08:36:00,62.26852,1.9965270000000004,0.6604327501610082,3.90625,2.0254630000000002,16.203699999999998,2232.89277777769
2023-11-27 08:39:00,48.26389,1.851851,0.5767641720453511,3.7326379999999997,1.9675930000000008,14.467600000000004,2232.94277777769
2023-11-27 08:42:00,52.17014,2.228009,0.6598108870316397,3.7326379999999997,1.5914350000000006,14.467600000000004,2232.99277777769
2023-11-27 08:48:00,56.77083,2.1990730000000003,0.653526852143219,3.7326379999999997,1.6203710000000004,14.756900000000002,2233.09277777769
2023-11-27 08:51:00,57.55208,2.141203,0.6409082641450448,4.166667,2.1122690000000004,16.203699999999998,2233.1427777776903
2023-11-27 08:54:00,53.67477,1.9965270000000004,0.6090685982845147,3.8194440000000007,1.9097229999999996,15.046300000000002,2233.1927777776905
2023-11-27 08:57:00,43.60532,1.9965270000000004,0.6604310976151808,3.3854170000000003,1.5046289999999996,13.31019999999998,2233.2427777776907
2023-11-27 09:03:00,43.60532,2.083334,0.5652205273630702,3.3564819999999997,1.3310190000000004,13.599500000000006,2233.3427777776906
2023-11-27 09:06:00,43.22916,2.1122680000000003,0.6345749052528981,3.501158,1.475695,14.467600000000004,2233.3927777776908
2023-11-27 09:12:00,42.85301,2.170139,0.7479433612196739,3.4432869999999998,1.4178240000000004,13.888800000000003,2233.4927777776907
2023-11-27 09:15:00,47.48264,2.054399,0.6218566981886589,3.616899,1.649305,15.335700000000003,2233.542777777691
2023-11-27 09:21:00,48.66898,2.1122690000000004,0.6874746724732321,3.530092,1.5335650000000003,14.756900000000002,2233.6427777776908
2023-11-27 09:24:00,47.10648,2.083334,0.5652180809284665,3.4722220000000004,1.446758,14.178200000000004,2233.692777777691
2023-11-27 09:27:00,51.35995,2.141203,0.6941856095950705,3.4722209999999993,1.4467600000000003,13.020800000000008,2233.742777777691
2023-11-27 09:33:00,51.73611,2.141203,0.6941838967494205,3.530092,1.5046299999999997,13.888900000000007,2233.842777777691
2023-11-27 09:36:00,47.88773,2.0254630000000002,0.6672222644059557,3.906250000000001,1.9965269999999995,15.625,2233.892777777691
2023-11-27 09:42:00,47.51157,2.170139,0.4959443533886543,3.993055,1.851852,14.178300000000007,2233.992777777691
2023-11-27 09:45:00,48.64005,2.1990740000000004,0.6535290894789995,3.616897,1.5046299999999997,15.9144,2234.0427777776913
2023-11-27 09:48:00,44.79166,2.0833330000000005,0.6807426010949476,3.616898,1.6493059999999993,13.599499999999978,2234.0927777776915
2023-11-27 09:54:00,47.10648,2.1122690000000004,0.6345790784019306,3.587962,1.5625,15.335699999999974,2234.1927777776914
2023-11-27 09:57:00,55.61343,2.256944,0.666076717194077,3.8483789999999996,1.6782399999999997,16.203700000000026,2234.2427777776916
2023-11-27 10:03:00,57.55208,2.054398,0.6218584258490877,3.703704,1.7361119999999994,16.203700000000026,2234.3427777776915
2023-11-27 10:06:00,48.64005,2.054398,0.6218584258490911,3.530092,1.5625000000000009,15.046300000000002,2234.3927777776917
2023-11-27 10:12:00,48.26389,2.1122690000000004,0.6874729715684733,3.5590279999999996,1.5624999999999991,16.20380000000003,2234.4927777776916
2023-11-27 10:15:00,57.14699,2.228009,0.5062584241592494,3.790509,1.5914350000000006,15.625,2234.5427777776918
2023-11-27 10:18:00,48.64005,2.083334,0.6807428340221066,3.8483799999999997,1.8807869999999998,16.49309999999997,2234.592777777692
2023-11-27 10:24:00,47.10648,2.256945,0.6002577080627539,3.8483800000000006,1.649305,15.9144,2234.692777777692
2023-11-27 10:27:00,45.16782,2.34375,0.6175898296933651,3.8483799999999997,1.5624999999999991,12.152800000000013,2234.742777777692
2023-11-27 10:30:00,50.20255,2.4016200000000003,0.5369507955013063,3.819445,1.4467600000000003,15.046200000000027,2234.792777777692
2023-11-27 10:33:00,50.5787,2.3148150000000003,0.782712554008693,4.0509260000000005,1.8807859999999996,15.046300000000002,2234.8427777776924
2023-11-27 10:36:00,57.14699,2.2858789999999996,0.7274652537816845,3.9641200000000003,1.7939809999999996,15.914300000000026,2234.8927777776926
2023-11-27 10:39:00,57.17593,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,16.782399999999996,2234.9427777776928
2023-11-27 10:42:00,60.64815,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,18.229199999999963,2234.992777777693
2023-11-27 10:48:00,65.27778,2.256944,0.7208439973845813,3.8773149999999994,1.7361110000000002,17.071800000000025,2235.092777777693
2023-11-27 10:51:00,64.52546,1.9097219999999995,0.589744592831776,3.993055,2.170139,17.650499999999965,2235.142777777693
2023-11-27 10:54:00,57.92824,2.054398,0.7197711594285148,3.8773149999999994,1.967593,16.782399999999996,2235.192777777693
2023-11-27 11:03:00,57.55208,1.9965279999999996,0.6604329851518697,3.790509,1.9097209999999993,16.782400000000024,2235.3427777776933
2023-11-27 11:09:00,58.33333,2.0254629999999993,0.6154707539212488,3.8483789999999996,1.9097210000000002,17.361200000000025,2235.442777777693
2023-11-27 11:12:00,61.4294,2.054398,0.6739947986974109,4.07986,2.141204000000001,18.51849999999999,2235.4927777776934
2023-11-27 11:18:00,56.77083,1.9675919999999998,0.5415553539037851,3.8773149999999994,1.9675919999999998,16.49309999999997,2235.5927777776933
2023-11-27 11:21:00,54.83218,1.9965279999999996,0.6604346376908348,3.7615739999999995,1.8807869999999998,17.93979999999999,2235.6427777776935
2023-11-27 11:24:00,50.20255,1.9965279999999996,0.46470389898356934,3.5590279999999996,1.5914350000000006,16.492999999999995,2235.6927777776937
2023-11-27 11:30:00,54.83218,2.228009,0.761908703165354,3.7326379999999997,1.649305,15.914399999999972,2235.7927777776936
2023-11-27 11:33:00,78.06713,2.054398,0.6739947986974109,4.513888,2.5752320000000006,22.858800000000002,2235.8427777776938
2023-11-27 11:36:00,71.90394,1.9097220000000004,0.8277875583070512,4.571759,2.922454,22.569399999999973,2235.892777777694
2023-11-27 11:42:00,67.59259,1.9097220000000004,0.6840692810764875,4.600694000000001,2.835647,21.411999999999978,2235.992777777694
2023-11-27 11:45:00,58.70949,1.9386580000000002,0.7314956670934178,4.369213,2.6041659999999993,20.254699999999985,2236.042777777694
2023-11-27 11:48:00,61.02431,2.1701390000000007,0.582805026410067,4.4270830000000005,2.3148150000000003,19.965299999999985,2236.092777777694
2023-11-27 11:51:00,61.40046,2.1701390000000007,0.582805026410067,4.4270830000000005,2.3148150000000003,19.097199999999987,2236.1427777776944
