Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-27 11:54:00,57.92824,2.1990740000000004,0.6535250496926025,4.282408,2.170139,17.361199999999997,2236.1927777776946
2023-11-27 11:57:00,56.77083,2.141204,0.5769557709017531,4.137732000000001,2.054398,18.51849999999999,2236.2427777776948
2023-11-27 12:00:00,57.14699,2.1701380000000006,0.7008781468059996,3.9351839999999996,1.880788,17.93980000000002,2236.292777777695
2023-11-27 12:03:00,60.24306,2.1990740000000004,0.7549373301439511,3.993055,1.9386579999999993,17.93980000000002,2236.342777777695
2023-11-27 12:06:00,61.80556,2.2858790000000004,0.7757974356333044,4.195602,2.054399,17.650499999999994,2236.3927777776953
2023-11-27 12:09:00,65.65394,2.083334,0.6807428340221066,4.571759,2.604166,20.83330000000001,2236.4427777776955
2023-11-27 12:12:00,56.33681,0.46296300000000024,1.001872807092455,2.7777770000000004,4.166665999999999,17.93979999999999,2236.4927777776957
2023-11-27 12:15:00,67.21644,2.2569440000000007,0.5114005465098722,4.2534730000000005,2.0254640000000004,18.807900000000018,2236.542777777696
2023-11-27 12:18:00,71.06481,2.4016200000000003,0.8892594810448166,4.658564,2.4594899999999997,17.93980000000002,2236.592777777696
2023-11-27 12:21:00,73.03241,2.1122690000000004,0.6345771014216934,4.600694,2.5752310000000005,20.83329999999998,2236.642777777696
2023-11-27 12:24:00,57.92824,1.7939819999999997,0.6123128016544536,4.108796,2.430556000000001,19.386599999999987,2236.6927777776964
2023-11-27 12:27:00,52.89352,2.0254630000000002,0.6154707539212491,3.790509,1.851851,17.07170000000002,2236.7427777776966
2023-11-27 12:30:00,57.92824,2.1701380000000006,0.7008746973410294,3.8194440000000007,1.765045999999999,17.650500000000022,2236.7927777776968
2023-11-27 12:33:00,61.80556,2.141203,0.6409122468560926,3.906249,1.8518530000000002,18.22919999999999,2236.842777777697
2023-11-27 12:36:00,66.05903,2.141203,0.7409293170777539,4.137732,2.141203999999999,19.386599999999987,2236.892777777697
2023-11-27 12:39:00,60.64815,1.938657,0.6467922855676604,4.195602000000001,2.3726849999999997,17.650499999999994,2236.9427777776973
2023-11-27 12:42:00,56.36574,2.054399,0.5593265984723574,3.90625,1.9097209999999993,18.22919999999999,2236.9927777776975
2023-11-27 12:45:00,61.40046,2.256945,0.51139689688006,4.224538000000001,1.9965270000000004,18.80789999999999,2237.0427777776977
2023-11-27 12:48:00,58.70949,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,18.518399999999986,2237.092777777698
2023-11-27 12:51:00,64.49653,2.1990740000000004,0.7075526197405869,4.108796,2.0254640000000004,20.254599999999982,2237.142777777698
2023-11-27 12:54:00,68.75,2.170139,0.5828000209516083,4.195603,2.0833330000000005,19.386499999999984,2237.192777777698
2023-11-27 12:57:00,61.40046,1.967593,0.6026464670799191,4.0509260000000005,2.170139,18.80789999999999,2237.2427777776984
2023-11-27 13:00:00,57.52315,2.1122690000000004,0.7338985952314796,3.993056,2.0254630000000002,17.650499999999965,2237.2927777776986
2023-11-27 13:03:00,57.55208,2.1701390000000007,0.6472290351297221,4.050925,1.967593,17.361099999999993,2237.3427777776988
2023-11-27 13:06:00,57.55208,2.1122690000000004,0.5710943793877759,4.079862,2.0254629999999993,19.386599999999987,2237.392777777699
2023-11-27 13:09:00,64.90162,2.256945,0.7208442265146143,4.137732,1.9965270000000004,20.54400000000001,2237.442777777699
2023-11-27 13:12:00,64.49653,2.083334,0.6282246369954693,4.195603,2.1990740000000004,20.254699999999985,2237.4927777776993
2023-11-27 13:15:00,58.3044,2.0254630000000002,0.6154726873826581,4.02199,2.0833330000000005,18.518500000000017,2237.5427777776995
2023-11-27 13:18:00,54.05093,2.1122690000000004,0.6345751244293396,3.8773150000000003,1.851851,16.782399999999996,2237.5927777776997
2023-11-27 13:21:00,60.64815,2.314814,0.7340730310425877,4.195601,1.9965290000000007,19.097199999999987,2237.6427777777
2023-11-27 13:24:00,63.74421,2.314814,0.6785657200629228,4.282408,2.054399,19.386600000000016,2237.6927777777
2023-11-27 13:27:00,71.84606,2.430555,0.7603217290851875,4.224537,1.9097220000000004,20.543900000000008,2237.7427777777
2023-11-27 13:30:00,67.59259,2.170139,0.7479449009804755,4.340277,2.3148150000000003,20.83329999999998,2237.7927777777004
2023-11-27 13:33:00,63.33912,2.0833330000000005,0.7268437454170164,4.2534730000000005,2.3148149999999994,19.675900000000013,2237.8427777777006
2023-11-27 13:36:00,68.37384,2.2569440000000007,0.7208439973845815,4.456019,2.3148150000000003,19.96520000000001,2237.8927777777008
2023-11-27 13:39:00,69.15509,2.1122690000000004,0.6874729715684733,4.282408,2.2858799999999997,20.54400000000001,2237.942777777701
2023-11-27 13:42:00,74.18981,2.228009,0.7142071457060738,4.282408,2.17014,21.701400000000007,2237.992777777701
2023-11-27 13:45:00,77.66204,2.2569440000000007,0.6660787653696929,4.398148,2.2280100000000003,23.148199999999974,2238.0427777777013
2023-11-27 13:48:00,80.38194,2.2569440000000007,0.8122346084803982,4.600694,2.5173619999999994,24.884299999999968,2238.0927777777015
2023-11-27 13:51:00,79.22454,2.1122690000000004,0.7758694197095617,4.832175,2.8935180000000003,26.909699999999987,2238.1427777777017
2023-11-27 13:54:00,69.93634,1.9097220000000004,0.6840707260241401,4.484954,2.719908,25.173599999999993,2238.192777777702
2023-11-27 13:57:00,64.49653,2.0254630000000002,0.7126756606946535,4.3402780000000005,2.4594910000000008,24.016099999999994,2238.242777777702
2023-11-27 14:00:00,62.55787,2.0833330000000005,0.6282263797743775,4.398148,2.4016210000000004,22.858800000000002,2238.292777777702
2023-11-27 14:03:00,63.71528,2.256944,0.7208457574318926,4.340277,2.1990740000000004,22.280099999999976,2238.3427777777024
2023-11-27 14:06:00,71.46991,2.314814,0.7340712477344137,4.774305,2.5752319999999997,24.305499999999995,2238.3927777777026
2023-11-27 14:09:00,64.90162,2.0833330000000005,0.6282244172215338,4.456019,2.459491,23.4375,2238.4427777777028
2023-11-27 14:12:00,61.80556,2.1122690000000004,0.6874712706561673,4.195602,2.1990730000000003,22.280100000000004,2238.492777777703
2023-11-27 14:15:00,62.18171,2.083334,0.6282246369954693,4.195603,2.1990740000000004,21.701400000000007,2238.542777777703
2023-11-27 14:18:00,58.70949,2.054398,0.6739947986974109,4.07986,2.141204000000001,19.965299999999985,2238.5927777777033
2023-11-27 14:21:00,61.77662,2.141203,0.6941821838961544,4.195602000000001,2.170139,20.254700000000014,2238.6427777777035
2023-11-27 14:24:00,61.40046,2.0833330000000005,0.6282244172215338,4.166667,2.170139,21.701400000000007,2238.6927777777037
2023-11-27 14:27:00,61.80556,2.054399,0.7197714042782575,4.108796,2.1990730000000003,21.122600000000006,2238.742777777704
2023-11-27 14:30:00,56.77083,2.054399,0.5593265984723574,4.079862,2.0833329999999997,19.097200000000015,2238.792777777704
2023-11-27 14:33:00,60.24306,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,19.386600000000016,2238.842777777704
2023-11-27 14:36:00,61.40046,2.170139,0.6472250238139631,4.195603,2.1122690000000004,19.965299999999985,2238.8927777777044
2023-11-27 14:39:00,64.49653,2.170139,0.7008749283177188,4.224538000000001,2.170139,19.965299999999985,2238.9427777777046
2023-11-27 14:42:00,66.43519,2.170139,0.7008749283177188,4.224538000000001,2.170139,20.543999999999983,2238.9927777777048
2023-11-27 14:45:00,68.77894,2.170139,0.7479433612196739,4.282408,2.256945000000001,22.280099999999976,2239.042777777705
2023-11-27 14:48:00,61.02431,1.967593,0.6026445630045314,4.195603,2.3148150000000003,21.412000000000006,2239.092777777705
2023-11-27 14:51:00,58.70949,2.054399,0.6218566981886589,4.195603,2.228009,20.25460000000001,2239.1427777777053
2023-11-27 14:54:00,57.92824,2.083334,0.6807428340221066,4.079862,2.1122690000000004,18.807900000000018,2239.1927777777055
2023-11-27 14:57:00,57.92824,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,19.676000000000016,2239.2427777777057
2023-11-27 15:00:00,62.18171,2.170139,0.6472270294780046,4.0509260000000005,1.967593,20.543999999999983,2239.292777777706
2023-11-27 15:03:00,62.18171,2.1701390000000007,0.7008749283177221,4.195602,2.141203,19.96520000000001,2239.342777777706
2023-11-27 15:06:00,68.37384,2.2858790000000004,0.7274670254899026,4.571759000000001,2.4016210000000004,21.41209999999998,2239.392777777706
2023-11-27 15:09:00,62.55787,2.0833330000000005,0.6282263797743775,4.398148,2.4016210000000004,21.701400000000007,2239.4427777777064
2023-11-27 15:12:00,67.21644,2.1990740000000004,0.7549342300849239,4.224538000000001,2.170139,22.5694,2239.4927777777066
2023-11-27 15:15:00,73.40856,2.256945,0.7208442265146112,4.427084000000001,2.2858789999999996,22.858800000000002,2239.5427777777068
2023-11-27 15:18:00,74.56597,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,22.858800000000002,2239.592777777707
2023-11-27 15:21:00,78.44329,2.0833330000000005,0.6282263797743775,4.311342,2.3148150000000003,23.148200000000003,2239.642777777707
2023-11-27 15:24:00,67.21644,1.9386580000000002,0.6912579089560573,4.253472,2.459491,22.858800000000002,2239.6927777777073
2023-11-27 15:27:00,67.59259,2.1122690000000004,0.7338970761512952,4.282408000000001,2.314814,23.7269,2239.7427777777075
2023-11-27 15:30:00,69.15509,2.228009,0.6598088529621116,4.542824,2.4016200000000003,23.1481,2239.7927777777077
2023-11-27 15:33:00,57.92824,1.9097220000000004,0.589746467201877,4.108796,2.285881,19.097200000000015,2239.842777777708
2023-11-27 15:36:00,54.05093,2.1122690000000004,0.6345771014216934,4.02199,1.9965270000000004,17.650499999999994,2239.892777777708
2023-11-27 15:39:00,57.92824,2.1990740000000004,0.7075526197405869,3.9641199999999994,1.880788,18.229100000000017,2239.942777777708
2023-11-27 15:42:00,58.70949,2.1990740000000004,0.6535290894789995,3.993055,1.880788,18.807799999999986,2239.9927777777084
2023-11-27 15:45:00,68.37384,2.228009,0.8050033302251168,4.07986,2.0254630000000002,21.12270000000001,2240.0427777777086
2023-11-27 15:48:00,76.88079,2.1701380000000006,0.7008764220773552,4.484953000000001,2.430556,24.594899999999996,2240.0927777777088
2023-11-27 15:51:00,73.40856,1.9965279999999996,0.7055598136988286,4.195601,2.34375,25.173599999999993,2240.142777777709
2023-11-27 15:54:00,65.65394,1.9965279999999996,0.7055568595787608,4.340278,2.4884249999999994,22.569500000000005,2240.192777777709
2023-11-27 15:57:00,66.05903,1.938657,0.6912562053199084,4.2534719999999995,2.459491,24.3056,2240.2427777777093
2023-11-27 16:00:00,61.40046,1.9097229999999996,0.6399421134090985,3.935186,2.141204,21.122600000000006,2240.2927777777095
2023-11-27 16:03:00,57.92824,1.9386580000000002,0.6912579089560573,3.8773150000000003,2.083334,19.965299999999985,2240.3427777777097
2023-11-27 16:06:00,67.21644,2.141204,0.6409104740970791,4.1666669999999995,2.1122690000000004,22.280100000000004,2240.39277777771
2023-11-27 16:09:00,74.94213,2.054398,0.67399312185539,4.195602,2.256945,23.1481,2240.44277777771
2023-11-27 16:12:00,86.57407,2.4016209999999996,1.121790245472237,5.873837999999999,3.8773170000000006,30.092600000000004,2240.49277777771
2023-11-27 16:15:00,67.21644,1.6782409999999999,0.8179884644464122,5.2083379999999995,3.8483769999999993,28.35650000000001,2240.5427777777104
2023-11-27 16:18:00,63.33912,1.851852,0.7792332044880794,5.092593,3.4722209999999993,23.4375,2240.5927777777106
2023-11-27 16:21:00,68.37384,1.938657,0.8032815988362086,4.918982,3.211805000000001,25.173599999999993,2240.6427777777108
2023-11-27 16:24:00,69.90741,2.0254630000000002,0.7537801927358636,4.890047,3.0381899999999993,26.33099999999999,2240.692777777711
2023-11-27 16:27:00,74.94213,2.0254630000000002,0.7537992362564523,5.034718000000001,3.182875,27.777799999999985,2240.742777777711
2023-11-27 16:30:00,66.03009,1.9675919999999998,0.8441773923292043,4.918982,3.2118009999999995,26.62039999999999,2240.7927777777113
2023-11-27 16:33:00,65.27778,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,24.016199999999998,2240.8427777777115
2023-11-27 16:36:00,62.55787,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,24.305499999999995,2240.8927777777117
2023-11-27 16:39:00,63.33912,2.054398,0.7197711594285121,4.947917,3.038194999999999,24.305500000000023,2240.942777777712
2023-11-27 16:42:00,63.33912,1.9965279999999996,0.746379215977322,4.861110999999999,3.0381929999999997,23.1481,2240.992777777712
2023-11-27 16:45:00,61.02431,1.967593,0.7389489453408323,4.832176,3.0381929999999997,21.990699999999975,2241.042777777712
2023-11-27 16:48:00,65.27778,2.1122680000000003,0.7758677781901145,4.890047,2.951389999999999,22.858800000000002,2241.0927777777124
2023-11-27 16:51:00,66.43519,2.1122679999999994,0.7338983518331275,4.745369999999999,2.7777780000000005,24.305499999999995,2241.1427777777126
2023-11-27 16:54:00,61.02431,1.938657,0.6912562053199084,4.62963,2.835649,21.412000000000006,2241.1927777777128
2023-11-27 16:57:00,59.08565,2.054398,0.7197696612467748,4.629630000000001,2.719907,19.675999999999988,2241.242777777713
2023-11-27 17:00:00,62.55787,2.1122690000000004,0.7758694197095617,4.6875,2.748843,20.544100000000014,2241.292777777713
2023-11-27 17:03:00,65.65394,2.170139,0.7479418214535346,4.947917,2.922453,20.544100000000014,2241.3427777777133
2023-11-27 17:06:00,62.55787,2.1701390000000007,0.7008766530544546,4.918982000000001,2.864584,20.83330000000001,2241.3927777777135
2023-11-27 17:09:00,63.71528,2.141203,0.7409308465265381,4.658564999999999,2.662038,21.412000000000006,2241.4427777777137
2023-11-27 17:12:00,62.52894,2.0254630000000002,0.7126771483399162,4.542823,2.6620369999999998,21.411999999999978,2241.492777777714
2023-11-27 17:15:00,58.70949,2.054399,0.7611702931060322,4.629630000000001,2.748842,19.097199999999987,2241.542777777714
2023-11-27 17:18:00,53.67477,2.0254630000000002,0.7126771483399162,4.513889000000001,2.633103,18.229100000000017,2241.592777777714
2023-11-27 17:21:00,56.77083,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,17.650499999999994,2241.6427777777144
2023-11-27 17:24:00,59.08565,2.141203,0.6941821838961544,4.398148000000001,2.3726849999999997,19.097199999999987,2241.6927777777146
2023-11-27 17:27:00,53.26968,1.9675919999999998,0.6536246131776058,4.311342,2.459491,17.650499999999994,2241.7427777777148
2023-11-27 17:30:00,51.35995,1.9675919999999998,0.45945403548648484,4.137732,2.1990750000000006,15.625,2241.792777777715
2023-11-27 17:33:00,47.48264,2.0254630000000002,0.6154726873826581,3.9351839999999996,1.9965270000000004,15.625,2241.842777777715
2023-11-27 17:36:00,45.16782,1.9675919999999998,0.602646244798331,3.790509,1.9097229999999996,13.888900000000007,2241.8927777777153
2023-11-27 17:39:00,43.22916,2.054398,0.6739914450059513,3.790509,1.851850999999999,15.046300000000002,2241.9427777777155
2023-11-27 17:42:00,47.48264,2.1122680000000003,0.6345768822447505,3.7615740000000004,1.7361119999999994,13.888900000000007,2241.9927777777157
2023-11-27 17:45:00,50.5787,2.0833329999999997,0.4803768440949922,3.6747679999999994,1.6203700000000003,14.178300000000007,2242.042777777716
2023-11-27 17:48:00,47.48264,1.9965279999999996,0.6604346376908348,3.703703,1.8229160000000002,14.757000000000005,2242.092777777716
2023-11-27 17:51:00,47.10648,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,14.467600000000004,2242.142777777716
2023-11-27 17:54:00,45.16782,1.9965279999999996,0.5474991110552773,3.703702999999999,1.765046,14.178299999999979,2242.1927777777164
2023-11-27 17:57:00,43.60532,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,14.467600000000033,2242.2427777777166
2023-11-27 18:00:00,40.91435,2.0833330000000005,0.565217877581524,3.616898000000001,1.5914349999999997,13.599599999999981,2242.2927777777168
2023-11-27 18:03:00,45.16782,2.141203,0.5769555685852361,3.5879630000000002,1.5046299999999997,13.888900000000035,2242.342777777717
2023-11-27 18:06:00,48.26389,2.1701380000000006,0.6472248057999931,3.6458329999999997,1.5624999999999991,14.178200000000004,2242.392777777717
2023-11-27 18:09:00,47.48264,2.1122690000000004,0.6874729715684733,3.790509,1.7939809999999996,14.75690000000003,2242.4427777777173
2023-11-27 18:12:00,45.16782,2.083334,0.6807411451106624,3.8483800000000006,1.8807859999999996,13.020799999999952,2242.4927777777175
2023-11-27 18:15:00,43.22916,2.054399,0.5593290259725028,3.790509,1.7939810000000005,13.888800000000003,2242.5427777777177
2023-11-27 18:18:00,41.29051,2.141204,0.6409084827349476,3.732639,1.6782399999999997,13.59960000000001,2242.592777777718
2023-11-27 18:21:00,44.01041,2.141204,0.5769557709017531,3.6747690000000004,1.5914349999999997,13.310200000000009,2242.642777777718
2023-11-27 18:24:00,44.38657,2.228009,0.5944556840330586,3.819444,1.6493060000000002,13.599599999999953,2242.692777777718
2023-11-27 18:27:00,46.32523,2.256944,0.8521660352473749,4.224537,2.170139,13.599499999999978,2242.7427777777184
2023-11-27 18:30:00,48.64005,2.1990740000000004,0.5886374188618837,4.456018,2.3148150000000003,14.178200000000004,2242.7927777777186
2023-11-27 18:33:00,48.64005,2.228009,0.5944531442114986,4.3402780000000005,2.170139,13.599599999999981,2242.8427777777188
2023-11-27 18:36:00,50.17361,2.2280099999999994,0.6598131379821855,4.2534719999999995,2.1122690000000004,15.914299999999997,2242.892777777719
2023-11-27 18:39:00,48.64005,2.2280099999999994,0.7142073754411639,4.224538,2.1122690000000004,13.888900000000007,2242.942777777719
2023-11-27 18:42:00,47.48264,2.1990739999999995,0.5886323762174852,4.311343,2.1701380000000006,16.20369999999997,2242.9927777777193
2023-11-27 18:45:00,45.94907,2.141204,0.5769557709017531,4.166667,2.0833329999999997,14.178300000000036,2243.0427777777195
2023-11-27 18:48:00,43.60532,2.170139,0.5828025236929102,4.02199,1.9097209999999993,13.020800000000008,2243.0927777777197
2023-11-27 18:51:00,42.85301,2.1990739999999995,0.588634897551864,3.7615740000000004,1.6203700000000003,13.310200000000009,2243.14277777772
2023-11-27 18:54:00,41.6956,2.1990739999999995,0.588634897551864,3.7615740000000004,1.6203700000000003,13.310199999999952,2243.19277777772
2023-11-27 18:57:00,40.50926,2.2280099999999994,0.7142056271082974,3.819444999999999,1.7071750000000003,14.178200000000004,2243.24277777772
2023-11-27 19:00:00,40.91435,2.2280099999999994,0.594453345050095,3.7905100000000003,1.6203700000000003,12.152699999999982,2243.2927777777204
2023-11-27 19:03:00,41.66666,2.2858789999999996,0.6723309795511914,3.6747679999999994,1.4756950000000009,13.310199999999952,2243.3427777777206
2023-11-27 19:06:00,39.75695,2.1990740000000004,0.6535290894789995,3.616897,1.5046299999999997,13.020899999999983,2243.3927777777208
2023-11-27 19:09:00,41.6956,2.1990740000000004,0.5886348975518643,3.703704,1.5624999999999991,13.599499999999978,2243.442777777721
2023-11-27 19:12:00,43.63426,2.256944,0.6002575076998319,3.7326390000000007,1.5335650000000003,13.020800000000008,2243.492777777721
2023-11-27 19:15:00,44.38657,2.228009,0.5944531442114986,3.7615740000000004,1.5914349999999997,13.59960000000001,2243.5427777777213
2023-11-27 19:18:00,40.50926,2.2280099999999994,0.594453345050095,3.7905100000000003,1.6203700000000003,12.442099999999982,2243.5927777777215
2023-11-27 19:21:00,39.75695,2.2858799999999997,0.6723291331421415,3.819445,1.6203700000000003,13.020899999999983,2243.6427777777217
2023-11-27 19:24:00,41.29051,2.2858799999999997,0.6723332575681115,3.7326379999999997,1.5335650000000003,13.599500000000035,2243.692777777722
2023-11-27 19:27:00,39.35185,2.3148150000000003,0.6118257241656295,3.703704,1.4467589999999992,13.020800000000008,2243.742777777722
2023-11-27 19:30:00,41.6956,2.3148149999999994,0.6785680115460901,3.703703999999999,1.4756950000000009,13.59960000000001,2243.792777777722
2023-11-27 19:33:00,41.31945,2.228009,0.5944531442114986,3.7615740000000004,1.5914349999999997,13.888900000000035,2243.8427777777224
2023-11-27 19:36:00,40.5382,2.2280099999999994,0.594453345050095,3.7615749999999997,1.5914349999999997,12.152800000000013,2243.8927777777226
2023-11-27 19:39:00,39.35185,2.2858799999999997,0.6723332575681115,3.7326379999999997,1.5335650000000003,13.020799999999952,2243.9427777777228
2023-11-27 19:42:00,38.9757,2.34375,0.6175898296933651,3.732639,1.4467589999999992,13.020800000000008,2243.992777777723
2023-11-27 19:45:00,40.91435,2.4016199999999994,0.6971886255547718,3.7905089999999992,1.4756950000000009,13.020800000000008,2244.042777777723
2023-11-27 19:48:00,42.85301,2.4016199999999994,0.6290793177685673,3.8483799999999997,1.5046299999999997,12.731499999999983,2244.0927777777233
2023-11-27 19:57:00,44.79166,2.3148149999999994,0.7340714756865854,4.137731,1.938657,13.599599999999953,2244.2427777777234
2023-11-27 20:00:00,49.4213,2.314814,0.6118255247301292,4.195602,1.9386579999999993,14.756899999999973,2244.2927777777236
2023-11-27 20:03:00,49.4213,2.1701390000000007,0.7008749283177221,3.993056,1.938657,14.46750000000003,2244.3427777777238
2023-11-27 20:06:00,48.26389,2.1701390000000007,0.7008749283177221,3.993056,1.938657,14.178299999999979,2244.392777777724
2023-11-27 20:09:00,47.88773,2.170139,0.7008783777835084,4.050924999999999,1.9965280000000005,14.178200000000004,2244.442777777724
2023-11-27 20:12:00,45.94907,2.170139,0.6472270294780081,4.050924999999999,1.9675920000000007,13.020800000000008,2244.4927777777243
2023-11-27 20:15:00,44.01041,2.141204,0.5769582549431482,3.8483789999999996,1.765046,13.888900000000035,2244.5427777777245
2023-11-27 20:18:00,40.91435,2.141204,0.6409124654469863,3.616897,1.5625,13.020800000000008,2244.5927777777247
2023-11-27 20:21:00,41.29051,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,13.599500000000035,2244.642777777725
2023-11-27 20:24:00,41.29051,2.141204,0.694185841210616,3.587962,1.5625000000000009,13.020899999999983,2244.692777777725
2023-11-27 20:27:00,41.6956,2.1990740000000004,0.5886348975518643,3.7326390000000007,1.5914349999999997,13.310200000000009,2244.742777777725
2023-11-27 20:30:00,40.91435,2.141204,0.6409104740970791,3.6458329999999997,1.5914350000000006,13.020799999999952,2244.7927777777254
2023-11-27 20:33:00,40.91435,2.1990740000000004,0.6535290894789995,3.616897,1.5046299999999997,13.020799999999952,2244.8427777777256
2023-11-27 20:36:00,40.91435,2.228009,0.6598129210886237,3.587962,1.4467600000000003,12.73150000000004,2244.8927777777258
2023-11-27 20:39:00,40.1331,2.228009,0.6598129210886237,3.6458319999999995,1.5046299999999997,12.442099999999982,2244.942777777726
2023-11-27 20:42:00,41.6956,2.2280099999999994,0.594453345050095,3.616898,1.446758,12.731499999999983,2244.992777777726
2023-11-27 20:45:00,39.35185,2.1990749999999997,0.5886350988744393,3.616898,1.4756929999999997,12.731499999999983,2245.0427777777263
2023-11-27 20:48:00,38.19445,2.256945,0.666081029880159,3.6747679999999994,1.5046299999999997,12.152800000000013,2245.0927777777265
2023-11-27 20:57:00,42.59259,2.2858799999999997,0.6060484245683629,3.6747680000000003,1.446758,13.020800000000008,2245.2427777777266
2023-11-27 21:00:00,40.1331,2.256945,0.7208477466021713,3.7326379999999997,1.5914350000000006,13.020900000000012,2245.2927777777268
2023-11-27 21:03:00,40.1331,2.2280099999999994,0.6598131379821855,3.6747679999999994,1.5335650000000003,14.756899999999973,2245.342777777727
2023-11-27 21:06:00,39.35185,2.256945,0.6002577080627539,3.616898,1.4178229999999994,12.731400000000008,2245.392777777727
2023-11-27 21:09:00,38.19445,2.2280099999999994,0.6598090698546963,3.5590289999999998,1.4178240000000004,12.73150000000004,2245.4427777777273
2023-11-27 21:12:00,41.29051,2.256945,0.6660769335406052,3.5590289999999998,1.3888889999999998,14.178300000000036,2245.4927777777275
2023-11-27 21:15:00,42.85301,2.2858789999999996,0.7274634820655285,3.530093,1.359953,13.02079999999998,2245.5427777777277
2023-11-27 21:18:00,40.91435,2.2858789999999996,0.60604822467306,3.616898,1.3888889999999998,13.020800000000008,2245.592777777728
2023-11-27 21:21:00,40.5382,2.1990739999999995,0.588634897551864,3.616898,1.4756939999999998,12.731500000000011,2245.642777777728
2023-11-27 21:24:00,40.5382,2.228009,0.5944531442114986,3.587962,1.4178229999999994,13.599500000000006,2245.692777777728
2023-11-27 21:27:00,43.22916,2.1990739999999995,0.6535250496926024,3.530093,1.4178240000000004,12.731499999999983,2245.7427777777284
2023-11-27 21:30:00,43.22916,2.2858789999999996,0.6723289173323129,3.530093,1.3310190000000004,13.02079999999998,2245.7927777777286
2023-11-27 21:33:00,45.16782,2.256944,0.7208457574318926,3.5879630000000002,1.4467600000000003,11.863400000000013,2245.8427777777288
2023-11-27 21:36:00,43.63426,2.1990739999999995,0.6535270695920198,3.6747679999999994,1.5625000000000009,13.020800000000008,2245.892777777729
2023-11-27 21:39:00,45.16782,2.0254630000000002,0.667223929131812,3.4722219999999995,1.5624999999999991,12.152800000000013,2245.942777777729
2023-11-27 21:42:00,47.10648,1.967593,0.6536232085969339,3.501158,1.6493049999999991,13.59960000000001,2245.9927777777293
2023-11-27 21:45:00,44.79166,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,13.888899999999978,2246.0427777777295
2023-11-27 21:48:00,44.38657,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,11.863399999999984,2246.0927777777297
2023-11-27 21:51:00,47.48264,2.0833330000000005,0.6282244172215338,3.6458329999999997,1.6493049999999991,13.02079999999998,2246.14277777773
2023-11-27 21:54:00,45.16782,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,13.888900000000007,2246.19277777773
2023-11-27 21:57:00,47.88773,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,12.44210000000001,2246.24277777773
2023-11-27 22:00:00,45.16782,2.0254630000000002,0.5534194413010043,3.5590280000000005,1.5914349999999997,13.020800000000008,2246.2927777777304
2023-11-27 22:03:00,43.22916,1.9097229999999996,0.5897448164430743,3.414351999999999,1.5914350000000006,14.467600000000004,2246.3427777777306
2023-11-28 08:36:00,63.33912,3.0671299999999997,1.0076084001344336,4.5428239999999995,1.6493060000000002,13.599500000000006,2246.3427777777306
2023-11-28 08:39:00,57.55208,1.9675920000000007,0.7763240823647659,4.398148,2.633101999999999,17.650499999999994,2246.3927777777308
2023-11-28 08:42:00,52.1412,2.0254630000000002,0.6154707539212491,3.9641200000000003,2.025462,16.203699999999998,2246.442777777731
2023-11-28 08:45:00,49.82639,2.1122690000000004,0.6874712706561643,3.703704000000001,1.7071749999999994,15.914299999999997,2246.492777777731
2023-11-28 08:48:00,51.35995,2.1122690000000004,0.7338970761512952,3.6458340000000007,1.6782399999999997,15.3356,2246.5427777777313
2023-11-28 08:51:00,54.45602,2.1122679999999994,0.6345768822447538,3.703702999999999,1.6782410000000008,16.782399999999996,2246.5927777777315
2023-11-28 08:54:00,55.64236,2.0833330000000005,0.7685315324865284,3.877314,1.967593,17.071699999999993,2246.6427777777317
2023-11-28 08:57:00,60.64815,2.0833330000000005,0.6282244172215338,4.369213,2.3726849999999997,19.386599999999987,2246.692777777732
2023-11-28 09:00:00,53.67477,1.9386580000000002,0.5356003972943169,3.935186,2.054397,17.36110000000002,2246.742777777732
2023-11-28 09:03:00,47.48264,2.0833330000000005,0.6282263797743775,3.616898,1.6203710000000004,15.625,2246.792777777732
2023-11-28 09:06:00,48.64005,2.141204,0.5769557709017531,3.5590280000000005,1.4756939999999998,14.467599999999976,2246.8427777777324
2023-11-28 09:09:00,47.10648,2.141204,0.6409084827349476,3.298611,1.244212,15.3356,2246.8927777777326
2023-11-28 09:12:00,51.35995,2.2858790000000004,0.7274634820655287,3.4722230000000005,1.3020829999999997,14.756900000000002,2246.9427777777328
2023-11-28 09:15:00,50.5787,2.083334,0.5652205273630702,3.5590279999999996,1.5335650000000003,15.625,2246.992777777733
2023-11-28 09:18:00,54.07986,2.0833330000000005,0.6282244172215338,3.6747680000000003,1.6782399999999997,14.467600000000004,2247.042777777733
2023-11-28 09:21:00,51.35995,1.9965279999999996,0.6604346376908348,3.4722219999999995,1.5914349999999997,15.3356,2247.0927777777333
2023-11-28 09:24:00,50.20255,1.9097229999999996,0.529633180728364,3.2118059999999993,1.359954,14.467600000000004,2247.1427777777335
2023-11-28 09:27:00,47.48264,1.9386579999999993,0.6912549975356596,3.240741,1.446758,13.888900000000007,2247.1927777777337
2023-11-28 09:30:00,51.73611,2.1122680000000003,0.571094176560756,3.414352,1.3599539999999992,14.756999999999977,2247.242777777734
2023-11-28 09:33:00,52.1412,2.083334,0.5652180809284665,3.616899,1.5914349999999997,15.9144,2247.292777777734
2023-11-28 09:36:00,50.5787,2.1122690000000004,0.63457710142169,3.5300920000000007,1.5046289999999996,13.888900000000007,2247.342777777734
2023-11-28 09:39:00,51.35995,2.170139,0.5828025236929102,3.5590270000000004,1.446758,14.467600000000004,2247.3927777777344
2023-11-28 09:42:00,47.10648,2.141204,0.5769557709017531,3.5879630000000002,1.5046289999999996,14.467500000000001,2247.4427777777346
2023-11-28 09:45:00,47.10648,2.141204,0.6941841283645545,3.4722220000000004,1.4467590000000001,15.046300000000002,2247.492777777735
2023-11-28 09:48:00,47.10648,2.1701390000000007,0.582805026410067,3.385416,1.273148,15.335700000000003,2247.542777777735
2023-11-28 09:51:00,44.38657,2.083334,0.6807411451106654,3.3564819999999997,1.3888880000000006,13.020899999999983,2247.592777777735
2023-11-28 09:54:00,44.79166,2.141204,0.5769557709017531,3.5590280000000005,1.4756939999999998,13.310100000000006,2247.6427777777353
2023-11-28 09:57:00,47.10648,2.2569440000000007,0.7208422373293905,3.4722230000000005,1.3310179999999994,13.599500000000006,2247.6927777777355
2023-11-28 10:00:00,49.79745,2.170139,0.5828025236929102,3.501158,1.3888889999999998,14.467600000000004,2247.7427777777357
2023-11-28 10:03:00,47.48264,1.9965279999999996,0.5474991110552773,3.2696749999999994,1.3310180000000003,14.467500000000001,2247.792777777736
2023-11-28 10:06:00,45.16782,1.7071759999999996,0.5439456711159852,2.8645829999999997,1.244212,13.888900000000007,2247.842777777736
2023-11-28 10:09:00,57.14699,1.2152779999999996,0.46761639342791966,2.1122680000000003,1.0127310000000005,16.203699999999998,2247.8927777777362
2023-11-28 10:12:00,58.33333,1.5914350000000006,0.6033471047425075,2.9803240000000004,1.5335650000000003,17.65040000000002,2247.9427777777364
2023-11-28 10:15:00,67.99769,2.459491,0.7095279966312733,4.427084000000001,2.054398000000001,16.782399999999996,2247.9927777777366
2023-11-28 10:18:00,69.15509,2.1122679999999994,0.687474440207795,4.050924999999999,2.054399000000001,18.807900000000018,2248.042777777737
2023-11-28 10:21:00,52.11227,1.7939819999999997,0.563700496369651,3.6747689999999995,1.9675919999999998,15.335700000000003,2248.092777777737
2023-11-28 10:24:00,48.23495,2.0254630000000002,0.667223929131812,3.5590280000000005,1.6493060000000002,14.467500000000001,2248.142777777737
2023-11-28 10:27:00,49.4213,2.228009,0.7619102634082585,3.587962,1.5046299999999997,14.757000000000005,2248.1927777777373
2023-11-28 10:30:00,52.89352,2.3726849999999997,0.7472281226172572,3.819444999999999,1.5625,15.046300000000002,2248.2427777777375
2023-11-28 10:33:00,57.55208,2.4016200000000003,0.753784713429977,4.021991,1.7361119999999994,15.625,2248.2927777777377
2023-11-28 10:36:00,57.92824,2.2280099999999994,0.594453345050095,4.050926,1.8807859999999996,16.782399999999996,2248.342777777738
2023-11-28 10:39:00,51.73611,2.141203,0.7409308465265381,3.6747679999999994,1.6782409999999999,16.782399999999996,2248.392777777738
2023-11-28 10:42:00,49.4213,2.141204,0.6409124654469863,3.616897,1.5625,14.757000000000005,2248.4427777777382
2023-11-28 10:45:00,51.35995,2.170139,0.7008749283177219,3.7615739999999995,1.7071750000000003,15.914299999999997,2248.4927777777384
2023-11-28 10:48:00,53.29861,2.1990740000000004,0.6535250496926025,3.790509,1.6782399999999997,16.203699999999998,2248.5427777777386
2023-11-28 10:51:00,53.67477,2.228009,0.6598088529621116,3.732639,1.5914349999999997,15.625,2248.592777777739
2023-11-28 10:54:00,56.39468,2.228009,0.7142053973736131,3.7905089999999992,1.6782399999999997,16.203699999999998,2248.642777777739
2023-11-28 10:57:00,52.1412,2.141204,0.6941841283645545,3.90625,1.8807869999999998,15.335700000000003,2248.692777777739
2023-11-28 11:00:00,52.89352,2.1701390000000007,0.6472270294780084,3.819444,1.7361110000000002,16.4931,2248.7427777777393
2023-11-28 11:03:00,56.77083,2.141203,0.6941838967494205,3.7615730000000003,1.7361110000000002,16.203699999999998,2248.7927777777395
2023-11-28 11:06:00,54.05093,2.054398,0.47516497646009037,3.6458329999999997,1.6203700000000003,16.4931,2248.8427777777397
2023-11-28 11:09:00,56.39468,2.054398,0.6218584258490911,3.530092,1.5625000000000009,16.782399999999996,2248.89277777774
2023-11-28 11:12:00,54.83218,2.054398,0.7197711594285148,3.4722220000000004,1.5625000000000009,15.9144,2248.94277777774
2023-11-28 11:15:00,56.39468,2.0833330000000005,0.6807409121839193,3.616898000000001,1.6493049999999991,15.9144,2248.9927777777402
2023-11-28 11:18:00,54.45602,2.0833330000000005,0.6807426010949476,3.7615730000000003,1.7939809999999996,15.335699999999974,2249.0427777777404
2023-11-28 11:21:00,54.07986,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,16.492999999999995,2249.0927777777406
2023-11-28 11:24:00,56.77083,2.141203,0.7409323759700295,3.7615730000000003,1.765047,16.203699999999998,2249.142777777741
2023-11-28 11:27:00,59.08565,2.1122679999999994,0.5710966418412119,3.7326379999999997,1.6782410000000008,17.071799999999996,2249.192777777741
2023-11-28 11:30:00,55.61343,1.9965279999999996,0.6090688199209462,3.501156999999999,1.5914350000000006,16.492999999999995,2249.242777777741
2023-11-28 11:33:00,51.35995,1.967593,0.6536215683023181,3.327547,1.4756929999999997,15.9144,2249.2927777777413
2023-11-28 11:36:00,58.70949,2.228009,0.7142071457060738,3.616898,1.5046299999999997,15.335700000000003,2249.3427777777415
2023-11-28 11:39:00,74.56597,2.459491,0.7095301418539416,4.456017999999999,2.0833330000000005,19.386599999999987,2249.3927777777417
2023-11-28 11:42:00,67.21644,1.9097219999999995,0.6399418762274106,4.021991,2.2280100000000003,20.254599999999982,2249.442777777742
2023-11-28 11:45:00,57.14699,1.7939809999999996,0.6123094306653454,3.7615740000000004,2.0833329999999997,17.650499999999994,2249.492777777742
2023-11-28 11:48:00,53.26968,1.9965270000000004,0.6604327501610052,3.616898000000001,1.7361109999999993,16.782400000000024,2249.5427777777422
2023-11-28 11:51:00,55.61343,2.1122690000000004,0.6345751244293396,3.703704,1.6782399999999997,17.071799999999996,2249.5927777777424
2023-11-28 11:54:00,52.11227,2.083334,0.5652205273630702,3.790509,1.7650460000000008,17.361099999999993,2249.6427777777426
2023-11-28 11:57:00,56.36574,2.228009,0.7142071457060738,3.8483790000000004,1.7361110000000002,17.36110000000002,2249.692777777743
2023-11-28 12:00:00,57.92824,2.228009,0.6598088529621116,3.9641200000000003,1.8229160000000002,17.071799999999996,2249.742777777743
2023-11-28 12:03:00,54.45602,2.1122680000000003,0.571096641841212,3.8483789999999996,1.7939819999999997,17.36110000000002,2249.792777777743
2023-11-28 12:06:00,50.5787,2.141204,0.5769557709017531,3.6747690000000004,1.5914349999999997,16.203699999999998,2249.8427777777433
2023-11-28 12:09:00,54.45602,2.2569440000000007,0.6660787653696929,3.819444,1.6493060000000002,16.7825,2249.8927777777435
2023-11-28 12:12:00,47.4537,0.49189800000000083,0.8746654647953185,2.4016200000000003,3.327545999999999,15.914299999999997,2249.9427777777437
2023-11-28 12:15:00,65.65394,2.517361,0.6519119996596539,4.195602,1.7361120000000003,17.071799999999996,2249.992777777744
2023-11-28 12:18:00,67.96875,2.1701390000000007,0.6472290351297221,4.166666,2.083334,19.675900000000013,2250.042777777744
2023-11-28 12:21:00,53.26968,1.938657,0.6912562053199084,3.9641200000000003,2.1701390000000007,16.4931,2250.0927777777442
2023-11-28 12:24:00,52.89352,2.170139,0.6472250238139631,3.790509,1.7071750000000003,16.4931,2250.1427777777444
2023-11-28 12:27:00,53.67477,2.256944,0.7208457574318926,3.790509,1.6493060000000002,16.492999999999995,2250.1927777777446
2023-11-28 12:30:00,57.14699,2.34375,0.7406607353839134,4.050924999999999,1.8229170000000003,17.071799999999996,2250.242777777745
2023-11-28 12:33:00,63.33912,2.343749,0.6847915643941282,4.108795,1.8518530000000002,18.22919999999999,2250.292777777745
2023-11-28 12:36:00,54.05093,2.025462,0.6154705329179563,3.819444,1.8807869999999998,17.650499999999994,2250.342777777745
2023-11-28 12:39:00,48.26389,2.141203,0.6941838967494205,3.6747679999999994,1.6493059999999993,15.3356,2250.3927777777453
2023-11-28 12:42:00,51.73611,2.2858790000000004,0.8194457470053558,3.993055,1.880788,15.914299999999997,2250.4427777777455
2023-11-28 12:45:00,56.36574,2.34375,0.6175898296933651,3.993055,1.7071749999999994,15.9144,2250.4927777777457
2023-11-28 12:48:00,62.18171,2.2858790000000004,0.6723309795511916,4.02199,1.8229170000000003,18.22920000000002,2250.542777777746
2023-11-28 12:51:00,63.33912,2.228009,0.7142088940307257,4.02199,1.9097230000000005,17.650499999999994,2250.592777777746
2023-11-28 12:54:00,59.08565,2.0833330000000005,0.6807426010949476,3.8773150000000003,1.9097229999999996,18.51849999999999,2250.6427777777462
2023-11-28 12:57:00,54.42708,2.054399,0.7611702931060322,3.790509,1.9097209999999993,17.650499999999994,2250.6927777777464
2023-11-28 13:00:00,57.55208,2.170139,0.7008749283177188,3.8483800000000006,1.7939809999999996,17.65039999999999,2250.7427777777466
2023-11-28 13:03:00,60.64815,2.170139,0.6472270294780046,3.8483800000000006,1.765047,17.36110000000002,2250.792777777747
2023-11-28 13:06:00,57.55208,2.0254630000000002,0.6154707539212491,3.90625,1.9675919999999998,17.071799999999996,2250.842777777747
2023-11-28 13:09:00,57.55208,2.083334,0.6807411451106624,3.8483800000000006,1.8807859999999996,17.361099999999993,2250.892777777747
2023-11-28 13:12:00,54.05093,2.054399,0.6739933554573435,3.790509,1.851851,17.361099999999993,2250.9427777777473
2023-11-28 13:15:00,54.42708,2.170139,0.5828050264100668,3.790509,1.6782410000000008,16.203699999999998,2250.9927777777475
2023-11-28 13:18:00,61.40046,2.3148150000000003,0.6785700877341897,4.050925,1.8229170000000003,17.93980000000002,2251.0427777777477
2023-11-28 13:21:00,68.37384,2.2569440000000007,0.6660808135326582,4.166666,1.9965289999999998,17.93979999999999,2251.092777777748
2023-11-28 13:24:00,69.15509,2.141204,0.6409104740970756,4.108796000000001,2.054398,18.22919999999999,2251.142777777748
2023-11-28 13:27:00,61.40046,2.054399,0.6218586462323413,4.0509260000000005,2.0833329999999997,19.097200000000015,2251.1927777777482
2023-11-28 13:30:00,60.61921,1.9675919999999998,0.6026462447983343,3.906248999999999,2.0254630000000002,19.386599999999987,2251.2427777777484
2023-11-28 13:33:00,61.02431,2.0833329999999997,0.7268467627275009,3.906249,1.967593,17.93979999999999,2251.2927777777486
2023-11-28 13:36:00,64.49653,2.0254629999999993,0.6672239291318118,3.8483789999999996,1.938657,19.386500000000012,2251.342777777749
2023-11-28 13:39:00,64.49653,2.0833329999999997,0.6282263797743773,3.8773139999999993,1.8807870000000007,18.807900000000018,2251.392777777749
2023-11-28 13:42:00,61.80556,2.054398,0.6739947986974109,3.906248999999999,1.967593,18.22920000000002,2251.442777777749
2023-11-28 13:45:00,73.40856,2.1990739999999995,0.6535250496926024,4.137732,2.0254630000000002,19.965300000000013,2251.4927777777493
2023-11-28 13:48:00,74.56597,2.0254630000000002,0.6672222644059588,4.050926,2.141203,20.544100000000014,2251.5427777777495
2023-11-28 13:51:00,69.53125,1.9097219999999995,0.5897427184503305,4.137732,2.3148150000000003,21.12269999999998,2251.5927777777497
2023-11-28 13:54:00,64.87269,2.054398,0.7197711594285148,4.311342,2.4016200000000003,20.83330000000001,2251.64277777775
2023-11-28 13:57:00,71.09375,2.141203,0.6409102555066808,4.282406999999999,2.2280100000000003,20.54400000000001,2251.69277777775
2023-11-28 14:00:00,75.72338,2.1122679999999994,0.6345768822447504,4.195601,2.170139,20.83340000000001,2251.7427777777502
2023-11-28 14:03:00,76.90972,2.141203,0.6941838967494205,4.311342,2.2858799999999997,21.70139999999998,2251.7927777777504
2023-11-28 14:06:00,69.58912,1.851852,0.6696296919978013,4.166666,2.459491,21.701400000000007,2251.8427777777506
2023-11-28 14:09:00,58.70949,1.9097219999999995,0.6840692810764872,4.166667,2.4016200000000003,18.80789999999999,2251.892777777751
2023-11-28 14:12:00,58.3044,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,18.80789999999999,2251.942777777751
2023-11-28 14:15:00,60.24306,2.141203,0.7409323759700295,3.993055,1.9965289999999998,18.51849999999999,2251.992777777751
2023-11-28 14:18:00,68.37384,2.228009,0.7619071429170224,4.195602000000001,2.1122680000000003,21.701400000000007,2252.0427777777513
2023-11-28 14:21:00,69.53125,2.1122679999999994,0.7338968327533022,4.369213,2.4016200000000003,21.412000000000006,2252.0927777777515
2023-11-28 14:24:00,58.3044,1.8807860000000005,0.6768613318927382,4.311342,2.5752319999999997,20.54400000000001,2252.1427777777517
2023-11-28 14:27:00,57.92824,2.0254630000000002,0.667225593850317,4.07986,2.1701390000000007,18.51849999999999,2252.192777777752
2023-11-28 14:30:00,58.3044,2.1122679999999994,0.5710941765607558,4.021991,1.967593,18.80789999999999,2252.242777777752
2023-11-28 14:33:00,63.74421,2.1701379999999997,0.5828023218777743,3.993055,1.8807869999999998,19.675900000000013,2252.2927777777522
2023-11-28 14:36:00,67.59259,2.1122679999999994,0.7338983518331275,4.311342,2.343750000000001,21.701400000000007,2252.3427777777524
2023-11-28 14:39:00,60.24306,1.9097220000000004,0.6840707260241401,4.253472,2.4884260000000005,19.386599999999987,2252.3927777777526
2023-11-28 14:42:00,60.24306,2.0254630000000002,0.6672222644059557,4.224538000000001,2.3148149999999994,20.254599999999982,2252.442777777753
2023-11-28 14:45:00,56.36574,2.054399,0.6739950322997822,3.9641199999999994,2.0254630000000002,17.93979999999999,2252.492777777753
2023-11-28 14:48:00,60.24306,2.1990740000000004,0.6535250496926025,3.90625,1.7939809999999996,18.51860000000002,2252.542777777753
2023-11-28 14:51:00,62.58681,2.1990740000000004,0.7549357801171288,4.137732,2.083334,19.386599999999987,2252.5927777777533
2023-11-28 14:54:00,61.80556,2.1122690000000004,0.6874746724732321,4.166666,2.1701390000000007,19.097199999999987,2252.6427777777535
2023-11-28 14:57:00,54.83218,2.1122690000000004,0.63457710142169,4.108796000000001,2.0833329999999997,17.650500000000022,2252.6927777777537
2023-11-28 15:00:00,55.61343,2.1701390000000007,0.5828000209516085,3.993056,1.8807859999999996,18.807900000000018,2252.742777777754
2023-11-28 15:03:00,62.18171,2.2569440000000007,0.600257507699832,4.137732000000001,1.9386579999999993,18.518599999999992,2252.792777777754
2023-11-28 15:06:00,56.36574,2.054398,0.6218584258490877,4.1377310000000005,2.170139,18.807900000000018,2252.8427777777542
2023-11-28 15:09:00,54.83218,2.1990740000000004,0.7075508831857056,4.166667,2.083334,17.07170000000002,2252.8927777777544
2023-11-28 15:24:00,57.52315,2.141204,0.6409104740970791,4.02199,1.9675920000000007,18.807800000000015,2253.1427777777544
2023-11-28 15:27:00,55.58449,2.1122690000000004,0.6874729715684733,4.050925,2.054397,18.51849999999999,2253.1927777777546
2023-11-28 15:30:00,57.14699,2.2858790000000004,0.5165278741674761,4.021991,1.765045999999999,17.361099999999993,2253.242777777755
2023-11-28 15:33:00,59.08565,2.2858789999999996,0.6723330417573142,4.224536,2.0254640000000004,18.807900000000018,2253.292777777755
2023-11-28 15:36:00,57.52315,2.141203,0.7831847343133747,4.224536,2.256945,17.93979999999999,2253.342777777755
2023-11-28 15:39:00,62.55787,2.2858789999999996,0.60604822467306,4.542824,2.3148150000000003,20.254599999999982,2253.3927777777553
2023-11-28 15:42:00,64.90162,2.343749,0.6175896307100796,4.3402780000000005,2.054399,19.965299999999985,2253.4427777777555
2023-11-28 15:51:00,57.92824,2.141204,0.7409326186633494,4.1377310000000005,2.141204,17.939899999999994,2253.5927777777556
2023-11-28 15:54:00,54.80324,2.1990739999999995,0.6535270695920198,4.079859999999999,1.9675920000000007,16.782399999999996,2253.642777777756
2023-11-28 15:57:00,61.40046,2.2858790000000004,0.6723309795511879,3.9351850000000006,1.7361119999999994,18.807800000000015,2253.692777777756
2023-11-28 16:00:00,69.15509,2.430555,0.7033642339309072,4.369213,2.0254630000000002,19.675899999999984,2253.742777777756
2023-11-28 16:03:00,71.46991,2.2858790000000004,0.7274652537816846,4.484954000000001,2.3148149999999994,19.675899999999984,2253.7927777777563
2023-11-28 16:06:00,62.18171,2.0254630000000002,0.7916838125702604,4.224537,2.4016199999999994,20.83329999999998,2253.8427777777565
2023-11-28 16:09:00,59.08565,2.170139,0.7008749283177219,4.224537,2.1701380000000006,19.097199999999987,2253.8927777777567
2023-11-28 16:12:00,58.3044,2.170139,0.7008766530544543,4.166667,2.1122690000000004,20.254700000000014,2253.942777777757
2023-11-28 16:15:00,62.18171,2.228009,0.6598108870316397,4.398148,2.256945000000001,20.83330000000001,2253.992777777757
2023-11-28 16:18:00,64.49653,2.2569440000000007,0.600257507699832,4.542824,2.343749999999999,21.12270000000001,2254.0427777777572
2023-11-28 16:21:00,63.36806,2.0254630000000002,0.6672222644059588,4.137732,2.228009,21.70139999999998,2254.0927777777574
2023-11-28 16:24:00,60.24306,1.967593,0.6536232085969339,4.224538000000001,2.3726849999999997,20.25460000000001,2254.1427777777576
2023-11-28 16:27:00,58.3044,1.9965270000000004,0.6604344026995481,4.2245360000000005,2.34375,19.96520000000001,2254.192777777758
2023-11-28 16:30:00,55.61343,2.0254630000000002,0.6154707539212491,4.166667,2.228009,18.807800000000015,2254.242777777758
2023-11-28 16:33:00,54.45602,2.0254630000000002,0.5534194413010043,4.0509260000000005,2.0833329999999997,16.782400000000024,2254.292777777758
2023-11-28 16:36:00,54.83218,2.083334,0.6282285620901484,3.993055,1.9965280000000005,17.361099999999993,2254.3427777777583
2023-11-28 16:39:00,57.92824,2.2569440000000007,0.7208457574318928,4.137732000000001,1.9965289999999998,17.650499999999994,2254.3927777777585
2023-11-28 16:42:00,56.77083,2.1122680000000003,0.571094176560756,4.166667,2.1122689999999995,16.782400000000024,2254.4427777777587
2023-11-28 16:45:00,50.17361,2.0833330000000005,0.6807426010949476,3.8483790000000004,1.8807869999999998,15.9144,2254.492777777759
2023-11-28 16:48:00,56.39468,2.256945,0.6660769335406052,3.819445,1.649305,15.9144,2254.542777777759
2023-11-28 16:51:00,54.05093,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,15.625,2254.5927777777592
2023-11-28 16:54:00,57.14699,2.2858789999999996,0.5165355872435824,3.906249,1.6493060000000002,16.782399999999996,2254.6427777777594
2023-11-28 16:57:00,55.61343,2.228009,0.5062584241592494,3.9351849999999997,1.7361110000000002,17.361099999999993,2254.6927777777596
2023-11-28 17:00:00,58.70949,2.314814,0.6118255247301292,4.02199,1.765045999999999,16.782399999999996,2254.74277777776
2023-11-28 17:03:00,50.5787,1.9675919999999998,0.6026443407234536,3.7615739999999995,1.8807869999999998,15.3356,2254.79277777776
2023-11-28 17:09:00,48.64005,2.228009,0.6598129210886237,3.6458319999999995,1.5046299999999997,13.888900000000007,2254.89277777776
2023-11-28 17:12:00,53.67477,2.34375,0.7406589405194121,3.9351849999999997,1.7071759999999996,14.178300000000007,2254.94277777776
2023-11-28 17:15:00,49.79745,2.141203,0.5769555685852361,3.819444,1.7361109999999993,15.625,2254.9927777777602
2023-11-28 17:18:00,45.94907,2.141204,0.5769557709017531,3.5590270000000004,1.4756929999999997,14.178300000000007,2255.0427777777604
2023-11-28 17:21:00,48.26389,2.1990739999999995,0.588634897551864,3.587962,1.446758,14.467600000000004,2255.0927777777606
2023-11-28 17:24:00,45.94907,2.1990749999999997,0.7075476404024128,3.5590289999999998,1.4756929999999997,14.467599999999976,2255.142777777761
2023-11-28 17:27:00,43.60532,2.2280099999999994,0.6598090698546963,3.5590289999999998,1.4178240000000004,13.888900000000007,2255.192777777761
2023-11-28 17:30:00,43.22916,2.2280099999999994,0.6598090698546963,3.5590289999999998,1.4178240000000004,12.731500000000011,2255.242777777761
