Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-28 17:33:00,41.29051,2.2280099999999994,0.5944558848722933,3.5011579999999993,1.3310190000000004,12.44210000000001,2255.2927777777613
2023-11-28 17:36:00,40.88541,2.1990739999999995,0.6535250496926024,3.501157,1.3888880000000006,12.44210000000001,2255.3427777777615
2023-11-28 17:39:00,40.50926,2.170139,0.5828025236929102,3.3564810000000005,1.244212,14.178299999999979,2255.3927777777617
2023-11-28 17:42:00,39.75695,2.228009,0.6598108870316397,3.298609999999999,1.157407,13.020800000000008,2255.442777777762
2023-11-28 17:45:00,30.46875,2.054398,0.5593288220952488,3.2696749999999994,1.273148,10.995400000000018,2255.492777777762
2023-11-28 17:48:00,33.94097,2.2858790000000004,0.8596259279840989,3.906250000000001,1.8229170000000003,11.574000000000012,2255.5427777777622
2023-11-28 17:51:00,33.18866,2.1122690000000004,0.5710943793877759,4.108796000000001,2.054397,11.284700000000015,2255.5927777777624
2023-11-28 17:54:00,33.96991,2.1701390000000007,0.49594435338865445,3.9641200000000003,1.8229169999999995,12.442199999999985,2255.6427777777626
2023-11-29 08:00:00,42.21643,2.951389,0.9804353973338629,3.240741,0.46296299999999935,12.152800000000013,2255.6427777777626
2023-11-29 08:06:00,52.1412,1.9386580000000002,0.6912579089560573,3.298611,1.5046299999999997,14.757000000000005,2255.7427777777625
2023-11-29 08:09:00,62.21065,1.8229170000000003,0.6623716783988971,3.501157,1.8229169999999995,16.4931,2255.7927777777627
2023-11-29 08:15:00,54.48495,1.9097220000000004,1.3959506757876767,4.484954,3.5590270000000004,16.493100000000027,2255.8927777777626
2023-11-29 08:18:00,64.52546,2.1990740000000004,0.8371831072087258,5.034722,3.038194999999999,17.65040000000002,2255.942777777763
2023-11-29 08:21:00,59.08565,1.851851,0.7452904209344015,5.034722,3.3854170000000003,17.93980000000002,2255.992777777763
2023-11-29 08:27:00,56.77083,1.938657,0.7686009074924343,4.890046,3.153931000000001,16.7825,2256.092777777763
2023-11-29 08:30:00,64.52546,2.1122679999999994,0.7338983518331275,4.803241,2.835649000000001,16.782399999999996,2256.142777777763
2023-11-29 08:36:00,67.62153,2.1990730000000003,0.707550652835161,4.774305,2.6909729999999996,17.361199999999997,2256.242777777763
2023-11-29 08:39:00,58.33333,1.8807869999999998,0.716512427278907,5.034720999999999,3.327546,18.80789999999999,2256.292777777763
2023-11-29 08:45:00,61.02431,2.1122679999999994,0.7338983518331275,4.861110999999999,2.8935190000000004,19.96520000000001,2256.392777777763
2023-11-29 08:48:00,56.77083,1.8807869999999998,0.716512427278907,4.658564999999999,2.95139,17.93979999999999,2256.4427777777632
2023-11-29 08:51:00,54.51389,2.054398,0.6739947986974109,4.513888,2.5752320000000006,17.361099999999993,2256.4927777777634
2023-11-29 08:57:00,57.17593,2.2858790000000004,0.7757990161623703,4.571759000000001,2.4305570000000003,16.203700000000026,2256.5927777777633
2023-11-29 09:00:00,58.33333,2.141203,0.7409323759700295,4.947916,2.95139,17.650499999999994,2256.6427777777635
2023-11-29 09:06:00,56.39468,2.141203,0.8221087199057178,4.976852,3.038195,17.361099999999993,2256.7427777777634
2023-11-29 09:09:00,56.39468,2.1990740000000004,0.6535270695920163,4.716435000000001,2.6041669999999995,16.493000000000023,2256.7927777777636
2023-11-29 09:24:00,55.20833,2.0254630000000002,0.667223929131812,4.571759,2.6620369999999998,17.361099999999993,2257.0427777777636
2023-11-29 09:27:00,53.29861,2.1701390000000007,0.7479433612196741,4.542824,2.517361,16.7825,2257.092777777764
2023-11-29 09:30:00,54.83218,2.170139,0.7479449009804755,4.629629,2.6041670000000003,16.782400000000024,2257.142777777764
2023-11-29 09:36:00,54.45602,2.1122680000000003,0.687471038391555,4.513889000000001,2.5173609999999993,15.625,2257.242777777764
2023-11-29 09:39:00,51.73611,2.170139,0.6472250238139631,4.282408,2.1990740000000004,14.757000000000005,2257.292777777764
2023-11-29 09:42:00,53.67477,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,15.914299999999997,2257.3427777777642
2023-11-29 09:48:00,54.05093,2.141204,0.5769532868364274,4.2534730000000005,2.1701380000000006,16.203599999999994,2257.442777777764
2023-11-29 09:51:00,49.79745,2.1122690000000004,0.6874746724732321,4.108796,2.1122690000000004,15.335700000000003,2257.4927777777643
2023-11-29 09:57:00,54.05093,2.0254630000000002,0.667223929131812,3.993055,2.0833329999999997,15.9144,2257.5927777777642
2023-11-29 10:09:00,75.75231,1.359954,0.6652093022951833,3.819444,2.719907,24.594899999999996,2257.792777777764
2023-11-29 10:12:00,59.08565,1.7361110000000002,0.6785877491832397,4.600694,3.038195,19.386599999999987,2257.8427777777642
2023-11-29 10:15:00,56.36574,1.9097220000000004,0.6840721709668658,4.484953000000001,2.719908,17.650499999999994,2257.8927777777644
2023-11-29 10:21:00,55.61343,1.9965270000000004,0.7840164731855666,4.600694000000001,2.8067130000000002,17.650500000000022,2257.9927777777643
2023-11-29 10:24:00,56.39468,2.1122690000000004,0.7338985952314796,4.4270830000000005,2.4594900000000006,17.65039999999999,2258.0427777777645
2023-11-29 10:27:00,49.4213,2.0833329999999997,0.6282263797743773,4.456017999999999,2.4594910000000008,14.178200000000004,2258.0927777777647
2023-11-29 10:33:00,48.26389,2.170139,0.5828025236929102,4.3402780000000005,2.228009,14.467600000000004,2258.1927777777646
2023-11-29 10:36:00,59.8669,2.4016200000000003,0.8033557300993868,4.224537,1.967593,16.782399999999996,2258.242777777765
2023-11-29 10:42:00,60.64815,2.2858789999999996,0.7757974356333042,4.398148,2.256945000000001,17.071799999999996,2258.3427777777647
2023-11-29 10:45:00,60.27199,2.170139,0.7479418214535346,4.513889,2.4884249999999994,17.93980000000002,2258.392777777765
2023-11-29 11:00:00,60.64815,2.141204,0.6409084827349476,4.571759,2.51736,17.650499999999994,2258.642777777765
2023-11-29 11:03:00,53.67477,2.0833329999999997,0.7268467627275009,4.629629,2.6909730000000005,17.93980000000002,2258.692777777765
2023-11-29 11:06:00,56.77083,2.2569440000000007,0.6660787653696929,4.398148,2.2280100000000003,17.071799999999996,2258.7427777777652
2023-11-29 11:12:00,56.77083,2.1122690000000004,0.6874729715684733,4.282408,2.2858799999999997,16.4931,2258.842777777765
2023-11-29 11:15:00,60.64815,2.2569440000000007,0.6002600659531362,4.398148,2.1990749999999997,17.361099999999993,2258.8927777777653
2023-11-29 11:21:00,52.89352,1.9097220000000004,0.6840692810764875,4.427084000000001,2.6620369999999998,16.203699999999998,2258.9927777777652
2023-11-29 11:27:00,59.08565,2.141203,0.6941838967494205,4.224537,2.1990749999999997,17.071799999999996,2259.092777777765
2023-11-29 11:33:00,54.83218,2.1122690000000004,0.63457710142169,4.253472,2.2280089999999992,16.782399999999996,2259.192777777765
2023-11-29 11:39:00,69.15509,2.2858790000000004,0.6723309795511879,4.687500000000001,2.4884269999999997,19.097200000000015,2259.292777777765
2023-11-29 11:42:00,54.83218,2.141203,0.7409293170777539,4.774306,2.7777779999999996,16.7825,2259.342777777765
2023-11-29 11:48:00,55.61343,2.1990739999999995,0.7075508831857055,4.629629,2.546296000000001,17.65040000000002,2259.442777777765
2023-11-29 11:51:00,54.05093,2.141204,0.6941841283645545,4.4270830000000005,2.4016200000000003,16.782400000000024,2259.4927777777652
2023-11-29 11:54:00,60.64815,2.1122690000000004,0.6345771014216934,4.340278,2.3148150000000003,18.807900000000018,2259.5427777777654
2023-11-29 12:00:00,58.70949,2.141204,0.6941824155108797,4.456019,2.430555000000001,16.203699999999998,2259.6427777777653
2023-11-29 12:03:00,51.73611,2.1122680000000003,0.6874727393034503,4.369213,2.372686,17.071799999999996,2259.6927777777655
2023-11-29 12:09:00,53.67477,2.1990740000000004,0.6535270695920163,4.340277,2.2280089999999992,15.335699999999974,2259.7927777777654
2023-11-29 12:12:00,56.39468,2.228009,2.7538179902292135,0.9837959999999999,2.1122690000000004,16.4931,2259.8427777777656
2023-11-29 12:15:00,66.43519,2.459491,0.6405214290336991,4.456018,2.054398000000001,15.9144,2259.892777777766
2023-11-29 12:18:00,67.99769,2.170139,0.7479449009804755,4.658564,2.633102,18.80789999999999,2259.942777777766
2023-11-29 12:21:00,66.43519,2.1701390000000007,0.7008749283177191,4.484954000000001,2.430554999999999,18.80789999999999,2259.992777777766
2023-11-29 12:24:00,56.36574,2.1122690000000004,0.6345771014216934,4.398148,2.3726850000000006,17.36110000000002,2260.0427777777663
2023-11-29 12:30:00,58.3044,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,17.071799999999996,2260.1427777777662
2023-11-29 12:33:00,56.39468,2.1701390000000007,0.6472270294780084,4.398148,2.3148150000000003,15.3356,2260.1927777777664
2023-11-29 12:39:00,54.45602,2.1122690000000004,0.6345771014216934,4.398148,2.3726850000000006,17.07170000000002,2260.2927777777663
2023-11-29 12:42:00,66.43519,2.2858790000000004,0.7274652537816846,4.398148000000001,2.2280089999999992,17.36110000000002,2260.3427777777665
2023-11-29 12:48:00,71.09375,2.2858790000000004,0.7274670254899026,4.340277,2.170139,17.071699999999993,2260.4427777777664
2023-11-29 12:51:00,74.97106,2.1990730000000003,0.707550652835161,4.542823,2.459491,19.097199999999987,2260.4927777777666
2023-11-29 12:54:00,67.21644,1.9965270000000004,0.7055566132206985,4.629630000000001,2.7777779999999996,21.701300000000003,2260.542777777767
2023-11-29 13:00:00,61.77662,1.938657,0.7686058565669431,4.542823,2.806712,19.675899999999984,2260.6427777777667
2023-11-29 13:03:00,62.55787,2.141203,0.6941838967494205,4.484953000000001,2.4594910000000008,19.386500000000012,2260.692777777767
2023-11-29 13:09:00,63.71528,2.1990730000000003,0.707550652835161,4.340277,2.256945,19.675899999999984,2260.792777777767
2023-11-29 13:12:00,70.68866,2.0254630000000002,0.7126756606946535,4.6875,2.8067130000000002,21.12270000000001,2260.842777777767
2023-11-29 13:18:00,66.43519,1.967593,0.7763243486588671,4.716436,2.951389,20.83329999999998,2260.942777777767
2023-11-29 13:21:00,61.02431,2.0254630000000002,0.7126771483399162,4.571759,2.6909729999999996,20.254700000000014,2260.992777777767
2023-11-29 13:24:00,60.99537,2.228009,0.7142053973736131,4.456019,2.343750000000001,18.807900000000018,2261.0427777777672
2023-11-29 13:30:00,62.18171,2.228009,0.7142053973736101,4.484954000000001,2.3726849999999997,19.386500000000012,2261.142777777767
2023-11-29 13:33:00,63.33912,2.228009,0.7142071457060738,4.571759000000001,2.4594910000000008,19.386600000000016,2261.1927777777673
2023-11-29 13:39:00,63.74421,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,20.254700000000014,2261.2927777777672
2023-11-29 13:42:00,60.61921,2.141204,0.7409310892195006,4.6296289999999996,2.633101,19.097199999999987,2261.3427777777674
2023-11-29 13:45:00,60.64815,2.170139,0.6472250238139631,4.571759,2.4884250000000003,20.54389999999998,2261.3927777777676
2023-11-29 13:51:00,58.3044,2.1122690000000004,0.7758680313963255,4.571759000000001,2.633101,18.51849999999999,2261.4927777777675
2023-11-29 13:54:00,62.55787,1.9965270000000004,0.7055595673400324,4.542823,2.6909729999999996,20.83340000000001,2261.5427777777677
2023-11-29 14:00:00,60.24306,1.938657,0.6912562053199084,4.456018,2.6620370000000007,19.965299999999985,2261.6427777777676
2023-11-29 14:03:00,68.37384,2.256945,0.7688611460827302,4.629630000000001,2.51736,21.122600000000006,2261.692777777768
2023-11-29 14:09:00,68.77894,2.1701390000000007,0.7479418214535348,4.687500000000001,2.6620359999999996,21.12269999999998,2261.7927777777677
2023-11-29 14:12:00,69.93634,2.170139,0.7479418214535346,4.7453710000000004,2.719907,21.411999999999978,2261.842777777768
2023-11-29 14:15:00,61.02431,2.054398,0.7197696612467748,4.774306,2.8645829999999997,19.386600000000016,2261.892777777768
2023-11-29 14:18:00,61.80556,2.314814,0.7340694644182343,4.542824,2.343749999999999,19.097200000000015,2261.9427777777682
2023-11-29 14:24:00,65.65394,2.3726849999999997,0.8818813952822216,4.687499,2.51736,19.965300000000013,2262.042777777768
2023-11-29 14:27:00,66.05903,2.1990749999999997,0.7075528500915176,4.687499999999999,2.6041670000000003,21.122600000000006,2262.0927777777683
2023-11-29 14:30:00,60.61921,2.170139,0.7479418214535346,4.716435000000001,2.6909710000000002,20.25460000000001,2262.1427777777685
2023-11-29 14:36:00,61.40046,2.228009,0.7142071457060738,4.629629,2.517361,21.12269999999998,2262.2427777777684
2023-11-29 14:39:00,62.18171,2.2858790000000004,0.7757974356333044,4.600694,2.459491,18.807900000000018,2262.2927777777686
2023-11-29 14:45:00,63.74421,2.1990740000000004,0.7075526197405869,4.5428239999999995,2.459492,20.254699999999985,2262.3927777777685
2023-11-29 14:48:00,64.49653,2.141204,0.694185841210616,4.600694,2.5752320000000006,20.54400000000001,2262.4427777777687
2023-11-29 14:51:00,58.70949,2.1122690000000004,0.7339001143064161,4.571759000000001,2.6041670000000003,20.254599999999982,2262.492777777769
2023-11-29 14:57:00,61.02431,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,20.543999999999983,2262.592777777769
2023-11-29 15:00:00,66.43519,2.228009,0.8050033302251168,5.092592,3.038195,20.25460000000001,2262.642777777769
2023-11-29 15:06:00,70.68866,2.256945,0.8122319898035317,5.208334000000001,3.1249990000000007,21.701400000000007,2262.742777777769
2023-11-29 15:09:00,78.81944,2.256945,0.7688627164985582,5.005788000000001,2.8935189999999995,24.016199999999998,2262.792777777769
2023-11-29 15:12:00,73.40856,2.0254630000000002,0.7916787597105002,5.005787,3.1828660000000006,24.016199999999998,2262.8427777777692
2023-11-29 15:15:00,61.02431,1.9097220000000004,0.7953056014018456,5.208329000000001,3.5300969999999996,21.701400000000007,2262.8927777777694
2023-11-29 15:18:00,63.33912,2.170139,0.7479418214535346,5.034722,3.009258,20.54389999999998,2262.9427777777696
2023-11-29 15:21:00,64.87269,2.228009,0.8446847853689723,4.918982000000001,2.8935190000000004,20.543999999999983,2262.99277777777
2023-11-29 15:24:00,65.27778,2.170139,0.7008732035733048,4.976853,2.922453,21.122600000000006,2263.04277777777
2023-11-29 15:27:00,65.65394,2.083334,0.7268470068449904,4.774305,2.835648,22.280100000000004,2263.09277777777
2023-11-29 15:30:00,64.87269,2.141204,0.7409310892195006,4.976852,2.9803240000000004,21.701400000000007,2263.1427777777703
2023-11-29 15:33:00,62.55787,2.228009,0.7619102634082585,4.890046000000001,2.8067140000000004,19.965300000000013,2263.1927777777705
2023-11-29 15:36:00,61.02431,2.141204,0.7409295597703589,5.034722,3.0381929999999997,19.96520000000001,2263.2427777777707
2023-11-29 15:39:00,61.4294,2.170139,0.7008749283177219,4.803241,2.7488420000000007,20.254599999999982,2263.292777777771
2023-11-29 15:42:00,60.24306,2.1990739999999995,0.6535270695920162,4.74537,2.633102,19.965299999999985,2263.342777777771
2023-11-29 15:45:00,59.08565,2.2858789999999996,0.7757990161623701,4.629629,2.4884270000000006,18.518500000000017,2263.3927777777712
2023-11-29 15:48:00,61.40046,2.1122680000000003,0.6874727393034503,4.600694000000001,2.6041670000000003,19.965300000000013,2263.4427777777714
2023-11-29 15:51:00,56.77083,2.170139,0.7008749283177219,4.484954,2.430555000000001,18.518500000000017,2263.4927777777716
2023-11-29 15:54:00,58.3044,2.1990740000000004,0.7549342300849239,4.7453710000000004,2.6909719999999995,18.807799999999986,2263.542777777772
2023-11-29 15:57:00,58.70949,2.1990740000000004,0.7075526197405869,4.6296289999999996,2.546297,19.386600000000016,2263.592777777772
2023-11-29 16:00:00,52.89352,2.054398,0.5593263945957594,4.311343000000001,2.3148150000000003,16.782399999999996,2263.642777777772
2023-11-29 16:03:00,55.81597,2.083334,0.7268470068449904,4.253472,2.3148150000000003,18.51849999999996,2263.6927777777723
2023-11-29 16:06:00,55.61343,2.083334,0.8069442628206938,4.629630000000001,2.7488420000000007,17.93979999999999,2263.7427777777725
2023-11-29 16:09:00,57.14699,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,17.650500000000022,2263.7927777777727
2023-11-29 16:12:00,55.58449,2.054398,0.6218564778059078,4.456018,2.4884250000000003,17.361099999999993,2263.842777777773
2023-11-29 16:15:00,57.55208,2.1122679999999994,0.6874727393034501,4.224537,2.2280100000000003,18.51849999999999,2263.892777777773
2023-11-29 16:18:00,60.24306,2.141203,0.6409122468560926,4.07986,2.0254640000000004,18.22920000000002,2263.9427777777732
2023-11-29 16:21:00,62.55787,2.0833330000000005,0.7268452540748601,4.513888,2.5752309999999996,19.386599999999987,2263.9927777777734
2023-11-29 16:24:00,58.3044,2.054399,0.7197729024552032,4.8321760000000005,2.922454,19.097199999999987,2264.0427777777736
2023-11-29 16:27:00,58.70949,2.141203,0.5769555685852361,4.629630000000001,2.546297,17.36110000000002,2264.092777777774
2023-11-29 16:30:00,53.26968,2.054399,0.7197699060961547,4.398149,2.4884249999999994,17.071799999999996,2264.142777777774
2023-11-29 16:33:00,53.29861,2.1122690000000004,0.6874729715684733,4.369213,2.3726849999999997,16.782400000000024,2264.192777777774
2023-11-29 16:36:00,57.55208,2.1122690000000004,0.63457710142169,4.253472,2.2280089999999992,17.071799999999996,2264.2427777777743
2023-11-29 16:39:00,57.55208,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,16.203699999999998,2264.2927777777745
2023-11-29 16:42:00,54.45602,2.054398,0.6739914450059542,4.369213,2.430555000000001,17.93979999999999,2264.3427777777747
2023-11-29 16:45:00,49.4213,1.9097219999999995,0.6399418762274106,4.311342,2.517361,14.756999999999977,2264.392777777775
2023-11-29 16:48:00,53.26968,2.1122679999999994,0.5710941765607558,4.166667,2.1122690000000004,15.625,2264.442777777775
2023-11-29 16:51:00,56.36574,2.1122679999999994,0.5710917112565852,4.137732,2.0833330000000005,16.782399999999996,2264.4927777777752
2023-11-29 16:54:00,60.24306,2.141203,0.7409308465265381,4.224537,2.2280100000000003,17.650500000000022,2264.5427777777754
2023-11-29 16:57:00,53.29861,1.8807869999999998,0.5236439977483902,4.2534719999999995,2.430556,15.914299999999997,2264.5927777777756
2023-11-29 17:00:00,51.35995,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,15.335700000000003,2264.642777777776
2023-11-29 17:03:00,51.35995,1.967593,0.6026483711437409,3.906249,2.0254630000000002,14.467600000000004,2264.692777777776
2023-11-29 17:06:00,51.73611,1.9965279999999996,0.6604346376908348,3.9351839999999996,2.054397,16.492999999999995,2264.742777777776
2023-11-29 17:09:00,50.20255,2.0254630000000002,0.6154707539212491,4.166667,2.228009,16.203700000000026,2264.7927777777763
2023-11-29 17:12:00,53.29861,2.141203,0.6941821838961544,4.195602000000001,2.170139,15.335700000000003,2264.8427777777765
2023-11-29 17:15:00,51.73611,2.1122690000000004,0.6874729715684733,4.311342000000001,2.314814,15.624999999999972,2264.8927777777767
2023-11-29 17:18:00,51.35995,2.1990740000000004,0.5886348975518643,4.311343000000001,2.170139,16.203799999999973,2264.942777777777
2023-11-29 17:21:00,51.73611,2.228009,0.7142053973736131,4.2534719999999995,2.141203,15.914299999999997,2264.992777777777
2023-11-29 17:24:00,47.10648,2.141204,0.6941841283645545,4.166667,2.141204,15.046300000000002,2265.0427777777772
2023-11-29 17:27:00,49.4213,2.170139,0.7008766530544543,4.07986,2.025462,14.757000000000005,2265.0927777777774
2023-11-29 17:30:00,47.48264,2.170139,0.7008749283177219,4.2534719999999995,2.1990730000000003,14.756900000000002,2265.1427777777776
2023-11-29 17:33:00,44.38657,2.170139,0.5828050264100668,4.108795,1.9965270000000004,14.756899999999973,2265.192777777778
2023-11-29 17:36:00,44.01041,2.170139,0.5828025236929102,3.993055,1.8807859999999996,13.888900000000007,2265.242777777778
2023-11-29 17:39:00,44.38657,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,14.467600000000004,2265.292777777778
2023-11-29 17:42:00,44.79166,2.1701390000000007,0.6472270294780047,3.906250000000001,1.8229169999999995,13.59960000000001,2265.3427777777783
2023-11-29 17:45:00,50.5787,2.2569440000000007,0.7208439973845815,3.993056,1.851852,14.178200000000004,2265.3927777777785
2023-11-29 17:48:00,37.06597,2.1122690000000004,0.6345790784019306,4.050925,2.0254630000000002,12.152799999999985,2265.4427777777787
2023-11-29 17:51:00,32.03125,2.0833330000000005,0.6282263797743775,4.02199,2.0254630000000002,11.574099999999987,2265.492777777779
2023-11-29 17:54:00,31.62616,2.1122690000000004,0.5710943793877759,3.9641200000000003,1.9097209999999993,11.284700000000015,2265.542777777779
2023-11-29 17:57:00,30.46875,2.141204,0.4907682474971736,3.8483790000000004,1.7361110000000002,10.41670000000002,2265.5927777777792
2023-11-29 18:27:00,30.09259,2.2858789999999996,0.6060508012797897,3.6747679999999994,1.4467600000000003,10.416699999999992,2265.5927777777792
2023-11-29 18:30:00,30.46875,2.228009,0.5944531442114986,3.616898,1.4467589999999992,10.995300000000015,2265.5927777777792
2023-11-29 19:24:00,30.46875,2.1122690000000004,0.6345751244293396,3.414353,1.3888889999999998,10.12730000000002,2265.5927777777792
2023-11-29 19:27:00,31.62616,2.1990740000000004,0.6535290894789995,3.616897,1.5046299999999997,10.41670000000002,2265.5927777777792
2023-11-30 07:57:00,30.46875,3.3854169999999995,1.2972821431907113,3.7905089999999992,0.7233800000000006,10.416600000000017,2265.5927777777792
2023-11-30 08:00:00,42.85301,2.0254630000000002,0.7916863389823593,3.819444,1.9965289999999998,11.574100000000016,2265.6427777777794
2023-11-30 08:03:00,43.22916,1.9965279999999996,0.7055583366413276,3.9641209999999996,2.1122690000000004,12.152800000000013,2265.6927777777796
2023-11-30 08:06:00,47.10648,1.967593,0.6536248488843355,4.079861,2.228009,12.442199999999985,2265.74277777778
2023-11-30 08:09:00,45.92014,1.5625,0.754951193886212,3.8773150000000003,2.604166,12.731400000000008,2265.79277777778
2023-11-30 08:12:00,47.51157,1.7939810000000005,0.42767487913921104,4.398148000000001,2.633103,14.178200000000004,2265.84277777778
2023-11-30 08:15:00,37.03704,2.054398,0.5593263945957594,4.311343000000001,2.3148150000000003,12.44210000000001,2265.8927777777803
2023-11-30 08:18:00,35.87963,2.170139,0.7008783777835084,4.224536,2.1701390000000007,12.442099999999982,2265.9427777777805
2023-11-30 08:21:00,40.50926,2.1990740000000004,0.6535250496926025,4.282408,2.170139,12.731400000000008,2265.9927777777807
2023-11-30 08:24:00,42.88195,2.0254629999999993,0.5534194413010042,4.166667,2.1990740000000004,13.31019999999998,2266.042777777781
2023-11-30 08:27:00,53.26968,2.4594899999999997,0.7668485612570811,4.050924999999999,1.7071770000000006,13.888900000000007,2266.092777777781
2023-11-30 08:30:00,57.55208,2.083334,0.5652205273630702,4.137732,2.1122690000000004,16.2038,2266.1427777777812
2023-11-30 08:33:00,56.39468,2.0833330000000005,0.565217877581524,4.398148000000001,2.3726849999999997,15.9144,2266.1927777777814
2023-11-30 08:36:00,48.64005,2.0254630000000002,0.8921872202662773,4.542823,2.8067130000000002,13.888800000000003,2266.2427777777816
2023-11-30 08:39:00,52.89352,2.2569440000000007,0.7688687581088738,5.555554,3.44329,13.888900000000007,2266.292777777782
2023-11-30 08:42:00,49.79745,2.0254630000000002,0.6154688204480517,5.005788000000001,3.0671289999999996,15.046300000000002,2266.342777777782
2023-11-30 08:45:00,69.15509,2.633101,1.159841756527054,4.484952999999999,2.2280099999999994,17.93979999999999,2266.392777777782
2023-11-30 08:48:00,71.09375,1.9097219999999995,0.5296213166143781,5.005787,3.153931000000001,26.620300000000015,2266.4427777777823
2023-11-30 08:51:00,64.87269,1.9965279999999996,0.8523383442003246,4.74537,3.009258,24.016199999999998,2266.4927777777825
2023-11-30 08:54:00,64.49653,1.9386579999999993,0.731489008347996,4.918982,3.15393,24.594899999999996,2266.5427777777827
2023-11-30 08:57:00,65.27778,1.9965279999999996,0.8523428078224353,5.179398,3.44329,23.4375,2266.592777777783
2023-11-30 09:00:00,64.87269,2.054398,0.7197711594285148,4.890046,2.9803240000000004,22.56940000000003,2266.642777777783
2023-11-30 09:03:00,60.61921,2.054399,0.6218605942641304,4.774305,2.8067130000000002,21.41209999999998,2266.6927777777832
2023-11-30 09:06:00,63.74421,2.228009,0.7619009018694624,4.947917,2.864579000000001,21.12269999999998,2266.7427777777834
2023-11-30 09:09:00,58.70949,1.9097220000000004,0.6399418762274108,4.542823,2.748842,19.675899999999984,2266.7927777777836
2023-11-30 09:12:00,62.55787,2.141203,0.6941838967494205,4.6296289999999996,2.6041669999999995,21.122600000000034,2266.842777777784
2023-11-30 09:15:00,74.16088,1.3020830000000005,0.5600639679738992,3.4432870000000007,2.3148149999999994,23.72679999999997,2266.892777777784
2023-11-30 09:18:00,78.03819,1.0127319999999997,0.6217166522960845,3.4722220000000004,2.8067130000000002,28.935100000000006,2266.942777777784
2023-11-30 09:21:00,61.80556,1.5914349999999997,0.7638004027080183,4.484953,3.1828710000000004,22.569499999999977,2266.9927777777843
2023-11-30 09:24:00,56.7419,2.2280100000000003,0.7619073835695499,4.9479180000000005,2.8645829999999997,18.80789999999999,2267.0427777777845
2023-11-30 09:27:00,61.02431,2.4016200000000003,0.803354109550937,4.861112,2.6041669999999995,18.807800000000015,2267.0927777777847
2023-11-30 09:30:00,62.58681,2.1990739999999995,0.6535290894789991,4.890045,2.7777780000000005,19.386499999999984,2267.142777777785
2023-11-30 09:33:00,63.71528,2.228009,0.7619102634082585,4.947916,2.864584,20.254699999999985,2267.192777777785
2023-11-30 09:36:00,64.49653,2.3148149999999994,0.7340714756865854,4.832176,2.633102,20.254599999999982,2267.2427777777852
2023-11-30 09:39:00,59.08565,2.170139,0.7479418214535346,4.774306,2.748842,19.386599999999987,2267.2927777777854
2023-11-30 09:42:00,57.55208,2.1990749999999997,0.6535272870407979,4.774306,2.6620369999999998,20.543900000000008,2267.3427777777856
2023-11-30 09:45:00,57.92824,2.1990749999999997,0.8371820530557234,4.861111999999999,2.8645829999999997,20.543999999999983,2267.392777777786
2023-11-30 09:48:00,61.77662,2.2858789999999996,0.8194457470053556,4.918981,2.8067140000000004,19.675900000000013,2267.442777777786
2023-11-30 09:51:00,58.70949,2.0833329999999997,0.7268452540748572,5.1215280000000005,3.1828709999999996,19.386500000000012,2267.492777777786
2023-11-30 09:54:00,61.40046,2.256944,0.7208457574318926,4.890046,2.748843,18.807799999999986,2267.5427777777863
2023-11-30 09:57:00,66.43519,2.141203,0.6941838967494205,4.513888,2.4884259999999996,20.833399999999983,2267.5927777777865
2023-11-30 10:00:00,64.90162,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,22.569500000000005,2267.6427777777867
2023-11-30 10:03:00,66.43519,1.7939820000000006,0.693840184145059,4.456018,2.835648,21.41210000000001,2267.692777777787
2023-11-30 10:06:00,62.55787,1.8229160000000002,0.6623714271274975,4.571758,2.8935189999999995,20.54389999999998,2267.742777777787
2023-11-30 10:09:00,56.77083,1.9675919999999998,0.6536246131776058,4.6296289999999996,2.7777779999999996,17.361199999999997,2267.7927777777873
2023-11-30 10:12:00,66.43519,2.228009,0.7142071457060738,4.571759,2.459491,21.70139999999998,2267.8427777777874
2023-11-30 10:15:00,68.75,2.170139,0.7008766530544543,4.8321760000000005,2.7777780000000005,20.83340000000001,2267.8927777777876
2023-11-30 10:18:00,66.05903,2.054399,0.7993263353686413,5.005788000000001,3.1539350000000006,22.280099999999976,2267.942777777788
2023-11-30 10:21:00,60.61921,2.0254630000000002,0.7916838125702604,4.918982000000001,3.0960650000000003,21.990800000000007,2267.992777777788
2023-11-30 10:24:00,59.08565,2.054399,0.6739916786074897,4.716436,2.7777770000000004,19.965300000000013,2268.042777777788
2023-11-30 10:27:00,61.02431,2.0833330000000005,0.6807392232654095,4.629630000000001,2.6620359999999996,18.80789999999999,2268.0927777777883
2023-11-30 10:30:00,65.65394,2.1990730000000003,0.707550652835161,4.658564,2.5752319999999997,20.833399999999983,2268.1427777777885
2023-11-30 10:33:00,63.71528,1.9965270000000004,0.7055595673400324,4.542823,2.6909729999999996,22.280200000000008,2268.1927777777887
2023-11-30 10:36:00,61.02431,1.9965279999999996,0.746379215977322,4.600695,2.7777770000000004,21.12270000000001,2268.242777777789
2023-11-30 10:39:00,58.3044,1.8807869999999998,0.716512427278907,4.6296289999999996,2.922454,19.09730000000002,2268.292777777789
2023-11-30 10:42:00,62.55787,2.0833329999999997,0.6807426010949473,4.5428239999999995,2.5752319999999997,20.254700000000014,2268.3427777777893
2023-11-30 10:45:00,65.65394,2.141203,0.7409308465265381,4.6296289999999996,2.633102,20.83330000000001,2268.3927777777894
2023-11-30 10:48:00,61.40046,1.9965270000000004,0.7055566132206985,4.600694000000001,2.748842,20.54389999999998,2268.4427777777896
2023-11-30 10:51:00,61.02431,2.054399,0.7197699060961547,4.658566,2.748842,20.833399999999983,2268.49277777779
2023-11-30 10:54:00,58.3044,2.1122690000000004,0.6874729715684733,4.8321760000000005,2.835648,19.097200000000015,2268.54277777779
2023-11-30 10:57:00,63.71528,2.256945,0.7688642869089205,4.774305,2.6620369999999998,20.254599999999982,2268.59277777779
2023-11-30 11:00:00,68.75,2.141203,0.6409122468560926,4.745369,2.6909730000000005,21.12270000000001,2268.6427777777903
2023-11-30 11:03:00,63.33912,1.9965279999999996,0.6090688199209426,4.571759,2.6620369999999998,21.12270000000001,2268.6927777777905
2023-11-30 11:06:00,66.05903,2.1122679999999994,0.7338968327533022,4.890046,2.922453,22.5694,2268.7427777777907
2023-11-30 11:09:00,62.55787,2.054398,0.7197711594285148,4.803241,2.8935190000000004,20.83330000000001,2268.792777777791
2023-11-30 11:12:00,61.80556,1.9965279999999996,0.7055598136988286,4.687499,2.835648,20.543999999999983,2268.842777777791
2023-11-30 11:15:00,64.90162,2.0254629999999993,0.7126771483399161,4.716434,2.835648,21.41210000000001,2268.8927777777913
2023-11-30 11:18:00,61.02431,2.054399,0.7197714042782575,4.716436,2.8067130000000002,21.701400000000007,2268.9427777777914
2023-11-30 11:21:00,60.61921,2.0254630000000002,0.7126741730442793,4.629630000000001,2.748842,20.254599999999982,2268.9927777777916
2023-11-30 11:24:00,59.08565,2.1122690000000004,0.6874746724732321,4.5428239999999995,2.546297,19.965300000000013,2269.042777777792
2023-11-30 11:27:00,63.71528,2.228009,0.761908703165354,4.774306,2.6909730000000005,21.701400000000007,2269.092777777792
2023-11-30 11:30:00,71.09375,2.4016200000000003,0.8480945210177453,5.0347230000000005,2.8067139999999995,21.990700000000004,2269.142777777792
2023-11-30 11:33:00,78.44329,2.2858790000000004,0.7757895329052792,5.063658,2.9224500000000004,23.4375,2269.1927777777923
2023-11-30 11:36:00,74.56597,2.1990740000000004,0.7977430553410169,5.150463,3.1249949999999993,23.726799999999997,2269.2427777777925
2023-11-30 11:39:00,67.21644,1.9965269999999995,0.7840164731855663,5.1215280000000005,3.327547000000001,24.016199999999998,2269.2927777777927
2023-11-30 11:42:00,60.61921,2.141203,0.6941838967494205,4.947916,2.922454,21.12270000000001,2269.342777777793
2023-11-30 11:45:00,65.65394,2.2858790000000004,0.7757990161623703,4.86111,2.7199079999999993,21.12270000000001,2269.392777777793
2023-11-30 11:48:00,71.06481,2.2858790000000004,0.8194428607121919,5.005787,2.8935179999999994,24.0163,2269.4427777777933
2023-11-30 11:51:00,69.18403,2.1122680000000003,0.77586916650303,4.9189810000000005,2.9803250000000006,24.0163,2269.4927777777934
2023-11-30 11:54:00,63.71528,2.141203,0.7831847343133747,4.947916,2.9803250000000006,22.858800000000002,2269.5427777777936
2023-11-30 11:57:00,63.71528,2.141204,0.7409295597703589,5.034722,3.0381929999999997,23.4375,2269.592777777794
2023-11-30 12:00:00,64.87269,2.256944,0.7688624765016419,5.005787,2.8935190000000004,22.280100000000004,2269.642777777794
2023-11-30 12:03:00,69.90741,2.314814,0.7827123152901356,5.063657,2.8935179999999994,23.4375,2269.692777777794
2023-11-30 12:06:00,68.37384,2.1122680000000003,0.6874727393034503,4.9189810000000005,2.922454,25.46290000000002,2269.7427777777943
2023-11-30 12:09:00,61.02431,2.0833330000000005,0.8069439999584261,4.918982000000001,3.038195,22.5694,2269.7927777777945
2023-11-30 12:12:00,51.70718,0.4629620000000001,1.1050405820859914,2.8067130000000002,4.513890000000001,17.65039999999999,2269.8427777777947
2023-11-30 12:15:00,66.43519,1.765046,0.7549198830301076,4.774305,3.240741,27.488500000000016,2269.892777777795
2023-11-30 12:18:00,69.12616,2.0254630000000002,0.7537815530120432,4.861111,3.0092550000000005,27.488399999999984,2269.942777777795
2023-11-30 12:21:00,65.27778,1.9097229999999996,0.7608615260850841,4.542825,2.835648,24.594899999999996,2269.9927777777953
2023-11-30 12:24:00,73.37963,1.6203700000000003,0.7137473632769882,4.2534730000000005,2.8645829999999997,28.64580000000001,2270.0427777777954
2023-11-30 12:27:00,71.06481,1.6782409999999999,0.6978785459700833,4.571759999999999,3.0960610000000006,28.64590000000001,2270.0927777777956
2023-11-30 12:30:00,67.21644,1.9675919999999998,0.7763253283242069,4.890046,3.1250009999999993,25.75230000000002,2270.142777777796
2023-11-30 12:33:00,63.33912,2.141203,0.7409308465265381,5.0347219999999995,3.038195,23.4375,2270.192777777796
2023-11-30 12:36:00,68.37384,2.1990740000000004,0.7549357801171288,4.918982,2.864584,24.884299999999996,2270.242777777796
2023-11-30 12:39:00,61.40046,1.851852,0.7452906909531057,4.774306,3.125,22.5694,2270.2927777777963
2023-11-30 12:42:00,57.92824,1.938657,0.6912562053199084,4.976852,3.1828710000000004,18.518599999999992,2270.3427777777965
2023-11-30 12:45:00,57.52315,1.967593,0.6536248488843355,4.716435,2.8645829999999997,19.386500000000012,2270.3927777777967
2023-11-30 12:48:00,58.3044,2.0833329999999997,0.7268437454170161,4.542824,2.604166,18.22919999999999,2270.442777777797
2023-11-30 12:51:00,60.61921,2.1122679999999994,0.7338968327533022,4.571759,2.604166,18.80789999999999,2270.492777777797
2023-11-30 12:54:00,61.40046,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,19.097200000000015,2270.5427777777973
2023-11-30 12:57:00,61.02431,2.0833330000000005,0.6807442899984918,4.513888,2.546297,19.097200000000015,2270.5927777777974
2023-11-30 13:00:00,57.14699,2.054398,0.7611714080043162,4.427083,2.546297,17.36110000000002,2270.6427777777976
2023-11-30 13:03:00,56.77083,2.0254630000000002,0.667223929131812,4.542823,2.633101,18.807800000000015,2270.692777777798
2023-11-30 13:06:00,61.02431,2.1990740000000004,0.7075508831857056,4.513889000000001,2.430556,18.80789999999999,2270.742777777798
2023-11-30 13:09:00,61.02431,2.1990740000000004,0.7075491466230774,4.513889000000001,2.430554999999999,18.22919999999999,2270.792777777798
2023-11-30 13:12:00,63.33912,2.256944,0.7208457574318926,4.658564,2.517361,19.965299999999985,2270.8427777777983
2023-11-30 13:15:00,58.3044,2.141204,0.7409295597703589,4.716435000000001,2.719906,20.25460000000001,2270.8927777777985
2023-11-30 13:18:00,55.61343,2.170139,0.7008749283177188,4.513889000000001,2.4594899999999997,17.361099999999993,2270.9427777777987
2023-11-30 13:21:00,57.52315,2.228009,0.7142053973736101,4.484954000000001,2.3726849999999997,18.22920000000002,2270.992777777799
2023-11-30 13:24:00,58.3044,2.141204,0.6409084827349476,4.542824,2.4884250000000003,17.65039999999999,2271.042777777799
2023-11-30 13:27:00,53.26968,2.1122690000000004,0.6345751244293396,4.456019,2.430555,17.93979999999999,2271.0927777777993
2023-11-30 13:30:00,57.52315,2.1990740000000004,0.7075508831857056,4.253472,2.170139,16.782399999999996,2271.1427777777994
2023-11-30 13:33:00,61.02431,2.228009,0.7142071457060738,4.3402780000000005,2.2280100000000003,17.93979999999999,2271.1927777777996
2023-11-30 13:36:00,57.92824,2.141204,0.7409310892195006,4.600694,2.604166,18.22920000000002,2271.2427777778
2023-11-30 13:39:00,61.02431,2.170139,0.7008783777835084,4.5428239999999995,2.4884270000000006,18.22909999999999,2271.2927777778
2023-11-30 13:42:00,57.14699,2.054398,0.6218564778059078,4.571759,2.604166,17.361099999999993,2271.3427777778
2023-11-30 13:45:00,56.36574,2.141204,0.6941824155108797,4.484954,2.4594900000000006,18.80789999999999,2271.3927777778003
2023-11-30 13:48:00,57.52315,2.1990740000000004,0.7075491466230774,4.427084000000001,2.343749999999999,17.361099999999993,2271.4427777778005
2023-11-30 13:51:00,57.92824,2.1122690000000004,0.6874729715684733,4.369213,2.3726849999999997,16.782399999999996,2271.4927777778007
2023-11-30 13:54:00,60.61921,2.141203,0.6941838967494205,4.340277,2.3148150000000003,17.361099999999993,2271.542777777801
2023-11-30 13:57:00,59.08565,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,17.65040000000002,2271.592777777801
2023-11-30 14:00:00,62.18171,2.054398,0.5593288220952488,4.282406999999999,2.2858799999999997,19.965300000000013,2271.6427777778013
2023-11-30 14:03:00,60.24306,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,18.518599999999992,2271.6927777778014
2023-11-30 14:06:00,65.27778,2.228009,0.7142053973736131,4.6875,2.5752310000000005,19.386600000000016,2271.7427777778016
2023-11-30 14:09:00,69.15509,2.0254629999999993,0.712674173044279,4.600695,2.719907,21.12269999999998,2271.792777777802
2023-11-30 14:12:00,62.55787,1.9965279999999996,0.7463819175885958,4.745369999999999,2.922454,20.54400000000001,2271.842777777802
2023-11-30 14:15:00,57.14699,1.9675919999999998,0.7763253283242091,4.745369999999999,2.9803250000000006,18.807800000000015,2271.892777777802
2023-11-30 14:18:00,58.3044,2.0254629999999993,0.6672222644059586,4.658564999999999,2.7488420000000007,19.675900000000013,2271.9427777778023
2023-11-30 14:27:00,57.52315,1.9965280000000005,0.7055583366413278,4.861111,3.009259,19.097200000000015,2272.0927777778024
2023-11-30 14:30:00,61.02431,2.1701380000000006,0.6472248057999931,4.456018,2.3726849999999997,18.518500000000017,2272.1427777778026
2023-11-30 14:36:00,61.40046,2.170139,0.7479418214535346,4.427084000000001,2.4016200000000003,18.51849999999999,2272.2427777778025
2023-11-30 14:39:00,60.27199,2.054399,0.7197699060961547,4.658566,2.748842,19.097199999999987,2272.2927777778027
2023-11-30 14:42:00,57.14699,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,18.51849999999999,2272.342777777803
2023-11-30 14:45:00,64.49653,2.1990730000000003,0.707550652835161,4.658564,2.5752319999999997,19.96519999999998,2272.392777777803
2023-11-30 14:51:00,71.06481,2.2858790000000004,0.7274634820655287,4.629630000000001,2.4594899999999997,20.25460000000001,2272.492777777803
2023-11-30 14:54:00,74.18981,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,21.12270000000001,2272.542777777803
2023-11-30 14:57:00,42.82407,2.1122690000000004,0.63457710142169,5.063658,3.038194999999999,14.467700000000008,2272.5927777778033
2023-11-30 15:03:00,43.60532,2.256945,0.7208371862449797,5.005788000000001,2.864579000000001,12.152799999999985,2272.6927777778033
2023-11-30 15:06:00,49.79745,2.4016200000000003,0.803354109550937,4.484954000000001,2.228009,14.467600000000004,2272.7427777778034
2023-11-30 15:12:00,55.58449,2.3148150000000003,0.7827141446155756,4.4270830000000005,2.2569440000000007,14.757000000000005,2272.8427777778033
2023-11-30 15:15:00,40.50926,2.054398,0.7197696612467748,4.7453710000000004,2.835648,13.02079999999998,2272.8927777778035
2023-11-30 15:18:00,42.82407,2.314814,0.6118255247301292,4.600694000000001,2.34375,13.599599999999981,2272.9427777778037
2023-11-30 15:24:00,44.01041,2.1990740000000004,0.7075491466230805,4.484954,2.4016200000000003,13.02079999999998,2273.0427777778036
2023-11-30 15:30:00,48.23495,2.054398,0.5593263945957594,4.716435000000001,2.719907,14.467600000000004,2273.1427777778035
2023-11-30 15:36:00,43.98148,1.9675920000000007,0.6984170377532207,4.687500000000001,2.8645829999999997,14.178300000000007,2273.2427777778034
2023-11-30 15:39:00,39.35185,2.0833330000000005,0.4803768440949923,4.456019,2.4016210000000004,12.73139999999998,2273.2927777778036
2023-11-30 15:42:00,36.66088,2.170139,0.7904774913208575,4.716435000000001,2.719907,10.99539999999999,2273.342777777804
2023-11-30 15:45:00,45.92014,2.34375,0.526758263097647,4.7453710000000004,2.430555,12.152799999999985,2273.392777777804
2023-11-30 15:48:00,38.9757,1.9965280000000005,0.5474967216958592,4.571759000000001,2.633101,11.284700000000015,2273.442777777804
2023-11-30 15:51:00,54.77431,2.546296000000001,0.7279401675224282,4.629629,2.17014,14.467600000000004,2273.4927777778043
2023-11-30 15:54:00,57.52315,2.228009,0.7619071429170224,4.716436000000001,2.633102,16.4931,2273.5427777778045
2023-11-30 15:57:00,40.1331,1.8807870000000007,0.6330680581183631,4.571759000000001,2.8067130000000002,12.731500000000011,2273.5927777778047
2023-11-30 16:00:00,40.50926,2.141204,0.7409310892195006,4.600694,2.604166,13.310200000000009,2273.642777777805
2023-11-30 16:03:00,33.94097,2.0833330000000005,0.48038049209943395,4.687500000000001,2.633103,12.731400000000008,2273.692777777805
2023-11-30 16:06:00,41.29051,2.1990740000000004,0.5886348975518643,4.484954,2.343749999999999,12.152799999999985,2273.7427777778053
2023-11-30 16:09:00,43.60532,2.170139,0.7008749283177188,4.427084000000001,2.3726849999999997,12.44210000000001,2273.7927777778054
2023-11-30 16:12:00,44.76273,2.256944,0.6002575076998319,4.600694000000001,2.4016200000000003,12.731499999999983,2273.8427777778056
2023-11-30 16:15:00,35.87963,1.9386580000000002,0.6467925220039248,4.398149,2.5752310000000005,13.310200000000009,2273.892777777806
2023-11-30 16:18:00,32.00232,1.938657,0.13390821097302888,4.398148000000001,2.4594910000000008,11.574099999999987,2273.942777777806
2023-11-30 16:21:00,39.35185,2.141203,0.49076806840851195,4.07986,1.967593,12.731499999999983,2273.992777777806
2023-11-30 16:24:00,34.34607,2.141203,0.5769530845205574,3.90625,1.8229160000000002,11.574100000000016,2274.0427777778064
2023-11-30 16:27:00,39.35185,2.054399,0.5593265984723574,4.0509260000000005,2.054397,13.020800000000008,2274.0927777778065
2023-11-30 16:36:00,36.68982,2.170139,0.49594061529813294,4.195603,2.054399000000001,11.574099999999987,2274.2427777778066
2023-11-30 16:39:00,35.87963,1.9965270000000004,0.6090685982845181,4.108796,2.1990750000000006,11.574100000000044,2274.292777777807
2023-11-30 16:42:00,36.66088,2.083334,0.5652205273630702,4.137732,2.1122690000000004,12.442100000000039,2274.342777777807
2023-11-30 16:45:00,39.35185,2.1701390000000007,0.6472270294780084,4.02199,1.938657,13.310199999999952,2274.392777777807
2023-11-30 16:48:00,37.4132,2.083334,0.5652156344703648,3.935186,1.9097210000000002,11.284699999999987,2274.4427777778074
2023-11-30 16:51:00,36.66088,2.1701380000000006,0.7008781468059996,4.07986,2.0254640000000004,11.573999999999955,2274.4927777778075
2023-11-30 17:00:00,34.72222,2.054399,0.14133671305072126,3.935186,1.8807869999999998,12.152799999999957,2274.6427777778076
2023-11-30 17:03:00,38.19445,2.054399,0.6218586462323413,3.8483800000000006,1.8807869999999998,12.152799999999957,2274.692777777808
2023-11-30 17:06:00,35.50347,2.083334,0.6807411451106654,3.935186,1.9675920000000007,11.574099999999987,2274.742777777808
2023-11-30 17:09:00,40.5382,2.256945,0.6002602663166938,4.137732,1.9386580000000002,11.284700000000043,2274.792777777808
2023-11-30 17:12:00,40.50926,2.054399,0.6739933554573435,4.253472,2.314814,12.731500000000011,2274.8427777778084
2023-11-30 17:15:00,33.94097,1.9386580000000002,0.45418794973711335,4.079862,2.1701379999999997,11.863400000000013,2274.8927777778085
2023-11-30 17:18:00,35.50347,2.083334,0.5652180809284665,4.0509260000000005,2.025462,12.442099999999982,2274.9427777778087
2023-11-30 17:21:00,33.94097,2.0254630000000002,0.6154746208322757,3.964119,2.0254630000000002,11.284799999999962,2274.992777777809
2023-11-30 17:24:00,32.40741,2.0254630000000002,0.6154746208322757,3.993055,2.054399,10.706099999999992,2275.042777777809
2023-11-30 17:30:00,37.03704,2.1701380000000006,0.49594417470139834,4.021990000000001,1.880788,11.863499999999988,2275.042777777809
2023-11-30 17:33:00,33.15972,2.054398,0.6218564778059078,3.790509,1.8229160000000002,11.574099999999987,2275.042777777809
2023-11-30 17:36:00,32.78357,2.054398,0.47516859417975243,3.7615730000000003,1.7361110000000002,12.442099999999982,2275.042777777809
2023-11-30 17:39:00,33.94097,2.141203,0.6409122468560926,3.501156,1.4467600000000003,11.863399999999984,2275.042777777809
2023-11-30 17:45:00,31.62616,2.0254629999999993,0.6154707539212488,3.6458329999999997,1.7071750000000003,11.574099999999987,2275.042777777809
2023-11-30 17:51:00,32.43634,2.1701379999999997,0.5828023218777743,3.790509,1.6782409999999999,10.995400000000018,2275.042777777809
2023-11-30 17:54:00,33.94097,2.0833330000000005,0.48037319601534934,3.4722220000000004,1.4178229999999994,11.284699999999987,2275.042777777809
2023-11-30 18:06:00,31.62616,2.0833329999999997,0.1431895155293931,3.327547,1.2442140000000004,9.838000000000022,2275.042777777809
2023-11-30 18:09:00,32.03125,2.0254629999999993,0.6672222644059586,3.2118059999999993,1.3020830000000005,10.995400000000018,2275.042777777809
2023-11-30 18:12:00,33.94097,2.1122680000000003,0.6345749052528981,3.530093,1.5046299999999997,11.574099999999987,2275.042777777809
2023-11-30 18:18:00,30.09259,2.054398,0.6218564778059078,3.7615739999999995,1.7939809999999996,9.548599999999993,2275.042777777809
2023-11-30 18:21:00,34.72222,2.1122679999999994,0.14504074454525265,3.5590279999999996,1.4467600000000003,11.574100000000016,2275.042777777809
2023-11-30 18:24:00,32.40741,2.054399,0.673990001750215,3.414353,1.4756929999999997,11.574099999999987,2275.042777777809
2023-12-01 08:24:00,53.67477,1.7071750000000003,0.633079684418262,3.7615740000000004,2.1990750000000006,15.046299999999974,2275.042777777809
2023-12-01 08:27:00,50.20255,1.9386580000000002,0.6467925220039219,3.6458340000000007,1.8229159999999993,15.046300000000002,2275.0927777778093
2023-12-01 08:30:00,48.66898,2.054399,0.6218566981886589,3.616899,1.649305,13.888800000000003,2275.1427777778094
2023-12-01 08:33:00,47.48264,2.1701390000000007,0.7479449009804757,3.587962,1.5624999999999991,14.467600000000004,2275.1927777778096
2023-12-01 08:36:00,54.07986,2.3148150000000003,0.7827141446155756,3.732639,1.5625,14.467500000000001,2275.24277777781
2023-12-01 08:39:00,54.83218,2.1122690000000004,0.6874712706561673,3.6747689999999995,1.6782399999999997,13.31019999999998,2275.29277777781
2023-12-01 08:42:00,58.70949,2.1701380000000006,0.7479415794533617,3.5879630000000002,1.5624999999999991,14.757000000000005,2275.34277777781
2023-12-01 08:45:00,60.64815,2.228009,0.7142088940307257,3.9641199999999994,1.8518530000000002,17.071799999999968,2275.3927777778104
2023-12-01 08:48:00,54.83218,1.9675919999999998,0.6536246131776058,3.6458329999999997,1.7939819999999997,15.914300000000026,2275.4427777778105
2023-12-01 08:51:00,52.1412,1.938657,0.6912547496075937,3.530093,1.7361109999999993,15.046299999999974,2275.4927777778107
2023-12-01 08:54:00,48.64005,1.9097219999999995,0.5897464672018767,3.4722209999999993,1.6493060000000002,14.757000000000005,2275.542777777811
2023-12-01 08:57:00,50.20255,2.141203,0.7409293170777539,3.3564810000000005,1.359953,15.04630000000003,2275.592777777811
2023-12-01 09:00:00,52.92245,2.0254629999999993,0.5534194413010042,3.4432869999999998,1.4756939999999998,15.3356,2275.6427777778113
2023-12-01 09:03:00,49.4213,2.0254630000000002,0.667223929131812,3.414352,1.5046299999999997,14.46769999999998,2275.6927777778114
2023-12-01 09:06:00,51.73611,2.054398,0.67399312185539,3.4722220000000004,1.5335650000000003,16.203700000000026,2275.7427777778116
2023-12-01 09:09:00,53.29861,2.1122690000000004,0.6345771014216934,3.5590279999999996,1.5335650000000003,15.046299999999974,2275.792777777812
2023-12-01 09:12:00,49.4213,2.0254630000000002,0.6154746208322757,3.530092,1.5914359999999999,15.04630000000003,2275.842777777812
2023-12-01 09:15:00,50.5787,2.0833330000000005,0.628226379774374,3.4432860000000005,1.4467589999999992,14.757000000000005,2275.892777777812
2023-12-01 09:18:00,47.10648,2.0833330000000005,0.7268467627275012,3.4432860000000005,1.5046299999999997,15.3356,2275.9427777778124
2023-12-01 09:21:00,58.70949,2.459491,0.7095301418539377,4.0509260000000005,1.6782409999999999,16.203700000000026,2275.9927777778125
2023-12-01 09:24:00,57.55208,2.1122690000000004,0.6874729715684733,3.703704,1.7071759999999996,16.20369999999997,2276.0427777778127
