Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-12-01 09:27:00,53.67477,2.1122690000000004,0.6345771014216934,3.616898,1.5914350000000006,16.20369999999997,2276.092777777813
2023-12-01 09:30:00,50.20255,2.141204,0.6941841283645545,3.5590280000000005,1.5335650000000003,14.757000000000005,2276.142777777813
2023-12-01 09:36:00,46.32523,2.2280099999999994,0.7142073754411639,3.645834,1.5335650000000003,14.178200000000004,2276.242777777813
2023-12-01 09:39:00,42.85301,2.228009,0.5944556840330586,3.5590279999999996,1.38889,12.152799999999985,2276.292777777813
2023-12-01 09:42:00,46.32523,2.256945,0.7208442265146143,3.5011579999999993,1.359953,14.467599999999976,2276.3427777778134
2023-12-01 09:45:00,47.10648,2.1990749999999997,0.5886376201850998,3.4722219999999995,1.3310180000000003,13.599500000000006,2276.3927777778135
2023-12-01 09:48:00,48.64005,2.228009,0.7142071457060738,3.501157,1.3888889999999998,13.599500000000006,2276.4427777778137
2023-12-01 09:51:00,52.1412,2.314814,0.7340712477344137,3.6458329999999997,1.4467599999999994,13.02079999999998,2276.492777777814
2023-12-01 09:54:00,51.73611,2.1990740000000004,0.5886348975518643,3.703704,1.5624999999999991,14.756900000000002,2276.542777777814
2023-12-01 09:57:00,49.82639,2.1990749999999997,0.5886350988744393,3.645834,1.5046289999999996,14.756900000000002,2276.5927777778143
2023-12-01 10:00:00,47.82986,2.256945,0.6660769335406052,3.5590289999999998,1.3888889999999998,14.467599999999976,2276.6427777778144
2023-12-01 10:03:00,52.1412,2.3726849999999997,0.796491259758108,3.530093,1.3020829999999997,15.335700000000003,2276.6927777778146
2023-12-01 10:06:00,48.26389,2.0833329999999997,0.6807426010949473,3.616898,1.6493060000000002,14.178299999999979,2276.742777777815
2023-12-01 10:09:00,46.32523,2.1122690000000004,0.48558042388116446,3.4432870000000007,1.359954,13.31019999999998,2276.792777777815
2023-12-01 10:12:00,49.4213,2.1122680000000003,0.6345788592244934,3.2407399999999997,1.2152789999999998,14.178300000000007,2276.842777777815
2023-12-01 10:15:00,52.89352,2.1701379999999997,0.6472248057999929,3.5590279999999996,1.475695,15.046300000000002,2276.8927777778154
2023-12-01 10:18:00,53.67477,2.1701380000000006,0.6472248057999931,3.5879630000000002,1.5046299999999997,15.046300000000002,2276.9427777778155
2023-12-01 10:21:00,52.1412,2.054399,0.5593265984723574,3.501158,1.5046289999999996,11.863399999999984,2276.9927777778157
2023-12-01 10:24:00,53.29861,2.1122690000000004,0.6345751244293396,3.3854170000000003,1.359953,14.757000000000005,2277.042777777816
2023-12-01 10:27:00,49.82639,2.0254630000000002,0.6154746208322757,3.327546,1.38889,15.046300000000002,2277.092777777816
2023-12-01 10:30:00,53.29861,2.083334,0.6282265995488098,3.4722220000000004,1.4756939999999998,13.599500000000006,2277.1427777778163
2023-12-01 10:33:00,48.26389,2.054399,0.6739933554573435,3.5590279999999996,1.6203699999999994,12.731500000000011,2277.1927777778164
2023-12-01 10:36:00,46.32523,2.083334,0.6807394561917369,3.414353,1.446758,13.888899999999978,2277.2427777778166
2023-12-01 10:39:00,49.79745,2.170139,0.7008766530544543,3.3854170000000003,1.3310190000000004,14.467500000000001,2277.292777777817
2023-12-01 10:42:00,50.5787,2.1122690000000004,0.687469569736308,3.414353,1.4178229999999994,13.31019999999998,2277.342777777817
2023-12-01 10:51:00,53.29861,2.170139,0.7008766530544543,3.5590279999999996,1.5046299999999997,15.914299999999997,2277.492777777817
2023-12-01 10:54:00,51.76505,2.083334,0.6807428340221066,3.501158,1.5335650000000003,14.756900000000002,2277.5427777778173
2023-12-01 10:57:00,55.61343,2.1990740000000004,0.5886348975518643,3.501158,1.3599539999999992,15.046400000000006,2277.5927777778174
2023-12-01 11:00:00,53.29861,2.054398,0.6218603738803741,3.501156,1.5335650000000003,14.467600000000004,2277.6427777778176
2023-12-01 11:03:00,52.1412,2.0254630000000002,0.6154726873826547,3.4432860000000005,1.5046289999999996,14.756900000000002,2277.692777777818
2023-12-01 11:06:00,53.29861,2.054399,0.6218586462323413,3.4722220000000004,1.5046289999999996,15.046199999999999,2277.742777777818
2023-12-01 11:09:00,49.79745,2.1701390000000007,0.7008783777835086,3.587962,1.5335650000000003,13.310100000000006,2277.792777777818
2023-12-01 11:12:00,48.64005,2.1701390000000007,0.6472250238139633,3.4722230000000005,1.3888889999999998,14.178200000000004,2277.8427777778184
2023-12-01 11:15:00,53.29861,2.170139,0.7008766530544543,3.501158,1.4467600000000003,14.178299999999979,2277.8927777778185
2023-12-01 11:18:00,55.20833,2.1122690000000004,0.6345771014216934,3.5590279999999996,1.5335650000000003,16.782399999999996,2277.9427777778187
2023-12-01 11:21:00,50.20255,1.9965270000000004,0.6090666794790232,3.3564810000000005,1.4467590000000001,14.756999999999977,2277.992777777819
2023-12-01 11:24:00,48.26389,2.083334,0.6807428340221066,3.2696760000000005,1.3020830000000005,14.178200000000004,2278.042777777819
2023-12-01 11:27:00,52.89352,2.1990740000000004,0.7075526197405869,3.530092,1.4467600000000003,14.756900000000002,2278.0927777778193
2023-12-01 11:30:00,53.67477,2.141203,0.6409082641450448,3.3564810000000005,1.3020830000000005,15.046199999999999,2278.1427777778194
2023-12-01 11:33:00,54.07986,2.141203,0.6941821838961544,3.616898000000001,1.5914349999999997,14.756900000000002,2278.1927777778196
2023-12-01 11:36:00,51.35995,1.9675919999999998,0.5415577240757472,3.4432869999999998,1.5335649999999994,15.625,2278.24277777782
2023-12-01 11:39:00,51.35995,2.054398,0.5593263945957594,3.414351,1.4178229999999994,15.9144,2278.29277777782
2023-12-01 11:42:00,54.07986,2.0254629999999993,0.7126756606946533,3.4432869999999998,1.5625000000000009,15.046300000000002,2278.34277777782
2023-12-01 11:45:00,52.89352,2.141203,0.6409082641450448,3.3564819999999997,1.3020839999999998,13.599500000000006,2278.3927777778204
2023-12-01 11:48:00,54.45602,2.0254629999999993,0.46994432607845327,3.327546,1.3310190000000004,14.756899999999973,2278.4427777778205
2023-12-01 11:51:00,50.20255,2.054398,0.6739914450059542,3.327546,1.3888880000000006,13.599599999999981,2278.4927777778207
2023-12-01 11:54:00,47.48264,2.054398,0.6739914450059542,3.327546,1.3888880000000006,14.467600000000004,2278.542777777821
2023-12-01 11:57:00,50.20255,2.0833330000000005,0.7268437454170164,3.3854170000000003,1.4467589999999992,14.756900000000002,2278.592777777821
2023-12-01 12:00:00,49.79745,2.141203,0.6409102555066808,3.530092,1.4756950000000009,14.757000000000005,2278.6427777778213
2023-12-01 12:03:00,53.67477,2.0833330000000005,0.6282263797743775,3.530092,1.5335650000000003,15.046300000000002,2278.6927777778214
2023-12-01 12:06:00,48.64005,2.083334,0.4803806720126212,3.4722220000000004,1.4178240000000004,14.467600000000004,2278.7427777778216
2023-12-01 12:09:00,54.07986,2.141203,0.5769580526259844,3.327546,1.2442140000000004,15.046300000000002,2278.792777777822
2023-12-01 12:12:00,49.79745,1.3888889999999998,1.725379705773051,1.2152780000000005,1.938657,14.467600000000004,2278.842777777822
2023-12-01 12:15:00,49.79745,2.1701380000000006,0.6472268114635414,3.4432860000000005,1.3599539999999992,13.599500000000006,2278.892777777822
2023-12-01 12:18:00,51.35995,2.1122690000000004,0.5710968446688817,3.7615739999999995,1.7071759999999996,14.467600000000004,2278.9427777778224
2023-12-01 12:21:00,49.4213,2.054398,0.6218564778059078,3.5879630000000002,1.6203700000000003,13.599599999999981,2278.9927777778225
2023-12-01 12:24:00,50.20255,2.083334,0.6282285620901484,3.530092,1.5335650000000003,14.178300000000007,2279.0427777778227
2023-12-01 12:27:00,56.39468,2.1990740000000004,0.7075508831857056,3.5590279999999996,1.475694999999999,14.467600000000004,2279.092777777823
2023-12-01 12:30:00,52.11227,2.1122690000000004,0.6345790784019306,3.587962,1.5625,13.599500000000006,2279.142777777823
2023-12-01 12:33:00,48.64005,2.1122690000000004,0.687469569736308,3.4722230000000005,1.4756929999999997,14.178200000000004,2279.1927777778233
2023-12-01 12:36:00,42.85301,2.0833330000000005,0.5652203240154746,3.414352,1.38889,13.888899999999978,2279.2427777778234
2023-12-01 12:39:00,47.48264,2.228009,0.6598088529621116,3.4432870000000007,1.3020830000000005,13.888900000000007,2279.2927777778236
2023-12-01 12:42:00,47.48264,2.170139,0.6472250238139631,3.3854170000000003,1.3020830000000005,13.310100000000006,2279.342777777824
2023-12-01 12:45:00,49.82639,2.1990740000000004,0.7075508831857056,3.3854170000000003,1.3020839999999998,14.178299999999979,2279.392777777824
2023-12-01 12:48:00,48.26389,2.054399,0.6218566981886589,3.3854170000000003,1.4178230000000003,14.178199999999975,2279.442777777824
2023-12-01 12:51:00,47.8588,2.1122690000000004,0.6345790784019306,3.530092,1.5046299999999997,13.599500000000006,2279.4927777778244
2023-12-01 12:54:00,44.38657,2.054399,0.5593290259725028,3.327546,1.3310180000000003,13.888900000000007,2279.5427777778245
2023-12-01 12:57:00,43.22916,1.9675919999999998,0.541560094225086,3.2696749999999994,1.359954,14.757000000000005,2279.5927777778247
2023-12-01 13:00:00,44.76273,2.1122679999999994,0.5710966418412119,3.1539339999999996,1.0995370000000007,13.020899999999983,2279.642777777825
2023-12-01 13:03:00,48.26389,2.1701379999999997,0.700876422077355,3.1828699999999994,1.1284729999999996,13.888900000000007,2279.692777777825
2023-12-01 13:06:00,45.16782,1.9675919999999998,0.5415577240757493,3.0092589999999992,1.0995369999999998,13.02079999999998,2279.7427777778253
2023-12-01 13:09:00,41.29051,2.0254629999999993,0.6154707539212488,3.0671289999999996,1.1284710000000002,12.44210000000001,2279.7927777778254
2023-12-01 13:12:00,40.5382,2.054398,0.6218564778059078,3.096064,1.1284710000000002,13.020800000000008,2279.8427777778256
2023-12-01 13:15:00,39.75695,2.0833330000000005,0.628224417221532,3.0671290000000004,1.070600999999999,11.574099999999987,2279.892777777826
2023-12-01 13:18:00,43.22916,2.141203,0.6941838967494205,3.0671289999999996,1.0416669999999995,12.731500000000011,2279.942777777826
2023-12-01 13:21:00,46.32523,2.1701380000000006,0.647226811463545,3.1539339999999996,1.070602,13.59960000000001,2279.992777777826
2023-12-01 13:24:00,48.64005,2.141203,0.6409082641450448,3.211805,1.157407,13.888800000000003,2280.0427777778264
2023-12-01 13:27:00,44.01041,1.9965270000000004,0.4647037177767137,3.038194,1.070602,15.3356,2280.0927777778265
2023-12-01 13:30:00,38.19445,1.9675919999999998,0.602646244798331,2.922453,1.0416669999999995,13.020800000000008,2280.1427777778267
2023-12-01 13:33:00,38.19445,2.0254630000000002,0.667223929131812,2.8935180000000003,0.9837959999999999,11.863400000000013,2280.192777777827
2023-12-01 13:36:00,39.75695,2.0833329999999997,0.6282263797743738,2.8935180000000003,0.8969909999999999,12.152800000000013,2280.242777777827
2023-12-01 13:39:00,37.44213,2.0254630000000002,0.6154726873826564,2.8645829999999997,0.9259259999999996,11.284699999999987,2280.2927777778273
2023-12-01 13:42:00,40.5382,2.0833329999999997,0.6282244172215335,2.951389,0.9548610000000002,12.731499999999983,2280.3427777778275
2023-12-01 13:45:00,42.85301,1.9965279999999996,0.6090688199209444,2.8645829999999997,0.9548610000000002,12.731499999999983,2280.3927777778276
2023-12-01 13:48:00,40.1331,2.0254630000000002,0.667223929131812,2.8935180000000003,0.9837959999999999,12.731400000000008,2280.442777777828
2023-12-01 13:51:00,38.9757,2.054398,0.6218564778059078,2.9803239999999995,1.0127309999999996,10.706000000000017,2280.492777777828
2023-12-01 13:54:00,39.75695,2.054398,0.6218564778059078,3.0671289999999996,1.0995359999999996,12.442099999999982,2280.542777777828
2023-12-01 13:57:00,39.75695,2.054398,0.5593263945957615,3.009259,1.0127310000000005,12.152699999999982,2280.5927777778284
2023-12-01 14:00:00,41.29051,2.054398,0.67399312185539,2.9513880000000006,1.0127310000000005,10.416599999999988,2280.6427777778285
2023-12-01 14:03:00,40.94329,2.1122690000000004,0.6345771014216918,2.951389,0.9259259999999996,13.020800000000008,2280.6927777778287
2023-12-01 14:06:00,38.9757,2.0254630000000002,0.5534194413010065,2.922454,0.9548610000000002,12.44210000000001,2280.742777777829
2023-12-01 14:09:00,36.66088,2.1122690000000004,0.6345751244293396,3.038195,1.0127309999999996,11.863399999999984,2280.792777777829
2023-12-01 14:12:00,36.66088,2.083334,0.4803770240071319,3.038195,0.9837959999999999,11.574000000000012,2280.8427777778293
2023-12-01 14:15:00,37.06597,2.1122690000000004,0.5710943793877781,2.922454,0.868055,12.442099999999982,2280.8927777778295
2023-12-01 14:18:00,39.38079,2.170139,0.6472270294780064,2.951389,0.8680560000000002,12.152800000000013,2280.9427777778296
2023-12-01 14:21:00,43.22916,2.1990740000000004,0.707549146623079,3.0671299999999997,0.983795999999999,12.442099999999982,2280.99277777783
2023-12-01 14:30:00,30.09259,2.1990740000000004,0.7075508831857056,3.5590279999999996,1.475694999999999,11.284699999999987,2280.99277777783
2023-12-01 14:33:00,30.09259,2.0833330000000005,0.6807409121839193,3.616898000000001,1.6493049999999991,10.416699999999992,2281.04277777783
2023-12-01 14:36:00,35.50347,2.228009,0.5944556840330586,3.7326379999999997,1.5625,10.416699999999992,2281.09277777783
2023-12-01 14:39:00,30.09259,2.0254630000000002,0.6154707539212491,3.6458329999999997,1.7071749999999994,10.416600000000017,2281.1427777778304
2023-12-01 14:42:00,48.29282,2.517361,0.5572043067200322,3.4722220000000004,0.9837949999999998,13.310200000000009,2281.1927777778305
2023-12-01 14:45:00,61.4294,2.3726850000000006,,4.021990000000001,1.562498999999999,15.9144,2281.2427777778307
2023-12-01 14:48:00,50.5787,1.9965270000000004,0.7055566132206985,3.8194440000000007,1.9675919999999998,15.625,2281.292777777831
2023-12-01 14:51:00,54.83218,2.141203,0.7409323759700295,3.964119,1.967593,15.9144,2281.342777777831
2023-12-01 14:54:00,51.73611,2.054399,0.6218586462323448,3.9641199999999994,1.9965270000000004,15.9144,2281.3927777778313
2023-12-01 14:57:00,47.48264,1.967593,0.6536248488843355,3.790509,1.938657,14.756999999999977,2281.4427777778315
2023-12-01 15:00:00,51.35995,2.228009,0.5944556840330586,3.790509,1.6203710000000004,15.625,2281.4927777778316
2023-12-01 15:03:00,54.05093,2.1990740000000004,0.5886374188618837,3.7615739999999995,1.6203709999999996,13.599500000000006,2281.542777777832
2023-12-01 15:06:00,57.14699,2.1701380000000006,0.6472248057999931,3.877314,1.7939809999999996,14.756900000000002,2281.592777777832
2023-12-01 15:09:00,53.67477,1.9965279999999996,0.6604346376908348,3.7615739999999995,1.8807869999999998,15.625,2281.642777777832
2023-12-01 15:12:00,52.11227,2.054398,0.5593239670729891,3.8773149999999994,1.8807859999999996,14.467600000000004,2281.6927777778324
2023-12-01 15:15:00,51.35995,1.9965279999999996,0.6604346376908348,3.7615739999999995,1.8807869999999998,15.335600000000028,2281.7427777778325
2023-12-01 15:18:00,57.52315,2.141204,0.6409084827349476,3.732639,1.6782399999999997,15.3356,2281.7927777778327
2023-12-01 15:21:00,71.09375,1.4756939999999998,0.5342519303389686,2.9803240000000004,1.6203699999999994,19.386600000000016,2281.842777777833
2023-12-01 15:24:00,58.3044,1.5046299999999997,0.5807290958342217,3.530093,2.1701379999999997,16.4931,2281.892777777833
2023-12-01 15:27:00,49.4213,2.054398,0.6218564778059078,3.790509,1.8229160000000002,15.335700000000003,2281.9427777778333
2023-12-01 15:30:00,46.32523,2.141204,0.6409084827349476,3.7615739999999995,1.7071749999999994,13.020800000000008,2281.9927777778335
2023-12-01 15:33:00,50.5787,2.1701390000000007,0.6472270294780084,3.819444,1.7361110000000002,14.757000000000005,2282.0427777778336
2023-12-01 15:36:00,51.35995,2.256944,0.7688624765016419,4.021991,1.9097230000000005,15.625,2282.092777777834
2023-12-01 15:39:00,54.05093,2.228009,0.5062584241592494,4.079859999999999,1.8807859999999996,15.335700000000003,2282.142777777834
2023-12-01 15:42:00,51.73611,2.1990739999999995,0.6535250496926024,3.9351849999999997,1.8229160000000002,15.335700000000003,2282.192777777834
2023-12-01 15:45:00,44.79166,2.170139,0.7008766530544543,3.9351849999999997,1.8807869999999998,14.46750000000003,2282.2427777778344
2023-12-01 15:48:00,30.87384,2.025462,0.6154705329179563,4.02199,2.0833329999999997,10.706000000000017,2282.2927777778345
2023-12-01 15:51:00,32.40741,2.2858789999999996,0.6723330417573142,4.108795,1.9097230000000005,11.574099999999987,2282.3427777778347
2023-12-01 15:54:00,35.87963,2.314814,0.6785698724510182,4.108795,1.880788,11.574100000000044,2282.392777777835
2023-12-01 15:57:00,32.78357,2.1990739999999995,0.8371817933704273,4.195602,2.1990740000000004,10.705999999999989,2282.442777777835
2023-12-01 16:00:00,34.34607,2.2858789999999996,0.5165278741674759,4.195602,1.938657,11.573999999999984,2282.4927777778353
2023-12-01 16:09:00,30.46875,2.141203,0.6941856095950705,3.6458319999999995,1.6203710000000004,12.152800000000013,2282.4927777778353
2023-12-01 16:12:00,32.03125,2.1990739999999995,0.7075526197405868,3.6458319999999995,1.5625000000000009,11.284699999999987,2282.4927777778353
2023-12-01 16:24:00,30.09259,2.314814,0.611828119613397,3.8483789999999996,1.5914359999999999,11.284699999999987,2282.4927777778353
2023-12-01 16:27:00,33.18866,2.3726849999999997,0.531861610157735,3.7905089999999992,1.4467590000000001,11.863399999999984,2282.4927777778353
2023-12-01 16:42:00,30.09259,2.1990739999999995,0.5011089455419561,3.587962,1.4178240000000004,10.416599999999988,2282.4927777778353
2023-12-01 16:45:00,31.62616,2.228009,0.6598088529621116,3.530093,1.3888889999999998,12.731499999999983,2282.4927777778353
2023-12-04 07:54:00,37.44213,2.1122679999999994,0.733898351833126,2.748842,0.78125,12.152799999999957,2282.4927777778353
2023-12-04 08:00:00,43.22916,2.1701379999999997,0.8296564015387803,2.7777779999999996,0.8101859999999999,10.995399999999961,2282.592777777835
2023-12-04 08:03:00,53.29861,2.34375,0.7406589405194121,3.327546,1.0995369999999998,13.888900000000007,2282.6427777778354
2023-12-04 08:06:00,52.1412,1.8229159999999993,0.7711606209559649,3.790509,2.1990750000000006,15.625,2282.6927777778355
2023-12-04 08:12:00,49.82639,2.0254630000000002,0.5534218497762724,3.877314,1.9097220000000004,15.046300000000002,2282.7927777778355
2023-12-04 08:15:00,35.50347,2.0833330000000005,0.5652203240154725,2.835648000000001,0.8101859999999999,13.020800000000008,2282.8427777778356
2023-12-04 08:21:00,33.96991,2.0254630000000002,0.667223929131812,2.6909720000000004,0.78125,11.284699999999987,2282.9427777778355
2023-12-04 08:24:00,46.32523,2.256945,0.6002602663166938,3.327546,1.1284720000000004,13.020800000000008,2282.9927777778357
2023-12-04 08:30:00,48.66898,2.1990730000000003,0.754933988764638,3.3564810000000005,1.3020829999999997,13.020900000000012,2283.0927777778356
2023-12-04 08:33:00,46.32523,2.083334,0.6282285620901484,3.530092,1.5335650000000003,13.599500000000006,2283.142777777836
2023-12-04 08:36:00,39.38079,2.1122690000000004,0.6345751244293396,2.8935190000000004,0.868055,12.152799999999985,2283.192777777836
2023-12-04 08:42:00,37.06597,2.1122680000000003,0.6345749052528981,2.922454,0.8969909999999999,12.731500000000011,2283.292777777836
2023-12-04 08:45:00,39.75695,2.054399,0.5593290259725028,3.1828699999999994,1.1863419999999998,12.44210000000001,2283.342777777836
2023-12-04 08:51:00,43.22916,2.141203,0.6941838967494205,3.182869,1.157407,13.599500000000006,2283.442777777836
2023-12-04 08:54:00,43.63426,2.0833330000000005,0.628224417221532,3.0671290000000004,1.070600999999999,13.020800000000008,2283.492777777836
2023-12-04 08:57:00,44.01041,2.1701380000000006,0.6472268114635414,2.9513880000000006,0.8680559999999993,12.152799999999985,2283.5427777778364
2023-12-04 09:06:00,47.10648,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,12.442199999999985,2283.6927777778365
2023-12-04 09:12:00,47.10648,2.083334,0.6282265995488098,3.2696760000000005,1.273148,12.731600000000014,2283.7927777778364
2023-12-04 09:15:00,44.79166,2.228009,0.761908703165354,3.298611,1.2152780000000005,12.731500000000011,2283.8427777778365
2023-12-04 09:21:00,47.88773,2.228009,0.5944556840330586,3.414352,1.2442140000000004,12.731500000000011,2283.9427777778365
2023-12-04 09:24:00,44.41551,2.0254630000000002,0.6154746208322757,3.327546,1.38889,13.888899999999978,2283.9927777778366
2023-12-04 09:27:00,45.94907,2.054398,0.47516497646009037,3.211805,1.1863420000000007,13.310200000000009,2284.042777777837
2023-12-04 09:33:00,44.41551,2.0254630000000002,0.667223929131812,3.096064,1.1863419999999998,13.599499999999978,2284.1427777778367
2023-12-04 09:36:00,43.22916,2.0254630000000002,0.6154726873826581,3.1539339999999996,1.2152770000000004,12.731499999999983,2284.192777777837
2023-12-04 09:42:00,43.63426,2.054398,0.67399312185539,3.2407400000000006,1.3020830000000005,12.731500000000011,2284.292777777837
2023-12-04 09:45:00,45.19676,2.0254629999999993,0.5534218497762723,3.124998999999999,1.157407,13.888900000000035,2284.342777777837
2023-12-04 09:51:00,44.01041,1.9965279999999996,0.6604329851518711,3.038194,1.157406,13.888900000000007,2284.442777777837
2023-12-04 09:54:00,41.29051,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,13.020800000000008,2284.492777777837
2023-12-04 09:57:00,41.6956,2.1122690000000004,0.5710968446688817,3.3564819999999997,1.3020839999999998,13.02079999999998,2284.5427777778373
2023-12-04 10:03:00,45.19676,2.256945,0.6660769335406052,3.3854170000000003,1.2152770000000004,12.731500000000011,2284.642777777837
2023-12-04 10:06:00,55.23727,2.34375,0.7406589405194121,3.3854170000000003,1.1574080000000002,13.888900000000007,2284.6927777778374
2023-12-04 10:09:00,50.60764,1.9965270000000004,0.6604344026995481,3.182869,1.3020829999999997,14.757000000000005,2284.7427777778375
2023-12-04 10:12:00,64.90162,1.7361120000000003,0.6404425928687397,3.4432869999999998,1.851851,17.071799999999996,2284.7927777778377
2023-12-04 10:18:00,52.1412,1.6782409999999999,0.5373175198569852,3.7615739999999995,2.1701390000000007,15.9144,2284.8927777778376
2023-12-04 10:21:00,44.79166,2.1990739999999995,0.5886374188618835,3.4432859999999996,1.3020830000000005,13.599499999999978,2284.942777777838
2023-12-04 10:27:00,41.6956,2.1990749999999997,0.5886376201850998,3.3564809999999996,1.2152770000000004,13.599500000000006,2285.0427777778377
2023-12-04 10:30:00,43.60532,2.3148149999999994,0.678565935345128,3.240741,1.0127309999999996,13.31019999999998,2285.092777777838
2023-12-04 10:33:00,41.29051,2.2858799999999997,0.6060510011757255,3.3854159999999993,1.157407,12.442200000000014,2285.142777777838
2023-12-04 10:36:00,44.79166,2.2858789999999996,0.6060508012797897,3.4722219999999995,1.2442140000000004,13.599500000000006,2285.1927777778383
2023-12-04 10:42:00,47.48264,2.314814,0.6785657200629228,3.530093,1.3020839999999998,13.599499999999978,2285.292777777838
2023-12-04 10:45:00,51.73611,2.314814,0.6785657200629228,3.530093,1.3020839999999998,14.467500000000001,2285.3427777778384
2023-12-04 10:48:00,52.1412,2.170139,0.5828025236929102,3.587962,1.4756929999999997,15.046300000000002,2285.3927777778385
2023-12-04 10:54:00,48.29282,2.054398,0.6218564778059078,3.530093,1.5625,15.625,2285.4927777778385
2023-12-04 10:57:00,45.16782,2.2858790000000004,0.7274670254899026,3.327546000000001,1.1574080000000002,13.31019999999998,2285.5427777778386
2023-12-04 11:03:00,50.20255,2.256945,0.6660769335406052,3.3854170000000003,1.2152770000000004,14.178200000000004,2285.6427777778385
2023-12-04 11:06:00,49.82639,1.9097219999999995,0.44891860744356876,3.327546,1.4467600000000003,14.756900000000002,2285.6927777778387
2023-12-04 11:12:00,47.10648,1.851852,0.5767643970421232,3.1828700000000003,1.4178239999999995,12.731500000000011,2285.7927777778386
2023-12-04 11:15:00,43.22916,1.9675919999999998,0.6026443407234536,3.1828699999999994,1.3020829999999997,13.020800000000008,2285.842777777839
2023-12-04 11:18:00,55.61343,2.170139,0.7008749283177219,3.5879629999999993,1.5335640000000001,15.046300000000002,2285.892777777839
2023-12-04 11:24:00,54.45602,1.9965279999999996,0.5474967216958591,3.616898,1.6782399999999997,15.3356,2285.992777777839
2023-12-04 11:27:00,47.88773,2.0254629999999993,0.6154707539212488,2.9803239999999995,1.0416660000000002,15.046300000000002,2286.042777777839
2023-12-04 11:33:00,51.76505,2.1122689999999995,0.7758680313963253,3.240741,1.3020829999999997,15.914299999999997,2286.142777777839
2023-12-04 11:36:00,59.08565,2.141204,0.9252439737813092,3.819444,1.967593,17.071800000000025,2286.192777777839
2023-12-04 11:39:00,54.45602,1.851851,0.5767641720453511,3.530092,1.765047000000001,15.9144,2286.2427777778394
2023-12-04 11:45:00,49.4213,1.9965280000000005,0.46470389898356956,3.298611,1.3310180000000003,15.335700000000003,2286.3427777778393
2023-12-04 11:48:00,44.01041,2.1122680000000003,0.6345749052528981,3.125,1.0995369999999998,14.756900000000002,2286.3927777778395
2023-12-04 11:51:00,52.1412,2.256945,0.7208459865623295,3.5590279999999996,1.4178239999999995,14.467500000000001,2286.4427777778396
2023-12-04 11:54:00,53.29861,2.1122689999999995,0.48557674572078846,3.9641209999999996,1.8807870000000007,16.203699999999998,2286.49277777784
2023-12-04 12:00:00,51.35995,2.1990749999999997,0.5011053559631234,3.7615749999999997,1.5914350000000006,15.625,2286.5927777778397
2023-12-04 12:03:00,50.20255,2.3148149999999994,0.867065093545016,3.5011579999999993,1.3888889999999998,15.914300000000026,2286.64277777784
2023-12-04 12:09:00,59.11458,2.4884260000000005,0.9112776755255526,4.1377310000000005,1.851851,16.782399999999967,2286.74277777784
2023-12-04 12:12:00,56.77083,2.083334,0.6282265995488098,3.8483800000000006,1.851852,17.36110000000002,2286.79277777784
2023-12-04 12:18:00,54.83218,2.054399,0.6218586462323413,4.0509260000000005,2.0833329999999997,17.36110000000002,2286.89277777784
2023-12-04 12:21:00,50.17361,2.0833330000000005,0.6282263797743775,3.616898,1.6203710000000004,15.914299999999997,2286.94277777784
2023-12-04 12:24:00,54.83218,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,15.914299999999997,2286.9927777778403
2023-12-04 12:30:00,52.89352,2.083334,0.5652205273630702,3.790509,1.7650460000000008,15.046300000000002,2287.09277777784
2023-12-04 12:42:00,61.40046,2.228009,0.7142053973736131,4.195602,2.0833330000000005,17.361099999999993,2287.29277777784
2023-12-04 12:45:00,56.77083,2.0833330000000005,0.6282244172215338,3.8773150000000003,1.8807869999999998,17.071799999999996,2287.34277777784
2023-12-04 12:48:00,48.26389,2.054399,0.6218605942641304,3.530092,1.5625,14.756900000000002,2287.3927777778404
2023-12-04 12:54:00,53.67477,2.1990730000000003,0.7075489162729406,3.616898000000001,1.5335649999999994,15.914299999999997,2287.4927777778403
2023-12-04 12:57:00,56.77083,2.141203,0.7409308465265381,3.6747680000000003,1.6782410000000008,17.361099999999993,2287.5427777778405
2023-12-04 13:00:00,53.29861,1.8807869999999998,0.5832626569290786,3.5879629999999993,1.7939809999999996,17.071699999999993,2287.5927777778406
2023-12-04 13:06:00,52.11227,1.9965279999999996,0.6090669011149434,3.616897999999999,1.7071749999999994,15.625,2287.6927777778405
2023-12-04 13:09:00,66.05903,2.2858789999999996,0.7274652537816876,4.079860999999999,1.9097220000000004,17.65039999999999,2287.7427777778407
2023-12-04 13:15:00,69.93634,2.228009,0.7142088940307257,4.02199,1.9097230000000005,17.36110000000002,2287.8427777778406
2023-12-04 13:18:00,48.64005,1.9965279999999996,0.5474967216958591,3.4432869999999998,1.5046289999999996,15.046300000000002,2287.892777777841
2023-12-04 13:24:00,51.73611,2.1122679999999994,0.6345788592244932,3.4722209999999993,1.4467600000000003,15.335700000000003,2287.9927777778407
2023-12-04 13:27:00,54.45602,2.1701380000000006,0.7008746973410294,3.616898000000001,1.5624999999999991,16.203699999999998,2288.042777777841
2023-12-04 13:30:00,58.70949,2.1122679999999994,0.5710917112565852,3.8773149999999994,1.8229160000000002,17.93979999999999,2288.092777777841
2023-12-04 13:36:00,61.80556,2.1122680000000003,0.6345749052528981,3.819444,1.7939809999999996,17.93980000000002,2288.192777777841
2023-12-04 13:39:00,69.12616,1.9386580000000002,0.5356027481617391,4.079862,2.1990739999999995,20.83329999999998,2288.242777777841
2023-12-04 13:45:00,57.14699,1.7939819999999997,0.5055711350565992,3.7615739999999995,2.0254630000000002,19.386600000000016,2288.342777777841
2023-12-04 13:48:00,56.39468,2.141203,0.8584480744269424,3.790509,1.8807870000000007,17.361099999999993,2288.3927777778413
2023-12-04 13:54:00,60.64815,2.228009,0.6598129210886237,4.07986,1.9386580000000002,18.80789999999999,2288.492777777841
2023-12-04 13:57:00,60.24306,2.054399,0.7197714042782575,4.137732,2.228009,19.09730000000002,2288.5427777778414
2023-12-04 14:00:00,55.61343,1.9965270000000004,0.6090705170783307,3.964119,2.054399,17.93979999999999,2288.5927777778415
2023-12-04 14:03:00,53.67477,2.0254630000000002,0.46994432607845343,3.7615730000000003,1.765046,17.93979999999999,2288.6427777778417
2023-12-04 14:06:00,51.35995,2.054399,0.6218566981886589,3.6747689999999995,1.7071749999999994,15.914299999999997,2288.692777777842
2023-12-04 14:09:00,52.1412,2.170139,0.7008749283177219,3.6747689999999995,1.6203700000000003,15.625,2288.742777777842
2023-12-04 14:12:00,56.39468,2.256944,0.5114005465098721,3.7615739999999995,1.5335650000000003,16.782299999999992,2288.7927777778423
2023-12-04 14:15:00,57.14699,2.2569440000000007,0.7208457574318928,3.7615740000000004,1.6203709999999996,16.492999999999995,2288.8427777778425
2023-12-04 14:18:00,56.39468,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,16.4931,2288.8927777778426
2023-12-04 14:21:00,54.86111,2.141204,0.6409084827349476,3.8773150000000003,1.8229160000000002,16.2038,2288.942777777843
2023-12-04 14:24:00,53.67477,2.141204,0.6409084827349476,3.732639,1.6782399999999997,16.782399999999996,2288.992777777843
2023-12-04 14:27:00,58.33333,2.1990740000000004,0.6535250496926025,3.790509,1.6782399999999997,17.071699999999993,2289.042777777843
2023-12-04 14:30:00,53.67477,2.141204,0.6941841283645545,3.877314,1.851851,16.782399999999996,2289.0927777778434
2023-12-04 14:33:00,56.77083,2.314814,0.7340712477344137,3.790509,1.5914359999999999,16.782399999999996,2289.1427777778435
2023-12-04 14:36:00,60.64815,2.228009,0.761908703165354,3.819444,1.7361110000000002,17.650500000000022,2289.1927777778437
2023-12-04 14:39:00,60.64815,2.1122690000000004,0.6874712706561643,3.906250000000001,1.9097209999999993,17.939899999999994,2289.242777777844
2023-12-04 14:42:00,52.1412,2.0254630000000002,0.7126756606946535,3.9641200000000003,2.0833330000000005,15.335700000000003,2289.292777777844
2023-12-04 14:45:00,52.89352,2.1701390000000007,0.5828025236929104,3.9641200000000003,1.851850999999999,16.7825,2289.3427777778443
2023-12-04 14:48:00,56.39468,2.228009,0.6598088529621116,3.9641200000000003,1.8229160000000002,17.361099999999993,2289.3927777778445
2023-12-04 14:51:00,54.45602,2.1122690000000004,0.63457710142169,3.8483800000000006,1.8229169999999995,17.650499999999994,2289.4427777778446
2023-12-04 14:54:00,57.14699,2.1122690000000004,0.63457710142169,3.8483800000000006,1.8229169999999995,18.22920000000002,2289.492777777845
2023-12-04 14:57:00,56.77083,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,16.492999999999995,2289.542777777845
2023-12-04 15:00:00,58.3044,2.228009,0.6598088529621116,3.8773150000000003,1.7361110000000002,17.93979999999999,2289.592777777845
2023-12-04 15:03:00,55.61343,2.0833330000000005,0.628226379774374,3.906250000000001,1.9097229999999996,17.071799999999996,2289.6427777778454
2023-12-04 15:06:00,53.67477,2.141204,0.5769582549431482,3.819444,1.7361110000000002,16.4931,2289.6927777778455
2023-12-04 15:09:00,54.45602,2.228009,0.761908703165354,4.02199,1.938657,16.203699999999998,2289.7427777778457
2023-12-04 15:12:00,60.64815,2.2858790000000004,0.6723309795511879,4.108796000000001,1.9097229999999996,17.93979999999999,2289.792777777846
2023-12-04 15:15:00,69.15509,2.256945,0.7688642869089205,4.0509260000000005,1.9386580000000002,19.097200000000015,2289.842777777846
2023-12-04 15:18:00,60.24306,1.9965280000000005,0.6604329851518728,3.993056,2.1122680000000003,18.51849999999999,2289.8927777778463
2023-12-04 15:21:00,54.05093,2.0254630000000002,0.6154707539212491,3.7615740000000004,1.8229160000000002,17.650500000000022,2289.9427777778465
2023-12-04 15:24:00,52.11227,2.083334,0.7268454981919882,3.6747689999999995,1.7361110000000002,16.782399999999996,2289.9927777778466
2023-12-04 15:27:00,56.42361,2.1990740000000004,0.7075491466230774,3.8483800000000006,1.765045999999999,17.071799999999996,2290.042777777847
2023-12-04 15:30:00,60.64815,2.1990740000000004,0.7075508831857056,3.993055,1.9097219999999995,17.93980000000002,2290.092777777847
2023-12-04 15:33:00,59.08565,1.967593,0.6536264891645197,4.108796,2.256945000000001,18.22909999999999,2290.142777777847
2023-12-04 15:36:00,56.77083,1.9965270000000004,0.6090685982845147,3.8194440000000007,1.9097229999999996,17.93979999999999,2290.1927777778474
2023-12-04 15:39:00,59.08565,2.1990740000000004,0.7075508831857056,3.819445,1.7361119999999994,17.650499999999994,2290.2427777778476
2023-12-04 15:42:00,61.4294,2.1701380000000006,0.7008764220773552,3.790509,1.7361119999999994,17.650499999999994,2290.2927777778477
2023-12-04 15:45:00,65.27778,2.1701380000000006,0.7479415794533617,3.8194440000000007,1.7939809999999996,18.22919999999999,2290.342777777848
2023-12-04 15:48:00,66.05903,2.054399,0.4751651567958225,4.340278,2.314814,19.097200000000015,2290.392777777848
2023-12-04 15:51:00,54.05093,1.938657,0.5962050370073224,4.02199,2.1701390000000007,17.93979999999999,2290.4427777778483
2023-12-04 15:54:00,57.14699,2.1701390000000007,0.7479433612196741,4.137732000000001,2.1122690000000004,18.22909999999999,2290.4927777778485
2023-12-04 15:57:00,56.77083,2.0833330000000005,0.6282263797743775,4.02199,2.0254630000000002,18.518500000000017,2290.5427777778486
2023-12-04 16:00:00,54.83218,2.1701390000000007,0.9007022560256336,3.993056,2.083334,17.361099999999993,2290.592777777849
2023-12-04 16:03:00,62.18171,2.228009,0.5944531442114986,4.108796000000001,1.938657,19.386500000000012,2290.642777777849
2023-12-04 16:06:00,57.55208,2.1122680000000003,0.6874710383915581,4.021991,2.0254630000000002,17.650499999999994,2290.692777777849
2023-12-04 16:09:00,55.61343,2.141204,0.5769557709017531,3.993055,1.9097209999999993,17.361099999999993,2290.7427777778494
2023-12-04 16:12:00,51.35995,2.0833330000000005,0.6807426010949476,3.8773150000000003,1.9097229999999996,15.046300000000002,2290.7927777778496
2023-12-04 16:15:00,51.35995,2.1701390000000007,0.7008766530544546,3.8773150000000003,1.8229169999999995,15.9144,2290.8427777778497
2023-12-04 16:18:00,53.67477,2.1701390000000007,0.7008766530544546,3.8773150000000003,1.8229169999999995,16.782399999999996,2290.89277777785
2023-12-04 16:21:00,57.14699,2.2858790000000004,0.6060482246730602,3.993055,1.765045999999999,17.071699999999993,2290.94277777785
2023-12-04 16:24:00,58.70949,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,17.361099999999993,2290.9927777778503
2023-12-04 16:27:00,59.08565,2.1990740000000004,0.7977515510035947,4.195601,2.170139,18.22919999999999,2291.0427777778505
2023-12-04 16:30:00,57.14699,2.141204,0.5769557709017531,4.1377310000000005,2.054397,17.071699999999993,2291.0927777778506
2023-12-04 16:33:00,54.83218,2.141204,0.6941841283645545,3.90625,1.8807869999999998,17.071799999999996,2291.142777777851
2023-12-04 16:36:00,50.5787,2.141204,0.6409104740970791,3.8483789999999996,1.7939810000000005,16.4931,2291.192777777851
2023-12-04 16:39:00,49.4213,2.1990740000000004,0.7075508831857056,3.877314,1.7939809999999996,15.9144,2291.242777777851
2023-12-04 16:42:00,54.45602,2.2858789999999996,0.6723309795511914,3.8773139999999993,1.6782410000000008,15.914299999999997,2291.2927777778514
2023-12-04 16:45:00,51.35995,2.170139,0.7008766530544543,3.819444,1.765046,15.914299999999997,2291.3427777778516
2023-12-04 16:48:00,48.26389,2.1122680000000003,0.6345788592244934,3.616897,1.5914359999999999,15.046300000000002,2291.3927777778517
2023-12-04 16:51:00,45.94907,2.141204,0.6409084827349476,3.4722220000000004,1.4178230000000003,15.046299999999974,2291.442777777852
2023-12-04 16:54:00,45.16782,2.1990740000000004,0.7075508831857056,3.4722220000000004,1.3888889999999998,14.467600000000004,2291.492777777852
2023-12-04 16:57:00,48.64005,2.228009,0.6598129210886237,3.587962,1.4467600000000003,15.625,2291.5427777778523
2023-12-04 17:00:00,52.89352,2.228009,0.7142088940307257,3.587962,1.4756950000000009,15.625,2291.5927777778525
2023-12-04 17:03:00,49.79745,2.054399,0.5593265984723574,3.501158,1.5046289999999996,15.046199999999999,2291.6427777778526
2023-12-04 17:06:00,45.16782,2.054399,0.6218586462323413,3.2696760000000005,1.3020829999999997,15.625,2291.692777777853
2023-12-04 17:09:00,48.64005,2.141203,0.5769580526259844,3.327546,1.2442140000000004,14.467500000000001,2291.742777777853
2023-12-04 17:12:00,47.88773,2.0833330000000005,0.7685315324865284,3.501156,1.5914349999999997,16.493100000000027,2291.792777777853
2023-12-04 17:15:00,51.73611,2.083334,0.6282246369954693,3.703704,1.7071750000000003,15.914300000000026,2291.8427777778534
2023-12-04 17:18:00,54.83218,2.1990740000000004,0.5886348975518643,3.616899,1.475694999999999,15.914299999999997,2291.8927777778536
2023-12-04 17:21:00,54.83218,2.141204,0.694185841210616,3.587962,1.5625000000000009,15.046300000000002,2291.9427777778537
2023-12-04 17:24:00,49.79745,2.0833330000000005,0.565217877581524,3.5590280000000005,1.5335649999999994,17.071799999999996,2291.992777777854
2023-12-04 17:27:00,45.16782,2.1122690000000004,0.6345751244293396,3.4432870000000007,1.4178230000000003,15.04630000000003,2292.042777777854
2023-12-04 17:30:00,41.6956,2.170139,0.6472270294780046,3.3564810000000005,1.273148,14.178200000000004,2292.0927777778543
2023-12-04 17:33:00,43.22916,2.1990740000000004,0.6535250496926025,3.4722220000000004,1.359953,13.888899999999978,2292.1427777778545
2023-12-04 17:36:00,42.85301,2.170139,0.49594061529813294,3.3564809999999996,1.2152770000000004,13.888900000000007,2292.1927777778546
2023-12-04 17:39:00,40.5382,2.170139,0.5828050264100668,3.29861,1.1863420000000007,13.888900000000007,2292.242777777855
2023-12-04 17:42:00,41.6956,2.170139,0.7008766530544543,3.211805,1.157407,13.888900000000007,2292.292777777855
2023-12-04 17:45:00,40.91435,2.0833330000000005,0.5652203240154746,3.182869,1.157407,13.020800000000008,2292.342777777855
2023-12-04 17:48:00,43.22916,2.0254629999999993,0.5534218497762723,3.124998999999999,1.157407,13.31019999999998,2292.3927777778554
2023-12-04 17:51:00,40.1331,2.0254629999999993,0.6154707539212472,3.038194,1.0995359999999996,13.310200000000009,2292.4427777778556
2023-12-04 17:54:00,39.75695,2.1122679999999994,0.5710966418412119,3.124998999999999,1.070602,13.888900000000007,2292.4927777778557
2023-12-04 17:57:00,38.19445,2.0254630000000002,0.5534194413010065,3.038194,1.070601,14.178200000000004,2292.542777777856
2023-12-04 18:00:00,40.1331,2.170139,0.5828025236929124,3.038195,0.9259260000000005,12.731499999999983,2292.592777777856
2023-12-04 18:03:00,40.1331,2.054398,0.6218584258490877,2.9513880000000006,0.9837959999999999,13.020800000000008,2292.6427777778563
2023-12-04 18:06:00,37.03704,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,13.020899999999983,2292.6927777778565
2023-12-04 18:09:00,37.06597,2.054398,0.6218584258490893,2.922453,0.9548610000000002,12.731500000000011,2292.7427777778566
2023-12-04 18:12:00,36.66088,2.083334,0.5652180809284687,2.922454,0.8969900000000006,13.020800000000008,2292.792777777857
2023-12-04 18:15:00,34.72222,2.083334,0.6282265995488114,2.8067130000000002,0.8101850000000006,11.574099999999987,2292.842777777857
2023-12-04 18:18:00,34.34607,2.1701390000000007,0.7008749283177207,2.8935190000000004,0.8391199999999994,12.731500000000011,2292.892777777857
2023-12-04 18:21:00,37.44213,2.256944,0.666078765369689,3.0671290000000004,0.8969909999999999,13.02079999999998,2292.9427777778574
2023-12-04 18:24:00,36.28472,2.170139,0.6472270294780046,3.0671290000000004,0.9837959999999999,12.731499999999983,2292.9927777778576
2023-12-04 18:27:00,39.75695,2.1990740000000004,0.5886348975518665,3.1539349999999997,1.0127309999999996,13.020800000000008,2293.0427777778577
2023-12-04 18:30:00,37.06597,2.1990739999999995,0.6535270695920162,3.096064,0.9837959999999999,13.020900000000012,2293.092777777858
2023-12-04 18:33:00,34.72222,2.1990749999999997,0.5886350988744393,3.038195,0.8969899999999997,12.731500000000011,2293.142777777858
2023-12-04 18:36:00,33.18866,2.2280099999999994,0.6598090698546963,2.9803249999999997,0.8391200000000003,12.152800000000013,2293.1927777778583
2023-12-04 18:39:00,35.87963,2.256945,0.6660769335406052,2.9803249999999997,0.8101849999999997,11.863400000000013,2293.2427777778585
2023-12-04 18:42:00,36.28472,2.256945,0.7208459865623295,3.0671299999999997,0.9259259999999996,11.574100000000016,2293.2927777778586
2023-12-04 18:45:00,34.34607,2.228009,0.5062584241592494,3.0671289999999996,0.868055,11.863400000000013,2293.342777777859
2023-12-04 18:48:00,32.8125,2.1990739999999995,0.5886348975518663,2.951389,0.8101850000000006,11.574099999999987,2293.392777777859
2023-12-04 18:51:00,32.40741,2.228009,0.5944531442115009,2.8645829999999997,0.6944439999999998,12.44210000000001,2293.442777777859
2023-12-04 18:54:00,34.34607,2.1990739999999995,0.7075508831857055,2.922453,0.8391200000000003,11.574100000000016,2293.4927777778594
2023-12-04 18:57:00,35.87963,2.3148149999999994,0.7340714756865854,3.0671299999999997,0.8680560000000002,12.152800000000013,2293.5427777778596
2023-12-04 19:00:00,38.22338,2.256945,0.6002577080627562,3.1828709999999996,0.9837959999999999,11.574100000000016,2293.5927777778597
2023-12-04 19:03:00,35.50347,2.170139,0.49594061529813294,3.0671289999999996,0.9259250000000003,13.310200000000009,2293.64277777786
2023-12-04 19:06:00,35.50347,2.170139,0.6472250238139631,2.922454,0.8391200000000003,11.284700000000015,2293.69277777786
2023-12-04 19:09:00,34.34607,2.1701390000000007,0.7008749283177207,2.8935190000000004,0.8391199999999994,11.574099999999987,2293.7427777778603
2023-12-04 19:12:00,33.96991,2.1701390000000007,0.5828025236929104,2.9513890000000007,0.8391199999999994,12.442100000000039,2293.7927777778605
2023-12-04 19:15:00,36.28472,2.1701390000000007,0.5828025236929126,2.9803240000000004,0.868055,12.152799999999985,2293.8427777778606
2023-12-04 19:18:00,34.34607,2.1990740000000004,0.6535270695920181,2.8935180000000003,0.78125,11.574000000000012,2293.892777777861
2023-12-04 19:21:00,33.96991,2.228009,0.6598108870316379,2.922453,0.78125,10.416699999999992,2293.942777777861
2023-12-04 19:24:00,35.50347,2.256945,0.6660789817167054,3.0960649999999994,0.9259259999999996,12.152800000000013,2293.992777777861
2023-12-04 19:27:00,33.15972,2.256945,0.6002577080627562,3.125,0.9259250000000003,12.731400000000008,2294.0427777778614
2023-12-04 19:30:00,32.8125,2.2858799999999997,0.6060484245683629,3.0960650000000003,0.868055,13.020800000000008,2294.0927777778616
2023-12-04 19:33:00,32.03125,2.2280099999999994,0.6598090698546963,2.9803249999999997,0.8391200000000003,12.442100000000039,2294.1427777778617
2023-12-04 19:36:00,30.87384,2.2280099999999994,0.5944533450500972,2.8935189999999995,0.7233790000000004,11.863399999999984,2294.192777777862
2023-12-04 19:39:00,30.46875,2.256945,0.6660789817167054,2.835648,0.6655090000000001,12.152800000000013,2294.242777777862
2023-12-04 19:42:00,32.78357,2.3148149999999994,0.7340714756865854,2.922454,0.7233800000000006,12.152700000000038,2294.2927777778623
2023-12-04 19:45:00,37.03704,2.34375,0.6847896890494276,3.125,0.8680559999999993,12.731400000000008,2294.3427777778625
2023-12-04 19:48:00,35.90857,2.2280099999999994,0.6598111039247113,3.0960649999999994,0.9548610000000002,12.152800000000013,2294.3927777778626
2023-12-04 19:51:00,34.72222,2.2280099999999994,0.5944533450500972,3.0671299999999997,0.8969900000000006,12.731400000000008,2294.442777777863
2023-12-04 19:54:00,33.18866,2.1990739999999995,0.5886348975518663,2.8645829999999997,0.7233790000000004,12.44210000000001,2294.492777777863
2023-12-04 19:57:00,32.8125,2.1990740000000004,0.7075508831857056,2.7777770000000004,0.6944439999999998,11.863399999999984,2294.542777777863
2023-12-04 20:00:00,32.40741,2.1990740000000004,0.707549146623079,2.922454,0.8391199999999994,12.15270000000001,2294.5927777778634
2023-12-05 07:57:00,40.16204,2.054398,0.7197711594285148,3.0671289999999996,1.157407,12.442099999999982,2294.5927777778634
2023-12-05 08:00:00,43.63426,2.0833330000000005,0.6282244172215338,3.009259,1.0127309999999996,14.46769999999998,2294.6427777778636
2023-12-05 08:03:00,40.16204,1.9965279999999996,0.6604346376908348,2.8935179999999994,1.0127309999999996,12.442199999999985,2294.6927777778637
2023-12-05 08:06:00,38.22338,2.0254629999999993,0.6154707539212488,2.835648,0.8969900000000006,11.28479999999999,2294.742777777864
2023-12-05 08:09:00,39.75695,1.9386579999999993,0.6467941499736727,2.6620369999999998,0.8391200000000003,12.44210000000001,2294.792777777864
2023-12-05 08:12:00,37.44213,1.6782409999999999,0.5373175198569835,2.3148149999999994,0.7233799999999997,12.152799999999985,2294.8427777778643
2023-12-05 08:15:00,40.91435,1.8807870000000007,0.6330680581183631,2.4594900000000006,0.6944439999999998,12.442199999999985,2294.8927777778645
2023-12-05 08:18:00,37.84722,2.1990739999999995,0.7075491466230788,2.951389,0.868055,10.99539999999999,2294.9427777778646
2023-12-05 08:21:00,35.50347,2.256945,0.6660769335406052,3.0960650000000003,0.9259250000000003,11.284700000000015,2294.992777777865
2023-12-05 08:24:00,34.34607,2.1990740000000004,0.5886348975518665,3.009259,0.868055,10.127299999999991,2295.042777777865
2023-12-05 08:27:00,36.28472,2.1122690000000004,0.5710943793877759,2.8935190000000004,0.8391199999999994,11.28479999999999,2295.092777777865
2023-12-05 08:30:00,40.91435,2.228009,0.5944531442115009,2.8935180000000003,0.7233790000000004,12.152799999999985,2295.1427777778654
2023-12-05 08:33:00,45.16782,2.1990730000000003,0.6535248322442924,3.009259,0.8969909999999999,12.731499999999983,2295.1927777778656
2023-12-05 08:36:00,54.86111,2.1990740000000004,0.5011051776713735,3.3564819999999997,1.186343,14.756900000000002,2295.2427777778657
2023-12-05 08:39:00,47.10648,1.9965280000000005,0.6090669011149419,3.1539350000000006,1.2442119999999992,14.178299999999979,2295.292777777866
2023-12-05 08:42:00,39.75695,2.0254630000000002,0.6672222644059572,3.1539350000000006,1.244212,13.310200000000009,2295.342777777866
2023-12-05 08:45:00,37.06597,2.170139,0.6472270294780046,3.096064,1.0127309999999996,12.44210000000001,2295.3927777778663
2023-12-05 08:48:00,42.85301,2.1701390000000007,0.7008749283177207,3.125,1.070600999999999,12.731500000000011,2295.4427777778665
2023-12-05 08:54:00,45.16782,2.228009,0.7619102634082585,3.211805,1.1284729999999996,13.599599999999981,2295.5427777778664
2023-12-05 08:57:00,47.10648,2.054398,0.7197726576050975,3.182869,1.273148,13.310200000000009,2295.5927777778666
2023-12-05 09:00:00,45.16782,2.054399,0.7197714042782575,3.125,1.2152770000000004,12.731600000000014,2295.6427777778667
2023-12-05 09:03:00,49.4213,2.256944,0.7688624765016419,3.5879630000000002,1.4756950000000009,13.888900000000007,2295.692777777867
2023-12-05 09:09:00,52.92245,2.34375,0.7406571456468446,3.7615739999999995,1.5335640000000001,14.467599999999976,2295.792777777867
2023-12-05 09:12:00,51.35995,2.1122680000000003,0.5710917112565853,3.501158,1.4467590000000001,14.178300000000007,2295.842777777867
2023-12-05 09:15:00,43.22916,1.9965270000000004,0.6604344026995481,3.211805,1.3310189999999995,13.888900000000007,2295.892777777867
2023-12-05 09:21:00,40.91435,2.0254629999999993,0.5534218497762723,3.124998999999999,1.157407,11.863399999999984,2295.992777777867
2023-12-05 09:24:00,52.1412,2.1990730000000003,0.707550652835161,3.3564810000000005,1.273149,13.310200000000009,2296.0427777778673
2023-12-05 09:30:00,50.5787,2.1122679999999994,0.6874710383915578,3.2986109999999993,1.3020830000000005,14.467600000000004,2296.142777777867
