Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-12-05 09:33:00,44.79166,2.256945,0.6002577080627539,3.616898,1.4178229999999994,13.310200000000009,2296.1927777778674
2023-12-05 09:39:00,44.79166,2.2858789999999996,0.6723289173323129,3.501157,1.3020830000000005,13.020899999999983,2296.2927777778673
2023-12-05 09:42:00,42.85301,2.1701390000000007,0.582805026410067,3.2407399999999997,1.1284719999999995,13.310200000000009,2296.3427777778675
2023-12-05 09:45:00,39.75695,2.083334,0.6807411451106639,3.0960650000000003,1.1284710000000002,11.863400000000013,2296.3927777778677
2023-12-05 09:51:00,41.31945,2.0833330000000005,0.6807426010949476,3.211805,1.2442129999999993,12.442099999999982,2296.4927777778676
2023-12-05 09:54:00,45.16782,2.141203,0.6409082641450431,3.0671290000000004,1.0127309999999996,13.310200000000009,2296.5427777778677
2023-12-05 10:00:00,44.41551,2.054398,0.5593263945957615,3.009259,1.0127310000000005,13.020800000000008,2296.6427777778677
2023-12-05 10:03:00,42.85301,2.0833330000000005,0.6807409121839207,3.038194,1.070600999999999,12.442199999999985,2296.692777777868
2023-12-05 10:06:00,66.05903,2.1990740000000004,0.9086727476632914,4.108796,2.170139,16.493000000000023,2296.742777777868
2023-12-05 10:12:00,71.875,2.256945,0.15427331294071636,4.340278,2.0833329999999997,17.650500000000022,2296.842777777868
2023-12-05 10:15:00,49.4213,1.938657,0.6467939135369846,3.3564810000000005,1.5335650000000003,15.625,2296.892777777868
2023-12-05 10:21:00,52.11227,2.0833330000000005,0.6807426010949476,3.530092,1.5624999999999991,15.9144,2296.992777777868
2023-12-05 10:24:00,46.32523,2.141204,0.6409084827349476,3.6747690000000004,1.6203700000000003,13.888900000000007,2297.042777777868
2023-12-05 10:30:00,47.10648,2.1701390000000007,0.5828025236929104,3.5590280000000005,1.4467589999999992,14.756900000000002,2297.142777777868
2023-12-05 10:33:00,53.67477,2.228009,0.6598108870316362,3.4722220000000004,1.3310189999999995,15.046400000000006,2297.1927777778683
2023-12-05 10:36:00,52.89352,2.170139,0.6472250238139631,3.790509,1.7071750000000003,15.914299999999997,2297.2427777778685
2023-12-05 10:42:00,49.45023,2.054398,0.6218564778059078,3.703704,1.7361110000000002,15.625,2297.3427777778684
2023-12-05 10:45:00,47.48264,2.1122680000000003,0.571094176560756,3.5879630000000002,1.5335649999999994,14.756900000000002,2297.3927777778686
2023-12-05 10:48:00,48.64005,2.228009,0.5944531442114986,3.5300920000000007,1.359953,15.046300000000002,2297.4427777778687
2023-12-05 10:51:00,61.4294,2.170139,0.7008783777835084,4.108796,2.054399000000001,17.65039999999999,2297.492777777869
2023-12-05 10:57:00,59.08565,2.141204,0.14689042517787923,4.02199,1.8807859999999996,17.939899999999994,2297.592777777869
2023-12-05 11:00:00,44.79166,2.054399,0.6739933554573435,3.3854170000000003,1.4467590000000001,14.178200000000004,2297.642777777869
2023-12-05 11:06:00,46.32523,2.170139,0.6472250238139631,3.414353,1.3310190000000004,13.888899999999978,2297.742777777869
2023-12-05 11:09:00,54.45602,2.1701379999999997,0.5828023218777743,3.5879630000000002,1.475695,17.071699999999993,2297.792777777869
2023-12-05 11:12:00,55.61343,2.1122680000000003,0.571094176560756,3.530093,1.475694999999999,16.4931,2297.8427777778693
2023-12-05 11:18:00,57.17593,2.1122679999999994,0.6874710383915548,3.5879630000000002,1.5914349999999997,15.914299999999997,2297.942777777869
2023-12-05 11:21:00,50.5787,2.0833330000000005,0.4803768440949923,3.5879630000000002,1.5335650000000003,14.467600000000004,2297.9927777778694
2023-12-05 11:27:00,50.20255,2.054398,0.6218564778059078,3.3854170000000003,1.4178240000000004,15.046199999999999,2298.0927777778693
2023-12-05 11:30:00,62.18171,2.228009,0.7142071457060738,3.819445,1.7071769999999997,17.93979999999999,2298.1427777778695
2023-12-05 11:36:00,64.90162,2.256945,0.6002577080627539,3.90625,1.7071749999999994,17.93979999999999,2298.2427777778694
2023-12-05 11:39:00,59.08565,2.0833330000000005,0.628226379774374,4.108796000000001,2.1122689999999995,17.93980000000002,2298.2927777778696
2023-12-05 11:42:00,49.4213,2.054398,0.6218564778059078,3.9351849999999997,1.9675919999999998,15.3356,2298.3427777778697
2023-12-05 11:48:00,50.5787,2.170139,0.6472250238139631,3.7905089999999992,1.7071749999999994,15.3356,2298.4427777778697
2023-12-05 11:51:00,55.61343,2.256944,0.7208475174713305,4.050924999999999,1.9097230000000005,17.36110000000002,2298.49277777787
2023-12-05 11:57:00,53.29861,2.1122690000000004,0.7758694197095617,4.108796000000001,2.1701390000000007,16.4931,2298.5927777778697
2023-12-05 12:00:00,54.45602,2.256944,0.7688640469116509,3.877314,1.765047,16.4931,2298.64277777787
2023-12-05 12:06:00,57.14699,2.256944,0.7208457574318926,4.07986,1.938657,16.4931,2298.74277777787
2023-12-05 12:09:00,54.45602,2.1122690000000004,0.5710943793877759,4.137732000000001,2.0833329999999997,16.203699999999998,2298.79277777787
2023-12-05 12:12:00,61.40046,2.228009,0.8050019051767537,3.6747689999999995,1.6203710000000004,16.782399999999996,2298.84277777787
2023-12-05 12:18:00,64.52546,2.2858790000000004,0.672328917332313,4.166667,1.967593,17.93979999999999,2298.94277777787
2023-12-05 12:21:00,57.92824,2.0254629999999993,0.6154746208322754,4.2534719999999995,2.3148160000000004,18.807799999999986,2298.9927777778703
2023-12-05 12:27:00,56.77083,2.170139,0.6472290351297219,4.137731,2.054399,17.361099999999993,2299.09277777787
2023-12-05 12:30:00,57.55208,2.1990739999999995,0.7075526197405868,4.079859999999999,1.9965280000000005,17.36110000000002,2299.1427777778704
2023-12-05 12:33:00,55.23727,1.967593,0.6536264891645197,3.9641199999999994,2.1122690000000004,18.80789999999999,2299.1927777778706
2023-12-05 12:42:00,57.14699,2.1701380000000006,0.7008781468059996,3.9351839999999996,1.880788,17.650500000000022,2299.3427777778707
2023-12-05 12:48:00,56.39468,2.054398,0.6218603738803741,3.9351839999999996,1.967593,17.361099999999993,2299.4427777778706
2023-12-05 12:51:00,61.02431,2.054398,0.6739914450059542,3.8773149999999994,1.938657,18.518500000000017,2299.4927777778707
2023-12-05 12:57:00,61.80556,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,18.80789999999999,2299.5927777778707
2023-12-05 13:00:00,63.74421,2.2858790000000004,0.7274670254899026,4.311342000000001,2.141204,18.807800000000015,2299.642777777871
2023-12-05 13:03:00,56.39468,2.1990739999999995,0.588634897551864,4.02199,1.8807859999999996,17.361099999999993,2299.692777777871
2023-12-05 13:09:00,54.05093,2.141203,0.6941838967494205,3.906249,1.8807869999999998,15.625,2299.792777777871
2023-12-05 13:12:00,50.5787,2.170139,0.6472270294780081,3.8773139999999993,1.7939810000000005,15.9144,2299.842777777871
2023-12-05 13:18:00,50.5787,2.228009,0.5944556840330586,3.906249,1.7361110000000002,15.046300000000002,2299.942777777871
2023-12-05 13:21:00,56.77083,2.1990739999999995,0.7075491466230772,3.7615740000000004,1.6782399999999997,17.361099999999993,2299.992777777871
2023-12-05 13:27:00,56.77083,2.1990739999999995,0.7075491466230772,3.9641200000000003,1.8807859999999996,16.782299999999992,2300.092777777871
2023-12-05 13:30:00,58.3044,2.1990740000000004,0.5886348975518643,3.993055,1.851850999999999,17.361099999999993,2300.1427777778713
2023-12-05 13:33:00,56.77083,2.1990749999999997,0.7075511135362285,3.9641209999999996,1.8807869999999998,17.93980000000002,2300.1927777778715
2023-12-05 13:39:00,56.77083,2.2280099999999994,0.7142073754411639,3.9641209999999996,1.851852,16.4931,2300.2927777778714
2023-12-05 14:27:00,57.14699,2.1701390000000007,0.5828025236929104,3.906250000000001,1.7939809999999996,17.93979999999999,2301.0927777778716
2023-12-05 14:30:00,57.92824,2.2569440000000007,0.7688624765016421,3.9641200000000003,1.851852,16.782399999999996,2301.1427777778717
2023-12-05 14:33:00,70.71759,2.170139,0.6472270294780081,4.137732,2.054399000000001,18.807900000000018,2301.192777777872
2023-12-05 14:39:00,65.68287,1.967593,0.6026464670799191,4.0509260000000005,2.170139,18.518500000000017,2301.292777777872
2023-12-05 14:42:00,57.14699,2.083334,0.6282265995488131,3.9641199999999994,1.9675920000000007,17.65039999999999,2301.342777777872
2023-12-05 14:48:00,57.55208,2.170139,0.6472250238139631,3.819445,1.7361110000000002,19.386500000000012,2301.442777777872
2023-12-05 14:51:00,54.45602,2.054399,0.7197714042782575,3.90625,1.9965270000000004,17.93979999999999,2301.492777777872
2023-12-05 14:54:00,58.70949,2.228009,0.7142053973736131,3.90625,1.7939810000000005,17.361099999999993,2301.5427777778723
2023-12-05 15:00:00,62.18171,2.1701380000000006,0.7479446589795914,4.021990000000001,1.9965289999999998,18.51849999999999,2301.642777777872
2023-12-05 15:03:00,62.58681,2.1990730000000003,0.7075489162729438,4.108796,2.0254630000000002,18.80789999999999,2301.6927777778724
2023-12-05 15:09:00,64.49653,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,19.675900000000013,2301.7927777778723
2023-12-05 15:12:00,63.74421,2.228009,0.6598108870316397,4.456017999999999,2.3148150000000003,19.386500000000012,2301.8427777778725
2023-12-05 15:15:00,61.02431,2.314814,0.7340730310425877,4.079859999999999,1.880788,18.807900000000018,2301.8927777778727
2023-12-05 15:21:00,58.3044,2.1990739999999995,0.5011051776713734,4.311343,2.141204000000001,19.097200000000015,2301.9927777778726
2023-12-05 15:24:00,57.92824,2.170139,0.6472290351297219,4.108795,2.0254630000000002,18.51849999999999,2302.0427777778727
2023-12-05 15:30:00,57.55208,2.1990740000000004,0.5886348975518643,3.993055,1.851850999999999,17.650500000000022,2302.1427777778727
2023-12-05 15:33:00,53.67477,2.170139,0.6472270294780081,3.8483789999999996,1.7650460000000008,17.071699999999993,2302.192777777873
2023-12-05 15:36:00,61.02431,2.34375,0.6175898296933651,4.1377310000000005,1.851851,17.65040000000002,2302.242777777873
2023-12-05 15:39:00,76.50463,2.3148150000000003,0.7340714756865857,4.803241,2.6041669999999995,20.254699999999985,2302.292777777873
2023-12-05 15:45:00,73.03241,2.054399,0.6218566981886589,4.484954,2.51736,22.858800000000002,2302.392777777873
2023-12-05 15:48:00,70.68866,2.0833330000000005,0.6807426010949476,4.4270830000000005,2.459491,22.858900000000006,2302.4427777778733
2023-12-05 15:51:00,63.71528,2.0254630000000002,0.6672222644059557,4.282408000000001,2.3726849999999997,21.99079999999998,2302.4927777778735
2023-12-05 15:54:00,55.61343,1.9675920000000007,0.653624613177606,4.050925,2.1990739999999995,19.386500000000012,2302.5427777778737
2023-12-05 15:57:00,53.67477,2.1122690000000004,0.6874712706561643,3.906250000000001,1.9097209999999993,17.361099999999993,2302.592777777874
2023-12-05 16:00:00,56.77083,2.256944,0.7688640469116509,4.07986,1.967593,17.361099999999993,2302.642777777874
2023-12-05 16:06:00,60.24306,2.314814,0.6785677962634009,4.224537,1.9965290000000007,17.361099999999993,2302.742777777874
2023-12-05 16:09:00,51.33102,2.256944,0.6660808135326581,4.07986,1.9097230000000005,17.071799999999996,2302.792777777874
2023-12-05 16:12:00,43.22916,2.9803240000000004,0.8182793747139679,4.1377310000000005,1.2442129999999993,14.467600000000004,2302.8427777778743
2023-12-05 16:15:00,44.38657,3.125,0.8478280395931772,4.311342000000001,1.273148,14.467599999999976,2302.8927777778745
2023-12-05 16:18:00,45.92014,3.211805,0.8654321108495053,4.427084000000001,1.3020840000000007,14.178299999999979,2302.9427777778747
2023-12-05 16:24:00,44.01041,3.0960650000000003,0.7634317188941934,4.369213,1.3310190000000004,13.888900000000007,2303.0427777778746
2023-12-05 16:27:00,46.32523,3.125,0.9130493636054174,4.427084000000001,1.4178239999999995,13.599500000000006,2303.0927777778747
2023-12-05 16:30:00,44.79166,3.0671290000000004,0.7579460705675182,4.456018,1.4467589999999992,13.599599999999981,2303.142777777875
2023-12-05 16:36:00,47.48264,3.0671290000000004,0.9006003488384238,4.484953000000001,1.5335650000000003,13.888900000000007,2303.242777777875
2023-12-05 16:39:00,51.35995,3.1828699999999994,0.7798224369450887,4.658566,1.5335660000000004,14.178300000000007,2303.292777777875
2023-12-05 16:42:00,51.73611,3.2696749999999994,0.9439834991648336,4.803241,1.649306000000001,14.467599999999976,2303.342777777875
2023-12-05 16:45:00,39.35185,3.096064,0.2071549616070308,4.600694,1.5046299999999997,13.310200000000009,2303.3927777778754
2023-12-05 16:51:00,37.44213,3.1539349999999997,0.8537043905760662,4.398148,1.3310180000000003,12.73139999999998,2303.4927777778753
2023-12-05 16:54:00,42.85301,3.3564809999999996,0.9624170761224815,4.513889,1.2731480000000008,13.31019999999998,2303.5427777778755
2023-12-05 16:57:00,45.16782,3.298609999999999,0.6903674660956225,4.74537,1.475696000000001,13.599500000000006,2303.5927777778757
2023-12-05 17:00:00,36.66088,3.125,0.661250487480424,4.311343000000001,1.2152770000000004,12.15270000000001,2303.642777777876
2023-12-05 17:06:00,34.72222,3.1828699999999994,0.8595756609865034,4.369212,1.273148,12.152799999999985,2303.7427777778757
2023-12-05 17:09:00,43.63426,3.1828700000000003,0.6709901339872414,4.716435000000001,1.5625010000000001,13.599500000000006,2303.792777777876
2023-12-05 17:15:00,44.01041,3.211805,0.8654370789389757,4.687499,1.5625010000000001,12.73139999999998,2303.892777777876
2023-12-05 17:18:00,45.16782,3.2696759999999996,0.796138527294955,4.803242,1.5914359999999999,13.020800000000008,2303.942777777876
2023-12-05 17:21:00,32.78357,3.0671290000000004,0.7579460705675182,4.311343000000001,1.3020839999999998,11.863400000000013,2303.992777777876
2023-12-05 17:27:00,32.40741,3.1539349999999997,0.8537093085998474,4.224536,1.1574080000000002,12.152800000000013,2304.092777777876
2023-12-05 17:30:00,34.72222,3.2696749999999994,0.8771233020578706,4.340277,1.1574080000000002,11.574099999999987,2304.1427777778763
2023-12-05 17:36:00,35.87963,3.211805,0.6758352627683679,4.311343000000001,1.1284720000000004,11.284699999999987,2304.242777777876
2023-12-06 08:09:00,71.06481,2.9803239999999995,1.115863507357248,4.803241999999999,2.0833379999999995,17.071699999999993,2304.242777777876
2023-12-06 08:12:00,64.49653,2.256945,0.768862716498561,5.005788,2.8935190000000004,18.51849999999999,2304.2927777778764
2023-12-06 08:15:00,53.67477,2.054398,0.7611700383451909,4.456018,2.5752309999999996,16.2038,2304.3427777778766
2023-12-06 08:18:00,51.73611,1.9965270000000004,0.7055566132206985,4.369213,2.5173609999999993,15.914299999999997,2304.3927777778767
2023-12-06 08:21:00,58.33333,2.141203,0.7409323759700295,4.513888,2.5173619999999994,17.071800000000025,2304.442777777877
2023-12-06 08:24:00,53.29861,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,17.071699999999993,2304.492777777877
2023-12-06 08:27:00,54.07986,2.0254629999999993,0.7126771483399161,4.513888,2.633102,16.782399999999996,2304.5427777778773
2023-12-06 08:30:00,57.14699,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,16.782399999999996,2304.5927777778775
2023-12-06 08:33:00,58.33333,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,16.7825,2304.6427777778777
2023-12-06 08:36:00,54.83218,2.0254630000000002,0.7126756606946535,4.456018,2.5752310000000005,16.4931,2304.692777777878
2023-12-06 08:39:00,59.08565,2.1990739999999995,0.7549342300849237,4.369213,2.314814,17.361099999999993,2304.742777777878
2023-12-06 08:42:00,60.64815,1.9965279999999996,0.6604346376908348,4.4270830000000005,2.546296000000001,17.65039999999999,2304.792777777878
2023-12-06 08:45:00,57.17593,1.8807869999999998,0.6768615814570612,4.340278,2.6041670000000003,18.51849999999999,2304.8427777778784
2023-12-06 08:48:00,54.05093,1.9097229999999996,0.5897429420611094,4.021992,2.1990740000000004,16.4931,2304.8927777778786
2023-12-06 08:51:00,53.29861,1.9097229999999996,0.6399421134090985,3.935186,2.141204,16.203699999999998,2304.9427777778787
2023-12-06 08:54:00,56.77083,2.141203,0.6409102555066808,4.282406999999999,2.2280100000000003,16.203699999999998,2304.992777777879
2023-12-06 08:57:00,52.89352,2.083334,0.7268454981919882,4.340278,2.4016200000000003,16.203699999999998,2305.042777777879
2023-12-06 09:00:00,51.35995,2.1701390000000007,0.6472270294780084,4.195602,2.1122690000000004,16.782399999999996,2305.0927777778793
2023-12-06 09:03:00,49.79745,2.1990740000000004,0.6535250496926025,4.282408,2.170139,17.071699999999993,2305.1427777778795
2023-12-06 09:06:00,51.76505,2.141204,0.7409310892195006,4.195602,2.1990740000000004,14.757000000000005,2305.1927777778797
2023-12-06 09:09:00,55.61343,2.1990740000000004,0.6535270695920199,4.340278,2.2280100000000003,15.3356,2305.24277777788
2023-12-06 09:12:00,58.33333,2.1990740000000004,0.7075508831857056,4.282408,2.1990749999999997,17.071799999999996,2305.29277777788
2023-12-06 09:15:00,55.61343,2.083334,0.7268470068449904,4.253472,2.3148150000000003,17.361099999999993,2305.34277777788
2023-12-06 09:18:00,54.83218,2.054398,0.5593288220952488,4.340277,2.343750000000001,16.203699999999998,2305.3927777778804
2023-12-06 09:21:00,52.1412,1.9965270000000004,0.6604327501610082,4.108796,2.228009,15.914299999999997,2305.4427777778806
2023-12-06 09:24:00,52.1412,2.083334,0.6807428340221066,4.079862,2.1122690000000004,15.9144,2305.4927777778807
2023-12-06 09:27:00,48.26389,2.170139,0.6472250238139631,4.282408,2.1990740000000004,16.203699999999998,2305.542777777881
2023-12-06 09:30:00,51.35995,2.2858789999999996,0.7274652537816876,4.2534719999999995,2.0833330000000005,15.625,2305.592777777881
2023-12-06 09:33:00,56.39468,2.228009,0.6598108870316397,4.2534719999999995,2.1122690000000004,15.046300000000002,2305.6427777778813
2023-12-06 09:36:00,50.5787,2.256945,0.6660769335406052,4.340279,2.170139,13.888900000000007,2305.6927777778815
2023-12-06 09:39:00,53.00926,2.170139,0.7008749283177219,4.2534719999999995,2.1990730000000003,15.914299999999997,2305.7427777778817
2023-12-06 09:42:00,51.35995,2.2858789999999996,0.7274687971901792,4.224536,2.054399000000001,15.914299999999997,2305.792777777882
2023-12-06 09:45:00,55.61343,2.1701390000000007,0.7008783777835086,4.02199,1.967593,17.36110000000002,2305.842777777882
2023-12-06 09:48:00,51.73611,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,16.492999999999995,2305.892777777882
2023-12-06 09:51:00,53.64583,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,15.9144,2305.9427777778824
2023-12-06 09:54:00,51.73611,2.1701380000000006,0.6472248057999931,4.166667,2.083334,14.756900000000002,2305.9927777778826
2023-12-06 09:57:00,52.1412,2.170139,0.7479433612196739,4.166667,2.141204000000001,14.467600000000004,2306.0427777778827
2023-12-06 10:00:00,54.45602,2.2569440000000007,0.8122346084803982,4.311342000000001,2.2280100000000003,14.756900000000002,2306.092777777883
2023-12-06 10:03:00,63.33912,2.228009,0.6598088529621116,4.369213,2.228009,17.071699999999993,2306.142777777883
2023-12-06 10:06:00,61.02431,1.9675919999999998,0.6026481488616423,4.050924999999999,2.17014,17.65040000000002,2306.1927777778833
2023-12-06 10:09:00,61.80556,1.3888889999999998,0.5501104192025522,3.124999,1.8807869999999998,17.650499999999994,2306.2427777778835
2023-12-06 10:12:00,71.875,1.4467590000000001,0.6004693302948015,3.7615740000000004,2.4884270000000006,20.54389999999998,2306.2927777778837
2023-12-06 10:15:00,58.3044,1.7939819999999997,0.6938376179642957,4.398149,2.7777770000000004,18.80789999999999,2306.342777777884
2023-12-06 10:18:00,57.14699,2.1122680000000003,0.6345749052528981,4.369213,2.34375,17.361099999999993,2306.392777777884
2023-12-06 10:21:00,53.29861,2.0254630000000002,0.6154707539212491,4.195603,2.256945,16.203699999999998,2306.442777777884
2023-12-06 10:24:00,51.73611,2.1122690000000004,0.7338985952314796,4.195602,2.228009,16.203799999999973,2306.4927777778844
2023-12-06 10:27:00,49.79745,2.1701390000000007,0.6472250238139633,4.3402780000000005,2.256944,14.756900000000002,2306.5427777778846
2023-12-06 10:30:00,54.05093,2.170139,0.7008749283177188,4.224538000000001,2.170139,15.624999999999972,2306.5927777778847
2023-12-06 10:33:00,50.5787,2.054399,0.6739950322997822,4.108796,2.1701390000000007,15.914399999999972,2306.642777777885
2023-12-06 10:36:00,52.89352,2.083334,0.4803733759264478,4.079862,2.025462,16.203700000000026,2306.692777777885
2023-12-06 10:39:00,53.29861,2.1122690000000004,0.6874712706561673,3.935186,1.938657,16.492999999999967,2306.7427777778853
2023-12-06 10:42:00,49.4213,2.141204,0.6941841283645545,4.050925,2.025462,15.625,2306.7927777778855
2023-12-06 10:45:00,52.89352,2.228009,0.6598108870316362,4.108796000000001,1.967593,15.335700000000003,2306.8427777778857
2023-12-06 10:48:00,55.61343,2.2858790000000004,0.6060482246730602,4.166667,1.9386579999999993,16.203699999999998,2306.892777777886
2023-12-06 10:51:00,54.07986,2.1122680000000003,0.571094176560756,3.993055,1.9386569999999992,16.4931,2306.942777777886
2023-12-06 10:54:00,47.88773,2.141204,0.7409326186633494,4.07986,2.0833329999999997,15.624899999999997,2306.992777777886
2023-12-06 10:57:00,52.89352,2.256944,0.7688609060861616,4.311343000000001,2.1990740000000004,15.046300000000002,2307.0427777778864
2023-12-06 11:00:00,55.61343,2.228009,0.7142071457060738,4.484953,2.3726849999999997,17.071799999999968,2307.0927777778866
2023-12-06 11:03:00,52.11227,2.1990740000000004,0.6535290894789995,4.195601,2.083334,16.782399999999996,2307.1427777778867
2023-12-06 11:06:00,47.8588,2.1122680000000003,0.571096641841212,3.877314,1.8229170000000003,15.046300000000002,2307.192777777887
2023-12-06 11:09:00,50.5787,2.2569440000000007,0.6660767171940772,3.7615740000000004,1.5914349999999997,14.757000000000005,2307.242777777887
2023-12-06 11:12:00,47.10648,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,14.756900000000002,2307.2927777778873
2023-12-06 11:15:00,52.1412,2.1990740000000004,0.7075508831857056,3.993055,1.9097219999999995,15.046300000000002,2307.3427777778875
2023-12-06 11:18:00,52.89352,2.1122690000000004,0.5710919140829553,3.935186,1.8807859999999996,15.046300000000002,2307.3927777778877
2023-12-06 11:21:00,46.32523,1.967593,0.5415602997530825,3.790509,1.8807870000000007,14.467600000000033,2307.442777777888
2023-12-06 11:24:00,44.01041,2.0254630000000002,0.6154746208322757,3.530092,1.5914359999999999,13.020800000000008,2307.492777777888
2023-12-06 11:27:00,41.29051,2.1122690000000004,0.5710943793877759,3.4722220000000004,1.4178229999999994,13.599499999999978,2307.542777777888
2023-12-06 11:30:00,47.88773,2.1990740000000004,0.7075474100527055,3.414353,1.3310179999999994,14.178200000000004,2307.5927777778884
2023-12-06 11:33:00,49.4213,2.170139,0.7479433612196739,3.6747689999999995,1.6493060000000002,14.757000000000033,2307.6427777778886
2023-12-06 11:36:00,53.67477,2.1701380000000006,0.5828023218777744,3.877314,1.765045999999999,15.335599999999971,2307.6927777778888
2023-12-06 11:39:00,57.17593,2.1701380000000006,0.6472288171147655,3.964119,1.880788,15.335700000000003,2307.742777777889
2023-12-06 11:42:00,48.64005,1.9097220000000004,0.6399402606432966,3.6458329999999997,1.851851,15.624899999999997,2307.792777777889
2023-12-06 11:45:00,45.16782,2.054399,0.5593265984723574,3.6458340000000007,1.649305,14.467600000000004,2307.8427777778893
2023-12-06 11:48:00,48.64005,2.228009,0.5944531442114986,3.703704000000001,1.5335650000000003,13.888900000000007,2307.8927777778895
2023-12-06 11:51:00,48.26389,2.2858789999999996,0.60604822467306,3.7615740000000004,1.5335650000000003,15.335700000000003,2307.9427777778897
2023-12-06 11:54:00,45.16782,2.141203,0.6941838967494205,3.6747679999999994,1.6493059999999993,13.888899999999978,2307.99277777789
2023-12-06 11:57:00,47.10648,2.314814,0.6118255247301292,3.7615740000000004,1.5046299999999997,13.599599999999981,2308.04277777789
2023-12-06 12:00:00,45.16782,2.170139,0.7008749283177219,3.7615739999999995,1.7071750000000003,13.020800000000008,2308.09277777789
2023-12-06 12:03:00,48.26389,2.343749,0.6847873841640155,3.7905089999999992,1.5335649999999994,13.599500000000006,2308.1427777778904
2023-12-06 12:06:00,50.5787,2.256945,0.6002577080627539,3.7615749999999997,1.5624999999999991,14.178200000000004,2308.1927777778906
2023-12-06 12:09:00,47.48264,2.256945,0.6660769335406052,3.7615749999999997,1.5914349999999997,13.599500000000006,2308.2427777778908
2023-12-06 12:12:00,47.88773,2.2280099999999994,1.2703415532499072,3.2118059999999993,1.6203700000000003,14.178200000000004,2308.292777777891
2023-12-06 12:15:00,51.73611,2.5173619999999994,0.7218136679358323,3.819444999999999,1.3888879999999997,13.888899999999978,2308.342777777891
2023-12-06 12:18:00,55.61343,2.3726849999999997,0.747228122617254,3.9641200000000003,1.7071749999999994,15.04619999999997,2308.3927777778913
2023-12-06 12:21:00,59.11458,2.228009,0.6598088529621116,3.9351849999999997,1.7939809999999996,17.071800000000025,2308.4427777778915
2023-12-06 12:24:00,54.05093,2.1122689999999995,0.6874729715684731,3.9641209999999996,1.967593,15.625000000000028,2308.4927777778917
2023-12-06 12:27:00,50.20255,2.141203,0.6409082641450448,3.9351849999999997,1.8807869999999998,15.335700000000003,2308.542777777892
2023-12-06 12:30:00,48.23495,2.170139,0.6472270294780081,3.8773139999999993,1.7939810000000005,15.625,2308.592777777892
2023-12-06 12:33:00,45.94907,2.1990739999999995,0.588634897551864,3.7615740000000004,1.6203700000000003,15.3356,2308.642777777892
2023-12-06 12:36:00,47.88773,2.1990740000000004,0.6535270695920163,3.5590270000000004,1.4467589999999992,13.599500000000006,2308.6927777778924
2023-12-06 12:39:00,54.45602,2.2569440000000007,0.7688624765016421,3.732639,1.6203709999999996,15.335700000000031,2308.7427777778926
2023-12-06 12:42:00,59.08565,2.314814,0.7340712477344137,4.07986,1.8807869999999998,16.782399999999996,2308.7927777778928
2023-12-06 12:45:00,55.61343,2.1990749999999997,0.7549375714649215,4.137731,2.0833329999999997,15.914399999999972,2308.842777777893
2023-12-06 12:48:00,59.08565,2.228009,0.5944531442114986,3.9641200000000003,1.7939809999999996,16.203699999999998,2308.892777777893
2023-12-06 12:51:00,52.1412,2.054398,0.5593263945957594,3.7326390000000007,1.7361110000000002,16.20369999999997,2308.9427777778933
2023-12-06 12:54:00,52.1412,2.1701390000000007,0.9007022560256336,3.8773150000000003,1.967593,15.914299999999997,2308.9927777778935
2023-12-06 12:57:00,64.52546,2.3726850000000006,0.7472299289947912,4.050925,1.7939809999999996,17.071799999999996,2309.0427777778937
2023-12-06 13:00:00,67.21644,2.2569440000000007,0.7208475174713307,4.166666,2.0254640000000004,16.203699999999998,2309.092777777894
2023-12-06 13:03:00,62.58681,2.0254630000000002,0.6672222644059588,3.90625,1.9965270000000004,17.650499999999965,2309.142777777894
2023-12-06 13:06:00,55.61343,1.9097220000000004,0.5897427184503307,3.616899,1.7939819999999997,17.071799999999996,2309.192777777894
2023-12-06 13:09:00,50.5787,2.0254630000000002,0.667223929131812,3.7615740000000004,1.851852,14.178300000000007,2309.2427777778944
2023-12-06 13:12:00,49.4213,2.0254630000000002,0.6154726873826581,3.7615739999999995,1.8229170000000003,15.335700000000003,2309.2927777778946
2023-12-06 13:15:00,51.73611,2.170139,0.7008766530544543,3.703704,1.6493060000000002,14.467600000000004,2309.3427777778948
2023-12-06 13:18:00,54.83218,2.141203,0.5769580526259844,3.7326379999999997,1.6493060000000002,15.625,2309.392777777895
2023-12-06 13:21:00,50.5787,2.1122690000000004,0.6345771014216934,3.616898,1.5914350000000006,14.756999999999977,2309.442777777895
2023-12-06 13:24:00,50.5787,2.141204,0.5769557709017531,3.5590280000000005,1.4756939999999998,15.625,2309.4927777778953
2023-12-06 13:27:00,48.26389,2.141204,0.6409084827349476,3.6747690000000004,1.6203700000000003,15.9144,2309.5427777778955
2023-12-06 13:30:00,53.67477,2.228009,0.5944531442114986,3.6747690000000004,1.5046299999999997,14.756900000000002,2309.5927777778957
2023-12-06 13:33:00,52.89352,2.228009,0.7142053973736101,3.703704000000001,1.5914349999999997,15.046200000000027,2309.642777777896
2023-12-06 13:36:00,54.07986,2.256944,0.7208439973845813,3.7615739999999995,1.6203700000000003,15.625000000000028,2309.692777777896
2023-12-06 13:39:00,48.64005,2.0833330000000005,0.6282244172215338,3.6747690000000004,1.6782409999999999,15.046299999999974,2309.742777777896
2023-12-06 13:42:00,51.35995,2.1990740000000004,0.6535250496926025,3.7615739999999995,1.6493049999999991,14.75690000000003,2309.7927777778964
2023-12-06 13:45:00,49.4213,2.141204,0.6941824155108768,3.7326390000000007,1.7071749999999994,13.888900000000007,2309.8427777778966
2023-12-06 13:48:00,47.48264,2.141204,0.6409104740970791,3.6458329999999997,1.5914350000000006,15.625,2309.8927777778968
2023-12-06 13:51:00,49.4213,2.2858790000000004,0.775795855098723,3.703704,1.5624999999999991,15.3356,2309.942777777897
2023-12-06 13:54:00,56.77083,2.34375,0.7406589405194121,3.877314,1.649305,15.335700000000031,2309.992777777897
2023-12-06 13:57:00,54.83218,2.1990740000000004,0.7075508831857056,3.6458329999999997,1.5624999999999991,15.625,2310.0427777778973
2023-12-06 14:00:00,54.45602,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,16.782400000000024,2310.0927777778975
2023-12-06 14:03:00,54.45602,2.1990740000000004,0.7075508831857056,3.877314,1.7939809999999996,15.9144,2310.1427777778977
2023-12-06 14:06:00,60.27199,2.2858790000000004,0.7757974356333044,4.195601,2.054398,16.782399999999996,2310.192777777898
2023-12-06 14:09:00,57.92824,2.141204,0.6409104740970756,4.1377310000000005,2.0833329999999997,16.203700000000026,2310.242777777898
2023-12-06 14:12:00,56.39468,2.170139,0.6472250238139631,3.90625,1.8229160000000002,16.782399999999996,2310.292777777898
2023-12-06 14:15:00,51.73611,2.0254630000000002,0.6154726873826581,3.616898,1.6782410000000008,15.914299999999969,2310.3427777778984
2023-12-06 14:18:00,45.94907,2.1122680000000003,0.7338998709077049,3.616897,1.6493059999999993,14.178200000000004,2310.3927777778986
2023-12-06 14:21:00,52.1412,2.2858790000000004,0.7274652537816878,3.7615739999999995,1.5914349999999997,15.625,2310.4427777778988
2023-12-06 14:24:00,53.29861,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,14.467599999999976,2310.492777777899
2023-12-06 14:27:00,56.77083,2.228009,0.5944531442114986,3.7615740000000004,1.5914349999999997,15.625,2310.542777777899
2023-12-06 14:30:00,54.45602,2.1701390000000007,0.7008766530544546,3.5590280000000005,1.5046299999999997,15.3356,2310.5927777778993
2023-12-06 14:33:00,52.1412,2.0833330000000005,0.7268452540748601,3.616898,1.6782409999999999,15.625,2310.6427777778995
2023-12-06 14:36:00,52.89352,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,14.757000000000005,2310.6927777778997
2023-12-06 14:39:00,52.89352,2.054399,0.6218586462323413,3.8483800000000006,1.8807869999999998,15.625,2310.7427777779
2023-12-06 14:42:00,48.26389,1.967593,0.5415602997530825,3.790509,1.8807870000000007,13.599500000000006,2310.7927777779
2023-12-06 14:45:00,47.8588,2.141204,0.5769582549431482,3.819444,1.7361110000000002,14.178200000000004,2310.8427777779
2023-12-06 14:48:00,47.48264,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,13.888900000000007,2310.8927777779004
2023-12-06 14:51:00,48.23495,2.170139,0.7008766530544543,3.5590279999999996,1.5046299999999997,14.467700000000008,2310.9427777779006
2023-12-06 14:54:00,49.4213,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,14.178200000000004,2310.9927777779008
2023-12-06 14:57:00,53.67477,2.1701380000000006,0.7008746973410325,3.6458329999999997,1.5914349999999997,14.756899999999973,2311.042777777901
2023-12-06 15:00:00,50.5787,2.0254630000000002,0.6154707539212491,3.6747680000000003,1.73611,14.178200000000004,2311.092777777901
2023-12-06 15:03:00,48.26389,1.967593,0.5415579296030782,3.616899,1.7071759999999996,14.467700000000008,2311.1427777779013
2023-12-06 15:06:00,47.48264,2.054398,0.6739914450059542,3.6458329999999997,1.7071750000000003,14.178300000000007,2311.1927777779015
2023-12-06 15:09:00,51.35995,2.141203,0.7409323759700295,3.7615730000000003,1.765047,14.756900000000002,2311.2427777779017
2023-12-06 15:12:00,49.82639,2.054398,0.6218564778059078,3.790509,1.8229160000000002,15.3356,2311.292777777902
2023-12-06 15:15:00,47.8588,1.967593,0.6536248488843355,3.703704,1.851852,13.599500000000006,2311.342777777902
2023-12-06 15:18:00,45.94907,2.3148150000000003,0.9047824023717881,4.427084000000001,2.343751,13.599500000000006,2311.392777777902
2023-12-06 15:21:00,49.82639,1.765047,,4.079862,2.2858790000000004,15.914299999999997,2311.4427777779024
2023-12-06 15:24:00,41.29051,2.0254630000000002,0.8270811501294952,4.137732,2.34375,12.731499999999983,2311.4927777779026
2023-12-06 15:27:00,49.4213,2.3148150000000003,0.7827157352168993,4.571759,2.4016209999999996,13.599599999999981,2311.5427777779028
2023-12-06 15:30:00,47.88773,1.851852,0.5767643970421232,4.542824,2.7777779999999996,14.467600000000004,2311.592777777903
2023-12-06 15:33:00,49.79745,2.0833330000000005,0.8766393146039854,4.108796,2.2858799999999997,13.310200000000009,2311.642777777903
2023-12-06 15:36:00,55.23727,2.430555,0.9715869895145871,4.8321760000000005,2.662033000000001,13.599599999999981,2311.6927777779033
2023-12-06 15:39:00,46.32523,1.8807869999999998,0.6330680581183629,4.803241,3.038195,13.888800000000003,2311.7427777779035
2023-12-06 15:42:00,36.28472,2.1990740000000004,0.9086657470706718,4.976853,3.0381899999999993,11.574099999999987,2311.7927777779037
2023-12-06 15:45:00,52.89352,2.517361,0.6519092788808171,5.873844000000001,3.414353,13.020800000000008,2311.842777777904
2023-12-06 15:51:00,98.55324,3.4722219999999995,4.08876879624695,0.2025459999999999,1.5046300000000006,54.1088,2311.842777777904
2023-12-06 15:57:00,44.76273,2.256945,0.6002577080627539,4.369214,2.170139,14.467600000000004,2311.842777777904
2023-12-06 16:00:00,40.88541,2.170139,0.7904788980945116,4.166666,2.1701390000000007,13.599599999999981,2311.892777777904
2023-12-06 16:03:00,43.60532,2.3148149999999994,0.867065093545016,4.774306,2.6620370000000007,13.31019999999998,2311.942777777904
2023-12-06 16:06:00,50.5787,2.4016209999999996,0.697188839306419,4.976852,2.6620369999999998,14.467599999999976,2311.9927777779044
2023-12-06 16:09:00,54.42708,2.256945,0.8894292887567201,4.8321760000000005,2.8067130000000002,16.782399999999996,2312.0427777779046
2023-12-06 16:12:00,51.33102,2.3726849999999997,0.531861610157735,5.179399,2.835649000000001,13.888900000000035,2312.0927777779048
2023-12-06 16:15:00,45.94907,2.3148150000000003,0.6118257241656295,4.716435000000001,2.4594899999999997,13.599500000000006,2312.142777777905
2023-12-06 16:18:00,49.79745,2.3726849999999997,0.7472281226172572,4.542825,2.2858800000000006,14.467599999999976,2312.192777777905
2023-12-06 16:21:00,44.38657,2.141203,0.6941838967494205,4.369212,2.34375,13.888999999999953,2312.2427777779053
2023-12-06 16:24:00,40.50926,2.1990739999999995,0.1505849190936521,4.484953,2.2858790000000004,12.731500000000011,2312.2927777779055
2023-12-06 16:27:00,46.32523,2.34375,0.6175872165830125,4.340279,2.054398,14.467600000000004,2312.3427777779057
2023-12-06 16:30:00,53.26968,2.3726849999999997,0.747229928994791,4.398148,2.141204,13.888800000000003,2312.392777777906
2023-12-06 16:33:00,43.22916,2.1990749999999997,0.6535252671408931,5.005788,2.8935180000000003,14.178300000000007,2312.442777777906
2023-12-06 16:36:00,37.03704,2.1990749999999997,0.6535252671408931,4.542825,2.430555,10.706000000000017,2312.492777777906
2023-12-06 16:39:00,47.8588,2.6041669999999995,0.5722973265400834,4.369214,1.7939810000000005,14.178300000000007,2312.5427777779064
2023-12-06 16:42:00,40.91435,2.1990749999999997,0.5011091238347332,4.050926,1.8807869999999998,12.152799999999985,2312.5927777779066
2023-12-06 16:45:00,34.72222,2.054398,0.67399312185539,3.9351849999999997,1.9965279999999996,12.15270000000001,2312.6427777779068
2023-12-06 16:48:00,38.9757,2.2858789999999996,0.9324394256280548,4.108795,2.0833330000000005,12.442100000000039,2312.692777777907
2023-12-06 16:51:00,41.66666,2.256945,0.6660769335406052,4.427084,2.256944,12.442199999999957,2312.742777777907
2023-12-06 16:54:00,40.50926,2.3148150000000003,0.6785700877341897,4.311342,2.083334,12.442199999999985,2312.7927777779073
2023-12-06 16:57:00,43.20023,2.3726849999999997,0.5318655542592473,4.108796,1.765047,13.020900000000012,2312.8427777779075
2023-12-06 17:00:00,35.50347,2.083334,0.6807428340221066,3.9351849999999997,1.9675919999999998,12.442099999999982,2312.8927777779077
2023-12-06 17:06:00,31.62616,2.170139,0.5828025236929102,4.166667,2.054398,11.284700000000015,2312.8927777779077
2023-12-06 17:09:00,35.87963,2.256944,0.5114043735819933,4.1377310000000005,1.9097230000000005,11.573999999999984,2312.8927777779077
2023-12-06 17:15:00,32.40741,2.343749,0.7406605080055683,3.6458319999999995,1.4178250000000006,11.863400000000013,2312.8927777779077
2023-12-06 17:18:00,32.00232,2.141204,0.6941824155108768,3.703704000000001,1.6782399999999997,10.416600000000017,2312.8927777779077
2023-12-06 17:21:00,33.15972,2.2858790000000004,0.7274670254899026,3.90625,1.7361119999999994,12.152799999999985,2312.8927777779077
2023-12-06 17:24:00,35.87963,2.34375,0.6847896890494314,4.195600999999999,1.938657,10.995400000000018,2312.8927777779077
2023-12-06 17:30:00,30.46875,2.3148150000000003,0.7340714756865857,3.993055,1.7939809999999996,11.574099999999987,2312.8927777779077
2023-12-12 08:33:00,48.23495,5.613422999999999,1.564941953283047,6.626153,1.186350000000001,11.573999999999984,2312.8927777779077
2023-12-12 08:36:00,76.0706,1.6203699999999994,0.9687706818840078,6.2500029999999995,5.150463,25.17360000000002,2312.942777777908
2023-12-12 08:39:00,76.88079,0.9259259999999996,0.9686808740812727,5.324072999999999,5.410877000000001,27.199099999999987,2312.992777777908
2023-12-12 08:42:00,66.43519,0.7233799999999997,0.9358556967270213,4.976852,5.439818000000001,25.17360000000002,2313.042777777908
2023-12-12 08:45:00,62.18171,1.0995369999999998,0.8114502528639265,5.208334000000001,4.6874970000000005,20.54400000000001,2313.0927777779084
2023-12-12 08:48:00,69.53125,1.1863420000000007,0.8464848795888031,5.034722,4.427086,24.016199999999998,2313.1427777779086
2023-12-12 08:51:00,82.69676,1.2442129999999993,0.850243844863,5.179392999999999,4.48495,26.33099999999999,2313.1927777779088
2023-12-12 08:54:00,84.60648,1.157407,0.8711945667502735,5.4687529999999995,4.947916,28.067199999999985,2313.242777777909
2023-12-12 08:57:00,93.1713,0.43402799999999964,0.7050607602079055,3.1828710000000004,3.8194490000000005,43.98139999999998,2313.292777777909
2023-12-12 09:00:00,98.58218,0.31828699999999976,0.8881983813674735,1.9097220000000004,3.501158000000001,64.81479999999999,2313.3427777779093
2023-12-12 09:03:00,81.88657,0.31828699999999976,1.0471697596614158,2.256945,4.398149000000001,62.2106,2313.3927777779095
2023-12-12 09:06:00,65.27778,0.78125,0.7956303171186981,4.253472,4.282406,24.594899999999996,2313.4427777779097
2023-12-12 09:09:00,68.37384,1.0995369999999998,0.7554204154873907,4.427084000000001,3.819445,23.7269,2313.49277777791
2023-12-12 09:12:00,66.05903,1.2442130000000002,0.7692976483735364,4.398149,3.5879630000000002,21.99079999999998,2313.54277777791
2023-12-12 09:15:00,73.00347,1.186343,0.7270732003056914,4.427084000000001,3.6458330000000005,26.04159999999999,2313.59277777791
2023-12-12 09:18:00,59.08565,0.8969909999999999,0.7262613259611506,4.398149,4.079862,20.25460000000001,2313.6427777779104
2023-12-12 09:21:00,66.03009,1.186343,0.6829545903617154,4.369213,3.530093,22.569499999999977,2313.6927777779106
2023-12-12 09:24:00,69.93634,1.157407,0.6729272952891677,4.137732000000001,3.327547000000001,24.884199999999993,2313.7427777779108
2023-12-12 09:27:00,65.27778,1.0995369999999998,0.7359270402089589,4.195601,3.5590270000000004,23.4375,2313.792777777911
2023-12-12 09:30:00,69.53125,1.3310180000000003,0.7556088380038001,4.976852,4.021985999999999,24.594899999999996,2313.842777777911
2023-12-12 09:33:00,69.53125,1.2152769999999995,0.7374627201815896,4.513889,3.703704,24.305499999999995,2313.8927777779113
2023-12-12 09:36:00,65.27778,1.157407,0.7166136760293513,4.369212,3.616899,24.305499999999995,2313.9427777779115
2023-12-12 09:39:00,61.40046,1.2442130000000002,0.7692976483735364,4.484954,3.6747680000000003,20.254699999999985,2313.9927777779117
2023-12-12 09:42:00,64.12037,1.0995369999999998,0.6743953434420661,4.195601,3.4722220000000004,22.858800000000002,2314.042777777912
2023-12-12 09:45:00,64.49653,1.2152780000000005,0.6929138848148603,4.195602,3.327546,22.569499999999977,2314.092777777912
2023-12-12 09:48:00,66.43519,1.157407,0.6499867992071313,4.02199,3.1828710000000004,21.990700000000004,2314.142777777912
2023-12-12 09:51:00,69.53125,1.2731480000000008,0.6887877854888812,4.456019,3.5011579999999993,23.1481,2314.1927777779124
2023-12-12 09:54:00,62.52894,1.1284720000000004,0.6628334324109482,4.108796000000001,3.327547,21.990700000000004,2314.2427777779126
2023-12-12 09:57:00,68.37384,1.157407,0.6499859919679705,4.021990000000001,3.1828700000000003,23.1481,2314.2927777779128
2023-12-12 10:00:00,61.02431,1.938657,0.7314954090337616,4.2534719999999995,2.4884260000000005,18.229100000000017,2314.342777777913
2023-12-12 10:03:00,61.02431,1.967593,0.7389502866423101,4.224537,2.430554999999999,19.386600000000016,2314.392777777913
2023-12-12 10:06:00,71.84606,2.141203,0.6409102555066774,4.976852,2.9224549999999994,20.83330000000001,2314.4427777779133
2023-12-12 10:09:00,63.71528,1.8229169999999995,0.8029679708647075,4.658564999999999,3.0960650000000003,20.833399999999983,2314.4927777779135
2023-12-12 10:12:00,74.16088,2.1990749999999997,0.7977518019851947,4.918981,2.8935180000000003,21.412000000000006,2314.5427777779137
2023-12-12 10:15:00,65.65394,1.6782409999999999,0.7901035674242083,4.832177,3.4432869999999998,23.4375,2314.592777777914
2023-12-12 10:18:00,69.53125,2.0254629999999993,0.8270799639038124,5.439817999999999,3.645835000000001,24.594899999999996,2314.642777777914
2023-12-12 10:21:00,64.09144,1.8229169999999995,0.8332097704764403,5.3819479999999995,3.8483810000000007,23.148200000000003,2314.692777777914
2023-12-12 10:24:00,64.87269,2.0833329999999997,0.8069491209989568,5.410877999999999,3.530095,21.701300000000003,2314.7427777779144
2023-12-12 10:33:00,65.27778,1.9097229999999996,0.827791123102278,5.266203,3.6169000000000002,21.412000000000006,2314.8927777779145
2023-12-12 10:36:00,60.99537,1.6782409999999999,0.7901025829318931,5.063661999999999,3.674771,21.12270000000001,2314.9427777779147
2023-12-12 10:39:00,64.87269,1.9675919999999998,0.7763290661850646,5.2951369999999995,3.530095,20.54400000000001,2314.992777777915
2023-12-12 10:42:00,63.71528,2.0254629999999993,0.7537856338177694,5.063658,3.211805000000001,21.701400000000007,2315.042777777915
2023-12-12 10:45:00,69.53125,2.170139,0.8296618840188612,5.063657999999999,3.096069,21.99079999999998,2315.092777777915
2023-12-12 10:48:00,70.68866,2.170139,0.8296618840188612,5.439814,3.472225000000001,22.858800000000002,2315.1427777779154
2023-12-12 10:51:00,65.27778,1.6203709999999996,0.71374765081099,4.890051,3.5011599999999996,22.858900000000006,2315.1927777779156
2023-12-12 10:54:00,66.40625,1.9097220000000004,0.7240146229293335,5.063662,3.3275499999999996,20.254699999999985,2315.2427777779158
2023-12-12 10:57:00,76.09954,1.9965280000000005,0.8838498225373824,5.092597,3.3854189999999997,22.858800000000002,2315.292777777916
2023-12-12 11:00:00,74.94213,1.6782409999999999,0.8179979077268497,5.121526,3.7615749999999997,26.04169999999999,2315.342777777916
2023-12-12 11:03:00,65.65394,1.5335650000000003,0.7986760070639877,5.2083319999999995,4.021986999999999,24.594899999999996,2315.3927777779163
2023-12-12 11:06:00,60.61921,1.7939819999999997,0.7946247177154414,5.353013,3.8194410000000003,20.833399999999983,2315.4427777779165
2023-12-12 11:09:00,64.49653,2.1701379999999997,0.8296616235602315,5.439812999999999,3.472225,20.543900000000008,2315.4927777779167
2023-12-12 11:12:00,66.43519,2.1701390000000007,0.8296618840188612,5.555554,3.5879649999999996,21.701400000000007,2315.542777777917
2023-12-12 11:15:00,67.1875,2.1701390000000007,0.9007057348541271,5.613424000000001,3.7037050000000002,23.1481,2315.592777777917
2023-12-12 11:18:00,65.24884,2.0254630000000002,0.8270799639038106,5.642364000000001,3.848381,22.569500000000005,2315.642777777917
2023-12-12 11:21:00,60.21412,1.9675919999999998,0.8441873686539907,5.497683,3.7905110000000004,21.12269999999998,2315.6927777779174
2023-12-12 11:24:00,62.15278,2.0254630000000002,0.7916762332628361,5.439818,3.6168950000000004,20.544100000000014,2315.7427777779176
2023-12-12 11:27:00,67.59259,2.141203,0.8221139084434198,5.353008,3.4143550000000005,21.70139999999998,2315.7927777779178
2023-12-12 11:30:00,64.87269,2.0254629999999993,0.8604587712492227,5.353012999999999,3.58796,21.12269999999998,2315.842777777918
2023-12-12 11:33:00,67.1875,2.0254629999999993,0.7916762332628359,5.4687529999999995,3.645830000000001,23.7269,2315.892777777918
2023-12-12 11:36:00,69.12616,2.1701380000000006,0.86622690442372,5.468748,3.5300900000000004,22.858800000000002,2315.9427777779183
2023-12-12 11:39:00,75.72338,2.1701379999999997,0.8662269044237197,5.873842999999999,3.9351850000000006,24.016199999999998,2315.9927777779185
2023-12-12 11:42:00,82.49421,2.430555,0.9715967707427242,5.787038000000001,3.6169030000000006,26.04170000000002,2316.0427777779187
2023-12-12 11:45:00,73.37963,1.6782399999999997,0.8957078696445759,5.642363,4.369212999999999,36.16899999999998,2316.092777777919
2023-12-12 11:48:00,71.84606,2.0254629999999993,0.8604700042293291,5.381943,3.6169000000000002,30.0925,2316.142777777919
2023-12-12 11:51:00,68.75,1.967593,0.8754864623479007,5.179398,3.5011550000000007,30.0925,2316.192777777919
2023-12-12 11:54:00,67.1875,1.9965279999999996,0.8838498225373823,5.353012999999999,3.645835,26.33099999999999,2316.2427777779194
2023-12-12 11:57:00,71.84606,2.1990740000000004,0.8739834682191943,5.642364000000001,3.6747699999999996,27.77770000000001,2316.2927777779196
2023-12-12 12:00:00,71.46991,2.141203,0.8927100636591274,5.526618000000001,3.645835000000001,28.93520000000001,2316.3427777779198
2023-12-12 12:03:00,71.44097,2.0254630000000002,0.8921840083167014,5.468748,3.732635,29.803300000000007,2316.39277777792
2023-12-12 12:06:00,71.84606,2.1122679999999994,0.8846778637011797,5.526622999999999,3.674765,28.64579999999998,2316.44277777792
2023-12-12 12:09:00,74.16088,2.0833329999999997,0.9087671732477565,5.555558,3.7615749999999997,28.64580000000001,2316.4927777779203
2023-12-12 12:12:00,69.50231,1.8229169999999995,3.0005084987911728,1.186343,3.9641209999999996,30.671300000000002,2316.5427777779205
2023-12-12 12:15:00,88.83102,2.8935189999999995,0.8629660298613693,5.700227999999999,2.9224490000000003,32.69669999999999,2316.5927777779207
2023-12-12 12:18:00,74.16088,1.9097229999999996,0.8882013793386414,5.526617999999999,3.9351850000000006,34.722200000000015,2316.642777777921
2023-12-12 12:21:00,72.59838,1.8229170000000003,0.8899217407888789,5.410882000000001,3.9351850000000006,34.43289999999999,2316.692777777921
2023-12-12 12:24:00,71.06481,1.7071769999999997,0.8799559864940522,5.237271999999999,3.906245,30.092700000000008,2316.742777777921
2023-12-12 12:27:00,71.06481,1.9675919999999998,0.8754861727972586,5.324077,3.645835000000001,28.356499999999983,2316.7927777779214
2023-12-12 12:30:00,74.53704,2.054398,0.8349596503242603,5.353007999999999,3.5300900000000004,29.513900000000007,2316.8427777779216
2023-12-12 12:33:00,85.76389,1.8229169999999995,0.7711586410861901,4.861109999999999,3.269673000000001,29.803200000000004,2316.8927777779218
2023-12-12 12:36:00,98.55324,0.6076390000000007,0.7682170747636631,3.0960660000000004,3.443287999999999,60.185100000000006,2316.942777777922
2023-12-12 12:39:00,88.88889,0.6365739999999995,0.8949587902478412,3.616897,4.195602000000001,65.10419999999999,2316.992777777922
2023-12-12 12:42:00,71.44097,1.359953,0.8945267291252875,4.89005,4.0798570000000005,32.696799999999996,2317.0427777779223
2023-12-12 12:45:00,71.81713,1.6203709999999996,0.8766368139380919,5.063661,3.8483799999999997,33.85410000000002,2317.0927777779225
