Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-12-12 12:48:00,76.50463,1.5914359999999999,0.8172559807111928,4.890046000000001,3.645830000000001,35.879700000000014,2317.1427777779227
2023-12-12 12:51:00,70.65972,1.9097229999999996,0.8881913860528172,5.353013,3.76157,33.275499999999994,2317.192777777923
2023-12-12 12:54:00,74.16088,1.9965279999999996,0.9707753881081932,5.700233,4.079865000000001,33.85419999999999,2317.242777777923
2023-12-12 12:57:00,73.37963,1.9965279999999996,0.9139737254401192,5.700228,4.02199,34.14350000000002,2317.292777777923
2023-12-12 13:00:00,73.00347,1.967593,0.9341548259220563,5.700228,4.079865,32.98610000000002,2317.3427777779234
2023-12-12 13:03:00,75.31829,2.054398,0.9885238039095999,5.873842999999999,4.195605,33.27540000000002,2317.3927777779236
2023-12-12 13:06:00,74.16088,2.0833330000000005,0.9394729538951526,5.931708,4.166664999999999,34.72229999999999,2317.4427777779238
2023-12-12 13:09:00,73.40856,2.0254630000000002,0.9225029946904029,5.787038000000001,4.079865,33.56480000000002,2317.492777777924
2023-12-12 13:12:00,71.44097,2.0833330000000005,0.9394729538951544,5.902774,4.1377310000000005,33.275499999999994,2317.542777777924
2023-12-12 13:15:00,69.90741,2.1122680000000003,0.9170172616594396,5.902779000000001,4.079860999999999,31.828699999999998,2317.5927777779243
2023-12-12 13:18:00,69.90741,2.1990740000000004,0.9416081067963217,5.960649,4.050925,31.539300000000026,2317.6427777779245
2023-12-12 13:21:00,73.37963,2.2569440000000007,0.9897144500020132,6.018514000000001,4.079859999999999,32.69669999999999,2317.6927777779247
2023-12-12 13:24:00,74.94213,2.256944,0.9578736236554694,5.960649,3.993055000000001,32.696799999999996,2317.742777777925
2023-12-12 13:27:00,76.09954,2.170139,0.9334373688766211,5.902779000000001,4.02199,33.56479999999999,2317.792777777925
2023-12-12 13:30:00,73.37963,2.1990739999999995,0.9730746395725225,5.931714,4.05093,31.828699999999998,2317.842777777925
2023-12-12 13:33:00,74.53704,2.256944,0.9578736236554694,6.0185189999999995,4.050925,31.828699999999998,2317.8927777779254
2023-12-12 13:36:00,76.09954,2.256944,0.9578736236554694,6.0185189999999995,4.050925,32.117999999999995,2317.9427777779256
2023-12-12 13:39:00,77.6331,2.1701390000000007,0.9334373688766233,5.989584,4.108795,33.56479999999999,2317.9927777779258
2023-12-12 13:42:00,78.41435,2.1122690000000004,0.9479150918599277,5.9317139999999995,4.137735,35.300899999999984,2318.042777777926
2023-12-12 13:45:00,76.09954,2.1122690000000004,1.033772573505672,6.163194,4.456015000000001,34.43289999999999,2318.092777777926
2023-12-12 13:48:00,71.84606,2.083334,1.024810786334044,6.163194000000001,4.48495,33.56480000000002,2318.1427777779263
2023-12-12 13:51:00,74.94213,2.0833329999999997,0.9394625660248409,5.989588,4.224535,36.74770000000001,2318.1927777779265
2023-12-12 13:54:00,75.72338,1.9097229999999996,0.9703539227921261,5.8159730000000005,4.31134,36.45840000000001,2318.2427777779267
2023-12-12 13:57:00,72.62731,1.8229170000000003,0.9167269658992855,5.700232,4.253475,36.16900000000001,2318.292777777927
2023-12-12 14:00:00,71.44097,1.851852,0.8988348035510721,5.7291669999999995,4.2245349999999995,33.27539999999999,2318.342777777927
2023-12-12 14:03:00,70.68866,1.8807869999999998,0.8795466026933747,5.613427000000001,4.05093,32.98610000000002,2318.392777777927
2023-12-12 14:06:00,76.09954,1.9386580000000002,0.8968235604958081,5.6712929999999995,4.050925,35.300899999999984,2318.4427777779274
2023-12-12 14:09:00,71.06481,1.938657,0.9253671607815289,5.7291680000000005,4.1377310000000005,32.407399999999996,2318.4927777779276
2023-12-12 14:12:00,68.75,2.0254630000000002,0.8921840083166995,5.613428000000001,3.8773149999999994,27.777800000000013,2318.5427777779278
2023-12-12 14:15:00,71.44097,2.1122690000000004,0.8846895934292656,5.555554000000001,3.7037050000000002,29.22460000000001,2318.592777777928
2023-12-12 14:18:00,68.75,2.1122690000000004,0.8506428801403967,5.555554,3.6747650000000007,28.06710000000001,2318.642777777928
2023-12-12 14:21:00,68.34491,2.141204,0.8584471262165619,5.642359000000001,3.732635,28.067200000000014,2318.6927777779283
2023-12-12 14:24:00,71.84606,2.1990740000000004,0.9086762479315174,5.642359000000001,3.7037050000000002,29.803200000000004,2318.7427777779285
2023-12-12 14:27:00,69.12616,2.1990739999999995,0.9086645802979552,5.642364,3.7037000000000004,28.93519999999998,2318.7927777779287
2023-12-12 14:30:00,74.16088,2.3148149999999994,0.9047798759522797,5.78704,3.7037050000000002,30.382000000000005,2318.842777777929
2023-12-12 14:33:00,71.06481,2.170139,0.9334373688766231,5.700233999999999,3.819445,28.93520000000001,2318.892777777929
2023-12-12 14:36:00,70.68866,2.228009,0.9166223358170119,5.931714,3.964125,30.092600000000004,2318.942777777929
2023-12-12 14:39:00,69.90741,2.228009,0.8817164460036153,5.758104,3.7615749999999997,28.64580000000001,2318.9927777779294
2023-12-12 14:42:00,73.00347,2.1990739999999995,0.8739834682191963,5.700233999999999,3.732640000000001,30.092600000000004,2319.0427777779296
2023-12-12 14:45:00,69.90741,2.1990740000000004,0.8739834682191943,5.526619,3.559024999999999,28.64590000000001,2319.0927777779298
2023-12-12 14:48:00,74.56597,2.228009,0.8446768525578287,5.700234000000001,3.674765,30.960699999999974,2319.14277777793
2023-12-12 14:51:00,73.00347,2.228009,0.9166223358170119,5.787033999999999,3.819444999999999,31.5394,2319.19277777793
2023-12-12 14:54:00,74.94213,2.170139,0.9334373688766231,5.758099,3.8773100000000005,29.51389999999998,2319.2427777779303
2023-12-12 14:57:00,68.60532,2.054398,0.7993184410543783,5.613429,3.761571000000001,29.513900000000007,2319.2927777779305
2023-12-12 15:00:00,69.90741,2.170139,0.8296488288695998,5.439819,3.472220000000001,28.64580000000001,2319.3427777779307
2023-12-12 15:03:00,71.46991,2.141204,0.8584471262165619,5.410884,3.5011599999999996,30.092600000000033,2319.392777777931
2023-12-12 15:06:00,71.84606,2.256944,0.8521580529681378,5.729169000000001,3.674765,29.513900000000035,2319.442777777931
2023-12-12 15:09:00,72.62731,2.1701390000000007,0.8662271728909009,5.4976840000000005,3.559024999999999,28.93520000000001,2319.492777777931
2023-12-12 15:12:00,73.00347,2.1122690000000004,0.8506428801403967,5.410883999999999,3.530095,28.93519999999998,2319.5427777779314
2023-12-12 15:15:00,74.94213,2.0833329999999997,0.9087671732477582,5.324077999999999,3.530095,31.25,2319.5927777779316
2023-12-12 15:18:00,72.62731,2.0254629999999993,0.8270799639038124,5.439812999999999,3.645830000000001,32.11800000000002,2319.6427777779318
2023-12-12 15:21:00,68.34491,1.9097219999999995,0.8586694842935919,5.324073,3.7037009999999997,28.935100000000034,2319.692777777932
2023-12-12 15:24:00,70.68866,2.054398,0.8685697981393162,5.381943,3.5879649999999996,28.93520000000001,2319.742777777932
2023-12-12 15:27:00,72.62731,2.1122690000000004,0.8145434821744899,5.381944000000001,3.472224999999999,29.513900000000035,2319.7927777779323
2023-12-12 15:30:00,69.12616,2.054399,0.7993314223895566,5.381944000000001,3.5300949999999993,28.067099999999982,2319.8427777779325
2023-12-12 15:33:00,69.90741,2.141203,0.783181939175831,5.324078,3.356485,27.777800000000013,2319.8927777779327
2023-12-12 15:36:00,72.62731,2.1990730000000003,0.9086759728934632,5.353008000000001,3.4143550000000005,28.93520000000001,2319.942777777933
2023-12-12 15:39:00,69.12616,2.054399,0.9004898903921889,5.381944000000001,3.6168949999999995,28.067199999999957,2319.992777777933
2023-12-12 15:42:00,69.53125,2.170139,0.8296618840188588,5.468749000000001,3.5011599999999996,28.067099999999982,2320.042777777933
2023-12-12 15:45:00,69.90741,2.256945,0.8894267924994904,5.295139999999999,3.2696750000000003,25.46289999999999,2320.0927777779334
2023-12-12 15:48:00,73.00347,2.2569440000000007,0.8521713567035212,5.439814000000001,3.385419999999999,28.356499999999983,2320.1427777779336
2023-12-12 15:51:00,71.81713,2.141204,0.8584471262165619,5.324074,3.4143499999999998,28.067199999999985,2320.1927777779338
2023-12-12 15:54:00,64.90162,2.170139,0.8662271728909009,5.353009,3.4143499999999998,25.17360000000002,2320.242777777934
2023-12-12 15:57:00,64.87269,2.141203,0.783181939175831,5.324074,3.3564810000000005,24.59499999999997,2320.292777777934
2023-12-12 16:00:00,67.1875,2.2858789999999996,0.8194572920141148,5.237264000000001,3.1250050000000007,23.148199999999974,2320.3427777779343
2023-12-12 16:03:00,66.03009,2.170139,0.7904774913208575,5.092593,3.0960649999999994,24.59499999999997,2320.3927777779345
2023-12-12 16:06:00,62.61574,2.0833329999999997,0.7268452540748599,5.179398,3.2407410000000008,23.72690000000003,2320.4427777779347
2023-12-12 16:09:00,66.03009,2.2858789999999996,0.775789532905279,5.092593,2.951385000000001,21.99079999999998,2320.492777777935
2023-12-12 16:12:00,70.68866,2.2858789999999996,0.7758037577164965,5.324074,3.182875,23.726799999999997,2320.542777777935
2023-12-12 16:15:00,71.46991,2.228009,0.8050033302251168,5.2083319999999995,3.1539349999999997,25.462999999999994,2320.592777777935
2023-12-12 16:18:00,68.75,2.0833330000000005,0.8069439999584261,5.063658000000001,3.1828710000000004,26.04159999999999,2320.6427777779354
2023-12-12 16:21:00,67.59259,2.1122690000000004,0.7758624781043769,5.005787000000001,3.0671250000000008,24.016199999999998,2320.6927777779356
2023-12-12 16:24:00,68.75,2.0833330000000005,0.7685301534758375,4.947917,3.038194999999999,24.594900000000024,2320.7427777779358
2023-12-12 16:27:00,66.03009,2.0254629999999993,0.7126697100625063,5.034720999999999,3.15393,24.305600000000027,2320.792777777936
2023-12-12 16:30:00,62.55787,2.0833330000000005,0.7268452540748601,4.8321760000000005,2.8935190000000004,22.858800000000002,2320.842777777936
2023-12-12 16:33:00,65.65394,2.141203,0.7831847343133747,4.774305,2.8067140000000004,22.5694,2320.8927777779363
2023-12-12 16:36:00,66.03009,2.141203,0.6409122468560926,4.745369,2.6909730000000005,22.569500000000005,2320.9427777779365
2023-12-12 16:39:00,83.07292,2.4016199999999994,0.8480930421855519,6.047452999999999,3.8194429999999997,27.199000000000012,2320.9927777779367
2023-12-12 16:42:00,75.31829,1.9965270000000004,0.9707750803053987,5.989578,4.369211,28.35650000000001,2321.042777777937
2023-12-12 16:45:00,67.59259,1.8807860000000005,0.9077125860273711,5.902778,4.369211999999999,26.04169999999999,2321.092777777937
2023-12-12 16:48:00,65.24884,2.054398,0.9004896038364771,5.844908,4.079860000000001,23.72690000000003,2321.142777777937
2023-12-12 16:51:00,69.53125,2.1701380000000006,0.9007054589641347,5.815968,3.906249999999999,25.75229999999999,2321.1927777779374
2023-12-12 16:54:00,69.15509,2.0254629999999993,0.8921840083167012,5.815973,4.079860000000001,27.199100000000016,2321.2427777779376
2023-12-12 16:57:00,68.75,1.9965279999999996,0.8523316487082756,5.642363,3.906245,26.620400000000018,2321.2927777779378
2023-12-12 17:00:00,66.03009,2.0254629999999993,0.8604587712492227,5.642363,3.8773100000000005,23.726899999999972,2321.342777777938
2023-12-12 17:03:00,63.33912,2.0254630000000002,0.8270799639038127,5.5555579999999996,3.7615750000000006,23.437399999999997,2321.392777777938
2023-12-12 17:06:00,60.24306,2.0254630000000002,0.8604587712492229,5.497688,3.732635,21.70139999999998,2321.4427777779383
2023-12-12 17:09:00,63.71528,2.1701390000000007,0.8296488288696,5.584494,3.6168950000000004,21.12269999999998,2321.4927777779385
2023-12-12 17:12:00,64.87269,2.1701390000000007,0.8662271728909009,5.613424000000001,3.674765,21.990700000000032,2321.5427777779387
2023-12-12 17:15:00,62.55787,2.141204,0.7831821916262824,5.555554,3.58796,21.70139999999998,2321.592777777939
2023-12-12 17:18:00,63.33912,2.141204,0.8221141696886101,5.526619,3.5879650000000005,21.70139999999998,2321.642777777939
2023-12-12 17:21:00,62.18171,2.1122690000000004,0.7758805260749988,5.295134,3.3564849999999993,22.858800000000002,2321.692777777939
2023-12-12 17:24:00,60.24306,2.054399,0.761168923442751,5.353014,3.472225,21.12270000000001,2321.7427777779394
2023-12-12 17:27:00,58.3044,2.141204,0.822101198249465,5.353014000000001,3.4143499999999998,19.097199999999987,2321.7927777779396
2023-12-12 17:30:00,62.18171,2.1990740000000004,0.7977487191320688,5.468749000000001,3.4432850000000004,19.675900000000013,2321.84277777794
2023-12-12 17:33:00,47.07755,2.256944,0.666086957945681,5.526619,3.356485,13.599500000000006,2321.89277777794
2023-12-12 17:36:00,38.19445,2.0254630000000002,0.6672222644059588,5.2372689999999995,3.327546,13.020800000000008,2321.94277777794
2023-12-12 17:39:00,39.35185,2.141204,0.6409084827349476,4.947917,2.8935180000000003,12.731500000000011,2321.9927777779403
2023-12-12 17:42:00,36.25579,2.1122680000000003,0.1450407445452527,4.658564,2.546296,11.574099999999987,2322.0427777779405
2023-12-12 17:45:00,35.87963,2.1990740000000004,0.6535250496926025,4.513889000000001,2.4016200000000003,11.863499999999988,2322.0927777779407
2023-12-12 17:48:00,35.9375,2.1122690000000004,0.48557674572078857,4.2534730000000005,2.1701390000000007,11.284700000000015,2322.142777777941
2023-12-12 17:51:00,32.00232,1.9965279999999996,0.5474943323135975,4.137732,2.1990730000000003,11.863499999999988,2322.192777777941
2023-12-12 17:54:00,38.19445,1.5046290000000004,0.4440518275223087,3.501158000000001,2.054399,11.574099999999987,2322.2427777779412
2023-12-12 17:57:00,40.1331,1.5625,0.5105596006349091,3.501157,2.0254640000000004,11.863400000000013,2322.2927777779414
2023-12-12 18:00:00,41.29051,1.7071759999999996,0.5439474389396096,3.587961999999999,1.9675920000000007,11.574099999999987,2322.3427777779416
2023-12-12 18:03:00,33.94097,1.7939810000000005,0.5055664202743784,3.703704,1.9675919999999998,11.284700000000015,2322.392777777942
2023-12-12 18:06:00,31.62616,1.851852,0.576762552675321,3.501157,1.73611,9.548600000000022,2322.442777777942
2023-12-12 18:09:00,30.46875,1.9097229999999996,0.529633180728364,3.5879629999999993,1.7361110000000002,10.127299999999991,2322.492777777942
2023-12-12 18:15:00,32.40741,2.0254630000000002,0.6154707539212491,3.645834,1.7071759999999996,10.12730000000002,2322.492777777942
2023-12-12 18:18:00,33.18866,2.0254629999999993,0.6154707539212488,3.6747689999999995,1.7361110000000002,8.969899999999996,2322.492777777942
2023-12-12 18:21:00,38.9757,2.054398,0.6218584258490877,3.703704,1.7361119999999994,11.284700000000015,2322.492777777942
2023-12-12 18:24:00,30.09259,1.8229169999999995,0.5116134505343304,3.616897999999999,1.851852,10.99539999999999,2322.492777777942
2023-12-12 18:30:00,35.50347,1.9965279999999996,0.1376258984969294,3.7905089999999992,1.7939809999999996,10.416699999999992,2322.492777777942
2023-12-12 18:33:00,32.00232,1.967593,0.6026445630045314,3.6747689999999995,1.7939809999999996,10.127299999999991,2322.5427777779423
2023-12-12 18:36:00,35.87963,2.0254629999999993,0.6672222644059557,3.703704,1.7939809999999996,10.41670000000002,2322.5927777779425
2023-12-12 18:39:00,32.40741,1.9965279999999996,0.5474967216958591,3.8483789999999996,1.9097209999999993,8.391199999999998,2322.6427777779427
2023-12-12 18:42:00,35.87963,2.1122680000000003,0.571094176560756,3.7615740000000004,1.7071759999999996,10.99539999999999,2322.692777777943
2023-12-12 18:45:00,35.50347,2.0833329999999997,0.6282263797743738,3.7615740000000004,1.765047,10.705899999999986,2322.742777777943
2023-12-12 18:48:00,32.03125,2.0254630000000002,0.5534194413010043,3.819444,1.851850999999999,10.99539999999999,2322.7927777779432
2023-12-12 18:51:00,34.72222,1.9965279999999996,0.5474991110552773,3.703703,1.7650460000000008,11.574100000000016,2322.8427777779434
2023-12-12 18:54:00,31.65509,1.967593,0.5415579296030782,3.616898,1.7071749999999994,10.706000000000017,2322.8927777779436
2023-12-12 18:57:00,30.84491,1.967593,0.6536248488843355,3.5590279999999996,1.7071759999999996,11.863399999999984,2322.942777777944
2023-12-12 19:00:00,30.81597,2.0254629999999993,0.6672239291318118,3.6747689999999995,1.765047,10.127399999999994,2322.992777777944
2023-12-12 19:03:00,34.34607,2.0833329999999997,0.6282263797743738,3.7615740000000004,1.765047,10.705999999999989,2323.042777777944
2023-12-12 19:06:00,31.62616,2.054399,0.5593265984723574,3.90625,1.9097209999999993,10.12730000000002,2323.0927777779443
2023-12-12 19:09:00,32.03125,2.1701390000000007,0.49594061529813316,3.8773150000000003,1.7361110000000002,11.574099999999987,2323.1427777779445
2023-12-12 19:12:00,30.87384,2.054399,0.47516515679581606,3.6458340000000007,1.6203699999999994,10.416599999999988,2323.1927777779447
2023-12-12 19:15:00,32.78357,2.1990740000000004,0.7075491466230774,3.6458340000000007,1.5624999999999991,10.416600000000017,2323.242777777945
2023-12-12 19:18:00,32.03125,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,9.548599999999993,2323.292777777945
2023-12-12 19:21:00,30.87384,1.967593,0.5415555594304506,3.935186,2.025462,10.416600000000017,2323.3427777779452
2023-12-12 19:24:00,36.28472,2.1990740000000004,0.5011014097227249,3.935186,1.765045999999999,10.99539999999999,2323.3927777779454
2023-12-12 19:27:00,34.34607,2.083334,0.5652205273630702,3.790509,1.7650460000000008,10.416699999999992,2323.4427777779456
2023-12-12 19:30:00,33.15972,2.054399,0.6218586462323413,3.8483800000000006,1.8807869999999998,11.574100000000016,2323.492777777946
2023-12-12 19:33:00,32.40741,2.083334,0.4803806720126212,3.790509,1.7361110000000002,10.12730000000002,2323.542777777946
2023-12-12 19:36:00,30.84491,2.1122690000000004,0.63457710142169,3.906250000000001,1.8807869999999998,11.284700000000015,2323.592777777946
2023-12-12 19:39:00,31.62616,2.083334,0.5652156344703648,3.935186,1.9097210000000002,11.284699999999987,2323.6427777779463
2023-12-12 19:42:00,32.40741,2.1122679999999994,0.6345768822447504,3.790509,1.765047,10.705999999999989,2323.6927777779465
2023-12-12 19:45:00,34.34607,2.0254630000000002,0.6154707539212491,3.645834,1.7071759999999996,10.416699999999992,2323.7427777779467
2023-12-12 19:48:00,35.50347,1.6782409999999999,0.4061946360677475,3.298611,1.6493060000000002,10.416699999999992,2323.792777777947
2023-12-12 19:51:00,33.18866,1.5914349999999997,0.5172831760556199,3.240740999999999,1.7361109999999993,9.259299999999996,2323.842777777947
2023-12-12 19:54:00,32.40741,1.6493059999999993,0.5306642034304625,3.327545999999999,1.7650460000000008,10.127300000000048,2323.8927777779472
2023-12-12 19:57:00,30.46875,1.7071759999999996,0.48733103693922686,3.3854159999999993,1.7361110000000002,10.41670000000002,2323.9427777779474
2023-12-12 20:00:00,31.62616,1.7361119999999994,0.5505529430591992,3.3564819999999997,1.7071750000000003,10.416600000000017,2323.9927777779476
2023-12-12 20:03:00,33.18866,1.8229170000000003,0.6192516460835167,3.3564820000000006,1.6493049999999991,11.574099999999987,2324.042777777948
2023-12-12 20:06:00,33.18866,1.851852,0.5176376117076463,3.5590270000000004,1.7650460000000008,10.127299999999991,2324.092777777948
2023-12-12 20:09:00,30.87384,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,11.863400000000013,2324.142777777948
2023-12-12 20:12:00,30.87384,1.9097220000000004,0.5897427184503307,3.616898,1.7939809999999996,11.284700000000015,2324.1927777779483
2023-12-12 20:15:00,30.46875,1.9386579999999993,0.5356050990067587,3.616897999999999,1.7361110000000002,11.863499999999988,2324.2427777779485
2023-12-12 20:24:00,30.09259,2.1122680000000003,0.571094176560756,3.5590280000000005,1.5046299999999997,9.837900000000019,2324.2427777779485
2023-12-12 20:27:00,30.46875,1.967593,0.5415579296030782,3.4722229999999996,1.5624999999999991,10.706000000000017,2324.2427777779485
2023-12-12 20:33:00,31.62616,2.0833329999999997,0.4803768440949857,3.5590280000000005,1.5046299999999997,10.416600000000017,2324.2427777779485
2023-12-12 20:42:00,32.03125,2.0254630000000002,0.5534194413010043,3.530093,1.5624999999999991,11.574099999999987,2324.2427777779485
2023-12-12 20:45:00,33.94097,1.9097220000000004,0.529632974044776,3.3564809999999996,1.5046299999999997,10.416699999999963,2324.2427777779485
2023-12-13 07:39:00,36.66088,1.7939819999999997,0.6550884329077208,3.7615740000000004,2.1122690000000004,10.995300000000043,2324.2427777779485
2023-12-13 07:42:00,33.96991,1.851852,0.7452906909531057,3.9351849999999997,2.2858789999999996,10.706099999999992,2324.2927777779487
2023-12-13 07:45:00,34.34607,2.0254629999999993,0.7537883543359151,4.340278,2.4884270000000006,10.706099999999992,2324.342777777949
2023-12-13 07:48:00,34.34607,1.9965279999999996,0.5474991110552773,4.1666669999999995,2.2280100000000003,9.548600000000022,2324.392777777949
2023-12-13 07:51:00,40.91435,2.025462,0.667223694841951,4.311342000000001,2.4016210000000004,10.995300000000043,2324.4427777779492
2023-12-13 07:54:00,39.38079,1.851852,0.7089790734490324,4.166667,2.4884250000000003,10.995399999999961,2324.4927777779494
2023-12-13 07:57:00,37.06597,1.9675919999999998,0.6984170377532205,4.4270830000000005,2.604166,10.706099999999992,2324.5427777779496
2023-12-13 08:00:00,40.16204,1.851852,0.576762552675321,4.224537000000001,2.4594900000000006,10.995400000000018,2324.59277777795
2023-12-13 08:03:00,39.75695,1.765047,0.557137643161483,3.993056,2.314814,9.548599999999965,2324.64277777795
2023-12-13 08:06:00,57.14699,2.054399,0.5593290259725028,3.8483799999999997,1.851852,13.599500000000035,2324.69277777795
2023-12-13 08:09:00,65.65394,1.7071750000000003,0.879962429537064,3.7326380000000006,2.4016210000000004,14.757000000000005,2324.7427777779503
2023-12-13 08:12:00,50.5787,2.0254630000000002,0.46994073877606957,5.063658,3.0671300000000006,14.178200000000004,2324.7927777779505
2023-12-13 08:15:00,50.5787,2.141203,0.6941821838961575,4.6875,2.6620370000000007,14.467599999999976,2324.8427777779507
2023-12-13 08:18:00,45.16782,1.880788,0.7872852860866255,4.890047,3.2407450000000004,13.888899999999978,2324.892777777951
2023-12-13 08:21:00,43.60532,1.8229170000000003,0.6192674258503985,4.947912,3.2407449999999995,12.442099999999982,2324.942777777951
2023-12-13 08:24:00,44.79166,1.7939820000000006,0.4276717248313352,4.484954,2.719907,12.731499999999983,2324.9927777779512
2023-12-13 08:27:00,43.22916,1.765047,0.557137643161483,4.195602,2.51736,13.02090000000004,2325.0427777779514
2023-12-13 08:30:00,44.38657,2.1122680000000003,0.6874744402077952,4.3402769999999995,2.343751,12.442199999999957,2325.0927777779516
2023-12-13 08:33:00,51.35995,2.1701379999999997,0.9007019801363838,4.311342,2.4016210000000004,14.178299999999979,2325.142777777952
2023-12-13 08:36:00,54.05093,2.1990740000000004,0.9086715809030544,4.658566,2.7199079999999993,14.467600000000004,2325.192777777952
2023-12-13 08:39:00,48.26389,1.967593,0.6026483711437409,4.774305,2.8935190000000004,13.020800000000008,2325.242777777952
2023-12-13 08:42:00,42.85301,1.765046,0.6477777492947743,4.571759999999999,2.95139,13.310200000000009,2325.2927777779523
2023-12-13 08:45:00,40.50926,1.8229170000000003,0.619253224091151,4.340277,2.633101,13.310300000000012,2325.3427777779525
2023-12-13 08:48:00,41.66666,1.9097220000000004,0.5897427184503307,4.195602,2.3726849999999997,11.574099999999987,2325.3927777779527
2023-12-13 08:51:00,50.5787,2.1990740000000004,0.7075508831857056,4.369212,2.2858789999999996,12.442099999999982,2325.442777777953
2023-12-13 08:54:00,44.76273,1.9097219999999995,0.68407072602414,4.282406999999999,2.517361,13.020899999999983,2325.492777777953
2023-12-13 08:57:00,40.91435,2.054399,0.7197699060961547,4.224538000000001,2.314814,12.44210000000001,2325.5427777779532
2023-12-13 09:00:00,50.5787,2.3726850000000006,0.9901135537646176,5.208334,3.124999,14.467600000000004,2325.5927777779534
2023-12-13 09:03:00,44.76273,1.938657,0.6467922855676604,5.266208000000001,3.4432909999999994,13.02079999999998,2325.6427777779536
2023-12-13 09:06:00,40.5382,1.938657,0.6912562053199084,4.976852,3.1828710000000004,12.152799999999985,2325.692777777954
2023-12-13 09:09:00,49.82639,2.170139,0.49594061529813294,4.745371,2.6041670000000003,12.442199999999985,2325.742777777954
2023-12-13 09:12:00,44.01041,1.7071760000000005,0.5439456711159855,4.195602000000001,2.5752310000000005,13.020900000000012,2325.792777777954
2023-12-13 09:15:00,49.79745,1.8807870000000007,0.5832645163442615,3.90625,2.1122690000000004,13.888900000000007,2325.8427777779543
2023-12-13 09:18:00,43.60532,1.7071759999999996,0.6330799393380396,3.9641209999999996,2.4016210000000004,12.15270000000001,2325.8927777779545
2023-12-13 09:21:00,40.50926,1.9097229999999996,0.6840695298139489,4.253473,2.4884249999999994,11.863399999999984,2325.9427777779547
2023-12-13 09:24:00,41.29051,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,11.574099999999987,2325.992777777955
2023-12-13 09:27:00,44.76273,2.1990740000000004,0.7549357801171288,4.716436,2.662038,12.73139999999998,2326.042777777955
2023-12-13 09:30:00,48.64005,2.141203,0.6409122468560926,4.513888,2.459492,12.731499999999983,2326.0927777779552
2023-12-13 09:33:00,44.79166,1.9965280000000005,0.7055598136988287,4.571759000000001,2.719908,13.020900000000012,2326.1427777779554
2023-12-13 09:36:00,40.91435,2.0833330000000005,0.6807442899984918,4.600694,2.633103,12.152799999999985,2326.1927777779556
2023-12-13 09:39:00,40.91435,2.228009,0.6598088529621116,4.484954,2.34375,11.863400000000013,2326.242777777956
2023-12-13 09:42:00,47.48264,2.1122680000000003,0.6874727393034503,4.282407,2.2858799999999997,14.178299999999979,2326.292777777956
2023-12-13 09:45:00,47.48264,2.054398,0.7197696612467748,4.195602000000001,2.2858790000000004,13.020899999999983,2326.342777777956
2023-12-13 09:48:00,41.29051,2.0254629999999993,0.7916838125702602,4.369213,2.546296000000001,11.863399999999984,2326.3927777779563
2023-12-13 09:51:00,44.38657,2.0833329999999997,0.5652203240154745,4.803241,2.7777790000000007,12.731499999999983,2326.4427777779565
2023-12-13 09:54:00,49.4213,2.054398,0.6739897681490974,4.51389,2.5752309999999996,12.731400000000008,2326.4927777779567
2023-12-13 09:57:00,43.22916,1.7939819999999997,0.6550870316541395,4.398147999999999,2.748842,12.152799999999985,2326.542777777957
2023-12-13 10:00:00,40.91435,1.8229160000000002,0.6623714271274975,4.311342000000001,2.633103,12.152799999999985,2326.592777777957
2023-12-13 10:03:00,43.22916,1.9097220000000004,0.5897427184503307,4.484953,2.6620359999999996,12.152800000000013,2326.6427777779572
2023-12-13 10:06:00,52.11227,2.1990740000000004,0.5011089455419561,4.166666,1.9965279999999996,13.599599999999981,2326.6927777779574
2023-12-13 10:09:00,57.14699,1.4467590000000001,0.6004670110696141,3.616899,2.34375,14.756900000000002,2326.7427777779576
2023-12-13 10:12:00,52.11227,1.5914359999999999,0.603348685791376,4.282407,2.835648,15.046300000000002,2326.792777777958
2023-12-13 10:15:00,44.01041,1.765046,0.6053437283722192,4.253473,2.6041670000000003,13.020800000000008,2326.842777777958
2023-12-13 10:18:00,44.38657,2.0254629999999993,0.8270811501294948,4.484952999999999,2.6909710000000002,13.020899999999983,2326.892777777958
2023-12-13 10:21:00,44.76273,2.141203,0.6941838967494205,4.745369999999999,2.7199079999999993,11.863500000000016,2326.9427777779583
2023-12-13 10:24:00,44.01041,2.0254629999999993,0.6672222644059586,4.658564999999999,2.7488420000000007,13.020800000000008,2326.9927777779585
2023-12-13 10:27:00,41.66666,2.1122679999999994,0.6874727393034501,4.6296289999999996,2.633102,11.863399999999984,2327.0427777779587
2023-12-13 10:30:00,45.16782,2.054398,0.6739914450059542,4.571759999999999,2.633102,12.44210000000001,2327.092777777959
2023-12-13 10:33:00,45.97801,1.880788,0.6768618310213553,4.369212999999999,2.633101,10.706099999999992,2327.142777777959
2023-12-13 10:36:00,52.1412,2.34375,0.7406553507662045,4.918982,2.6909709999999993,13.310200000000009,2327.1927777779592
2023-12-13 10:39:00,43.22916,1.8807869999999998,0.6768615814570612,4.6296289999999996,2.8935180000000003,11.863499999999988,2327.2427777779594
2023-12-13 10:42:00,46.32523,2.0833329999999997,0.7268452540748599,4.716435,2.7777780000000005,12.152800000000013,2327.2927777779596
2023-12-13 10:45:00,39.35185,1.7361110000000002,0.6404423388925522,4.398148,2.8067130000000002,12.152800000000013,2327.34277777796
2023-12-13 10:48:00,41.66666,2.1122679999999994,0.6345749052528978,4.427083,2.4016200000000003,12.442100000000039,2327.39277777796
2023-12-13 10:51:00,53.67477,2.228009,0.7142071457060738,4.6875,2.5752319999999997,13.020900000000012,2327.44277777796
2023-12-13 10:54:00,53.67477,2.083334,0.7685290284370302,4.918982,3.009258,13.888899999999978,2327.4927777779603
2023-12-13 10:57:00,51.73611,2.083334,0.7685290284370302,5.266204,3.3564800000000004,13.599500000000006,2327.5427777779605
2023-12-13 11:00:00,42.85301,1.9965280000000005,0.7055524283606857,5.150462,3.2986059999999995,12.442099999999982,2327.5927777779607
2023-12-13 11:03:00,45.92014,2.228009,0.5944556840330586,4.861111,2.6909730000000005,13.02079999999998,2327.642777777961
2023-12-13 11:06:00,44.76273,2.1990740000000004,0.7549373301439511,4.86111,2.8067129999999993,12.442099999999982,2327.692777777961
2023-12-13 11:09:00,48.64005,2.228009,0.7619102634082585,4.832175,2.748843,11.863400000000013,2327.7427777779612
2023-12-13 11:12:00,58.70949,2.372686,0.6909966933267985,4.629630000000001,2.34375,14.756900000000002,2327.7927777779614
2023-12-13 11:15:00,43.22916,1.8807870000000007,0.7165124272789072,4.832175,3.125,13.31019999999998,2327.8427777779616
2023-12-13 11:18:00,40.50926,2.141204,0.6409124654469863,4.86111,2.8067130000000002,11.574099999999987,2327.892777777962
2023-12-13 11:21:00,40.50926,2.1990739999999995,0.6535270695920198,5.0347219999999995,2.922454000000001,11.863399999999984,2327.942777777962
2023-12-13 11:24:00,47.8588,2.314814,0.7340712477344137,4.774305,2.5752319999999997,13.599499999999978,2327.992777777962
2023-12-13 11:27:00,49.4213,2.1990740000000004,0.6535270695920163,4.716435000000001,2.6041669999999995,13.02079999999998,2328.0427777779623
2023-12-13 11:30:00,47.8588,2.0833330000000005,0.7268467627275012,4.571759000000001,2.633103,13.310100000000006,2328.0927777779625
2023-12-13 11:33:00,52.89352,2.4016200000000003,0.8892594810448166,4.803241,2.6041669999999995,14.178199999999975,2328.1427777779627
2023-12-13 11:36:00,58.3044,2.083334,0.7268515327728003,5.208334000000001,3.26968,15.335700000000003,2328.192777777963
2023-12-13 11:39:00,54.42708,1.967593,0.6984172848883456,4.947917,3.124999,14.467600000000004,2328.242777777963
2023-12-13 11:42:00,52.11227,1.9097220000000004,0.7608612579679696,4.716436,3.0092599999999994,14.178300000000007,2328.2927777779632
2023-12-13 11:45:00,53.29861,2.1122690000000004,0.6874712706561643,5.2951440000000005,3.298614999999999,15.046300000000002,2328.3427777779634
2023-12-13 11:48:00,56.36574,2.141203,0.5769580526259844,4.890046,2.8067140000000004,15.914299999999997,2328.3927777779636
2023-12-13 11:51:00,62.18171,2.141203,0.7831847343133747,4.774305,2.8067140000000004,15.625,2328.442777777964
2023-12-13 11:54:00,47.8588,1.7939809999999996,0.6938335060797052,4.861111,3.240737000000001,14.467599999999976,2328.492777777964
2023-12-13 11:57:00,46.32523,1.967593,0.6026464670799224,4.832176,2.9513890000000007,13.599500000000006,2328.542777777964
2023-12-13 12:00:00,49.82639,2.054398,0.7611714080043162,4.774305,2.8935190000000004,14.757000000000005,2328.5927777779643
2023-12-13 12:03:00,49.4213,2.0254630000000002,0.7537801927358636,4.976852,3.1249949999999993,14.757000000000033,2328.6427777779645
2023-12-13 12:06:00,56.36574,2.141203,0.783176348853532,4.976852,3.0092549999999996,14.467500000000001,2328.6927777779647
2023-12-13 12:09:00,69.53125,2.3148150000000003,0.7340732589951598,5.005786,2.8067130000000002,16.782400000000024,2328.742777777965
2023-12-13 12:12:00,50.17361,1.7361109999999993,0.8892118304468513,4.774305,3.414352000000001,15.3356,2328.792777777965
2023-12-13 12:15:00,51.33102,3.4432860000000005,0.9119747286785823,5.092588000000001,1.7361120000000003,13.02079999999998,2328.8427777779652
2023-12-13 12:18:00,51.33102,1.9965270000000004,0.7055580902828984,4.890046,3.038195,15.625,2328.8927777779654
2023-12-13 12:21:00,53.64583,2.1122690000000004,0.6874644669314329,5.005788000000001,3.0092550000000005,15.625,2328.9427777779656
2023-12-13 12:24:00,52.11227,2.1990740000000004,0.7549357801171288,4.803241,2.748843,13.888899999999978,2328.992777777966
2023-12-13 12:27:00,57.52315,2.2858790000000004,0.7757895329052792,4.947917,2.8067090000000006,15.335700000000003,2329.042777777966
2023-12-13 12:30:00,49.59491,1.851851,0.7452904209344015,4.8321760000000005,3.1828710000000004,15.914299999999969,2329.092777777966
2023-12-13 12:33:00,50.17361,2.1122679999999994,0.7338922754823602,5.034720999999999,3.067125,14.756899999999973,2329.1427777779663
2023-12-13 12:36:00,47.48264,2.054398,0.5593288220952488,4.745369999999999,2.748843,14.467600000000004,2329.1927777779665
2023-12-13 12:39:00,53.64583,2.1990739999999995,0.588634897551864,4.600695,2.459491,13.888800000000003,2329.2427777779667
2023-12-13 12:42:00,54.05093,2.141203,0.7409308465265381,4.513888,2.517361,15.046299999999974,2329.292777777967
2023-12-13 12:45:00,56.77083,2.1990730000000003,0.7549293386368121,5.063656,3.0092549999999996,15.914399999999972,2329.342777777967
2023-12-13 12:48:00,56.36574,1.9965279999999996,0.9707763351442095,4.918982,3.298615,17.071800000000025,2329.3927777779672
2023-12-13 12:51:00,69.15509,2.4594899999999997,0.5470789100458882,5.2951429999999995,2.8645830000000005,17.93979999999999,2329.4427777779674
2023-12-13 12:54:00,55.58449,1.8807869999999998,0.716512427278907,4.774305,3.0671300000000006,16.492999999999967,2329.4927777779676
2023-12-13 12:57:00,53.67477,1.8807869999999998,0.7165098023712834,4.658566,2.9513890000000007,16.7825,2329.542777777968
2023-12-13 13:00:00,53.26968,2.1990740000000004,0.8739908655624783,5.063658,3.09607,15.335599999999971,2329.592777777968
2023-12-13 13:03:00,51.33102,2.0254630000000002,0.6154726873826547,5.1215280000000005,3.1828709999999996,14.756900000000002,2329.642777777968
2023-12-13 13:06:00,51.33102,2.228009,0.6598088529621116,4.774306,2.633102,15.04630000000003,2329.6927777779683
2023-12-13 13:15:00,52.11227,2.0254630000000002,0.667223929131812,4.890046000000001,2.9803240000000004,15.046300000000002,2329.8427777779684
2023-12-13 13:18:00,47.48264,2.0833330000000005,0.7268437454170164,4.716436000000001,2.7777779999999996,13.888800000000032,2329.8927777779686
2023-12-13 13:21:00,50.5787,2.1990739999999995,0.7549373301439509,4.687499,2.633102,15.046200000000027,2329.942777777969
2023-12-13 13:24:00,50.5787,2.170139,0.7479449009804755,4.86111,2.835648,14.467599999999976,2329.992777777969
2023-12-13 13:27:00,54.05093,2.430555,0.7033642339309072,4.774305,2.430555,15.914399999999972,2330.042777777969
2023-12-13 13:30:00,48.64005,1.9965280000000005,0.6604329851518698,4.484954000000001,2.6041659999999993,14.46750000000003,2330.0927777779693
2023-12-13 13:33:00,43.60532,2.0254630000000002,0.7916850757777907,4.571759000000001,2.748843,13.31019999999998,2330.1427777779695
2023-12-13 13:36:00,54.05093,2.3148150000000003,0.6785680115460867,4.629630000000001,2.4016209999999996,14.178200000000004,2330.1927777779697
2023-12-13 13:39:00,54.42708,2.170139,0.7904760845432389,4.658566,2.6620370000000007,15.624899999999997,2330.24277777797
2023-12-13 13:42:00,54.05093,1.967593,0.6026464670799224,4.918982,3.038195000000001,16.492999999999995,2330.29277777797
2023-12-13 13:45:00,50.17361,1.967593,0.6984172848883456,4.629630000000001,2.806712,15.624899999999997,2330.3427777779702
2023-12-13 13:48:00,47.48264,2.0254630000000002,0.6672222644059588,4.6875,2.7777770000000004,15.335700000000031,2330.3927777779704
2023-12-13 13:51:00,44.3287,1.9965270000000004,0.7055566132206985,4.629630000000001,2.7777779999999996,12.44210000000001,2330.4427777779706
2023-12-13 13:54:00,54.83218,2.314814,0.6785657200629228,4.6875,2.459491,14.178200000000004,2330.492777777971
2023-12-13 13:57:00,52.89352,2.1122690000000004,0.7758694197095617,4.484954,2.546297,14.756900000000002,2330.542777777971
2023-12-13 14:00:00,60.24306,2.3148150000000003,0.7340696923700092,4.774306,2.5752310000000005,15.914299999999997,2330.592777777971
2023-12-13 14:03:00,44.38657,1.7361110000000002,0.6785877491832397,4.6875,3.125001,13.31019999999998,2330.6427777779713
2023-12-13 14:06:00,47.88773,2.170139,0.7479433612196739,4.861112,2.835649000000001,14.178300000000007,2330.6927777779715
2023-12-13 14:09:00,53.26968,2.170139,0.8662296233317893,4.6875,2.748843,15.046300000000002,2330.7427777779717
2023-12-13 14:12:00,56.30787,2.2858790000000004,0.7274670254899026,4.947917,2.7777789999999998,14.467600000000004,2330.792777777972
2023-12-13 14:15:00,64.87269,2.1701390000000007,0.5828025236929104,4.716436000000001,2.6041669999999995,16.203699999999998,2330.842777777972
2023-12-13 14:18:00,53.26968,1.938657,0.8359992684214195,4.716436000000001,3.038195,15.3356,2330.8927777779722
2023-12-13 14:21:00,56.36574,2.083334,0.7268470068449904,4.774305,2.835648,14.467600000000004,2330.9427777779724
2023-12-13 14:24:00,50.17361,2.141204,0.7831835891973392,5.0347230000000005,3.0671299999999997,14.467600000000004,2330.9927777779726
2023-12-13 14:27:00,50.17361,2.1990740000000004,0.7977487191320688,5.353014,3.3275499999999996,13.599500000000006,2331.042777777973
2023-12-13 14:30:00,45.16782,1.7939819999999997,0.6123112363248954,4.861112,3.1828710000000004,13.31019999999998,2331.092777777973
2023-12-13 14:33:00,51.73611,2.3148150000000003,0.6785680115460867,4.8321760000000005,2.6041669999999995,13.599500000000006,2331.142777777973
2023-12-13 14:36:00,57.92824,2.228009,0.7142036490333374,4.658566,2.546296,14.756900000000002,2331.1927777779733
2023-12-13 14:39:00,59.08565,2.1990740000000004,0.6535270695920199,4.5428239999999995,2.430556,15.046300000000002,2331.2427777779735
2023-12-13 14:42:00,57.52315,2.083334,0.7685304074519091,4.629630000000001,2.719907,15.914299999999997,2331.2927777779737
2023-12-13 14:45:00,60.61921,2.228009,0.7619024621394882,5.063656,2.9803189999999997,16.4931,2331.342777777974
2023-12-13 14:48:00,50.5787,2.0254630000000002,0.7126741730442793,4.947917,3.0671289999999996,14.467600000000004,2331.392777777974
2023-12-13 14:54:00,50.17361,1.967593,0.6984202177175131,4.8321760000000005,3.0092600000000003,14.178300000000007,2331.492777777974
2023-12-13 14:57:00,50.5787,2.141203,0.6941838967494205,4.9189810000000005,2.8935190000000004,14.756999999999977,2331.542777777974
2023-12-13 15:03:00,51.73611,2.1122690000000004,0.7339001143064161,4.8321760000000005,2.864584,15.335600000000028,2331.642777777974
2023-12-13 15:06:00,45.92014,2.0254630000000002,0.7126756606946535,4.803241,2.922454,13.888899999999978,2331.6927777779742
2023-12-13 15:09:00,45.92014,2.0833330000000005,0.6282244172215338,4.658564,2.6620359999999996,13.599500000000006,2331.7427777779744
2023-12-13 15:12:00,47.07755,1.9965270000000004,0.6604327501610082,4.369213,2.4884260000000005,14.757000000000033,2331.7927777779746
2023-12-13 15:18:00,43.34491,1.967593,0.6536248488843355,4.513889000000001,2.6620370000000007,13.888800000000003,2331.8927777779745
2023-12-13 15:21:00,51.35995,2.228009,0.7142071457060738,4.542823,2.430555,15.3356,2331.9427777779747
2023-12-13 15:24:00,49.4213,2.256944,0.6002600659531361,4.282406999999999,2.083334,13.31019999999998,2331.992777777975
2023-12-13 15:30:00,52.89352,2.314814,0.6785677962634009,4.311342,2.0833340000000007,13.888800000000003,2332.092777777975
2023-12-13 15:33:00,61.40046,1.7939819999999997,0.6123253240458348,5.237264,3.559032,17.65040000000002,2332.142777777975
2023-12-13 15:39:00,52.89352,1.765047,0.6862218801667842,4.947917,3.356477000000001,15.914300000000026,2332.242777777975
2023-12-13 15:42:00,51.33102,1.9675920000000007,0.653622972890632,4.774306,2.922454,16.4931,2332.292777777975
2023-12-13 15:48:00,44.76273,1.9965280000000005,0.660434637690835,4.629629,2.748842,15.335699999999974,2332.392777777975
2023-12-13 15:51:00,57.14699,2.4016200000000003,0.6971970965704664,5.555554,3.2407439999999994,16.203700000000026,2332.442777777975
2023-12-13 15:54:00,73.00347,2.633103,1.248451557469001,5.063658,2.893521,18.229100000000017,2332.4927777779753
2023-12-13 16:00:00,81.88657,2.4884250000000003,1.1179622887809924,7.436338000000001,5.324072999999999,25.75230000000002,2332.5927777779752
2023-12-13 16:03:00,67.59259,2.1122679999999994,0.8506426100004512,5.237273,3.356485,23.7269,2332.6427777779754
2023-12-13 16:09:00,65.65394,1.9965279999999996,0.7840092108862675,5.2951429999999995,3.5011550000000007,24.305600000000027,2332.7427777779753
2023-12-13 16:12:00,66.05903,2.054398,0.8349596503242583,5.266208000000001,3.44329,22.858800000000002,2332.7927777779755
2023-12-13 16:15:00,62.18171,2.1122690000000004,0.7758610897716346,5.063658,3.1249949999999993,21.12270000000001,2332.8427777779757
2023-12-13 16:21:00,64.87269,2.2858790000000004,0.7758037577164967,5.439814000000001,3.298615,21.990700000000004,2332.9427777779756
2023-12-13 16:24:00,63.71528,2.0254630000000002,0.7537869940787418,4.976853,3.1250009999999993,21.990800000000007,2332.992777777976
2023-12-13 16:30:00,63.71528,2.1122690000000004,0.7758624781043769,5.005787000000001,3.0671250000000008,22.28,2333.0927777779757
2023-12-13 16:33:00,61.02431,2.2858790000000004,0.7757974356333044,5.005787,2.864584,20.254700000000014,2333.142777777976
2023-12-13 16:39:00,63.33912,2.34375,0.8338077817972639,5.063658,2.8935189999999995,20.254699999999985,2333.242777777976
2023-12-13 16:42:00,64.49653,2.170139,0.7479433612196739,5.150463,3.125000000000001,21.701400000000007,2333.292777777976
2023-12-13 16:45:00,61.77662,2.141204,0.7831821916262824,5.005787,3.0381929999999997,20.543999999999983,2333.342777777976
2023-12-13 16:48:00,66.05903,1.9097229999999996,0.7240175261063758,4.484954,2.748843000000001,19.965300000000013,2333.3927777779763
2023-12-13 16:54:00,73.40856,1.6203700000000003,0.6818313676018161,4.079861,2.662038000000001,22.858800000000002,2333.4927777779762
2023-12-13 16:57:00,72.62731,1.6782409999999999,0.7901045519150277,4.745369999999999,3.3564810000000005,23.7269,2333.5427777779764
2023-12-13 17:00:00,58.3044,1.8807869999999998,0.6330664549885311,4.3402780000000005,2.5752309999999996,18.22909999999999,2333.5927777779766
2023-12-13 17:06:00,54.83218,1.9965279999999996,0.7055583366413276,4.224537,2.3726850000000006,17.93979999999999,2333.6927777779765
2023-12-13 17:09:00,54.83218,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,16.782399999999996,2333.7427777779767
2023-12-13 17:15:00,57.14699,2.1122690000000004,0.6874729715684733,4.282408,2.2858799999999997,17.361099999999993,2333.8427777779766
2023-12-13 17:18:00,52.89352,1.9965270000000004,0.54749412734781,3.90625,1.9675919999999998,18.22909999999999,2333.892777777977
2023-12-13 17:21:00,51.73611,2.141203,0.6409082641450448,4.166667,2.1122690000000004,16.4931,2333.942777777977
2023-12-13 17:27:00,49.79745,2.0254630000000002,0.6154707539212491,4.166667,2.228009,15.625,2334.042777777977
2023-12-13 17:30:00,48.26389,2.054398,0.6218584258490911,3.9351839999999996,1.9675920000000007,15.046300000000002,2334.092777777977
2023-12-13 17:36:00,45.92014,2.0254630000000002,0.5534194413010043,3.90625,1.9386569999999992,13.31019999999998,2334.192777777977
2023-12-13 17:39:00,30.84491,2.170139,0.6472250238139631,3.819445,1.7361110000000002,12.152799999999985,2334.242777777977
2023-12-13 17:48:00,33.94097,2.1990740000000004,0.6535250496926025,3.819445,1.7071759999999996,11.284700000000015,2334.242777777977
2023-12-13 17:51:00,30.87384,2.1122690000000004,0.5710943793877759,3.90625,1.851850999999999,10.995299999999986,2334.242777777977
2023-12-13 18:00:00,32.40741,2.228009,0.15242984330730186,3.616898000000001,1.3888890000000007,10.99539999999999,2334.242777777977
2023-12-13 18:06:00,33.18866,2.141203,0.4907606519581308,3.4722220000000004,1.359953,13.02079999999998,2334.242777777977
2023-12-13 20:33:00,30.09259,1.8807870000000007,0.44362884338637504,3.29861,1.4467589999999992,9.837999999999994,2334.242777777977
2023-12-13 20:54:00,30.87384,2.054398,0.6218603738803741,3.3854159999999993,1.4178249999999997,9.83789999999999,2334.242777777977
2023-12-13 21:54:00,30.09259,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,12.442099999999982,2334.242777777977
2023-12-14 07:30:00,35.50347,2.0833329999999997,0.8069465604847216,3.8483789999999996,1.967594,10.416699999999992,2334.242777777977
2023-12-14 07:33:00,42.85301,2.1122680000000003,0.7338998709077049,3.906249,1.9386579999999993,11.574000000000012,2334.2927777779773
2023-12-14 07:36:00,43.22916,1.9386579999999993,0.7314956670934176,4.224537,2.4594899999999997,12.731500000000011,2334.3427777779775
2023-12-14 07:39:00,48.26389,2.0254629999999993,0.7537883543359151,4.5428239999999995,2.6909730000000005,12.152800000000013,2334.3927777779777
2023-12-14 07:42:00,53.29861,2.0254629999999993,0.8270823363527863,4.774305999999999,2.9803249999999997,13.888899999999978,2334.442777777978
2023-12-14 07:45:00,56.39468,2.0254629999999993,0.5534194413010084,5.005787999999999,3.038195000000001,16.20360000000005,2334.492777777978
2023-12-14 07:48:00,44.79166,1.765046,0.6862279825425494,4.658564999999999,3.067131,12.731499999999983,2334.5427777779782
2023-12-14 07:51:00,41.6956,1.8807869999999998,0.6330680581183629,4.600694,2.835648,13.310100000000034,2334.5927777779784
2023-12-14 07:54:00,42.85301,1.967593,0.5415579296030782,4.4270830000000005,2.51736,12.73150000000004,2334.6427777779786
2023-12-14 07:57:00,40.91435,1.967593,0.5415579296030782,4.195602,2.2858789999999996,12.442200000000014,2334.692777777979
2023-12-14 08:00:00,45.92014,2.141203,0.7409293170777539,4.571759,2.5752309999999996,13.599500000000035,2334.742777777979
2023-12-14 08:03:00,42.85301,1.938657,0.6467939135369846,4.4270830000000005,2.6041670000000003,13.31019999999998,2334.792777777979
2023-12-14 08:06:00,44.38657,2.141203,0.6941804710352754,4.456019,2.430555,12.73139999999998,2334.8427777779793
2023-12-14 08:09:00,50.20255,1.6203700000000003,0.11332712424470885,3.6747680000000003,2.054398,13.599599999999981,2334.8927777779795
2023-12-14 08:12:00,42.85301,1.8807869999999998,0.7165098023712834,4.050927,2.34375,14.467600000000004,2334.9427777779797
2023-12-14 08:15:00,43.60532,2.2858790000000004,0.5165355872435825,4.340277,2.083334,12.44210000000001,2334.99277777798
2023-12-14 08:18:00,40.5382,2.054399,0.6739933554573435,4.079862,2.141204,12.731500000000011,2335.04277777798
2023-12-14 08:21:00,57.14699,2.5752310000000005,1.0456663799070498,4.166667,1.8807869999999998,15.914300000000026,2335.0927777779802
2023-12-14 08:24:00,61.4294,2.0254629999999993,0.46994073877606934,4.918982,2.922454000000001,19.386499999999984,2335.1427777779804
2023-12-14 08:27:00,64.90162,2.1990730000000003,0.6535248322442924,4.398148000000001,2.2858800000000006,19.965299999999985,2335.1927777779806
2023-12-14 08:30:00,68.77894,2.1990739999999995,0.7549342300849237,4.600695,2.546296,20.83330000000001,2335.242777777981
2023-12-14 08:33:00,63.33912,1.938657,0.6467922855676632,4.369213,2.546296000000001,21.12270000000001,2335.292777777981
2023-12-14 08:36:00,67.59259,2.1990740000000004,0.7977487191320688,5.208334000000001,3.1828700000000003,22.280100000000004,2335.342777777981
2023-12-14 08:39:00,62.55787,2.1122690000000004,0.7758610897716346,5.1215280000000005,3.1828649999999996,21.12270000000001,2335.3927777779813
2023-12-14 08:42:00,68.37384,2.228009,0.7619071429170224,5.005787000000001,2.922453,21.411999999999978,2335.4427777779815
2023-12-14 08:45:00,61.80556,1.7939819999999997,0.7946321583335816,4.803241,3.2696760000000005,20.83330000000001,2335.4927777779817
2023-12-14 08:48:00,61.02431,1.851852,0.7089816788997174,4.658565,2.9803250000000006,20.254699999999985,2335.542777777982
2023-12-14 08:51:00,69.53125,2.141204,0.7409326186633494,4.600694,2.6041669999999995,22.858800000000002,2335.592777777982
2023-12-14 08:54:00,66.43519,1.9675919999999998,0.8112483630496669,5.005787,3.2696810000000003,23.4375,2335.6427777779822
2023-12-14 08:57:00,60.61921,1.967593,0.738962358187604,5.121524000000001,3.3275510000000006,21.12270000000001,2335.6927777779824
2023-12-14 09:00:00,61.02431,2.1122690000000004,0.7339001143064161,4.890046000000001,2.922454,21.990700000000004,2335.7427777779826
